Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-31 11:36:00,72.381365,1.0127310000000005,1.2297213308515877,8.767364,9.230322999999999,45.717599999999976,6324.006388896541
2025-07-31 11:39:00,71.368635,1.070602,1.209514182252838,8.709494,8.998842,44.27079999999998,6324.056388896541
2025-07-31 11:42:00,66.99942,1.0995370000000007,1.1979571347820661,8.767364,8.969907,43.11340000000001,6324.106388896541
2025-07-31 11:45:00,64.43866,1.0127310000000005,1.1513531264344241,8.622684,8.912033000000001,41.66669999999999,6324.156388896541
2025-07-31 11:48:00,60.15625,1.1284719999999995,1.1713409378030806,8.506944,8.593752,39.35190000000003,6324.206388896541
2025-07-31 11:51:00,60.054975,1.2442130000000002,1.1552340490860324,8.420139,8.246526,38.483799999999974,6324.2563888965415
2025-07-31 11:54:00,59.28819,1.1284720000000004,1.113944380834304,8.275459,8.246527,38.48380000000003,6324.306388896542
2025-07-31 11:57:00,59.273725,1.157407,1.1134405803706986,8.333334,8.246527,37.905100000000004,6324.356388896542
2025-07-31 12:00:00,59.78009,1.157407,1.1428784450218061,8.391204000000002,8.362267000000001,38.19440000000003,6324.406388896542
2025-07-31 12:03:00,59.78009,1.1863419999999998,1.142392432407497,8.535879,8.449077,37.905100000000004,6324.456388896542
2025-07-31 12:06:00,59.53414,1.2442130000000002,1.1854008836727608,8.506949,8.391206,38.48380000000003,6324.506388896542
2025-07-31 12:09:00,62.644675,1.3020829999999997,1.182568922121659,8.680554,8.449071,38.483799999999974,6324.556388896543
2025-07-31 12:12:00,62.61574,1.2442130000000002,1.1854008836727608,8.564819,8.449076,38.483799999999974,6324.606388896543
2025-07-31 12:15:00,61.83449,1.1863419999999998,1.1718124319592833,8.651623999999998,8.622682000000001,38.194500000000005,6324.656388896543
2025-07-31 12:18:00,59.78009,1.157407,1.1718149691294042,8.622684,8.651617,38.194500000000005,6324.706388896543
2025-07-31 12:21:00,60.31539,1.2152780000000005,1.1713389368875322,8.622684,8.535876,38.19439999999997,6324.756388896543
2025-07-31 12:24:00,60.315394999999995,1.1284720000000004,1.1428759828627495,8.564819,8.593747,39.0625,6324.8063888965435
2025-07-31 12:27:00,61.83449,1.2442130000000002,1.2002843017350862,8.651624000000002,8.564810999999999,37.61579999999998,6324.856388896544
2025-07-31 12:30:00,63.122105,1.2152780000000005,1.1713389368875322,8.622684,8.535876,38.483799999999974,6324.906388896544
2025-07-31 12:33:00,61.60301,1.1863419999999998,1.1718174733715832,8.709489,8.680557,38.19439999999997,6324.956388896544
2025-07-31 12:36:00,62.61574,1.1863419999999998,1.186342000015974,8.709494,8.709492000000001,37.615700000000004,6325.006388896544
2025-07-31 12:39:00,60.807289999999995,1.157407,1.1574095000027214,8.680554,8.680557,39.93060000000003,6325.056388896544
2025-07-31 12:42:00,62.61574,1.1863419999999998,1.2007538837511706,8.651619,8.680557,37.905100000000004,6325.106388896545
2025-07-31 12:45:00,61.588539999999995,1.1574080000000002,1.1718154732699815,8.535884,8.564816,39.0625,6325.156388896545
2025-07-31 12:48:00,62.90509,1.0995369999999998,1.1564394767326407,8.535884,8.651617,39.0625,6325.206388896545
2025-07-31 12:51:00,60.561345,1.0995370000000007,1.1564394767326411,8.535884,8.651617,39.0625,6325.256388896545
2025-07-31 12:54:00,58.506945,1.0995370000000007,1.142389918536949,8.593754,8.680557,37.905100000000004,6325.306388896545
2025-07-31 12:57:00,60.807289999999995,1.2442130000000002,1.1854008836727608,8.680554,8.564810999999999,38.4837,6325.3563888965455
2025-07-31 13:00:00,59.042245,1.157407,1.1574095000027214,8.651619,8.651622,38.19440000000003,6325.406388896546
2025-07-31 13:03:00,63.151039999999995,1.186343,1.171812927868089,8.593754,8.564810999999999,38.7731,6325.456388896546
2025-07-31 13:06:00,66.247105,1.186343,1.2292366932364596,8.564814,8.651620999999999,39.93059999999997,6325.506388896546
2025-07-31 13:09:00,67.7662,1.1284720000000004,1.1854004646794534,8.593748,8.709486,39.93059999999997,6325.556388896546
2025-07-31 13:12:00,71.13715,1.186343,1.2292366932364596,8.767364,8.854171000000001,42.82409999999999,6325.606388896546
2025-07-31 13:15:00,75.506365,1.2152780000000005,1.30015367875747,9.027774,9.201386,44.27089999999998,6325.656388896547
2025-07-31 13:18:00,79.09433,1.273148,1.358106045184524,9.259259,9.432870999999999,47.45369999999997,6325.706388896547
2025-07-31 13:21:00,80.90278,1.2442130000000002,1.3703007633239381,9.317134,9.577551,46.29630000000003,6325.756388896547
2025-07-31 13:24:00,82.711225,1.157407,1.3498388142386293,9.259264000000002,9.664357,48.90039999999999,6325.806388896547
2025-07-31 13:27:00,82.98611500000001,1.1284720000000004,1.3337375210839846,9.085644000000002,9.519672,49.18979999999996,6325.856388896547
2025-07-31 13:30:00,82.74016,1.070601,1.2623366207787812,8.998838000000001,9.403937,50.34719999999999,6325.9063888965475
2025-07-31 13:33:00,86.05323999999999,1.0995369999999998,1.3174903093930423,8.796298,9.259260999999999,51.79400000000001,6325.956388896548
2025-07-31 13:36:00,84.765625,0.9837959999999999,1.2633529425204653,8.680558000000001,9.288191999999999,49.18979999999999,6326.006388896548
2025-07-31 13:39:00,85.546875,1.0995369999999998,1.3174903093930423,8.825228,9.288191000000001,49.47909999999999,6326.056388896548
2025-07-31 13:42:00,84.25926,1.070602,1.3010913131341773,8.854164,9.346062,49.47919999999999,6326.106388896548
2025-07-31 13:45:00,83.203125,1.0127310000000005,1.2803628857262244,8.709488,9.288197,47.7431,6326.156388896548
2025-07-31 13:48:00,80.39641499999999,1.0416670000000003,1.2971954692016525,8.622684,9.172457,48.90040000000002,6326.206388896549
2025-07-31 13:51:00,78.83391499999999,1.0416660000000002,1.2331442792222291,8.680558,9.085652,47.74299999999997,6326.256388896549
2025-07-31 13:54:00,77.835645,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,48.90050000000002,6326.306388896549
2025-07-31 13:57:00,77.80671000000001,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,47.7431,6326.356388896549
2025-07-31 14:00:00,79.34028,1.0995369999999998,1.265218541871379,8.709493,9.056716,46.87499999999997,6326.406388896549
2025-07-31 14:03:00,80.12153,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,47.45369999999997,6326.4563888965495
2025-07-31 14:06:00,82.204865,1.0416659999999993,1.2589939031789583,8.622683,9.085647,47.74299999999997,6326.50638889655
2025-07-31 14:09:00,81.42361,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,48.90039999999999,6326.55638889655
2025-07-31 14:12:00,80.367475,1.0416660000000002,1.2331442792222278,8.796298,9.201391999999998,47.74300000000002,6326.60638889655
2025-07-31 14:15:00,80.64236,1.1284720000000004,1.2943337889936113,8.796294,9.143522,47.742999999999995,6326.65638889655
2025-07-31 14:18:00,80.381945,1.070601,1.249257082592347,8.680558,9.056717,47.74310000000003,6326.70638889655
2025-07-31 14:21:00,79.86111,1.0127309999999996,1.2424953285535019,8.564813,9.056712000000001,48.0325,6326.756388896551
2025-07-31 14:24:00,78.84837999999999,1.0416659999999993,1.2589939031789594,8.564813,9.027777,48.611099999999965,6326.806388896551
2025-07-31 14:27:00,79.36921000000001,1.0995369999999998,1.2784091700956621,8.622683,8.998846,47.164300000000026,6326.856388896551
2025-07-31 14:30:00,79.34028,1.0995369999999998,1.265218541871379,8.622683,8.969906,46.585699999999974,6326.906388896551
2025-07-31 14:33:00,80.65683,1.070601,1.2882467336935552,8.738428,9.201387,48.032400000000024,6326.956388896551
2025-07-31 14:36:00,80.65683,1.0995369999999998,1.2784046264443225,8.825234,9.201387,47.742999999999995,6327.0063888965515
2025-07-31 14:39:00,81.43808,1.1284720000000004,1.2676526337777985,8.825228000000001,9.114586,47.7431,6327.056388896552
2025-07-31 14:42:00,81.163195,1.070601,1.249257082592347,8.680558,9.056717,49.18979999999996,6327.106388896552
2025-07-31 14:45:00,80.88830999999999,1.070602,1.2492576367937465,8.622688,8.998846,47.164300000000026,6327.156388896552
2025-07-31 14:48:00,79.600695,0.9837959999999999,1.2509180072594972,8.564813,9.143517,47.4537,6327.206388896552
2025-07-31 14:51:00,78.587965,1.0416659999999993,1.2718036398931345,8.680553,9.172457,48.03239999999997,6327.256388896552
2025-07-31 14:54:00,79.369215,1.070602,1.2623371788458908,8.651618,9.056716,48.032400000000024,6327.306388896553
2025-07-31 14:57:00,78.57349500000001,1.0416659999999993,1.2718036398931345,8.680553,9.172457,47.7431,6327.356388896553
2025-07-31 15:00:00,79.34028,1.0995369999999998,1.265218541871379,8.767364,9.114587,46.29630000000003,6327.406388896553
2025-07-31 15:03:00,77.5463,1.070602,1.2753314576857246,8.767364,9.201391999999998,48.32170000000002,6327.456388896553
2025-07-31 15:06:00,77.03993,1.0995369999999998,1.2519436330720677,8.767364,9.085647,46.5857,6327.506388896553
2025-07-31 15:09:00,80.65683,1.0995369999999998,1.2784091700956621,8.796293,9.172456,48.32170000000002,6327.5563888965535
2025-07-31 15:12:00,82.69676,1.070602,1.2623371788458908,8.767358000000002,9.172456,48.32179999999997,6327.606388896554
2025-07-31 15:15:00,81.68403,1.0127309999999996,1.2678118436717563,8.651622999999999,9.201391999999998,48.61109999999999,6327.656388896554
2025-07-31 15:18:00,79.846645,1.0127309999999996,1.2424953285535012,8.622683,9.114581999999999,48.61109999999999,6327.706388896554
2025-07-31 15:21:00,78.84837999999999,1.0416660000000002,1.2461111722646054,8.651618000000001,9.085652,47.45369999999997,6327.756388896554
2025-07-31 15:24:00,76.76505,1.0416670000000003,1.2589944705418374,8.680554,9.143517,46.875,6327.806388896554
2025-07-31 15:27:00,74.71064999999999,1.0995370000000007,1.26521854187138,8.767364,9.114587,46.58560000000003,6327.856388896555
2025-07-31 15:30:00,76.27314999999999,1.1284719999999995,1.2541791309458115,8.709493,8.969911,47.1644,6327.906388896555
2025-07-31 15:33:00,77.03993,1.070601,1.249257082592347,8.680558,9.056717,48.32169999999999,6327.956388896555
2025-07-31 15:36:00,79.846645,1.1284719999999995,1.2810335679054117,8.796293,9.114581000000001,47.74310000000003,6328.006388896555
2025-07-31 15:39:00,80.150465,1.070601,1.2492570825923466,8.796298,9.172457,46.296299999999974,6328.056388896555
2025-07-31 15:42:00,80.13599500000001,1.1574080000000002,1.2559592714019774,8.825234,9.027776,47.1644,6328.1063888965555
2025-07-31 15:45:00,79.35474500000001,1.070602,1.2492576367937465,8.709494,9.085652,47.453700000000026,6328.156388896556
2025-07-31 15:48:00,76.779515,1.157407,1.2832135419171298,8.796299,9.056712000000001,44.27079999999998,6328.206388896556
2025-07-31 15:51:00,77.546295,1.1574080000000002,1.2832140775281469,8.709494,8.969906,46.87500000000003,6328.256388896556
2025-07-31 15:54:00,78.83391499999999,1.070601,1.249257082592347,8.680558,9.056717,47.16429999999997,6328.306388896556
2025-07-31 15:57:00,75.998265,0.9837959999999999,1.2258281047093742,8.506943,9.027777,47.453700000000026,6328.356388896556
2025-07-31 16:00:00,77.80671000000001,1.0995369999999998,1.2784091700956621,8.651618,9.027781000000001,47.1644,6328.406388896557
2025-07-31 16:03:00,76.25868,0.9837959999999999,1.2633529425204653,8.535883,9.143517,47.1644,6328.456388896557
2025-07-31 16:06:00,73.943865,1.0416660000000002,1.2461111722646054,8.651618000000001,9.085652,45.13889999999998,6328.506388896557
2025-07-31 16:09:00,72.39582999999999,1.157407,1.283213541917129,8.854169,9.114581999999999,45.13890000000001,6328.556388896557
2025-07-31 16:12:00,74.204285,1.2442130000000002,1.2871296649181707,8.940969,9.027776,45.42830000000001,6328.606388896557
2025-07-31 16:15:00,76.258685,1.2152780000000005,1.2862592873427465,8.825234000000002,8.969906,46.29619999999997,6328.6563888965575
2025-07-31 16:18:00,76.51910000000001,1.1574080000000002,1.2559640131173408,8.854164,9.056716,46.0069,6328.706388896558
2025-07-31 16:21:00,78.587965,1.070601,1.209518263909068,8.825228000000001,9.114587,47.74310000000003,6328.756388896558
2025-07-31 16:24:00,78.57349500000001,1.0416659999999993,1.2461111722646045,8.622683,9.056717,47.4537,6328.806388896558
2025-07-31 16:27:00,77.300345,1.0416660000000002,1.2331442792222291,8.593748,8.998842,46.875,6328.856388896558
2025-07-31 16:30:00,75.998265,1.0416660000000002,1.2331442792222278,8.651618000000001,9.056712000000001,46.296299999999974,6328.906388896558
2025-07-31 16:33:00,72.931135,1.1284720000000004,1.2810335679054126,8.680554,8.998842,45.13889999999998,6328.956388896559
2025-07-31 16:36:00,72.65625,1.157407,1.2559634851189634,8.680554,8.883107,44.849500000000006,6329.006388896559
2025-07-31 16:39:00,71.39757,1.1284720000000004,1.2406196292449738,8.738424000000002,8.969912,45.13880000000003,6329.056388896559
2025-07-31 16:42:00,71.3831,1.1574080000000002,1.2421936217257799,8.825234,8.998846,44.849500000000035,6329.106388896559
2025-07-31 16:45:00,71.36863500000001,1.0995369999999998,1.2519482349656568,8.738424,9.056717,43.113399999999984,6329.156388896559
2025-07-31 16:48:00,71.90393499999999,1.0995369999999998,1.2519482349656568,8.738424,9.056717,45.42830000000001,6329.2063888965595
2025-07-31 16:51:00,71.62905,1.0127309999999996,1.2039395310146004,8.622688,9.027777,44.56020000000001,6329.25638889656
2025-07-31 16:54:00,70.60185,1.0416659999999993,1.193745456261229,8.651622999999999,8.969907000000001,44.56020000000001,6329.30638889656
2025-07-31 16:57:00,73.95832999999999,1.157407,1.283213541917129,8.738428,8.998840999999999,44.56020000000001,6329.35638889656
2025-07-31 17:00:00,76.0272,1.0995369999999998,1.2519436330720677,8.767364,9.085647,45.42829999999998,6329.40638889656
2025-07-31 17:03:00,74.21875,1.1284720000000004,1.2541791309458115,8.883104,9.143522,43.69210000000004,6329.45638889656
2025-07-31 17:06:00,72.135415,1.157407,1.2967083386986455,8.912039,9.201391999999998,45.717600000000004,6329.506388896561
2025-07-31 17:09:00,72.135415,1.1284720000000004,1.2406196292449738,8.912034000000002,9.143522,44.849500000000006,6329.556388896561
2025-07-31 17:12:00,73.958335,1.0995369999999998,1.2251352183410722,8.825234,9.085647,44.849500000000006,6329.606388896561
2025-07-31 17:15:00,75.506365,1.1574080000000002,1.2559640131173408,8.680554,8.883106,45.717599999999976,6329.656388896561
2025-07-31 17:18:00,72.65625,1.070602,1.2228510218893553,8.622684,8.940971999999999,44.560100000000006,6329.706388896561
2025-07-31 17:21:00,70.34143499999999,1.070602,1.2228510218893553,8.622684,8.940971999999999,43.69210000000001,6329.7563888965615
2025-07-31 17:24:00,68.80787,1.070602,1.209514182252838,8.535884,8.825232,43.69210000000004,6329.806388896562
2025-07-31 17:27:00,65.46585999999999,1.0127310000000005,1.17782390163257,8.391208,8.738427,41.08789999999999,6329.856388896562
2025-07-31 17:30:00,60.807289999999995,1.0416660000000002,1.1262446227260148,8.362268,8.535882,39.64119999999997,6329.906388896562
2025-07-31 17:33:00,54.12326,1.0127319999999997,1.1109312786239827,8.246524,8.449072000000001,37.905100000000004,6329.956388896562
2025-07-31 17:36:00,51.5625,1.1284720000000004,1.1139443808342988,8.333329,8.304397,36.74770000000001,6330.006388896562
2025-07-31 17:39:00,53.096064999999996,1.3020830000000005,1.151353963636337,8.478009,8.188655999999998,36.16899999999998,6330.056388896563
2025-07-31 17:42:00,55.16493,1.1863419999999998,1.1124395672736738,8.478009,8.333337,36.74770000000001,6330.106388896563
2025-07-31 17:45:00,55.16493,1.0995370000000007,1.12822220976686,8.478014000000002,8.535877,37.326400000000035,6330.156388896563
2025-07-31 17:48:00,53.096064999999996,1.1284720000000004,1.1571658529302264,8.593754,8.651622,35.59029999999996,6330.206388896563
2025-07-31 17:51:00,52.82118,1.2152780000000005,1.1713389368875322,8.651624000000002,8.564816,35.59029999999996,6330.256388896563
2025-07-31 17:54:00,53.096064999999996,1.0995370000000007,1.1282271253665368,8.506944,8.564817,36.16899999999998,6330.3063888965635
2025-07-31 17:57:00,51.287615,1.1284720000000004,1.1428809409352658,8.449074,8.478012,36.45830000000001,6330.356388896564
2025-07-31 18:00:00,48.220485,1.070602,1.1134430686394414,8.449074,8.535882,33.85419999999999,6330.406388896564
2025-07-31 18:03:00,46.16609,1.1284720000000004,1.1428809409352658,8.622684,8.651622,34.43280000000004,6330.456388896564
2025-07-31 18:06:00,44.618055,1.0416670000000003,1.0985186129373505,8.478014,8.593747,32.986099999999965,6330.506388896564
2025-07-31 18:12:00,41.99942,1.3020830000000005,1.0869858389652527,8.449074,8.043981,32.69670000000002,6330.506388896564
2025-07-31 18:15:00,46.67245,1.2442130000000002,1.1089159900484389,8.333334,8.072921000000001,33.85410000000002,6330.556388896564
2025-07-31 18:18:00,41.247105000000005,1.0995370000000007,1.0555396537250243,8.101854,8.015047,32.9862,6330.606388896565
2025-07-31 18:21:00,42.013885,0.9837959999999999,0.9545716988474734,7.581017999999999,7.5231520000000005,31.82869999999997,6330.656388896565
2025-07-31 18:24:00,44.58912,0.9259260000000005,0.9259240000025221,7.089122,7.089116000000001,33.275499999999965,6330.706388896565
2025-07-31 18:27:00,42.549189999999996,0.78125,0.8515387897201081,6.857642,7.002312,32.696799999999996,6330.756388896565
2025-07-31 18:30:00,41.52199,0.8969909999999999,,6.799772999999999,6.799772,32.40730000000002,6330.806388896565
2025-07-31 18:33:00,40.769675,1.070602,0.9021234886543781,6.915508,6.597225999999999,31.5394,6330.8563888965655
2025-07-31 18:36:00,38.671875,1.070601,0.9183416504536365,6.915508000000001,6.626157000000001,31.5394,6330.906388896566
2025-07-31 18:39:00,38.165504999999996,1.0127319999999997,0.9076934954615185,6.8576440000000005,6.655092,31.25,6330.956388896566
2025-07-31 18:42:00,36.89236,1.0995369999999998,0.8983668772495583,6.8576440000000005,6.481477,30.671299999999974,6331.006388896566
2025-07-31 18:45:00,36.371525,1.0416660000000002,0.8395918986044411,6.770828,6.394672000000001,30.671299999999974,6331.056388896566
2025-07-31 18:48:00,36.863425,1.070601,0.8689946449942347,6.684028,6.307867,31.25,6331.106388896566
2025-07-31 18:51:00,37.12384,1.1284720000000004,0.8767132044869986,6.712964,6.250001999999999,31.25,6331.156388896567
2025-07-31 18:54:00,33.796295,1.157407,0.8888904798526835,6.510414,6.018517000000001,31.25,6331.206388896567
2025-07-31 18:57:00,37.12384,1.1574080000000002,0.8348918769288118,6.423614000000001,5.844906,30.96070000000003,6331.256388896567
2025-07-31 19:00:00,41.261575,1.1574080000000002,0.8348982636620308,6.278934,5.700236,31.539300000000026,6331.306388896567
2025-07-31 19:03:00,38.411455,1.157407,0.8348914749189311,6.221064000000001,5.6423570000000005,31.25,6331.356388896567
2025-07-31 19:06:00,33.535875000000004,1.0416660000000002,0.7876423643668529,6.105319,5.6423630000000005,29.803200000000004,6331.4063888965675
2025-07-31 19:09:00,35.08391,1.0995370000000007,0.7931502872814963,6.047454000000001,5.497686999999999,30.960699999999974,6331.456388896568
2025-07-31 19:12:00,35.08391,1.070602,0.7995980278106485,5.960644,5.468751999999999,30.092600000000004,6331.506388896568
2025-07-31 19:15:00,33.506945,1.1574080000000002,0.8162379418343897,5.989584000000001,5.381945999999999,30.092600000000004,6331.556388896568
2025-07-31 19:18:00,33.52141,1.0995369999999998,0.7931502872814973,6.018514,5.4687470000000005,29.513800000000003,6331.606388896568
2025-07-31 19:21:00,36.877889999999994,0.8969909999999999,0.7262589987534511,5.700232000000001,5.381941,29.513900000000035,6331.656388896568
2025-07-31 19:24:00,35.836225,0.8391200000000003,0.733188899565705,5.671297,5.4687470000000005,30.092600000000004,6331.706388896569
2025-07-31 19:27:00,36.877889999999994,1.070602,0.7629875753733643,5.844907999999999,5.295135999999999,29.513900000000035,6331.756388896569
2025-07-31 19:30:00,35.575810000000004,1.070602,0.7629940279433678,5.873837999999999,5.324075999999999,31.25,6331.806388896569
2025-07-31 19:33:00,33.246525,0.9548609999999993,0.7511548199828044,5.815968,5.439817,29.80329999999998,6331.856388896569
2025-07-31 19:36:00,33.015045,0.9259259999999996,0.7387638518427484,5.787037999999999,5.439812000000001,29.51389999999998,6331.906388896569
2025-07-31 19:39:00,31.72743,0.9837959999999999,0.727940873096853,5.844907999999999,5.381942,30.092600000000004,6331.9563888965695
2025-07-31 19:42:00,33.275465,1.0127309999999996,0.7755863769185832,5.902773,5.468751999999999,30.382000000000005,6332.00638889657
2025-07-31 19:45:00,33.246525,1.1284720000000004,0.7858910674058903,5.989578,5.381945999999999,29.80329999999998,6332.05638889657
2025-07-31 19:48:00,32.248265,1.070601,0.7814716910134049,5.989578,5.4687470000000005,30.382000000000005,6332.10638889657
2025-07-31 19:51:00,33.275465,1.070602,0.7629875753733643,6.0763940000000005,5.526622000000001,29.224499999999978,6332.15638889657
2025-07-31 19:54:00,31.19213,1.1574080000000002,0.7777632181779995,6.0763940000000005,5.410876,30.38190000000003,6332.20638889657
2025-07-31 19:57:00,31.72743,1.0995370000000007,0.7744803240160897,6.047454000000001,5.4687470000000005,30.671299999999974,6332.256388896571
2025-07-31 20:00:00,32.494215,1.157407,0.7972033624323528,6.047454000000001,5.410877000000001,30.092600000000004,6332.306388896571
2025-07-31 20:03:00,31.467015000000004,1.1284720000000004,0.804737639709581,6.018514000000001,5.439812000000001,30.960699999999974,6332.356388896571
2025-07-31 20:06:00,34.056715,1.3020830000000005,0.8114693266946161,6.1631990000000005,5.324075999999999,31.25,6332.406388896571
2025-07-31 20:09:00,32.74016,1.2442130000000002,0.8306855521615565,6.105319,5.381945999999999,30.092600000000004,6332.456388896571
2025-07-31 20:12:00,31.7419,1.157407,0.7777628348422063,6.134264000000001,5.4687470000000005,28.067099999999982,6332.5063888965715
2025-07-31 20:15:00,31.987845,1.1863419999999998,0.8084467601571673,6.105319,5.439817,28.356499999999983,6332.556388896572
2025-07-31 20:21:00,30.685765,1.273148,0.8215264897345048,6.105319,5.324071000000001,29.80329999999998,6332.556388896572
2025-07-31 20:30:00,32.494215,1.0995369999999998,0.7554217475134223,5.960644,5.353007,29.803200000000004,6332.556388896572
2025-07-31 20:33:00,31.221065000000003,1.070602,0.7814720962250652,5.873844,5.3530120000000005,30.382000000000005,6332.556388896572
2025-07-31 20:36:00,32.494215,1.1574080000000002,0.7972103974766456,5.844904,5.208335999999999,29.513999999999953,6332.556388896572
2025-07-31 20:39:00,30.7147,1.186343,0.7888223511880991,5.873844,5.1794009999999995,28.645899999999983,6332.556388896572
2025-07-31 20:42:00,31.467015000000004,1.1574080000000002,0.7777700100419412,5.873844,5.208335999999999,30.09250000000003,6332.556388896572
2025-07-31 20:45:00,30.7147,1.186343,0.7481862828114441,5.9317139999999995,5.1794009999999995,29.80329999999998,6332.556388896572
2025-07-31 20:48:00,30.439815000000003,1.0416670000000003,0.7514090996327222,5.844904,5.324076999999999,30.092600000000004,6332.556388896572
2025-07-31 20:51:00,30.96065,1.2152780000000005,0.758778299047882,5.931714,5.150466,30.09250000000003,6332.556388896572
2025-07-31 20:54:00,30.1794,1.3020829999999997,0.7901408626007197,6.076384,5.208331,28.935199999999952,6332.556388896572
2025-07-31 20:57:00,30.7147,1.1863419999999998,0.7481859155028806,5.960649,5.208337,28.93520000000001,6332.556388896572
2025-07-31 21:00:00,32.769099999999995,0.8680560000000002,0.6797326883436505,5.497681999999999,5.150465999999999,30.092600000000004,6332.556388896572
2025-07-31 21:03:00,32.50868,0.6076389999999998,0.6361368377254953,5.2662059999999995,5.324076999999999,29.803200000000004,6332.556388896572
2025-07-31 21:06:00,31.72743,0.9259260000000005,0.7215818910443896,5.584492000000001,5.208335999999999,29.80329999999998,6332.556388896572
2025-07-31 21:12:00,31.987845,0.9548610000000002,0.7160620956747641,5.642357,5.208335999999999,29.224499999999978,6332.556388896572
2025-07-31 21:27:00,31.481479999999998,1.0127319999999997,0.7023460997044413,5.787037999999999,5.237266,28.64580000000001,6332.556388896572
2025-07-31 21:39:00,32.00231,1.186343,0.7687477496400166,5.844908,5.121524999999999,29.513900000000035,6332.556388896572
2025-07-31 21:42:00,31.987845,1.070602,0.7814720962250652,5.787038,5.266206,29.513800000000003,6332.556388896572
2025-07-31 22:06:00,31.467015,1.0127309999999996,0.7397215579632727,5.9027780000000005,5.410877000000001,28.935100000000034,6332.556388896572
2025-07-31 22:09:00,31.467015,0.983797,0.7096615252651501,5.787033,5.295135999999999,29.51400000000001,6332.556388896572
2025-07-31 22:15:00,30.45428,1.070602,0.7248272069235164,5.700227999999999,5.0925959999999995,29.513900000000035,6332.556388896572
2025-07-31 22:48:00,30.7147,1.2442130000000002,0.7902488236005518,6.134264000000001,5.3530109999999995,28.935199999999952,6332.556388896572
2025-07-31 22:51:00,34.56308,0.694445,0.6034819727103454,5.295139999999999,5.121524999999999,29.803200000000004,6332.556388896572
2025-07-31 22:54:00,37.152775,0.28935200000000005,0.5267580388225739,4.745373000000001,5.324071000000001,31.25,6332.556388896572
2025-07-31 22:57:00,33.015045,0.46296300000000024,0.5959767230288154,5.12153,5.410876999999999,30.092600000000004,6332.556388896572
2025-07-31 23:24:00,31.467015,0.8969909999999999,0.6742869311356308,5.642361999999999,5.237271000000001,28.645899999999983,6332.556388896572
2025-07-31 23:27:00,31.495945,0.8101849999999997,0.6879649157656993,5.584492,5.353007,29.803200000000004,6332.556388896572
2025-07-31 23:30:00,30.94618,0.868055,0.7136281143751867,5.700232,5.410877000000001,30.092599999999948,6332.556388896572
2025-07-31 23:36:00,30.960645,1.0416670000000003,0.7136286812248598,5.8159730000000005,5.237265999999999,29.224599999999953,6332.556388896572
2025-07-31 23:45:00,30.960645,1.1284720000000004,0.7267803000076112,5.873838,5.179396,30.092600000000004,6332.556388896572
2025-07-31 23:51:00,31.72743,1.1284720000000004,0.766637222837461,5.9317079999999995,5.295136,28.93520000000001,6332.556388896572
2025-07-31 23:54:00,30.454285,1.0995369999999998,0.7554217475134234,5.9317079999999995,5.324071000000001,30.092600000000004,6332.556388896572
2025-08-01 00:00:00,31.221065000000003,1.0995369999999998,0.7744803240160892,5.9027780000000005,5.324071000000001,29.224499999999978,6332.556388896572
2025-08-01 03:21:00,30.1794,1.0995369999999998,0.7931502872814961,5.931713,5.381945999999999,29.224499999999978,6332.556388896572
2025-08-01 04:03:00,30.439815000000003,1.359954,0.7884302027797451,6.047454000000001,5.09259,29.803200000000004,6332.556388896572
2025-08-01 05:33:00,31.72743,1.0127309999999996,0.7023457081636233,5.9027780000000005,5.353007,30.3819,6332.556388896572
2025-08-01 06:09:00,36.11111,1.359954,0.8107270409202082,5.989584000000001,5.0636600000000005,30.960699999999974,6332.556388896572
2025-08-01 06:12:00,34.577545,1.157407,0.7578854334816991,5.989584,5.295137,30.092600000000004,6332.606388896572
2025-08-01 06:15:00,33.78183,1.2152780000000005,0.7997974619400536,5.989584,5.266206,31.250099999999975,6332.656388896572
2025-08-01 06:18:00,35.358795,1.0127310000000005,0.7397278779944794,5.815968,5.324076999999999,30.382000000000005,6332.706388896572
2025-08-01 06:21:00,37.138310000000004,1.1284720000000004,0.8767132044869986,6.481478000000001,6.018516,31.25,6332.756388896572
2025-08-01 06:24:00,37.919560000000004,1.0416659999999993,0.8052529829102103,6.336803,5.902777,29.80329999999998,6332.806388896573
2025-08-01 06:27:00,37.138310000000004,1.0995369999999998,0.8114502528639265,6.163193,5.6423559999999995,30.9606,6332.856388896573
2025-08-01 06:30:00,42.549189999999996,1.157407,0.7972033624323528,6.018523,5.381946,31.828700000000026,6332.906388896573
2025-08-01 06:33:00,39.192710000000005,1.0127309999999996,0.7755802976621142,5.787038,5.353007,31.828700000000026,6332.956388896573
2025-08-01 06:36:00,40.234375,1.070602,0.7814720962250652,5.873838,5.353006000000001,32.407399999999996,6333.006388896573
2025-08-01 06:39:00,40.205439999999996,0.9837959999999999,0.7458545510696022,5.5844879999999995,5.150462,32.407399999999996,6333.0563888965735
2025-08-01 06:42:00,39.72801,1.0127319999999997,0.7212436786073562,5.526617999999999,5.0057860000000005,31.5394,6333.106388896574
2025-08-01 06:45:00,41.261575,0.9548609999999993,0.7511548199828044,5.642358,5.266207,32.117999999999995,6333.156388896574
2025-08-01 06:48:00,43.070025,1.070602,0.7629940279433678,5.700227999999999,5.150465999999999,31.82869999999997,6333.206388896574
2025-08-01 06:51:00,41.767939999999996,1.0127319999999997,0.7212436786073562,5.439817999999999,4.918986,31.5394,6333.256388896574
2025-08-01 06:54:00,42.549189999999996,1.0127319999999997,0.739728283388853,5.410878,4.918986,31.539300000000026,6333.306388896574
2025-08-01 06:57:00,42.549189999999996,1.070602,0.7248204600164677,5.468748000000001,4.8611059999999995,31.5394,6333.356388896575
2025-08-01 07:00:00,44.111689999999996,1.070602,0.744119990403652,5.410877999999999,4.8321760000000005,31.82869999999997,6333.406388896575
2025-08-01 07:03:00,45.891205,1.0995369999999998,0.7554217475134234,5.497687999999999,4.890051000000001,32.696799999999996,6333.456388896575
2025-08-01 07:06:00,48.220485,1.0995369999999998,0.7554217475134223,5.700228,5.092591,32.407399999999996,6333.506388896575
2025-08-01 07:09:00,44.60359,0.9837959999999999,0.7458545510696022,5.642358,5.208332,31.828700000000026,6333.556388896575
2025-08-01 07:12:00,43.055555,1.157407,0.8162375458689934,5.729164,5.121527,31.25,6333.6063888965755
2025-08-01 07:15:00,46.15162,1.157407,0.8348914749189322,5.989584,5.410877000000001,32.407399999999996,6333.656388896576
2025-08-01 07:18:00,46.15162,1.157407,0.8348914749189322,6.163194,5.584487000000001,31.82869999999997,6333.706388896576
2025-08-01 07:21:00,47.974535,1.1284720000000004,0.8413592162727568,6.423614,5.902781999999999,33.564899999999994,6333.756388896576
2025-08-01 07:24:00,53.89178,1.359954,0.9143734095463603,6.568284000000001,5.78704,34.43290000000002,6333.806388896576
2025-08-01 07:27:00,34.042249999999996,1.070602,0.7995980278106485,6.4525440000000005,5.960652,29.803200000000004,6333.856388896576
2025-08-01 07:30:00,33.796295,1.0416660000000002,0.8052529829102104,6.3368079999999996,5.902781999999999,30.382000000000005,6333.906388896577
2025-08-01 07:33:00,42.288775,1.157407,0.8712007318038879,6.3657379999999995,5.844911,32.407399999999996,6333.956388896577
2025-08-01 07:36:00,44.892939999999996,1.1284719999999995,0.8591864900450027,6.394672999999999,5.902781,31.828799999999973,6334.006388896577
2025-08-01 07:39:00,50.810185,1.3310179999999994,0.8634871958839387,6.539353,5.729165000000001,33.56479999999996,6334.056388896577
2025-08-01 07:42:00,62.12384,1.1284720000000004,0.92772221415829,7.002312,6.6261600000000005,37.037000000000035,6334.106388896577
2025-08-01 07:45:00,66.493055,0.9548609999999993,1.0116282790011433,7.407408,7.523147,39.6412,6334.1563888965775
2025-08-01 07:48:00,70.876735,1.1863419999999998,1.1571709039841576,8.246523,8.188661,41.08790000000002,6334.206388896578
2025-08-01 07:51:00,72.9456,1.0416669999999995,1.1399468349861732,8.043978,8.246531000000001,41.66660000000002,6334.256388896578
2025-08-01 07:54:00,81.95891499999999,1.0416669999999995,1.1937505875536967,8.275462,8.593755000000002,46.29630000000003,6334.306388896578
2025-08-01 07:57:00,98.09028,0.9548610000000002,1.1838276646588708,7.899306,8.391205,53.819500000000005,6334.356388896578
2025-08-01 08:00:00,96.614585,1.0127309999999996,1.3175928056783595,8.420143,9.085652,55.555499999999995,6334.406388896578
2025-08-01 08:03:00,92.49132,1.3310179999999994,1.4160516667437875,9.374994999999998,9.548607,54.3981,6334.456388896579
2025-08-01 08:06:00,95.34143499999999,1.273148,1.3993234958537897,9.143514,9.403936,54.3981,6334.506388896579
2025-08-01 08:09:00,93.778935,1.1863419999999998,1.365799683496912,8.969909,9.346067,52.37269999999998,6334.556388896579
2025-08-01 08:12:00,91.724535,1.157407,1.3498388142386293,8.825229,9.230322000000001,53.240700000000004,6334.606388896579
2025-08-01 08:15:00,93.27257,1.070602,1.3138567059487876,8.680558000000001,9.201386,54.9768,6334.656388896579
2025-08-01 08:18:00,92.73726500000001,0.9259259999999996,1.2650181277422026,8.506943,9.259257,55.844899999999996,6334.7063888965795
2025-08-01 08:21:00,100.0,0.3761570000000001,0.9618490009804584,7.031250000000001,8.622683,57.29169999999999,6334.75638889658
2025-08-01 08:24:00,92.230905,0.578703,1.1746377723453616,7.870366000000001,9.375003,54.9769,6334.80638889658
2025-08-01 08:27:00,83.998845,0.8969899999999997,1.2707065935875,8.535883,9.375003,52.951400000000035,6334.85638889658
2025-08-01 08:30:00,82.46528,1.0995369999999998,1.3045382672649144,8.767364,9.201387,48.321800000000025,6334.90638889658
2025-08-01 08:33:00,87.06597500000001,1.1863419999999998,1.3391889091175808,8.854163,9.172451,50.63659999999999,6334.95638889658
2025-08-01 08:36:00,83.46354500000001,0.8969899999999997,1.2352005722028712,8.622683,9.375003,49.76849999999999,6335.006388896581
2025-08-01 08:39:00,100.0,0.43402799999999964,0.967809010116975,7.233801,8.622683,54.9769,6335.056388896581
2025-08-01 08:42:00,100.0,0.4050929999999999,0.9977365470096186,6.9155050000000005,8.506942,57.29169999999999,6335.106388896581
2025-08-01 08:45:00,99.27662000000001,0.3472219999999995,0.9861630552764553,7.089117,8.883105,56.42360000000002,6335.156388896581
2025-08-01 08:48:00,96.09375,0.43402799999999964,1.0787082712905864,7.52315,9.259262,54.9768,6335.206388896581
2025-08-01 08:51:00,81.163195,0.7523150000000003,1.231564234002172,8.478014,9.606479,50.057800000000015,6335.2563888965815
2025-08-01 08:54:00,79.09433,1.0416670000000003,1.2971954692016514,8.854164,9.403936999999999,49.18980000000002,6335.306388896582
2025-08-01 08:57:00,77.03993,1.0416659999999993,1.2971948903992003,8.796293,9.346067,46.87499999999997,6335.356388896582
2025-08-01 09:00:00,81.66956,1.0416670000000003,1.2718042111040497,8.738423000000001,9.230325999999998,48.321799999999996,6335.406388896582
2025-08-01 09:03:00,87.87616,0.78125,1.1958076442936174,8.130786,9.085646,52.08339999999998,6335.456388896582
2025-08-01 09:06:00,82.71123,1.0127310000000005,1.3052472594802702,8.767364,9.403932999999999,50.05789999999999,6335.506388896582
2025-08-01 09:09:00,79.369215,1.1284720000000004,1.3075465812747942,8.912039,9.288197,49.189899999999994,6335.556388896583
2025-08-01 09:12:00,79.09433,1.1863419999999998,1.3122481225021212,8.940969,9.201387,47.7431,6335.606388896583
2025-08-01 09:15:00,79.62962999999999,1.1284720000000004,1.2943292076546862,8.796298,9.143516,49.18980000000002,6335.656388896583
2025-08-01 09:18:00,81.163195,1.0127319999999997,1.267812424511185,8.622688,9.172456,48.032399999999996,6335.706388896583
2025-08-01 09:21:00,80.90278,0.9548609999999993,1.233844411506493,8.593748,9.201387,47.742999999999995,6335.756388896583
2025-08-01 09:24:00,80.65683,1.070602,1.3010913131341773,8.767358000000002,9.259256,49.76849999999999,6335.8063888965835
2025-08-01 09:27:00,78.83391499999999,1.0416659999999993,1.2845336837478936,8.796293,9.317127000000001,48.032399999999996,6335.856388896584
2025-08-01 09:30:00,82.711225,0.9837959999999999,1.2633529425204661,8.622686999999999,9.230321,48.90040000000002,6335.906388896584
2025-08-01 09:33:00,82.46528,0.9259259999999996,1.2409316753757216,8.535882999999998,9.230327,50.347200000000015,6335.956388896584
2025-08-01 09:36:00,79.6441,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,49.18979999999999,6336.006388896584
2025-08-01 09:39:00,80.150465,1.0995369999999998,1.3045382672649144,8.709493,9.143516,48.61109999999999,6336.056388896584
2025-08-01 09:42:00,78.342015,1.0127309999999996,1.2551929077300643,8.622683,9.143522,50.347200000000015,6336.106388896585
2025-08-01 09:45:00,78.32755,1.070601,1.2623366207787812,8.709488,9.114587,47.74310000000003,6336.156388896585
2025-08-01 09:48:00,79.36921000000001,1.2152780000000005,1.30015367875747,8.940974,9.114586,48.61110000000002,6336.206388896585
2025-08-01 09:51:00,81.481485,1.186343,1.3122486572856547,8.883104,9.143521,48.32170000000002,6336.256388896585
2025-08-01 09:54:00,82.46528,1.070601,1.2882511849008935,8.709488,9.172457,49.18979999999999,6336.306388896585
2025-08-01 09:57:00,80.41087999999999,1.0416660000000002,1.2461111722646054,8.651618000000001,9.085652,48.61109999999999,6336.3563888965855
2025-08-01 10:00:00,80.150465,1.070601,1.249257082592347,8.680558,9.056717,48.032399999999996,6336.406388896586
2025-08-01 10:03:00,78.081595,1.070602,1.2492576367937465,8.709494,9.085652,47.4537,6336.456388896586
2025-08-01 10:06:00,78.081595,1.157407,1.283213541917129,8.854169,9.114581999999999,46.875,6336.506388896586
2025-08-01 10:09:00,77.57523,1.157407,1.2696343991370598,8.883104,9.114587,47.453599999999994,6336.556388896586
2025-08-01 10:12:00,79.108795,1.2152780000000005,1.3276583930916588,8.825234000000002,9.056716,46.5856,6336.606388896586
2025-08-01 10:15:00,79.600695,1.2152780000000005,1.3276583930916588,8.883104,9.114586,47.1644,6336.656388896587
2025-08-01 10:18:00,78.84837999999999,1.157407,1.283218220167906,8.912034000000002,9.172457,46.875,6336.706388896587
2025-08-01 10:21:00,78.58796000000001,1.157407,1.2696343991370598,8.912039,9.143522,47.4538,6336.756388896587
2025-08-01 10:24:00,81.409145,1.070602,1.2492576367937454,8.651618,9.027776,47.74310000000003,6336.806388896587
2025-08-01 10:27:00,82.711225,1.0127319999999997,1.242495901619881,8.564817999999999,9.056716,49.18979999999999,6336.856388896587
2025-08-01 10:30:00,83.217595,0.9548609999999993,1.2214527730830276,8.535878,9.114587,50.636600000000016,6336.9063888965875
2025-08-01 10:33:00,80.91724500000001,1.0416659999999993,1.2718036398931345,8.622683,9.114587,49.18980000000002,6336.956388896588
2025-08-01 10:36:00,79.09433,1.0416670000000003,1.2461117357449796,8.680554,9.114587,50.34719999999999,6337.006388896588
2025-08-01 10:39:00,78.081595,1.1284720000000004,1.2810335679054126,8.767364,9.085652,46.00699999999998,6337.056388896588
2025-08-01 10:42:00,80.39641499999999,1.1284720000000004,1.240614926242046,8.796298,9.027776,47.1643,6337.106388896588
2025-08-01 10:45:00,83.24653,1.070602,1.2623326733961624,8.622688,9.027776,48.90050000000002,6337.156388896588
2025-08-01 10:48:00,82.69676,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,49.18979999999999,6337.206388896589
2025-08-01 10:51:00,82.69676,0.9837959999999999,1.26335722871207,8.535878,9.143522,50.63659999999999,6337.256388896589
2025-08-01 10:54:00,81.68403,0.9837959999999999,1.2509180072594972,8.535878,9.114581999999999,49.76850000000002,6337.306388896589
2025-08-01 10:57:00,79.62962999999999,1.0127309999999996,1.2424953285535019,8.478007999999999,8.969907000000001,47.74300000000002,6337.356388896589
2025-08-01 11:00:00,79.600695,1.0127309999999996,1.2678118436717563,8.506943,9.056712000000001,49.18979999999999,6337.406388896589
2025-08-01 11:03:00,76.51910000000001,1.0416660000000002,1.2200952867045431,8.680558,9.056712000000001,46.2963,6337.4563888965895
2025-08-01 11:06:00,75.245945,1.157407,1.2421930975947748,8.796294,8.969907000000001,46.2963,6337.50638889659
2025-08-01 11:09:00,74.98553,1.0995369999999998,1.2385865052118692,8.767364,9.056717,45.71760000000003,6337.55638889659
2025-08-01 11:12:00,77.03993,1.1284720000000004,1.2676526337777991,8.709488,8.998846,46.0069,6337.60638889659
2025-08-01 11:15:00,78.081595,1.0127309999999996,1.2168731397419443,8.564813,8.998842,47.1643,6337.65638889659
2025-08-01 11:18:00,77.054395,0.8969909999999999,1.174735479793939,8.420138,9.027777,48.032399999999996,6337.70638889659
2025-08-01 11:21:00,78.081595,1.0127309999999996,1.2424953285535019,8.535878,9.027777,47.16440000000003,6337.756388896591
2025-08-01 11:24:00,77.56076,1.070601,1.2228504755322958,8.651618000000001,8.969907000000001,48.032399999999996,6337.806388896591
2025-08-01 11:27:00,82.45080999999999,0.9259259999999996,1.167033537538371,8.101856,8.622679999999999,50.057800000000015,6337.856388896591
2025-08-01 11:30:00,90.68287000000001,0.578703,1.104721264431385,7.609953999999999,8.912041,53.53020000000001,6337.906388896591
2025-08-01 11:33:00,79.35474500000001,0.5787040000000001,1.1349252950193398,7.957172,9.346068,49.47919999999999,6337.956388896591
2025-08-01 11:36:00,72.39582999999999,0.7523150000000003,1.1540234443092896,8.304403,9.230328,45.13890000000001,6338.0063888965915
2025-08-01 11:39:00,75.998265,0.9548609999999993,1.2089846293216346,8.478007999999999,9.027777,45.717600000000004,6338.056388896592
2025-08-01 11:42:00,72.135415,0.78125,1.0919163723070415,7.841432,8.535882,45.428199999999975,6338.106388896592
2025-08-01 11:45:00,75.506365,0.43402799999999964,0.9488164324479306,7.089118999999999,8.420141000000001,45.13890000000001,6338.156388896592
2025-08-01 11:48:00,68.77893499999999,0.49189799999999995,0.9566622738221727,7.291670999999999,8.449072999999999,43.98139999999998,6338.206388896592
2025-08-01 11:51:00,62.12384,0.7233790000000004,1.0202119830260143,7.667827,8.333338,40.509300000000025,6338.256388896592
2025-08-01 11:54:00,59.288195,1.0127310000000005,1.0972483887339617,8.072918,8.246527,39.062400000000025,6338.306388896593
2025-08-01 11:57:00,57.72569,1.0995369999999998,1.0995394999615666,8.159724,8.159727,37.90510000000003,6338.356388896593
2025-08-01 12:00:00,57.98611,1.0416660000000002,1.0844900696965063,8.130788,8.217592,37.615700000000004,6338.406388896593
2025-08-01 12:03:00,59.02778,1.070602,1.0850076841792835,8.072918000000001,8.101856,38.19440000000003,6338.456388896593
2025-08-01 12:06:00,58.75289,1.0127319999999997,1.069563350963809,7.986108,8.101856,38.773199999999974,6338.506388896593
2025-08-01 12:09:00,60.836225,1.0416669999999995,1.0844954525274315,8.043978,8.130790999999999,38.7731,6338.5563888965935
2025-08-01 12:12:00,62.369789999999995,1.0127309999999996,1.0972531351332488,8.072913,8.246531999999998,40.219899999999996,6338.606388896594
2025-08-01 12:15:00,63.671875,1.0127319999999997,1.0834625376654714,8.043978,8.188656,38.77320000000003,6338.656388896594
2025-08-01 12:18:00,65.95775499999999,0.9259259999999996,1.0772481986564897,8.130783000000001,8.449077,41.37730000000002,6338.706388896594
2025-08-01 12:21:00,64.95949,0.8969909999999999,1.0869850775179428,8.159723,8.564812,41.087999999999994,6338.756388896594
2025-08-01 12:24:00,64.149305,0.9837959999999999,1.1355187115439038,8.217588,8.535882,39.3518,6338.806388896594
2025-08-01 12:27:00,62.12384,1.0416659999999993,1.1399415874460779,8.275463,8.478007,38.194500000000005,6338.856388896595
2025-08-01 12:30:00,60.05498,1.0416659999999993,1.1399415874460783,8.391202999999999,8.593747,37.326400000000035,6338.906388896595
2025-08-01 12:33:00,62.369789999999995,1.0416659999999993,1.153540553950148,8.391202999999999,8.622687,38.77309999999997,6338.956388896595
2025-08-01 12:36:00,60.56134,1.0416659999999993,1.1399415874460783,8.391202999999999,8.593747,40.219899999999996,6339.006388896595
2025-08-01 12:39:00,60.56134,1.0416659999999993,1.1399415874460783,8.420143,8.622687,38.7731,6339.056388896595
2025-08-01 12:42:00,60.56134,1.1574080000000002,1.1574049999937255,8.593754,8.593746,38.194500000000005,6339.1063888965955
2025-08-01 12:45:00,62.890625,1.0995369999999998,1.1564394767326407,8.420143,8.535876,38.19440000000003,6339.156388896596
2025-08-01 12:48:00,62.90509,1.0127309999999996,1.09724838873396,8.362273,8.535882,38.48380000000003,6339.206388896596
2025-08-01 12:51:00,59.273725,1.0995369999999998,1.1423899185369466,8.478009,8.564812,37.615700000000004,6339.256388896596
2025-08-01 12:54:00,59.027775,1.1284720000000004,1.1428759828627495,8.535884,8.564812,38.7731,6339.306388896596
2025-08-01 12:57:00,58.246525,1.157407,1.157404499996499,8.564819,8.564812,37.03699999999998,6339.356388896596
2025-08-01 13:00:00,56.698494999999994,1.1863419999999998,1.1718124319592849,8.680559,8.651617,37.3263,6339.406388896597
2025-08-01 13:03:00,59.53414,1.273148,1.2143557491074235,8.709494,8.593746,37.905100000000004,6339.456388896597
2025-08-01 13:06:00,62.890625,1.2442130000000002,1.1703876126261017,8.796294,8.651620999999999,37.615700000000004,6339.506388896597
2025-08-01 13:09:00,66.23264,1.2442130000000002,1.2729282892775737,8.912039,8.969906,39.0625,6339.556388896597
2025-08-01 13:12:00,70.355905,1.2152780000000005,1.215279999944427,8.854164,8.854166,42.24540000000002,6339.606388896597
2025-08-01 13:15:00,75.0,1.1863420000000007,1.257294954364197,8.854168,8.998846,43.40280000000001,6339.6563888965975
2025-08-01 13:18:00,79.62962999999999,1.2152780000000005,1.3276583930916588,8.998844,9.230325999999998,46.875,6339.706388896598
2025-08-01 13:21:00,81.452545,1.2442130000000002,1.3429379735751235,9.288199,9.490736,47.4537,6339.756388896598
2025-08-01 13:24:00,80.39641499999999,1.2152769999999995,1.368255151256863,9.317134,9.635417,48.90040000000005,6339.806388896598
2025-08-01 13:27:00,80.150465,1.273148,1.3441925146989746,9.259253999999999,9.403936,47.1643,6339.856388896598
2025-08-01 13:30:00,81.92998,1.157407,1.323436608104077,9.027774,9.374997,47.7431,6339.906388896598
2025-08-01 13:33:00,82.190395,1.157407,1.323436608104077,8.969904,9.317127000000001,48.03239999999997,6339.956388896599
2025-08-01 13:36:00,82.957175,1.157407,1.3101121020182989,8.940974,9.259257,47.7431,6340.006388896599
2025-08-01 13:39:00,83.217595,1.070601,1.3010907436872607,8.738428,9.230327,50.34719999999999,6340.056388896599
2025-08-01 13:42:00,82.190395,1.0416660000000002,1.2461111722646054,8.709488,9.143522,49.18979999999999,6340.106388896599
2025-08-01 13:45:00,80.381945,1.070602,1.2882517505896693,8.738424,9.201391999999998,48.032399999999996,6340.156388896599
2025-08-01 13:48:00,78.84837999999999,1.1284720000000004,1.2541791309458115,8.883104,9.143522,47.74309999999997,6340.2063888965995
2025-08-01 13:51:00,77.560765,1.1863419999999998,1.2849574623659663,8.940974,9.143522,48.321799999999996,6340.2563888966
2025-08-01 13:54:00,75.998265,1.157407,1.2696343991370598,8.912039,9.143522,46.875,6340.3063888966
2025-08-01 13:57:00,78.327545,1.2442130000000002,1.2871296649181736,8.883104,8.969911,46.00699999999998,6340.3563888966
2025-08-01 14:00:00,77.56076,1.157407,1.283213541917129,8.825234000000002,9.085647,46.87500000000003,6340.4063888966
2025-08-01 14:03:00,80.91724500000001,1.2442130000000002,1.342942731407688,8.940974,9.143521,48.61119999999997,6340.4563888966
2025-08-01 14:06:00,82.69676,1.1574080000000002,1.3234371548569073,8.767364,9.114586,48.032400000000024,6340.506388896601
2025-08-01 14:09:00,82.94271,1.0416660000000002,1.2845336837478942,8.680558,9.201391999999998,49.47919999999999,6340.556388896601
2025-08-01 14:12:00,81.163195,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,48.6112,6340.606388896601
2025-08-01 14:15:00,79.846645,1.0127309999999996,1.255192907730065,8.564813,9.085652,47.742999999999995,6340.656388896601
2025-08-01 14:18:00,80.10706,1.0416659999999993,1.2461111722646045,8.680553,9.114587,47.7431,6340.706388896601
2025-08-01 14:21:00,78.83391499999999,1.070602,1.2360994615653864,8.738424,9.085652,47.74300000000002,6340.7563888966015
2025-08-01 14:24:00,77.03993,1.070601,1.2228504755322958,8.796298,9.114587,46.296299999999974,6340.806388896602
2025-08-01 14:27:00,76.79398,1.0416660000000002,1.2461111722646054,8.709488,9.143522,47.16429999999997,6340.856388896602
2025-08-01 14:30:00,76.27314999999999,1.070601,1.2492570825923466,8.738428,9.114587,47.4537,6340.906388896602
2025-08-01 14:33:00,77.054395,1.0416659999999993,1.2331442792222276,8.680553,9.085647,47.45369999999997,6340.956388896602
2025-08-01 14:36:00,77.546295,1.0416659999999993,1.2200998101496712,8.564813,8.940977,46.5856,6341.006388896602
2025-08-01 14:39:00,77.80671000000001,1.070602,1.2360994615653864,8.535878,8.883106,45.428199999999975,6341.056388896603
2025-08-01 14:42:00,80.65683,0.983797,1.213173961848922,8.564813000000001,9.056716,47.74309999999997,6341.106388896603
2025-08-01 14:45:00,80.367475,0.9548609999999993,1.2214527730830276,8.593748,9.172457,47.16440000000003,6341.156388896603
2025-08-01 14:48:00,79.09433,1.0127309999999996,1.2803585610641577,8.651622999999999,9.230322000000001,48.90040000000002,6341.206388896603
2025-08-01 14:51:00,79.34028,1.070601,1.2753308957907414,8.796298,9.230327,46.2963,6341.256388896603
2025-08-01 14:54:00,80.64236,1.0995369999999998,1.2784091700956621,8.912033,9.288196,48.0325,6341.3063888966035
2025-08-01 14:57:00,83.217595,1.0995369999999998,1.2784046264443225,8.796298,9.172450999999999,48.611099999999965,6341.356388896604
