Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-01 15:00:00,83.217595,1.0127309999999996,1.2678118436717563,8.680558000000001,9.230327,48.90040000000002,6341.406388896604
2025-08-01 15:03:00,82.69676,1.0127309999999996,1.2551929077300643,8.651618,9.172457,49.76850000000002,6341.456388896604
2025-08-01 15:06:00,81.43808,0.9259259999999996,1.2043074045986404,8.478007999999999,9.085652,48.03239999999997,6341.506388896604
2025-08-01 15:09:00,80.381945,0.9548609999999993,1.2214527730830276,8.535878,9.114587,48.321799999999996,6341.556388896604
2025-08-01 15:12:00,84.25926,1.0995369999999998,1.2784046264443225,8.738427999999999,9.114581000000001,49.76850000000002,6341.606388896605
2025-08-01 15:15:00,83.73843,0.9837959999999999,1.26335722871207,8.651618,9.259262,50.05789999999999,6341.656388896605
2025-08-01 15:18:00,81.92998,1.0416670000000003,1.2718042111040497,8.738424,9.230326999999999,52.08339999999998,6341.706388896605
2025-08-01 15:21:00,79.86111,1.070602,1.2492576367937465,8.709494,9.085652,49.47909999999999,6341.756388896605
2025-08-01 15:24:00,80.10706,1.0995369999999998,1.2652185418713802,8.709494,9.056717,48.321799999999996,6341.806388896605
2025-08-01 15:27:00,80.65683,1.1284720000000004,1.2676479934552636,8.680558,8.969906,49.47919999999996,6341.8563888966055
2025-08-01 15:30:00,82.190395,1.070601,1.2228504755322958,8.651618000000001,8.969907000000001,48.900499999999994,6341.906388896606
2025-08-01 15:33:00,80.613425,1.070601,1.2492570825923466,8.564818,8.940977,47.74309999999997,6341.956388896606
2025-08-01 15:36:00,80.64236,1.0416660000000002,1.2200952867045427,8.564818,8.940971999999999,48.611200000000025,6342.006388896606
2025-08-01 15:39:00,81.163195,1.0416659999999993,1.2331442792222282,8.564813,8.969907000000001,48.032399999999996,6342.056388896606
2025-08-01 15:42:00,80.64236,1.0127309999999996,1.229721330851587,8.506948000000001,8.969907000000001,47.4537,6342.106388896606
2025-08-01 15:45:00,81.929975,1.0416659999999993,1.2461111722646045,8.622683,9.056717,48.61110000000002,6342.156388896607
2025-08-01 15:48:00,79.600695,1.070602,1.2623371788458908,8.564814,8.969912,48.32169999999999,6342.206388896607
2025-08-01 15:51:00,80.65683,1.1284720000000004,1.2676479934552636,8.680558,8.969906,48.032399999999996,6342.256388896607
2025-08-01 15:54:00,79.875575,1.0995369999999998,1.2519482349656568,8.622684,8.940977,49.18979999999999,6342.306388896607
2025-08-01 15:57:00,79.36921000000001,1.1574080000000002,1.2696349309612196,8.593754,8.825236,48.0325,6342.356388896607
2025-08-01 16:00:00,77.560765,1.1284720000000004,1.2541791309458115,8.651624000000002,8.912042,46.87500000000003,6342.4063888966075
2025-08-01 16:03:00,77.03993,1.157407,1.2421930975947741,8.738424000000002,8.912037,47.4537,6342.456388896608
2025-08-01 16:06:00,76.27315,1.157407,1.2421883226109973,8.651624000000002,8.825227,46.2963,6342.506388896608
2025-08-01 16:09:00,75.4919,1.1284720000000004,1.2541744597639897,8.535884,8.796292000000001,47.453700000000026,6342.556388896608
2025-08-01 16:12:00,75.245945,1.1863419999999998,1.2572949543641982,8.651619,8.796297000000001,46.296299999999974,6342.606388896608
2025-08-01 16:15:00,74.204285,1.157407,1.2421883226109973,8.651624000000002,8.825227,46.87499999999997,6342.656388896608
2025-08-01 16:18:00,74.71064999999999,1.157407,1.2143554871126039,8.680559,8.796292000000001,46.5857,6342.706388896609
2025-08-01 16:21:00,75.752315,1.2442130000000002,1.244212500019924,8.680559,8.680556,46.296299999999974,6342.756388896609
2025-08-01 16:24:00,77.28587999999999,1.2442130000000002,1.2871247754460553,8.622689,8.709486,48.032399999999996,6342.806388896609
2025-08-01 16:27:00,73.69792000000001,1.157407,1.2283248538808873,8.651623999999998,8.796297,46.5857,6342.856388896609
2025-08-01 16:30:00,71.875,1.157407,1.2283248538808873,8.564819,8.709492000000001,45.428200000000004,6342.906388896609
2025-08-01 16:33:00,72.931135,1.0995369999999998,1.1979571347820661,8.449074,8.651617,45.717600000000004,6342.9563888966095
2025-08-01 16:36:00,71.918405,1.0995369999999998,1.1979571347820661,8.535884,8.738427,44.56020000000001,6343.00638889661
2025-08-01 16:39:00,73.712385,1.1574080000000002,1.2421888467406574,8.593754,8.767356,45.428200000000004,6343.05638889661
2025-08-01 16:42:00,71.875,1.1284720000000004,1.2541791309458115,8.651624000000002,8.912042,43.98149999999998,6343.10638889661
2025-08-01 16:45:00,68.02662000000001,1.273148,1.2586295943813155,8.969905,8.940977,42.82409999999999,6343.15638889661
2025-08-01 16:48:00,69.03935,1.359954,1.271177864365815,9.05671,8.883106,43.11340000000001,6343.20638889661
2025-08-01 16:51:00,71.90393499999999,1.3310180000000003,1.2871271527274006,8.883104,8.796295999999998,43.40280000000001,6343.256388896611
2025-08-01 16:54:00,70.34143499999999,1.273148,1.287565787086597,8.796294,8.825236,44.27080000000001,6343.306388896611
2025-08-01 16:57:00,70.60185,1.2152769999999995,1.2152745000083307,8.825233999999998,8.825227,43.98149999999998,6343.356388896611
2025-08-01 17:00:00,73.42303,1.273148,1.2875608243341345,8.825233999999998,8.854166,43.69210000000001,6343.406388896611
2025-08-01 17:03:00,60.546875,1.1284719999999995,1.2132122242849899,8.796294,8.969912,39.93059999999997,6343.456388896611
2025-08-01 17:06:00,62.355325,1.1863419999999998,1.2007489236699807,8.825233999999998,8.854161999999999,39.351800000000026,6343.5063888966115
2025-08-01 17:09:00,50.24595,0.6944439999999998,1.125905507386773,8.304393999999998,9.31713,37.905100000000004,6343.556388896612
2025-08-01 17:12:00,46.383105,1.1284720000000004,1.1284720000003732,8.651624000000002,8.651622,33.564899999999966,6343.606388896612
2025-08-01 17:15:00,43.041085,0.9548610000000002,0.969254548259919,7.696764,7.725693000000001,34.43289999999996,6343.656388896612
2025-08-01 17:18:00,46.122685000000004,1.157407,0.9570406525556057,7.436344000000001,7.060187000000001,33.27550000000002,6343.706388896612
2025-08-01 17:21:00,42.259835,1.1863419999999998,0.9529092419456882,7.233798999999999,6.799767000000001,32.9862,6343.756388896612
2025-08-01 17:24:00,42.274305,1.1863419999999998,0.9529092419456882,7.262733999999999,6.828702000000001,32.407399999999996,6343.806388896613
2025-08-01 17:27:00,39.43866,1.2152769999999995,0.9306960682312749,7.089123999999999,6.568287,32.11809999999997,6343.856388896613
2025-08-01 17:30:00,39.95949,1.1284720000000004,0.910958895766286,6.9444490000000005,6.539346999999999,32.9862,6343.906388896613
2025-08-01 17:33:00,37.90509,1.157407,0.8888904798526835,6.886569,6.394672000000001,32.696799999999996,6343.956388896613
2025-08-01 17:36:00,39.17824,1.2152780000000005,0.9129723128455921,6.799764000000001,6.249995999999999,31.25,6344.006388896613
2025-08-01 17:39:00,39.17824,1.0416660000000002,0.872873673984952,6.655088000000001,6.336802,31.82869999999997,6344.0563888966135
2025-08-01 17:42:00,35.575810000000004,1.0127310000000005,0.8599585859176256,6.626158,6.336807,30.671299999999974,6344.106388896614
2025-08-01 17:45:00,37.398725,1.0995369999999998,0.8470785939139333,6.626153,6.163195999999999,31.5394,6344.156388896614
2025-08-01 17:48:00,39.192710000000005,0.8969899999999997,0.7755016471736356,6.307867000000001,6.076387,31.5394,6344.206388896614
2025-08-01 17:51:00,35.315395,0.9548609999999993,0.8177520224768223,6.1631979999999995,5.902777,29.51389999999998,6344.256388896614
2025-08-01 17:54:00,33.78183,0.9837959999999999,0.7976331114756523,6.336803,5.989587,30.381999999999948,6344.306388896614
2025-08-01 17:57:00,36.34259,0.9548609999999993,0.7849967940359427,6.307867999999999,5.989587,29.51389999999998,6344.356388896615
2025-08-01 18:00:00,34.534145,0.8969909999999999,0.8225371514394643,6.365738,6.221067,30.67130000000003,6344.406388896615
2025-08-01 18:03:00,30.94618,1.0127310000000005,0.793016893223636,6.539348,6.134257,29.513900000000035,6344.456388896615
2025-08-01 18:06:00,47.974535,2.170139,1.0236511154353674,6.828699,5.034720000000001,32.696799999999996,6344.506388896615
2025-08-01 18:09:00,39.192710000000005,0.868055,0.8238914948937337,6.249999000000001,6.163194000000001,31.828700000000026,6344.556388896615
2025-08-01 18:12:00,42.78067,1.157407,0.8532063956030411,6.452548999999999,5.902781999999999,31.539300000000026,6344.6063888966155
2025-08-01 18:15:00,38.93229,1.070602,0.7995918232388727,6.307874,5.8159719999999995,30.671299999999974,6344.656388896616
2025-08-01 18:18:00,41.767939999999996,1.157407,0.816231035063677,6.221068000000001,5.613421,30.381899999999973,6344.706388896616
2025-08-01 18:21:00,37.138310000000004,0.9837959999999999,0.7806733508603672,5.960648000000001,5.584492000000001,31.828700000000026,6344.756388896616
2025-08-01 18:24:00,38.700810000000004,1.070601,0.7629871766106341,5.902778,5.353007,30.092499999999973,6344.806388896616
2025-08-01 18:27:00,40.986689999999996,1.1863419999999998,0.7888219705670492,5.815973,5.121530999999999,30.9606,6344.856388896616
2025-08-01 18:30:00,36.863425,0.9837959999999999,0.7458545510696022,5.671298,5.237272000000001,30.96070000000003,6344.906388896617
2025-08-01 18:33:00,35.358795,0.9548610000000002,0.7337741033056703,5.671294,5.266203,30.9606,6344.956388896617
2025-08-01 18:36:00,36.371525,1.157407,0.797210007729113,5.931709,5.295141999999999,29.803200000000004,6345.006388896617
2025-08-01 18:39:00,35.054975,1.1863419999999998,0.8084400521106477,5.960649,5.295137,29.51389999999998,6345.056388896617
2025-08-01 18:42:00,37.398725,1.2442130000000002,0.7902488236005529,5.989584,5.208331,31.5394,6345.106388896617
2025-08-01 18:45:00,35.315395,1.0995370000000007,0.7931502872814975,5.902774,5.353007,30.092600000000004,6345.1563888966175
2025-08-01 18:48:00,35.836225,1.0127310000000005,0.7397278779944794,5.758098,5.266207,29.803200000000004,6345.206388896618
2025-08-01 18:51:00,37.38426,1.186343,0.7888223511880991,5.815974000000001,5.121531,29.80329999999998,6345.256388896618
2025-08-01 18:54:00,35.315389999999994,1.0995370000000007,0.7554217475134226,5.8449040000000005,5.237266999999999,29.803200000000004,6345.306388896618
2025-08-01 18:57:00,37.369789999999995,1.3020830000000005,0.8114766063929905,5.873839,5.034726,30.092600000000004,6345.356388896618
2025-08-01 19:00:00,36.34259,1.157407,0.7777696267038985,5.8449040000000005,5.179397,30.960699999999974,6345.406388896618
2025-08-01 19:03:00,33.28993,1.070602,0.7441199904036507,5.729164000000001,5.150462,29.51389999999998,6345.456388896619
2025-08-01 19:06:00,33.506945,1.0995369999999998,0.7359318115369128,5.671294,5.034727,30.092600000000004,6345.506388896619
2025-08-01 19:09:00,36.11111,1.1574080000000002,0.7972037521777043,5.700234,5.063656,30.382000000000005,6345.556388896619
2025-08-01 19:12:00,33.52141,1.1284720000000004,0.7666372228374599,5.787034000000001,5.150462,29.224599999999953,6345.606388896619
2025-08-01 19:15:00,32.74016,1.1284720000000004,0.7666372228374599,5.787034000000001,5.150462,29.224500000000035,6345.656388896619
2025-08-01 19:18:00,34.04224,1.1284720000000004,0.766637222837461,5.758099,5.121527,30.38190000000003,6345.7063888966195
2025-08-01 19:21:00,38.165504999999996,0.8969909999999999,0.709272728898465,5.381942,5.034721,30.38190000000003,6345.75638889662
2025-08-01 19:24:00,38.94676,0.868055,0.6968405765275689,5.439812,5.121527,30.381899999999973,6345.80638889662
2025-08-01 19:27:00,36.617475,0.9548609999999993,0.716055911766202,5.5555579999999996,5.121527,29.803200000000004,6345.85638889662
2025-08-01 19:30:00,36.617475,0.9259259999999996,0.7387638518427484,5.497687999999999,5.150462000000001,30.6712,6345.90638889662
2025-08-01 19:33:00,32.75463,0.9837959999999999,0.7096611232540553,5.613422999999999,5.121527,30.382000000000005,6345.95638889662
2025-08-01 19:36:00,32.494215,1.070601,0.7629871766106341,5.671298,5.121527,30.092599999999948,6346.006388896621
2025-08-01 19:39:00,31.467015000000004,1.070602,0.7248204600164688,5.700234,5.092592000000001,30.092600000000004,6346.056388896621
2025-08-01 19:42:00,33.00058,1.2731480000000008,0.7356995594176284,5.8449040000000005,4.947916,30.96070000000003,6346.106388896621
2025-08-01 19:45:00,32.494215,1.1284720000000004,0.7858910674058903,5.787034000000001,5.1794020000000005,30.38190000000003,6346.156388896621
2025-08-01 19:48:00,33.28993,1.2152780000000005,0.7795345590840876,5.873844000000001,5.121525999999999,29.80329999999998,6346.206388896621
2025-08-01 19:51:00,30.94618,1.0995369999999998,0.7554217475134223,5.815974000000001,5.208337,30.092600000000004,6346.2563888966215
2025-08-01 19:54:00,31.72743,1.070602,0.7441199904036507,5.787034,5.2083319999999995,30.092600000000004,6346.306388896622
2025-08-01 19:57:00,31.7419,1.0416670000000003,0.732728523285047,5.815974000000001,5.266207,30.38190000000003,6346.356388896622
2025-08-01 20:00:00,31.467015,1.1284720000000004,0.7469524991341147,5.902774,5.237272,30.092600000000004,6346.406388896622
2025-08-01 20:03:00,33.78183,1.1574080000000002,0.7578858102021819,5.815974000000001,5.121525999999999,30.38190000000003,6346.456388896622
2025-08-01 20:06:00,34.837965,1.0995369999999998,0.7554217475134223,5.815974000000001,5.208337,29.803300000000036,6346.506388896622
2025-08-01 20:09:00,31.727425,1.1284720000000004,0.7469524991341147,5.902774,5.237272,30.092600000000004,6346.556388896623
2025-08-01 20:12:00,30.70023,1.157407,0.7777696267038985,5.902779000000001,5.237272,29.803300000000036,6346.556388896623
2025-08-01 20:15:00,35.836225,0.7523149999999994,0.6457580622773522,5.2662059999999995,5.063661000000001,30.381899999999973,6346.556388896623
2025-08-01 20:18:00,34.823495,0.5208329999999997,0.6034813509613405,5.0925959999999995,5.266203,30.382000000000005,6346.556388896623
2025-08-01 20:21:00,34.56308,0.8391200000000003,0.7008658280610222,5.468752,5.2083319999999995,30.382000000000005,6346.556388896623
2025-08-01 20:24:00,34.30266,0.9548610000000002,0.7337741033056691,5.497682000000001,5.092591,30.092499999999973,6346.556388896623
2025-08-01 20:27:00,35.836225,0.9259260000000005,0.7040681117793516,5.497682000000001,5.092596,30.671299999999974,6346.556388896623
2025-08-01 20:30:00,31.221065000000003,0.78125,0.6749235119218348,5.439812,5.237272000000001,30.38190000000003,6346.556388896623
2025-08-01 20:33:00,32.002314999999996,0.868055,0.6968405765275689,5.497687,5.1794020000000005,29.51400000000001,6346.556388896623
2025-08-01 20:36:00,32.248264999999996,0.8969899999999997,0.6919597077926545,5.526617000000001,5.150467000000001,29.513900000000035,6346.556388896623
2025-08-01 20:51:00,31.467015000000004,0.9259259999999996,0.6861876723375007,5.555553000000001,5.121527,29.803200000000004,6346.556388896623
2025-08-01 21:00:00,30.439815000000003,0.8969909999999999,0.6742869311356295,5.642358,5.237266999999999,29.513900000000035,6346.556388896623
2025-08-01 21:03:00,30.19387,1.0995369999999998,0.7159612084618036,5.7580979999999995,5.092591,29.224499999999978,6346.556388896623
2025-08-01 21:09:00,33.015045,1.070602,0.7248204600164677,5.671298,5.063655999999999,28.93520000000001,6346.556388896623
2025-08-01 21:12:00,30.931714999999997,0.983797,0.7458549666975696,5.6423630000000005,5.208335999999999,29.224499999999978,6346.556388896623
2025-08-01 21:21:00,31.452545,1.0416669999999995,0.713635357984032,5.700227999999999,5.121531,29.513900000000035,6346.556388896623
2025-08-01 21:30:00,30.685765,0.9259259999999996,0.7040681117793512,5.6712929999999995,5.266207,29.513800000000003,6346.556388896623
2025-08-01 21:33:00,30.7147,1.0127319999999997,0.739728283388853,5.6712929999999995,5.1794009999999995,29.51389999999998,6346.556388896623
2025-08-01 21:45:00,30.7147,0.9548609999999993,0.6979774355178835,5.729168,5.266207,29.513900000000035,6346.556388896623
2025-08-01 22:03:00,30.96065,1.0127319999999997,0.7023460997044413,5.787037999999999,5.237266,30.092600000000004,6346.556388896623
2025-08-01 22:06:00,30.454285,1.0127319999999997,0.721243678607355,5.815968,5.295135999999999,29.224500000000035,6346.556388896623
2025-08-01 22:09:00,32.233795,1.0127309999999996,0.7397215579632727,5.9027780000000005,5.410877000000001,30.38190000000003,6346.556388896623
2025-08-01 22:12:00,31.987845,1.0995369999999998,0.7359249953456422,5.9027780000000005,5.266201,30.381899999999973,6346.556388896623
2025-08-01 22:15:00,30.1794,1.1284720000000004,0.746945614486959,5.844907999999999,5.179396,30.671299999999974,6346.556388896623
2025-08-01 22:18:00,31.235529999999997,1.0995369999999998,0.7359318115369128,5.873838,5.237271000000001,29.513900000000035,6346.556388896623
2025-08-01 22:24:00,32.233795,1.1284719999999995,0.7469524991341143,5.787032999999999,5.121531,29.513900000000035,6346.556388896623
2025-08-01 22:33:00,30.7147,1.070601,0.7248200747534509,5.902778,5.295137,29.22460000000001,6346.556388896623
2025-08-01 22:36:00,30.975115000000002,1.2152780000000005,0.758778299047882,5.989584000000001,5.208336,28.93520000000001,6346.556388896623
2025-08-01 22:39:00,30.685765,1.1574080000000002,0.7578858102021833,5.9317139999999995,5.237266,30.092600000000004,6346.556388896623
2025-08-01 22:48:00,32.75463,0.6655099999999994,0.5743394428558514,5.295139999999999,5.121530000000001,29.513900000000035,6346.556388896623
2025-08-01 22:51:00,37.152775,0.26041700000000034,0.504694317419582,4.6875029999999995,5.295135999999999,31.25,6346.556388896623
2025-08-01 22:54:00,31.48148,0.5787040000000001,0.6210973116773161,5.237266000000001,5.324072,30.092600000000004,6346.556388896623
2025-08-01 23:00:00,33.015045,0.7523149999999994,0.6617168932896803,5.468752,5.295137,29.803300000000036,6346.556388896623
2025-08-01 23:03:00,32.75463,0.8969909999999999,0.7262589987534511,5.584492,5.266201,29.803200000000004,6346.556388896623
2025-08-01 23:06:00,31.22106,0.868055,0.6797262914099305,5.700232,5.353007,30.092600000000004,6346.556388896623
2025-08-01 23:30:00,30.685765,1.1284719999999995,0.7469456144869575,5.931713,5.266201,29.22460000000001,6346.556388896623
2025-08-01 23:33:00,30.70023,1.0127309999999996,0.7578280401732906,5.902773,5.439812000000001,29.22460000000001,6346.556388896623
2025-08-02 00:36:00,30.700235,1.3020830000000005,0.79014086260072,6.105319,5.237265999999999,29.803200000000004,6346.556388896623
2025-08-02 01:00:00,30.7147,1.2152780000000005,0.7374690526937736,5.960644,5.150465999999999,30.0925,6346.556388896623
2025-08-02 01:21:00,30.7147,1.1863420000000007,0.7481859155028808,5.989578,5.237265999999999,29.51389999999998,6346.556388896623
2025-08-02 01:24:00,30.685765,1.070601,0.7248200747534498,5.960648000000001,5.353007,28.356499999999983,6346.556388896623
2025-08-02 01:45:00,30.685765,0.9259259999999996,0.7040619973836593,5.787037999999999,5.381942,29.803200000000004,6346.556388896623
2025-08-02 02:12:00,30.7147,1.157407,0.7578854334816979,5.960648000000001,5.266201,29.51389999999998,6346.556388896623
2025-08-02 03:39:00,30.19387,1.0127309999999996,0.7397215579632727,5.989588,5.497687000000001,29.803200000000004,6346.556388896623
2025-08-02 03:42:00,32.262735,1.0995369999999998,0.7554150873626734,5.989588,5.381941,30.381899999999973,6346.556388896623
2025-08-02 03:45:00,31.7419,1.070602,0.7629940279433678,5.9317079999999995,5.381945999999999,29.224499999999978,6346.556388896623
2025-08-02 03:48:00,30.19387,1.0995369999999998,0.7554150873626734,6.018523,5.410876,29.224499999999978,6346.556388896623
2025-08-02 04:09:00,30.1794,1.0995369999999998,0.7554217475134234,6.018514,5.410877000000001,30.38190000000003,6346.556388896623
2025-08-02 04:18:00,30.685765,1.2152780000000005,0.7795345590840876,6.0763940000000005,5.324075999999999,30.092600000000004,6346.556388896623
2025-08-02 04:51:00,30.685765,1.2442130000000002,0.7477831228613856,6.1053239999999995,5.266201000000001,29.513900000000007,6346.556388896623
2025-08-02 05:24:00,30.439815000000003,1.070602,0.7629875753733643,5.844908,5.295136,30.092600000000004,6346.556388896623
2025-08-02 05:30:00,32.75463,1.0127319999999997,0.7212436786073562,5.787037999999999,5.266206,30.092600000000004,6346.556388896623
2025-08-02 05:33:00,30.685765,0.9259259999999996,0.7040619973836593,5.758102999999999,5.353007,30.092600000000004,6346.556388896623
2025-08-02 05:36:00,30.7147,0.8969909999999999,0.6742869311356295,5.787033,5.381942,29.803199999999975,6346.556388896623
2025-08-02 05:39:00,30.454285,1.0995369999999998,0.7359249953456435,5.787037999999999,5.150461,30.092599999999976,6346.556388896623
2025-08-02 05:48:00,30.179395,1.0416659999999993,0.7514023108925603,5.931713,5.410877000000001,29.51389999999998,6346.556388896623
2025-08-02 06:30:00,32.233795,1.2442130000000002,0.8106980049864375,6.018514,5.266201000000001,29.224500000000035,6346.556388896623
2025-08-02 06:36:00,31.221065000000003,1.157407,0.7375209247717615,5.815973,5.0925959999999995,29.803200000000004,6346.556388896623
2025-08-02 06:42:00,30.7147,0.9259259999999996,0.6679135488761363,5.497688,5.0347219999999995,30.382000000000005,6346.556388896623
2025-08-02 06:45:00,30.96065,1.0127319999999997,0.7212436786073562,5.526617999999999,5.0057860000000005,28.64579999999995,6346.556388896623
2025-08-02 06:48:00,31.756365,0.8969909999999999,0.6562329404896043,5.613423,5.1794020000000005,29.80329999999998,6346.556388896623
2025-08-02 07:03:00,30.685765,1.0995369999999998,0.6743968217581858,5.439812999999999,4.716436,30.382000000000005,6346.556388896623
2025-08-02 07:06:00,32.494215,1.157407,0.7375209247717615,5.410878,4.687501,30.092600000000004,6346.606388896623
2025-08-02 07:09:00,32.494215,1.1574080000000002,0.7166111087553236,5.439814,4.687495999999999,29.22460000000001,6346.656388896623
2025-08-02 07:12:00,34.30266,1.2152780000000005,0.7155364687552327,5.497684,4.6585659999999995,29.513900000000035,6346.706388896623
2025-08-02 07:15:00,34.577545,1.1574080000000002,0.6951087835887644,5.497684,4.716436,30.382000000000005,6346.756388896623
2025-08-02 07:18:00,30.960645,1.1284720000000004,0.746945614486959,5.758104,5.092592000000001,30.381899999999973,6346.8063888966235
2025-08-02 07:21:00,35.344325,1.1284720000000004,0.7666372228374599,5.700228000000001,5.063656,30.671299999999974,6346.856388896624
2025-08-02 07:24:00,36.38599,1.0416660000000002,0.7327281280016491,5.642358,5.092592000000001,30.96070000000003,6346.906388896624
2025-08-02 07:27:00,35.358795,1.157407,0.7777696267038985,5.787038000000001,5.121531,30.960699999999974,6346.956388896624
2025-08-02 07:30:00,33.28993,1.0416660000000002,0.7696990348651037,5.815968,5.324072,29.803300000000036,6347.006388896624
2025-08-02 07:33:00,40.986689999999996,1.1863420000000007,0.7888219705670496,5.844908,5.150465999999999,31.25,6347.056388896624
2025-08-02 07:36:00,42.824075,1.157407,0.7972033624323528,5.844908,5.208331,31.25,6347.106388896625
2025-08-02 07:39:00,42.56366,1.0127309999999996,0.7578280401732906,5.642363,5.1794020000000005,31.8288,6347.156388896625
2025-08-02 07:42:00,42.549189999999996,1.0995369999999998,0.7931502872814973,5.7580979999999995,5.208331,32.1181,6347.206388896625
2025-08-02 07:45:00,40.72627,1.0127310000000005,0.739721557963273,5.613428000000001,5.121527,31.828700000000026,6347.256388896625
2025-08-02 07:48:00,44.878474999999995,1.1284719999999995,0.7469524991341143,5.613422999999999,4.947921,33.275499999999994,6347.306388896625
2025-08-02 07:51:00,47.714115,1.0127319999999997,0.739728283388853,5.613423,5.121531,32.98609999999999,6347.3563888966255
2025-08-02 07:54:00,45.12442,0.9837959999999999,0.727940873096853,5.555558,5.092592000000001,32.98609999999999,6347.406388896626
2025-08-02 07:57:00,46.412035,1.157407,0.7777696267038997,5.844907999999999,5.179401,32.40739999999997,6347.456388896626
2025-08-02 08:00:00,48.206015,1.1284719999999995,0.7858844855851845,5.815973,5.208331,32.11809999999997,6347.506388896626
2025-08-02 08:03:00,51.57697,1.157407,0.8162375458689934,6.047452999999999,5.4398159999999995,34.72230000000002,6347.556388896626
2025-08-02 08:06:00,59.288195,1.2152779999999996,0.857994221679911,6.3657379999999995,5.729170000000001,36.74769999999998,6347.606388896626
2025-08-02 08:09:00,60.575810000000004,1.0995369999999998,0.8644402870165628,6.307867999999999,5.8738410000000005,36.45830000000001,6347.656388896627
2025-08-02 08:12:00,63.91782499999999,0.983797,0.8307431590882705,6.105322999999999,5.815975999999999,37.61580000000001,6347.706388896627
2025-08-02 08:15:00,60.069445,0.9548609999999993,0.8957455869895464,6.597218,6.481477,37.615699999999975,6347.756388896627
2025-08-02 08:18:00,58.52141,0.9548610000000002,0.8957455869895471,6.597218000000001,6.481477,37.615699999999975,6347.806388896627
2025-08-02 08:21:00,59.30266,1.0995369999999998,0.8815365616902046,6.626153,6.221066,37.61570000000003,6347.856388896627
2025-08-02 08:24:00,56.95891,1.0416660000000002,0.8891613648177354,6.539348,6.250001999999999,37.03710000000001,6347.9063888966275
2025-08-02 08:27:00,56.95891,1.0127309999999996,0.8760799810150832,6.481482999999999,6.221062000000001,36.45829999999998,6347.956388896628
2025-08-02 08:30:00,59.79456,0.9837959999999999,0.8469266888023901,6.394677000000001,6.1342609999999995,36.747600000000034,6348.006388896628
2025-08-02 08:33:00,56.97338,0.868055,0.868053499998372,6.394677000000001,6.394672000000001,36.45829999999998,6348.056388896628
2025-08-02 08:36:00,64.97396,0.694445,0.7645033297100159,5.96065,6.105325,39.0625,6348.106388896628
2025-08-02 08:39:00,59.54861,0.6655090000000001,0.827007582161521,6.134262,6.481483000000001,38.19439999999997,6348.156388896628
2025-08-02 08:42:00,52.32928,0.9259259999999996,0.8667715747719489,6.3657379999999995,6.250002,36.16899999999998,6348.206388896629
2025-08-02 08:45:00,57.233795,1.0416669999999995,0.8563539732468114,6.394677999999999,6.047451,37.90519999999998,6348.256388896629
2025-08-02 08:48:00,58.015045,1.0127319999999997,0.8599590342558138,6.423608,6.134256000000001,36.16900000000004,6348.306388896629
2025-08-02 08:51:00,59.823494999999994,1.0127319999999997,0.8760859694824428,6.423608,6.163195999999999,36.74770000000001,6348.356388896629
2025-08-02 08:54:00,59.30266,0.868055,0.8238914948937337,6.278932000000001,6.192127000000001,37.3263,6348.406388896629
2025-08-02 08:57:00,58.246525,0.6365739999999995,0.7593552144538934,5.960651,6.221067,37.905100000000004,6348.4563888966295
2025-08-02 09:00:00,63.94676,0.578703,0.7387673375460713,5.729164,6.076390999999999,38.773199999999974,6348.50638889663
2025-08-02 09:03:00,64.72801000000001,0.578703,0.7511502286053889,5.78704,6.163197,38.7731,6348.55638889663
2025-08-02 09:06:00,53.89178,0.8680560000000002,0.8680539999897631,6.423614000000001,6.423608000000001,36.16899999999998,6348.60638889663
2025-08-02 09:09:00,52.054395,1.2152769999999995,0.8949554641527617,6.770834,6.192127000000001,35.59030000000001,6348.65638889663
2025-08-02 09:12:00,54.918980000000005,1.157407,0.9063015228052085,6.655094000000001,6.192127000000001,35.30090000000001,6348.70638889663
2025-08-02 09:15:00,52.083335000000005,1.0416670000000003,0.8728741183707371,6.597224000000001,6.278936999999999,36.16900000000001,6348.756388896631
2025-08-02 09:18:00,51.57697,1.070601,0.8689946449942347,6.568288000000001,6.192127000000001,35.59030000000001,6348.806388896631
2025-08-02 09:21:00,55.425345,1.1284720000000004,0.8939649078075893,6.568288000000001,6.134256000000001,36.45830000000004,6348.856388896631
2025-08-02 09:24:00,54.38368,1.2152780000000005,0.9129723128455921,6.712964,6.163195999999999,36.16899999999998,6348.906388896631
2025-08-02 09:27:00,50.01447,1.157407,0.9063015228052085,6.655094000000001,6.192127000000001,35.30090000000001,6348.956388896631
2025-08-02 09:30:00,55.70023,1.1863420000000007,0.8649652925914479,6.626158,6.0474559999999995,36.16899999999998,6349.0063888966315
2025-08-02 09:33:00,59.273725,0.8969899999999997,0.8070762967630621,6.336806999999999,6.163197,37.32639999999998,6349.056388896632
2025-08-02 09:36:00,54.918980000000005,0.8391209999999996,0.809841909324748,6.221063,6.1631920000000004,36.74769999999995,6349.106388896632
2025-08-02 09:39:00,54.137730000000005,1.0127309999999996,0.8436025720126018,6.481482999999999,6.163192,35.87960000000004,6349.156388896632
2025-08-02 09:42:00,53.11053,0.9548609999999993,0.8015004262217335,6.365738,6.076387,36.45829999999998,6349.206388896632
2025-08-02 09:45:00,53.64583,0.8969909999999999,0.8070767627592961,6.336803000000001,6.163192,35.30090000000001,6349.256388896632
2025-08-02 09:48:00,55.1794,1.2152780000000005,0.8949558717718311,6.5393539999999994,5.960646,36.16899999999998,6349.306388896633
2025-08-02 09:51:00,55.425345,1.157407,0.8711945667502735,6.510418,5.989581,35.59029999999996,6349.356388896633
2025-08-02 09:54:00,60.315394999999995,1.0127319999999997,0.8436030146398202,6.394677999999999,6.076385999999999,36.16899999999998,6349.406388896633
2025-08-02 09:57:00,56.698494999999994,0.8969909999999999,0.8225318449309266,6.250003,6.105322,37.32639999999998,6349.456388896633
2025-08-02 10:00:00,56.95891,0.8680560000000002,0.8088093740592465,6.221063,6.105326999999999,36.45830000000001,6349.506388896633
2025-08-02 10:03:00,54.918980000000005,0.9548610000000002,0.8651552316478498,6.249997,6.076385999999999,36.74770000000001,6349.5563888966335
2025-08-02 10:06:00,57.98611,0.8680560000000002,0.8088093740592465,6.105322,5.989585999999999,36.16900000000004,6349.606388896634
2025-08-02 10:09:00,51.837385,0.8680559999999993,0.7935220901534196,6.221067999999999,6.076392,35.59019999999998,6349.656388896634
2025-08-02 10:12:00,51.822914999999995,0.9837959999999999,0.8469266888023911,6.307872999999999,6.047457,35.30090000000001,6349.706388896634
2025-08-02 10:15:00,52.86458,0.9837959999999999,0.8143130794593871,6.278937999999999,5.9606520000000005,35.30090000000001,6349.756388896634
2025-08-02 10:18:00,55.425345,1.0416670000000003,0.839592331600636,6.250003,5.8738459999999995,35.59030000000001,6349.806388896634
2025-08-02 10:21:00,57.233795,0.7523150000000003,0.7523185000081941,5.960647,5.9606520000000005,36.45839999999998,6349.856388896635
2025-08-02 10:24:00,57.49421,0.9259260000000005,0.8361223049759094,6.1631920000000004,5.989585999999999,35.30099999999999,6349.906388896635
2025-08-02 10:27:00,58.781825,0.9259259999999996,0.8204915280964963,6.278938,6.076391999999999,37.03709999999995,6349.956388896635
2025-08-02 10:30:00,51.5625,1.0127319999999997,0.8599590342558131,6.423614000000001,6.134262,35.01159999999999,6350.006388896635
2025-08-02 10:33:00,52.604164999999995,1.0416670000000003,0.8563597234740629,6.452544,6.105326999999999,36.16899999999998,6350.056388896635
2025-08-02 10:36:00,52.86458,1.1284719999999995,0.8591864900450027,6.394672999999999,5.902781,35.01159999999999,6350.1063888966355
2025-08-02 10:39:00,53.877314999999996,1.070602,0.8689950800266242,6.336808,5.9606460000000006,35.30090000000001,6350.156388896636
2025-08-02 10:42:00,56.221064999999996,0.9548609999999993,0.8177575983266809,6.249998,5.989587,36.16890000000001,6350.206388896636
2025-08-02 10:45:00,53.616895,0.9259259999999996,0.8204915280964976,6.1631979999999995,5.9606520000000005,35.59030000000001,6350.256388896636
2025-08-02 10:48:00,55.685765,1.0416669999999995,0.8225610504233634,6.221067999999999,5.815971,35.300899999999956,6350.306388896636
2025-08-02 10:51:00,52.054395,0.8969909999999999,0.8377894509351518,6.1631979999999995,6.047457,35.879700000000014,6350.356388896636
2025-08-02 10:54:00,52.604164999999995,1.0416659999999993,0.8225606233170335,6.307872999999999,5.902777,34.14349999999996,6350.406388896637
2025-08-02 10:57:00,49.768519999999995,0.9548610000000002,0.8337728466049501,6.192127999999999,5.960647,34.14359999999999,6350.456388896637
2025-08-02 11:00:00,53.125,1.070602,0.8520679926657044,6.221068,5.815975999999999,34.72219999999999,6350.506388896637
2025-08-02 11:03:00,52.0978,1.0127309999999996,0.8270085969377492,6.278937999999999,5.931717000000001,34.72219999999999,6350.556388896637
2025-08-02 11:06:00,53.631365,1.0995369999999998,0.8470785939139346,6.336803,5.873846,35.59020000000004,6350.606388896637
2025-08-02 11:09:00,50.260419999999996,1.0416660000000002,0.8225606233170338,6.3368079999999996,5.931712,35.300899999999956,6350.6563888966375
2025-08-02 11:12:00,52.589695,1.0416659999999993,0.8225606233170335,6.307872999999999,5.902777,35.01150000000001,6350.706388896638
2025-08-02 11:15:00,54.412615,1.070602,0.8520679926657054,6.192127999999999,5.7870360000000005,35.87960000000004,6350.756388896638
2025-08-02 11:18:00,57.50868,1.0416669999999995,0.8395923316006355,6.1631979999999995,5.787040999999999,36.16899999999998,6350.806388896638
2025-08-02 11:21:00,54.12326,0.8680560000000002,0.7935220901534203,6.105322999999999,5.960647,35.59020000000004,6350.856388896638
2025-08-02 11:24:00,53.616895,0.9259259999999996,0.8046419911009821,6.1631979999999995,5.931712,35.87959999999998,6350.906388896638
2025-08-02 11:27:00,53.35648,1.070602,0.834867399968195,6.221068,5.7870360000000005,35.59030000000001,6350.956388896639
2025-08-02 11:30:00,54.644095,1.0995369999999998,0.8294204096312456,6.278937999999999,5.787040999999999,34.432799999999986,6351.006388896639
2025-08-02 11:33:00,56.467015,1.070602,0.834867399968195,6.278937999999999,5.844906,34.72219999999999,6351.056388896639
2025-08-02 11:36:00,55.671295,0.9837959999999999,0.8307370776225367,6.221068,5.931712,36.16890000000001,6351.106388896639
2025-08-02 11:39:00,53.342015,1.0416670000000003,0.839592331600636,6.307874,5.931716999999999,35.011600000000044,6351.156388896639
2025-08-02 11:42:00,55.68576,1.273148,0.8997431917670097,6.539354,5.873846,37.03709999999995,6351.2063888966395
2025-08-02 11:45:00,52.604164999999995,1.1284719999999995,0.8767132044869991,6.481483999999999,6.018522000000001,35.01150000000001,6351.25638889664
2025-08-02 11:48:00,50.014465,1.2152769999999995,0.89496174128057,6.568283999999999,5.989587,34.72220000000004,6351.30638889664
2025-08-02 11:51:00,53.11053,1.2442130000000002,0.8882310210024295,6.568284000000001,5.931711000000001,35.59030000000001,6351.35638889664
2025-08-02 11:54:00,55.45428,1.0995369999999998,0.8294204096312456,6.336803,5.844906,36.16890000000001,6351.40638889664
2025-08-02 11:57:00,54.644095,1.0416659999999993,0.8563592847203425,6.336803,5.989587,35.011600000000044,6351.45638889664
2025-08-02 12:00:00,56.48148,1.070602,0.834873391839737,6.394674,5.9606520000000005,37.037000000000035,6351.506388896641
2025-08-02 12:03:00,53.87731,1.157407,0.8888904798526823,6.481484000000001,5.989587,35.01159999999999,6351.556388896641
2025-08-02 12:06:00,52.372685,1.0995369999999998,0.8294204096312456,6.394674,5.902777,35.59030000000001,6351.606388896641
2025-08-02 12:09:00,52.0978,1.1574080000000002,0.8532068034999357,6.278934,5.729165999999999,36.74769999999995,6351.656388896641
2025-08-02 12:12:00,56.206595,1.2442130000000002,0.8694202424882645,6.4525440000000005,5.787040999999999,36.45830000000001,6351.706388896641
2025-08-02 12:15:00,58.00058,1.2152780000000005,0.876639451308718,6.481484000000001,5.873846,35.87959999999998,6351.7563888966415
2025-08-02 12:18:00,60.575810000000004,1.1574080000000002,0.9234577175844981,6.684024000000001,6.249995999999999,37.037000000000035,6351.806388896642
2025-08-02 12:21:00,58.52141,1.0995369999999998,0.9313475764457616,6.770833,6.452546,37.32639999999998,6351.856388896642
2025-08-02 12:24:00,58.78183,0.8969909999999999,0.8677348959770758,6.452548,6.394677,36.45830000000001,6351.906388896642
2025-08-02 12:27:00,56.19213,0.8680560000000002,0.8088093740592465,6.336803000000001,6.221067,36.74769999999995,6351.956388896642
2025-08-02 12:30:00,56.452545,1.0995369999999998,0.864440287016562,6.423608000000001,5.989581,35.87959999999998,6352.006388896642
2025-08-02 12:33:00,52.86458,0.9837959999999999,0.8469266888023911,6.423608,6.1631920000000004,35.87960000000004,6352.056388896643
2025-08-02 12:36:00,52.0978,1.070601,0.8689946449942347,6.510418,6.134257,34.72219999999999,6352.106388896643
2025-08-02 12:39:00,51.302085,0.9837959999999999,0.8469266888023911,6.394672999999999,6.134257,35.59030000000001,6352.156388896643
2025-08-02 12:42:00,54.91898,1.070602,0.834867399968195,6.452547999999999,6.018516,35.01150000000001,6352.206388896643
2025-08-02 12:45:00,53.11053,1.0127309999999996,0.84360826491876,6.394672999999999,6.076391999999999,34.72220000000004,6352.256388896643
2025-08-02 12:48:00,52.604164999999995,1.070601,0.8689946449942347,6.394678000000001,6.018517000000001,35.87969999999996,6352.3063888966435
2025-08-02 12:51:00,54.166664999999995,1.2152780000000005,0.876639451308718,6.5393539999999994,5.931715999999999,35.01159999999999,6352.356388896644
2025-08-02 12:54:00,55.671295,1.157407,0.8888904798526823,6.539348,6.047451,35.01150000000001,6352.406388896644
2025-08-02 12:57:00,58.53588,1.070602,0.8520679926657044,6.423608000000001,6.018516,35.011600000000044,6352.456388896644
2025-08-02 13:00:00,56.72743,0.9259259999999996,0.8204915280964976,6.278932999999999,6.076387,35.01150000000001,6352.506388896644
2025-08-02 13:03:00,58.52141,0.9259259999999996,0.836122304975909,6.249998,6.076391999999999,36.16899999999998,6352.556388896644
2025-08-02 13:06:00,54.398145,0.9259259999999996,0.8204915280964963,6.278938,6.076391999999999,36.16899999999998,6352.606388896645
2025-08-02 13:09:00,56.206595,0.9837959999999999,0.8469266888023911,6.3657379999999995,6.105322,35.59030000000001,6352.656388896645
2025-08-02 13:12:00,54.398145,1.0127309999999996,0.8599585859176241,6.336808,6.047457,35.30099999999999,6352.706388896645
2025-08-02 13:15:00,54.658564999999996,0.9259259999999996,0.8046419911009821,6.250003,6.018517000000001,36.16900000000004,6352.756388896645
2025-08-02 13:18:00,50.795715,0.9548610000000002,0.849571429019079,6.307868,6.105326999999999,35.300899999999956,6352.806388896645
2025-08-02 13:21:00,53.616895,1.0416659999999993,0.8563592847203425,6.394672999999999,6.047457,35.01150000000001,6352.8563888966455
2025-08-02 13:24:00,53.89178,1.0127309999999996,0.8599585859176241,6.452543,6.163192,35.01159999999999,6352.906388896646
2025-08-02 13:27:00,56.452545,1.0416669999999995,0.8563597234740624,6.423608,6.076391,36.16899999999998,6352.956388896646
2025-08-02 13:30:00,58.52141,0.9548610000000002,0.849571429019079,6.307867000000001,6.105326,36.16900000000004,6353.006388896646
2025-08-02 13:33:00,60.069445,0.9837959999999999,0.8469266888023911,6.336806999999999,6.076391,36.16890000000001,6353.056388896646
2025-08-02 13:36:00,54.38368,0.8391209999999996,0.8245668531051461,6.250003,6.221062,36.74770000000001,6353.106388896646
2025-08-02 13:39:00,56.19213,1.0127319999999997,0.8436030146398202,6.365742999999999,6.047451,35.87960000000004,6353.156388896647
2025-08-02 13:42:00,58.260994999999994,1.0127319999999997,0.8599590342558131,6.365738,6.076385999999999,36.16909999999996,6353.206388896647
2025-08-02 13:45:00,56.987845,0.9259259999999996,0.8515416268021465,6.307867999999999,6.163192,36.16900000000004,6353.256388896647
2025-08-02 13:48:00,52.358215,0.9259259999999996,0.8667663445870084,6.336808,6.221062,35.30090000000001,6353.306388896647
2025-08-02 13:51:00,54.166664999999995,1.070602,0.834867399968195,6.452547999999999,6.018516,34.72219999999999,6353.356388896647
2025-08-02 13:54:00,55.193865,0.9837959999999999,0.8469266888023911,6.3657379999999995,6.105322,34.72230000000002,6353.4063888966475
2025-08-02 13:57:00,56.97338,1.0995369999999998,0.8983726547327225,6.423608000000001,6.047451,35.300899999999956,6353.456388896648
2025-08-02 14:00:00,57.769095,0.9259259999999996,0.8515416268021465,6.278932999999999,6.134257,34.72229999999996,6353.506388896648
2025-08-02 14:03:00,55.94618,0.8391200000000003,0.8098414210248245,6.163196999999999,6.105326999999999,37.03710000000001,6353.556388896648
2025-08-02 14:06:00,55.7147,0.8969909999999999,0.8070767627592961,6.250003,6.076391999999999,35.59030000000001,6353.606388896648
2025-08-02 14:09:00,53.370945,0.9837959999999999,0.8307427124159976,6.307868,6.018522,35.87959999999998,6353.656388896648
2025-08-02 14:12:00,54.166664999999995,1.0995369999999998,0.8470785939139346,6.3657379999999995,5.902781,35.59030000000001,6353.706388896649
2025-08-02 14:15:00,54.12326,0.9837959999999999,0.8469266888023911,6.307868,6.047452000000001,35.011600000000044,6353.756388896649
2025-08-02 14:18:00,55.93171,1.070602,0.8520679926657054,6.3657379999999995,5.9606460000000006,35.30090000000001,6353.806388896649
2025-08-02 14:21:00,55.425345,0.9837959999999999,0.8469266888023911,6.307872999999999,6.047457,35.59030000000001,6353.856388896649
2025-08-02 14:24:00,56.72743,1.0995369999999998,0.864440287016562,6.365743,5.931716,35.59030000000001,6353.906388896649
2025-08-02 14:27:00,52.083330000000004,1.070601,0.852067563313983,6.394678000000001,5.989587,35.59030000000001,6353.9563888966495
2025-08-02 14:30:00,53.90625,1.1284720000000004,0.8767132044869986,6.394678000000001,5.931716,34.72230000000002,6354.00638889665
2025-08-02 14:33:00,54.65856,1.0416660000000002,0.8563592847203426,6.365738,6.018522,35.30099999999999,6354.05638889665
2025-08-02 14:36:00,55.671295,0.9548609999999993,0.8015004262217345,6.221067999999999,5.931717000000001,36.16899999999998,6354.10638889665
2025-08-02 14:39:00,53.125,0.8680559999999993,0.8238919777866347,6.1631979999999995,6.076392,35.59029999999996,6354.15638889665
2025-08-02 14:42:00,52.0978,0.9837959999999999,0.8307427124159976,6.307868,6.018522,35.87959999999998,6354.20638889665
2025-08-02 14:45:00,53.631365,1.070602,0.8689950800266242,6.336808,5.9606460000000006,35.30099999999999,6354.256388896651
2025-08-02 14:48:00,52.86458,1.1284719999999995,0.8767132044869991,6.394672999999999,5.931711000000001,34.72219999999999,6354.306388896651
2025-08-02 14:51:00,56.48148,1.0995369999999998,0.864440287016562,6.452543,6.018516,35.300899999999956,6354.356388896651
2025-08-02 14:54:00,56.48148,0.983797,0.8307431590882705,6.278932999999999,5.989585999999999,35.59029999999996,6354.406388896651
2025-08-02 14:57:00,59.30266,0.868055,0.8088036497968003,6.192132000000001,6.076387,37.61579999999998,6354.456388896651
2025-08-02 15:00:00,54.91898,0.8680560000000002,0.7935220901534203,6.192132999999999,6.047457,36.16899999999998,6354.5063888966515
2025-08-02 15:03:00,51.80845,0.9548610000000002,0.8337728466049501,6.307868,6.076387,36.16909999999996,6354.556388896652
2025-08-02 15:06:00,54.6875,1.1284720000000004,0.8767132044869986,6.423608000000001,5.960646,34.43290000000002,6354.606388896652
2025-08-02 15:09:00,56.452545,1.0127319999999997,0.8270090337311548,6.336803000000001,5.989581,34.72219999999999,6354.656388896652
2025-08-02 15:12:00,56.467015,0.9259260000000005,0.8361223049759094,6.1631920000000004,5.989585999999999,36.16899999999998,6354.706388896652
2025-08-02 15:15:00,57.233795,0.868055,0.7935216192041837,6.192132000000001,6.047457,36.45830000000001,6354.756388896652
2025-08-02 15:18:00,55.179395,0.8391209999999996,0.809841909324748,6.221063,6.1631920000000004,35.59030000000001,6354.806388896653
2025-08-02 15:21:00,55.685765,1.0127309999999996,0.84360826491876,6.3657379999999995,6.047457,35.59030000000001,6354.856388896653
2025-08-02 15:24:00,55.208335000000005,1.0995369999999998,0.864440287016562,6.365743,5.931716,35.30090000000001,6354.906388896653
2025-08-02 15:27:00,53.89178,0.9837959999999999,0.8469266888023911,6.278937999999999,6.018522,34.72219999999999,6354.956388896653
2025-08-02 15:30:00,48.72685,0.9837959999999999,0.8307427124159976,6.307868,6.018522,34.43290000000002,6355.006388896653
2025-08-02 15:33:00,53.370945,1.0416669999999995,0.8395923316006355,6.278938,5.902781,33.85419999999999,6355.0563888966535
2025-08-02 15:36:00,51.070605,1.0127309999999996,0.8270085969377492,6.307872999999999,5.9606520000000005,35.30099999999999,6355.106388896654
2025-08-02 15:39:00,50.28935,1.0416659999999993,0.8563535344950588,6.365743,6.018517000000001,34.14359999999999,6355.156388896654
2025-08-02 15:42:00,51.576965,1.0127309999999996,0.8101547624006361,6.307868,5.931717000000001,34.14350000000002,6355.206388896654
2025-08-02 15:45:00,53.37095,0.983797,0.7976335461793396,6.221063,5.873846,35.30099999999999,6355.256388896654
2025-08-02 15:48:00,54.91898,0.9548610000000002,0.8015004262217337,6.221067000000001,5.931716,35.30099999999999,6355.306388896654
2025-08-02 15:51:00,52.0978,0.8391200000000003,0.7798200253646536,6.163196999999999,6.047457,34.72219999999999,6355.356388896655
2025-08-02 15:54:00,51.31655,0.8680560000000002,0.8088041267750994,6.192132999999999,6.076387,35.87960000000004,6355.406388896655
2025-08-02 15:57:00,52.850115,1.0416669999999995,0.8563597234740624,6.307867999999999,5.9606509999999995,35.30090000000001,6355.456388896655
2025-08-02 16:00:00,56.19213,1.070602,0.885677172995778,6.365738,6.018515999999999,35.87960000000004,6355.506388896655
2025-08-02 16:03:00,53.385415,0.9259259999999996,0.836122304975909,6.365738,6.192132,35.301000000000045,6355.556388896655
2025-08-02 16:06:00,51.57697,0.8969909999999999,0.8225371514394643,6.336803000000001,6.192132,34.72229999999996,6355.6063888966555
2025-08-02 16:09:00,49.23322,0.9548610000000002,0.8805413564909035,6.336808,6.192126999999999,35.01159999999999,6355.656388896656
2025-08-02 16:12:00,49.23322,1.0416659999999993,0.8563535344950588,6.481482999999999,6.134257,34.72219999999999,6355.706388896656
2025-08-02 16:15:00,47.193285,0.9837959999999999,0.8469266888023901,6.394678000000001,6.134262,33.27540000000005,6355.756388896656
2025-08-02 16:18:00,51.0706,1.070602,0.8520679926657044,6.278938,5.8738459999999995,34.72219999999999,6355.806388896656
2025-08-02 16:21:00,53.90625,0.9837960000000008,0.7976331114756525,6.1631920000000004,5.815976,34.43290000000002,6355.856388896656
2025-08-02 16:24:00,53.11053,0.8391200000000003,0.7798200253646536,6.047452,5.931712,35.59030000000001,6355.906388896657
2025-08-02 16:27:00,51.0706,0.8969909999999999,0.8225371514394653,6.105322999999999,5.9606520000000005,35.30090000000001,6355.956388896657
2025-08-02 16:30:00,49.493635,1.0127309999999996,0.8436025720126018,6.2500029999999995,5.931712,33.85419999999999,6356.006388896657
2025-08-02 16:33:00,49.5081,1.1284719999999995,0.8232219700177538,6.336803,5.787040999999999,33.85419999999999,6356.056388896657
2025-08-02 16:36:00,51.57697,1.0127319999999997,0.7930173179362541,6.249998,5.844906,35.59030000000001,6356.106388896657
2025-08-02 16:39:00,48.22049,0.868055,0.8088088970788861,6.192127999999999,6.076393,33.564700000000016,6356.1563888966575
2025-08-02 16:42:00,46.918400000000005,0.9259259999999996,0.8204915280964976,6.192127999999999,5.989582,33.27539999999999,6356.206388896658
2025-08-02 16:45:00,49.754055,1.1284719999999995,0.8591803820154669,6.307872999999999,5.815971,33.564899999999966,6356.256388896658
2025-08-02 16:48:00,49.00174,0.9837959999999999,0.7976272995852324,6.307872999999999,5.960647,35.30099999999999,6356.306388896658
2025-08-02 16:51:00,48.480905,1.070601,0.8348669764300481,6.3368079999999996,5.902777,33.56479999999999,6356.356388896658
2025-08-02 16:54:00,50.28935,1.0995369999999998,0.8294204096312456,6.336808,5.844911000000001,33.56479999999999,6356.406388896658
2025-08-02 16:57:00,52.618635,0.9837959999999999,0.7976272995852324,6.163196999999999,5.815971,34.14349999999996,6356.456388896659
2025-08-02 17:00:00,49.508105,0.8101850000000006,0.7808962126737545,5.989582,5.931716999999999,33.56479999999999,6356.506388896659
2025-08-02 17:03:00,50.810185,0.983797,0.8307375242927864,6.134263,5.844906,34.14359999999999,6356.556388896659
2025-08-02 17:06:00,49.5081,1.0127319999999997,0.8101493205300645,6.1631979999999995,5.7870360000000005,33.85419999999999,6356.606388896659
2025-08-02 17:09:00,51.33102,1.070602,0.7995918232388739,6.221067999999999,5.729166,34.72219999999999,6356.656388896659
2025-08-02 17:12:00,53.125,1.0127319999999997,0.8101493205300645,6.192132999999999,5.815971,35.01150000000001,6356.7063888966595
2025-08-02 17:15:00,50.520835000000005,0.8680559999999993,0.7935220901534196,6.134257999999999,5.989582,34.14350000000002,6356.75638889666
2025-08-02 17:18:00,48.480900000000005,0.9548610000000002,0.8177575983266815,6.192127999999999,5.931716999999999,32.986099999999965,6356.80638889666
2025-08-02 17:21:00,47.4537,0.9548609999999993,0.833772846604949,6.105323,5.873842,34.43290000000002,6356.85638889666
2025-08-02 17:24:00,46.94734,0.9837959999999999,0.7976272995852315,6.192133,5.844906999999999,33.85419999999999,6356.90638889666
