Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-02 17:27:00,48.74132,1.1863420000000007,0.8276531875209231,6.394678000000001,5.758105999999999,34.14350000000002,6356.95638889666
2025-08-02 17:30:00,49.768515,1.0995369999999998,0.864440287016562,6.2500029999999995,5.815975999999999,34.14350000000002,6357.006388896661
2025-08-02 17:33:00,48.480900000000005,0.868055,0.7935216192041837,6.0474570000000005,5.902781999999999,33.27539999999999,6357.056388896661
2025-08-02 17:36:00,48.220479999999995,0.8101850000000006,0.7659638904750969,5.989582,5.902777,34.14359999999999,6357.106388896661
2025-08-02 17:39:00,45.413775,0.8391200000000003,0.7798200253646526,5.931712000000001,5.8159719999999995,32.69670000000002,6357.156388896661
2025-08-02 17:42:00,46.412035,0.8969899999999997,0.7754961102196688,5.931717,5.700227,33.56480000000005,6357.206388896661
2025-08-02 17:45:00,48.49537,1.157407,0.8711945667502735,6.221068,5.7002310000000005,33.85419999999999,6357.2563888966615
2025-08-02 17:48:00,43.330439999999996,0.9259259999999996,0.8046475071360155,6.192127999999999,5.960652,32.11810000000003,6357.306388896662
2025-08-02 17:51:00,45.38484,1.0995369999999998,0.864440287016562,6.221068,5.787040999999999,33.27550000000002,6357.356388896662
2025-08-02 17:54:00,44.35764,0.9837959999999999,0.8307427124159976,6.192127999999999,5.902781999999999,32.9862,6357.406388896662
2025-08-02 17:57:00,41.015625,0.9548610000000002,0.8337728466049495,6.163198,5.931716999999999,31.828700000000026,6357.456388896662
2025-08-02 18:00:00,38.93229,0.9548609999999993,0.8177520224768223,6.2500029999999995,5.989582,31.82869999999997,6357.506388896662
2025-08-02 18:03:00,37.659144999999995,1.0127309999999996,0.7930168932236357,6.336808,5.931717000000001,30.381899999999973,6357.556388896663
2025-08-02 18:06:00,34.317125,0.9837959999999999,0.7976272995852324,6.2500029999999995,5.902777,30.38190000000003,6357.606388896663
2025-08-02 18:12:00,31.467015000000004,1.070601,0.799591411759032,6.278938,5.787037,29.224499999999978,6357.606388896663
2025-08-02 18:15:00,33.275465,1.0995369999999998,0.8114502528639277,6.307872999999999,5.7870360000000005,28.93520000000001,6357.606388896663
2025-08-02 18:18:00,33.275465,1.0416669999999995,0.7876366369350697,6.1631979999999995,5.700231,29.803200000000004,6357.606388896663
2025-08-02 18:21:00,33.275465,0.868055,0.7622985922233299,5.931717,5.729162,29.80329999999998,6357.606388896663
2025-08-02 18:24:00,33.275465,0.868055,0.7301189823189033,5.931717,5.671292,30.382000000000005,6357.606388896663
2025-08-02 18:30:00,30.960645,0.8969909999999999,0.7092727288984639,5.671298,5.324076999999999,30.9606,6357.606388896663
2025-08-02 18:33:00,31.235529999999997,1.0995369999999998,0.7159612084618036,5.787038,5.121531,30.381999999999948,6357.606388896663
2025-08-02 18:36:00,30.454285,1.0416669999999995,0.6940753432463425,5.671298,5.063661000000001,29.224500000000035,6357.606388896663
2025-08-02 18:48:00,30.7147,1.1284719999999995,0.7469524991341143,5.787032999999999,5.121531,29.224599999999953,6357.606388896663
2025-08-02 19:03:00,31.22106,1.157407,0.7375209247717615,5.815973,5.0925959999999995,29.224500000000035,6357.606388896663
2025-08-02 19:18:00,30.454285,1.1284720000000004,0.7060768078707792,5.787038,5.063655999999999,29.224500000000035,6357.606388896663
2025-08-02 19:27:00,30.685765,1.1284719999999995,0.7469456144869587,5.873842999999999,5.208331,28.93520000000001,6357.606388896663
2025-08-02 19:36:00,30.454285,1.1863420000000007,0.7481859155028808,5.844908,5.0925959999999995,29.224499999999978,6357.606388896663
2025-08-02 19:39:00,30.454285,1.1284719999999995,0.7267803000076108,5.787032999999999,5.092591,29.513999999999953,6357.606388896663
2025-08-02 20:15:00,30.19387,1.0127319999999997,0.6830018975983404,5.729168,5.150466,29.51389999999998,6357.606388896663
2025-08-02 20:21:00,30.960645,1.0995369999999998,0.7359249953456435,5.873842999999999,5.237266,29.224499999999978,6357.606388896663
2025-08-02 20:24:00,30.454285,1.1284719999999995,0.7267803000076108,5.873842999999999,5.1794009999999995,28.935199999999952,6357.606388896663
2025-08-02 20:36:00,30.700235,1.157407,0.7375209247717615,5.873838,5.150461,30.381999999999948,6357.606388896663
2025-08-02 20:54:00,30.1794,1.0995369999999998,0.7359249953456422,5.9027780000000005,5.266201,30.09269999999998,6357.606388896663
2025-08-02 21:00:00,30.439815,1.0995369999999998,0.7554217475134223,5.787038,5.1794009999999995,29.224499999999978,6357.606388896663
2025-08-02 21:12:00,30.685765,1.157407,0.7375209247717615,5.873838,5.150461,29.513900000000035,6357.606388896663
2025-08-02 21:15:00,30.7147,1.070602,0.7441199904036507,5.787038,5.208335999999999,30.092600000000004,6357.606388896663
2025-08-02 21:21:00,30.1794,1.0995369999999998,0.7744803240160892,5.787038,5.208331,29.51389999999998,6357.606388896663
2025-08-02 21:39:00,30.179395,0.9548609999999993,0.6794990498866226,5.700227999999999,5.208337,29.224500000000035,6357.606388896663
2025-08-02 22:06:00,30.454285,1.0995369999999998,0.7159612084618036,5.873838,5.208331,28.935100000000006,6357.606388896663
2025-08-02 22:21:00,30.179395,0.9548610000000002,0.7160620956747641,5.7580979999999995,5.324076999999999,29.224499999999978,6357.606388896663
2025-08-02 22:48:00,33.00058,0.8391210000000004,0.6673739756474147,5.497686000000001,5.179395,28.935199999999952,6357.606388896663
2025-08-02 22:51:00,39.453125,0.23148199999999974,0.4718241393011172,4.600692,5.208330000000001,31.539300000000026,6357.606388896663
2025-08-02 22:54:00,31.467010000000002,0.4050929999999999,0.5959979089795445,5.0925959999999995,5.526623000000001,30.960699999999974,6357.606388896663
2025-08-02 23:00:00,31.987849999999998,0.9259260000000005,0.6861876723375009,5.671292,5.237265999999999,29.51389999999998,6357.606388896663
2025-08-02 23:03:00,30.454285,0.8680560000000002,0.6797267161215047,5.613427,5.266201,27.77769999999998,6357.606388896663
2025-08-02 23:06:00,31.221065000000003,0.8969909999999999,0.7092727288984639,5.700232000000001,5.3530109999999995,29.51389999999998,6357.606388896663
2025-08-02 23:12:00,30.439815000000003,1.0416670000000003,0.7514027129024812,5.8159730000000005,5.295136,30.092600000000004,6357.606388896663
2025-08-03 00:00:00,31.467015000000004,1.1284720000000004,0.7469456144869578,5.989588,5.324075999999999,28.93520000000001,6357.606388896663
2025-08-03 00:15:00,31.221065000000003,1.070602,0.7629940279433678,5.9317079999999995,5.381945999999999,29.803200000000004,6357.606388896663
2025-08-03 00:18:00,30.208334999999998,1.070602,0.7248204600164688,6.018517999999999,5.410876,29.22460000000001,6357.606388896663
2025-08-03 00:39:00,31.22106,1.0127309999999996,0.721243280030469,6.018517999999999,5.497687000000001,29.513800000000003,6357.606388896663
2025-08-03 00:42:00,31.712965,1.1284720000000004,0.7858844855851849,6.105328,5.497686,28.93520000000001,6357.606388896663
2025-08-03 00:45:00,30.7147,1.273148,0.7797458917350164,6.221069,5.381941,29.803300000000007,6357.606388896663
2025-08-03 00:57:00,30.19387,1.1284720000000004,0.766630496443918,6.047458000000001,5.410876,30.092600000000004,6357.606388896663
2025-08-03 01:09:00,31.467015,1.2152779999999996,0.7795345590840872,5.989588,5.23727,28.935100000000034,6357.606388896663
2025-08-03 01:42:00,30.454285,1.0995369999999998,0.7359249953456422,5.989588,5.3530109999999995,28.935100000000034,6357.606388896663
2025-08-03 02:00:00,30.7147,1.2152780000000005,0.7587710320881653,6.0763940000000005,5.295136,29.51389999999998,6357.606388896663
2025-08-03 02:09:00,30.179395,1.1284720000000004,0.7858844855851849,5.960648000000001,5.353006000000001,29.224599999999953,6357.606388896663
2025-08-03 02:12:00,30.70023,1.157407,0.7375209247717615,5.9317079999999995,5.208330999999999,28.93520000000001,6357.606388896663
2025-08-03 02:36:00,30.179395,1.0127309999999996,0.7397215579632727,5.9027780000000005,5.410877000000001,29.224500000000035,6357.606388896663
2025-08-03 03:15:00,31.987845,1.0416660000000002,0.7514023108925606,5.960648000000001,5.439812000000001,29.513900000000035,6357.606388896663
2025-08-03 03:18:00,30.1794,1.070601,0.7441195982825837,5.989578,5.410877000000001,29.513900000000035,6357.606388896663
2025-08-03 03:54:00,30.19387,1.070602,0.7248272069235164,5.873838,5.266206,28.93520000000001,6357.606388896663
2025-08-03 03:57:00,30.454285,1.1284719999999995,0.7469524991341143,5.902773,5.237271000000001,28.067099999999982,6357.606388896663
2025-08-03 04:15:00,30.7147,1.070602,0.744119990403652,5.9317079999999995,5.353006000000001,30.092600000000004,6357.606388896663
2025-08-03 04:27:00,30.1794,1.0995369999999998,0.7359249953456422,5.931713,5.295135999999999,29.224499999999978,6357.606388896663
2025-08-03 04:33:00,30.685765,1.0995369999999998,0.7554217475134234,5.960642999999999,5.353006000000001,28.935100000000034,6357.606388896663
2025-08-03 05:30:00,30.70023,1.1284720000000004,0.7267732409905414,5.989588,5.295136,29.22460000000001,6357.606388896663
2025-08-03 05:33:00,30.439815000000003,1.1284720000000004,0.7469456144869578,5.9027780000000005,5.237265999999999,29.803300000000036,6357.606388896663
2025-08-03 05:36:00,30.7147,1.1863419999999998,0.7481859155028806,5.960642999999999,5.208330999999999,29.803199999999975,6357.606388896663
2025-08-03 05:39:00,30.1794,1.1284719999999995,0.7666372228374607,5.960642999999999,5.324071000000001,28.935100000000034,6357.606388896663
2025-08-03 06:03:00,30.685765,0.9548609999999993,0.716055911766202,5.844908,5.410877000000001,29.22460000000001,6357.606388896663
2025-08-03 06:09:00,30.150464999999997,1.157407,0.7375137956647245,6.047458,5.324071,28.06710000000004,6357.606388896663
2025-08-03 06:12:00,31.467015,1.070602,0.744119990403652,5.873837999999999,5.295136,28.93520000000001,6357.606388896663
2025-08-03 06:15:00,30.454285,1.1284720000000004,0.7469456144869578,5.989588,5.324075999999999,28.935199999999952,6357.606388896663
2025-08-03 06:21:00,30.960645,1.0416659999999993,0.7696990348651033,5.902773,5.410877000000001,29.224499999999978,6357.606388896663
2025-08-03 06:39:00,30.1794,1.0127309999999996,0.7023457081636245,5.844907999999999,5.295137,29.224500000000035,6357.606388896663
2025-08-03 07:36:00,30.7147,1.1284719999999995,0.7267803000076108,5.381943,4.687501,30.092600000000004,6357.606388896663
2025-08-03 07:39:00,33.043985,1.0995369999999998,0.7359249953456435,5.353012999999999,4.716436,29.513900000000035,6357.606388896663
2025-08-03 07:48:00,33.015045,1.1284720000000004,0.746945614486959,5.613428,4.947916,29.803200000000004,6357.606388896663
2025-08-03 07:51:00,30.7147,1.0416669999999995,0.7136286812248595,5.497688,4.918981,28.356499999999983,6357.606388896663
2025-08-03 07:57:00,32.769099999999995,1.0995369999999998,0.7159542203528415,5.439818,4.774301,30.382000000000005,6357.606388896663
2025-08-03 08:00:00,32.24826,1.0416669999999995,0.6940753432463425,5.497688,4.890051000000001,29.224500000000006,6357.656388896663
2025-08-03 08:03:00,30.454285,0.983797,0.6909689007324582,5.353013,4.8321760000000005,29.80329999999998,6357.706388896663
2025-08-03 08:06:00,32.494209999999995,0.9259259999999996,0.7040619973836593,5.237272999999999,4.832177,31.828700000000026,6357.756388896663
2025-08-03 08:09:00,31.98785,1.0127319999999997,0.7023460997044401,5.410878,4.8611059999999995,29.224500000000006,6357.8063888966635
2025-08-03 08:12:00,33.796295,1.0995369999999998,0.7159612084618036,5.555558,4.890051000000001,29.803300000000007,6357.856388896664
2025-08-03 08:15:00,33.015045,0.8969909999999999,0.6742807593987629,5.3819479999999995,4.976846999999999,30.09250000000003,6357.906388896664
2025-08-03 08:18:00,34.30266,0.9548610000000002,0.6979711194142885,5.295142,4.832171,30.382000000000033,6357.956388896664
2025-08-03 08:21:00,35.604745,1.0127310000000005,0.7212432800304682,5.439817000000001,4.918985999999999,28.93520000000001,6358.006388896664
2025-08-03 08:24:00,33.26099,0.9548609999999993,0.716055911766202,5.439817999999999,5.005787,30.092600000000004,6358.056388896664
2025-08-03 08:27:00,34.07118,1.0127309999999996,0.739727877994479,5.468748000000001,4.976857000000001,30.671299999999974,6358.106388896665
2025-08-03 08:30:00,33.02951,1.070602,0.7441133973025208,5.439818,4.8611059999999995,30.092600000000004,6358.156388896665
2025-08-03 08:33:00,30.208334999999998,0.9837959999999999,0.7096611232540553,5.439812999999999,4.947917,30.092600000000004,6358.206388896665
2025-08-03 08:36:00,31.7419,1.0127309999999996,0.7023457081636245,5.4687529999999995,4.918982000000001,30.092600000000004,6358.256388896665
2025-08-03 08:39:00,35.85069,1.1284720000000004,0.7469524991341147,5.642358,4.976856,30.092600000000004,6358.306388896665
2025-08-03 08:42:00,33.275465,0.9837959999999999,0.7096611232540553,5.613422999999999,5.121527,30.38190000000003,6358.3563888966655
2025-08-03 08:45:00,30.960645,0.9548609999999993,0.6979774355178835,5.497688,5.034727,29.224500000000035,6358.406388896666
2025-08-03 08:48:00,31.7419,0.8680560000000002,0.6622699101991795,5.468753,5.092597,29.224500000000035,6358.456388896666
2025-08-03 08:51:00,31.987845,0.8680560000000002,0.6797326883436505,5.266202000000001,4.918986,29.803200000000004,6358.506388896666
2025-08-03 08:54:00,35.86516,0.6655090000000001,0.6210947376542293,4.91898,4.832171,29.51389999999998,6358.556388896666
2025-08-03 09:00:00,30.1794,1.3020839999999998,0.7901412204836273,5.815969999999999,4.947915999999999,29.803200000000004,6358.556388896666
2025-08-03 09:03:00,31.7419,1.0127319999999997,0.7212436786073562,5.584493999999999,5.063662000000001,30.382000000000005,6358.556388896666
2025-08-03 09:09:00,32.233795,1.2152780000000005,0.758778299047882,5.729164,4.947915999999999,29.513800000000003,6358.556388896666
2025-08-03 09:12:00,33.275465,1.2442130000000002,0.7692998487998155,5.729169000000001,4.918986,30.09269999999998,6358.556388896666
2025-08-03 09:15:00,30.41088,1.2152780000000005,0.7997974619400536,5.642364,4.918986,28.935099999999977,6358.556388896666
2025-08-03 09:18:00,31.48148,1.1284720000000004,0.766637222837461,5.642364,5.0057920000000005,29.80329999999998,6358.556388896666
2025-08-03 09:21:00,33.015045,1.157407,0.7375209247717615,5.729164,5.005787,29.803200000000004,6358.556388896666
2025-08-03 09:24:00,32.74016,1.2152769999999995,0.7587779342170874,5.787033999999999,5.005787,29.22460000000001,6358.556388896666
2025-08-03 09:33:00,32.74016,1.1863419999999998,0.7687543947662949,5.758099,5.034727,28.935199999999952,6358.556388896666
2025-08-03 09:36:00,32.248265,1.1863419999999998,0.7481859155028806,5.758099,5.005787,28.935199999999952,6358.606388896666
2025-08-03 09:39:00,33.52141,1.186343,0.7687547688460739,5.671294,4.947921,29.803200000000004,6358.656388896667
2025-08-03 09:42:00,32.494215,1.0127309999999996,0.721243280030469,5.5844879999999995,5.063657000000001,29.224500000000006,6358.706388896667
2025-08-03 09:45:00,33.275465,1.070602,0.7248204600164677,5.555558,4.947915999999999,30.671300000000002,6358.756388896667
2025-08-03 09:48:00,31.467015,1.0127310000000005,0.739721557963273,5.5555579999999996,5.063656999999999,29.803199999999975,6358.806388896667
2025-08-03 09:51:00,33.26099,1.1574080000000002,0.7375212946473115,5.642364000000001,4.918986,30.3819,6358.856388896667
2025-08-03 09:54:00,31.467015,1.0995369999999998,0.7159542203528415,5.584493999999999,4.918977,30.092599999999976,6358.9063888966675
2025-08-03 09:57:00,31.987845,1.157407,0.7375209247717615,5.613428000000001,4.890051000000001,29.513999999999953,6358.956388896668
2025-08-03 10:00:00,31.712965,1.1574080000000002,0.7375212946473115,5.642364000000001,4.918986,29.51389999999998,6359.006388896668
2025-08-03 10:03:00,32.52315,1.157407,0.7578854334816979,5.729169000000001,5.0347219999999995,30.092600000000004,6359.056388896668
2025-08-03 10:06:00,32.52315,1.273148,0.7797532936280133,5.729169000000001,4.890051000000001,30.092600000000004,6359.106388896668
2025-08-03 10:09:00,31.221065000000003,1.070602,0.7248272069235164,5.671294,5.063662,29.513900000000035,6359.156388896668
2025-08-03 10:12:00,30.179395,0.9548609999999993,0.6979774355178835,5.584493,5.121532,30.382000000000005,6359.206388896669
2025-08-03 10:15:00,33.015045,1.1284719999999995,0.7469456144869575,5.584493,4.918981,29.513900000000035,6359.256388896669
2025-08-03 10:18:00,34.056715,1.1284720000000004,0.7469524991341147,5.642358,4.976856,29.803200000000004,6359.306388896669
2025-08-03 10:21:00,35.836225,1.070602,0.7441199904036507,5.555558,4.976856,30.381899999999973,6359.356388896669
2025-08-03 10:24:00,33.825235,1.070602,0.7248204600164677,5.468748000000001,4.8611059999999995,29.51389999999998,6359.406388896669
2025-08-03 10:33:00,31.987845,1.0127309999999996,0.7023457081636233,5.497683,4.947912,29.224499999999978,6359.406388896669
2025-08-03 10:36:00,30.1794,1.157407,0.7578854334816979,5.642359000000001,4.947912,28.067199999999957,6359.406388896669
2025-08-03 10:39:00,31.987845,1.3020829999999997,0.7456794103434256,5.8449100000000005,4.918977,30.092600000000004,6359.406388896669
2025-08-03 10:42:00,33.015045,1.4178240000000004,0.8084053210634565,5.8738399999999995,4.861116,30.092499999999973,6359.406388896669
2025-08-03 10:45:00,33.02951,1.3020829999999997,0.7456794103434256,5.758104,4.832171,29.224499999999978,6359.406388896669
2025-08-03 10:48:00,31.19213,1.157407,0.7375209247717615,5.642359000000001,4.918982000000001,30.092600000000004,6359.406388896669
2025-08-03 10:51:00,31.206595,1.157407,0.7777696267038997,5.642364,4.976857000000001,30.09250000000003,6359.406388896669
2025-08-03 10:54:00,32.50868,1.1574080000000002,0.6951012394096894,5.642364000000001,4.8611059999999995,30.092600000000004,6359.406388896669
2025-08-03 10:57:00,30.960645,1.1863420000000007,0.7270713605983916,5.526618000000001,4.745366,29.224499999999978,6359.406388896669
2025-08-03 11:06:00,32.248265,1.1574080000000002,0.6951087835887644,5.497684,4.716436,30.38190000000003,6359.406388896669
2025-08-03 11:15:00,30.1794,1.273148,0.7580386208309964,5.642364,4.774305999999999,29.224500000000035,6359.406388896669
2025-08-03 11:24:00,30.439815000000003,1.1574080000000002,0.7166111087553236,5.526624,4.774305999999999,29.80329999999998,6359.406388896669
2025-08-03 11:30:00,32.248265,0.983797,0.6909689007324582,5.324072999999999,4.803236,29.80329999999998,6359.406388896669
2025-08-03 11:33:00,31.7419,0.9259260000000005,0.6679135488761379,5.266202,4.803236,30.092600000000004,6359.406388896669
2025-08-03 11:36:00,30.7147,0.9259260000000005,0.6679135488761379,5.266202,4.803236,29.803200000000004,6359.406388896669
2025-08-03 11:39:00,32.233795,0.9259260000000005,0.6861876723375009,5.208332,4.774305999999999,29.513999999999953,6359.406388896669
2025-08-03 11:42:00,30.96065,0.8101850000000006,0.654888995818716,5.208332,4.918977,30.382000000000005,6359.406388896669
2025-08-03 11:45:00,31.727425,0.9548609999999993,0.6794925891488507,5.353007999999999,4.8611070000000005,29.80329999999998,6359.406388896669
2025-08-03 11:48:00,30.96065,1.0127310000000005,0.7212432800304682,5.410878,4.890046999999999,30.671299999999974,6359.406388896669
2025-08-03 11:51:00,32.783559999999994,1.070601,0.7248200747534509,5.497688,4.890047000000001,29.513800000000003,6359.406388896669
2025-08-03 11:54:00,30.960645,1.1284720000000004,0.7469456144869578,5.526618000000001,4.8611059999999995,30.092499999999973,6359.406388896669
2025-08-03 12:03:00,31.7419,1.0995369999999998,0.7159612084618036,5.497683,4.8321760000000005,29.224499999999978,6359.406388896669
2025-08-03 12:06:00,30.960645,0.9837959999999999,0.7096611232540553,5.410877999999999,4.918982000000001,30.09269999999998,6359.406388896669
2025-08-03 12:09:00,32.75463,1.157407,0.7375209247717615,5.526618000000001,4.803241000000001,29.513900000000035,6359.406388896669
2025-08-03 12:12:00,33.015045,1.1284719999999995,0.7267803000076108,5.497683,4.803241000000001,29.224599999999953,6359.406388896669
2025-08-03 12:18:00,33.043985,1.0995369999999998,0.7159612084618036,5.497684,4.832177,30.67130000000003,6359.406388896669
2025-08-03 12:21:00,32.754625000000004,1.157407,0.7375137956647245,5.497688,4.774301,30.960699999999974,6359.406388896669
2025-08-03 12:24:00,31.741895,1.1284720000000004,0.7267803000076112,5.468748,4.774305999999999,30.092600000000004,6359.406388896669
2025-08-03 12:27:00,30.960645,1.0127310000000005,0.7212432800304682,5.410878,4.890046999999999,30.092600000000004,6359.406388896669
2025-08-03 12:30:00,31.481479999999998,1.0995369999999998,0.7359249953456422,5.555554000000001,4.918977,29.803200000000004,6359.406388896669
2025-08-03 12:33:00,31.206595,1.1574080000000002,0.716611108755325,5.584493999999999,4.8321760000000005,29.51389999999998,6359.406388896669
2025-08-03 12:36:00,31.206595,1.070602,0.7050606307916335,5.555554000000001,4.918982000000001,29.51389999999998,6359.406388896669
2025-08-03 12:39:00,30.454285,1.0127309999999996,0.7023457081636233,5.497683,4.947912,29.224499999999978,6359.406388896669
2025-08-03 12:42:00,31.221065000000003,1.2442130000000002,0.7692998487998155,5.613424000000001,4.803241000000001,29.22460000000001,6359.406388896669
2025-08-03 12:45:00,30.1794,1.157407,0.7375209247717615,5.642359000000001,4.918982000000001,29.513900000000035,6359.406388896669
2025-08-03 12:48:00,31.7419,1.2442130000000002,0.7692925140221584,5.642364,4.832171,29.80329999999998,6359.406388896669
2025-08-03 12:51:00,31.221065000000003,1.1284720000000004,0.7267803000076112,5.642359000000001,4.947917,29.80329999999998,6359.406388896669
2025-08-03 12:54:00,30.960645,1.2152769999999995,0.7587779342170874,5.6712940000000005,4.890047000000001,29.803200000000004,6359.406388896669
2025-08-03 12:57:00,30.960645,1.2152769999999995,0.7795341875575557,5.6712940000000005,4.918977,29.803300000000036,6359.406388896669
2025-08-03 13:00:00,31.221065000000003,1.1284720000000004,0.7267803000076112,5.613424000000001,4.918982000000001,29.803200000000004,6359.406388896669
2025-08-03 13:03:00,31.221065000000003,1.0127310000000005,0.6830015133323566,5.526618000000001,4.947917,29.51389999999998,6359.406388896669
2025-08-03 13:06:00,32.002309999999994,1.0416659999999993,0.7136282928865832,5.4687529999999995,4.890047000000001,30.381899999999973,6359.406388896669
2025-08-03 13:09:00,33.796295,1.070602,0.7248204600164677,5.468748000000001,4.8611059999999995,30.381899999999973,6359.406388896669
2025-08-03 13:12:00,30.685765,0.8101849999999997,0.6715845918913392,5.295138,5.0347230000000005,30.381899999999973,6359.406388896669
2025-08-03 13:21:00,30.685765,1.1863419999999998,0.7481859155028806,5.642359000000001,4.890047000000001,29.51389999999998,6359.406388896669
2025-08-03 13:24:00,30.70023,1.2442129999999993,0.7477831228613838,5.70023,4.8611070000000005,29.224499999999978,6359.406388896669
2025-08-03 13:27:00,31.221065000000003,1.157407,0.7375209247717615,5.584489,4.861111999999999,30.671299999999974,6359.406388896669
2025-08-03 13:30:00,32.75463,1.1574080000000002,0.7375212946473115,5.555554000000001,4.8321760000000005,29.224500000000035,6359.406388896669
2025-08-03 13:33:00,32.248265,1.0416670000000003,0.713628681224861,5.526624,4.947917,29.51389999999998,6359.406388896669
2025-08-03 13:36:00,31.221065000000003,1.2442130000000002,0.7477831228613843,5.613424000000001,4.774301,30.09250000000003,6359.406388896669
2025-08-03 13:39:00,30.454285,1.0995370000000007,0.7359249953456436,5.584494,4.947917,29.51389999999998,6359.406388896669
2025-08-03 13:42:00,30.700235,1.070602,0.7050606307916335,5.555554000000001,4.918982000000001,29.224499999999978,6359.406388896669
2025-08-03 13:45:00,30.931714999999997,1.070601,0.7050533362742589,5.497688,4.8611070000000005,29.513900000000035,6359.406388896669
2025-08-03 13:48:00,30.208334999999998,1.070601,0.7050533362742589,5.497688,4.8611070000000005,29.224499999999978,6359.406388896669
2025-08-03 13:51:00,32.75463,1.1863420000000007,0.7481859155028808,5.526618000000001,4.774306,30.67139999999995,6359.406388896669
2025-08-03 13:54:00,30.439815000000003,1.1284720000000004,0.7267803000076112,5.642359000000001,4.947917,29.803200000000004,6359.406388896669
2025-08-03 13:57:00,31.22106,1.2152769999999995,0.7587779342170874,5.6712940000000005,4.890047000000001,29.803200000000004,6359.406388896669
2025-08-03 14:03:00,31.48148,1.157407,0.7375137956647245,5.671298999999999,4.947912,29.80329999999998,6359.406388896669
2025-08-03 14:06:00,32.52315,1.186343,0.7270717208825782,5.555554000000001,4.774301,30.382000000000005,6359.4563888966695
2025-08-03 14:09:00,34.30266,1.0995369999999998,0.7159542203528415,5.4687529999999995,4.803236,30.6712,6359.50638889667
2025-08-03 14:12:00,35.60474,1.0995369999999998,0.7159612084618036,5.410878,4.7453710000000004,30.960699999999974,6359.55638889667
2025-08-03 14:18:00,32.24826,0.9259259999999996,0.6492073266225385,5.3819479999999995,4.890042,30.38190000000003,6359.65638889667
2025-08-03 14:21:00,30.685765,1.0995369999999998,0.7159612084618036,5.468748000000001,4.803241000000001,29.224599999999953,6359.70638889667
2025-08-03 14:24:00,31.206595,1.0416659999999993,0.713628292886582,5.497683,4.918977,30.092600000000004,6359.756388896671
2025-08-03 14:27:00,33.535875000000004,1.1574080000000002,0.7166111087553236,5.555554000000001,4.803236,30.092600000000004,6359.806388896671
2025-08-03 14:30:00,31.467015,1.273148,0.7797458917350164,5.613429,4.774301,29.803200000000004,6359.856388896671
2025-08-03 14:36:00,30.454285,1.1284720000000004,0.746945614486959,5.584494,4.918982000000001,29.803200000000004,6359.856388896671
2025-08-03 14:39:00,32.233795,1.0995369999999998,0.7159542203528415,5.526624,4.8611070000000005,30.092600000000004,6359.856388896671
2025-08-03 14:42:00,31.206595,1.1284720000000004,0.7267732409905414,5.497688,4.803236,29.803200000000004,6359.856388896671
2025-08-03 14:48:00,32.00231,1.2152780000000005,0.7374615843990765,5.526624,4.716435999999999,29.224599999999953,6359.856388896671
2025-08-03 14:51:00,30.960645,1.1863420000000007,0.7270713605983916,5.526618000000001,4.745366,30.092499999999973,6359.856388896671
2025-08-03 14:54:00,31.467015,1.0995369999999998,0.7159612084618036,5.468748000000001,4.803241000000001,29.513900000000035,6359.856388896671
2025-08-03 14:57:00,33.275465,1.0416659999999993,0.6940681183915786,5.4687529999999995,4.8611070000000005,30.092600000000004,6359.856388896671
2025-08-03 15:06:00,30.439815000000003,1.2442130000000002,0.7477831228613843,5.642359000000001,4.803236,28.93520000000001,6359.856388896671
2025-08-03 15:09:00,33.015045,1.273148,0.7580386208309964,5.642359000000001,4.774301,29.224499999999978,6359.856388896671
2025-08-03 15:12:00,30.7147,1.2442130000000002,0.7692925140221584,5.671298999999999,4.8611059999999995,30.09269999999998,6359.856388896671
2025-08-03 15:18:00,31.48148,1.186343,0.7270717208825782,5.555554000000001,4.774301,29.803200000000004,6359.856388896671
2025-08-03 15:21:00,32.50868,1.186343,0.7481862828114441,5.555554000000001,4.803241000000001,29.513900000000035,6359.856388896671
2025-08-03 15:30:00,32.75463,1.0995369999999998,0.7359249953456422,5.497683,4.8611059999999995,29.803200000000004,6359.856388896671
2025-08-03 15:33:00,33.535875000000004,1.0416669999999995,0.7327285232850478,5.439817999999999,4.890051000000001,30.092600000000004,6359.906388896671
2025-08-03 15:36:00,33.796295,0.9548609999999993,0.697971119414288,5.3819479999999995,4.918977,30.38190000000003,6359.956388896671
2025-08-03 15:39:00,32.754625000000004,1.0127319999999997,0.7023460997044401,5.410878,4.8611059999999995,30.09250000000003,6360.0063888966715
2025-08-03 15:42:00,31.72743,0.9837959999999999,0.6909685058525521,5.555558,5.0347219999999995,30.092600000000004,6360.056388896672
2025-08-03 15:45:00,33.52141,1.0995369999999998,0.7359249953456422,5.555554000000001,4.918977,30.092600000000004,6360.106388896672
2025-08-03 15:48:00,30.7147,1.0995369999999998,0.7554217475134234,5.671298999999999,5.063662000000001,29.513800000000003,6360.156388896672
2025-08-03 15:51:00,31.221065000000003,1.1284720000000004,0.766637222837461,5.671298999999999,5.034727,29.513900000000035,6360.206388896672
2025-08-03 15:54:00,30.685765,1.157407,0.7166107459824649,5.642364,4.890047000000001,30.381899999999973,6360.256388896672
2025-08-03 15:57:00,33.55035,1.0995369999999998,0.7359249953456422,5.555554000000001,4.918977,30.67130000000003,6360.306388896673
2025-08-03 16:00:00,30.685765,1.0995369999999998,0.7159612084618036,5.555554000000001,4.890047000000001,30.092600000000004,6360.356388896673
2025-08-03 16:03:00,32.248265,1.0995369999999998,0.7159612084618036,5.555554000000001,4.890047000000001,30.382000000000005,6360.406388896673
2025-08-03 16:06:00,33.28993,1.0127309999999996,0.6829947432100617,5.526622999999999,4.947912,29.224499999999978,6360.456388896673
2025-08-03 16:09:00,33.029515,1.0995369999999998,0.7359249953456422,5.497683,4.8611059999999995,30.092600000000004,6360.506388896673
2025-08-03 16:12:00,34.577545,1.157407,0.7578854334816991,5.4687529999999995,4.774306,30.960699999999974,6360.5563888966735
2025-08-03 16:15:00,32.754625000000004,1.070602,0.7248204600164677,5.468748000000001,4.8611059999999995,30.092600000000004,6360.606388896674
2025-08-03 16:18:00,31.98785,1.0416660000000002,0.7514086976205113,5.526618000000001,5.0057920000000005,30.092600000000004,6360.656388896674
2025-08-03 16:21:00,32.74016,1.0995370000000007,0.7359249953456425,5.613424000000001,4.976846999999999,30.671299999999974,6360.706388896674
2025-08-03 16:27:00,30.960645,1.2442130000000002,0.7692998487998155,5.700234000000001,4.890051000000001,29.224500000000035,6360.706388896674
2025-08-03 16:30:00,33.00058,1.186343,0.7481862828114441,5.555554000000001,4.803241000000001,29.803200000000004,6360.756388896674
2025-08-03 16:33:00,30.179395,1.0416660000000002,0.7136282928865824,5.526618000000001,4.947912,29.513900000000035,6360.806388896674
2025-08-03 16:36:00,30.960645,1.0127309999999996,0.7212368235917835,5.4687529999999995,4.947912,28.356400000000008,6360.856388896675
2025-08-03 16:39:00,31.987845,1.1284720000000004,0.7267803000076112,5.555558,4.861116,29.803200000000004,6360.906388896675
2025-08-03 16:42:00,32.754625000000004,0.9259259999999996,0.7040619973836593,5.439817999999999,5.0347219999999995,30.092600000000004,6360.956388896675
2025-08-03 16:45:00,32.233795,1.070602,0.7050606307916335,5.555558,4.918986,29.803200000000004,6361.006388896675
2025-08-03 16:48:00,33.796295,1.070602,0.7248204600164677,5.468748000000001,4.8611059999999995,30.96070000000003,6361.056388896675
2025-08-03 16:51:00,31.987845,1.0995369999999998,0.7554217475134234,5.526622999999999,4.918986,30.38190000000003,6361.1063888966755
2025-08-03 16:54:00,31.206595,1.1574080000000002,0.7375212946473115,5.642364000000001,4.918986,29.51389999999998,6361.156388896676
2025-08-03 17:03:00,30.960645,1.157407,0.7375137956647245,5.642364,4.918977,29.80329999999998,6361.156388896676
2025-08-03 17:06:00,31.206595,1.186343,0.7481790843984996,5.584493999999999,4.832171,29.51389999999998,6361.156388896676
2025-08-03 17:09:00,33.81076,1.2152770000000004,0.7587706672597275,5.5555579999999996,4.7743009999999995,29.51389999999998,6361.156388896676
2025-08-03 17:12:00,30.97512,1.0127309999999996,0.7023457081636245,5.4687529999999995,4.918982000000001,30.382000000000005,6361.156388896676
2025-08-03 17:15:00,30.454285,0.9259259999999996,0.6861814278887971,5.3819479999999995,4.947912,30.38190000000003,6361.156388896676
2025-08-03 17:18:00,32.494215,1.0127309999999996,0.6830015133323563,5.555558,4.976857000000001,29.803300000000036,6361.156388896676
2025-08-03 17:21:00,33.796295,1.1284719999999995,0.7267803000076108,5.584493,4.890051000000001,30.38190000000003,6361.156388896676
2025-08-03 17:24:00,30.7147,1.0127310000000005,0.739721557963273,5.5555579999999996,5.063656999999999,29.803300000000036,6361.156388896676
2025-08-03 17:39:00,33.28993,1.2442130000000002,0.7256422022134561,5.642364000000001,4.7743009999999995,29.80329999999998,6361.156388896676
2025-08-03 17:42:00,31.7419,1.1284719999999995,0.7469456144869575,5.497683,4.832171,29.513999999999953,6361.206388896676
2025-08-03 17:45:00,30.439815000000003,1.0995369999999998,0.7359249953456422,5.497683,4.8611059999999995,29.513900000000035,6361.256388896676
2025-08-03 17:48:00,31.221065000000003,0.8969909999999999,0.6562266288589914,5.353007999999999,4.918977,30.671299999999974,6361.306388896676
2025-08-03 17:51:00,30.439815000000003,1.0127309999999996,0.7023457081636233,5.468748000000001,4.918977,30.67130000000003,6361.356388896676
2025-08-03 17:54:00,31.221065000000003,1.070602,0.7050537144427949,5.497687999999999,4.8611059999999995,29.513800000000003,6361.406388896677
2025-08-03 17:57:00,32.233795,1.3310180000000003,0.8219873813104902,6.047449,5.179401,30.09250000000003,6361.456388896677
2025-08-03 19:48:00,31.467015,1.157407,0.7777696267038985,6.047449,5.381942,30.381899999999973,6363.306388896677
2025-08-03 19:51:00,31.221065000000003,1.1863419999999998,0.7687543947662949,6.047449,5.324077000000001,30.960699999999974,6363.356388896677
2025-08-03 19:54:00,31.987849999999998,1.157407,0.7578854334816991,6.0185189999999995,5.324072,31.5394,6363.4063888966775
2025-08-03 19:57:00,32.494209999999995,1.2442130000000002,0.7692998487998155,6.047449,5.237266,30.67130000000003,6363.456388896678
2025-08-03 20:06:00,31.467015,1.3310180000000003,0.8004646625467814,6.076384,5.179396,29.513999999999953,6363.456388896678
2025-08-03 20:09:00,31.987845,1.2442130000000002,0.7902488236005529,6.0185189999999995,5.237266,30.382000000000005,6363.456388896678
2025-08-03 20:12:00,31.22106,1.2442130000000002,0.7692998487998155,5.931714,5.121531,29.513900000000035,6363.456388896678
2025-08-03 20:27:00,33.26099,1.0416669999999995,0.7514090996327216,5.700227999999999,5.1794009999999995,30.092600000000004,6363.456388896678
2025-08-03 20:30:00,30.439815000000003,0.78125,0.7064488723040206,5.555553000000001,5.410882999999999,29.803200000000004,6363.456388896678
2025-08-03 20:33:00,33.52141,1.0127319999999997,0.7397219633553263,5.729168,5.237266,30.092599999999948,6363.456388896678
2025-08-03 20:36:00,33.00058,1.1863419999999998,0.7888219705670504,5.873842999999999,5.179401,29.224499999999978,6363.456388896678
2025-08-03 20:39:00,31.7419,1.1284720000000004,0.7469524991341147,5.815968,5.150466,30.67139999999995,6363.456388896678
2025-08-03 23:15:00,32.233795,1.0416659999999993,0.7514023108925603,6.018523,5.497687000000001,29.51389999999998,6363.456388896678
2025-08-03 23:24:00,31.987845,1.0995369999999998,0.7359249953456435,6.047458,5.410881000000001,29.224500000000035,6363.456388896678
2025-08-03 23:27:00,31.48148,1.070602,0.7814720962250652,5.9317079999999995,5.410876,29.803200000000004,6363.456388896678
2025-08-03 23:30:00,30.454285,0.9837959999999999,0.7634253892857156,5.873838,5.468751999999999,29.803200000000004,6363.456388896678
2025-08-03 23:33:00,33.55035,1.157407,0.7777628348422063,6.018523,5.353006,29.513900000000035,6363.456388896678
2025-08-03 23:36:00,31.727425,1.157407,0.7578854334816979,6.047458000000001,5.3530109999999995,28.356400000000008,6363.456388896678
2025-08-03 23:39:00,30.7147,1.1574080000000002,0.7777700100419426,6.018514,5.353006000000001,29.513900000000035,6363.456388896678
2025-08-03 23:45:00,30.70023,1.0416660000000002,0.7696990348651037,5.931708,5.439812000000001,31.24999999999997,6363.456388896678
2025-08-03 23:48:00,33.550349999999995,1.1863420000000007,0.7888219705670508,5.989578,5.295136,30.38190000000003,6363.456388896678
2025-08-03 23:54:00,32.494209999999995,1.0416660000000002,0.7514023108925606,5.960648000000001,5.439812000000001,31.25,6363.456388896678
2025-08-03 23:57:00,33.28993,1.1284719999999995,0.7666372228374607,5.960642999999999,5.324071000000001,30.092600000000004,6363.456388896678
2025-08-04 00:03:00,31.7419,1.0416659999999993,0.7696990348651033,5.902773,5.410877000000001,30.96070000000003,6363.456388896678
2025-08-04 00:06:00,30.7147,0.9837959999999999,0.727940873096853,5.873842999999999,5.410876999999999,29.803200000000004,6363.456388896678
2025-08-04 00:09:00,31.467015,1.157407,0.7578854334816979,5.960648000000001,5.266201,30.092600000000004,6363.456388896678
2025-08-04 00:12:00,35.08391,1.2442129999999993,0.8106980049864371,5.960642999999999,5.208330000000001,29.513900000000035,6363.456388896678
2025-08-04 00:15:00,35.32986,0.9259260000000005,0.6861876723375021,5.613427,5.179401,30.382000000000005,6363.456388896678
2025-08-04 00:18:00,32.50868,0.8680560000000002,0.7136285531269382,5.555557,5.266201,30.382000000000005,6363.456388896678
2025-08-04 00:21:00,31.7419,0.78125,0.721835170271724,5.613422,5.497682000000001,31.25,6363.456388896678
2025-08-04 00:27:00,34.04224,0.983797,0.7279412820158331,5.758102999999999,5.295135999999999,29.803200000000004,6363.456388896678
2025-08-04 00:30:00,33.015045,1.0995369999999998,0.7554217475134223,5.873838,5.266201,30.38190000000003,6363.456388896678
2025-08-04 00:54:00,30.179395,1.1574080000000002,0.7578858102021819,5.989584000000001,5.295135999999999,29.803200000000004,6363.456388896678
2025-08-04 00:57:00,32.248265,1.1284720000000004,0.7469524991341147,5.931708,5.266206,29.513900000000035,6363.456388896678
2025-08-04 01:03:00,30.439815000000003,0.9837959999999999,0.7634253892857156,5.902773,5.497686999999999,29.513900000000035,6363.456388896678
2025-08-04 01:09:00,31.48148,1.157407,0.7578854334816979,5.989588,5.295140999999999,29.51400000000001,6363.456388896678
2025-08-04 01:18:00,30.685765,1.1574080000000002,0.7777700100419426,6.018514,5.353006000000001,29.803200000000004,6363.456388896678
2025-08-04 01:21:00,30.96065,1.0416670000000003,0.732728523285047,5.960644,5.410876999999999,30.09269999999998,6363.456388896678
2025-08-04 01:30:00,30.70023,1.070602,0.7050606307916335,5.787037999999999,5.150465999999999,29.803300000000036,6363.456388896678
2025-08-04 01:33:00,31.467015,0.983797,0.7279475344568688,5.6712929999999995,5.208335999999999,30.382000000000005,6363.456388896678
2025-08-04 01:39:00,31.481479999999998,0.9259259999999996,0.7215818910443902,5.729168,5.3530120000000005,30.381999999999948,6363.456388896678
2025-08-04 01:54:00,31.481479999999998,1.0416659999999993,0.7327281280016489,5.873842999999999,5.324077000000001,30.382000000000005,6363.456388896678
2025-08-04 01:57:00,31.467015,1.0416659999999993,0.7514023108925603,5.815973,5.295137,29.803200000000004,6363.456388896678
2025-08-04 02:00:00,31.467015,1.0127309999999996,0.7212432800304679,5.873838,5.353007,30.381899999999973,6363.456388896678
2025-08-04 02:06:00,31.467015,1.0127309999999996,0.7397215579632727,5.787038,5.295137,30.382000000000005,6363.456388896678
2025-08-04 02:09:00,30.439815000000003,0.9837959999999999,0.727940873096853,5.873842999999999,5.410876999999999,30.092600000000004,6363.456388896678
2025-08-04 02:12:00,30.960645,1.157407,0.7375209247717615,5.960648000000001,5.237271000000001,30.092600000000004,6363.456388896678
2025-08-04 02:15:00,31.206595,1.2152770000000004,0.7587779342170877,5.931708,5.150461,29.803200000000004,6363.456388896678
2025-08-04 02:18:00,30.454285,1.070601,0.7441195982825837,5.902778,5.324077000000001,29.80329999999998,6363.456388896678
2025-08-04 02:27:00,31.221065000000003,1.1284720000000004,0.766637222837461,5.989584,5.3530120000000005,29.80329999999998,6363.456388896678
2025-08-04 02:33:00,30.700235,1.2731480000000008,0.7797532936280137,5.989584,5.150465999999999,31.5394,6363.456388896678
2025-08-04 02:36:00,31.221065000000003,1.0995370000000007,0.7744868416050246,5.902774,5.324076999999999,29.803200000000004,6363.456388896678
2025-08-04 02:42:00,30.43981,1.186343,0.7481862828114441,5.873844,5.121531,29.51400000000001,6363.456388896678
2025-08-04 02:45:00,31.19213,1.1863420000000007,0.7481859155028808,5.844908,5.0925959999999995,30.382000000000005,6363.456388896678
2025-08-04 02:57:00,30.439815000000003,1.1284719999999995,0.7469456144869575,5.931713,5.266201,29.803300000000036,6363.456388896678
2025-08-04 03:00:00,32.50868,1.157407,0.7777696267038997,5.989578,5.324071000000001,29.803200000000004,6363.456388896678
2025-08-04 03:12:00,31.48148,1.0995369999999998,0.7359318115369128,5.960644,5.324077000000001,29.803200000000004,6363.456388896678
2025-08-04 03:15:00,30.454285,1.0416660000000002,0.7327281280016491,5.902778,5.3530120000000005,30.382000000000005,6363.456388896678
2025-08-04 03:18:00,30.1794,1.1284720000000004,0.7267803000076112,5.931708,5.237266,30.38190000000003,6363.456388896678
2025-08-04 03:24:00,31.98785,1.070601,0.7629871766106341,5.960648000000001,5.410877000000001,30.67130000000003,6363.456388896678
2025-08-04 03:33:00,30.179395,1.1284720000000004,0.7469456144869578,5.960648000000001,5.295135999999999,29.80329999999998,6363.456388896678
2025-08-04 03:39:00,30.179395,1.0127309999999996,0.721243280030469,5.873842999999999,5.3530120000000005,28.93520000000001,6363.456388896678
2025-08-04 04:00:00,31.467015000000004,1.186343,0.7888223511881003,6.018514,5.324071000000001,29.513800000000003,6363.456388896678
2025-08-04 04:03:00,31.48148,1.3020839999999998,0.7901337521509074,6.0763940000000005,5.208330000000001,30.092600000000004,6363.456388896678
2025-08-04 04:12:00,30.439815000000003,1.070602,0.7629875753733643,5.989584000000001,5.439812000000001,30.092600000000004,6363.456388896678
2025-08-04 04:15:00,33.015045,1.186343,0.7687477496400166,5.989584000000001,5.266201,30.67130000000003,6363.456388896678
2025-08-04 04:18:00,30.931714999999997,1.0995369999999998,0.7554217475134223,5.960644,5.353007,30.671299999999974,6363.456388896678
2025-08-04 04:21:00,30.700235,1.070602,0.7441199904036507,5.960644,5.381942,30.381899999999973,6363.456388896678
2025-08-04 04:30:00,30.454285,1.157407,0.7578854334816979,5.960648000000001,5.266201,30.092600000000004,6363.456388896678
2025-08-04 04:36:00,30.1794,1.0995369999999998,0.7554217475134234,5.960642999999999,5.353006000000001,29.224499999999978,6363.456388896678
2025-08-04 04:42:00,30.7147,1.0995369999999998,0.7554217475134223,5.902773,5.295135999999999,29.513999999999953,6363.456388896678
2025-08-04 04:45:00,30.439815000000003,0.9837959999999999,0.763419373952064,5.844908,5.439812,30.381899999999973,6363.456388896678
2025-08-04 04:51:00,30.454285,1.2442130000000002,0.7692998487998155,6.018514,5.208330999999999,28.935099999999977,6363.456388896678
2025-08-04 05:03:00,30.19387,1.1863420000000007,0.7053488811834188,6.047458000000001,5.237265999999999,29.803200000000004,6363.456388896678
2025-08-04 05:12:00,31.206595,1.0995369999999998,0.7359249953456422,5.931713,5.295135999999999,30.671300000000002,6363.456388896678
2025-08-04 05:15:00,31.206595,1.157407,0.7578923857893946,5.931708,5.237271000000001,29.803300000000007,6363.456388896678
2025-08-04 05:21:00,32.00231,0.9259259999999996,0.7387638518427484,5.787037999999999,5.439812000000001,31.5394,6363.456388896678
2025-08-04 05:24:00,33.015045,1.0416670000000003,0.732728523285047,5.787033,5.237265999999999,30.671299999999974,6363.456388896678
2025-08-04 05:27:00,31.206595,1.0127319999999997,0.7397219633553263,5.787037999999999,5.295135999999999,29.80329999999998,6363.456388896678
2025-08-04 05:33:00,31.481479999999998,1.0127309999999996,0.721243280030469,5.844907999999999,5.324077000000001,29.803199999999975,6363.456388896678
2025-08-04 05:36:00,30.7147,1.0127309999999996,0.7578280401732906,5.787038,5.324077000000001,29.803300000000007,6363.456388896678
2025-08-04 05:48:00,30.208334999999998,1.0995369999999998,0.7554217475134223,5.902773,5.295135999999999,31.25,6363.456388896678
2025-08-04 05:51:00,33.28993,1.070602,0.7248272069235164,5.873838,5.266206,29.51389999999998,6363.456388896678
2025-08-04 05:54:00,33.043985,1.0995369999999998,0.7931502872814973,5.873838,5.324071000000001,27.777800000000013,6363.456388896678
2025-08-04 05:57:00,30.439815000000003,0.9837959999999999,0.727940873096853,5.873842999999999,5.410876999999999,30.96070000000003,6363.456388896678
2025-08-04 06:00:00,31.98785,1.0995369999999998,0.7359318115369128,5.902773,5.266206,29.51389999999998,6363.456388896678
2025-08-04 06:03:00,32.50868,1.157407,0.7578854334816979,5.931713,5.237265999999999,29.803200000000004,6363.456388896678
2025-08-04 06:09:00,37.673604999999995,1.3310179999999994,0.8004646625467811,5.931713,5.034725000000001,30.67130000000003,6363.456388896678
2025-08-04 06:12:00,38.16551,1.0416659999999993,0.7327281280016489,5.873842999999999,5.324077000000001,30.96070000000003,6363.506388896678
2025-08-04 06:15:00,38.425925,1.0127319999999997,0.7397219633553263,5.787037999999999,5.295135999999999,30.382000000000005,6363.556388896678
2025-08-04 06:18:00,41.261575,1.1574079999999993,0.8162379418343906,5.873837999999999,5.2662,31.539300000000026,6363.606388896678
2025-08-04 06:21:00,42.549189999999996,1.070602,0.9183421018291569,7.002318,6.712966,32.407399999999996,6363.656388896678
2025-08-04 06:24:00,40.234375,1.0416659999999993,0.8395918986044395,6.539353,6.163197,31.828700000000026,6363.706388896679
2025-08-04 06:27:00,44.618055,1.0995369999999998,0.8114565188978817,6.307868,5.787040999999999,32.11809999999997,6363.756388896679
2025-08-04 06:30:00,39.453125,0.9548609999999993,0.8014947660471378,5.9895879999999995,5.700227,31.82869999999997,6363.806388896679
2025-08-04 06:33:00,44.111689999999996,1.0995369999999998,0.811456518897883,5.9317079999999995,5.410881000000001,32.696799999999996,6363.856388896679
2025-08-04 06:36:00,46.137150000000005,1.0995369999999998,0.8114502528639265,5.989588,5.468751,32.986099999999965,6363.906388896679
2025-08-04 06:39:00,42.04282499999999,0.9548610000000002,0.7849967940359418,5.642358000000001,5.324076999999999,32.407399999999996,6363.9563888966795
2025-08-04 06:42:00,40.234375,0.9548610000000002,0.7511488694686381,5.613428,5.237266999999999,31.25,6364.00638889668
2025-08-04 06:45:00,39.467595,1.0127309999999996,0.7755802976621142,5.642363,5.2083319999999995,32.117999999999995,6364.05638889668
2025-08-04 06:48:00,43.836805,1.1863419999999998,0.8276531875209228,5.931713,5.295140999999999,32.407399999999996,6364.10638889668
2025-08-04 06:51:00,45.37037,1.0127309999999996,0.7755802976621142,5.758103,5.324072,32.11810000000003,6364.15638889668
2025-08-04 06:54:00,47.193285,1.1284719999999995,0.7666372228374595,5.729163,5.092591,32.407399999999996,6364.20638889668
2025-08-04 06:57:00,45.38484,1.0127310000000005,0.7755863769185849,5.642358,5.208337,33.27540000000005,6364.256388896681
2025-08-04 07:00:00,46.39757,1.0416660000000002,0.7696990348651037,5.671298,5.1794020000000005,33.27550000000002,6364.306388896681
2025-08-04 07:03:00,46.947335,1.1284720000000004,0.7858844855851849,5.902778,5.295135999999999,32.407399999999996,6364.356388896681
2025-08-04 07:06:00,46.426505000000006,1.0995369999999998,0.7931502872814961,5.815974000000001,5.266207,32.407399999999996,6364.406388896681
2025-08-04 07:09:00,45.645255000000006,1.0995370000000007,0.7744868416050246,5.8449040000000005,5.266207,32.696799999999996,6364.456388896681
2025-08-04 07:12:00,47.974535,1.1284720000000004,0.7858910674058903,5.700228000000001,5.092596,32.98610000000002,6364.5063888966815
2025-08-04 07:15:00,50.014465,1.2442130000000002,0.869413679853273,6.1053239999999995,5.439811000000001,33.27550000000002,6364.556388896682
2025-08-04 07:18:00,61.385994999999994,1.3310180000000003,0.9032426714484058,6.481478000000001,5.72917,37.615700000000004,6364.606388896682
2025-08-04 07:21:00,66.247105,1.157407,0.9063074950310968,6.626153,6.163196,39.6412,6364.656388896682
2025-08-04 07:24:00,35.590275,0.2604160000000002,0.6381573325572996,5.989578,7.002312000000001,31.25,6364.706388896682
2025-08-04 07:27:00,36.357060000000004,0.9259250000000003,0.8204910668208747,6.481478000000001,6.278932999999999,31.25,6364.756388896682
2025-08-04 07:30:00,37.91956,1.070602,0.8173864088559347,6.423608000000001,5.9606460000000006,30.381999999999948,6364.806388896683
2025-08-04 07:33:00,47.974535,1.2152770000000004,0.9481582645268362,7.002318000000001,6.510420999999999,33.275499999999965,6364.856388896683
2025-08-04 07:36:00,52.604164999999995,1.1284720000000004,0.9605594612713843,7.204858000000001,6.886575999999999,34.43290000000002,6364.906388896683
2025-08-04 07:39:00,56.467015,1.2442129999999993,0.977725560053189,7.233798,6.741895,34.72229999999999,6364.956388896683
