Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-04 07:42:00,72.4537,0.8391209999999996,0.9897514242014046,7.2627310000000005,7.58102,41.37729999999999,6365.006388896683
2025-08-04 07:45:00,68.055555,1.1863419999999998,1.2007489236699807,8.564819,8.593747,41.37730000000002,6365.0563888966835
2025-08-04 07:48:00,81.698495,1.1284720000000004,1.1854004646794534,8.275466999999999,8.391205,46.29619999999997,6365.106388896684
2025-08-04 07:51:00,87.61573999999999,1.0127319999999997,1.3175934016618978,9.027781999999998,9.693290000000001,50.34729999999999,6365.156388896684
2025-08-04 07:54:00,95.601855,0.8680560000000002,1.2523403230769905,8.506946,9.375,54.97690000000003,6365.206388896684
2025-08-04 07:57:00,100.0,1.0127310000000005,1.3052515368152349,8.391200000000001,9.027778999999999,57.58100000000002,6365.256388896684
2025-08-04 08:00:00,95.32697,1.070601,1.364227365930045,8.825228000000001,9.461807,56.42359999999999,6365.306388896684
2025-08-04 08:03:00,86.328125,1.2442129999999993,1.4635087338015011,9.432875,9.895832,53.240700000000004,6365.356388896685
2025-08-04 08:06:00,91.73900499999999,1.273148,1.4128903096706118,9.432869,9.722221000000001,53.81940000000003,6365.406388896685
2025-08-04 08:09:00,91.21817,1.1284720000000004,1.385221857297882,9.172454000000002,9.722221999999999,54.1088,6365.456388896685
2025-08-04 08:12:00,91.98495500000001,1.0995369999999998,1.3431664569555333,8.883098,9.403931,52.66210000000001,6365.506388896685
2025-08-04 08:15:00,95.3125,0.8101849999999997,1.2488538064524926,8.449072000000001,9.461807,54.976800000000026,6365.556388896685
2025-08-04 08:18:00,90.97222,0.9837959999999999,1.3124298435841313,8.709488,9.432872,54.68750000000003,6365.6063888966855
2025-08-04 08:21:00,88.62847500000001,1.070601,1.313860532694792,8.825228000000001,9.346067,54.3982,6365.656388896686
2025-08-04 08:24:00,87.861685,0.9837959999999999,1.312425648396134,8.680558000000001,9.403932000000001,54.108799999999974,6365.706388896686
2025-08-04 08:27:00,91.98495,1.070602,1.3642279536898692,8.883098,9.519676,54.10870000000003,6365.756388896686
2025-08-04 08:30:00,92.7662,0.9548609999999993,1.3067948272757441,8.738427999999999,9.519677,56.134299999999996,6365.806388896686
2025-08-04 08:33:00,88.88889,0.9837959999999999,1.336584370785202,8.709488,9.490742000000001,53.53019999999998,6365.856388896686
2025-08-04 08:36:00,85.821755,1.0127310000000005,1.31759280567836,8.796298,9.461807,51.504700000000014,6365.906388896687
2025-08-04 08:39:00,84.01330999999999,1.070602,1.3138567059487882,8.825234,9.346062,51.21530000000001,6365.956388896687
2025-08-04 08:42:00,82.711225,1.1284720000000004,1.3075465812747933,8.912034000000002,9.288191999999999,50.05789999999996,6366.006388896687
2025-08-04 08:45:00,84.27373,1.186343,1.3525326277688097,8.883104,9.230321,50.925899999999984,6366.056388896687
2025-08-04 08:48:00,88.16551000000001,1.0127310000000005,1.25518853312766,8.651622,9.172451,51.79399999999998,6366.106388896687
2025-08-04 08:51:00,97.670715,0.5787040000000001,1.1548551022627047,7.667825,9.114581000000001,57.29159999999999,6366.1563888966875
2025-08-04 08:54:00,90.465855,0.8101849999999997,1.2600627144342065,8.333338,9.375003,54.6875,6366.206388896688
2025-08-04 08:57:00,84.01330999999999,1.0127310000000005,1.2803628857262235,8.767359,9.346067999999999,51.21530000000001,6366.256388896688
2025-08-04 09:00:00,84.79456,1.157407,1.3101121020182989,8.912039,9.230322000000001,51.504700000000014,6366.306388896688
2025-08-04 09:03:00,84.53414000000001,1.157407,1.2967083386986455,8.825234000000002,9.114587,51.50459999999998,6366.356388896688
2025-08-04 09:06:00,83.998845,1.157407,1.3101167205518587,8.796294,9.114587,49.47910000000002,6366.406388896688
2025-08-04 09:09:00,84.780095,1.070602,1.2882517505896693,8.680554,9.143522,51.504700000000014,6366.456388896689
2025-08-04 09:12:00,86.313655,1.157407,1.2967083386986455,8.709488,8.998840999999999,53.8194,6366.506388896689
2025-08-04 09:15:00,87.109375,1.0995369999999998,1.2915134463902056,8.622683,9.027776,52.95140000000001,6366.556388896689
2025-08-04 09:18:00,87.86169000000001,1.070601,1.275330895790741,8.651618000000001,9.085647,52.08329999999998,6366.606388896689
2025-08-04 09:21:00,86.574075,1.0127309999999996,1.255192907730065,8.535878,9.056717,52.37270000000001,6366.656388896689
2025-08-04 09:24:00,88.38252,1.070602,1.275331457685725,8.535878,8.969906,53.530099999999976,6366.7063888966895
2025-08-04 09:27:00,89.149305,0.8969909999999999,1.2351970688731004,8.304403,9.056712000000001,52.08330000000001,6366.75638889669
2025-08-04 09:30:00,89.655675,0.8969909999999999,1.2470960449993291,8.304403,9.085652,52.66199999999998,6366.80638889669
2025-08-04 09:33:00,89.930555,0.9259259999999996,1.2287887669969544,8.362272999999998,9.027777,54.6875,6366.85638889669
2025-08-04 09:36:00,89.65567,0.9259259999999996,1.2287887669969544,8.333338,8.998842,54.10889999999995,6366.90638889669
2025-08-04 09:39:00,86.05323999999999,1.0127310000000005,1.2424953285535023,8.535878,9.027777,51.50459999999998,6366.95638889669
2025-08-04 09:42:00,85.80729,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,51.50459999999998,6367.006388896691
2025-08-04 09:45:00,87.87616,0.9837959999999999,1.238407510998347,8.333337,8.883101,52.662000000000035,6367.056388896691
2025-08-04 09:48:00,88.642935,0.8969909999999999,1.2112126167746315,8.275468,8.969907,53.24079999999998,6367.106388896691
2025-08-04 09:51:00,83.752895,1.070602,1.2882517505896698,8.506944,8.969912,50.05790000000002,6367.156388896691
2025-08-04 09:54:00,80.90278,1.186343,1.2849532423813965,8.68056,8.883097,50.05790000000002,6367.206388896691
2025-08-04 09:57:00,80.150465,1.2442129999999993,1.287124775446054,8.738430000000001,8.825227,48.90039999999999,6367.2563888966915
2025-08-04 10:00:00,79.644095,1.157407,1.2421930975947748,8.622684,8.796297000000001,49.189700000000016,6367.306388896692
2025-08-04 10:03:00,84.02778,1.157407,1.255958743404927,8.506943,8.709485999999998,50.057799999999986,6367.356388896692
2025-08-04 10:06:00,85.56134499999999,1.1284720000000004,1.2541744597639897,8.506948,8.767356,50.636600000000044,6367.406388896692
2025-08-04 10:09:00,83.73843,1.157407,1.2832135419171298,8.564819,8.825232,49.76849999999996,6367.456388896692
2025-08-04 10:12:00,79.890045,1.273148,1.3018656985283075,8.825235,8.883097,50.34730000000002,6367.506388896692
2025-08-04 10:15:00,79.644095,1.273148,1.2875608243341345,8.709494,8.738426,47.45369999999997,6367.556388896693
2025-08-04 10:18:00,80.150465,1.273148,1.2875608243341345,8.709494,8.738426,48.61110000000002,6367.606388896693
2025-08-04 10:21:00,82.204865,1.1863419999999998,1.2572901407504045,8.680559,8.825227,50.63659999999999,6367.656388896693
2025-08-04 10:24:00,80.41087999999999,1.1863419999999998,1.2849574623659663,8.680559,8.883107,50.05790000000002,6367.706388896693
2025-08-04 10:27:00,84.273725,1.1284720000000004,1.2541791309458115,8.564818,8.825236,49.47919999999999,6367.756388896693
2025-08-04 10:30:00,82.98611,1.0416660000000002,1.2200952867045431,8.449078,8.825232,49.18979999999999,6367.8063888966935
2025-08-04 10:33:00,81.42361500000001,1.070602,1.2360948986228355,8.478014,8.825232,48.900499999999965,6367.856388896694
2025-08-04 10:36:00,80.65683,1.0127309999999996,1.2168731397419443,8.449078,8.883107,48.032399999999996,6367.906388896694
2025-08-04 10:39:00,81.97337999999999,1.0127319999999997,1.2297218999769584,8.391207999999999,8.854166,49.189700000000016,6367.956388896694
2025-08-04 10:42:00,81.177665,0.9548609999999993,1.2089846293216346,8.391207999999999,8.940977,48.03249999999997,6368.006388896694
2025-08-04 10:45:00,79.61516,1.070602,1.2492576367937465,8.709494,9.085652,50.057799999999986,6368.056388896694
2025-08-04 10:48:00,79.644095,1.2152780000000005,1.2862641050333437,8.912034000000002,9.056716,48.611099999999965,6368.106388896695
2025-08-04 10:51:00,81.19213,1.157407,1.2967083386986455,8.796298,9.085650999999999,49.47919999999999,6368.156388896695
2025-08-04 10:54:00,81.698495,1.070601,1.2753308957907414,8.680558,9.114587,49.47919999999999,6368.206388896695
2025-08-04 10:57:00,81.177665,1.070601,1.2623366207787812,8.709488,9.114587,47.45369999999997,6368.256388896695
2025-08-04 11:00:00,80.150465,1.070602,1.2882517505896698,8.622684,9.085652,48.321799999999996,6368.306388896695
2025-08-04 11:03:00,77.83564999999999,1.1863419999999998,1.2986454890798966,8.796299,9.027777,48.6112,6368.3563888966955
2025-08-04 11:06:00,77.054395,1.1863419999999998,1.2849574623659663,8.825229,9.027777,46.5856,6368.406388896696
2025-08-04 11:09:00,78.60243,1.1574080000000002,1.2559592714019774,8.767364,8.969906,47.45369999999997,6368.456388896696
2025-08-04 11:12:00,79.123265,1.070601,1.236094348324834,8.680558,9.027777,47.45369999999997,6368.506388896696
2025-08-04 11:15:00,81.19212999999999,1.0995369999999998,1.265218541871379,8.709493,9.056716,48.032399999999996,6368.556388896696
2025-08-04 11:18:00,80.39641499999999,1.1863419999999998,1.3122481225021212,8.912039,9.172457,47.1644,6368.606388896696
2025-08-04 11:21:00,79.123265,1.1863419999999998,1.2711717639016717,8.912039,9.085647,46.58570000000003,6368.656388896697
2025-08-04 11:24:00,79.39814999999999,1.157407,1.283213541917129,8.825234000000002,9.085647,46.585699999999974,6368.706388896697
2025-08-04 11:27:00,80.65683,1.1574080000000002,1.2696349309612196,8.825234,9.056716,48.611099999999965,6368.756388896697
2025-08-04 11:30:00,80.91725,1.0995369999999998,1.2784091700956621,8.680553,9.056716,47.74309999999997,6368.806388896697
2025-08-04 11:33:00,81.42361500000001,1.070601,1.2623366207787812,8.709488,9.114587,48.032399999999996,6368.856388896697
2025-08-04 11:36:00,77.054395,1.0127319999999997,1.2168737048903193,8.622684,9.056712000000001,47.16429999999997,6368.9063888966975
2025-08-04 11:39:00,75.24595,1.0127319999999997,1.203940092146049,8.478014,8.883102000000001,48.032399999999996,6368.956388896698
2025-08-04 11:42:00,70.10995,0.9548609999999993,1.1838276646588715,8.391202999999999,8.883102000000001,44.27080000000001,6369.006388896698
2025-08-04 11:45:00,68.547455,0.9259259999999996,1.1544610590066373,8.188658,8.680551999999999,42.82409999999999,6369.056388896698
2025-08-04 11:48:00,63.411455000000004,0.9837959999999999,1.1222638501271742,8.246528000000001,8.535882,39.351800000000026,6369.106388896698
2025-08-04 11:51:00,59.042244999999994,1.0127310000000005,1.1245081467213156,8.304394000000002,8.535882999999998,39.64119999999997,6369.156388896698
2025-08-04 11:54:00,56.698494999999994,1.1284720000000004,1.1284720000003732,8.362269,8.362267,38.773199999999974,6369.206388896699
2025-08-04 11:57:00,56.698494999999994,1.157407,1.1282271766661467,8.391199,8.333331999999999,38.48380000000003,6369.256388896699
2025-08-04 12:00:00,56.95891,1.2152780000000005,1.171344062719439,8.362264,8.275466,38.4837,6369.306388896699
2025-08-04 12:03:00,56.95891,1.273148,1.1535417583846872,8.478009,8.246531000000001,38.48380000000003,6369.356388896699
2025-08-04 12:06:00,60.069445,1.2152780000000005,1.141412205399531,8.449074,8.304396,38.19439999999997,6369.406388896699
2025-08-04 12:09:00,59.30266,1.1863419999999998,1.142392432407497,8.535879,8.449077,38.48380000000003,6369.4563888966995
2025-08-04 12:12:00,59.28819,1.157407,1.1428784450218061,8.506944,8.478007,39.641200000000026,6369.5063888967
2025-08-04 12:15:00,62.109375,1.2152780000000005,1.1564448978838613,8.680554,8.564816,39.641200000000026,6369.5563888967
2025-08-04 12:18:00,64.97396,1.157407,1.1718149691294042,8.535878,8.564810999999999,39.0625,6369.6063888967
2025-08-04 12:21:00,64.684605,1.070602,1.1552336735205384,8.362268,8.535876,40.219899999999996,6369.6563888967
2025-08-04 12:24:00,63.151039999999995,1.0995369999999998,1.1564394767326407,8.535884,8.651617,38.48380000000003,6369.7063888967
2025-08-04 12:27:00,61.588539999999995,1.157407,1.1574095000027214,8.738423999999998,8.738427,39.0625,6369.756388896701
2025-08-04 12:30:00,59.273725,1.2152769999999995,1.1861092450496777,8.738423999999998,8.680557,38.19439999999997,6369.806388896701
2025-08-04 12:33:00,59.534144999999995,1.1863419999999998,1.1718124319592849,8.709494,8.680551999999999,39.3519,6369.856388896701
2025-08-04 12:36:00,60.069445,1.1863419999999998,1.1718124319592849,8.680559,8.651617,38.77320000000003,6369.906388896701
2025-08-04 12:39:00,59.28819,1.1284720000000004,1.15716585293023,8.651619,8.709487,38.483799999999974,6369.956388896701
2025-08-04 12:42:00,59.30266,1.2442130000000002,1.2002843017350862,8.680559,8.593746,38.19449999999995,6370.0063888967015
2025-08-04 12:45:00,59.288195,1.1863419999999998,1.1571658195859809,8.709489,8.651617,39.0625,6370.056388896702
2025-08-04 12:48:00,61.328125,1.157407,1.2002864231765318,8.564818,8.651620999999999,39.0625,6370.106388896702
2025-08-04 12:51:00,64.43866,1.157407,1.1861091962540984,8.593748,8.651620999999999,39.0625,6370.156388896702
2025-08-04 12:54:00,65.72627499999999,1.070602,1.1825685839557527,8.506948000000001,8.738426,39.0625,6370.206388896702
2025-08-04 12:57:00,64.97396,0.9837959999999999,1.16174229066865,8.420143,8.796297,39.3519,6370.256388896702
2025-08-04 13:00:00,62.12384,1.157407,1.1861091962540984,8.680554,8.738427,39.0625,6370.306388896703
2025-08-04 13:03:00,64.95948999999999,1.2731480000000008,1.1993559801405587,8.825234000000002,8.680556,39.641200000000026,6370.356388896703
2025-08-04 13:06:00,65.74073999999999,1.2152780000000005,1.200751883654364,8.767364,8.738426,39.641200000000026,6370.406388896703
2025-08-04 13:09:00,72.42476500000001,1.3310190000000004,1.2421941924890696,8.969904,8.796295,42.53480000000002,6370.456388896703
2025-08-04 13:12:00,76.28761499999999,1.2152770000000004,1.2581804881847924,8.854168,8.940971,43.98140000000001,6370.506388896703
2025-08-04 13:15:00,81.68403,1.3020839999999998,1.3308083299088305,9.056714,9.11458,48.61110000000002,6370.5563888967035
2025-08-04 13:18:00,86.34259499999999,1.2731480000000008,1.3581060451845253,9.230324,9.403935999999998,49.47909999999996,6370.606388896704
2025-08-04 13:21:00,89.19270499999999,1.186343,1.3525326277688083,9.259264,9.606480999999999,51.21530000000001,6370.656388896704
2025-08-04 13:24:00,92.23089999999999,1.1284719999999995,1.3596239479717773,9.114583,9.606480999999999,52.662000000000035,6370.706388896704
2025-08-04 13:27:00,89.90162000000001,0.78125,1.2843781932728617,8.593748,9.780088,52.66209999999995,6370.756388896704
2025-08-04 13:30:00,84.79456,1.0127319999999997,1.3298696884123375,8.883104,9.577542000000001,51.21530000000001,6370.806388896704
2025-08-04 13:33:00,83.49248,1.1284720000000004,1.346720001160509,8.912034000000002,9.375001999999999,52.08330000000001,6370.856388896705
2025-08-04 13:36:00,81.92998,1.0416660000000002,1.2845336837478942,8.825228000000001,9.346062,50.63659999999999,6370.906388896705
2025-08-04 13:39:00,84.288195,1.070602,1.3010913131341773,8.767358000000002,9.259256,50.63659999999999,6370.956388896705
2025-08-04 13:42:00,83.49248,0.9548609999999993,1.2461658296766245,8.622688,9.259257,51.21520000000004,6371.006388896705
2025-08-04 13:45:00,83.24653,1.0127309999999996,1.2928392926420114,8.593748000000001,9.201387,52.37270000000001,6371.056388896705
2025-08-04 13:48:00,80.39641499999999,0.9837959999999999,1.263357228712069,8.622683,9.230326999999999,50.63659999999999,6371.1063888967055
2025-08-04 13:51:00,80.90278,1.070602,1.275331457685725,8.622688,9.056716,47.74310000000003,6371.156388896706
2025-08-04 13:54:00,81.944445,1.0416669999999995,1.2589944705418379,8.680558,9.143521,49.18979999999999,6371.206388896706
2025-08-04 13:57:00,86.313655,1.0416669999999995,1.2971911066380448,8.738427999999999,9.288191000000001,51.50459999999998,6371.256388896706
2025-08-04 14:00:00,85.02604500000001,0.9837959999999999,1.300257446168176,8.680558000000001,9.375001999999999,50.34720000000004,6371.306388896706
2025-08-04 14:03:00,83.217595,1.0127310000000005,1.2803628857262244,8.709488,9.288197,49.18979999999999,6371.356388896706
2025-08-04 14:06:00,80.41087999999999,1.1284720000000004,1.3206789108602925,8.825234000000002,9.230322000000001,49.189899999999966,6371.406388896707
2025-08-04 14:09:00,79.61516,1.070602,1.2623371788458908,8.738424,9.143522,49.47919999999999,6371.456388896707
2025-08-04 14:12:00,78.06713,1.070602,1.2623326733961624,8.709494,9.114581999999999,48.90050000000002,6371.506388896707
2025-08-04 14:15:00,78.83391499999999,1.0995369999999998,1.2784091700956621,8.680553,9.056716,48.03230000000002,6371.556388896707
2025-08-04 14:18:00,77.83564999999999,1.070601,1.2882511849008935,8.709488,9.172457,46.29630000000003,6371.606388896707
2025-08-04 14:21:00,78.342015,1.0995369999999998,1.265218541871379,8.767363,9.114586,48.6112,6371.6563888967075
2025-08-04 14:24:00,80.93171000000001,1.0995369999999998,1.3045382672649155,8.825232999999999,9.259256,49.76850000000002,6371.706388896708
2025-08-04 14:27:00,81.944445,1.070602,1.275331457685725,8.738427999999999,9.172456,50.05789999999996,6371.756388896708
2025-08-04 14:30:00,84.534145,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,49.76849999999996,6371.806388896708
2025-08-04 14:33:00,83.23205999999999,0.8969909999999999,1.2470960449993291,8.449072999999999,9.230322000000001,50.63659999999999,6371.856388896708
2025-08-04 14:36:00,80.150465,0.9837959999999999,1.26335722871207,8.564813,9.172457,48.03230000000002,6371.906388896708
2025-08-04 14:39:00,77.83564999999999,1.0127310000000005,1.2551929077300648,8.651618000000001,9.172457,48.032399999999996,6371.956388896709
2025-08-04 14:42:00,77.83564999999999,1.0127309999999996,1.2551885331276587,8.709493,9.230322000000001,47.74310000000003,6372.006388896709
2025-08-04 14:45:00,78.587965,1.0416659999999993,1.2718036398931345,8.680553,9.172457,47.74309999999997,6372.056388896709
2025-08-04 14:48:00,78.86285,1.0416659999999993,1.2589939031789583,8.796293,9.259257,48.321799999999996,6372.106388896709
2025-08-04 14:51:00,79.35474500000001,1.0416659999999993,1.2589939031789583,8.796293,9.259257,48.032399999999996,6372.156388896709
2025-08-04 14:54:00,79.61516,1.070601,1.2623321153303821,8.796298,9.201387,46.585699999999974,6372.2063888967095
2025-08-04 14:57:00,76.54803,1.0995370000000007,1.2784091700956628,8.796294,9.172457,48.6112,6372.25638889671
2025-08-04 15:00:00,76.54803,1.070601,1.2492570825923466,8.738428,9.114587,47.453700000000026,6372.30638889671
2025-08-04 15:03:00,77.31481500000001,1.0995369999999998,1.265218541871379,8.622683,8.969906,48.03230000000002,6372.35638889671
2025-08-04 15:06:00,79.123265,1.070602,1.2360994615653864,8.651618,8.998846,47.742999999999995,6372.40638889671
2025-08-04 15:09:00,79.13773499999999,1.070602,1.2492576367937454,8.825234,9.201391999999998,48.32170000000002,6372.45638889671
2025-08-04 15:21:00,75.245945,1.1284720000000004,1.240614926242046,8.883104,9.114581999999999,46.585699999999974,6372.65638889671
2025-08-04 15:24:00,73.712385,1.1284720000000004,1.2676526337777991,8.796294,9.085652,45.13889999999998,6372.70638889671
2025-08-04 15:27:00,76.54803,1.2442130000000002,1.3012296190274806,8.912034000000002,9.027781000000001,46.29630000000003,6372.756388896711
2025-08-04 15:30:00,75.245945,1.157407,1.2832135419171298,8.969909,9.230322000000001,46.007000000000005,6372.806388896711
2025-08-04 15:33:00,74.21875,1.157407,1.283218220167906,8.940969,9.201391999999998,46.875,6372.856388896711
2025-08-04 15:36:00,74.23322,1.1574080000000002,1.2559640131173408,8.854164,9.056716,46.875,6372.906388896711
2025-08-04 15:39:00,75.245945,1.157407,1.283213541917129,8.825234000000002,9.085647,45.717600000000004,6372.956388896711
2025-08-04 15:42:00,74.739585,1.157407,1.2421930975947748,8.883104,9.056717,45.717600000000004,6373.0063888967115
2025-08-04 15:45:00,73.683445,1.2152769999999995,1.2722721592477522,8.940974,9.056717,44.84949999999998,6373.056388896712
2025-08-04 15:48:00,75.245945,1.2152780000000005,1.30015367875747,8.825234000000002,8.998846,46.296299999999974,6373.106388896712
2025-08-04 15:51:00,77.80671000000001,1.1284720000000004,1.2676479934552638,8.738428,9.027776,46.875,6373.156388896712
2025-08-04 15:54:00,77.054395,1.1284720000000004,1.2810335679054117,8.796294,9.114581999999999,45.13889999999998,6373.206388896712
2025-08-04 15:57:00,74.479165,1.1284720000000004,1.2810335679054117,8.825234000000002,9.143522,46.29630000000003,6373.256388896712
2025-08-04 16:00:00,75.766785,1.157407,1.283218220167906,8.912034000000002,9.172457,45.428200000000004,6373.306388896713
2025-08-04 16:03:00,75.245945,1.2152780000000005,1.2722726747611341,8.883104,8.998846,45.717600000000004,6373.356388896713
2025-08-04 16:06:00,75.260415,1.157407,1.255958743404927,8.883104,9.085647,46.58570000000003,6373.406388896713
2025-08-04 16:09:00,76.0272,1.2442130000000002,1.3012296190274806,8.940969,9.056716,45.717600000000004,6373.456388896713
2025-08-04 16:12:00,73.9728,1.2442129999999993,1.3012296190274815,9.056709999999999,9.172457,47.45369999999997,6373.506388896713
2025-08-04 16:15:00,73.9728,1.1863419999999998,1.2711765438381641,8.940969,9.114587,46.5856,6373.5563888967135
2025-08-04 16:18:00,76.808445,1.273148,1.3018706252622663,8.940969,8.998840999999999,46.875,6373.606388896714
2025-08-04 16:21:00,75.506365,1.157407,1.2832182201679068,8.796294,9.056717,46.5856,6373.656388896714
2025-08-04 16:24:00,73.46643499999999,1.2152769999999995,1.2862635857469502,8.969904,9.114587,46.875,6373.706388896714
2025-08-04 16:27:00,74.23322,1.2442130000000002,1.3152265424827425,8.854169,8.998846,46.007000000000005,6373.756388896714
2025-08-04 16:30:00,72.931135,1.1863419999999998,1.2711717639016717,8.940974,9.114581999999999,45.13889999999998,6373.806388896714
2025-08-04 16:33:00,73.98727,1.157407,1.255958743404927,8.883104,9.085647,45.428200000000004,6373.856388896715
2025-08-04 16:36:00,73.9728,1.1863419999999998,1.2986454890798962,8.854169,9.085647,45.717600000000004,6373.906388896715
2025-08-04 16:39:00,74.739585,1.157407,1.2421930975947741,8.912034000000002,9.085647,44.27080000000001,6373.956388896715
2025-08-04 16:42:00,75.52082999999999,1.0127310000000005,1.2297257582626209,8.709488,9.172457,46.58570000000003,6374.006388896715
2025-08-04 16:45:00,74.5081,1.0416660000000002,1.20696624813155,8.796298,9.143522,45.1388,6374.056388896715
2025-08-04 16:48:00,73.987265,1.070601,1.2228504755322958,8.796298,9.114587,45.13889999999998,6374.1063888967155
2025-08-04 16:51:00,73.95832999999999,1.0416659999999993,1.2200952867045423,8.709493,9.085647,45.428200000000004,6374.156388896716
2025-08-04 16:54:00,73.71238,1.070601,1.275330895790741,8.738428,9.172457,44.84959999999995,6374.206388896716
2025-08-04 16:57:00,74.739585,1.1574080000000002,1.2832187557802255,8.854164,9.114586,44.56020000000001,6374.256388896716
2025-08-04 17:00:00,72.16435,1.070602,1.2882472993810263,8.767364,9.230322000000001,44.56020000000001,6374.306388896716
2025-08-04 17:03:00,71.672455,1.157407,1.2559634851189612,8.912034000000002,9.114587,45.428200000000004,6374.356388896716
2025-08-04 17:06:00,73.9728,1.2152780000000005,1.2581809998842952,8.883104,8.969906,45.138900000000035,6374.406388896717
2025-08-04 17:09:00,73.20602,1.1863419999999998,1.2711717639016717,8.854169,9.027777,44.560299999999984,6374.456388896717
2025-08-04 17:12:00,74.21875,1.2152780000000005,1.2722726747611341,8.940974,9.056716,45.42829999999998,6374.506388896717
2025-08-04 17:15:00,76.27314999999999,1.2442130000000002,1.2871296649181707,8.940969,9.027776,45.428300000000036,6374.556388896717
2025-08-04 17:18:00,73.9728,1.157407,1.2696343991370598,8.854169,9.085652,45.717600000000004,6374.606388896717
2025-08-04 17:21:00,71.64351500000001,1.1284720000000004,1.2406196292449738,8.767359,8.998847,44.56020000000001,6374.6563888967175
2025-08-04 17:24:00,69.08275499999999,1.157407,1.2283248538808873,8.709489,8.854161999999999,43.40279999999996,6374.706388896718
2025-08-04 17:27:00,66.493055,1.0127310000000005,1.177823901632571,8.506948,8.854167,41.66669999999999,6374.756388896718
2025-08-04 17:30:00,61.588539999999995,1.0416670000000003,1.1670361236171034,8.564814,8.825227,40.509299999999996,6374.806388896718
2025-08-04 17:33:00,58.781825,1.0416670000000003,1.1535364074626002,8.478014,8.709487,38.48389999999995,6374.856388896718
2025-08-04 17:36:00,58.246525,1.0995369999999998,1.1282271253665355,8.391204,8.449077,37.615700000000004,6374.906388896718
2025-08-04 17:39:00,53.616895,1.070602,1.1274821149176506,8.275464,8.391202,37.03699999999998,6374.956388896719
2025-08-04 17:42:00,55.16493,1.0416659999999993,1.0985229238370602,8.333333,8.449077,37.90509999999995,6375.006388896719
2025-08-04 17:45:00,54.13773,1.0416659999999993,1.0844949389144878,8.246523,8.333337,37.326400000000035,6375.056388896719
2025-08-04 17:48:00,53.616895,1.070601,,8.362268,8.362267000000001,37.03710000000001,6375.106388896719
2025-08-04 17:51:00,53.370945,1.1284720000000004,1.0844930979870975,8.449074,8.362272,36.45830000000001,6375.156388896719
2025-08-04 17:54:00,52.34375,1.157407,1.0985235472881039,8.478009,8.362272,35.879700000000014,6375.20638889672
2025-08-04 17:57:00,53.11053,1.273148,1.1842195868825545,8.564819,8.391200999999999,37.61579999999998,6375.25638889672
2025-08-04 18:00:00,60.315394999999995,1.3020829999999997,1.1513539636363368,8.680554,8.391200999999999,37.61579999999998,6375.30638889672
2025-08-04 18:03:00,45.891205,1.0995369999999998,1.156444314022041,8.420139,8.535882,35.011600000000044,6375.35638889672
2025-08-04 18:06:00,46.137150000000005,1.1863419999999998,1.0972488105671134,8.478009,8.304397,34.14349999999996,6375.40638889672
2025-08-04 18:12:00,32.50868,1.2442130000000002,1.0117281502224416,8.593754,8.159721000000001,29.803200000000004,6375.40638889672
2025-08-04 18:15:00,31.987845,1.4467590000000001,0.947363570358361,8.622684,7.754635,29.51389999999998,6375.40638889672
2025-08-04 22:45:00,30.454285,0.7523149999999994,0.6928381714576646,5.584488,5.4687529999999995,29.51389999999998,6375.40638889672
2025-08-04 23:09:00,30.685765,1.1284720000000004,0.7469524991341147,5.815968,5.150466,30.092600000000004,6375.40638889672
2025-08-04 23:15:00,30.208334999999998,1.0995369999999998,0.7359249953456422,5.758103,5.121525999999999,30.382000000000005,6375.40638889672
2025-08-04 23:18:00,30.179395,0.8969899999999997,0.6562262230341505,5.613427000000001,5.179397,30.38190000000003,6375.40638889672
2025-08-04 23:21:00,36.11111,0.34722200000000036,0.4892313237824486,4.745373000000001,5.063661,30.381899999999973,6375.40638889672
2025-08-04 23:24:00,37.91956,0.31828699999999976,0.526486086754401,4.745368999999999,5.237272,30.67130000000003,6375.40638889672
2025-08-04 23:27:00,31.481479999999998,0.5787039999999992,0.6071785020697197,5.208336,5.266202,30.092600000000004,6375.40638889672
2025-08-05 00:24:00,30.208334999999998,1.2442130000000002,0.7692998487998155,5.844904,5.034720999999999,30.6712,6375.40638889672
2025-08-05 00:33:00,30.7147,1.157407,0.7777696267038985,5.671293,5.005786,29.224500000000035,6375.40638889672
2025-08-05 00:42:00,31.221065000000003,1.186343,0.7053568533473391,5.787034,4.976851000000001,30.092600000000004,6375.40638889672
2025-08-05 00:51:00,30.454285,0.9837959999999999,0.727940873096853,5.815973,5.353007,30.381899999999973,6375.40638889672
2025-08-05 01:03:00,32.75463,1.070602,0.7441199904036507,5.642358000000001,5.063656,29.803200000000004,6375.40638889672
2025-08-05 01:06:00,30.19387,1.0127309999999996,0.739727877994479,5.642358000000001,5.150467000000001,30.092600000000004,6375.40638889672
2025-08-05 01:09:00,31.481479999999998,1.0995369999999998,0.7159612084618036,5.787032999999999,5.121525999999999,29.803200000000004,6375.40638889672
2025-08-05 01:15:00,30.7147,1.0995369999999998,0.7159612084618036,5.642358000000001,4.976851000000001,29.803300000000036,6375.40638889672
2025-08-05 01:24:00,33.02951,1.157407,0.7375209247717615,5.700228,4.976851,30.381899999999973,6375.40638889672
2025-08-05 01:33:00,32.494215,1.1284719999999995,0.7666372228374595,5.729163,5.092591,30.092600000000004,6375.40638889672
2025-08-05 01:42:00,30.439815000000003,1.157407,0.7375209247717615,5.758103,5.034726,29.803300000000036,6375.40638889672
2025-08-05 01:57:00,30.179395,1.157407,0.7375209247717615,5.671298,4.947921,30.092600000000004,6375.40638889672
2025-08-05 02:00:00,31.987845,1.1284719999999995,0.7060768078707789,5.642363,4.918981,29.803200000000004,6375.40638889672
2025-08-05 02:03:00,30.7147,1.0995369999999998,0.7359318115369128,5.613422999999999,4.976856,30.092600000000004,6375.40638889672
2025-08-05 02:54:00,31.987845,0.7523149999999994,0.6617223608134992,5.353006,5.1794009999999995,29.224499999999978,6375.40638889672
2025-08-05 03:00:00,32.769099999999995,0.8101849999999997,0.6548948212905041,5.410876,5.121531,29.51400000000001,6375.40638889672
2025-08-05 03:03:00,30.454285,0.694445,0.6348211578058384,5.324071999999999,5.208337,30.382000000000005,6375.40638889672
2025-08-05 03:06:00,32.494215,0.8101859999999999,0.6879653641028732,5.353012,5.121525999999999,30.092599999999976,6375.40638889672
2025-08-05 03:09:00,35.32986,0.8101859999999999,0.6715850330731015,5.468752,5.208335999999999,30.671300000000002,6375.40638889672
2025-08-05 03:12:00,31.727425,0.7233799999999997,0.6483581772707344,5.439812,5.295141999999999,30.671300000000002,6375.40638889672
2025-08-05 03:15:00,30.439815,0.694445,0.6348211578058374,5.439812,5.324076999999999,29.803300000000007,6375.40638889672
2025-08-05 03:24:00,32.494215,0.9837960000000008,0.7096611232540545,5.584492000000001,5.0925959999999995,30.381899999999973,6375.40638889672
2025-08-05 03:27:00,30.685765,0.868055,0.7136281143751855,5.584492000000001,5.295137,30.3819,6375.40638889672
2025-08-05 03:30:00,31.7419,0.9548610000000002,0.7160559117662024,5.7291669999999995,5.295135999999999,30.382000000000005,6375.40638889672
2025-08-05 03:33:00,31.221065000000003,0.8101849999999997,0.687970527080606,5.642357,5.410882000000001,30.3819,6375.40638889672
2025-08-05 03:45:00,32.769099999999995,0.9548610000000002,0.7337741033056703,5.642362,5.237271000000001,29.803200000000004,6375.40638889672
2025-08-05 03:48:00,32.233795,0.9548610000000002,0.7337741033056703,5.7291620000000005,5.324071000000001,30.382000000000005,6375.40638889672
2025-08-05 03:51:00,30.685765,0.78125,0.6908139617258673,5.613422,5.439812,30.382000000000005,6375.40638889672
2025-08-05 03:54:00,30.179395,0.8391200000000003,0.6501304396628675,5.700232,5.3530120000000005,30.3819,6375.40638889672
2025-08-05 03:57:00,30.7147,0.9548610000000002,0.7160559117662024,5.671297,5.237266,30.092600000000004,6375.40638889672
2025-08-05 04:00:00,30.975115000000002,0.868055,0.696840576527568,5.584492000000001,5.266207,30.092600000000004,6375.40638889672
2025-08-05 04:09:00,32.523145,0.9548610000000002,0.7337741033056703,5.671297,5.266206,29.803300000000007,6375.40638889672
2025-08-05 04:12:00,30.439815000000003,0.8969899999999997,0.7092723014068092,5.671297,5.324077000000001,30.382000000000005,6375.40638889672
2025-08-05 04:15:00,32.24826,0.8969899999999997,0.6919536639438915,5.7291669999999995,5.353007,30.092600000000004,6375.40638889672
2025-08-05 04:18:00,30.975115000000002,0.9837959999999999,0.6909685058525533,5.7291669999999995,5.208331,30.092600000000004,6375.40638889672
2025-08-05 04:30:00,30.454285,0.868055,0.7136281143751867,5.700232,5.410877000000001,29.803199999999975,6375.40638889672
2025-08-05 04:33:00,34.317130000000006,0.9548610000000002,0.7337741033056703,5.7291620000000005,5.324071000000001,30.671300000000002,6375.40638889672
2025-08-05 04:36:00,34.331599999999995,0.9548610000000002,0.7337741033056703,5.7291620000000005,5.324071000000001,30.960700000000003,6375.40638889672
2025-08-05 04:39:00,30.960645,0.868055,0.6797262914099305,5.700232,5.353007,30.381899999999973,6375.40638889672
2025-08-05 04:45:00,33.52141,0.9548610000000002,0.7337741033056703,5.7291620000000005,5.324071000000001,30.092600000000004,6375.40638889672
2025-08-05 04:48:00,31.221065000000003,0.9259260000000005,0.7040619973836597,5.700232,5.295135999999999,30.092600000000004,6375.40638889672
2025-08-05 04:51:00,31.235529999999997,0.9259260000000005,0.7215818910443905,5.7291620000000005,5.353006000000001,29.803200000000004,6375.40638889672
2025-08-05 04:57:00,30.439815000000003,0.8391200000000003,0.6673735464949309,5.7291669999999995,5.410876999999999,30.0925,6375.40638889672
2025-08-05 05:00:00,30.7147,0.9259260000000005,0.738763851842748,5.642362,5.295135999999999,28.93520000000001,6375.40638889672
2025-08-05 05:09:00,32.50868,0.9548610000000002,0.7160559117662024,5.700232,5.266201,30.381999999999948,6375.40638889672
2025-08-05 05:12:00,31.221065000000003,0.7233799999999997,0.6940439422543956,5.555552,5.497682000000001,29.80329999999998,6375.40638889672
2025-08-05 05:15:00,33.00058,0.9259260000000005,0.7387697365974635,5.7291620000000005,5.381945999999999,30.6712,6375.40638889672
2025-08-05 05:21:00,31.467015,0.8680560000000002,0.6797267161215047,5.642361999999999,5.295135999999999,30.092600000000004,6375.40638889672
2025-08-05 05:27:00,30.7147,0.9837960000000008,0.7458545510696027,5.7291620000000005,5.295136,29.513800000000003,6375.40638889672
2025-08-05 05:30:00,31.206595,0.78125,0.6749235119218348,5.555552,5.3530120000000005,30.092600000000004,6375.40638889672
2025-08-05 05:33:00,33.550349999999995,0.78125,0.7218351702717228,5.584492,5.468751999999999,30.9606,6375.40638889672
2025-08-05 05:36:00,32.75463,0.8969909999999999,0.7262648167618904,5.671292,5.3530109999999995,29.513800000000003,6375.40638889672
2025-08-05 05:42:00,30.96065,0.78125,0.6749235119218339,5.6423570000000005,5.439817,28.64590000000004,6375.40638889672
2025-08-05 05:45:00,34.04224,0.5787040000000001,0.5930553523423212,5.2661999999999995,5.295135999999999,29.803200000000004,6375.40638889672
2025-08-05 05:51:00,30.96065,1.070602,0.744119990403652,5.9317139999999995,5.3530120000000005,30.092600000000004,6375.40638889672
2025-08-05 06:03:00,30.179395,1.273148,0.7797532936280133,6.076389000000001,5.237271000000001,28.93520000000001,6375.40638889672
2025-08-05 06:09:00,37.398725,1.475695,0.8281540567025181,6.10532,5.034724999999999,30.671299999999974,6375.40638889672
2025-08-05 06:12:00,35.08391,1.3020829999999997,0.8114693266946171,6.134259999999999,5.295137,31.25,6375.4563888967205
2025-08-05 06:15:00,35.08391,1.1863419999999998,0.8084400521106477,5.989584,5.324072,30.382000000000005,6375.506388896721
2025-08-05 06:18:00,35.098380000000006,1.157407,0.8162375458689934,5.989584,5.381947,31.25,6375.556388896721
2025-08-05 06:21:00,39.207175,1.359953,0.9143730260690797,6.915503999999999,6.134261,30.9606,6375.606388896721
2025-08-05 06:24:00,36.89236,1.070602,0.834867399968195,6.365744,5.931712000000001,30.671299999999974,6375.656388896721
2025-08-05 06:27:00,34.54861,1.0127319999999997,0.8101493205300637,6.163194000000001,5.787032,30.382000000000005,6375.706388896721
2025-08-05 06:30:00,39.221645,1.0995369999999998,0.7744803240160892,6.018523,5.439816,30.671299999999974,6375.756388896722
2025-08-05 06:33:00,38.94676,1.0416670000000003,0.7696994434068439,5.844904,5.353007,31.828700000000026,6375.806388896722
2025-08-05 06:36:00,35.32986,1.1284720000000004,0.7666372228374599,5.815969000000001,5.179397,30.382000000000005,6375.856388896722
2025-08-05 06:39:00,33.28993,1.157407,0.7578854334816979,5.758104,5.063656999999999,30.671299999999974,6375.906388896722
2025-08-05 06:42:00,36.89236,1.1863419999999998,0.748178717092318,5.671298999999999,4.918977,30.67130000000003,6375.956388896722
2025-08-05 06:45:00,37.152775,1.3020830000000005,0.79014086260072,5.729169000000001,4.861116,30.38190000000003,6376.0063888967225
2025-08-05 06:48:00,37.16724,1.2152769999999995,0.7795341875575557,5.6712940000000005,4.918977,30.382000000000005,6376.056388896723
2025-08-05 06:51:00,39.988425,1.2152769999999995,0.7795341875575557,5.6712940000000005,4.918977,32.11809999999997,6376.106388896723
2025-08-05 06:54:00,42.288775,1.273148,0.8008929796160932,5.6712940000000005,4.8611059999999995,31.25,6376.156388896723
2025-08-05 06:57:00,39.453125,1.1863419999999998,0.768747375562538,5.642364,4.918982000000001,30.381999999999948,6376.206388896723
2025-08-05 07:00:00,39.192710000000005,1.1863419999999998,0.7888219705670492,5.555554,4.861111999999999,32.11809999999997,6376.256388896723
2025-08-05 07:03:00,39.192710000000005,1.157407,0.797210007729113,5.6712940000000005,5.034727,31.82869999999997,6376.306388896724
2025-08-05 07:06:00,39.72801,1.2442130000000002,0.7902488236005518,5.729169000000001,4.947915999999999,31.82860000000005,6376.356388896724
2025-08-05 07:09:00,40.234375,1.273148,0.8008929796160932,5.642359000000001,4.832171,30.960699999999974,6376.406388896724
2025-08-05 07:12:00,43.59086,1.1863419999999998,0.8084467601571673,5.642359000000001,4.976857000000001,31.82860000000005,6376.456388896724
2025-08-05 07:15:00,42.042825,1.2152780000000005,0.7997974619400536,5.729164,5.0057860000000005,32.407399999999996,6376.506388896724
2025-08-05 07:18:00,51.57697,1.2442130000000002,0.8306855521615565,5.844904,5.121530999999999,34.14349999999996,6376.5563888967245
2025-08-05 07:21:00,53.89178,1.2731480000000008,0.8614239330719995,6.221064000000001,5.497685999999999,35.300899999999984,6376.606388896725
2025-08-05 07:24:00,53.385414999999995,1.070602,0.7995918232388727,6.163194000000001,5.671292,35.30090000000001,6376.656388896725
2025-08-05 07:27:00,55.96065,1.2152780000000005,0.8389813121131595,6.134264,5.468746,35.590299999999985,6376.706388896725
2025-08-05 07:30:00,55.94618,1.0995369999999998,0.8114502528639265,6.0763940000000005,5.555557,35.87960000000001,6376.756388896725
2025-08-05 07:33:00,61.877894999999995,1.273148,0.8215264897345048,6.076388,5.295140000000001,37.03699999999998,6376.806388896725
2025-08-05 07:36:00,66.015625,1.1863419999999998,0.8649652925914477,6.192133,5.613431,39.0625,6376.856388896726
2025-08-05 07:39:00,39.453125,0.6365740000000004,0.7463444343748539,6.134258000000001,6.365744,31.5394,6376.906388896726
2025-08-05 07:42:00,50.549769999999995,1.1863420000000007,0.8649652925914479,6.365738,5.787036,33.56479999999999,6376.956388896726
2025-08-05 07:45:00,61.89236,1.0995370000000007,1.0703438028791088,7.7256920000000004,7.667825,36.45839999999998,6377.006388896726
2025-08-05 07:48:00,64.71354,1.0127319999999997,1.0695585265471845,7.812503,7.928241000000001,38.7732,6377.056388896726
2025-08-05 07:51:00,69.63252,0.7523149999999994,1.0263281236322044,7.349542,7.957177,41.95600000000002,6377.1063888967265
2025-08-05 07:54:00,64.207175,1.273148,1.1993559801405573,8.564819,8.420141000000001,39.93060000000003,6377.156388896727
2025-08-05 07:57:00,81.698495,1.273148,1.2292341804245337,8.506948000000001,8.42014,46.2963,6377.206388896727
2025-08-05 08:00:00,85.57580999999999,1.0416660000000002,1.20696624813155,8.478007000000002,8.825231,49.18980000000002,6377.256388896727
2025-08-05 08:03:00,90.97222,0.9259260000000005,1.2043031493160647,8.159727,8.767361,52.08339999999998,6377.306388896727
2025-08-05 08:06:00,91.99942,0.78125,1.1845046834521142,7.957177,8.883107,50.63659999999999,6377.356388896727
2025-08-05 08:09:00,91.247105,0.8101859999999999,1.2034758263477807,8.130792,9.027776,52.37270000000001,6377.406388896728
2025-08-05 08:12:00,93.27257,0.8101859999999999,1.2375897993672071,8.217592,9.201386,53.53,6377.456388896728
2025-08-05 08:15:00,77.83564999999999,0.9259259999999996,1.2650181277422032,8.59375,9.346064,48.90040000000002,6377.506388896728
2025-08-05 08:18:00,77.31481500000001,1.157407,1.2696343991370598,8.825234000000002,9.056717,48.321799999999996,6377.556388896728
2025-08-05 08:21:00,79.108795,1.070601,1.236098911266029,8.593748,8.940977,47.4537,6377.606388896728
2025-08-05 08:24:00,80.150465,0.983797,1.2258286837324306,8.304403,8.825236,48.61109999999999,6377.6563888967285
2025-08-05 08:27:00,85.30093,0.8391210000000004,1.2105959420688583,8.130787,8.969906,50.05790000000002,6377.706388896729
2025-08-05 08:30:00,78.11053,0.9837960000000008,1.2509180072594976,8.651624000000002,9.230328,49.18979999999999,6377.756388896729
2025-08-05 08:33:00,74.233215,1.157407,1.2559587434049277,8.825233999999998,9.027777,47.742999999999995,6377.806388896729
2025-08-05 08:36:00,73.9728,1.273148,1.3160729468467702,8.825233999999998,8.912036,45.717599999999976,6377.856388896729
2025-08-05 08:39:00,74.233215,1.2442130000000002,1.2586270597893252,8.825229,8.854166,45.428199999999975,6377.906388896729
2025-08-05 08:42:00,74.49363500000001,1.157407,1.2421883226109973,8.651624000000002,8.825227,46.0069,6377.95638889673
2025-08-05 08:45:00,72.960065,1.157407,1.2559634851189634,8.680554,8.883107,46.5856,6378.00638889673
2025-08-05 08:48:00,75.5353,1.0995369999999998,1.2519482349656568,8.506943,8.825236,44.849500000000006,6378.05638889673
2025-08-05 08:51:00,75.52082999999999,1.070601,1.1960855910264638,8.564818,8.825227,46.5856,6378.10638889673
2025-08-05 08:54:00,73.95832999999999,1.0416660000000002,1.20696624813155,8.564818,8.912042,46.00690000000003,6378.15638889673
2025-08-05 08:57:00,74.479165,1.070601,1.236098911266029,8.593748,8.940977,46.007000000000005,6378.2063888967305
2025-08-05 09:00:00,74.493635,1.070602,1.2228510218893553,8.593754,8.912042,46.00690000000003,6378.256388896731
2025-08-05 09:03:00,74.493635,1.0995369999999998,1.2385865052118692,8.593754,8.883107,45.13889999999998,6378.306388896731
2025-08-05 09:06:00,71.64352,1.2152769999999995,1.2439901437663141,8.825233999999998,8.883107,44.56020000000001,6378.356388896731
2025-08-05 09:09:00,73.220485,1.273148,1.2586245558472058,8.883104,8.854166,44.849500000000006,6378.406388896731
2025-08-05 09:12:00,72.439235,1.2152769999999995,1.2722721592477524,8.796294,8.912037,45.13889999999998,6378.456388896731
2025-08-05 09:15:00,70.876735,1.1284720000000004,1.2541791309458115,8.680554,8.940971999999999,45.717600000000004,6378.506388896732
2025-08-05 09:18:00,71.3831,1.070602,1.2228510218893553,8.622684,8.940971999999999,44.84960000000001,6378.556388896732
2025-08-05 09:21:00,72.9456,1.0416669999999995,1.2069667997353994,8.449078,8.796301,45.138900000000035,6378.606388896732
2025-08-05 09:24:00,72.69964999999999,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,44.84949999999998,6378.656388896732
2025-08-05 09:27:00,70.630785,1.0127309999999996,1.17782390163257,8.478012999999999,8.825232,44.849500000000035,6378.706388896732
2025-08-05 09:30:00,71.3831,1.070602,1.2228464288698662,8.391207999999999,8.709486,44.84959999999995,6378.7563888967325
2025-08-05 09:33:00,70.630785,1.0416659999999993,1.1804346610911716,8.478012999999999,8.767357,44.56020000000001,6378.806388896733
2025-08-05 09:36:00,69.3287,1.0995369999999998,1.1842242172525224,8.564814,8.738427,43.11340000000001,6378.856388896733
2025-08-05 09:39:00,67.809605,1.359954,1.2559622240841741,8.8831,8.680556,41.66660000000002,6378.906388896733
2025-08-05 09:42:00,67.7662,1.3020829999999997,1.2283278573505592,8.94097,8.796297000000001,41.95600000000002,6378.956388896733
2025-08-05 09:45:00,69.34317,1.2442130000000002,1.2150478000177432,8.796299,8.738426,42.82409999999999,6379.006388896733
2025-08-05 09:48:00,72.9456,1.186343,1.229231808878937,8.593754,8.680551000000001,43.11349999999999,6379.056388896734
2025-08-05 09:51:00,70.630785,1.0995369999999998,1.1842242172525224,8.564814,8.738427,43.40280000000001,6379.106388896734
2025-08-05 09:54:00,68.83681,1.0416660000000002,1.1535405539501482,8.535878,8.767361999999999,41.95609999999999,6379.156388896734
2025-08-05 09:57:00,68.83681,1.0995369999999998,1.1979571347820661,8.593754,8.796297000000001,43.40279999999996,6379.206388896734
2025-08-05 10:00:00,69.86400499999999,1.1284720000000004,1.213207454494561,8.564818,8.738426,43.11340000000001,6379.256388896734
2025-08-05 10:03:00,72.439235,1.0127319999999997,1.1778244546108112,8.420138,8.767356,44.560299999999984,6379.3063888967345
2025-08-05 10:06:00,74.479165,0.9259259999999996,1.1670378698298889,8.362272999999998,8.883107,44.849500000000035,6379.356388896735
2025-08-05 10:09:00,74.233215,0.9548610000000002,1.1964421897614803,8.246527,8.767356,44.560100000000006,6379.406388896735
2025-08-05 10:12:00,73.451965,0.8680560000000002,1.132880762253641,8.275462999999998,8.854167,44.27080000000001,6379.456388896735
2025-08-05 10:15:00,71.90393499999999,0.9837959999999999,1.174721440234442,8.449078,8.854161999999999,43.98139999999998,6379.506388896735
2025-08-05 10:18:00,69.87847,1.070602,1.196090785430545,8.478007999999999,8.738426,42.53469999999999,6379.556388896735
2025-08-05 10:21:00,71.68692,0.9548609999999993,1.1711300610984208,8.333338,8.796297000000001,43.692200000000014,6379.606388896736
2025-08-05 10:24:00,71.918405,0.9259259999999996,1.1544610590066378,8.304397999999999,8.796292000000001,43.40280000000001,6379.656388896736
2025-08-05 10:27:00,71.3831,1.0127309999999996,1.1778239016325693,8.478007999999999,8.825227,43.40269999999998,6379.706388896736
2025-08-05 10:30:00,73.220485,1.0995369999999998,1.2251352183410722,8.478007999999999,8.738420999999999,43.98140000000001,6379.756388896736
2025-08-05 10:33:00,72.410305,0.9837959999999999,1.1876202414967416,8.391202999999999,8.825227,43.69209999999998,6379.806388896736
2025-08-05 10:36:00,69.082755,0.9259259999999996,1.1418087023801684,8.362268,8.825232,43.40279999999996,6379.8563888967365
2025-08-05 10:39:00,66.75347,0.9548609999999993,1.1711300610984203,8.362273,8.825232,42.53480000000002,6379.906388896737
2025-08-05 10:42:00,62.109375,1.1863419999999998,1.1863419999779405,8.767364999999998,8.767363,41.087999999999965,6379.956388896737
2025-08-05 10:45:00,60.82176,1.3310179999999994,1.2115968789064584,8.854164999999998,8.622687,40.50920000000002,6380.006388896737
2025-08-05 10:48:00,62.152775,1.3310179999999994,1.2269598592621436,8.854164999999998,8.651617,40.219899999999996,6380.056388896737
2025-08-05 10:51:00,65.74073999999999,1.273148,1.2143557491074235,8.680559,8.564810999999999,39.930499999999995,6380.106388896737
2025-08-05 10:54:00,64.71354,1.157407,1.1861042765855576,8.564819,8.622682000000001,38.7731,6380.156388896738
2025-08-05 10:57:00,64.43866,1.157407,1.171814969129404,8.535879,8.564812,39.930499999999995,6380.206388896738
2025-08-05 11:00:00,62.38426,1.1284720000000004,1.15716585293023,8.478009,8.535877,39.641200000000026,6380.256388896738
2025-08-05 11:03:00,60.836225,1.1863419999999998,1.142387303319289,8.622689,8.535877000000001,39.3519,6380.306388896738
2025-08-05 11:06:00,63.932294999999996,1.2152780000000005,1.1861046546942613,8.535884,8.478006,39.64119999999997,6380.356388896738
2025-08-05 11:09:00,64.71354,1.157407,1.157404499996499,8.535884,8.535877000000001,39.3519,6380.4063888967385
2025-08-05 11:12:00,65.75521,1.0416669999999995,1.0985186129373483,8.275468,8.391200999999999,39.93050000000005,6380.456388896739
2025-08-05 11:15:00,67.82407,0.983797,1.1355192617279655,8.130783000000001,8.449076,41.37729999999999,6380.506388896739
2025-08-05 11:18:00,64.48205999999999,0.9548610000000002,1.1063864665921435,8.217588,8.535877,39.930499999999995,6380.556388896739
2025-08-05 11:21:00,63.16551,1.0416660000000002,1.1262446227260148,8.362268,8.535882,39.641200000000026,6380.606388896739
2025-08-05 11:24:00,64.19271,1.1284720000000004,1.1428759828627495,8.506948,8.535876,40.22000000000003,6380.656388896739
2025-08-05 11:27:00,60.575810000000004,1.0127310000000005,1.1109307467996279,8.362268,8.564817,39.3519,6380.70638889674
2025-08-05 11:30:00,60.850695,1.0995369999999998,1.1423899185369484,8.391202999999999,8.478006,38.7731,6380.75638889674
2025-08-05 11:33:00,63.16551,1.070601,1.1689485358662184,8.391208,8.593747,39.0625,6380.80638889674
2025-08-05 11:36:00,57.233795,0.9548610000000002,1.1063864665921435,8.333334,8.651623,38.194500000000005,6380.85638889674
2025-08-05 11:39:00,53.11053,1.0127310000000005,1.0834620146466316,8.333334,8.478013,37.326400000000035,6380.90638889674
2025-08-05 11:42:00,50.549769999999995,1.0416670000000003,1.098523441870008,8.188654,8.304397,36.74770000000001,6380.9563888967405
2025-08-05 11:45:00,50.795715,1.1574080000000002,1.1134410676261812,8.275464,8.188656,36.16890000000001,6381.006388896741
2025-08-05 11:48:00,46.16609,1.070602,1.1134430686394414,8.101854,8.188662,35.01159999999999,6381.056388896741
