Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-05 11:51:00,44.35764,1.1284720000000004,1.0844930979870975,8.101849,8.015047,33.85419999999999,6381.106388896741
2025-08-05 11:54:00,44.60359,1.2442130000000002,1.0772417006902122,8.130789,7.812495999999999,32.696799999999996,6381.156388896741
2025-08-05 11:57:00,47.974535,1.273148,1.0577021834760596,8.072919,7.667821000000001,33.56479999999999,6381.206388896741
2025-08-05 12:00:00,48.206015,1.1284720000000004,1.0544782345479278,7.928244,7.783562000000001,34.43280000000004,6381.256388896742
2025-08-05 12:03:00,46.166085,1.070601,1.026584823665428,7.841438,7.754627000000001,34.72219999999999,6381.306388896742
2025-08-05 12:06:00,47.207755000000006,1.1284720000000004,1.0238652547319633,7.928238,7.725695999999999,33.56479999999999,6381.356388896742
2025-08-05 12:09:00,48.234955,1.0995369999999998,1.0254991496419803,7.957174,7.8124970000000005,34.72219999999999,6381.406388896742
2025-08-05 12:12:00,47.453705,1.273148,1.1222596554579027,8.159724,7.870366000000001,34.14359999999999,6381.456388896742
2025-08-05 12:15:00,45.13889,1.1863419999999998,1.0507588763448474,8.188659,7.928237000000001,34.14350000000002,6381.5063888967425
2025-08-05 12:18:00,45.891205,1.1863419999999998,1.0507588763448468,8.130789,7.870367,33.56479999999999,6381.556388896743
2025-08-05 12:21:00,49.508105,1.3020830000000005,1.0704418840507575,8.188659,7.754625999999999,34.72219999999999,6381.606388896743
2025-08-05 12:24:00,51.0706,1.2152780000000005,1.1109292730775682,8.188654,7.9861059999999995,34.72219999999999,6381.656388896743
2025-08-05 12:27:00,50.28935,1.0127310000000005,1.0695628324283422,8.159718,8.275466999999999,34.43289999999996,6381.706388896743
2025-08-05 12:30:00,52.0978,1.070601,1.0706064999841616,8.159718,8.159727,35.01159999999999,6381.756388896743
2025-08-05 12:33:00,49.5081,1.1284720000000004,1.0695636396991297,8.246524,8.130792,34.72229999999996,6381.806388896744
2025-08-05 12:36:00,50.564235,1.0995369999999998,1.0703438028791086,8.275464,8.217597,34.72229999999996,6381.856388896744
2025-08-05 12:39:00,45.38484,0.9548610000000002,1.0528914031483283,8.188654,8.391203,33.56480000000005,6381.906388896744
2025-08-05 12:42:00,47.974535,1.157407,1.0834600562237735,8.304398,8.159721000000001,33.56480000000005,6381.956388896744
2025-08-05 12:45:00,46.93287,1.0995369999999998,1.0703438028791086,8.304394,8.246527,34.72219999999999,6382.006388896744
2025-08-05 12:48:00,48.495374999999996,1.157407,1.0834600562237735,8.391204000000002,8.246527,34.43290000000002,6382.0563888967445
2025-08-05 12:51:00,49.016205,1.1284720000000004,1.0992831213870262,8.478014000000002,8.420141999999998,34.72220000000004,6382.106388896745
2025-08-05 12:54:00,48.495365,1.186343,1.0972492852072155,8.535884,8.362271,33.85420000000005,6382.156388896745
2025-08-05 12:57:00,48.755785,1.070602,1.0992831564874896,8.420144,8.478012,34.14350000000002,6382.206388896745
2025-08-05 13:00:00,49.754055,1.2442130000000002,1.1552340490860324,8.478014000000002,8.304400999999999,34.43289999999996,6382.256388896745
2025-08-05 13:03:00,50.5353,1.1574080000000002,1.0985240301814843,8.449074,8.333336,33.85410000000002,6382.306388896745
2025-08-05 13:06:00,53.631365,1.1863420000000007,1.142392432407498,8.420138,8.333336,35.30090000000001,6382.356388896746
2025-08-05 13:09:00,53.89178,1.0416660000000002,1.0844900696965063,8.304398,8.391202,35.30090000000001,6382.406388896746
2025-08-05 13:12:00,57.50868,1.2442130000000002,1.1552340490860336,8.564814,8.391201,36.16899999999998,6382.456388896746
2025-08-05 13:15:00,60.850695,1.1284720000000004,1.1428759828627495,8.680558,8.709486,37.32650000000001,6382.506388896746
2025-08-05 13:18:00,64.97396,1.2731480000000008,1.1993611873946886,8.912034000000002,8.767365999999999,38.19440000000003,6382.556388896746
2025-08-05 13:21:00,67.54919000000001,1.186343,1.2150478476509,8.825234,8.883101,39.930499999999995,6382.6063888967465
2025-08-05 13:24:00,68.07002,1.1284720000000004,1.213207454494561,8.854168,9.027776,41.37740000000002,6382.656388896747
2025-08-05 13:27:00,68.33044,1.1284720000000004,1.2269618638082318,8.854168,9.056716,40.509299999999996,6382.706388896747
2025-08-05 13:30:00,70.12442,1.1284720000000004,1.2269618638082307,8.825228000000001,9.027776,40.509299999999996,6382.756388896747
2025-08-05 13:33:00,68.07002,1.0416659999999993,1.2069662481315495,8.564813,8.912037,41.087999999999965,6382.806388896747
2025-08-05 13:36:00,68.83681,1.0127309999999996,1.1778284444750942,8.535878,8.883107,41.95600000000002,6382.856388896747
2025-08-05 13:39:00,68.055555,1.0127309999999996,1.1909269811770749,8.535883,8.912042,41.66669999999999,6382.906388896748
2025-08-05 13:42:00,66.001155,1.0127309999999996,1.1646366165806636,8.506943,8.825232,41.08800000000002,6382.956388896748
2025-08-05 13:45:00,64.72801000000001,1.0416660000000002,1.1670355842561368,8.449078,8.709492000000001,40.219899999999996,6383.006388896748
2025-08-05 13:48:00,67.520255,1.157407,1.157409500011446,8.622683,8.622685999999998,41.08790000000005,6383.056388896748
2025-08-05 13:51:00,69.34317,1.0995369999999998,1.1564394767326407,8.478012999999999,8.593746,41.37729999999999,6383.106388896748
2025-08-05 13:54:00,65.98669,1.070602,1.1825685839557527,8.449074,8.680551999999999,40.509299999999996,6383.1563888967485
2025-08-05 13:57:00,63.425925,1.0995370000000007,1.1703846088042154,8.593754,8.738427,40.50920000000002,6383.206388896749
2025-08-05 14:00:00,61.89236,1.1284720000000004,1.171336059058086,8.593754,8.680551999999999,40.219899999999996,6383.256388896749
2025-08-05 14:03:00,59.31713,1.0416670000000003,1.1262403967496852,8.535884,8.709487,39.93059999999997,6383.306388896749
2025-08-05 14:06:00,62.138310000000004,1.0995369999999998,1.1423899185369466,8.478007999999999,8.564810999999999,40.7987,6383.356388896749
2025-08-05 14:09:00,65.75520499999999,1.0995369999999998,1.1564394767326407,8.478012999999999,8.593746,39.64119999999997,6383.406388896749
2025-08-05 14:12:00,64.467595,1.1284720000000004,1.1993579825669864,8.506944,8.651622,40.509299999999996,6383.45638889675
2025-08-05 14:15:00,65.234375,1.157407,1.171814969129404,8.593754,8.622687,39.35179999999997,6383.50638889675
2025-08-05 14:18:00,62.38426,1.0995370000000007,1.1564394767326411,8.593754,8.709487,39.35179999999997,6383.55638889675
2025-08-05 14:21:00,61.096644999999995,1.1284720000000004,1.171336059058086,8.593754,8.680551999999999,40.219899999999996,6383.60638889675
2025-08-05 14:24:00,64.221645,1.2442130000000002,1.1854008836727608,8.651624000000002,8.535881,39.35179999999997,6383.65638889675
2025-08-05 14:27:00,62.398725,1.157407,1.157404499996499,8.622689,8.622682000000001,40.219899999999996,6383.7063888967505
2025-08-05 14:30:00,59.288195,1.2152769999999995,1.1713384490136485,8.709494,8.622687,38.48389999999995,6383.756388896751
2025-08-05 14:33:00,62.90509,1.273148,1.1993559801405573,8.796299,8.651620999999999,39.35179999999997,6383.806388896751
2025-08-05 14:36:00,67.28877499999999,1.2442130000000002,1.2002843017350875,8.709494,8.622681,41.08800000000002,6383.856388896751
2025-08-05 14:39:00,65.480325,1.0416659999999993,1.1399415874460783,8.478012999999999,8.680557,39.930499999999995,6383.906388896751
2025-08-05 14:42:00,64.97395499999999,1.070601,1.1414136862663036,8.535878,8.680557,39.35179999999997,6383.956388896751
2025-08-05 14:45:00,66.782405,1.0995369999999998,1.156444314022041,8.506943,8.622686,39.3519,6384.006388896752
2025-08-05 14:48:00,67.01389,0.9548609999999993,1.1195116267491525,8.304397999999999,8.651617,40.7987,6384.056388896752
2025-08-05 14:51:00,66.78241,0.9548609999999993,1.1325448119104804,8.275468,8.651617,40.509299999999996,6384.106388896752
2025-08-05 14:54:00,64.453125,1.0127310000000005,1.1513531264344241,8.449078,8.738427,40.21980000000002,6384.156388896752
2025-08-05 14:57:00,61.631945,1.0995370000000007,1.1564443140220413,8.622684,8.738427,39.64119999999997,6384.206388896752
2025-08-05 15:00:00,63.686345,1.2152780000000005,1.200751883654364,8.651624000000002,8.622686,39.93050000000005,6384.2563888967525
2025-08-05 15:03:00,60.32986,1.0416670000000003,1.1670361236171034,8.391204,8.651617,39.64110000000005,6384.306388896753
2025-08-05 15:06:00,59.288195,1.1574080000000002,1.1718154732699815,8.593754,8.622686,39.0625,6384.356388896753
2025-08-05 15:09:00,64.467595,1.2152770000000004,1.1861041627287232,8.564818,8.506941,39.3519,6384.406388896753
2025-08-05 15:12:00,67.042825,1.0995369999999998,1.1564394767326407,8.449078,8.564810999999999,39.93060000000003,6384.456388896753
2025-08-05 15:15:00,64.97396,1.0416660000000002,1.153535872271146,8.391208,8.622682000000001,39.0625,6384.506388896753
2025-08-05 15:18:00,63.165504999999996,1.0416660000000002,1.153535872271146,8.449078,8.680551999999999,40.219899999999996,6384.556388896754
2025-08-05 15:21:00,61.617475,1.070601,1.141408890988654,8.506948,8.651617,39.93050000000005,6384.606388896754
2025-08-05 15:24:00,66.015625,1.1863420000000007,1.171812431959283,8.564818,8.535875999999998,39.64119999999997,6384.656388896754
2025-08-05 15:27:00,63.671875,1.0416660000000002,1.1399415874460792,8.506948,8.709492000000001,40.509199999999964,6384.706388896754
2025-08-05 15:30:00,65.72627499999999,1.157407,1.2002864231765318,8.564818,8.651620999999999,40.50920000000002,6384.756388896754
2025-08-05 15:33:00,64.95949,1.0995369999999998,1.1423899185369484,8.535884,8.622687,39.930499999999995,6384.8063888967545
2025-08-05 15:36:00,63.165504999999996,1.0995370000000007,1.1564394767326411,8.535884,8.651617,39.0625,6384.856388896755
2025-08-05 15:39:00,62.65914,1.1284720000000004,1.15716585293023,8.622684,8.680551999999999,39.0625,6384.906388896755
2025-08-05 15:42:00,62.65914,1.2152780000000005,1.200751883654364,8.651624000000002,8.622686,39.930499999999995,6384.956388896755
2025-08-05 15:45:00,62.65914,1.070601,1.1414136862663036,8.535878,8.680557,38.773199999999974,6385.006388896755
2025-08-05 15:48:00,63.932294999999996,1.0416659999999993,1.126244622726015,8.506943,8.680557,39.0625,6385.056388896755
2025-08-05 15:51:00,63.932294999999996,1.0416659999999993,1.1399415874460783,8.478012999999999,8.680557,39.64119999999997,6385.106388896756
2025-08-05 15:54:00,63.932294999999996,1.2152780000000005,1.2296882747226394,8.651624000000002,8.680556,39.0625,6385.156388896756
2025-08-05 15:57:00,62.138310000000004,1.157407,1.1718149691294042,8.651619,8.680551999999999,39.64119999999997,6385.206388896756
2025-08-05 16:00:00,62.138310000000004,1.1863419999999998,1.2007538837511706,8.709489,8.738427,39.93050000000005,6385.256388896756
2025-08-05 16:03:00,60.34433,1.1284720000000004,1.15716585293023,8.738424000000002,8.796292000000001,39.64119999999997,6385.306388896756
2025-08-05 16:06:00,63.425925,1.186343,1.1718179692818114,8.622684,8.593751000000001,40.219899999999996,6385.3563888967565
2025-08-05 16:09:00,62.138310000000004,1.070602,1.141409412799592,8.535884,8.680551999999999,39.641200000000026,6385.406388896757
2025-08-05 16:12:00,64.46759,1.1284719999999995,1.1713409378030806,8.564813,8.651620999999999,39.0625,6385.456388896757
2025-08-05 16:15:00,66.50752,1.070602,1.1552336735205384,8.449078,8.622686,40.219899999999996,6385.506388896757
2025-08-05 16:18:00,66.75347,1.070601,1.1689485358662184,8.564818,8.767357,40.79860000000002,6385.556388896757
2025-08-05 16:21:00,63.425925,1.0416670000000003,1.1670361236171034,8.564814,8.825227,38.773199999999974,6385.606388896757
2025-08-05 16:24:00,64.95948999999999,1.1863420000000007,1.2007489236699869,8.680558,8.709485999999998,39.64119999999997,6385.656388896758
2025-08-05 16:27:00,66.76794,1.0995369999999998,1.1703846088042151,8.564813,8.709486,39.93050000000005,6385.706388896758
2025-08-05 16:30:00,66.261575,1.0416659999999993,1.1670355842561362,8.420143,8.680557,40.219899999999996,6385.756388896758
2025-08-05 16:33:00,65.98669,1.0127309999999996,1.151353126434424,8.449078,8.738427,39.351800000000026,6385.806388896758
2025-08-05 16:36:00,62.65914,0.9837959999999999,1.148671128272049,8.478012999999999,8.825227,39.35179999999997,6385.856388896758
2025-08-05 16:39:00,61.096645,0.9548610000000002,1.119511626749153,8.535884,8.883102999999998,39.3519,6385.9063888967585
2025-08-05 16:42:00,62.65914,1.2152780000000005,1.186109737016619,8.738424000000002,8.680556,39.93060000000003,6385.956388896759
2025-08-05 16:45:00,62.65914,1.157407,1.2002864231765318,8.651624000000002,8.738427,39.0625,6386.006388896759
2025-08-05 16:48:00,64.46759,1.1284720000000004,1.171336059058086,8.680558,8.767356,38.773199999999974,6386.056388896759
2025-08-05 16:51:00,64.453125,1.2152780000000005,1.2296932357324093,8.796294,8.825236,38.19440000000003,6386.106388896759
2025-08-05 16:54:00,64.46759,1.2152780000000005,1.1861097370166194,8.883104,8.825236,39.0625,6386.156388896759
2025-08-05 16:57:00,63.165504999999996,1.070602,1.1825685839557527,8.622684,8.854161999999999,39.35179999999997,6386.20638889676
2025-08-05 17:00:00,61.617475,1.157407,1.2143603319797944,8.796294,8.912037,39.3519,6386.25638889676
2025-08-05 17:03:00,64.97396,1.1574080000000002,1.1861097044862434,8.825234,8.883106,39.64119999999997,6386.30638889676
2025-08-05 17:06:00,64.97396,1.0416660000000002,1.1535405539501489,8.680558,8.912042,39.93060000000003,6386.35638889676
2025-08-05 17:09:00,63.165504999999996,1.070601,1.1689532591711325,8.709488,8.912037,39.0625,6386.40638889676
2025-08-05 17:12:00,64.742475,1.070601,1.155233147503858,8.738428,8.912037,39.930499999999995,6386.4563888967605
2025-08-05 17:15:00,64.97396,1.157407,1.2002864231765318,8.738424000000002,8.825227,39.0625,6386.506388896761
2025-08-05 17:18:00,65.480325,1.0127309999999996,1.1379795673051658,8.535878,8.796297000000001,39.64119999999997,6386.556388896761
2025-08-05 17:21:00,64.467595,0.9837959999999999,1.1617422906686503,8.478012999999999,8.854167,40.219899999999996,6386.606388896761
2025-08-05 17:24:00,59.823494999999994,0.9837959999999999,1.122263850127175,8.420138,8.709492000000001,38.7731,6386.656388896761
2025-08-05 17:27:00,53.11053,0.8969909999999999,1.1124623498816986,8.420144,8.883103,37.615700000000004,6386.706388896761
2025-08-05 17:30:00,48.987265,1.0127319999999997,1.124504009006477,8.478014,8.709492000000001,35.301000000000045,6386.756388896762
2025-08-05 17:33:00,45.38484,1.0995369999999998,1.1282271253665355,8.564814,8.622687,34.72220000000004,6386.806388896762
2025-08-05 17:36:00,49.508105,1.1284719999999995,1.113944380834299,8.564813,8.535881,35.30099999999999,6386.856388896762
2025-08-05 17:39:00,47.96007,1.0416660000000002,1.1399415874460792,8.420138,8.622682000000001,34.72230000000002,6386.906388896762
2025-08-05 17:42:00,47.46817,1.0416659999999993,1.1124365196562103,8.391202999999999,8.535877000000001,34.72219999999999,6386.956388896762
2025-08-05 17:45:00,44.34317,1.070601,1.1134376828283767,8.449078,8.535877000000001,34.14350000000002,6387.0063888967625
2025-08-05 17:48:00,46.947335,1.0995369999999998,1.1139418763647653,8.564813,8.593746,33.564700000000016,6387.056388896763
2025-08-05 17:51:00,45.630785,1.070602,1.1134430686394414,8.622684,8.709492000000001,33.56480000000005,6387.106388896763
2025-08-05 17:54:00,41.52199,1.0127319999999997,1.0834577529782057,8.535884,8.680552,33.564899999999966,6387.156388896763
2025-08-05 17:57:00,45.12442,1.1574080000000002,1.0985240301814843,8.564814,8.449076,33.275499999999965,6387.206388896763
2025-08-05 18:00:00,47.699650000000005,1.1863420000000007,1.14238730331929,8.506948,8.420136,33.27550000000002,6387.256388896763
2025-08-05 18:03:00,35.836225,0.9837959999999999,1.0819109977174823,8.506948,8.709492000000001,31.53929999999997,6387.306388896764
2025-08-05 18:06:00,38.671875,1.2152780000000005,1.11092927307757,8.709494,8.506946,31.5394,6387.356388896764
2025-08-05 18:12:00,34.837965,1.765047,0.8984233753745896,8.940973,7.552085999999999,30.381899999999973,6387.356388896764
2025-08-05 18:39:00,31.19213,1.3888889999999998,0.8641656807941659,7.175928,6.278938999999999,31.25,6387.356388896764
2025-08-05 18:45:00,37.398725,2.228009,0.9166223358170119,7.436344,5.468755,29.803200000000004,6387.356388896764
2025-08-05 19:18:00,34.519679999999994,1.938657,0.8032815988362066,6.5104180000000005,4.803241,29.803200000000004,6387.356388896764
2025-08-05 19:33:00,31.698495,1.5624989999999999,0.7549499332460933,6.018517999999999,4.745369,29.803200000000004,6387.356388896764
2025-08-05 19:39:00,33.506945,2.0254630000000002,0.7916888653826034,6.192128,4.3692150000000005,29.803200000000004,6387.356388896764
2025-08-05 20:00:00,31.19213,1.765046,0.7217150242685674,5.931718,4.369211999999999,28.93520000000001,6387.356388896764
2025-08-05 20:21:00,34.548615,2.0254630000000002,0.8270799639038106,6.076389000000001,4.282406,29.22460000000001,6387.356388896764
2025-08-05 20:54:00,31.66956,1.967593,0.8112416157747264,5.989584000000001,4.253471,29.80329999999998,6387.356388896764
2025-08-05 21:00:00,31.698495,1.938657,0.8032815988362086,5.844907999999999,4.1377310000000005,29.803200000000004,6387.356388896764
2025-08-05 22:03:00,30.64236,1.5335649999999994,0.7986760070639873,5.815973,4.629628,29.803200000000004,6387.356388896764
2025-08-05 22:54:00,34.54861,0.6655090000000001,0.5743389896472502,5.121524,4.947914999999999,29.803200000000004,6387.356388896764
2025-08-05 22:57:00,31.7419,0.3761570000000001,0.5309814603254286,4.94792,5.295143,30.092600000000004,6387.356388896764
2025-08-05 23:03:00,30.1794,0.8969909999999999,0.6562266288589903,5.526622000000001,5.092591,28.356400000000008,6387.356388896764
2025-08-05 23:09:00,30.439815000000003,0.868055,0.662269492814035,5.497682000000001,5.121527,29.80329999999998,6387.356388896764
2025-08-05 23:12:00,32.233795,0.868055,0.6968405765275689,5.497687,5.1794020000000005,29.803300000000036,6387.356388896764
2025-08-05 23:15:00,31.206595,0.9548610000000002,0.6979774355178839,5.526617000000001,5.063656,29.803300000000036,6387.356388896764
2025-08-05 23:21:00,30.70023,0.8969899999999997,0.6919536639438915,5.497687,5.121527,29.513800000000003,6387.356388896764
2025-08-05 23:33:00,30.70023,1.0416669999999995,0.6940753432463425,5.584488,4.976851000000001,28.935199999999952,6387.356388896764
2025-08-06 01:18:00,31.22106,0.9259259999999996,0.6492138700204799,5.468753,4.976857000000001,29.22460000000001,6387.356388896764
2025-08-06 01:33:00,30.454285,1.0416670000000003,0.6940753432463428,5.497682999999999,4.890045999999999,29.51389999999998,6387.356388896764
2025-08-06 03:06:00,31.467015000000004,0.5787040000000001,0.5641143342227285,4.832175,4.803241000000001,29.80329999999998,6387.356388896764
2025-08-06 03:15:00,30.7147,0.7233799999999997,0.6002200222086843,5.208336,4.976856,29.224500000000035,6387.356388896764
2025-08-06 03:21:00,30.7147,0.8101849999999997,0.6548889958187155,5.295141999999999,5.005787,29.513999999999953,6387.356388896764
2025-08-06 03:57:00,30.1794,0.8969899999999997,0.637741091130776,5.381946999999999,4.918977,29.51389999999998,6387.356388896764
2025-08-06 04:27:00,30.150464999999997,0.9548610000000002,0.6794990498866229,5.439812,4.947921,29.80329999999998,6387.356388896764
2025-08-06 04:30:00,30.7147,0.9837960000000008,0.6909685058525536,5.468752,4.947916,29.803200000000004,6387.356388896764
2025-08-06 04:54:00,30.179395,1.0127310000000005,0.6830015133323566,5.613422,5.034720999999999,30.382000000000005,6387.356388896764
2025-08-06 05:15:00,30.45428,0.9548610000000002,0.7160559117662024,5.497687,5.063656,29.513900000000035,6387.356388896764
2025-08-06 05:24:00,31.23553,0.8680560000000002,0.6622699101991795,5.3530120000000005,4.976856,29.513900000000035,6387.356388896764
2025-08-06 05:42:00,30.975115000000002,0.8969910000000008,0.6742869311356302,5.410877000000001,5.005786,29.513800000000003,6387.356388896764
2025-08-06 06:09:00,37.16724,1.5624989999999999,0.8330885235286934,5.989584,4.803245,30.67130000000003,6387.356388896764
2025-08-06 06:12:00,35.60474,1.273148,0.7797532936280133,5.931709,5.092591,30.671299999999974,6387.406388896764
2025-08-06 06:15:00,34.563075,1.1284720000000004,0.7858910674058903,5.787034000000001,5.1794020000000005,30.382000000000005,6387.456388896764
2025-08-06 06:18:00,37.152775,1.157407,0.7777696267038985,5.787038000000001,5.121531,30.67130000000003,6387.506388896764
2025-08-06 06:21:00,37.688075,1.1863420000000007,0.8831247434352603,6.423608,5.8738459999999995,30.382000000000005,6387.5563888967645
2025-08-06 06:24:00,36.371525,0.9548610000000002,0.7849967940359429,6.221064,5.902783,31.539300000000026,6387.606388896765
2025-08-06 06:27:00,35.32986,1.359954,0.8536030020569333,6.510416,5.642361999999999,30.38190000000003,6387.656388896765
2025-08-06 06:30:00,35.86516,1.2442129999999993,0.830685552161556,6.163189999999999,5.439817,30.9606,6387.706388896765
2025-08-06 06:33:00,38.94676,1.1863420000000007,0.8084467601571677,5.989578,5.324075999999999,31.828700000000026,6387.756388896765
2025-08-06 06:36:00,35.08391,1.0416659999999993,0.751408697620511,5.671293,5.150467000000001,30.9606,6387.806388896765
2025-08-06 06:39:00,36.89236,1.0416659999999993,0.7327281280016477,5.584493,5.034727,30.092600000000004,6387.856388896766
2025-08-06 06:42:00,42.549189999999996,1.157407,0.7375209247717615,5.613428,4.890051,31.82869999999997,6387.906388896766
2025-08-06 06:45:00,38.94676,1.0127309999999996,0.7578280401732906,5.5844879999999995,5.121527,32.117999999999995,6387.956388896766
2025-08-06 06:48:00,43.590855000000005,1.1284720000000004,0.804737639709581,5.5844879999999995,5.005786,32.696699999999964,6388.006388896766
2025-08-06 06:51:00,44.878474999999995,1.0995369999999998,0.7554217475134234,5.5844879999999995,4.976851000000001,32.40730000000002,6388.056388896766
2025-08-06 06:54:00,47.193285,1.0416659999999993,0.7514023108925603,5.526622999999999,5.005787,33.56479999999999,6388.1063888967665
2025-08-06 06:57:00,43.330439999999996,1.0127309999999996,0.7578280401732906,5.642363,5.1794020000000005,33.27539999999999,6388.156388896767
2025-08-06 07:00:00,44.618055,1.0127309999999996,0.7397215579632727,5.526622999999999,5.0347219999999995,31.82869999999997,6388.206388896767
2025-08-06 07:03:00,44.618055,1.1284719999999995,0.7858910674058899,5.787032999999999,5.1794009999999995,31.828700000000026,6388.256388896767
2025-08-06 07:06:00,46.67245,1.157407,0.7972033624323528,5.960648000000001,5.324071000000001,33.275499999999965,6388.306388896767
2025-08-06 07:09:00,48.755785,1.0416659999999993,0.7696990348651033,5.787032999999999,5.295137,33.27540000000005,6388.356388896767
2025-08-06 07:12:00,46.672455,1.0416660000000002,0.7876362220441293,5.787038000000001,5.324072,33.56479999999999,6388.406388896768
2025-08-06 07:15:00,44.90741,1.0416660000000002,0.7876362220441293,5.787038000000001,5.324072,32.11809999999997,6388.456388896768
2025-08-06 07:18:00,52.618629999999996,1.1863420000000007,0.8276531875209242,5.931708,5.295136,34.43280000000004,6388.506388896768
2025-08-06 07:21:00,55.439814999999996,1.0416660000000002,0.7876362220441293,6.047458000000001,5.584492,36.16900000000001,6388.556388896768
2025-08-06 07:30:00,30.16493,1.0416659999999993,0.787636222044129,6.365743,5.902777,29.803200000000004,6388.606388896768
2025-08-06 07:33:00,38.16551,1.3020830000000005,0.8725307096493895,6.539348,5.787035,30.96059999999997,6388.606388896768
2025-08-06 07:36:00,44.60359,1.157407,0.8712007318038879,6.336803,5.815976,32.117999999999995,6388.6563888967685
2025-08-06 07:39:00,50.824655,1.3310179999999994,0.9032359384959332,7.0312529999999995,6.278935,34.72230000000002,6388.706388896769
2025-08-06 07:42:00,62.65914,1.0416669999999995,0.9210869162649967,6.828702,6.597225000000001,37.03709999999998,6388.756388896769
2025-08-06 07:45:00,70.109955,0.8969909999999999,1.0869895102020777,7.667822,8.072921000000001,39.3518,6388.806388896769
2025-08-06 07:48:00,67.28877,1.3888889999999998,1.2069624831934234,8.767364999999998,8.420136,40.219899999999996,6388.856388896769
2025-08-06 07:51:00,69.86400499999999,1.2442130000000002,1.1854008836727608,8.391204000000002,8.275461,41.95599999999999,6388.906388896769
2025-08-06 07:54:00,77.5897,1.2442130000000002,1.2150478000177432,8.622688,8.564815,45.13890000000001,6388.95638889677
2025-08-06 07:57:00,88.38252,1.186343,1.2292366932364596,8.420138,8.506944999999998,51.21530000000001,6389.00638889677
2025-08-06 08:00:00,100.0,0.8680559999999993,1.2289590095641905,8.101855999999998,8.912040000000001,57.87040000000002,6389.05638889677
2025-08-06 08:03:00,91.98495500000001,1.273148,1.4263810931397662,9.375,9.693292,52.662000000000006,6389.10638889677
2025-08-06 08:06:00,91.21817,1.3020829999999997,1.3870772472725865,9.20139,9.374997,52.08329999999998,6389.15638889677
2025-08-06 08:09:00,89.17823999999999,1.273148,1.3719290811900877,9.08565,9.288191999999999,52.37270000000001,6389.2063888967705
2025-08-06 08:12:00,86.31366,1.2152779999999996,1.3682556923904883,9.02778,9.346062,53.240699999999975,6389.256388896771
2025-08-06 08:15:00,85.546875,1.0416660000000002,1.297194890399201,8.651618000000001,9.201391999999998,52.08329999999998,6389.306388896771
2025-08-06 08:18:00,86.082175,0.9837959999999999,1.2258281047093735,8.478007000000002,8.998840999999999,52.08339999999998,6389.356388896771
2025-08-06 08:21:00,100.0,0.78125,1.1387050505217429,7.89931,8.70949,54.39820000000003,6389.406388896771
2025-08-06 08:24:00,90.95775499999999,0.7233790000000004,1.1677923492458273,8.043982,9.085653,55.844899999999996,6389.456388896771
2025-08-06 08:27:00,87.355325,0.9259259999999996,1.2530047842689267,8.449078,9.172452,54.1088,6389.506388896772
2025-08-06 08:30:00,85.80729,1.0127310000000005,1.2803628857262244,8.593748,9.172457,52.08330000000001,6389.556388896772
2025-08-06 08:33:00,83.49248,1.070602,1.3010913131341773,8.709494,9.201391999999998,52.66209999999995,6389.606388896772
2025-08-06 08:36:00,83.24653,1.0995369999999998,1.3045382672649144,8.709493,9.143516,50.925899999999984,6389.656388896772
2025-08-06 08:39:00,87.109375,1.0127319999999997,1.267812424511185,8.593753,9.143521,52.08330000000004,6389.706388896772
2025-08-06 08:42:00,100.0,1.0127310000000005,1.2551929077300648,8.506942,9.027781,53.530100000000004,6389.7563888967725
2025-08-06 08:45:00,86.84896,0.7233799999999997,1.178742041426503,8.101852000000001,9.172452,52.37269999999998,6389.806388896773
2025-08-06 08:48:00,78.35648,0.9837959999999999,1.26335722871207,8.651619,9.259263,49.76850000000002,6389.856388896773
2025-08-06 08:51:00,73.46643499999999,1.3020830000000005,1.3020824999683565,9.143519999999999,9.143517,46.875,6389.906388896773
2025-08-06 08:54:00,73.95832999999999,1.3310179999999994,1.3164969930995518,9.114584999999998,9.085647,46.875,6389.956388896773
2025-08-06 08:57:00,74.493635,1.273148,1.2875608243341345,9.02778,9.056712000000001,46.00689999999997,6390.006388896773
2025-08-06 09:00:00,75.0,1.2442129999999993,1.2871296649181707,8.883099999999999,8.969907000000001,46.00690000000003,6390.056388896774
2025-08-06 09:03:00,74.21875,1.273148,1.3160729468467725,8.96991,9.056712000000001,46.296299999999974,6390.106388896774
2025-08-06 09:06:00,76.79398,1.359954,1.3160759259443628,9.05671,8.969906,47.1644,6390.156388896774
2025-08-06 09:09:00,76.5625,1.359954,1.3454361475514673,9.05671,9.027776,46.875,6390.206388896774
2025-08-06 09:12:00,77.054395,1.2442129999999993,1.287129664918172,8.998840000000001,9.085647,46.00699999999995,6390.256388896774
2025-08-06 09:15:00,78.86285,1.2442130000000002,1.3152265424827425,8.940974,9.085650999999999,45.428200000000004,6390.3063888967745
2025-08-06 09:18:00,80.65683,1.1284719999999995,1.2541791309458115,8.767363,9.027781000000001,46.875,6390.356388896775
2025-08-06 09:21:00,81.698495,0.9259259999999996,1.2165826868348617,8.449072999999999,9.085647,48.32170000000002,6390.406388896775
2025-08-06 09:24:00,80.65683,0.9259259999999996,1.2287929744251578,8.420138,9.085652,48.6112,6390.456388896775
2025-08-06 09:27:00,77.835645,0.9259259999999996,1.204303149316064,8.506948000000001,9.114582,49.189899999999966,6390.506388896775
2025-08-06 09:30:00,77.560765,1.0127309999999996,1.2424953285535019,8.535878,9.027777,46.58570000000003,6390.556388896775
2025-08-06 09:33:00,76.30207999999999,1.0127309999999996,1.2168731397419437,8.622683,9.056712000000001,46.29630000000003,6390.606388896776
2025-08-06 09:36:00,76.54803,1.1284720000000004,1.2406149262420458,8.680558,8.912036,46.00689999999997,6390.656388896776
2025-08-06 09:39:00,77.560765,1.0416659999999993,1.2331442792222276,8.622683,9.027777,47.74309999999997,6390.706388896776
2025-08-06 09:42:00,78.327545,1.0995369999999998,1.2519482349656568,8.680553,8.998846,46.5856,6390.756388896776
2025-08-06 09:45:00,76.30207999999999,1.1284720000000004,1.2943337889936113,8.767359,9.114587,46.296299999999974,6390.806388896776
2025-08-06 09:48:00,78.86285,1.186343,1.2711722874626958,8.825234,8.998840999999999,46.875,6390.8563888967765
2025-08-06 09:51:00,76.54803,1.1863419999999998,1.2849574623659663,8.883104,9.085652,46.5857,6390.906388896777
2025-08-06 09:54:00,76.01273,1.2442129999999993,1.2871296649181707,8.883099999999999,8.969907000000001,48.032400000000024,6390.956388896777
2025-08-06 09:57:00,75.260415,1.1863419999999998,1.2572949543641982,8.854164,8.998842,46.2963,6391.006388896777
2025-08-06 10:00:00,78.862845,1.0416669999999995,1.2069667997353994,8.478007999999999,8.825230999999999,46.58559999999997,6391.056388896777
2025-08-06 10:03:00,81.698495,0.9548610000000002,1.2089846293216349,8.362267,8.912036,48.61100000000002,6391.106388896777
2025-08-06 10:06:00,81.698495,0.9548610000000002,1.2089846293216349,8.333337,8.883106,48.321800000000025,6391.156388896778
2025-08-06 10:09:00,80.381945,1.0127309999999996,1.229721330851587,8.535883,8.998842,47.164300000000026,6391.206388896778
2025-08-06 10:12:00,76.54803,1.0416670000000003,1.258994470541838,8.622684,9.085647,46.5856,6391.256388896778
2025-08-06 10:15:00,76.79398,1.070601,1.236094348324834,8.680558,9.027777,47.1644,6391.306388896778
2025-08-06 10:18:00,77.300345,1.0995369999999998,1.2385865052118692,8.535883,8.825236,46.87499999999997,6391.356388896778
2025-08-06 10:21:00,79.123265,1.070602,1.2492576367937465,8.449078,8.825236,48.321800000000025,6391.4063888967785
2025-08-06 10:24:00,79.39814999999999,0.9259259999999996,1.204303149316064,8.333338,8.940971999999999,45.717600000000004,6391.456388896779
2025-08-06 10:27:00,78.081595,0.9837959999999999,1.2131689993004078,8.449078,8.940971999999999,47.74309999999997,6391.506388896779
2025-08-06 10:30:00,77.32928,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,47.74310000000003,6391.556388896779
2025-08-06 10:33:00,77.82118,1.0416669999999995,1.220095842305251,8.449078,8.825230999999999,47.1643,6391.606388896779
2025-08-06 10:36:00,78.11053,1.0127309999999996,1.22972575826262,8.478007999999999,8.940977,47.453700000000026,6391.656388896779
2025-08-06 10:39:00,78.327545,0.983797,1.2258286837324306,8.449072999999999,8.969906,47.453599999999994,6391.70638889678
2025-08-06 10:42:00,76.54803,1.0127310000000005,1.2424953285535023,8.506948,8.998847,44.84949999999998,6391.75638889678
2025-08-06 10:45:00,74.739585,1.1284720000000004,1.2810335679054126,8.709489,9.027777,46.296299999999974,6391.80638889678
2025-08-06 10:48:00,71.629055,1.186343,1.243319672895345,8.883099999999999,8.998847,44.27089999999998,6391.85638889678
2025-08-06 10:51:00,72.42476500000001,1.2152769999999995,1.2296877707780862,8.940974,8.969907000000001,44.84949999999998,6391.90638889678
2025-08-06 10:54:00,73.712385,1.1863419999999998,1.2572949543641982,8.796299,8.940977,45.42829999999998,6391.9563888967805
2025-08-06 10:57:00,72.69965,1.273148,1.287565787086597,8.854164,8.883106,44.56020000000001,6392.006388896781
2025-08-06 11:00:00,70.862265,1.186343,1.2572954741072633,8.825230000000001,8.969907,44.27080000000001,6392.056388896781
2025-08-06 11:03:00,69.83507,1.2442129999999993,1.244217500017178,8.883099999999999,8.883107,43.69209999999998,6392.106388896781
2025-08-06 11:06:00,73.71238,1.273148,1.2875608243341345,8.825233999999998,8.854166,44.849500000000035,6392.156388896781
2025-08-06 11:09:00,75.24595,1.2442130000000002,1.2729282892775737,8.796299,8.854166,44.27089999999998,6392.206388896781
2025-08-06 11:12:00,76.041665,1.157407,1.2696343991370598,8.680554,8.912037,47.1644,6392.256388896782
2025-08-06 11:15:00,74.479165,1.1284720000000004,1.2541791309458115,8.709489,8.969907,44.84949999999998,6392.306388896782
2025-08-06 11:18:00,74.493635,1.1863419999999998,1.2433143086203273,8.825233999999998,8.940971999999999,44.84960000000001,6392.356388896782
2025-08-06 11:21:00,73.95832999999999,1.1863419999999998,1.2292361812558574,8.825229,8.912037,45.428200000000004,6392.406388896782
2025-08-06 11:24:00,73.987265,1.1863419999999998,1.243319157011474,8.825229,8.940977,45.13900000000001,6392.456388896782
2025-08-06 11:27:00,72.670715,1.157407,1.2283248538808873,8.767364,8.912037,46.007000000000005,6392.5063888967825
2025-08-06 11:30:00,73.9728,1.186343,1.2572954741072633,8.680554,8.825230999999999,45.1388,6392.556388896783
2025-08-06 11:33:00,70.34143499999999,1.0995370000000007,1.2251398821239492,8.680554,8.940977,45.13889999999998,6392.606388896783
2025-08-06 11:36:00,69.84953999999999,1.1284720000000004,1.213207454494561,8.622684,8.796292000000001,43.11340000000001,6392.656388896783
2025-08-06 11:39:00,67.7662,1.1863419999999998,1.1863419999779405,8.622689,8.622687,41.95600000000002,6392.706388896783
2025-08-06 11:42:00,61.588539999999995,1.1574079999999993,1.1861097044862463,8.535879999999999,8.593752,40.219899999999996,6392.756388896783
2025-08-06 11:45:00,59.273725,1.1284719999999995,1.1428759828627437,8.535884,8.564812,41.08800000000002,6392.806388896784
2025-08-06 11:48:00,56.95891,1.1863419999999998,1.1274820464459048,8.506944,8.391202,38.7731,6392.856388896784
2025-08-06 11:51:00,54.65856,1.1863419999999998,1.1124395672736738,8.362264,8.217592,37.615700000000004,6392.906388896784
2025-08-06 11:54:00,55.671295,1.157407,1.0985235472881039,8.275464,8.159727,38.194500000000005,6392.956388896784
2025-08-06 11:57:00,55.16493,1.2442130000000002,1.1245097003570577,8.275459,8.043986,37.615700000000004,6393.006388896784
2025-08-06 12:00:00,55.671295,1.157407,1.1282271766661467,8.246529,8.188662,38.483799999999974,6393.0563888967845
2025-08-06 12:03:00,56.95891,1.2152780000000005,1.1414174235147918,8.246524,8.101856,37.3263,6393.106388896785
2025-08-06 12:06:00,61.082175,1.2152780000000005,1.110934591311798,8.246524,8.043986,37.90519999999998,6393.156388896785
2025-08-06 12:09:00,59.80903,1.1284720000000004,1.0844930979870975,8.333334,8.246531999999998,38.48380000000003,6393.206388896785
2025-08-06 12:12:00,60.31539,1.186343,1.112440046285484,8.275464,8.130790999999999,38.194500000000005,6393.256388896785
2025-08-06 12:15:00,62.644675,1.1284720000000004,1.1428809409352658,8.362268,8.391206,39.0625,6393.306388896785
2025-08-06 12:18:00,61.617475,1.070602,1.1274821149176488,8.420144,8.535882,38.773199999999974,6393.356388896786
2025-08-06 12:21:00,57.479744999999994,1.070602,1.141409412799592,8.478014000000002,8.622682000000001,36.74759999999998,6393.406388896786
2025-08-06 12:24:00,57.50868,1.0995369999999998,1.1282271253665355,8.275464,8.333337,37.32639999999998,6393.456388896786
2025-08-06 12:27:00,54.644095,1.0416670000000003,1.0844954525274342,8.304394,8.391207,36.747600000000034,6393.506388896786
2025-08-06 12:30:00,58.781825,1.1574080000000002,1.0985240301814843,8.304394,8.188656,38.483799999999974,6393.556388896786
2025-08-06 12:33:00,52.5897,1.1284720000000004,1.099288210288131,8.304394000000002,8.246531999999998,36.45829999999995,6393.6063888967865
2025-08-06 12:36:00,52.850115,1.0995369999999998,1.1423947942602362,8.217589,8.304402,37.326400000000035,6393.656388896787
2025-08-06 12:39:00,53.862845,1.2152780000000005,1.110934591311798,8.304394000000002,8.101856,36.16899999999998,6393.706388896787
2025-08-06 12:42:00,53.096064999999996,1.1284720000000004,1.0844930979870975,8.217594000000002,8.130792,35.59030000000001,6393.756388896787
2025-08-06 12:45:00,51.31655,1.157407,1.0985235472881039,8.217594000000002,8.101857,36.16890000000001,6393.806388896787
2025-08-06 12:48:00,53.11053,1.157407,1.0985235472881039,8.304394000000002,8.188657000000001,36.16899999999998,6393.856388896787
2025-08-06 12:51:00,54.918980000000005,1.1574080000000002,1.08346576487102,8.246524,8.101856,36.16899999999998,6393.906388896788
2025-08-06 12:54:00,55.16493,1.1284720000000004,1.0695584543630174,8.130788,8.015046,36.45830000000001,6393.956388896788
2025-08-06 12:57:00,51.54803,1.0127319999999997,1.0695585265471845,8.043984,8.159722,37.03710000000001,6394.006388896788
2025-08-06 13:00:00,50.274879999999996,1.1574080000000002,1.0834605346918549,8.159724,8.015046,35.87960000000004,6394.056388896788
2025-08-06 13:03:00,52.32928,1.186343,1.0819145392076774,8.130784,7.928241000000001,35.87960000000004,6394.106388896788
2025-08-06 13:06:00,54.644095,1.1574080000000002,1.0834605346918549,8.159724,8.015046,37.03709999999995,6394.1563888967885
2025-08-06 13:09:00,57.74016,1.186343,1.112440046285484,8.304394,8.159721000000001,36.16900000000004,6394.206388896789
2025-08-06 13:12:00,63.91782499999999,1.186343,1.1423929199806013,8.391204,8.304400999999999,38.483799999999974,6394.256388896789
2025-08-06 13:15:00,67.042825,1.2442130000000002,1.1854008836727608,8.478014,8.362271,39.641200000000026,6394.306388896789
2025-08-06 13:18:00,69.3287,1.186343,1.2292366932364631,8.622684,8.709491,41.087999999999965,6394.356388896789
2025-08-06 13:21:00,71.672455,1.186343,1.2292366932364596,8.738424,8.825230999999999,42.53479999999996,6394.406388896789
2025-08-06 13:24:00,70.37037000000001,1.1284720000000004,1.2269618638082318,8.796294,8.998842,42.24539999999996,6394.45638889679
2025-08-06 13:27:00,70.8912,1.2152780000000005,1.243990651610949,8.825234000000002,8.883106,41.95600000000002,6394.50638889679
2025-08-06 13:30:00,71.13715,1.0995369999999998,1.1979571347820661,8.709494,8.912037,42.53480000000002,6394.55638889679
2025-08-06 13:33:00,72.178815,1.0416659999999993,1.1670355842561362,8.564813,8.825227,43.40280000000001,6394.60638889679
2025-08-06 13:36:00,71.94733500000001,1.0416659999999993,1.1937454562612286,8.420143,8.738427,43.40280000000001,6394.65638889679
2025-08-06 13:39:00,70.61632,1.0416660000000002,1.1670355842561368,8.506948,8.767361999999999,44.27090000000004,6394.7063888967905
2025-08-06 13:42:00,71.13714999999999,1.1284720000000004,1.1993579825669856,8.535878,8.680556,43.11340000000001,6394.756388896791
2025-08-06 13:45:00,71.3831,1.0416659999999993,1.1399415874460783,8.478012999999999,8.680557,43.40270000000004,6394.806388896791
2025-08-06 13:48:00,70.61632,0.9548609999999993,1.132549301429882,8.246528,8.622687,42.82409999999999,6394.856388896791
2025-08-06 13:51:00,70.12442,0.9548609999999993,1.1325448119104804,8.275468,8.651617,44.27079999999995,6394.906388896791
2025-08-06 13:54:00,70.8912,0.9548609999999993,1.1195116267491525,8.246528,8.593747,41.95600000000002,6394.956388896791
2025-08-06 13:57:00,70.09549,1.0995369999999998,1.1703846088042151,8.391202999999999,8.535876,41.95600000000002,6395.006388896792
2025-08-06 14:00:00,70.37037000000001,0.9259259999999996,1.116249879974964,8.130787999999999,8.535882,43.11340000000001,6395.056388896792
2025-08-06 14:03:00,68.590855,0.9548610000000002,1.0931616234277264,8.304397999999999,8.593747,41.377399999999966,6395.106388896792
2025-08-06 14:06:00,68.83681,1.0995369999999998,1.1564394767326407,8.362273,8.478006,43.11340000000001,6395.156388896792
2025-08-06 14:09:00,69.86400499999999,1.0127309999999996,1.151353126434424,8.246528000000001,8.535877000000001,42.82409999999999,6395.206388896792
2025-08-06 14:12:00,68.83681,1.0127309999999996,1.1646366165806636,8.246523,8.564812,41.95599999999996,6395.2563888967925
2025-08-06 14:15:00,68.57639,1.0995369999999998,1.1564394767326407,8.362273,8.478006,42.245299999999986,6395.306388896793
2025-08-06 14:18:00,67.809605,1.0127309999999996,1.137979567305165,8.246523,8.506941999999999,40.79860000000002,6395.356388896793
2025-08-06 14:21:00,67.28877,1.0416659999999993,1.126244622726015,8.333333,8.506947,41.377399999999966,6395.406388896793
2025-08-06 14:24:00,65.98669,1.070602,1.1414142080787015,8.391204,8.535882,41.66659999999996,6395.456388896793
2025-08-06 14:27:00,66.50752,1.0995369999999998,1.156444314022041,8.391204,8.506947,41.37740000000002,6395.506388896793
2025-08-06 14:30:00,65.21991,1.070602,1.1689537893456472,8.333334,8.535882,39.3519,6395.556388896794
2025-08-06 14:33:00,67.01389,1.157407,1.157404499996499,8.449078,8.449071,40.798599999999965,6395.606388896794
2025-08-06 14:36:00,68.83681,1.1284720000000004,1.142875982862748,8.391208,8.420136,41.95600000000002,6395.656388896794
2025-08-06 14:39:00,67.013885,1.0416660000000002,1.1535405539501482,8.275458,8.506941999999999,41.66669999999999,6395.706388896794
2025-08-06 14:42:00,66.23264,1.0416659999999993,1.1399415874460783,8.333333,8.535877000000001,41.37730000000005,6395.756388896794
2025-08-06 14:45:00,69.082755,1.0995369999999998,1.1842242172525237,8.391202999999999,8.564816,41.37729999999999,6395.8063888967945
2025-08-06 14:48:00,68.85127499999999,1.0416659999999993,1.1399415874460783,8.333333,8.535877000000001,42.82409999999999,6395.856388896795
2025-08-06 14:51:00,68.83681,1.0995369999999998,1.184219452888723,8.420144,8.593747,42.24540000000002,6395.906388896795
2025-08-06 14:54:00,67.795135,1.0995369999999998,1.1423899185369484,8.449074,8.535877000000001,41.087999999999965,6395.956388896795
2025-08-06 14:57:00,66.75347,1.070601,1.1689485358662184,8.391208,8.593747,41.377399999999966,6396.006388896795
2025-08-06 15:00:00,68.301505,1.1284720000000004,1.171336059058086,8.391208,8.478006,41.66660000000002,6396.056388896795
2025-08-06 15:03:00,67.56366,1.070601,1.1414136862663036,8.362268,8.506947,41.37730000000005,6396.106388896796
2025-08-06 15:06:00,66.23264,1.0416659999999993,1.126244622726015,8.333333,8.506947,40.79860000000002,6396.156388896796
2025-08-06 15:09:00,66.247105,1.0995369999999998,1.1842242172525237,8.391202999999999,8.564816,41.37740000000002,6396.206388896796
2025-08-06 15:12:00,64.467595,1.0416670000000003,1.1670361236171034,8.420144,8.680557,39.641200000000026,6396.256388896796
2025-08-06 15:15:00,63.671875,1.070601,1.155233147503858,8.420138,8.593747,39.930499999999995,6396.306388896796
2025-08-06 15:18:00,66.247105,1.186343,1.142387790890935,8.535884,8.449071,39.93050000000005,6396.3563888967965
2025-08-06 15:21:00,64.19271,1.0995369999999998,1.1423899185369466,8.420144,8.506947,40.798599999999965,6396.406388896797
2025-08-06 15:24:00,63.91782499999999,1.157407,1.1574044999927584,8.478014000000002,8.478007,40.509299999999996,6396.456388896797
2025-08-06 15:27:00,66.50752,1.2442130000000002,1.1703824000721472,8.593754,8.449071,40.7987,6396.506388896797
2025-08-06 15:30:00,63.932294999999996,1.0995370000000007,1.1564443140220413,8.449074,8.564817,40.79860000000002,6396.556388896797
2025-08-06 15:33:00,60.069445,1.1284720000000004,1.1571658529302264,8.506944,8.564812,40.21999999999997,6396.606388896797
2025-08-06 15:36:00,64.178245,1.186343,1.1863425000158592,8.535884,8.535881,40.7987,6396.656388896798
2025-08-06 15:39:00,66.00116,1.0995369999999998,1.1423899185369466,8.333333,8.420136,41.08790000000005,6396.706388896798
2025-08-06 15:42:00,64.71354500000001,1.0416659999999993,1.1262398700376255,8.362273,8.535877000000001,40.509299999999996,6396.756388896798
2025-08-06 15:45:00,64.97396,1.0995369999999998,1.1423899185369484,8.535884,8.622687,40.509299999999996,6396.806388896798
2025-08-06 15:48:00,64.97396,1.0995369999999998,1.1703846088042151,8.478014,8.622687,41.37740000000002,6396.856388896798
2025-08-06 15:51:00,65.72627499999999,1.157407,1.1861091962540984,8.535878,8.593751000000001,40.509199999999964,6396.9063888967985
2025-08-06 15:54:00,67.28877499999999,1.0995369999999998,1.184219452888723,8.420143,8.593746,40.21980000000002,6396.956388896799
2025-08-06 15:57:00,66.001155,1.0416660000000002,1.153535872271146,8.449078,8.680551999999999,42.53469999999999,6397.006388896799
2025-08-06 16:00:00,67.042825,1.070601,1.1689532591711327,8.420138,8.622687,40.50920000000002,6397.056388896799
2025-08-06 16:03:00,67.795135,1.1284720000000004,1.1854004646794534,8.449078,8.564816,41.95600000000002,6397.106388896799
2025-08-06 16:06:00,67.809605,1.0416659999999993,1.1670355842561362,8.362273,8.622687,41.377200000000016,6397.156388896799
2025-08-06 16:09:00,68.055555,1.0127309999999996,1.151353126434424,8.420143,8.709492000000001,41.08790000000005,6397.2063888968
2025-08-06 16:12:00,67.042825,1.0995369999999998,1.1703846088042151,8.478014,8.622687,41.66669999999999,6397.2563888968
2025-08-06 16:15:00,67.53472,1.0995369999999998,1.1703846088042151,8.391202999999999,8.535876,40.798599999999965,6397.3063888968
2025-08-06 16:18:00,66.782405,0.9837959999999999,1.1355141477314536,8.304397999999999,8.622682000000001,41.95599999999996,6397.3563888968
2025-08-06 16:21:00,66.73900499999999,1.0995369999999998,1.184219452888723,8.420143,8.593746,39.64119999999997,6397.4063888968
2025-08-06 16:24:00,69.34317,1.1284720000000004,1.171336059058086,8.506948,8.593746,41.37740000000002,6397.4563888968005
2025-08-06 16:27:00,67.53472,1.0416660000000002,1.1399415874460792,8.449078,8.651622,41.66669999999999,6397.506388896801
2025-08-06 16:30:00,63.91782499999999,1.1863419999999998,1.1863419999779405,8.622689,8.622687,41.377200000000016,6397.556388896801
2025-08-06 16:33:00,66.247105,1.1284720000000004,1.171336059058086,8.449078,8.535876,41.37729999999999,6397.606388896801
2025-08-06 16:36:00,66.247105,1.070601,1.127481597360717,8.420138,8.535877000000001,40.798599999999965,6397.656388896801
2025-08-06 16:39:00,64.95948999999999,1.0127309999999996,1.1245034728573904,8.333333,8.564812,41.08789999999999,6397.706388896801
2025-08-06 16:42:00,64.17823999999999,1.1284720000000004,1.171336059058086,8.535884,8.622682000000001,41.08790000000005,6397.756388896802
2025-08-06 16:45:00,64.19270499999999,1.186343,1.1718179692818114,8.564814,8.535881,40.219899999999996,6397.806388896802
2025-08-06 16:48:00,65.75520499999999,1.070601,1.155233147503858,8.420138,8.593747,40.798599999999965,6397.856388896802
2025-08-06 16:51:00,63.686345,1.0416670000000003,1.1535364074626002,8.420144,8.651617,40.509299999999996,6397.906388896802
2025-08-06 16:54:00,62.919560000000004,1.2442130000000002,1.2296857314633245,8.564819,8.535876,41.087999999999965,6397.956388896802
2025-08-06 16:57:00,63.91782499999999,1.2442130000000002,1.2002843017350875,8.622689,8.535876,40.509299999999996,6398.0063888968025
2025-08-06 17:00:00,64.945025,1.070601,1.127481597360717,8.420138,8.535877000000001,39.93060000000003,6398.056388896803
2025-08-06 17:03:00,68.57639,0.983797,1.1486762147859473,8.130783000000001,8.478006,41.95600000000002,6398.106388896803
2025-08-06 17:06:00,67.809605,1.0416659999999993,1.153535872271145,8.420143,8.651617,41.087999999999965,6398.156388896803
2025-08-06 17:09:00,69.34317,1.070602,1.1689537893456474,8.362268,8.564816,41.66669999999999,6398.206388896803
2025-08-06 17:12:00,67.013885,0.9837959999999999,1.1222638501271742,8.275463,8.564817,40.798599999999965,6398.256388896803
2025-08-06 17:15:00,64.699075,1.0127310000000005,1.1513531264344241,8.362268,8.651617,39.64119999999997,6398.306388896804
2025-08-06 17:18:00,69.082755,1.2442129999999993,1.1552340490860316,8.622683,8.449069999999999,40.509199999999964,6398.356388896804
2025-08-06 17:21:00,67.53472,1.0127309999999996,1.151353126434424,8.362273,8.651622,40.509299999999996,6398.406388896804
2025-08-06 17:24:00,65.234375,0.9837959999999999,1.1355141477314536,8.246528,8.564812,40.219899999999996,6398.456388896804
2025-08-06 17:27:00,59.042244999999994,0.9837959999999999,1.122263850127175,8.159718,8.449072000000001,39.0625,6398.506388896804
2025-08-06 17:30:00,57.75463,1.0416660000000002,1.1124365196562103,8.246528,8.391202,38.7731,6398.5563888968045
2025-08-06 17:33:00,54.6875,0.9837959999999999,1.0819109977174814,8.072918000000001,8.275462000000001,37.61579999999998,6398.606388896805
2025-08-06 17:36:00,54.152195,1.0127309999999996,1.0413985391199239,8.043982999999999,8.101852000000001,37.61579999999998,6398.656388896805
