Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-06 17:39:00,49.754055,0.9837959999999999,1.0405915652908495,7.841438,7.957172,36.16900000000004,6398.706388896805
2025-08-06 17:42:00,47.453705,1.070602,1.0560659033611912,8.043984000000002,8.015042000000001,34.14359999999999,6398.756388896805
2025-08-06 17:45:00,47.96007,1.070601,1.056070453878358,7.986108,7.957177,34.72229999999996,6398.806388896805
2025-08-06 17:48:00,47.974535,1.0127310000000005,1.041403447770556,8.101848,8.159727,35.011600000000044,6398.856388896806
2025-08-06 17:51:00,48.480900000000005,1.070601,1.0413985205938943,8.130788,8.072917,35.59030000000001,6398.906388896806
2025-08-06 17:54:00,49.5081,1.0995369999999998,1.0555396537250243,8.159724,8.072917,34.72220000000004,6398.956388896806
2025-08-06 17:57:00,46.68692,1.157407,1.0834600562237735,8.217593999999998,8.072917,35.01150000000001,6399.006388896806
2025-08-06 18:00:00,48.726855,1.2442130000000002,1.0611513493390943,8.304394000000002,7.957171,33.85419999999999,6399.056388896806
2025-08-06 18:03:00,40.205439999999996,1.0995369999999998,1.0555396537250243,8.130784,8.043977,32.407399999999996,6399.1063888968065
2025-08-06 18:06:00,39.467595,0.9837959999999999,1.0124534268111272,8.072918,8.130782,32.11809999999997,6399.156388896807
2025-08-06 18:15:00,34.30266,1.273148,0.9725026751755097,7.957178000000001,7.40741,32.11810000000003,6399.156388896807
2025-08-06 18:18:00,41.015625,1.8807869999999998,0.9077224467256253,8.130783,6.597225999999999,30.67130000000003,6399.156388896807
2025-08-06 18:24:00,37.659139999999994,1.2442130000000002,0.906708823654654,7.089124,6.4814810000000005,30.381899999999973,6399.156388896807
2025-08-06 18:27:00,42.274305,1.2442130000000002,0.8882245777638307,6.8576440000000005,6.221061000000001,32.986099999999965,6399.206388896807
2025-08-06 18:30:00,46.93287,0.9259260000000005,0.7722349441592692,6.365742,6.076386,32.986099999999965,6399.256388896807
2025-08-06 18:33:00,42.288775,0.694445,0.750827440730961,6.018521999999999,6.134257,32.11810000000003,6399.306388896807
2025-08-06 18:36:00,43.57639,0.78125,0.7519448949741887,6.163192,6.105322,31.5394,6399.356388896807
2025-08-06 18:39:00,35.32986,0.8391200000000003,0.7798200253646536,6.0763869999999995,5.960647,31.53929999999997,6399.406388896808
2025-08-06 18:42:00,38.179975,0.9548609999999993,0.8015004262217335,6.076388,5.787037,31.5394,6399.456388896808
2025-08-06 18:45:00,33.796295,1.0127309999999996,0.8101488897062401,6.105323,5.729162,31.25,6399.506388896808
2025-08-06 18:48:00,31.987845,0.9548609999999993,0.7682118126821276,6.018523,5.671292000000001,32.11810000000003,6399.556388896808
2025-08-06 18:51:00,34.548604999999995,1.0127309999999996,0.7755802976621153,6.018517999999999,5.584487000000001,31.25,6399.606388896808
2025-08-06 18:54:00,35.604745,1.0995369999999998,0.7554150873626734,6.018523,5.410876,29.80329999999998,6399.6563888968085
2025-08-06 18:57:00,33.28993,1.0416660000000002,0.7327281280016481,5.931708,5.381942,31.25,6399.706388896809
2025-08-06 19:00:00,33.52141,1.070601,0.7248268216580893,5.815968,5.208337,30.67130000000003,6399.756388896809
2025-08-06 19:03:00,32.233795,1.0127319999999997,0.7578284521837554,5.729164000000001,5.266202,31.25,6399.806388896809
2025-08-06 19:06:00,34.317125000000004,1.186343,0.7687547688460739,5.787034,5.063661000000001,30.671299999999974,6399.856388896809
2025-08-06 19:12:00,31.221065000000003,1.0127319999999997,0.7023460997044401,5.555554000000001,5.005782,29.803200000000004,6399.856388896809
2025-08-06 19:15:00,30.931714999999997,1.186343,0.7481790843984996,5.584493999999999,4.832171,29.80329999999998,6399.856388896809
2025-08-06 19:21:00,30.94618,1.0995369999999998,0.7159542203528415,5.526624,4.8611070000000005,31.25,6399.856388896809
2025-08-06 19:27:00,33.796295,0.7523150000000003,0.6129157179673378,4.947916,4.687500999999999,30.671299999999974,6399.856388896809
2025-08-06 19:30:00,36.385995,0.5208339999999998,0.5902206842006387,4.62963,4.774305999999999,30.671299999999974,6399.856388896809
2025-08-06 19:33:00,32.262735,0.6365739999999995,0.6219907629497495,4.918985999999999,4.890042,29.803200000000004,6399.856388896809
2025-08-06 19:36:00,31.467015,0.8101849999999997,0.6548889958187155,5.121531999999999,4.832177,29.224499999999978,6399.856388896809
2025-08-06 19:42:00,33.02951,0.9259260000000005,0.6492073266225389,5.063662,4.571756,29.803300000000036,6399.856388896809
2025-08-06 19:45:00,31.467015,0.8680560000000002,0.626165974484467,5.063662,4.629626,29.803200000000004,6399.856388896809
2025-08-06 19:51:00,33.796295,0.8680560000000002,0.6622638122853118,5.0057920000000005,4.629626,30.38190000000003,6399.856388896809
2025-08-06 19:54:00,31.221065000000003,0.8969899999999997,0.6562262230341517,5.063657,4.629627000000001,29.80329999999998,6399.856388896809
2025-08-06 20:03:00,30.439815000000003,0.9548610000000002,0.6605750866673937,5.063657,4.542826,29.80329999999998,6399.856388896809
2025-08-06 20:21:00,30.439815000000003,1.2152780000000005,0.6929122953846266,5.353014,4.4849559999999995,28.93520000000001,6399.856388896809
2025-08-06 20:27:00,30.7147,1.0995369999999998,0.6954668065588293,5.208338,4.513891,29.224499999999978,6399.856388896809
2025-08-06 20:30:00,30.439815000000003,0.868055,0.6261719592263021,5.005787000000001,4.5717620000000005,29.803200000000004,6399.856388896809
2025-08-06 20:33:00,30.960645,0.8680560000000002,0.6261723612376081,4.976852,4.542826,28.93520000000001,6399.856388896809
2025-08-06 20:36:00,30.179395,0.8391200000000003,0.6325138893458179,5.034717,4.658567,29.224599999999953,6399.856388896809
2025-08-06 20:42:00,30.975115000000002,0.9548610000000002,0.6605750866673937,5.034722,4.513891,29.51389999999998,6399.856388896809
2025-08-06 20:48:00,30.454285,0.7233799999999997,0.6165709654431722,4.976852,4.7743020000000005,30.381999999999948,6399.856388896809
2025-08-06 20:51:00,30.179395,0.8101849999999997,0.6026634394081071,5.063662,4.6874970000000005,28.935199999999952,6399.856388896809
2025-08-06 21:54:00,31.48148,1.5625,0.7549502397163375,5.4976840000000005,4.224534000000001,30.382000000000005,6399.856388896809
2025-08-07 01:39:00,34.056715,1.5625,0.7549502397163375,5.468748,4.195598,30.092600000000004,6399.856388896809
2025-08-07 01:42:00,36.11111,1.5625,0.7549502397163375,5.381943,4.108793,30.9606,6399.856388896809
2025-08-07 01:45:00,34.056715,1.3310179999999994,0.6825867048010176,5.353012999999999,4.311345,30.671299999999974,6399.856388896809
2025-08-07 02:12:00,35.590275000000005,1.5914339999999996,0.705409258543778,5.439812999999999,4.079859000000001,29.51389999999998,6399.856388896809
2025-08-07 02:15:00,35.08391,1.5625,0.6970350755003395,5.439812999999999,4.108793,29.224499999999978,6399.856388896809
2025-08-07 02:18:00,35.32986,1.5335649999999994,0.7460617248035778,5.4687529999999995,4.224538000000001,31.53929999999997,6399.856388896809
2025-08-07 02:21:00,35.315395,1.3888879999999997,0.7266612294121724,5.4687529999999995,4.3981449999999995,29.513999999999953,6399.856388896809
2025-08-07 06:09:00,34.30266,1.3020829999999997,0.7456873217891143,5.353008,4.427085000000001,30.092600000000004,6399.856388896809
2025-08-07 06:12:00,32.248265,0.9837959999999999,0.6718362109528302,5.295138000000001,4.745372000000001,30.092499999999973,6399.856388896809
2025-08-07 06:15:00,31.221065000000003,0.9837959999999999,0.6718362109528302,5.295138000000001,4.745372000000001,30.381899999999973,6399.856388896809
2025-08-07 06:21:00,31.235529999999997,0.9548610000000002,0.8015004262217349,5.7291669999999995,5.439816,29.51389999999998,6399.856388896809
2025-08-07 06:24:00,34.30266,0.868055,0.7136281143751867,5.873842,5.584487000000001,29.80329999999998,6399.906388896809
2025-08-07 06:27:00,36.38599,0.868055,0.7136281143751855,5.671297,5.381942,30.67130000000003,6399.95638889681
2025-08-07 06:30:00,34.54861,1.0127319999999997,0.7397219633553263,5.5555579999999996,5.063656,30.382000000000005,6400.00638889681
2025-08-07 06:33:00,37.688075,0.9548609999999993,0.6794925891488495,5.497688,5.005787,31.25,6400.05638889681
2025-08-07 06:36:00,39.22164,1.0127310000000005,0.7023457081636236,5.353007000000001,4.803235999999999,31.24999999999997,6400.10638889681
2025-08-07 06:39:00,35.60474,0.8680560000000002,0.6797267161215047,5.237272999999999,4.890046999999999,30.671299999999974,6400.15638889681
2025-08-07 06:42:00,33.55035,0.9259259999999996,0.6679135488761374,5.2083379999999995,4.745372000000001,31.82869999999997,6400.2063888968105
2025-08-07 06:45:00,35.604745,0.9548610000000002,0.6979711194142885,5.0925970000000005,4.629626,31.25,6400.256388896811
2025-08-07 06:48:00,39.988425,1.0127319999999997,0.7023460997044413,5.237272999999999,4.687501,30.960600000000028,6400.306388896811
2025-08-07 07:27:00,33.275465,1.7361110000000002,0.8357638432714358,6.770831,5.353009999999999,30.381999999999977,6400.306388896811
2025-08-07 07:30:00,31.467015000000004,1.4178239999999995,0.7850582549301363,6.336804,5.295140000000001,29.513900000000007,6400.356388896811
2025-08-07 07:33:00,33.52141,1.3020829999999997,0.8725307096493892,6.134253999999999,5.381941,30.960700000000003,6400.406388896811
2025-08-07 07:36:00,39.453125,1.273148,0.8614171824694571,6.336809000000001,5.613421,30.67119999999997,6400.456388896811
2025-08-07 07:39:00,38.94676,1.3888889999999998,0.9054345492685825,6.249999999999999,5.410881,30.382000000000005,6400.506388896812
2025-08-07 07:42:00,53.11053,1.3020829999999997,0.8725307096493892,6.481482999999999,5.72917,34.143599999999964,6400.556388896812
2025-08-07 07:45:00,63.961225,1.2152779999999996,0.9990793933666843,7.175927999999999,6.77083,37.90510000000003,6400.606388896812
2025-08-07 07:48:00,67.042825,1.1284719999999995,1.0992831213870269,7.783562999999999,7.725691,39.351800000000026,6400.656388896812
2025-08-07 07:51:00,76.041665,0.8391200000000003,0.9897463615114094,7.34954,7.667820000000001,43.98149999999998,6400.706388896812
2025-08-07 07:54:00,71.91839999999999,1.1284720000000004,1.1993579825669856,8.246529,8.391207,43.69210000000001,6400.7563888968125
2025-08-07 07:57:00,85.850695,1.3020830000000005,1.2433147313726536,8.506948,8.391205,49.76849999999999,6400.806388896813
2025-08-07 08:00:00,89.95949,1.3020830000000005,1.3020874999849423,8.796294,8.796301,53.24079999999998,6400.856388896813
2025-08-07 08:03:00,97.3669,1.1863420000000007,1.3257632902297138,8.940968,9.230325999999998,53.530100000000004,6400.906388896813
2025-08-07 08:06:00,94.068285,1.0416660000000002,1.2971948903992017,8.593748,9.143522,53.24080000000001,6400.956388896813
2025-08-07 08:09:00,92.505785,1.0127319999999997,1.2803591457377532,8.449078,9.027776,52.95139999999998,6401.006388896813
2025-08-07 08:12:00,91.73900499999999,0.8969899999999997,1.199123181770745,8.275466999999999,8.940977,52.37270000000001,6401.056388896814
2025-08-07 08:15:00,99.03067,0.7233800000000006,1.112236227764766,7.667826000000001,8.564816,53.24080000000001,6401.106388896814
2025-08-07 08:18:00,98.77025499999999,0.5208339999999998,1.0689665929521772,7.3206,8.709486,58.159700000000015,6401.156388896814
2025-08-07 08:21:00,92.766205,0.3761570000000001,1.0236454558156518,7.17593,8.969903,56.71290000000002,6401.206388896814
2025-08-07 08:24:00,78.342015,0.78125,1.2070597169633723,8.217588000000001,9.201388,49.47920000000002,6401.256388896814
2025-08-07 08:27:00,79.36921000000001,0.868055,1.1573107496102433,8.304402,8.940977,47.16440000000003,6401.3063888968145
2025-08-07 08:30:00,78.08160000000001,0.9548609999999993,1.233844411506493,8.391202999999999,8.998842,47.4537,6401.356388896815
2025-08-07 08:33:00,72.69964999999999,1.273148,1.2875608243341345,8.940974999999998,8.969907,46.296299999999974,6401.406388896815
2025-08-07 08:36:00,73.72685,1.273148,1.2731499999373628,8.883104,8.883106,44.56020000000001,6401.456388896815
2025-08-07 08:39:00,74.739585,1.1863419999999998,1.2572949543641982,8.796299,8.940977,45.42829999999998,6401.506388896815
2025-08-07 08:42:00,76.28761499999999,1.1863419999999998,1.2433143086203273,8.854169,8.969907000000001,46.875,6401.556388896815
2025-08-07 08:45:00,71.64352,1.2442130000000002,1.3012247640359178,8.96991,9.085647,44.27090000000004,6401.606388896816
2025-08-07 08:48:00,73.9728,1.3020830000000005,1.2729282438107687,8.940974,8.883101,44.84960000000001,6401.656388896816
2025-08-07 08:51:00,77.560765,1.2442130000000002,1.2729282892775737,8.883104,8.940971000000001,46.00690000000003,6401.706388896816
2025-08-07 08:54:00,76.54803,1.2152780000000005,1.30015367875747,8.883104,9.056716,45.717600000000004,6401.756388896816
2025-08-07 08:57:00,77.054395,0.9837959999999999,1.1876202414967416,8.506947,8.940971000000001,45.717599999999976,6401.806388896816
2025-08-07 09:00:00,83.24653,0.8391200000000003,1.187209895238803,8.072916,8.854166,48.321800000000025,6401.8563888968165
2025-08-07 09:03:00,74.4647,1.2152779999999996,1.300153678757469,8.8831,9.056712000000001,46.29630000000003,6401.906388896817
2025-08-07 09:06:00,74.725115,1.070602,1.2228510218893553,8.680554,8.998842,46.5856,6401.956388896817
2025-08-07 09:09:00,75.260415,1.2152780000000005,1.2722726747611341,8.883104,8.998846,45.71769999999998,6402.006388896817
2025-08-07 09:12:00,73.191555,1.0416660000000002,1.20696624813155,8.651618000000001,8.998842,46.875,6402.056388896817
2025-08-07 09:15:00,75.245945,1.070602,1.2360948986228355,8.622688,8.969906,44.560100000000034,6402.106388896817
2025-08-07 09:18:00,76.30207999999999,1.0127319999999997,1.242495901619881,8.478007999999999,8.969906,47.1644,6402.156388896818
2025-08-07 09:21:00,75.520835,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,47.16429999999997,6402.206388896818
2025-08-07 09:24:00,70.876735,1.157407,1.2283248538808873,8.883104,9.027777,44.560299999999984,6402.256388896818
2025-08-07 09:27:00,72.96007,1.273148,1.2586245558472031,8.998843999999998,8.969906,45.428200000000004,6402.306388896818
2025-08-07 09:30:00,74.233215,1.2442130000000002,1.2586270597893252,8.854169,8.883106,44.27090000000004,6402.356388896818
2025-08-07 09:33:00,74.5081,1.1863419999999998,1.2711717639016717,8.912039,9.085647,45.138900000000035,6402.4063888968185
2025-08-07 09:36:00,76.5625,1.2152780000000005,1.243990651610949,8.912034000000002,8.969906,44.849500000000035,6402.456388896819
2025-08-07 09:39:00,76.79398,1.1574080000000002,1.2559592714019774,8.767364,8.969906,46.29630000000003,6402.506388896819
2025-08-07 09:42:00,76.041665,1.2152769999999995,1.2722721592477522,8.854164,8.969907000000001,46.29630000000003,6402.556388896819
2025-08-07 09:45:00,74.23322,1.2152769999999995,1.2722721592477522,8.854164,8.969907000000001,44.560100000000034,6402.606388896819
2025-08-07 09:48:00,73.712385,1.0995369999999998,1.211596217881117,8.680554,8.912037,45.42829999999998,6402.656388896819
2025-08-07 09:51:00,75.52082999999999,1.0127319999999997,1.2039445755268796,8.391203,8.796301,46.2963,6402.70638889682
2025-08-07 09:54:00,74.739585,0.8969899999999997,1.1747348811758507,8.275466999999999,8.883107,46.00690000000003,6402.75638889682
2025-08-07 09:57:00,75.0,0.8969899999999997,1.1624314564906446,8.333337,8.912037,44.560100000000034,6402.80638889682
2025-08-07 10:00:00,73.972805,0.9259259999999996,1.1670378698298889,8.362272999999998,8.883107,45.717600000000004,6402.85638889682
2025-08-07 10:03:00,76.30207999999999,1.0127309999999996,1.1909224685206474,8.478012999999999,8.854161999999999,46.296299999999974,6402.90638889682
2025-08-07 10:06:00,74.739585,1.1574080000000002,1.2421936217257792,8.680554,8.854166,45.717600000000004,6402.9563888968205
2025-08-07 10:09:00,78.0816,1.0416669999999995,1.2200958423052524,8.564817999999999,8.940971000000001,45.717600000000004,6403.006388896821
2025-08-07 10:12:00,78.87731500000001,0.9548609999999993,1.1964421897614796,8.564817999999999,9.085647,46.007000000000005,6403.056388896821
2025-08-07 10:15:00,78.60243,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,46.875,6403.106388896821
2025-08-07 10:18:00,78.081595,0.9259259999999996,1.1795370999543668,8.535878,9.085652,48.032399999999996,6403.156388896821
2025-08-07 10:21:00,87.369795,0.5787040000000001,1.0741350771762908,7.609954000000001,8.825230000000001,52.37270000000001,6403.206388896821
2025-08-07 10:24:00,77.57523499999999,0.7233799999999997,1.1567886119083162,8.217593,9.230323,48.61110000000002,6403.256388896822
2025-08-07 10:27:00,74.4647,0.9259259999999996,1.2165826868348617,8.506948000000001,9.143522,46.875,6403.306388896822
2025-08-07 10:30:00,73.46643499999999,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,44.84949999999998,6403.356388896822
2025-08-07 10:33:00,72.16435,1.0416660000000002,1.2331442792222278,8.651618000000001,9.056712000000001,46.29639999999995,6403.406388896822
2025-08-07 10:36:00,70.876735,1.0995369999999998,1.2115962178811184,8.738424,8.969907000000001,43.40279999999996,6403.456388896822
2025-08-07 10:39:00,70.109955,1.157407,1.2421930975947748,8.796294,8.969907000000001,45.13889999999998,6403.5063888968225
2025-08-07 10:42:00,71.64352,1.2152780000000005,1.2862592873427465,8.825234000000002,8.969906,43.40280000000001,6403.556388896823
2025-08-07 10:45:00,73.95832999999999,1.1284720000000004,1.2269618638082318,8.709488,8.912036,43.40280000000001,6403.606388896823
2025-08-07 10:48:00,76.54803,1.070602,1.236094898622835,8.506948000000001,8.854166,46.007000000000005,6403.656388896823
2025-08-07 10:51:00,76.28761499999999,1.070602,1.209518806285,8.593748000000001,8.883106,45.13899999999995,6403.706388896823
2025-08-07 10:54:00,76.54803,1.0127309999999996,1.2168731397419443,8.535878,8.969907000000001,46.00689999999997,6403.756388896823
2025-08-07 10:57:00,75.245945,1.070602,1.2492576367937465,8.535878,8.912036,45.1388,6403.806388896824
2025-08-07 11:00:00,72.69965,1.070601,1.2228504755322958,8.709488,9.027777,44.27080000000001,6403.856388896824
2025-08-07 11:03:00,75.24595,1.0127319999999997,1.203940092146049,8.564817999999999,8.969906,43.98159999999996,6403.906388896824
2025-08-07 11:06:00,74.739585,1.0127309999999996,1.2168731397419443,8.535878,8.969907000000001,44.560100000000034,6403.956388896824
2025-08-07 11:09:00,73.9728,1.0127309999999996,1.1909269811770749,8.593748000000001,8.969907000000001,45.71749999999997,6404.006388896824
2025-08-07 11:12:00,73.98727,0.8969909999999999,1.162436314961418,8.420138,8.998847,43.98159999999996,6404.0563888968245
2025-08-07 11:15:00,70.616315,1.157407,1.2421930975947748,8.825233999999998,8.998847,45.1388,6404.106388896825
2025-08-07 11:18:00,71.13715,1.2152769999999995,1.2439901437663154,8.854164,8.912037,44.849500000000035,6404.156388896825
2025-08-07 11:21:00,69.3287,1.157407,1.2283248538808873,8.767364,8.912037,43.40269999999998,6404.206388896825
2025-08-07 11:24:00,68.83681,1.157407,1.2421930975947748,8.767364,8.940977,43.40270000000004,6404.256388896825
2025-08-07 11:27:00,70.09549,1.157407,1.2283248538808873,8.825234000000002,8.969907000000001,43.98149999999998,6404.306388896825
2025-08-07 11:30:00,72.670715,1.186343,1.2849579897063943,8.738424,8.940971000000001,43.69219999999996,6404.356388896826
2025-08-07 11:33:00,72.931135,1.0995369999999998,1.1979618645058574,8.680553,8.883106,42.24539999999996,6404.406388896826
2025-08-07 11:36:00,71.3831,1.070602,1.2228510218893553,8.622684,8.940971999999999,43.98140000000001,6404.456388896826
2025-08-07 11:39:00,69.58912000000001,1.0127309999999996,1.1909269811770749,8.564813,8.940971999999999,43.11340000000001,6404.506388896826
2025-08-07 11:42:00,66.23264,1.0127310000000005,1.177823901632571,8.506948,8.854167,41.95609999999999,6404.556388896826
2025-08-07 11:45:00,60.054975,0.9259259999999996,1.1290695773279096,8.188658,8.622682000000001,39.930499999999995,6404.6063888968265
2025-08-07 11:48:00,55.685765,1.0127310000000005,1.0972483887339617,8.246528,8.420137,37.905100000000004,6404.656388896827
2025-08-07 11:51:00,53.862845,1.1284720000000004,1.1139443808342988,8.217594000000002,8.188662,36.74769999999995,6404.706388896827
2025-08-07 11:54:00,52.314814999999996,1.1574080000000002,1.1134462001302605,8.188654,8.101856,36.74759999999998,6404.756388896827
2025-08-07 11:57:00,53.87731,1.070602,1.070606999990535,8.130784,8.130792,36.45829999999995,6404.806388896827
2025-08-07 12:00:00,53.370945,1.157407,1.0985235472881039,8.304394000000002,8.188657000000001,36.74770000000001,6404.856388896827
2025-08-07 12:03:00,52.34375,1.1284720000000004,1.0844930979870975,8.333334,8.246531999999998,36.74770000000001,6404.906388896828
2025-08-07 12:06:00,51.822915,1.1863419999999998,1.1124395672736738,8.391199,8.246527,36.45830000000001,6404.956388896828
2025-08-07 12:09:00,51.30208,1.2152780000000005,1.1262405119062517,8.478014000000002,8.304396,36.74770000000001,6405.006388896828
2025-08-07 12:12:00,56.452545,1.2442130000000002,1.1399398165494086,8.506949,8.304396,36.45830000000001,6405.056388896828
2025-08-07 12:15:00,55.15046,1.0416659999999993,1.0844900696965063,8.217592999999999,8.304397,37.3263,6405.106388896828
2025-08-07 12:18:00,55.93171,1.0127309999999996,1.0695628324283426,8.217588,8.333337,38.4837,6405.1563888968285
2025-08-07 12:21:00,56.72743,1.070602,1.1274821149176506,8.188658,8.304396,36.45839999999998,6405.206388896829
2025-08-07 12:24:00,56.17766,1.0127309999999996,1.110930746799627,8.275463,8.478012,36.747600000000034,6405.256388896829
2025-08-07 12:27:00,55.425345,1.0416660000000002,1.0985180949059206,8.391208,8.506941999999999,36.45830000000001,6405.306388896829
2025-08-07 12:30:00,57.479744999999994,1.2152780000000005,1.1713389368875322,8.478014,8.391206,36.74770000000001,6405.356388896829
2025-08-07 12:33:00,57.98611,1.0995369999999998,1.085005188476308,8.535884,8.506947,36.74770000000001,6405.406388896829
2025-08-07 12:36:00,57.98611,1.1284720000000004,1.1428759828627495,8.449078,8.478006,37.615700000000004,6405.45638889683
2025-08-07 12:39:00,59.30266,1.0416659999999993,1.126244622726015,8.333333,8.506947,37.32639999999998,6405.50638889683
2025-08-07 12:42:00,57.465275000000005,1.0127309999999996,1.1109260373054952,8.362273,8.564812,37.615700000000004,6405.55638889683
2025-08-07 12:45:00,56.987845,1.0416659999999993,1.1262398700376255,8.420143,8.593747,36.74770000000001,6405.60638889683
2025-08-07 12:48:00,58.78183,1.0995369999999998,1.1282222097668606,8.478012999999999,8.535876,36.45839999999998,6405.65638889683
2025-08-07 12:51:00,57.74016,0.9837959999999999,1.108912434686482,8.333333,8.593747,36.45830000000001,6405.7063888968305
2025-08-07 12:54:00,57.219325,1.070602,1.1134381960781536,8.449078,8.535876,36.74769999999995,6405.756388896831
2025-08-07 12:57:00,58.76736,1.0995369999999998,1.0995344999869687,8.478012999999999,8.478006,38.483799999999974,6405.806388896831
2025-08-07 13:00:00,57.971644999999995,0.9837959999999999,1.108912434686482,8.420143,8.680557,36.45839999999998,6405.856388896831
2025-08-07 13:03:00,54.918980000000005,1.0127309999999996,1.1379795673051658,8.391202999999999,8.651622,37.03709999999995,6405.906388896831
2025-08-07 13:06:00,57.74016,1.1574080000000002,1.1574049999937255,8.593754,8.593746,37.326400000000035,6405.956388896831
2025-08-07 13:09:00,61.082175,1.1284719999999995,1.1571658529302282,8.506943,8.564810999999999,38.194500000000005,6406.006388896832
2025-08-07 13:12:00,65.74073999999999,1.1284720000000004,1.1854004646794534,8.535878,8.651616,39.930499999999995,6406.056388896832
2025-08-07 13:15:00,68.83681,1.1863420000000007,1.2150522611706158,8.709488,8.767365999999999,40.509299999999996,6406.106388896832
2025-08-07 13:18:00,72.670715,1.157407,1.2832135419171298,8.969908,9.230321,42.82409999999999,6406.156388896832
2025-08-07 13:21:00,74.98553,1.157407,1.2559634851189634,9.085643,9.288196,42.82400000000001,6406.206388896832
2025-08-07 13:24:00,78.83391499999999,1.1284719999999995,1.3206789108602919,9.114583,9.519670999999999,45.428200000000004,6406.2563888968325
2025-08-07 13:27:00,80.150465,1.070602,1.2882472993810263,9.027778000000001,9.490736,47.164300000000026,6406.306388896833
2025-08-07 13:30:00,80.65683,0.9259259999999996,1.2650181277422032,8.738423000000001,9.490737000000001,46.296299999999974,6406.356388896833
2025-08-07 13:33:00,79.644095,1.0127309999999996,1.229721330851587,8.796298,9.259257,46.29630000000003,6406.406388896833
2025-08-07 13:36:00,78.84837999999999,1.0127309999999996,1.2551885331276587,8.709493,9.230322000000001,47.74310000000003,6406.456388896833
2025-08-07 13:39:00,75.752315,1.0416660000000002,1.2331442792222278,8.796298,9.201391999999998,45.13889999999998,6406.506388896833
2025-08-07 13:42:00,74.739585,1.0416670000000003,1.2718042111040502,8.622684,9.114587,45.13889999999998,6406.556388896834
2025-08-07 13:45:00,72.670715,1.0416660000000002,1.2200952867045431,8.680558,9.056712000000001,44.56020000000001,6406.606388896834
2025-08-07 13:48:00,72.685185,1.1284720000000004,1.240614926242046,8.738428,8.969906,44.27080000000001,6406.656388896834
2025-08-07 13:51:00,72.931135,1.070601,1.209518263909068,8.651618000000001,8.940977,44.84960000000001,6406.706388896834
2025-08-07 13:54:00,70.355905,1.0416660000000002,1.2331442792222291,8.593748,8.998842,45.13889999999998,6406.756388896834
2025-08-07 13:57:00,70.86227,1.070601,1.2095136398782886,8.680558,8.969907000000001,43.98150000000004,6406.8063888968345
2025-08-07 14:00:00,70.876735,1.0127309999999996,1.1778284444750935,8.622683,8.969912,44.56020000000001,6406.856388896835
2025-08-07 14:03:00,73.46643499999999,1.0127319999999997,1.1909275382531888,8.535878,8.912036,43.69210000000004,6406.906388896835
2025-08-07 14:06:00,76.0272,1.070602,1.2228510218893553,8.680558000000001,8.998846,45.428300000000036,6406.956388896835
2025-08-07 14:09:00,74.971065,1.0416659999999993,1.220095286704543,8.651622999999999,9.027777,44.84949999999998,6407.006388896835
2025-08-07 14:12:00,73.4375,1.0416660000000002,1.2200952867045431,8.680558,9.056712000000001,46.296299999999974,6407.056388896835
2025-08-07 14:15:00,73.4375,1.070601,1.236098911266029,8.709488,9.056717,45.13889999999998,6407.106388896836
2025-08-07 14:18:00,72.902195,1.0416659999999993,1.220095286704543,8.651622999999999,9.027777,46.296299999999974,6407.156388896836
2025-08-07 14:21:00,72.14988,1.0416660000000002,1.20696624813155,8.593748,8.940971999999999,44.27089999999998,6407.206388896836
2025-08-07 14:24:00,70.37037000000001,1.1574080000000002,1.2421936217257799,8.709494,8.883106,44.84959999999995,6407.256388896836
2025-08-07 14:27:00,72.178815,1.1574080000000002,1.2421936217257799,8.738424,8.912036,43.98149999999998,6407.306388896836
2025-08-07 14:30:00,71.64352,1.0995369999999998,1.2385865052118692,8.767364,9.056717,43.98149999999998,6407.3563888968365
2025-08-07 14:33:00,73.697915,1.2152780000000005,1.2722726747611341,8.940974,9.056716,45.1388,6407.406388896837
2025-08-07 14:36:00,73.697915,1.1574080000000002,1.2559640131173408,8.854164,9.056716,44.27080000000001,6407.456388896837
2025-08-07 14:39:00,74.739585,1.0416659999999993,1.2331442792222276,8.622683,9.027777,44.849500000000035,6407.506388896837
2025-08-07 14:42:00,73.712385,1.0127309999999996,1.1778284444750935,8.593748000000001,8.940977,44.27080000000001,6407.556388896837
2025-08-07 14:45:00,70.616315,1.0127310000000005,1.2039395310146,8.564818,8.969907,44.56020000000001,6407.606388896837
2025-08-07 14:48:00,68.807875,1.0995370000000007,1.225139882123948,8.738424000000002,8.998847,43.98149999999998,6407.656388896838
2025-08-07 14:51:00,68.807875,1.1863419999999998,1.2150473396178678,8.912039,8.969907000000001,43.40279999999996,6407.706388896838
2025-08-07 14:54:00,68.83681,1.0995369999999998,1.1979571347820661,8.709494,8.912037,43.40270000000004,6407.756388896838
2025-08-07 14:57:00,73.191555,1.186343,1.2150478476509,8.825234,8.883101,43.69210000000004,6407.806388896838
2025-08-07 15:00:00,73.697915,1.157407,1.255958743404927,8.854169,9.056712000000001,45.717600000000004,6407.856388896838
2025-08-07 15:03:00,74.739585,1.1574080000000002,1.2559592714019774,8.825234,9.027776,44.27080000000001,6407.9063888968385
2025-08-07 15:06:00,73.4375,1.070602,1.2228510218893553,8.825234,9.143522,44.84949999999998,6407.956388896839
2025-08-07 15:09:00,73.4375,1.2152780000000005,1.2862592873427465,8.883104,9.027776,44.560100000000034,6408.006388896839
2025-08-07 15:12:00,75.520835,1.0995369999999998,1.2519482349656568,8.564813,8.883106,45.428200000000004,6408.056388896839
2025-08-07 15:15:00,74.73957999999999,1.1284720000000004,1.2541791309458115,8.593748,8.854166,45.138900000000035,6408.106388896839
2025-08-07 15:18:00,74.479165,1.070601,1.1960902470786887,8.535878,8.796297000000001,45.428200000000004,6408.156388896839
2025-08-07 15:21:00,74.21875,1.0995369999999998,1.2251398821239492,8.622684,8.883107,44.84959999999995,6408.20638889684
2025-08-07 15:24:00,73.4375,1.0416670000000003,1.1670361236171034,8.593754,8.854167,43.98149999999998,6408.25638889684
2025-08-07 15:36:00,69.589125,1.0995369999999998,1.1979571347820661,8.593754,8.796297000000001,42.82409999999999,6408.45638889684
2025-08-07 15:39:00,69.082755,1.157407,1.2283248538808873,8.767364,8.912037,42.82409999999999,6408.50638889684
2025-08-07 15:42:00,68.807875,1.2152780000000005,1.2581809998842952,8.825234000000002,8.912036,43.40280000000001,6408.55638889684
2025-08-07 15:45:00,71.13714999999999,1.1574080000000002,1.2559592714019774,8.767364,8.969906,43.11349999999999,6408.60638889684
2025-08-07 15:48:00,70.65972,1.070601,1.209518263909068,8.651618000000001,8.940977,43.98150000000004,6408.65638889684
2025-08-07 15:51:00,70.109955,1.1284720000000004,1.2269618638082318,8.680558,8.883106,44.56019999999995,6408.7063888968405
2025-08-07 15:54:00,69.84953999999999,1.070601,1.1960902470786887,8.680558,8.940977,43.98150000000004,6408.756388896841
2025-08-07 15:57:00,70.61632,1.0995369999999998,1.2251352183410735,8.709494,8.969907000000001,43.40280000000001,6408.806388896841
2025-08-07 16:00:00,68.27257,1.0416660000000002,1.1937454562612295,8.680558,8.998842,42.53470000000004,6408.856388896841
2025-08-07 16:03:00,71.13714999999999,1.1284720000000004,1.2269618638082318,8.709488,8.912036,43.69219999999996,6408.906388896841
2025-08-07 16:06:00,69.58912000000001,1.0416660000000002,1.20696624813155,8.651618000000001,8.998842,42.82409999999999,6408.956388896841
2025-08-07 16:09:00,69.849535,1.070601,1.1825727387869478,8.651618000000001,8.883107,43.11340000000001,6409.006388896842
2025-08-07 16:12:00,71.383105,1.0416659999999993,1.2069662481315495,8.680553,9.027777,43.40279999999996,6409.056388896842
2025-08-07 16:15:00,70.630785,1.0127309999999996,1.17782390163257,8.651622999999999,8.998842,43.98150000000004,6409.106388896842
2025-08-07 16:18:00,68.28703999999999,1.0127309999999996,1.17782390163257,8.651622999999999,8.998842,43.11340000000001,6409.156388896842
2025-08-07 16:21:00,67.52025499999999,1.070601,1.2095136398782882,8.738428,9.027777,43.11340000000001,6409.206388896842
2025-08-07 16:24:00,68.30150499999999,1.0995369999999998,1.2251352183410722,8.767364,9.027777,42.24540000000002,6409.2563888968425
2025-08-07 16:27:00,66.999425,1.157407,1.255958743404927,8.825234000000002,9.027777,43.11340000000001,6409.306388896843
2025-08-07 16:30:00,66.73900499999999,1.1284720000000004,1.2132122242849903,8.796294,8.969912,43.113500000000045,6409.356388896843
2025-08-07 16:33:00,68.02662000000001,1.186343,1.2433148245028574,8.767364,8.883101,42.53470000000004,6409.406388896843
2025-08-07 16:36:00,69.082755,1.1574080000000002,1.2143608482508834,8.738424,8.854166,43.11340000000001,6409.456388896843
2025-08-07 16:39:00,69.835065,1.0995370000000007,1.238586505211869,8.738424000000002,9.027777,43.11340000000001,6409.506388896843
2025-08-07 16:42:00,68.04108500000001,1.2152780000000005,1.2581858868507827,8.796294,8.883106,43.69210000000004,6409.556388896844
2025-08-07 16:45:00,70.34143499999999,1.273148,1.2731499999373628,8.854169,8.854171000000001,43.40280000000001,6409.606388896844
2025-08-07 16:48:00,71.3831,1.1284720000000004,1.2132122242849903,8.709488,8.883106,42.53469999999999,6409.656388896844
2025-08-07 16:51:00,71.12268499999999,1.0127309999999996,1.1778284444750935,8.593748000000001,8.940977,43.11340000000001,6409.706388896844
2025-08-07 16:54:00,72.178815,0.9837959999999999,1.2004367480229732,8.622688,9.085652,44.84949999999998,6409.756388896844
2025-08-07 16:57:00,72.42476500000001,1.070602,1.2360994615653864,8.535878,8.883106,44.56020000000001,6409.8063888968445
2025-08-07 17:00:00,72.42476500000001,1.0127309999999996,1.1909269811770749,8.535883,8.912042,44.56020000000001,6409.856388896845
2025-08-07 17:03:00,69.58912000000001,1.0127309999999996,1.1909269811770749,8.535883,8.912042,43.98150000000004,6409.906388896845
2025-08-07 17:06:00,69.08275499999999,1.0416659999999993,1.1937454562612286,8.506943,8.825227,43.69210000000004,6409.956388896845
2025-08-07 17:09:00,69.34317,1.070601,1.1960855910264638,8.564818,8.825227,42.245299999999986,6410.006388896845
2025-08-07 17:12:00,67.52025499999999,1.0416660000000002,1.1804392764135219,8.535878,8.825232,42.24539999999996,6410.056388896845
2025-08-07 17:15:00,67.25983500000001,1.1284720000000004,1.1993579825669864,8.593748,8.738426,42.24540000000002,6410.106388896846
2025-08-07 17:18:00,69.082755,1.1284720000000004,1.2269571279472773,8.564818,8.767356,43.40280000000001,6410.156388896846
2025-08-07 17:21:00,68.02662000000001,1.070601,1.1960855910264638,8.564818,8.825227,42.82409999999999,6410.206388896846
2025-08-07 17:24:00,67.01389,1.070601,1.182568049671001,8.564818,8.796297000000001,41.95600000000002,6410.256388896846
2025-08-07 17:27:00,65.465855,0.9259259999999996,1.1418087023801684,8.304397999999999,8.767362,42.82409999999999,6410.306388896846
2025-08-07 17:30:00,61.328125,0.868055,1.0704478304335234,8.101848,8.535882999999998,40.219899999999996,6410.3563888968465
2025-08-07 17:33:00,53.616895,0.9259259999999996,1.037368017124201,8.015048,8.246532,38.7731,6410.406388896847
2025-08-07 17:36:00,49.76852,0.9837959999999999,1.0405963849594762,8.072918,8.188662,36.16890000000001,6410.456388896847
2025-08-07 17:39:00,48.466435000000004,1.1284720000000004,1.0695636396991288,8.304394000000002,8.188662,35.59020000000004,6410.506388896847
2025-08-07 17:42:00,46.3831,1.070602,1.056070949343554,8.275464,8.246531999999998,34.14350000000002,6410.556388896847
2025-08-07 17:45:00,47.439235,1.1284720000000004,1.0844930979870975,8.275458,8.188656,35.59019999999998,6410.606388896847
2025-08-07 17:48:00,45.891205,1.0995369999999998,1.0703438028791086,8.304394,8.246527,35.30099999999999,6410.656388896848
2025-08-07 17:51:00,50.520835,1.186343,1.0972492852072142,8.333334,8.159721000000001,34.72220000000004,6410.706388896848
2025-08-07 17:54:00,51.54803,1.0995369999999998,1.085005188476308,8.275464,8.246527,35.01159999999999,6410.756388896848
2025-08-07 17:57:00,51.54803,1.2152780000000005,1.1262457790412967,8.449074,8.275466,35.30099999999999,6410.806388896848
2025-08-07 18:00:00,46.426505000000006,1.157407,1.1282271766661467,8.391199,8.333331999999999,34.72230000000002,6410.856388896848
2025-08-07 18:03:00,39.945025,1.1284720000000004,1.113944380834304,8.506944,8.478012,31.8288,6410.9063888968485
2025-08-07 18:06:00,45.37037,0.868055,0.9792426437388831,7.928236,8.159721,32.98610000000002,6410.956388896849
2025-08-08 07:27:00,35.619209999999995,3.5590279999999996,1.3028668624297175,6.307872999999999,3.038195,30.092600000000004,6410.956388896849
2025-08-08 07:30:00,35.098380000000006,0.8101849999999997,0.7198926806725566,5.7291680000000005,5.555553,30.092600000000004,6411.006388896849
2025-08-08 07:33:00,38.97569,1.1284720000000004,0.9277164639308879,6.626157999999999,6.249996,30.382000000000005,6411.056388896849
2025-08-08 07:36:00,41.796875,0.9548609999999993,0.8495660068096111,6.712968,6.510417,31.25,6411.106388896849
2025-08-08 07:39:00,48.480900000000005,1.1284720000000004,0.9109647272227143,6.886577,6.481485,32.98610000000002,6411.156388896849
2025-08-08 07:42:00,59.056715,1.1284729999999996,0.9605543091141966,6.973382999999999,6.65509,36.74769999999998,6411.20638889685
2025-08-08 07:45:00,61.631945,1.0127310000000005,1.0695580080132778,7.1180579999999996,7.233796999999999,38.1944,6411.25638889685
2025-08-08 07:48:00,65.75520499999999,1.5046290000000004,1.2258241944559154,8.85417,8.333331,38.194500000000005,6411.30638889685
2025-08-08 07:51:00,69.87847,1.2442130000000002,1.2002894244842515,8.564814,8.478011,40.79860000000002,6411.35638889685
2025-08-08 07:54:00,75.27488500000001,1.2442129999999993,1.215047800017741,8.767363,8.709489999999999,42.824100000000016,6411.40638889685
2025-08-08 07:57:00,90.48032,1.2152770000000004,1.215274499998559,8.304402,8.304395,52.08330000000001,6411.4563888968505
2025-08-08 08:00:00,100.0,0.9548610000000002,1.2214484774010386,8.188662,8.767361,54.3981,6411.506388896851
2025-08-08 08:03:00,100.0,0.8969909999999999,1.294084704085123,8.420141999999998,9.317131,57.00230000000002,6411.556388896851
2025-08-08 08:06:00,100.0,0.8969909999999999,1.2824264895441053,8.391202,9.259260999999999,57.00229999999999,6411.606388896851
2025-08-08 08:09:00,92.25984,1.1284720000000004,1.3724602350008737,8.8831,9.403938,55.844900000000024,6411.656388896851
2025-08-08 08:12:00,85.57580999999999,1.2442129999999993,1.3566628333489277,9.114584999999998,9.346062,53.530100000000004,6411.706388896851
2025-08-08 08:15:00,88.15104,1.1284720000000004,1.3075465812747942,8.593748,8.969906,54.9769,6411.756388896852
2025-08-08 08:18:00,90.465855,1.0127319999999997,1.2168737048903193,8.391207999999999,8.825236,53.530100000000004,6411.806388896852
2025-08-08 08:21:00,93.54745500000001,0.9837959999999999,1.2258281047093742,8.188657,8.709491,55.844900000000024,6411.856388896852
2025-08-08 08:24:00,100.0,0.8391209999999996,1.198935776603075,8.043982,8.854171000000001,56.42360000000002,6411.906388896852
2025-08-08 08:27:00,87.109375,0.7233799999999997,1.2220528033730702,7.9861130000000005,9.172453,54.108799999999974,6411.956388896852
2025-08-08 08:30:00,79.123265,1.0995369999999998,1.2915134463902065,8.709489999999999,9.114583,52.66209999999995,6412.0063888968525
2025-08-08 08:33:00,76.79398,1.186343,1.271177067400499,8.825230000000001,8.998847,50.05789999999996,6412.056388896853
2025-08-08 08:36:00,78.081595,1.157407,1.2421930975947741,8.738424000000002,8.912037,49.76850000000002,6412.106388896853
2025-08-08 08:39:00,78.60243,1.1284720000000004,1.2541744597639897,8.593754,8.854161999999999,48.0325,6412.156388896853
2025-08-08 08:42:00,75.245945,1.1284720000000004,1.2406149262420458,8.622689,8.854167,49.768400000000014,6412.206388896853
2025-08-08 08:45:00,74.23322,1.157407,1.2283248538808873,8.622689,8.767361999999999,47.1643,6412.256388896853
2025-08-08 08:48:00,72.931135,1.157407,1.2283248538808873,8.709489,8.854161999999999,47.74299999999997,6412.306388896854
2025-08-08 08:51:00,76.0706,1.2442130000000002,1.2871296649181736,8.796294,8.883101,47.4537,6412.356388896854
2025-08-08 08:54:00,79.123265,1.157407,1.2559587434049277,8.680558,8.883101,47.4537,6412.406388896854
2025-08-08 08:57:00,78.11053,1.070602,1.2623326733961624,8.593754,8.998842,48.321799999999996,6412.456388896854
2025-08-08 09:00:00,75.0,1.0995370000000007,1.2519482349656565,8.680554,8.998847,47.453700000000026,6412.506388896854
2025-08-08 09:03:00,81.698495,0.983797,1.2004373190078808,8.275467,8.738430000000001,48.900499999999965,6412.5563888968545
2025-08-08 09:06:00,82.74016499999999,0.8680560000000002,1.2053358061975112,8.246533,8.998847,50.92590000000001,6412.606388896855
2025-08-08 09:09:00,72.65625,1.2442130000000002,1.2871296649181736,9.027776,9.114583,48.032399999999996,6412.656388896855
2025-08-08 09:12:00,77.5897,1.3020830000000005,1.2729282438107687,8.912039,8.854166,46.5856,6412.706388896855
2025-08-08 09:15:00,78.86285,1.157407,1.2696343991370598,8.651618000000001,8.883101,47.74300000000005,6412.756388896855
2025-08-08 09:18:00,78.60243,1.0127309999999996,1.2168731397419437,8.506948000000001,8.940977,48.321799999999996,6412.806388896855
2025-08-08 09:21:00,81.19213,1.0416669999999995,1.2461072690334776,8.449078,8.883101,48.90039999999999,6412.856388896856
2025-08-08 09:24:00,80.150465,0.9259259999999996,1.1919567064852,8.391207999999999,8.969912,48.32170000000002,6412.906388896856
2025-08-08 09:27:00,78.87731500000001,1.0416660000000002,1.2331442792222278,8.564818,8.969912,49.76850000000002,6412.956388896856
2025-08-08 09:30:00,77.57523499999999,1.0995370000000007,1.238586505211869,8.738424000000002,9.027777,48.32170000000002,6413.006388896856
2025-08-08 09:33:00,73.9728,1.157407,1.2832135419171298,8.796299,9.056712000000001,48.032399999999996,6413.056388896856
2025-08-08 09:36:00,73.191555,1.0416660000000002,1.20696624813155,8.651618000000001,8.998842,47.164300000000026,6413.1063888968565
2025-08-08 09:39:00,77.560765,1.0995369999999998,1.2385865052118692,8.535878,8.825230999999999,47.16429999999997,6413.156388896857
2025-08-08 09:42:00,78.081595,1.070602,1.2360994615653864,8.535878,8.883106,46.5857,6413.206388896857
2025-08-08 09:45:00,81.163195,0.983797,1.2131695743226005,8.420143,8.912036,49.47910000000002,6413.256388896857
2025-08-08 09:48:00,80.150465,0.9548609999999993,1.221448477401038,8.449078,9.027777,47.74300000000002,6413.306388896857
2025-08-08 09:51:00,79.890045,0.9259259999999996,1.2165826868348617,8.420138,9.056712000000001,49.76859999999999,6413.356388896857
2025-08-08 09:54:00,80.65683,0.9548610000000002,1.2089846293216349,8.362267,8.912036,49.18980000000002,6413.406388896858
2025-08-08 09:57:00,80.39641499999999,0.8969899999999997,1.1747348811758507,8.362267,8.969907000000001,47.742999999999995,6413.456388896858
2025-08-08 10:00:00,78.11053,0.8969909999999999,1.1991237886719872,8.333338,8.998847,48.900499999999994,6413.506388896858
2025-08-08 10:03:00,75.520835,0.9837959999999999,1.2131689993004078,8.449078,8.940971999999999,46.5856,6413.556388896858
2025-08-08 10:06:00,72.9456,1.0416660000000002,1.20696624813155,8.593748,8.940971999999999,46.5856,6413.606388896858
2025-08-08 10:09:00,73.712385,1.070602,1.2492576367937465,8.709494,9.085652,45.717600000000004,6413.6563888968585
2025-08-08 10:12:00,81.19213,0.8391209999999996,1.163574434519908,8.130791,8.85417,47.74310000000003,6413.706388896859
2025-08-08 10:15:00,81.43808,0.8101850000000006,1.2034791336624644,8.101852000000001,8.998847,48.321799999999996,6413.756388896859
2025-08-08 10:18:00,74.75405,0.9548609999999993,1.1964421897614796,8.535883,9.056712000000001,46.875,6413.806388896859
2025-08-08 10:21:00,71.9184,1.0127310000000005,1.2168731397419443,8.593748,9.027777,45.71750000000003,6413.856388896859
2025-08-08 10:24:00,74.75405,1.070601,1.2228504755322958,8.709488,9.027777,46.296299999999974,6413.906388896859
2025-08-08 10:27:00,72.931135,1.070602,1.209514182252838,8.709494,8.998842,46.29630000000003,6413.95638889686
2025-08-08 10:30:00,73.712385,1.0995369999999998,1.2385865052118692,8.738424,9.027777,45.428200000000004,6414.00638889686
2025-08-08 10:33:00,75.78125,1.0995369999999998,1.2652185418713802,8.622688,8.969911,46.296299999999974,6414.05638889686
2025-08-08 10:36:00,77.054395,1.0127319999999997,1.2297218999769584,8.564817999999999,9.027776,46.296299999999974,6414.10638889686
2025-08-08 10:39:00,77.57523499999999,0.983797,1.213173961848922,8.506943,8.998846,46.58570000000003,6414.15638889686
2025-08-08 10:42:00,78.862845,0.9259259999999996,1.1919567064852,8.391203,8.969907000000001,49.18980000000005,6414.2063888968605
2025-08-08 10:45:00,76.54803,0.9548610000000002,1.2089846293216349,8.535878,9.085647,46.875,6414.256388896861
2025-08-08 10:48:00,73.95832999999999,1.0416660000000002,1.246106705554452,8.564818,8.998842,47.164300000000026,6414.306388896861
2025-08-08 10:51:00,72.14988,1.070601,1.209518263909068,8.651618000000001,8.940977,46.296299999999974,6414.356388896861
2025-08-08 10:54:00,70.355905,1.070601,1.2095136398782886,8.680558,8.969907000000001,46.29630000000003,6414.406388896861
2025-08-08 10:57:00,73.20602,1.157407,1.2283248538808873,8.738428,8.883101,45.717600000000004,6414.456388896861
2025-08-08 11:00:00,74.75405,1.0995369999999998,1.2385865052118692,8.680553,8.969906,46.5856,6414.506388896862
2025-08-08 11:03:00,75.78125,0.9259259999999996,1.1919567064852,8.478007999999999,9.056712000000001,46.585699999999974,6414.556388896862
2025-08-08 11:06:00,74.739585,1.0127309999999996,1.2039440143940359,8.564813,8.969912,46.29630000000003,6414.606388896862
2025-08-08 11:09:00,73.972805,1.070602,1.2360994615653864,8.622684,8.969912,45.42829999999998,6414.656388896862
2025-08-08 11:12:00,72.178815,1.157407,1.2421930975947748,8.796294,8.969907000000001,46.875,6414.706388896862
2025-08-08 11:15:00,72.69964999999999,1.070602,1.2228510218893553,8.680554,8.998842,46.00690000000003,6414.7563888968625
2025-08-08 11:18:00,70.35589999999999,1.1284720000000004,1.2810335679054117,8.767359,9.085647,45.138900000000035,6414.806388896863
2025-08-08 11:21:00,71.90393499999999,1.2442130000000002,1.244212500027973,8.912039,8.912036,44.84960000000001,6414.856388896863
2025-08-08 11:24:00,75.245945,1.1284719999999995,1.2406149262420447,8.709493,8.940971000000001,46.00689999999997,6414.906388896863
2025-08-08 11:27:00,75.506365,1.070601,1.236094348324834,8.680558,9.027777,46.2962,6414.956388896863
2025-08-08 11:30:00,74.739585,1.0416659999999993,1.2718036398931352,8.564813,9.056717,46.00699999999995,6415.006388896863
2025-08-08 11:33:00,74.493635,1.070601,1.236098911266029,8.709488,9.056717,45.717600000000004,6415.056388896864
2025-08-08 11:36:00,70.616315,1.0995370000000007,1.2652185418713797,8.738424000000002,9.085647,45.428200000000004,6415.106388896864
2025-08-08 11:39:00,68.02662000000001,1.0995370000000007,1.2251398821239492,8.680554,8.940977,44.27080000000001,6415.156388896864
2025-08-08 11:42:00,65.21991,1.070602,1.2360994615653864,8.622684,8.969912,43.40279999999996,6415.206388896864
2025-08-08 11:45:00,62.138310000000004,0.9837959999999999,1.1355141477314536,8.275463,8.593747,42.82400000000001,6415.256388896864
2025-08-08 11:48:00,60.315394999999995,1.0127310000000005,1.1245034728573893,8.130788,8.362267,41.087999999999965,6415.3063888968645
2025-08-08 11:51:00,57.50868,1.0127309999999996,1.0834620146466305,8.043982999999999,8.188662,38.77320000000003,6415.356388896865
2025-08-08 11:54:00,57.74016,1.0416660000000002,1.0703432396696493,8.072918,8.130792,38.7731,6415.406388896865
2025-08-08 11:57:00,55.425345,1.070601,1.0850071797042757,8.130788,8.159727,37.905100000000004,6415.456388896865
2025-08-08 12:00:00,55.425345,1.1284719999999995,1.1139443808342988,8.188653,8.159721000000001,38.7731,6415.506388896865
2025-08-08 12:03:00,55.931715,1.0127309999999996,1.0834620146466298,8.101853,8.246531999999998,37.615700000000004,6415.556388896865
2025-08-08 12:06:00,52.054395,1.1284720000000004,1.1284720000003732,8.217594000000002,8.217592,37.615800000000036,6415.606388896866
2025-08-08 12:09:00,52.083330000000004,1.1863419999999998,1.142392432407497,8.420134000000001,8.333331999999999,37.61579999999998,6415.656388896866
2025-08-08 12:12:00,55.425345,1.3310180000000003,1.1325478432517926,8.535879,8.159721,37.3263,6415.706388896866
2025-08-08 12:15:00,57.98611,1.2152780000000005,1.1262457790412967,8.449074,8.275466,36.45830000000001,6415.756388896866
2025-08-08 12:18:00,60.82176,1.1284720000000004,1.1284720000003732,8.304398,8.304396,39.0625,6415.806388896866
2025-08-08 12:21:00,57.219325,1.0416670000000003,1.1124370420548282,8.391204,8.535877,37.905100000000004,6415.8563888968665
2025-08-08 12:24:00,57.465275,1.2152780000000005,1.1861046546942613,8.535884,8.478006,37.615700000000004,6415.906388896867
2025-08-08 12:27:00,59.30266,1.157407,1.1574095000027214,8.449074,8.449077,37.61579999999998,6415.956388896867
2025-08-08 12:30:00,58.000575,1.0995369999999998,1.0995394999615666,8.391204,8.391207,37.61579999999998,6416.006388896867
2025-08-08 12:33:00,59.79456,1.1574080000000002,1.1134410676261801,8.420144,8.333336,37.61579999999998,6416.056388896867
2025-08-08 12:36:00,60.040504999999996,1.157407,1.1428784450218061,8.420138,8.391200999999999,37.90519999999998,6416.106388896867
2025-08-08 12:39:00,61.617475,1.0127309999999996,1.0972483887339608,8.362268,8.535877000000001,37.905100000000004,6416.156388896868
2025-08-08 12:42:00,59.027775,1.0416659999999993,1.09852292383706,8.275463,8.391207,38.19439999999997,6416.206388896868
