Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-08 12:45:00,60.836225,1.1284720000000004,1.142875982862748,8.391208,8.420136,39.64119999999997,6416.256388896868
2025-08-08 12:48:00,58.029515,1.0416670000000003,1.1124370420548282,8.391204,8.535877,39.35179999999997,6416.306388896868
2025-08-08 12:51:00,56.452545,1.1284720000000004,1.1284720000003732,8.535884,8.535882,37.037000000000035,6416.356388896868
2025-08-08 12:54:00,56.452545,1.0995369999999998,1.1282222097668606,8.535884,8.593747,37.615700000000004,6416.4063888968685
2025-08-08 12:57:00,55.70023,1.1284720000000004,1.1284720000003732,8.449078,8.449076,38.48380000000003,6416.456388896869
2025-08-08 13:00:00,60.836225,1.0995369999999998,1.128222209766863,8.362273,8.420136,38.7731,6416.506388896869
2025-08-08 13:03:00,59.56308,1.0995369999999998,1.1139418763647653,8.420144,8.449077,37.905100000000004,6416.556388896869
2025-08-08 13:06:00,62.63021,1.1284720000000004,1.1428759828627495,8.506948,8.535876,39.3519,6416.606388896869
2025-08-08 13:09:00,62.61574,1.070601,1.141408890988654,8.506948,8.651617,39.3519,6416.656388896869
2025-08-08 13:12:00,68.57639,1.157407,1.1718149691294042,8.622683,8.651616,41.66660000000002,6416.70638889687
2025-08-08 13:15:00,72.670715,1.1863420000000007,1.2292361812558592,8.709488,8.796295999999998,42.24540000000002,6416.75638889687
2025-08-08 13:18:00,75.75231500000001,1.157407,1.2696343991370598,9.085648,9.317131,44.84960000000001,6416.80638889687
2025-08-08 13:21:00,78.631365,1.2152780000000005,1.3276583930916588,9.288194,9.519676,47.1644,6416.85638889687
2025-08-08 13:24:00,81.95891499999999,1.157407,1.3366750362608166,9.143518,9.519670999999999,47.74310000000003,6416.90638889687
2025-08-08 13:27:00,81.68403,1.0995369999999998,1.3174903093930423,8.998844,9.461807,48.032399999999996,6416.9563888968705
2025-08-08 13:30:00,83.49248,1.1284720000000004,1.3206834365573994,8.883098,9.288196,49.47919999999999,6417.006388896871
2025-08-08 13:33:00,82.711225,1.0127309999999996,1.2551885331276587,8.767363,9.288191999999999,49.47919999999999,6417.056388896871
2025-08-08 13:36:00,83.73843,1.0127319999999997,1.2551891100974655,8.622688,9.143516,48.61100000000005,6417.106388896871
2025-08-08 13:39:00,82.98611,1.0416659999999993,1.2461111722646045,8.680553,9.114587,48.321799999999996,6417.156388896871
2025-08-08 13:42:00,86.574075,1.070602,1.275331457685725,8.738427999999999,9.172456,49.47909999999996,6417.206388896871
2025-08-08 13:45:00,82.971645,0.9548609999999993,1.2584231263191477,8.535883,9.201392,49.18979999999999,6417.256388896872
2025-08-08 13:48:00,79.09433,0.9259259999999996,1.2165826868348617,8.275462999999998,8.912037,47.74309999999997,6417.306388896872
2025-08-08 13:51:00,78.0816,0.8969909999999999,1.2112126167746315,8.275468,8.969907,48.900499999999965,6417.356388896872
2025-08-08 13:54:00,75.0,0.9837959999999999,1.2509180072594972,8.506943,9.085647,46.5856,6417.406388896872
2025-08-08 13:57:00,72.65625,1.070602,1.2492576367937465,8.709494,9.085652,46.875,6417.456388896872
2025-08-08 14:00:00,77.03993,1.0995369999999998,1.2385865052118692,8.680553,8.969906,46.875,6417.5063888968725
2025-08-08 14:03:00,74.71064999999999,1.0416670000000003,1.2201003657517555,8.738424,9.114587,44.849500000000035,6417.556388896873
2025-08-08 14:06:00,74.464695,1.0416670000000003,1.2331448387818276,8.680554,9.085647,46.29630000000003,6417.606388896873
2025-08-08 14:09:00,75.260415,1.1574080000000002,1.2696349309612196,8.767364,8.998846,46.00690000000003,6417.656388896873
2025-08-08 14:12:00,74.233215,1.070602,1.2492576367937465,8.709494,9.085652,46.5856,6417.706388896873
2025-08-08 14:15:00,74.725115,1.0995369999999998,1.2519436330720686,8.709494,9.027777,46.007000000000005,6417.756388896873
2025-08-08 14:18:00,72.135415,1.070602,1.2360994615653864,8.738424,9.085652,46.296299999999974,6417.806388896874
2025-08-08 14:21:00,73.4375,1.1284720000000004,1.2676526337777991,8.709488,8.998846,46.5856,6417.856388896874
2025-08-08 14:24:00,73.683445,1.0995369999999998,1.2519436330720677,8.709493,9.027776,45.428200000000004,6417.906388896874
2025-08-08 14:27:00,77.314815,1.0995369999999998,1.265218541871379,8.709493,9.056716,47.164300000000026,6417.956388896874
2025-08-08 14:30:00,77.054395,1.0416659999999993,1.2331442792222276,8.680553,9.085647,46.00689999999997,6418.006388896874
2025-08-08 14:33:00,75.75231500000001,1.070601,1.2623321153303821,8.680558,9.085647,46.585699999999974,6418.0563888968745
2025-08-08 14:36:00,74.479165,1.070602,1.2492576367937454,8.738424,9.114581999999999,45.428200000000004,6418.106388896875
2025-08-08 14:39:00,75.78125,1.0995369999999998,1.2519436330720677,8.709493,9.027776,46.00690000000003,6418.156388896875
2025-08-08 14:42:00,77.054395,1.1284720000000004,1.2810335679054117,8.709488,9.027776,46.29630000000003,6418.206388896875
2025-08-08 14:45:00,77.03993,1.1284720000000004,1.2676479934552638,8.738428,9.027776,46.296299999999974,6418.256388896875
2025-08-08 14:48:00,74.4647,1.070602,1.2492576367937465,8.709494,9.085652,46.00689999999997,6418.306388896875
2025-08-08 14:51:00,73.17707999999999,1.0995369999999998,1.2519482349656568,8.738424,9.056717,46.58570000000003,6418.356388896876
2025-08-08 14:54:00,74.71064999999999,1.1574080000000002,1.2696349309612196,8.738424,8.969906,47.164300000000026,6418.406388896876
2025-08-08 14:57:00,72.178815,1.0995369999999998,1.2385865052118692,8.738424,9.027777,45.428200000000004,6418.456388896876
2025-08-08 15:00:00,75.506365,1.1284720000000004,1.240614926242046,8.796298,9.027776,44.849500000000035,6418.506388896876
2025-08-08 15:03:00,78.081595,1.070602,1.2228510218893553,8.593748000000001,8.912036,46.58570000000003,6418.556388896876
2025-08-08 15:06:00,74.233215,1.0416670000000003,1.258994470541838,8.622684,9.085647,46.296299999999974,6418.6063888968765
2025-08-08 15:09:00,71.13714999999999,1.1284720000000004,1.2676526337777991,8.796294,9.085652,44.56009999999998,6418.656388896877
2025-08-08 15:12:00,71.13714999999999,1.070602,1.2228510218893553,8.738424,9.056712000000001,44.560100000000034,6418.706388896877
2025-08-08 15:15:00,71.90393499999999,1.2152780000000005,1.2862592873427487,8.767364,8.912036,45.717600000000004,6418.756388896877
2025-08-08 15:18:00,70.355905,1.157407,1.2421930975947741,8.738424000000002,8.912037,45.71749999999997,6418.806388896877
2025-08-08 15:21:00,72.39582999999999,1.186343,1.2711722874626958,8.767364,8.940971000000001,44.84949999999998,6418.856388896877
2025-08-08 15:24:00,71.875,1.070602,1.2228510218893553,8.622684,8.940971999999999,45.138900000000035,6418.906388896878
2025-08-08 15:27:00,75.23148,1.0995369999999998,1.225139882123948,8.680554,8.940977,45.13889999999998,6418.956388896878
2025-08-08 15:30:00,74.493635,1.070601,1.209518263909068,8.651618000000001,8.940977,43.98140000000001,6419.006388896878
2025-08-08 15:33:00,74.73957999999999,1.1284720000000004,1.2406149262420458,8.680558,8.912036,45.428200000000004,6419.056388896878
2025-08-08 15:36:00,74.45023499999999,1.1574080000000002,1.2696349309612196,8.738424,8.969906,45.717600000000004,6419.106388896878
2025-08-08 15:39:00,74.45023499999999,1.0416659999999993,1.2069662481315495,8.622683,8.969907000000001,45.42829999999998,6419.1563888968785
2025-08-08 15:42:00,75.245945,1.070601,1.236098911266029,8.709488,9.056717,44.27080000000001,6419.206388896879
2025-08-08 15:45:00,73.95832999999999,1.070602,1.2492576367937465,8.709494,9.085652,44.84960000000001,6419.256388896879
2025-08-08 15:48:00,74.204285,1.1574080000000002,1.2832140775281469,8.709494,8.969906,44.84949999999998,6419.306388896879
2025-08-08 15:51:00,72.931135,1.0416670000000003,1.193750587553696,8.680554,8.998847,43.98150000000004,6419.356388896879
2025-08-08 15:54:00,72.14988,1.070602,1.209518806285,8.680554,8.969912,45.428200000000004,6419.406388896879
2025-08-08 15:57:00,71.13715,1.1574080000000002,1.2283253741028324,8.709494,8.854166,45.428200000000004,6419.45638889688
2025-08-08 16:00:00,73.683445,1.1284720000000004,1.2406196292449738,8.651618000000001,8.883106,45.138900000000035,6419.50638889688
2025-08-08 16:03:00,70.862265,1.1284720000000004,1.2676526337777991,8.680554,8.969912,44.849500000000035,6419.55638889688
2025-08-08 16:06:00,71.10822,1.157407,1.2421930975947748,8.767364,8.940977,44.56020000000001,6419.60638889688
2025-08-08 16:09:00,69.835065,1.070602,1.2228510218893553,8.680554,8.998842,44.56020000000001,6419.65638889688
2025-08-08 16:12:00,73.191555,1.1863420000000007,1.2711717639016722,8.738428,8.912036,45.13900000000001,6419.7063888968805
2025-08-08 16:15:00,74.739585,1.070602,1.2228510218893553,8.593748000000001,8.912036,44.849500000000035,6419.756388896881
2025-08-08 16:18:00,73.69792000000001,1.0416659999999993,1.2069662481315495,8.622683,8.969907000000001,44.27080000000001,6419.806388896881
2025-08-08 16:21:00,73.46643499999999,1.0416660000000002,1.1937454562612295,8.680558,8.998842,45.428200000000004,6419.856388896881
2025-08-08 16:24:00,74.21875,1.0995369999999998,1.225139882123948,8.622683,8.883106,45.13900000000001,6419.906388896881
2025-08-08 16:27:00,72.149885,1.070601,1.2095182639090685,8.593748,8.883107,44.56019999999995,6419.956388896881
2025-08-08 16:30:00,70.09549,1.0416660000000002,1.20696624813155,8.564818,8.912042,44.84959999999995,6420.006388896882
2025-08-08 16:33:00,71.368635,1.2442130000000002,1.2729282892775737,8.796299,8.854166,44.56020000000001,6420.056388896882
2025-08-08 16:36:00,69.03935,1.0995369999999998,1.2385865052118692,8.680559,8.969912,44.56020000000001,6420.106388896882
2025-08-08 16:39:00,70.355905,1.2152780000000005,1.2581858868507827,8.796294,8.883106,43.40280000000001,6420.156388896882
2025-08-08 16:42:00,71.90393499999999,1.157407,1.2283248538808873,8.680558,8.825230999999999,43.11340000000001,6420.206388896882
2025-08-08 16:45:00,74.98553,1.1284720000000004,1.2269618638082307,8.651618000000001,8.854166,46.00689999999997,6420.2563888968825
2025-08-08 16:48:00,73.683445,1.0416660000000002,1.1937500399873435,8.651618000000001,8.969912,44.849500000000035,6420.306388896883
2025-08-08 16:51:00,72.685185,1.0416660000000002,1.2200998101496714,8.593748,8.969912,44.84959999999995,6420.356388896883
2025-08-08 16:54:00,73.71238,1.0995369999999998,1.225139882123948,8.680554,8.940977,43.69219999999996,6420.406388896883
2025-08-08 16:57:00,74.47917000000001,1.070601,1.236098911266029,8.593748,8.940977,45.13889999999998,6420.456388896883
2025-08-08 17:00:00,74.4647,1.070601,1.2228504755322958,8.593748,8.912037,45.428200000000004,6420.506388896883
2025-08-08 17:03:00,64.221645,0.868055,1.1328759179040824,8.449078,9.027773,41.08790000000005,6420.556388896884
2025-08-08 17:06:00,65.19097500000001,1.1574080000000002,1.2002869354506596,8.478014,8.564816,40.50920000000002,6420.606388896884
2025-08-08 17:09:00,52.32928,0.6365740000000004,1.052967350720968,7.986108,8.969904,37.03710000000001,6420.656388896884
2025-08-08 17:12:00,48.466435000000004,1.0416660000000002,1.0844900696965063,8.391208,8.478012,35.30090000000001,6420.706388896884
2025-08-08 17:15:00,49.21875,1.0416659999999993,0.9976346504538844,7.8125029999999995,7.725697,35.30090000000001,6420.756388896884
2025-08-08 17:18:00,48.9728,0.9837959999999999,0.954571698847473,7.523148,7.465281999999999,35.01150000000001,6420.8063888968845
2025-08-08 17:21:00,49.23322,1.070602,1.0116339185623378,7.4942079999999995,7.378475999999999,35.59030000000001,6420.856388896885
2025-08-08 17:24:00,52.5897,1.0995369999999998,0.979243964469441,7.552084000000001,7.320607000000001,37.03699999999998,6420.906388896885
2025-08-08 17:27:00,53.081595,1.1574080000000002,1.02167441282758,7.696764,7.436346,35.87960000000004,6420.956388896885
2025-08-08 17:30:00,51.302085000000005,1.0127310000000005,0.9232074443044643,7.291668,7.118057,34.72219999999999,6421.006388896885
2025-08-08 17:33:00,47.4537,1.0127310000000005,0.8760799810150824,6.828708000000001,6.568287,33.56490000000002,6421.056388896885
2025-08-08 17:36:00,44.864005,1.0416670000000003,0.8891562251917771,6.8576440000000005,6.568287,33.85410000000002,6421.106388896886
2025-08-08 17:39:00,43.055555,1.070602,0.9021178448652848,6.886574,6.568282,32.986099999999965,6421.156388896886
2025-08-08 17:42:00,44.849535,1.0995369999999998,0.8983668772495583,6.8576440000000005,6.481477,33.27550000000002,6421.206388896886
2025-08-08 17:45:00,42.30324,1.0416670000000003,0.9052249859735323,6.741894,6.481477,32.117999999999995,6421.256388896886
2025-08-08 17:48:00,45.630785,1.0995369999999998,0.8983726547327233,6.7129639999999995,6.336807,32.117999999999995,6421.306388896886
2025-08-08 17:51:00,41.247105000000005,1.157407,0.9234572875157355,6.857634,6.4236070000000005,32.117999999999995,6421.3563888968865
2025-08-08 17:54:00,45.645255,1.2442130000000002,0.924882837939937,6.828699,6.249995999999999,32.11809999999997,6421.406388896887
2025-08-08 17:57:00,44.34317,1.1284720000000004,0.8767132044869996,6.770834,6.307872000000001,32.69670000000002,6421.456388896887
2025-08-08 18:00:00,40.74074,1.070602,0.9021178448652848,6.712964,6.394672,32.407399999999996,6421.506388896887
2025-08-08 18:03:00,38.93229,1.1863419999999998,0.9009756151860654,6.7997689999999995,6.278937000000001,31.828700000000026,6421.556388896887
2025-08-08 18:06:00,39.192710000000005,1.2152769999999995,0.9307021474908523,6.857634,6.336807,31.82869999999997,6421.606388896887
2025-08-08 18:09:00,30.94618,0.9837959999999999,0.8469266888023911,6.857634,6.597218000000001,30.381899999999973,6421.656388896888
2025-08-08 18:12:00,31.7419,1.0995370000000007,0.8644402870165632,6.770834,6.336807,30.381899999999973,6421.706388896888
2025-08-08 18:15:00,34.56308,1.2152780000000005,0.857987717027701,6.7129639999999995,6.076386,29.513800000000003,6421.756388896888
2025-08-08 18:18:00,31.987845,1.1284720000000004,0.8591803820154672,6.597224,6.105322,30.382000000000005,6421.806388896888
2025-08-08 18:21:00,31.987845,1.1863419999999998,0.8831247434352589,6.770829000000001,6.221067,30.9606,6421.856388896888
2025-08-08 18:24:00,33.246525,1.2152780000000005,0.857987717027701,6.770834,6.134256000000001,30.382000000000005,6421.9063888968885
2025-08-08 18:27:00,35.60474,0.8391210000000004,0.7798205015193397,6.221067,6.105326,30.67130000000003,6421.956388896889
2025-08-08 18:30:00,35.590275,0.9259259999999996,0.8204915280964976,6.394677999999999,6.192132,30.9606,6422.006388896889
2025-08-08 18:33:00,33.00058,0.9837959999999999,0.8469266888023911,6.452547999999999,6.192132,30.382000000000005,6422.056388896889
2025-08-09 08:00:00,37.152775,0.46296299999999935,0.7359243640554329,6.278938,6.9155050000000005,30.9606,6422.056388896889
2025-08-09 08:03:00,40.50926,0.8391209999999996,0.8245668531051468,6.539352999999999,6.5104120000000005,30.671299999999974,6422.106388896889
2025-08-09 08:06:00,41.015625,0.9548609999999993,0.8495660068096111,6.510418,6.307867,31.828700000000026,6422.156388896889
2025-08-09 08:09:00,39.699075,1.0995369999999998,0.8815306990693,6.655092999999999,6.249995999999999,31.25,6422.20638889689
2025-08-09 08:12:00,43.330439999999996,1.0416659999999993,0.9052245306613717,6.741892999999999,6.481477,31.53929999999997,6422.25638889689
2025-08-09 08:15:00,43.57639,0.8969909999999999,0.8225318449309266,6.481483,6.336802,31.828700000000026,6422.30638889689
2025-08-09 08:18:00,44.878475,0.7523149999999994,0.7523184999910256,6.365735999999999,6.365741000000001,31.82869999999997,6422.35638889689
2025-08-09 08:21:00,43.851275,0.578703,0.775581702997993,6.134256000000001,6.568283,32.986099999999965,6422.40638889689
2025-08-09 08:24:00,35.836225,0.8101849999999997,0.7956308111122803,6.539348,6.510413000000001,32.117999999999995,6422.4563888968905
2025-08-09 08:27:00,35.069445,1.0127309999999996,0.8919911320815445,6.684023,6.452542,32.9862,6422.506388896891
2025-08-09 08:30:00,33.796295,1.070602,0.8856714501707688,6.770838,6.4236059999999995,31.5394,6422.556388896891
2025-08-09 08:33:00,39.221644999999995,1.0995369999999998,0.8815306990693,6.770838,6.365741000000001,31.5394,6422.606388896891
2025-08-09 08:36:00,42.56366,1.0416669999999995,0.8728684509183267,6.712968,6.394671,33.275499999999965,6422.656388896891
2025-08-09 08:39:00,44.111689999999996,0.9548610000000002,0.8651552316478498,6.6840269999999995,6.510415999999999,32.98610000000002,6422.706388896891
2025-08-09 08:42:00,42.79514,0.8391209999999996,0.8677349182123122,6.684033,6.741902,33.275499999999965,6422.756388896892
2025-08-09 08:45:00,42.288775,1.0127319999999997,0.8760804349454167,6.684028,6.4236059999999995,32.40750000000003,6422.806388896892
2025-08-09 08:48:00,39.72801,0.9259259999999996,0.8667663445870092,6.568287999999999,6.452542,33.85419999999999,6422.856388896892
2025-08-09 08:51:00,37.659139999999994,0.8969909999999999,0.8824474596222017,6.655093,6.626162,32.98599999999999,6422.906388896892
2025-08-09 08:54:00,43.070025,0.9548610000000002,0.8805413564909045,6.799772,6.6550910000000005,33.27540000000005,6422.956388896892
2025-08-09 08:57:00,45.38484,0.78125,0.837788973186388,6.684027,6.799767000000001,34.14350000000002,6423.0063888968925
2025-08-09 09:00:00,43.070025,0.7233789999999996,0.8204928293833659,6.5682860000000005,6.770837,33.56479999999999,6423.056388896893
2025-08-09 09:03:00,46.412035,0.694445,0.8307372149922837,6.481485999999999,6.770831,33.85420000000005,6423.106388896893
2025-08-09 09:06:00,48.495365,0.6076389999999998,0.8052540638451093,6.4814810000000005,6.9155120000000005,33.85410000000002,6423.156388896893
2025-08-09 09:09:00,37.67361,1.1284720000000004,0.9605538600535823,7.175929,6.857637,32.9862,6423.206388896893
2025-08-09 09:12:00,38.94676,1.1863419999999998,0.9529150960231163,7.349533999999999,6.9155120000000005,32.69670000000002,6423.256388896893
2025-08-09 09:15:00,38.94676,1.2152780000000005,0.9653630552460725,7.320604,6.857635999999999,32.11800000000005,6423.306388896894
2025-08-09 09:18:00,43.315975,1.157407,0.9570406525556057,7.204858,6.828701,33.275499999999965,6423.356388896894
2025-08-09 09:21:00,39.72801,1.0416670000000003,0.9210869162649972,7.233794,7.002317,32.117999999999995,6423.406388896894
2025-08-09 09:24:00,44.082755,1.0995369999999998,0.9475126321871381,7.175922999999999,6.886576,33.275499999999965,6423.456388896894
2025-08-09 09:27:00,42.288775,1.0127309999999996,0.9232074443044641,7.089122999999999,6.9155120000000005,34.14350000000002,6423.506388896894
2025-08-09 09:30:00,39.453125,1.0416659999999993,0.9522225515437535,7.089122999999999,6.915507,32.117999999999995,6423.5563888968945
2025-08-09 09:33:00,43.34491,1.070602,0.9343565886890773,7.031248,6.770836,33.27540000000005,6423.606388896895
2025-08-09 09:36:00,46.947335,0.9548610000000002,0.8957455869895482,6.915512,6.799771000000001,33.27539999999999,6423.656388896895
2025-08-09 09:39:00,44.60359,0.868055,0.868053499998372,6.8287070000000005,6.828702000000001,33.275499999999965,6423.706388896895
2025-08-09 09:42:00,47.193285,0.8391209999999996,0.8535047907322684,6.684032,6.712961000000001,34.14350000000002,6423.756388896895
2025-08-09 09:45:00,43.330439999999996,1.070602,0.9657895430229605,7.146994,6.9444420000000004,33.56479999999999,6423.806388896895
2025-08-09 09:48:00,39.699075,1.4178240000000004,1.013466370319149,7.40741,6.684025999999999,33.56479999999999,6423.856388896896
2025-08-09 09:51:00,45.399305,1.2731480000000008,0.9725026751755101,7.175924000000001,6.626155999999999,33.27540000000005,6423.906388896896
2025-08-09 09:54:00,43.055555,1.0416659999999993,0.9052245306613717,7.060183,6.799767000000001,33.85419999999999,6423.956388896896
2025-08-09 09:57:00,45.645255000000006,1.0416659999999993,0.9052245306613717,7.0312529999999995,6.770837,33.27540000000005,6424.006388896896
2025-08-09 10:00:00,42.549189999999996,1.157407,0.9734955557101279,7.089124000000001,6.741897,33.56479999999999,6424.056388896896
2025-08-09 10:03:00,42.79514,1.157407,0.9403616880637743,7.175929,6.7708319999999995,32.98610000000002,6424.1063888968965
2025-08-09 10:06:00,42.79514,1.2442130000000002,0.9777315155912564,7.204859000000001,6.712966,34.14350000000002,6424.156388896897
2025-08-09 10:09:00,43.330439999999996,1.070601,0.9021230426156032,6.973378,6.655097,33.85419999999999,6424.206388896897
2025-08-09 10:12:00,45.90567,1.0995369999999998,0.9475070818609518,6.944448,6.655091,33.27539999999999,6424.256388896897
2025-08-09 10:15:00,43.836805,0.9548610000000002,0.8957455869895482,6.886577999999999,6.770837,33.27540000000005,6424.306388896897
2025-08-09 10:18:00,41.767939999999996,1.1284720000000004,0.9605538600535809,7.089124000000001,6.7708319999999995,33.275499999999965,6424.356388896897
2025-08-09 10:21:00,40.769675,1.1284720000000004,0.9277164639308879,7.031254,6.655092000000001,32.69670000000002,6424.406388896898
2025-08-09 10:24:00,45.92014,1.2442130000000002,0.9603737610160242,7.002318,6.481485,32.407399999999996,6424.456388896898
2025-08-09 10:27:00,47.974535,0.868055,0.8535067570240015,6.770832,6.741897,34.43290000000002,6424.506388896898
2025-08-09 10:30:00,49.5081,0.9837959999999999,0.9095420716513296,6.8287070000000005,6.684031,34.14350000000002,6424.556388896898
2025-08-09 10:33:00,45.13889,0.9837959999999999,0.9095420716513296,6.973378,6.828702,33.85410000000002,6424.606388896898
2025-08-09 10:36:00,45.65972,1.2152780000000005,0.9653630552460735,7.204864,6.7418960000000006,34.43289999999996,6424.6563888968985
2025-08-09 10:39:00,46.67245,1.157407,0.9403674905268004,7.291664,6.886577000000001,33.85419999999999,6424.706388896899
2025-08-09 10:42:00,48.726855,1.0995369999999998,0.9313475764457616,7.175922999999999,6.857635999999999,34.43289999999996,6424.756388896899
2025-08-09 10:45:00,46.947335,0.9259259999999996,0.8966828307428917,6.973378,6.9155120000000005,33.85419999999999,6424.806388896899
2025-08-09 10:48:00,47.974535,1.0127319999999997,0.9232079143821439,7.031248,6.857635999999999,34.43290000000002,6424.856388896899
2025-08-09 10:51:00,46.166085,1.0127309999999996,0.9232074443044641,7.089122999999999,6.9155120000000005,34.72219999999999,6424.906388896899
2025-08-09 10:54:00,46.166085,1.070601,0.9343561320760049,7.262728000000001,7.002317,33.85419999999999,6424.9563888969
2025-08-09 10:57:00,47.193285,1.0127319999999997,0.9232079143821439,7.031248,6.857635999999999,35.59030000000001,6425.0063888969
2025-08-09 11:00:00,49.24768,0.9548609999999993,0.8957455869895475,7.002317999999999,6.886577000000001,32.98610000000002,6425.0563888969
2025-08-09 11:03:00,48.220485,0.9548609999999993,0.8957455869895464,7.031248,6.915507,34.72219999999999,6425.1063888969
2025-08-09 11:06:00,49.247685000000004,0.8969909999999999,0.8824474596222017,6.973378,6.944447,34.43289999999996,6425.1563888969
2025-08-09 11:09:00,46.657985,1.0416660000000002,0.9522278697839477,7.089118000000001,6.9155120000000005,33.85410000000002,6425.2063888969005
2025-08-09 11:12:00,44.34317,1.0416660000000002,0.9522278697839477,7.146988,6.973382,33.85419999999999,6425.256388896901
2025-08-09 11:15:00,42.30324,1.070602,0.9501671254014339,7.175924,6.944442,33.56479999999999,6425.306388896901
2025-08-09 11:18:00,43.82234,1.1574080000000002,0.9403621233769103,7.262734,6.857635999999999,33.27550000000002,6425.356388896901
2025-08-09 11:21:00,46.16609,1.1574080000000002,0.957041093010711,7.233794,6.857635999999999,33.275499999999965,6425.406388896901
2025-08-09 11:24:00,43.070025,1.1284720000000004,0.9442457419172324,7.204859000000001,6.857637,33.85419999999999,6425.456388896901
2025-08-09 11:27:00,46.15162,1.0416669999999995,0.8728741183707378,7.002317999999999,6.684031,33.275499999999965,6425.506388896902
2025-08-09 11:30:00,50.014465,0.7233799999999997,0.8204887604403759,6.539355999999999,6.7418960000000006,34.14350000000002,6425.556388896902
2025-08-09 11:33:00,44.35764,0.9548610000000002,0.9107670620199009,7.031254000000001,6.944443000000001,34.14349999999996,6425.606388896902
2025-08-09 11:36:00,42.549189999999996,1.0995370000000007,0.931347576445762,7.175924000000001,6.857637,34.72229999999996,6425.656388896902
2025-08-09 11:39:00,39.95949,1.157407,0.9570406525556057,7.291664,6.915507,33.275499999999965,6425.706388896902
2025-08-09 11:42:00,38.165504999999996,1.1863419999999998,0.9529092419456882,7.233798999999999,6.799767000000001,33.56479999999999,6425.7563888969025
2025-08-09 11:45:00,41.507525,1.1574080000000002,0.957041093010711,7.175924,6.799766,33.27540000000005,6425.806388896903
2025-08-09 11:48:00,45.399305,1.2152770000000004,0.9653685315375785,7.204858,6.741901,33.27539999999999,6425.856388896903
2025-08-09 11:51:00,48.987269999999995,1.0995369999999998,0.9475126321871381,7.089118,6.799771000000001,34.14350000000002,6425.906388896903
2025-08-09 11:54:00,47.960065,1.070602,0.9501671254014339,7.175924,6.944442,34.72219999999999,6425.956388896903
2025-08-09 11:57:00,45.61632,1.1863419999999998,0.9529092419456882,7.262733999999999,6.828702000000001,33.564899999999966,6426.006388896903
2025-08-09 12:00:00,45.109955,1.2442130000000002,0.9777315155912576,7.320599,6.828706,34.14359999999999,6426.056388896904
2025-08-09 12:03:00,48.220485,1.0995369999999998,0.9475126321871381,7.118053,6.828706,34.72229999999996,6426.106388896904
2025-08-09 12:06:00,46.426505000000006,1.0416659999999993,0.952227869783947,7.060183,6.886577000000001,34.43290000000002,6426.156388896904
2025-08-09 12:09:00,47.424765,1.0995369999999998,0.9475126321871381,7.118053,6.828706,33.56479999999999,6426.206388896904
2025-08-09 12:12:00,50.260419999999996,1.1284720000000004,0.9605538600535823,7.1180579999999996,6.799766,34.72219999999999,6426.256388896904
2025-08-09 12:15:00,50.260419999999996,1.0995369999999998,0.9313475764457616,7.233794,6.915507,34.72219999999999,6426.3063888969045
2025-08-09 12:18:00,51.808445,1.0416659999999993,0.9522225515437535,7.320603,7.146987000000001,35.59029999999996,6426.356388896905
2025-08-09 12:21:00,53.370945,0.9548609999999993,0.9256250069140249,7.291668,7.233797000000001,35.59030000000001,6426.406388896905
2025-08-09 12:24:00,51.808445,0.8680560000000002,0.8966827446744733,7.060182999999999,7.118057,35.59030000000001,6426.456388896905
2025-08-09 12:27:00,45.876735,0.8969899999999997,0.9256245171732509,7.089122999999999,7.146992999999999,35.59029999999996,6426.506388896905
2025-08-09 12:30:00,41.78241,1.157407,0.9570406525556057,7.349533999999999,6.973376999999999,33.56480000000005,6426.556388896905
2025-08-09 12:33:00,42.79514,1.4467599999999994,1.0249935668832104,7.465279999999999,6.71296,32.407399999999996,6426.606388896906
2025-08-09 12:36:00,45.630785,1.2442130000000002,0.9777255600531893,7.320604,6.828701,32.69670000000002,6426.656388896906
2025-08-09 12:39:00,47.4537,1.0995369999999998,0.9475126321871381,7.233794,6.944447,34.72219999999999,6426.706388896906
2025-08-09 12:42:00,47.4537,1.2152780000000005,0.9823361151966954,7.320604,6.886576,34.72219999999999,6426.756388896906
2025-08-09 12:45:00,47.439235,1.1574080000000002,0.9735016526915099,7.233794,6.886576,33.564899999999966,6426.806388896906
2025-08-09 12:48:00,47.4537,1.070602,0.9501671254014339,7.175924,6.944442,34.72220000000004,6426.8563888969065
2025-08-09 12:51:00,45.12442,1.0995369999999998,0.9475126321871381,7.175924,6.886577000000001,34.14359999999999,6426.906388896907
2025-08-09 12:54:00,44.864005,1.070602,0.9501671254014339,7.175924,6.944442,33.27550000000002,6426.956388896907
2025-08-09 12:57:00,44.082755,1.157407,0.9570406525556057,7.291664,6.915507,32.986099999999965,6427.006388896907
2025-08-09 13:00:00,45.12442,1.2442130000000002,0.9948431564325977,7.291664,6.828701,32.117999999999995,6427.056388896907
2025-08-09 13:03:00,43.301505000000006,1.1284720000000004,0.9605594612713851,7.2337940000000005,6.9155120000000005,33.275499999999965,6427.106388896907
2025-08-09 13:06:00,45.645255000000006,1.186343,0.9863421848961597,7.291664000000001,6.9155109999999995,33.56479999999999,6427.156388896908
2025-08-09 13:09:00,43.070025,1.1284720000000004,0.9766636713430561,7.2337940000000005,6.944442,33.27539999999999,6427.206388896908
2025-08-09 13:12:00,42.56366,1.157407,0.9735012071924961,7.378469000000001,7.031251999999999,33.27550000000002,6427.256388896908
2025-08-09 13:15:00,41.001155,1.1863419999999998,0.9863417428308524,7.262729,6.886577000000001,33.27550000000002,6427.306388896908
2025-08-09 13:18:00,44.618055,1.2731480000000008,1.0072608320526455,7.378474,6.886575999999999,32.69670000000002,6427.356388896908
2025-08-09 13:21:00,44.864005000000006,1.1574080000000002,0.9403621233769103,7.262734,6.857635999999999,32.407399999999996,6427.4063888969085
2025-08-09 13:24:00,46.397565,1.2731480000000008,0.9900002900370304,7.436344000000001,6.915506,33.27539999999999,6427.456388896909
2025-08-09 13:27:00,45.630785,1.1284720000000004,0.9766636713430561,7.349534000000001,7.060182,33.56490000000002,6427.506388896909
2025-08-09 13:30:00,45.12442,1.157407,0.9735012071924961,7.349534000000001,7.002317,32.9862,6427.556388896909
2025-08-09 13:33:00,46.67245,1.2442130000000002,0.9603737610160233,7.378469000000001,6.857635999999999,33.275499999999965,6427.606388896909
2025-08-09 13:36:00,45.645255000000006,1.070602,0.9501671254014348,7.204864,6.973382000000001,32.986099999999965,6427.656388896909
2025-08-09 13:39:00,44.35764,1.0995369999999998,0.9475070818609524,7.146993999999999,6.857637,33.56480000000005,6427.70638889691
2025-08-09 13:42:00,44.34317,1.1284720000000004,0.9442457419172324,7.320604,6.973382,32.98610000000002,6427.75638889691
2025-08-09 13:45:00,44.618055,1.186343,0.9697365463700421,7.262734,6.857641,32.696799999999996,6427.80638889691
2025-08-09 13:48:00,47.960065,1.070602,0.9501671254014339,7.204858000000001,6.973376,33.85410000000002,6427.85638889691
2025-08-09 13:51:00,48.206019999999995,0.9837959999999999,0.9247169965251518,7.060187999999999,6.944442,33.27550000000002,6427.90638889691
2025-08-09 13:54:00,45.891205,1.0416670000000003,0.9210869162649964,7.291664000000001,7.060186999999999,33.27539999999999,6427.9563888969105
2025-08-09 13:57:00,44.58912,1.0995369999999998,0.9634709439602003,7.262734,7.002317,33.85419999999999,6428.006388896911
2025-08-09 14:00:00,48.46643,1.2442130000000002,0.9948431564325977,7.436344000000001,6.973381000000001,32.69670000000002,6428.056388896911
2025-08-09 14:03:00,47.4537,1.1284720000000004,0.9766636713430571,7.4074089999999995,7.118057,34.14350000000002,6428.106388896911
2025-08-09 14:06:00,48.72685,1.1574080000000002,0.957041093010711,7.407404,7.031245999999999,35.59030000000001,6428.156388896911
2025-08-09 14:09:00,47.96007,1.1284720000000004,0.9605538600535809,7.349538000000001,7.031245999999999,34.14349999999996,6428.206388896911
2025-08-09 14:12:00,47.4537,1.0416660000000002,0.9367472540640279,7.291668,7.089122000000001,34.43289999999996,6428.256388896912
2025-08-09 14:15:00,46.903935000000004,1.1284720000000004,1.0238599080479631,7.378474,7.175922000000001,33.27550000000002,6428.306388896912
2025-08-09 14:18:00,48.987269999999995,1.157407,0.9734955557101279,7.436344000000001,7.089117,34.43290000000002,6428.356388896912
2025-08-09 14:21:00,45.891205,1.157407,0.9735012071924972,7.349533999999999,7.002317,34.14350000000002,6428.406388896912
2025-08-09 14:24:00,50.260419999999996,1.3020830000000005,0.9845482988871476,7.378474,6.799771,34.14350000000002,6428.456388896912
2025-08-09 14:27:00,47.424765,1.0995370000000007,0.9792385460586176,7.320604,7.089117,34.14350000000002,6428.5063888969125
2025-08-09 14:30:00,49.768515,1.2442130000000002,0.9948431564325977,7.436344000000001,6.973381000000001,34.72219999999999,6428.556388896913
2025-08-09 14:33:00,49.768515,1.1863419999999998,0.9863417428308512,7.378469000000001,7.002317,34.14350000000002,6428.606388896913
2025-08-09 14:36:00,48.987265,1.1284720000000004,0.9605594612713851,7.320599,7.002317,34.72220000000004,6428.656388896913
2025-08-09 14:39:00,47.178815,1.2152769999999995,0.9823356813703965,7.436343999999999,7.002317,33.27550000000002,6428.706388896913
2025-08-09 14:42:00,48.220485,1.157407,0.9403674905267994,7.349534000000001,6.944447,33.85410000000002,6428.756388896913
2025-08-09 14:45:00,50.260419999999996,1.273148,0.9900062954629134,7.378469000000001,6.857641,34.72219999999999,6428.806388896914
2025-08-09 14:48:00,48.206015,1.157407,0.9570406525556057,7.320604,6.944447,34.14359999999999,6428.856388896914
2025-08-09 14:51:00,51.041664999999995,1.1574080000000002,0.9735016526915099,7.233794,6.886576,33.85410000000002,6428.906388896914
2025-08-09 14:54:00,50.78125,1.0416659999999993,0.9052245306613717,7.175922999999999,6.915507,34.43290000000002,6428.956388896914
2025-08-09 14:57:00,49.493629999999996,1.0416660000000002,0.9522225515437541,7.1180579999999996,6.944442,35.30090000000001,6429.006388896914
2025-08-09 15:00:00,48.206015,1.0995369999999998,0.9634709439602003,7.175924,6.915507,34.43289999999996,6429.0563888969145
2025-08-09 15:03:00,48.9728,1.0995369999999998,0.9313475764457616,7.262734,6.944447,33.85419999999999,6429.106388896915
2025-08-09 15:06:00,51.822914999999995,1.0995369999999998,0.9475126321871381,7.175922999999999,6.886576,34.72219999999999,6429.156388896915
2025-08-09 15:09:00,50.520830000000004,1.070601,0.9501666636478722,7.233798,7.002317,35.300899999999956,6429.206388896915
2025-08-09 15:12:00,49.768515,1.0995369999999998,0.9634709439602003,7.262734,7.002317,34.72219999999999,6429.256388896915
2025-08-09 15:15:00,50.01447,1.0995369999999998,0.9634709439602003,7.175924,6.915507,34.432799999999986,6429.306388896915
2025-08-09 15:18:00,48.220485,1.0995370000000007,0.9475126321871381,7.2337940000000005,6.944447,33.85419999999999,6429.356388896916
2025-08-09 15:21:00,48.480900000000005,1.2152780000000005,0.9823361151966954,7.291664,6.857635999999999,34.72229999999996,6429.406388896916
2025-08-09 15:24:00,49.768515,1.1284720000000004,0.9442457419172324,7.291664,6.944442,35.59029999999996,6429.456388896916
2025-08-09 15:27:00,49.233215,1.2152780000000005,0.9653689603422447,7.291664,6.828706,34.43280000000004,6429.506388896916
2025-08-09 15:30:00,51.056135,1.070601,0.9183416504536365,7.204858,6.915507,34.72219999999999,6429.556388896916
2025-08-09 15:33:00,50.028935,1.070602,0.9501671254014348,7.146993999999999,6.9155120000000005,34.72229999999996,6429.6063888969165
2025-08-09 15:36:00,49.233215,1.1574080000000002,0.9735016526915099,7.233794,6.886576,33.85419999999999,6429.656388896917
2025-08-09 15:39:00,50.014465,1.0995369999999998,0.9475126321871369,7.291664000000001,7.002317,34.72220000000004,6429.706388896917
2025-08-09 15:42:00,48.72685,1.1863419999999998,0.9863417428308512,7.378469000000001,7.002317,33.56479999999999,6429.756388896917
2025-08-09 15:45:00,50.795715,1.0995369999999998,0.9634709439602003,7.262734,7.002317,34.43289999999996,6429.806388896917
2025-08-09 15:48:00,50.5353,1.0416660000000002,0.9522225515437541,7.1180579999999996,6.944442,34.14359999999999,6429.856388896917
2025-08-09 15:51:00,50.795715,1.0416660000000002,0.9052245306613723,7.204858,6.944442,34.432799999999986,6429.906388896918
2025-08-09 15:54:00,50.28935,1.1284720000000004,0.9442457419172324,7.204858,6.857635999999999,34.432799999999986,6429.956388896918
2025-08-09 15:57:00,48.23495,1.070602,0.9183421018291569,7.233794,6.944442,34.72229999999996,6430.006388896918
2025-08-09 16:00:00,47.4537,1.0995369999999998,0.9313475764457616,7.233794,6.915507,35.300899999999956,6430.056388896918
2025-08-09 16:03:00,44.58912,1.1284720000000004,0.9605594612713851,7.291664,6.973382,34.43290000000002,6430.106388896918
2025-08-09 16:06:00,45.891205,1.186343,0.9529096739450659,7.262734,6.828701,34.14350000000002,6430.1563888969185
2025-08-09 16:09:00,47.17882,1.1284720000000004,0.9605594612713851,7.146988,6.828706,34.14359999999999,6430.206388896919
2025-08-09 16:12:00,47.96007,1.157407,0.9570406525556057,7.146988,6.770831,34.14350000000002,6430.256388896919
2025-08-09 16:15:00,47.193285,1.0127310000000005,0.9076930306675774,7.060188,6.857637,33.85410000000002,6430.306388896919
2025-08-09 16:18:00,45.12442,1.0416660000000002,0.9210810090926048,7.060188,6.828702000000001,34.43289999999996,6430.356388896919
2025-08-09 16:21:00,45.12442,1.0416660000000002,0.9052245306613723,7.060188,6.799772,34.14350000000002,6430.406388896919
2025-08-09 16:24:00,45.876735,1.0127310000000005,0.9076930306675774,7.060188,6.857637,34.72230000000002,6430.45638889692
2025-08-09 16:27:00,43.070025,1.070602,0.9501671254014339,7.118054000000001,6.886572,34.43280000000004,6430.50638889692
2025-08-09 16:30:00,41.767939999999996,1.0995369999999998,0.9149698416172131,7.146993999999999,6.799767000000001,33.85419999999999,6430.55638889692
2025-08-09 16:33:00,44.35764,1.2152780000000005,0.9823361151966954,7.089124000000001,6.655096,34.14359999999999,6430.60638889692
2025-08-09 16:36:00,43.301505,1.070601,0.9021173988283728,7.060188,6.741897,34.14350000000002,6430.65638889692
2025-08-09 16:39:00,44.068285,1.0416659999999993,0.9052245306613717,7.060183,6.799767000000001,33.85419999999999,6430.7063888969205
2025-08-09 16:42:00,41.767939999999996,1.070602,0.9183421018291569,7.089124,6.799772,33.56479999999999,6430.756388896921
2025-08-09 16:45:00,41.75347,1.157407,0.9403616880637754,7.233798999999999,6.828702000000001,33.85419999999999,6430.806388896921
2025-08-09 16:48:00,39.453125,1.1863419999999998,0.9697361092891306,7.262729,6.857637,33.56480000000005,6430.856388896921
2025-08-09 16:51:00,42.78067,1.2442130000000002,0.9777315155912576,7.291664,6.799771000000001,33.27539999999999,6430.906388896921
2025-08-09 16:54:00,44.60359,1.157407,0.9403616880637754,7.204864,6.799767000000001,34.14359999999999,6430.956388896921
2025-08-09 16:57:00,46.15162,1.0416670000000003,0.9210814697106856,6.973382999999999,6.741896,33.85410000000002,6431.006388896922
2025-08-09 17:00:00,50.014465,0.868055,0.8966773395916395,6.857642,6.915507,35.01159999999999,6431.056388896922
2025-08-09 17:03:00,44.849535,0.8680559999999993,0.8966778505227716,6.886578,6.9444420000000004,34.14359999999999,6431.106388896922
2025-08-09 17:06:00,40.97222,0.9837959999999999,0.9247169965251518,7.0312529999999995,6.915507,33.27540000000005,6431.156388896922
2025-08-09 17:09:00,39.453125,1.0127309999999996,0.8919911320815445,7.0312529999999995,6.799772,33.27539999999999,6431.206388896922
2025-08-09 17:12:00,42.288775,1.157407,0.9735012071924972,7.2337940000000005,6.886577000000001,32.11809999999997,6431.2563888969225
2025-08-09 17:15:00,42.53472,1.1574080000000002,0.957041093010711,7.175924,6.799766,33.27539999999999,6431.306388896923
2025-08-09 17:18:00,45.13889,1.0995369999999998,0.9313475764457616,7.0312529999999995,6.712966,32.986099999999965,6431.356388896923
2025-08-09 17:21:00,43.301505,1.070601,0.9343506332966828,7.002318000000001,6.741897,33.27550000000002,6431.406388896923
2025-08-09 17:24:00,45.38484,1.0995369999999998,0.9313475764457616,6.973383,6.655096,33.275499999999965,6431.456388896923
2025-08-09 17:27:00,45.61632,1.0127319999999997,0.8919915914962355,6.828707999999999,6.597225999999999,32.9862,6431.506388896923
2025-08-09 17:30:00,44.34317,0.9548610000000002,0.8805466419572929,6.857638000000001,6.712966999999999,34.14350000000002,6431.556388896924
2025-08-09 17:33:00,41.247105000000005,1.0416660000000002,0.9210864556450985,6.915508000000001,6.684031999999999,33.85419999999999,6431.606388896924
2025-08-09 17:36:00,38.94676,1.1284720000000004,0.9442457419172324,7.002314000000001,6.655092000000001,33.56479999999999,6431.656388896924
2025-08-09 17:39:00,39.453125,1.1284720000000004,0.9442457419172324,7.002314000000001,6.655092000000001,32.407399999999996,6431.706388896924
2025-08-09 17:42:00,38.425925,1.2152780000000005,0.9481586882058451,7.031254,6.539356,32.696799999999996,6431.756388896924
2025-08-09 17:45:00,38.425925,1.1574080000000002,0.9234577175844993,7.002314,6.5682860000000005,32.117999999999995,6431.806388896925
2025-08-09 17:48:00,42.549189999999996,1.1574080000000002,0.9234577175844993,6.973383999999999,6.539356,32.696699999999964,6431.856388896925
2025-08-09 17:51:00,40.74074,1.070602,0.885677172995779,6.973383999999999,6.626162,32.986099999999965,6431.906388896925
2025-08-09 17:54:00,38.165504999999996,1.0995369999999998,0.9149698416172131,6.973383999999999,6.626157000000001,32.40730000000002,6431.956388896925
2025-08-09 17:57:00,35.836225,1.0127319999999997,0.8760804349454167,6.8576440000000005,6.597222,32.696699999999964,6432.006388896925
2025-08-09 18:00:00,38.700810000000004,1.186343,0.9358544162784803,6.973383999999999,6.510421,32.9862,6432.0563888969255
2025-08-09 18:03:00,37.90509,1.186343,0.9185505702090362,7.002314,6.510421,31.828700000000026,6432.106388896926
2025-08-09 18:06:00,36.082175,1.070601,0.9183416504536365,6.857638,6.568287,31.82869999999997,6432.156388896926
2025-08-09 18:09:00,37.398725,0.9548609999999993,0.8651552316478495,6.770833,6.597222,31.828700000000026,6432.206388896926
2025-08-09 18:12:00,36.34259,1.0127309999999996,0.8760855155501954,6.741892999999999,6.481482000000001,31.53929999999997,6432.256388896926
2025-08-09 18:15:00,36.848955000000004,1.1284720000000004,0.9109647272227143,6.799768,6.3946760000000005,31.82869999999997,6432.306388896926
2025-08-09 18:18:00,35.08391,1.0416660000000002,0.8728736739849532,6.684028,6.365742,30.6712,6432.356388896927
2025-08-09 18:21:00,35.08391,1.1284720000000004,0.8939649078075893,6.684028,6.249995999999999,31.828700000000026,6432.406388896927
2025-08-09 18:24:00,33.015045,1.070602,0.8520679926657044,6.741894,6.336802,30.960699999999974,6432.456388896927
2025-08-09 18:27:00,33.015045,1.2152780000000005,0.876639451308718,6.770834,6.163195999999999,31.25,6432.506388896927
2025-08-09 18:30:00,32.494209999999995,1.157407,0.8532063956030411,6.712964,6.163197,30.38190000000003,6432.556388896927
2025-08-09 18:33:00,32.233795,1.0995369999999998,0.8470785939139333,6.684024000000001,6.221067,30.96070000000003,6432.6063888969275
2025-08-09 18:36:00,36.11111,1.186343,0.8649656974926998,6.684024000000001,6.105321000000001,30.382000000000005,6432.656388896928
2025-08-09 18:39:00,34.80903,1.1574080000000002,0.8888908990902309,6.7129639999999995,6.221066,30.381899999999973,6432.706388896928
2025-08-09 18:42:00,34.056715,1.1574080000000002,0.8532068034999357,6.799764,6.249995999999999,30.96070000000003,6432.756388896928
2025-08-09 18:45:00,33.78183,1.070602,0.8520679926657044,6.655094,6.250001999999999,31.25,6432.806388896928
2025-08-09 18:48:00,34.04224,1.1284720000000004,0.859186490045002,6.741894000000001,6.250001999999999,31.5394,6432.856388896928
2025-08-09 18:54:00,31.7419,0.9837959999999999,0.7976331114756511,6.597218000000001,6.250001999999999,30.092600000000004,6432.856388896928
2025-08-09 18:57:00,35.054975,0.8101849999999997,0.780896212673754,6.278932,6.221067,31.5394,6432.906388896929
2025-08-09 19:00:00,33.246525,0.8969909999999999,0.8225371514394643,6.394673,6.250001999999999,30.67130000000003,6432.956388896929
2025-08-09 19:03:00,34.56308,1.0416669999999995,0.8225669831008963,6.539348,6.1342609999999995,30.9606,6433.006388896929
2025-08-09 19:06:00,32.233795,0.9837959999999999,0.8469266888023911,6.655088,6.394672000000001,30.67130000000003,6433.056388896929
2025-08-09 19:09:00,34.80903,1.0416669999999995,0.8225669831008973,6.655087999999999,6.250001,30.96070000000003,6433.106388896929
2025-08-09 19:12:00,33.275465,1.0127309999999996,0.859958585917625,6.626157999999999,6.336807,30.9606,6433.1563888969295
2025-08-09 19:15:00,34.056715,0.9259259999999996,0.836122304975909,6.539348,6.365742,30.9606,6433.20638889693
2025-08-09 19:18:00,34.04224,0.9259259999999996,0.8361169401742418,6.568287999999999,6.394672000000001,30.67139999999995,6433.25638889693
2025-08-09 19:21:00,33.015045,1.1284720000000004,0.8767132044869996,6.684028,6.221066,30.67130000000003,6433.30638889693
2025-08-09 19:24:00,33.015045,1.273148,0.9183870256790663,6.915503999999999,6.278936,31.5394,6433.35638889693
2025-08-09 19:27:00,33.535875000000004,1.1863419999999998,0.8649589629553052,6.9444490000000005,6.365737000000001,30.96070000000003,6433.40638889693
2025-08-09 19:30:00,32.7691,1.2152769999999995,0.9129718997505668,6.857634,6.307867,30.96070000000003,6433.456388896931
2025-08-09 19:33:00,30.94618,1.3020829999999997,0.9111785915211468,6.944444,6.250001,30.67130000000003,6433.506388896931
2025-08-09 19:36:00,34.837965,1.2442130000000002,0.9067151558837705,6.857634,6.250001,30.67130000000003,6433.556388896931
2025-08-09 19:39:00,32.75463,1.0127310000000005,0.8436025720126019,6.684028,6.365736999999999,30.9606,6433.606388896931
2025-08-09 19:42:00,33.796295,1.070602,0.8520679926657044,6.741894,6.336802,30.671299999999974,6433.656388896931
2025-08-09 19:45:00,32.783564999999996,1.1574080000000002,0.8888908990902309,6.7129639999999995,6.221066,30.9606,6433.7063888969315
2025-08-09 19:48:00,30.439815000000003,1.0127319999999997,0.8599590342558131,6.684024000000001,6.394672,31.25,6433.756388896932
2025-08-09 19:51:00,31.987849999999998,1.1284720000000004,0.859186490045002,6.741894000000001,6.250001999999999,31.5394,6433.806388896932
2025-08-09 19:54:00,31.467015,1.2152780000000005,0.8949621489015543,6.799764000000001,6.221066,30.092600000000004,6433.856388896932
2025-08-09 20:45:00,35.069445,0.14467600000000047,0.4293361603024973,4.832177,5.642360999999999,31.53929999999997,6433.856388896932
2025-08-09 20:48:00,30.685765,0.23148199999999974,0.5662401009147824,5.034724000000001,5.931712000000001,30.9606,6433.856388896932
2025-08-09 22:15:00,37.90509,1.7071759999999996,0.7987950465554219,6.886577999999999,5.468752,31.5394,6433.856388896932
2025-08-09 22:24:00,43.56192,2.1990739999999995,0.9416192212976402,6.915503999999999,5.00579,32.40749999999997,6433.856388896932
2025-08-09 22:33:00,39.207175,1.6203709999999996,0.826480157188499,6.394677999999999,5.1215269999999995,31.25,6433.856388896932
2025-08-09 22:45:00,32.74016,1.9097229999999996,0.7952943357401215,6.365738,4.687495,30.671299999999974,6433.856388896932
2025-08-11 09:15:00,88.122105,1.0995369999999998,1.2784046264443225,8.535883,8.912036,53.819500000000005,6433.856388896932
2025-08-11 09:30:00,89.40972500000001,1.0127319999999997,1.2551891100974661,8.391207999999999,8.912036,53.819500000000005,6434.106388896932
2025-08-11 09:33:00,89.39525499999999,0.9259259999999996,1.2165826868348617,8.304403,8.940977,53.24079999999998,6434.156388896932
2025-08-11 09:36:00,89.149305,1.0127309999999996,1.2803585610641577,8.391207999999999,8.969907000000001,52.66209999999998,6434.206388896932
2025-08-11 09:39:00,85.56134499999999,1.0416670000000003,1.284534258770783,8.478014,8.998847,53.530099999999976,6434.256388896933
2025-08-11 09:42:00,82.47974500000001,1.0127319999999997,1.242495901619881,8.535884,9.027782,52.37270000000001,6434.306388896933
2025-08-11 09:45:00,83.49248,1.0416659999999993,1.2331442792222276,8.506943,8.912037,52.08340000000001,6434.356388896933
2025-08-11 09:48:00,85.80729,1.0127309999999996,1.2424953285535019,8.391207999999999,8.883107,52.66210000000001,6434.406388896933
2025-08-11 09:51:00,87.87616,1.0127319999999997,1.2297218999769584,8.362272999999998,8.825230999999999,52.95139999999998,6434.456388896933
2025-08-11 09:54:00,87.63020499999999,0.8969909999999999,1.1869625759536298,8.217593,8.854161999999999,53.8194,6434.5063888969335
2025-08-11 09:57:00,85.56134499999999,0.9548610000000002,1.1964421897614803,8.304397999999999,8.825227,51.504700000000014,6434.556388896934
2025-08-11 10:00:00,100.0,1.765046,1.3006870769007903,8.796293,7.957177,57.870300000000015,6434.606388896934
2025-08-11 10:03:00,85.56134499999999,1.1284720000000004,1.2269618638082318,8.420138,8.622686,52.37269999999998,6434.656388896934
2025-08-11 10:06:00,83.998845,1.1284720000000004,1.2676479934552636,8.506944,8.796292000000001,51.793900000000036,6434.706388896934
2025-08-11 10:09:00,82.711225,1.1284720000000004,1.240614926242046,8.478014000000002,8.709492000000001,49.18979999999999,6434.756388896934
2025-08-11 10:12:00,82.190395,1.157407,1.2559587434049277,8.593754,8.796297000000001,51.215299999999985,6434.806388896935
2025-08-11 10:15:00,79.87558,1.0416660000000002,1.2200952867045431,8.449078,8.825232,52.08329999999998,6434.856388896935
2025-08-11 10:18:00,83.23205999999999,1.0995369999999998,1.2385818728480587,8.391207999999999,8.680551000000001,49.76850000000002,6434.906388896935
2025-08-11 10:21:00,83.49248,1.070601,1.2360943483248326,8.391208,8.738427,50.34729999999999,6434.956388896935
