Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-11 10:24:00,79.890045,1.1284719999999995,1.2676479934552636,8.593754,8.883102000000001,49.47920000000002,6435.006388896935
2025-08-11 10:27:00,79.09433,1.157407,1.2559587434049277,8.622689,8.825232,49.47919999999999,6435.0563888969355
2025-08-11 10:30:00,81.163195,1.2152780000000005,1.2722726747611341,8.622684,8.738426,49.47910000000002,6435.106388896936
2025-08-11 10:33:00,82.957175,1.186343,1.271172287462696,8.535884,8.709491,50.05790000000002,6435.156388896936
2025-08-11 10:36:00,85.532405,1.070602,1.2492576367937465,8.362268,8.738426,50.92590000000001,6435.206388896936
2025-08-11 10:39:00,84.79456,1.0416659999999993,1.246106705554451,8.391202999999999,8.825227,50.34730000000002,6435.256388896936
2025-08-11 10:42:00,83.984375,1.070601,1.2095136398782886,8.506948,8.796297000000001,52.37270000000001,6435.306388896936
2025-08-11 10:45:00,83.49248,1.070602,1.2360994615653864,8.564814,8.912042,50.34730000000002,6435.356388896937
2025-08-11 10:48:00,82.190395,1.0995369999999998,1.2519482349656568,8.564814,8.883107,50.636600000000044,6435.406388896937
2025-08-11 10:51:00,85.05498,1.1574080000000002,1.2832187557802275,8.564814,8.825236,50.34719999999999,6435.456388896937
2025-08-11 10:54:00,84.02778,1.2152780000000005,1.313949251105665,8.651624000000002,8.854166,50.63659999999999,6435.506388896937
2025-08-11 10:57:00,82.71123,1.1284720000000004,1.2810335679054117,8.622684,8.940971999999999,51.504700000000014,6435.556388896937
2025-08-11 11:00:00,83.998845,1.1284720000000004,1.2676479934552638,8.564818,8.854166,50.925899999999984,6435.6063888969375
2025-08-11 11:03:00,82.69676,1.070601,1.2492570825923466,8.535878,8.912037,49.76850000000002,6435.656388896938
2025-08-11 11:06:00,83.73843,1.1284720000000004,1.2676479934552638,8.564818,8.854166,52.08330000000001,6435.706388896938
2025-08-11 11:09:00,85.28646,1.070602,1.2623371788458908,8.478007999999999,8.883106,50.636600000000044,6435.756388896938
2025-08-11 11:12:00,85.026045,1.0127309999999996,1.229721330851587,8.478012999999999,8.940971999999999,51.50460000000004,6435.806388896938
2025-08-11 11:15:00,83.998845,1.070601,1.2623366207787812,8.535878,8.940977,51.79399999999998,6435.856388896938
2025-08-11 11:18:00,82.98611,1.070602,1.2492576367937454,8.564814,8.940971999999999,52.08330000000001,6435.906388896939
2025-08-11 11:21:00,81.944445,1.1284720000000004,1.2810335679054126,8.593754,8.912042,50.92590000000001,6435.956388896939
2025-08-11 11:24:00,81.409145,1.070602,1.209514182252838,8.535884,8.825232,50.63650000000001,6436.006388896939
2025-08-11 11:27:00,81.163195,1.0995369999999998,1.2251352183410735,8.535884,8.796297000000001,50.636499999999984,6436.056388896939
2025-08-11 11:30:00,82.190395,1.0995369999999998,1.2115962178811184,8.564814,8.796297000000001,49.18979999999999,6436.106388896939
2025-08-11 11:33:00,82.190395,1.070602,1.2492531030195284,8.478014,8.854161999999999,50.925899999999984,6436.1563888969395
2025-08-11 11:36:00,79.108795,0.9837959999999999,1.2131733868253398,8.217588000000001,8.709492000000001,50.05789999999999,6436.20638889694
2025-08-11 11:39:00,78.081595,1.0127309999999996,1.1778284444750935,8.188653,8.535882,48.90039999999999,6436.25638889694
2025-08-11 11:42:00,72.135415,0.8969899999999997,1.150058107719665,8.072913,8.622682999999999,45.42829999999998,6436.30638889694
2025-08-11 11:45:00,65.97222500000001,0.8969899999999997,1.0869889418419438,7.899303,8.304403,41.66669999999999,6436.35638889694
2025-08-11 11:48:00,65.19097500000001,1.0416660000000002,1.0844900696965063,7.870368000000001,7.957172000000001,42.53479999999996,6436.40638889694
2025-08-11 11:51:00,57.219325,0.9837959999999999,1.0544804207972949,7.696762999999999,7.841436999999999,38.7731,6436.456388896941
2025-08-11 11:54:00,57.465275000000005,1.0416670000000003,1.0416694999793294,7.841434,7.841436999999999,39.64119999999997,6436.506388896941
2025-08-11 11:57:00,56.95891,1.157407,1.068254394063251,7.957174000000001,7.783567,38.77320000000003,6436.556388896941
2025-08-11 12:00:00,55.93171,1.1284720000000004,1.0695584543630174,7.957174000000001,7.841432,38.483799999999974,6436.606388896941
2025-08-11 12:03:00,63.151039999999995,1.3020830000000005,1.135517717607305,8.188654,7.8703710000000004,39.641200000000026,6436.656388896941
2025-08-11 12:06:00,64.95949,1.1574080000000002,1.0985188498525293,8.101854,7.9861059999999995,40.50920000000002,6436.7063888969415
2025-08-11 12:09:00,62.87616,1.0995370000000007,1.1139418763647682,8.072914,8.101847,40.79850000000005,6436.756388896942
2025-08-11 12:12:00,64.95948999999999,1.0995369999999998,1.0703438028791086,8.072913,8.015046,41.66669999999999,6436.806388896942
2025-08-11 12:15:00,64.95949,1.0127309999999996,1.110930746799627,7.957178,8.159727,41.37740000000002,6436.856388896942
2025-08-11 12:18:00,65.46585999999999,1.0127309999999996,1.0972531351332488,8.043978,8.217597,40.219899999999996,6436.906388896942
2025-08-11 12:21:00,63.39699,1.0127310000000005,1.0972531351332497,8.101848,8.275466999999999,40.219899999999996,6436.956388896942
2025-08-11 12:24:00,63.151039999999995,1.2152780000000005,1.156444897883859,8.304394000000002,8.188656,41.08800000000002,6437.006388896943
2025-08-11 12:27:00,63.16551,1.1284720000000004,1.1284769999927886,8.246524,8.246531999999998,40.798599999999965,6437.056388896943
2025-08-11 12:30:00,63.396989999999995,1.1574080000000002,1.1282276682262051,8.246524,8.188656,41.37740000000002,6437.106388896943
2025-08-11 12:33:00,63.396989999999995,1.1863419999999998,1.1571709039841576,8.391199,8.333337,39.641200000000026,6437.156388896943
2025-08-11 12:36:00,65.97222500000001,1.1574080000000002,1.1574099999794556,8.304394,8.304396,40.7987,6437.206388896943
2025-08-11 12:39:00,66.015625,1.1284720000000004,1.1284720000003732,8.246528,8.246526,39.351800000000026,6437.2563888969435
2025-08-11 12:42:00,66.23264,1.1284720000000004,1.1428809409352658,8.159718,8.188656,41.37730000000005,6437.306388896944
2025-08-11 12:45:00,65.74073999999999,1.0127309999999996,1.09724838873396,8.101853,8.275462000000001,41.08789999999999,6437.356388896944
2025-08-11 12:48:00,63.65741,1.0416660000000002,1.1124413097650248,8.217588000000001,8.362272,39.3519,6437.406388896944
2025-08-11 12:51:00,62.138310000000004,1.070602,1.1414142080787015,8.304394000000002,8.449072000000001,39.64119999999997,6437.456388896944
2025-08-11 12:54:00,63.16551,1.186343,1.1423929199806013,8.391204,8.304400999999999,39.0625,6437.506388896944
2025-08-11 12:57:00,64.95949,1.0995369999999998,1.1423947942602362,8.246524,8.333337,40.798599999999965,6437.556388896945
2025-08-11 13:00:00,63.671875,1.070602,1.1134430686394414,8.304394,8.391202,40.219899999999996,6437.606388896945
2025-08-11 13:03:00,66.247105,1.1574080000000002,1.1428789408284152,8.420144,8.391206,39.93060000000003,6437.656388896945
2025-08-11 13:06:00,68.83681,1.1574080000000002,1.1428789408284152,8.420144,8.391206,41.66660000000002,6437.706388896945
2025-08-11 13:09:00,70.35589999999999,1.1284720000000004,1.213207454494561,8.506948,8.680556,42.53469999999999,6437.756388896945
2025-08-11 13:12:00,74.4647,1.1574080000000002,1.21435600338232,8.593754,8.709486,44.84960000000001,6437.8063888969455
2025-08-11 13:15:00,80.65683,1.2442130000000002,1.244212500019924,8.767364,8.767361,47.45369999999997,6437.856388896946
2025-08-11 13:18:00,85.56134499999999,1.1284719999999995,1.2943292076546855,8.825232999999999,9.172450999999999,50.05790000000002,6437.906388896946
2025-08-11 13:21:00,89.95948999999999,1.157407,1.323436608104076,9.085648,9.432870999999999,52.951400000000035,6437.956388896946
2025-08-11 13:24:00,93.02662000000001,1.1284719999999995,1.3467200011605085,8.969903,9.432870999999999,52.95139999999998,6438.006388896946
2025-08-11 13:27:00,93.272565,1.0416660000000002,1.322300998887616,8.825228000000001,9.432872,56.13419999999999,6438.056388896946
2025-08-11 13:30:00,94.56018499999999,1.070601,1.3010907436872607,8.738428,9.230327,54.9768,6438.106388896947
2025-08-11 13:33:00,93.02662000000001,1.070601,1.313860532694792,8.651618000000001,9.172457,54.6874,6438.156388896947
2025-08-11 13:36:00,91.6956,1.070601,1.313860532694792,8.651618000000001,9.172457,56.134300000000025,6438.206388896947
2025-08-11 13:39:00,90.19097500000001,1.0127309999999996,1.2678118436717563,8.564813,9.114581999999999,55.844899999999996,6438.256388896947
2025-08-11 13:42:00,90.95775499999999,1.0416659999999993,1.2845336837478936,8.535883,9.056717,55.55549999999997,6438.306388896947
2025-08-11 13:45:00,86.84896,1.0127319999999997,1.3175934016618978,8.478014,9.143522,55.84489999999997,6438.3563888969475
2025-08-11 13:48:00,87.86169000000001,1.0127309999999996,1.2678118436717563,8.506948000000001,9.056717,54.1088,6438.406388896948
2025-08-11 13:51:00,86.84896,0.9259259999999996,1.2530047842689267,8.333338,9.056712000000001,53.81940000000003,6438.456388896948
2025-08-11 13:54:00,85.026045,0.9837959999999999,1.238407510998347,8.449078,8.998842,53.530100000000004,6438.506388896948
2025-08-11 13:57:00,82.69676,1.0127309999999996,1.2551885331276593,8.478012999999999,8.998842,52.08340000000001,6438.556388896948
2025-08-11 14:00:00,81.929975,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,52.66199999999998,6438.606388896948
2025-08-11 14:03:00,82.69676,1.0995369999999998,1.2784046264443225,8.535883,8.912036,52.08339999999998,6438.656388896949
2025-08-11 14:06:00,84.244795,1.0416659999999993,1.246106705554451,8.535883,8.969907000000001,52.08340000000001,6438.706388896949
2025-08-11 14:09:00,84.25926,1.0995369999999998,1.2784046264443225,8.535883,8.912036,52.08330000000001,6438.756388896949
2025-08-11 14:12:00,84.50521,1.070601,1.2753308957907414,8.593748,9.027777,51.21530000000001,6438.806388896949
2025-08-11 14:15:00,83.49248,1.0416660000000002,1.2589939031789597,8.535878,8.998842,50.925899999999984,6438.856388896949
2025-08-11 14:18:00,83.767365,1.0416659999999993,1.2845336837478936,8.420143,8.940977,51.21519999999998,6438.9063888969495
2025-08-11 14:21:00,83.73843,0.9548609999999993,1.2214484774010388,8.391207999999999,8.969907000000001,51.504700000000014,6438.95638889695
2025-08-11 14:24:00,85.011575,1.070602,1.275331457685725,8.478007999999999,8.912036,52.08329999999998,6439.00638889695
2025-08-11 14:27:00,84.27373,1.0127309999999996,1.2424953285535019,8.478007999999999,8.969907000000001,51.50459999999998,6439.05638889695
2025-08-11 14:30:00,86.06771,1.157407,1.2967083386986455,8.622683,8.912036,50.92590000000001,6439.10638889695
2025-08-11 14:33:00,89.930555,1.0995369999999998,1.3045427559709992,8.680553,9.114586,53.240699999999975,6439.15638889695
2025-08-11 14:36:00,90.68287000000001,1.0416659999999993,1.2845336837478936,8.535883,9.056717,53.81940000000003,6439.206388896951
2025-08-11 14:39:00,88.642935,1.0127309999999996,1.2678118436717563,8.362273,8.912042,53.53019999999998,6439.256388896951
2025-08-11 14:42:00,86.820025,1.0127309999999996,1.2424953285535019,8.391207999999999,8.883107,52.66209999999998,6439.306388896951
2025-08-11 14:45:00,86.820025,1.0127309999999996,1.2424909279180454,8.362273,8.854161999999999,52.95139999999998,6439.356388896951
2025-08-11 14:48:00,85.56134499999999,1.0416660000000002,1.246106705554452,8.391208,8.825232,52.951400000000035,6439.406388896951
2025-08-11 14:51:00,83.998845,1.0416660000000002,1.2331397845605603,8.391208,8.796292000000001,51.79399999999998,6439.4563888969515
2025-08-11 14:54:00,84.765625,1.070602,1.2623326733961624,8.362268,8.767356,51.79399999999998,6439.506388896952
2025-08-11 14:57:00,84.50521,1.070602,1.2623326733961624,8.362268,8.767356,50.63650000000001,6439.556388896952
2025-08-11 15:00:00,85.56134499999999,1.0127309999999996,1.2424953285535019,8.304397999999999,8.796297000000001,51.79399999999998,6439.606388896952
2025-08-11 15:03:00,82.45080999999999,1.0127310000000005,1.2297213308515877,8.391208,8.854167,52.08329999999998,6439.656388896952
2025-08-11 15:06:00,82.971645,1.0416659999999993,1.246106705554451,8.391202999999999,8.825227,52.372600000000006,6439.706388896952
2025-08-11 15:09:00,81.92998,1.0416660000000002,1.246106705554452,8.420138,8.854161999999999,54.1088,6439.756388896953
2025-08-11 15:12:00,81.68403,1.157407,1.2559587434049277,8.506948,8.709491,51.79400000000001,6439.806388896953
2025-08-11 15:15:00,85.27199,1.1284720000000004,1.2541744597639897,8.506948,8.767356,53.240700000000004,6439.856388896953
2025-08-11 15:18:00,84.50521,1.0416660000000002,1.2331397845605603,8.449078,8.854161999999999,51.79399999999998,6439.906388896953
2025-08-11 15:21:00,81.66956,1.0995370000000007,1.26521854187138,8.506944,8.854167,52.08330000000001,6439.956388896953
2025-08-11 15:24:00,79.369215,1.0127310000000005,1.2168686847566692,8.449078,8.883097,49.76850000000002,6440.0063888969535
2025-08-11 15:27:00,80.150465,1.0995369999999998,1.2519482349656568,8.506943,8.825236,50.636600000000044,6440.056388896954
2025-08-11 15:30:00,81.13426,1.0416659999999993,1.2331397845605594,8.420143,8.825227,52.37269999999998,6440.106388896954
2025-08-11 15:33:00,80.65683,1.070601,1.2228458825141757,8.506948,8.825227,50.636600000000016,6440.156388896954
2025-08-11 15:36:00,79.09433,1.070601,1.2228504755322958,8.564818,8.883107,50.925899999999984,6440.206388896954
2025-08-11 15:39:00,79.36921000000001,1.070601,1.249257082592347,8.593748,8.969907000000001,51.79400000000004,6440.256388896954
2025-08-11 15:42:00,81.929975,1.0995369999999998,1.2915134463902065,8.564813,8.969906,50.63659999999999,6440.306388896955
2025-08-11 15:45:00,82.71123,1.1284720000000004,1.3075465812747942,8.593748,8.969906,49.18979999999999,6440.356388896955
2025-08-11 15:48:00,81.409145,1.070601,1.2623321153303821,8.680558,9.085647,50.34719999999999,6440.406388896955
2025-08-11 15:51:00,82.69676,1.157407,1.2967083386986462,8.680558,8.969911,50.34719999999999,6440.456388896955
2025-08-11 15:54:00,83.24653,1.1284720000000004,1.2810335679054117,8.651618000000001,8.969906,50.34729999999996,6440.506388896955
2025-08-11 15:57:00,82.69676,1.070601,1.2623321153303821,8.564818,8.969907000000001,49.76859999999999,6440.5563888969555
2025-08-11 16:00:00,82.190395,1.0416660000000002,1.2845336837478942,8.593748,9.114581999999999,50.05789999999996,6440.606388896956
2025-08-11 16:03:00,82.175925,1.0416659999999993,1.2461111722646045,8.622683,9.056717,50.63659999999999,6440.656388896956
2025-08-11 16:06:00,82.711225,1.0416660000000002,1.2461111722646054,8.651618000000001,9.085652,50.92590000000001,6440.706388896956
2025-08-11 16:09:00,81.163195,1.157407,1.2967083386986462,8.767364,9.056717,50.05790000000002,6440.756388896956
2025-08-11 16:12:00,79.600695,1.1284720000000004,1.2810335679054126,8.767364,9.085652,49.76849999999996,6440.806388896956
2025-08-11 16:15:00,78.587965,1.0995369999999998,1.2519436330720686,8.709494,9.027777,50.34720000000004,6440.856388896957
2025-08-11 16:18:00,82.957175,1.157407,1.2832135419171298,8.680558,8.940971000000001,52.08330000000001,6440.906388896957
2025-08-11 16:21:00,82.45080999999999,1.0995369999999998,1.2519436330720686,8.709494,9.027777,49.76850000000002,6440.956388896957
2025-08-11 16:24:00,80.150465,1.0995370000000007,1.2652185418713797,8.738424000000002,9.085647,50.05790000000002,6441.006388896957
2025-08-11 16:27:00,81.163195,1.0995369999999998,1.2519436330720677,8.767364,9.085647,51.215299999999985,6441.056388896957
2025-08-11 16:30:00,81.42361500000001,1.0416660000000002,1.2461111722646054,8.651618000000001,9.085652,50.63659999999999,6441.1063888969575
2025-08-11 16:33:00,80.381945,1.070601,1.2492570825923466,8.709488,9.085647,49.76850000000002,6441.156388896958
2025-08-11 16:36:00,81.17766,1.0127309999999996,1.255192907730065,8.535878,9.056717,50.636499999999955,6441.206388896958
2025-08-11 16:39:00,79.875575,1.0416659999999993,1.2461111722646045,8.622683,9.056717,49.18979999999999,6441.256388896958
2025-08-11 16:42:00,80.12153,1.070601,1.2492570825923466,8.709488,9.085647,50.05790000000002,6441.306388896958
2025-08-11 16:45:00,81.163195,1.0995369999999998,1.265218541871379,8.680554,9.027777,49.18979999999999,6441.356388896958
2025-08-11 16:48:00,80.12153,1.157407,1.2967083386986455,8.738424000000002,9.027777,49.18979999999999,6441.406388896959
2025-08-11 16:51:00,78.587965,1.070602,1.2623371788458908,8.680554,9.085652,50.05789999999996,6441.456388896959
2025-08-11 16:54:00,78.06713,1.070602,1.2492576367937454,8.680554,9.056712000000001,49.76859999999999,6441.506388896959
2025-08-11 16:57:00,79.108795,1.157407,1.2696343991370598,8.796294,9.027777,48.321699999999964,6441.556388896959
2025-08-11 17:00:00,78.84837999999999,1.070602,1.2492576367937465,8.709494,9.085652,48.61110000000002,6441.606388896959
2025-08-11 17:03:00,80.90278,1.070601,1.2228504755322958,8.651618000000001,8.969907000000001,48.032399999999996,6441.6563888969595
2025-08-11 17:06:00,80.91725,1.1284720000000004,1.3075465812747942,8.593748,8.969906,49.47910000000002,6441.70638889696
2025-08-11 17:09:00,80.88830999999999,0.9837959999999999,1.2131689993004078,8.506948000000001,8.998842,48.321799999999996,6441.75638889696
2025-08-11 17:12:00,79.35474500000001,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,48.6112,6441.80638889696
2025-08-11 17:15:00,78.081595,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,49.47919999999999,6441.85638889696
2025-08-11 17:18:00,76.53356500000001,1.0416660000000002,1.2589939031789597,8.593748,9.056712000000001,48.611099999999965,6441.90638889696
2025-08-11 17:21:00,75.245945,1.0416660000000002,1.2200952867045427,8.564818,8.940971999999999,46.007000000000005,6441.956388896961
2025-08-11 17:24:00,72.135415,1.0127309999999996,1.1909269811770749,8.333333,8.709492000000001,45.717600000000004,6442.006388896961
2025-08-11 17:27:00,69.3287,0.9259259999999996,1.1670378698298889,8.188658,8.709492000000001,44.56020000000001,6442.056388896961
2025-08-11 17:30:00,65.69734,0.9548609999999993,1.132549301429881,8.188653,8.564812,41.95600000000002,6442.106388896961
2025-08-11 17:33:00,62.61574,0.9548609999999993,1.1195161475411088,8.072913,8.420142,41.37729999999999,6442.156388896961
2025-08-11 17:36:00,59.027775000000005,0.9837959999999999,1.108912434686481,8.101853,8.362267,40.219899999999996,6442.2063888969615
2025-08-11 17:39:00,57.219325,1.070601,1.1414136862663036,8.159718,8.304397,39.64110000000005,6442.256388896962
2025-08-11 17:42:00,56.95891,0.9837959999999999,1.0682537031069081,8.130783,8.304397,38.77320000000003,6442.306388896962
2025-08-11 17:45:00,56.698494999999994,1.0995369999999998,1.1282271253665335,8.275463,8.333336,37.615700000000004,6442.356388896962
2025-08-11 17:48:00,58.52141,1.1284720000000004,1.1284720000003732,8.449078,8.449076,37.90519999999998,6442.406388896962
2025-08-11 17:51:00,58.52141,1.0127310000000005,1.1245034728573893,8.304398,8.535877,38.19439999999997,6442.456388896962
2025-08-11 17:54:00,57.219325,1.0127310000000005,1.1379795673051656,8.304398,8.564817,38.483799999999974,6442.506388896963
2025-08-11 17:57:00,54.629630000000006,1.157407,1.1134405803706986,8.593754,8.506947,36.74770000000001,6442.556388896963
2025-08-11 18:00:00,54.12326,1.1863419999999998,1.1571658195859809,8.680559,8.622687,37.32630000000003,6442.606388896963
2025-08-11 18:03:00,43.055555,1.0127310000000005,1.097248388733961,8.478009,8.651618,35.30090000000001,6442.656388896963
2025-08-11 18:06:00,47.960065,1.2442130000000002,1.1089105745449972,8.478014000000002,8.217590999999999,35.300899999999956,6442.706388896963
2025-08-12 07:27:00,31.22106,1.0127309999999996,0.7755802976621142,6.192133,5.758102,29.803200000000004,6442.706388896963
2025-08-12 07:33:00,34.30266,1.0127319999999997,0.7578284521837562,5.873837999999999,5.410876,29.513800000000003,6442.706388896963
2025-08-12 07:36:00,35.098380000000006,1.070602,0.7995918232388727,5.989588,5.497686,30.671299999999974,6442.7563888969635
2025-08-12 07:39:00,39.72801,1.186343,0.8464878570772332,6.307867999999999,5.700235,30.960700000000003,6442.806388896964
2025-08-12 07:42:00,58.796295,1.273148,0.9367105216266878,6.886577,6.278938999999999,35.59030000000001,6442.856388896964
2025-08-12 07:45:00,69.11169,0.868055,0.9107691588907109,7.089119999999999,7.175924999999999,39.9306,6442.906388896964
2025-08-12 07:48:00,64.71354,1.1574080000000002,1.2002869354506596,8.391204,8.478006,40.79859999999999,6442.956388896964
2025-08-12 07:51:00,72.193285,1.157407,1.1574044999927584,8.333338000000001,8.333331,44.56020000000001,6443.006388896964
2025-08-12 07:54:00,77.068865,1.1284729999999996,1.1993585032930698,8.593753,8.738430000000001,44.56019999999998,6443.056388896965
2025-08-12 08:00:00,96.12268499999999,0.8969909999999999,1.2352011912626626,8.333332,9.085651,55.2662,6443.156388896965
2025-08-12 08:03:00,100.0,0.8680559999999993,1.2754914826309396,8.420136,9.346060000000001,58.15969999999999,6443.206388896965
2025-08-12 08:06:00,100.0,0.8969909999999999,1.2470960449993291,8.564812,9.346061,53.530100000000004,6443.256388896965
2025-08-12 08:09:00,93.02662000000001,1.070602,1.3265542922456257,9.02778,9.577548,49.18979999999999,6443.3063888969655
2025-08-12 08:12:00,84.79456,1.1863419999999998,1.3257586349747723,9.114584999999998,9.403932999999999,49.76850000000002,6443.356388896966
2025-08-12 08:15:00,85.80729,1.0127310000000005,1.2928392926420118,8.651618000000001,9.259257,52.95140000000001,6443.406388896966
2025-08-12 08:18:00,85.80729,0.9837959999999999,1.2633529425204661,8.506947,9.114581000000001,52.37270000000004,6443.456388896966
2025-08-12 08:21:00,90.465855,0.8969910000000008,1.2232392353153678,8.275467,8.998846,54.3982,6443.506388896966
2025-08-12 08:24:00,94.05382,0.7523150000000003,1.1652620286431195,8.072916,9.027781,53.8194,6443.556388896966
2025-08-12 08:27:00,96.614585,0.6365739999999995,1.1897459367384717,7.986110999999999,9.346067,58.159700000000015,6443.606388896967
2025-08-12 08:30:00,90.19097,0.78125,1.2515339066831173,8.304403,9.403932999999999,57.00230000000002,6443.656388896967
2025-08-12 08:33:00,84.765625,0.868055,1.2523396844033252,8.622688,9.490742999999998,54.3982,6443.706388896967
2025-08-12 08:36:00,95.08102,0.694445,1.2119274408007423,7.986116,9.230321,54.9769,6443.756388896967
2025-08-12 08:39:00,87.861685,0.78125,1.2515377148694846,8.304397999999999,9.403938,57.00229999999999,6443.806388896967
2025-08-12 08:42:00,81.42361500000001,0.9837959999999999,1.2880251450593785,8.593748,9.259262,50.925899999999956,6443.8563888969675
2025-08-12 08:45:00,89.149305,0.9548609999999993,1.246165829676625,8.275465999999998,8.912035,55.555499999999995,6443.906388896968
2025-08-12 08:48:00,94.03935,0.6655090000000001,1.1697833887310436,7.7835600000000005,8.998840999999999,55.844899999999996,6443.956388896968
2025-08-12 08:51:00,82.725695,0.8969900000000006,1.2589289021926804,8.449078,9.259257999999999,53.530100000000004,6444.006388896968
2025-08-12 08:54:00,81.163195,1.0127309999999996,1.280362885726224,8.564813,9.143522,52.66210000000001,6444.056388896968
2025-08-12 08:57:00,79.890045,1.0127309999999996,1.280362885726223,8.622683,9.201391999999998,52.66209999999995,6444.106388896968
2025-08-12 09:00:00,79.61516,1.0995369999999998,1.2915134463902065,8.709494,9.114587,50.63659999999999,6444.156388896969
2025-08-12 09:03:00,81.69849500000001,1.1284720000000004,1.2810335679054117,8.709488,9.027776,51.504700000000014,6444.206388896969
2025-08-12 09:06:00,82.204865,1.070601,1.2623321153303821,8.680558,9.085647,51.215299999999985,6444.256388896969
2025-08-12 09:09:00,82.74016,1.0416659999999993,1.2589939031789594,8.767363,9.230327,50.636600000000016,6444.306388896969
2025-08-12 09:12:00,85.30093,1.070602,1.2882472993810263,8.738427999999999,9.201386,51.79399999999998,6444.356388896969
2025-08-12 09:15:00,86.05323999999999,0.9548609999999993,1.2461700768001465,8.593748,9.230327,54.1088,6444.4063888969695
2025-08-12 09:18:00,85.28646,1.0127309999999996,1.2803585610641577,8.651622999999999,9.230322000000001,53.530100000000004,6444.45638889697
2025-08-12 09:21:00,82.94271,1.0127309999999996,1.3052515368152344,8.564813,9.201391999999998,52.08340000000001,6444.50638889697
2025-08-12 09:24:00,81.42361,1.0127309999999996,1.2551929077300643,8.622683,9.143522,51.215299999999985,6444.55638889697
2025-08-12 09:27:00,80.150465,0.9837959999999999,1.2509180072594972,8.535878,9.114581999999999,51.21530000000001,6444.60638889697
2025-08-12 09:30:00,78.587965,1.0416659999999993,1.2589939031789583,8.622683,9.085647,50.63659999999999,6444.65638889697
2025-08-12 09:33:00,78.06712999999999,1.0127309999999996,1.255192907730065,8.564813,9.085652,49.76850000000002,6444.706388896971
2025-08-12 09:36:00,79.09433,1.0995369999999998,1.2652185418713802,8.622688,8.969911,50.05790000000002,6444.756388896971
2025-08-12 09:39:00,80.65683,1.0995369999999998,1.2652185418713802,8.651622999999999,8.998846,50.057799999999986,6444.806388896971
2025-08-12 09:42:00,81.68403,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,50.05790000000002,6444.856388896971
2025-08-12 09:45:00,81.43808,1.0995369999999998,1.2784046264443225,8.709494,9.085647,49.47910000000002,6444.906388896971
2025-08-12 09:48:00,81.95891499999999,1.0995369999999998,1.2784091700956621,8.622683,8.998846,48.32170000000002,6444.9563888969715
2025-08-12 09:51:00,83.49248,1.0127319999999997,1.2297263273893597,8.535878,8.998846,51.50460000000001,6445.006388896972
2025-08-12 09:54:00,85.546875,0.9259259999999996,1.2287887669969544,8.362272999999998,9.027777,50.925899999999984,6445.056388896972
2025-08-12 09:57:00,83.49248,0.9548610000000002,1.2338444115064935,8.478007999999999,9.085647,51.504700000000014,6445.106388896972
2025-08-12 10:00:00,78.819445,0.9548610000000002,1.2338444115064935,8.478014,9.085653,50.636600000000016,6445.156388896972
2025-08-12 10:03:00,77.83564999999999,1.070601,1.2492570825923466,8.651618000000001,9.027777,52.08330000000001,6445.206388896972
2025-08-12 10:06:00,79.61516,1.1284720000000004,1.2810335679054126,8.680558,8.998846,50.926000000000016,6445.256388896973
2025-08-12 10:09:00,82.711225,1.1863420000000007,1.2849574623659668,8.738428,8.940976,50.057800000000015,6445.306388896973
2025-08-12 10:12:00,83.73843,1.0995369999999998,1.265218541871379,8.680553,9.027776,51.79400000000001,6445.356388896973
2025-08-12 10:15:00,86.588545,1.070602,1.3010913131341773,8.680558000000001,9.172456,50.636600000000016,6445.406388896973
2025-08-12 10:18:00,86.328125,1.0127309999999996,1.255192907730065,8.564813,9.085652,52.662000000000006,6445.456388896973
2025-08-12 10:21:00,86.05323999999999,1.0127309999999996,1.2424953285535019,8.478012999999999,8.969912,51.79399999999998,6445.5063888969735
2025-08-12 10:24:00,85.546875,0.9837959999999999,1.2258281047093742,8.449078,8.969912,52.662000000000035,6445.556388896974
2025-08-12 10:27:00,86.574075,1.0127319999999997,1.242495901619881,8.420138,8.912036,54.10880000000003,6445.606388896974
2025-08-12 10:30:00,84.50521,1.0416660000000002,1.246106705554452,8.564818,8.998842,51.215299999999985,6445.656388896974
2025-08-12 10:33:00,82.190395,1.0127319999999997,1.2297218999769584,8.535884,8.998842,50.636600000000016,6445.706388896974
2025-08-12 10:36:00,81.43808,1.157407,1.2696343991370598,8.680554,8.912037,52.37269999999998,6445.756388896974
2025-08-12 10:39:00,82.711225,1.1284719999999995,1.2676526337777994,8.506943,8.796301,50.92590000000001,6445.806388896975
2025-08-12 10:42:00,83.23205999999999,1.0416659999999993,1.2589939031789594,8.420143,8.883107,50.63659999999999,6445.856388896975
2025-08-12 10:45:00,82.711225,1.0416660000000002,1.2331442792222291,8.506948,8.912042,51.21530000000001,6445.906388896975
2025-08-12 10:48:00,80.150465,1.070602,1.2492576367937465,8.535884,8.912042,50.92590000000001,6445.956388896975
2025-08-12 10:51:00,77.80671000000001,1.070602,1.2623326733961624,8.506944,8.912032,49.76850000000002,6446.006388896975
2025-08-12 10:54:00,77.560765,1.1284720000000004,1.2406149262420458,8.593754,8.825232,47.1644,6446.0563888969755
2025-08-12 10:57:00,78.83391499999999,1.1284720000000004,1.2541791309458115,8.593748,8.854166,49.18979999999999,6446.106388896976
2025-08-12 11:00:00,78.84837999999999,1.070602,1.2492576367937465,8.622684,8.998842,49.76850000000002,6446.156388896976
2025-08-12 11:03:00,79.91898,1.0995369999999998,1.2251352183410735,8.651622999999999,8.912036,48.032399999999996,6446.206388896976
2025-08-12 11:06:00,79.38368,1.0416659999999993,1.246106705554451,8.535883,8.969907000000001,49.18979999999999,6446.256388896976
2025-08-12 11:09:00,78.84837999999999,1.070601,1.2492570825923466,8.651618000000001,9.027777,47.16429999999997,6446.306388896976
2025-08-12 11:12:00,80.150465,1.1284720000000004,1.2676479934552636,8.680558,8.969906,49.189700000000016,6446.356388896977
2025-08-12 11:15:00,80.671295,1.0995369999999998,1.2251352183410735,8.651622999999999,8.912036,48.90040000000002,6446.406388896977
2025-08-12 11:18:00,80.150465,1.070601,1.2623366207787812,8.651618000000001,9.056717,49.47909999999999,6446.456388896977
2025-08-12 11:21:00,81.66956,1.070601,1.2492570825923466,8.709488,9.085647,49.18979999999999,6446.506388896977
2025-08-12 11:24:00,78.587965,1.070601,1.2492570825923466,8.709488,9.085647,49.18979999999999,6446.556388896977
2025-08-12 11:27:00,81.68403,1.0995369999999998,1.2915134463902056,8.709493,9.114586,49.47919999999999,6446.6063888969775
2025-08-12 11:30:00,80.91724500000001,0.9837959999999999,1.2509180072594972,8.535878,9.114581999999999,50.34720000000004,6446.656388896978
2025-08-12 11:33:00,79.600695,1.0127309999999996,1.255192907730065,8.564813,9.085652,49.47920000000005,6446.706388896978
2025-08-12 11:36:00,75.506365,1.0127310000000005,1.2039395310146,8.564818,8.969907,47.74310000000003,6446.756388896978
2025-08-12 11:39:00,72.69965,1.0127310000000005,1.1909224685206474,8.449078,8.825227,46.29630000000003,6446.806388896978
2025-08-12 11:42:00,68.30150499999999,0.9548609999999993,1.1711300610984203,8.362273,8.825232,43.69219999999996,6446.856388896978
2025-08-12 11:45:00,62.369789999999995,0.9837959999999999,1.108912434686482,8.362268,8.622682000000001,40.79860000000002,6446.906388896979
2025-08-12 11:48:00,57.971644999999995,1.0127309999999996,1.1245034728573897,8.101853,8.333331999999999,39.0625,6446.956388896979
2025-08-12 11:51:00,58.50694,1.0127309999999996,1.0834620146466305,8.043982999999999,8.188662,40.22000000000003,6447.006388896979
2025-08-12 11:54:00,57.219325,1.0127309999999996,1.0555416274298128,8.015048,8.101857,39.0625,6447.056388896979
2025-08-12 11:57:00,58.015045,1.0416659999999993,1.0985229238370602,8.043982999999999,8.159727,39.0625,6447.106388896979
2025-08-12 12:00:00,58.781825,1.0995369999999998,1.0703438028791086,8.101853,8.043986,38.483799999999974,6447.1563888969795
2025-08-12 12:03:00,59.534144999999995,1.0127309999999996,1.0555416274298128,8.043982999999999,8.130792,38.773199999999974,6447.20638889698
2025-08-12 12:06:00,60.040504999999996,1.1284719999999995,1.113944380834299,8.130783,8.101851,38.19449999999995,6447.25638889698
2025-08-12 12:09:00,57.465275000000005,1.0416660000000002,1.0703432396696493,8.072918,8.130792,37.90500000000003,6447.30638889698
2025-08-12 12:12:00,56.95891,1.0416659999999993,1.070343239669649,8.130783,8.188657000000001,37.61579999999998,6447.35638889698
2025-08-12 12:15:00,59.78009,1.070602,1.1134430686394414,8.188658,8.275466,39.3519,6447.40638889698
2025-08-12 12:18:00,59.53414,1.0416659999999993,1.1124413097650232,8.188653,8.333337,37.905100000000004,6447.456388896981
2025-08-12 12:21:00,58.492475,1.0416660000000002,1.0703432396696497,8.217588000000001,8.275462000000001,40.509299999999996,6447.506388896981
2025-08-12 12:24:00,56.452545,1.0995369999999998,1.1282271253665335,8.333334,8.391207,38.19439999999997,6447.556388896981
2025-08-12 12:27:00,56.698495,1.070602,1.1134430686394414,8.275464,8.362272,36.747799999999984,6447.606388896981
2025-08-12 12:30:00,53.616895,1.0995369999999998,1.1139468333479037,8.304394,8.333337,37.905100000000004,6447.656388896981
2025-08-12 12:33:00,54.38368,1.1284720000000004,1.0992831213870267,8.246528,8.188656,37.905100000000004,6447.7063888969815
2025-08-12 12:36:00,54.644095,1.070601,1.1134425553881666,8.159718,8.246527,37.615700000000004,6447.756388896982
2025-08-12 12:39:00,53.862845,1.0416659999999993,1.09852292383706,8.188653,8.304397,38.19440000000003,6447.806388896982
2025-08-12 12:42:00,55.94618,1.1284719999999995,1.1139443808342988,8.275463,8.246531000000001,37.03709999999995,6447.856388896982
2025-08-12 12:45:00,57.711225,1.0416659999999993,1.09852292383706,8.188653,8.304397,39.64119999999997,6447.906388896982
2025-08-12 12:48:00,56.712959999999995,1.0416659999999993,1.09852292383706,8.275463,8.391207,39.35179999999997,6447.956388896982
2025-08-12 12:51:00,56.712959999999995,1.0127310000000005,1.1109307467996279,8.304398,8.506947,37.90499999999997,6448.006388896983
2025-08-12 12:54:00,54.89005,1.2731480000000008,1.1842248404489395,8.506944,8.333336,37.905100000000004,6448.056388896983
2025-08-12 12:57:00,59.794560000000004,1.157407,1.1134405803706973,8.391208,8.304400999999999,37.32650000000001,6448.106388896983
2025-08-12 13:00:00,59.794560000000004,1.0416660000000002,1.0985229238370622,8.275458,8.391202,37.905100000000004,6448.156388896983
2025-08-12 13:03:00,59.534144999999995,1.0416659999999993,1.126244622726015,8.217592999999999,8.391207,38.19439999999997,6448.206388896983
2025-08-12 13:06:00,63.91782499999999,1.157407,1.1428784450218061,8.420138,8.391200999999999,39.641200000000026,6448.2563888969835
2025-08-12 13:09:00,65.465855,1.1284720000000004,1.1571658529302264,8.420138,8.478006,39.93060000000003,6448.306388896984
2025-08-12 13:12:00,70.355905,1.2152780000000005,1.200751883654364,8.680554,8.651616,42.24530000000004,6448.356388896984
2025-08-12 13:15:00,72.9456,1.1863420000000007,1.2433191570114754,8.709488,8.825236,43.40280000000001,6448.406388896984
2025-08-12 13:18:00,76.533565,1.1863420000000007,1.3122481225021214,8.998838000000001,9.259256,45.71750000000003,6448.456388896984
2025-08-12 13:21:00,80.65683,1.186343,1.3122486572856547,9.143514,9.403931,47.164300000000026,6448.506388896984
2025-08-12 13:24:00,82.725695,1.1284720000000004,1.3206789108602925,9.085648,9.490736,48.61110000000002,6448.556388896985
2025-08-12 13:27:00,82.711225,1.070601,1.3138605326947925,8.883098,9.403937,48.032399999999996,6448.606388896985
2025-08-12 13:30:00,81.92998,1.0127309999999996,1.2678118436717563,8.680553,9.230322000000001,48.61110000000002,6448.656388896985
2025-08-12 13:33:00,83.767365,1.0995369999999998,1.2784091700956621,8.680553,9.056716,49.189899999999966,6448.706388896985
2025-08-12 13:36:00,81.43808,1.0995369999999998,1.2915134463902056,8.680554,9.085647,49.18979999999999,6448.756388896985
2025-08-12 13:39:00,82.46528,1.0995369999999998,1.265218541871379,8.622683,8.969906,48.61110000000002,6448.8063888969855
2025-08-12 13:42:00,81.68403,1.0416660000000002,1.2461111722646054,8.535878,8.969912,50.34719999999999,6448.856388896986
2025-08-12 13:45:00,80.150465,1.0127309999999996,1.2168731397419443,8.535878,8.969907000000001,48.321699999999964,6448.906388896986
2025-08-12 13:48:00,78.57349500000001,0.9837959999999999,1.2131689993004078,8.535883,9.027777,48.61110000000002,6448.956388896986
2025-08-12 13:51:00,76.79398,1.0416660000000002,1.2200952867045427,8.564818,8.940971999999999,48.321799999999996,6449.006388896986
2025-08-12 13:54:00,75.752315,1.0127309999999996,1.2039395310145997,8.535883,8.940971999999999,48.6112,6449.056388896986
2025-08-12 13:57:00,74.725115,1.0127310000000005,1.2168731397419437,8.535878,8.969907,48.321799999999996,6449.106388896987
2025-08-12 14:00:00,73.943865,1.070601,1.236098911266029,8.593748,8.940977,47.4538,6449.156388896987
2025-08-12 14:03:00,73.943865,1.070601,1.2360943483248326,8.564818,8.912037,47.164300000000026,6449.206388896987
2025-08-12 14:06:00,75.506365,1.1284719999999995,1.2406196292449736,8.622683,8.854171000000001,47.164300000000026,6449.256388896987
2025-08-12 14:09:00,76.0272,0.9837959999999999,1.2004367480229725,8.506943,8.969907,48.32170000000002,6449.306388896987
2025-08-12 14:12:00,74.21875,1.0416670000000003,1.2201003657517555,8.622684,8.998847,46.875,6449.3563888969875
2025-08-12 14:15:00,75.506365,1.1284720000000004,1.2406196292449738,8.651618000000001,8.883106,48.90050000000002,6449.406388896988
2025-08-12 14:18:00,77.28587999999999,1.0995369999999998,1.2115962178811184,8.651622999999999,8.883106,46.296299999999974,6449.456388896988
2025-08-12 14:21:00,78.081595,1.070601,1.209518263909068,8.651618000000001,8.940977,46.585699999999974,6449.506388896988
2025-08-12 14:24:00,75.506365,1.0416660000000002,1.2200998101496714,8.535878,8.912042,46.875,6449.556388896988
2025-08-12 14:27:00,75.506365,1.070601,1.2095136398782882,8.535878,8.825227,46.875,6449.606388896988
2025-08-12 14:30:00,73.4375,1.0127310000000005,1.2168731397419443,8.420138,8.854167,46.875,6449.656388896989
2025-08-12 14:33:00,73.17707999999999,1.1284720000000004,1.2541791309458115,8.564818,8.825236,45.717600000000004,6449.706388896989
2025-08-12 14:36:00,74.21875,1.1284720000000004,1.240614926242046,8.535878,8.767356,46.296299999999974,6449.756388896989
2025-08-12 14:39:00,73.683445,1.070602,1.2228510218893553,8.593754,8.912042,46.2962,6449.806388896989
2025-08-12 14:42:00,72.16435000000001,1.0416659999999993,1.2069662481315495,8.535883,8.883107,46.29630000000003,6449.856388896989
2025-08-12 14:45:00,72.39582999999999,1.0416660000000002,1.193745456261229,8.535878,8.854161999999999,47.1644,6449.9063888969895
2025-08-12 14:48:00,72.39582999999999,1.1574080000000002,1.2283253741028324,8.622684,8.767356,44.84949999999998,6449.95638889699
2025-08-12 14:51:00,76.533565,1.1284720000000004,1.2269571279472773,8.564818,8.767356,46.5856,6450.00638889699
2025-08-12 14:54:00,77.03993,1.1284720000000004,1.2676479934552638,8.564818,8.854166,46.29630000000003,6450.05638889699
2025-08-12 14:57:00,77.054395,1.0416659999999993,1.2069662481315495,8.622683,8.969907000000001,46.875,6450.10638889699
2025-08-12 15:00:00,77.44502,1.070601,1.249257082592347,8.680558,9.056717,46.875,6450.15638889699
2025-08-12 15:03:00,77.03993,1.070601,1.2228504755322958,8.651618000000001,8.969907000000001,46.296299999999974,6450.206388896991
2025-08-12 15:06:00,78.84837999999999,1.0995369999999998,1.2519436330720677,8.535883,8.854166,47.74310000000003,6450.256388896991
2025-08-12 15:09:00,78.57349500000001,1.1284720000000004,1.2676479934552638,8.564818,8.854166,47.45369999999997,6450.306388896991
2025-08-12 15:12:00,76.79398,1.0416660000000002,1.2200952867045427,8.564818,8.940971999999999,46.875,6450.356388896991
2025-08-12 15:15:00,73.17707999999999,1.0416670000000003,1.2461117357449796,8.564814,8.998847,46.58570000000003,6450.406388896991
2025-08-12 15:18:00,72.685185,1.0416659999999993,1.2200998101496712,8.564813,8.940977,47.164300000000026,6450.4563888969915
2025-08-12 15:21:00,71.64352,1.0416659999999993,1.2331442792222276,8.622683,9.027777,46.875,6450.506388896992
2025-08-12 15:24:00,72.91667000000001,1.1284720000000004,1.2406196292449738,8.651618000000001,8.883106,47.1644,6450.556388896992
2025-08-12 15:27:00,74.204285,1.0995369999999998,1.225139882123948,8.622683,8.883106,44.27089999999998,6450.606388896992
2025-08-12 15:30:00,75.506365,1.157407,1.2283248538808873,8.738428,8.883101,45.428200000000004,6450.656388896992
2025-08-12 15:33:00,76.533565,1.0127309999999996,1.2039395310146004,8.622688,9.027777,46.58570000000003,6450.706388896992
2025-08-12 15:36:00,76.027195,1.070602,1.2492576367937465,8.535878,8.912036,44.84949999999998,6450.756388896993
2025-08-12 15:39:00,75.752315,1.0416660000000002,1.246106705554452,8.680558,9.114581999999999,45.42829999999998,6450.806388896993
2025-08-12 15:42:00,78.35648,1.0995369999999998,1.2385865052118692,8.738427999999999,9.027781000000001,47.164300000000026,6450.856388896993
2025-08-12 15:45:00,77.03993,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,47.1644,6450.906388896993
2025-08-12 15:48:00,75.75231500000001,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,46.58570000000003,6450.956388896993
2025-08-12 15:51:00,76.28761499999999,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,48.032399999999996,6451.0063888969935
2025-08-12 15:54:00,76.51910000000001,1.0995369999999998,1.2385865052118692,8.767363,9.056716,46.5856,6451.056388896994
2025-08-12 15:57:00,77.05439999999999,1.070601,1.275330895790741,8.738428,9.172457,46.00689999999997,6451.106388896994
2025-08-12 16:00:00,75.998265,1.0416670000000003,1.2718042111040497,8.738424,9.230326999999999,47.74309999999997,6451.156388896994
2025-08-12 16:03:00,74.71064999999999,1.0995369999999998,1.2385865052118692,8.825234,9.114587,46.875,6451.206388896994
2025-08-12 16:06:00,74.204285,1.0416660000000002,1.2331442792222278,8.738428,9.143522,46.296299999999974,6451.256388896994
2025-08-12 16:09:00,75.752315,1.0995369999999998,1.265218541871379,8.709493,9.056716,46.29630000000003,6451.306388896995
2025-08-12 16:12:00,77.28587999999999,1.0995369999999998,1.265218541871379,8.709493,9.056716,47.74310000000003,6451.356388896995
2025-08-12 16:15:00,78.58796000000001,1.157407,1.2967083386986455,8.796298,9.085650999999999,46.875,6451.406388896995
2025-08-12 16:18:00,76.533565,1.0995369999999998,1.265218541871379,8.767364,9.114587,46.00690000000003,6451.456388896995
2025-08-12 16:21:00,75.506365,1.0416660000000002,1.2200998101496714,8.709488,9.085652,47.1644,6451.506388896995
2025-08-12 16:24:00,76.533565,1.1284720000000004,1.2810335679054126,8.680558,8.998846,46.585699999999974,6451.5563888969955
2025-08-12 16:27:00,73.943865,1.070602,1.2492576367937465,8.709494,9.085652,46.875,6451.606388896996
2025-08-12 16:30:00,76.79398,1.0995369999999998,1.2519436330720686,8.651622999999999,8.969906,46.00689999999997,6451.656388896996
2025-08-12 16:33:00,75.506365,1.0127309999999996,1.2168731397419443,8.564813,8.998842,47.1644,6451.706388896996
2025-08-12 16:36:00,73.943865,1.0127309999999996,1.255192907730065,8.564813,9.085652,47.742999999999995,6451.756388896996
2025-08-12 16:39:00,72.65625,1.0995369999999998,1.265218541871379,8.680554,9.027777,46.875,6451.806388896996
2025-08-12 16:42:00,73.943865,1.070601,1.236098911266029,8.709488,9.056717,46.875,6451.856388896997
2025-08-12 16:45:00,73.683445,1.0416660000000002,1.20696624813155,8.651618000000001,8.998842,47.16429999999997,6451.906388896997
2025-08-12 16:48:00,71.875,1.0995369999999998,1.2251352183410735,8.709494,8.969907000000001,44.84949999999998,6451.956388896997
2025-08-12 16:51:00,71.629055,1.070601,1.236098911266029,8.593748,8.940977,44.27079999999995,6452.006388896997
2025-08-12 16:54:00,71.412035,1.0995369999999998,1.2385865052118692,8.680554,8.969907000000001,45.1388,6452.056388896997
2025-08-12 16:57:00,71.12268499999999,1.070601,1.1960902470786874,8.651618000000001,8.912037,43.98150000000004,6452.1063888969975
2025-08-12 17:00:00,75.0,1.157407,1.2421930975947741,8.622683,8.796295999999998,46.296299999999974,6452.156388896998
2025-08-12 17:03:00,74.493635,1.0416659999999993,1.2461111722646045,8.622683,9.056717,46.00689999999997,6452.206388896998
2025-08-12 17:06:00,74.4647,1.0416660000000002,1.1937454562612295,8.680558,8.998842,46.00689999999997,6452.256388896998
2025-08-12 17:09:00,72.178815,1.0416660000000002,1.2200952867045427,8.564818,8.940971999999999,46.296299999999974,6452.306388896998
2025-08-12 17:12:00,70.355905,1.0127310000000005,1.2039395310146,8.564818,8.969907,44.84949999999998,6452.356388896998
2025-08-12 17:15:00,70.34143499999999,1.070601,1.236098911266029,8.593748,8.940977,44.84949999999998,6452.406388896999
2025-08-12 17:18:00,69.053815,0.9837959999999999,1.1876246842143723,8.506943,8.940977,44.849500000000035,6452.456388896999
2025-08-12 17:21:00,68.807875,1.0416659999999993,1.1670355842561362,8.564813,8.825227,43.69219999999996,6452.506388896999
2025-08-12 17:24:00,66.999425,1.0127310000000005,1.17782390163257,8.449078,8.796297,43.40280000000001,6452.556388896999
2025-08-12 17:27:00,61.588539999999995,0.8969899999999997,1.1376040801112,8.391202999999999,8.912033000000001,41.95609999999999,6452.606388896999
2025-08-12 17:30:00,59.53414,0.9259250000000003,1.1033419105027193,8.159718,8.535882999999998,40.219899999999996,6452.6563888969995
2025-08-12 17:33:00,56.698495,0.9837959999999999,1.0819109977174823,8.043982999999999,8.246527,39.3519,6452.706388897
2025-08-12 17:36:00,52.604164999999995,0.9837959999999999,1.0544804207972949,7.957172999999999,8.101847,37.905100000000004,6452.756388897
2025-08-12 17:39:00,51.041664999999995,1.070601,1.0850071797042808,8.159718,8.188657000000001,35.87960000000004,6452.806388897
2025-08-12 17:42:00,52.314814999999996,1.0416660000000002,1.0703432396696497,8.217588000000001,8.275462000000001,37.037000000000035,6452.856388897
2025-08-12 17:45:00,52.589695,1.1284720000000004,1.0992831213870267,8.362268,8.304396,37.615700000000004,6452.906388897
2025-08-12 17:48:00,55.179395,1.0995369999999998,1.1139418763647653,8.420144,8.449077,37.3263,6452.956388897001
2025-08-12 17:51:00,53.616895,1.070601,1.1134376828283767,8.449078,8.535877000000001,37.03699999999998,6453.006388897001
2025-08-12 17:54:00,49.999995,1.0416660000000002,1.0985180949059206,8.391208,8.506941999999999,35.300899999999956,6453.056388897001
2025-08-12 17:57:00,55.671295,1.1863419999999998,1.1423873033192873,8.564819,8.478007,37.3263,6453.106388897001
2025-08-12 18:00:00,61.357060000000004,0.8969909999999999,1.0741161976254694,7.986112,8.362271,38.7731,6453.156388897001
2025-08-12 18:03:00,47.96007,0.6944440000000007,1.0478485250004603,7.957172,8.767358,36.45839999999998,6453.2063888970015
2025-08-12 18:06:00,50.014465,1.0127319999999997,1.0834625376654714,8.304397999999999,8.449076,35.01159999999999,6453.256388897002
2025-08-12 18:24:00,42.259834999999995,1.7361109999999993,0.862964336674547,7.696757999999999,6.307867,32.117999999999995,6453.256388897002
2025-08-13 07:27:00,30.960645,1.1574080000000002,0.7777700100419412,6.163194000000001,5.497686,30.3819,6453.256388897002
2025-08-13 07:30:00,30.65683,1.157407,0.7777696267038997,6.076388,5.410881000000001,29.803300000000036,6453.306388897002
2025-08-13 07:33:00,34.30266,1.0995369999999998,0.7931502872814973,6.018517999999999,5.468751,28.93520000000001,6453.356388897002
2025-08-13 07:36:00,36.89236,1.0995369999999998,0.8114502528639265,5.989588,5.468751,31.25,6453.406388897002
2025-08-13 07:39:00,38.165504999999996,1.2442129999999993,0.8502438448629988,6.105323,5.41088,30.671300000000002,6453.456388897002
2025-08-13 07:42:00,54.412615,1.2152779999999996,0.8949558717718299,6.4236130000000005,5.844905,35.879699999999985,6453.506388897003
2025-08-13 07:45:00,63.165504999999996,1.186343,1.018925217422663,7.262733,6.94444,37.905100000000004,6453.556388897003
2025-08-13 07:48:00,67.563655,0.8680560000000002,1.1081492294199358,7.696763,8.217597,42.24540000000002,6453.606388897003
2025-08-13 07:51:00,67.53472,1.157407,1.1574095000027214,8.304397999999999,8.304401,40.798599999999965,6453.656388897003
2025-08-13 07:54:00,74.5081,1.1574080000000002,1.1861097044862434,8.449072999999999,8.506944999999998,44.84949999999998,6453.706388897003
2025-08-13 07:57:00,87.109375,1.1284720000000004,1.213207454494561,8.275466999999999,8.449075,51.79400000000001,6453.7563888970035
2025-08-13 08:00:00,96.079285,0.8680560000000002,1.1694170609616126,8.072921,8.738425,54.9769,6453.806388897004
2025-08-13 08:03:00,98.423035,0.8680560000000002,1.2523403230769905,8.333332,9.201386,57.29169999999999,6453.856388897004
2025-08-13 08:06:00,100.0,0.8391200000000003,1.2337426157575233,8.217596,9.114586,54.9769,6453.906388897004
2025-08-13 08:09:00,100.0,0.983797,1.263357819520617,8.449072999999999,9.056716,52.08339999999998,6453.956388897004
2025-08-13 08:12:00,81.92998,1.2442129999999993,1.3291283656967021,9.114586,9.288193,50.92590000000001,6454.006388897004
2025-08-13 08:15:00,79.600695,1.157407,1.2967083386986462,8.825233999999998,9.114587,50.05789999999996,6454.056388897005
2025-08-13 08:18:00,81.95891499999999,1.0995369999999998,1.2519436330720686,8.651622999999999,8.969906,51.504700000000014,6454.106388897005
2025-08-13 08:21:00,90.711805,0.694445,1.1038920895420867,7.75463,8.709495,54.97679999999997,6454.156388897005
