Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-13 08:24:00,84.534145,0.7233790000000004,1.200496777041644,7.957172,9.085653,52.9513,6454.206388897005
2025-08-13 08:27:00,80.93171000000001,0.9548610000000002,1.2461700768001471,8.478007999999999,9.114587,52.66210000000001,6454.256388897005
2025-08-13 08:30:00,88.13657,0.9259259999999996,1.2530089463394891,8.246526,8.969909999999999,51.50459999999998,6454.3063888970055
2025-08-13 08:33:00,81.43808,0.868055,1.2754908360664423,8.449078,9.375003,52.08330000000001,6454.356388897006
2025-08-13 08:36:00,78.081595,1.0127310000000005,1.2551929077300654,8.593748,9.114587,50.05789999999996,6454.406388897006
2025-08-13 08:39:00,78.081595,1.0416660000000002,1.2845336837478942,8.593748,9.114581999999999,50.63650000000001,6454.456388897006
2025-08-13 08:42:00,85.30093,0.868055,1.1934309872535334,8.188656,8.912041,47.16429999999997,6454.506388897006
2025-08-13 08:45:00,81.177665,0.8969899999999997,1.2470954219548156,8.420143,9.201393,50.63659999999999,6454.556388897006
2025-08-13 08:48:00,79.123265,1.0127310000000005,1.2803628857262244,8.593748,9.172457,49.47920000000005,6454.606388897007
2025-08-13 08:51:00,84.780095,1.273148,1.344192514698973,8.825228000000001,8.969909999999999,50.92599999999999,6454.656388897007
2025-08-13 08:54:00,85.792825,1.1284719999999995,1.2810335679054117,8.709493,9.027781000000001,52.08330000000001,6454.706388897007
2025-08-13 08:57:00,85.56134499999999,1.1284720000000004,1.2810335679054126,8.680554,8.998842,53.530100000000004,6454.756388897007
2025-08-13 09:00:00,85.546875,1.1284720000000004,1.2810335679054126,8.593748,8.912036,52.08330000000001,6454.806388897007
2025-08-13 09:03:00,88.122105,1.0416659999999993,1.246106705554451,8.535883,8.969907000000001,52.95150000000001,6454.8563888970075
2025-08-13 09:06:00,85.05498,1.0995370000000007,1.2784046264443232,8.651624000000002,9.027777,50.925899999999984,6454.906388897008
2025-08-13 09:09:00,82.98611,1.1284720000000004,1.2810335679054117,8.651624000000002,8.969912,51.79400000000001,6454.956388897008
2025-08-13 09:12:00,85.30093,1.1574080000000002,1.2832187557802275,8.622684,8.883106,51.50460000000001,6455.006388897008
2025-08-13 09:15:00,87.369795,1.070602,1.275331457685725,8.535878,8.969906,53.530100000000004,6455.056388897008
2025-08-13 09:18:00,86.588545,0.9837959999999999,1.2633529425204653,8.333338000000001,8.940971999999999,54.10870000000003,6455.106388897008
2025-08-13 09:21:00,85.30093,1.0416659999999993,1.2589939031789594,8.420143,8.883107,51.504699999999985,6455.156388897009
2025-08-13 09:27:00,81.66956,1.0127310000000005,1.2424953285535023,8.449078,8.940977,52.08339999999998,6455.256388897009
2025-08-13 09:30:00,80.150465,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,50.92590000000001,6455.306388897009
2025-08-13 09:33:00,79.87558,1.0416660000000002,1.246106705554452,8.391208,8.825232,50.92599999999999,6455.356388897009
2025-08-13 09:36:00,76.79398,1.0127319999999997,1.2168692499036622,8.420144,8.854162,50.92590000000001,6455.4063888970095
2025-08-13 09:39:00,73.69792000000001,1.157407,1.255958743404927,8.564819,8.767361999999999,47.16429999999997,6455.45638889701
2025-08-13 09:42:00,77.03993,1.186343,1.2292366932364596,8.564814,8.651620999999999,48.900499999999965,6455.50638889701
2025-08-13 09:45:00,79.36921000000001,1.186343,1.2292366932364631,8.622684,8.709491,47.742999999999995,6455.55638889701
2025-08-13 09:48:00,78.86285,1.0995369999999998,1.2385865052118692,8.593754,8.883107,48.321699999999964,6455.60638889701
2025-08-13 09:51:00,80.671295,1.1284720000000004,1.2541791309458115,8.564818,8.825236,49.76850000000002,6455.65638889701
2025-08-13 09:54:00,80.41087999999999,1.070602,1.275331457685725,8.391207999999999,8.825236,48.61110000000002,6455.706388897011
2025-08-13 09:57:00,80.150465,1.0127309999999996,1.229721330851587,8.478012999999999,8.940971999999999,50.63650000000001,6455.756388897011
2025-08-13 10:00:00,77.34375,1.070602,1.2492576367937454,8.622684,8.998842,49.189899999999994,6455.806388897011
2025-08-13 10:03:00,76.533565,1.070602,1.236094898622835,8.593754,8.940971999999999,48.900499999999994,6455.856388897011
2025-08-13 10:06:00,78.06713,1.0995369999999998,1.2251398821239492,8.564813,8.825236,48.61109999999999,6455.906388897011
2025-08-13 10:09:00,81.17766499999999,1.0416670000000003,1.2201003657517555,8.449072999999999,8.825236,48.32179999999997,6455.9563888970115
2025-08-13 10:12:00,81.68403,0.8969899999999997,1.199123181770745,8.246527,8.912037,49.18979999999999,6456.006388897012
2025-08-13 10:15:00,79.123265,0.8680560000000002,1.1814579187963672,8.275462999999998,8.969907,50.05790000000002,6456.056388897012
2025-08-13 10:18:00,76.25868,0.9548610000000002,1.2089846293216349,8.449078,8.998847,48.90040000000005,6456.106388897012
2025-08-13 10:21:00,74.47917000000001,1.070601,1.2228504755322958,8.651618000000001,8.969907000000001,48.321799999999996,6456.156388897012
2025-08-13 10:24:00,75.0,1.0995369999999998,1.2652185418713802,8.709494,9.056717,50.057799999999986,6456.206388897012
2025-08-13 10:27:00,79.35474500000001,1.157407,1.2421930975947748,8.796298,8.969911,47.453700000000026,6456.256388897013
2025-08-13 10:30:00,80.39641499999999,1.0995369999999998,1.2652185418713802,8.651622999999999,8.998846,48.321799999999996,6456.306388897013
2025-08-13 10:33:00,80.150465,1.157407,1.2832182201679068,8.796294,9.056717,48.321699999999964,6456.356388897013
2025-08-13 10:36:00,77.82118,1.070602,1.2623371788458908,8.680554,9.085652,48.321799999999996,6456.406388897013
2025-08-13 10:39:00,76.0272,1.070602,1.2492576367937454,8.680554,9.056712000000001,48.90040000000005,6456.456388897013
2025-08-13 10:42:00,75.24595,1.070602,1.275331457685725,8.535878,8.969906,48.032399999999996,6456.5063888970135
2025-08-13 10:45:00,79.09433,1.070602,1.2492576367937465,8.535878,8.912036,48.032399999999996,6456.556388897014
2025-08-13 10:48:00,79.09433,1.0416660000000002,1.2331442792222291,8.680558,9.085652,47.45369999999997,6456.606388897014
2025-08-13 10:51:00,79.09433,1.070601,1.2492570825923466,8.651618000000001,9.027777,47.74310000000003,6456.656388897014
2025-08-13 10:54:00,79.644095,1.1284720000000004,1.2676526337777991,8.709488,8.998846,47.1644,6456.706388897014
2025-08-13 10:57:00,79.369215,1.1284720000000004,1.2810335679054117,8.738428,9.056716,49.18979999999999,6456.756388897014
2025-08-13 11:00:00,81.163195,1.0995369999999998,1.2519436330720677,8.709493,9.027776,48.90039999999999,6456.806388897015
2025-08-13 11:03:00,80.39641499999999,1.0416660000000002,1.2718036398931356,8.593748,9.085652,49.18979999999999,6456.856388897015
2025-08-13 11:06:00,80.39641499999999,1.070602,1.2623371788458908,8.680554,9.085652,50.34729999999996,6456.906388897015
2025-08-13 11:09:00,75.24595,1.0127319999999997,1.2551891100974655,8.593754,9.114582,47.74300000000005,6456.956388897015
2025-08-13 11:12:00,74.4647,1.0127310000000005,1.2297213308515877,8.564818,9.027777,48.032399999999996,6457.006388897015
2025-08-13 11:18:00,77.80671000000001,1.1574080000000002,1.2421936217257799,8.709494,8.883106,47.742999999999995,6457.106388897016
2025-08-13 11:21:00,76.779515,1.070601,1.249257082592347,8.680558,9.056717,48.32170000000002,6457.156388897016
2025-08-13 11:24:00,77.560765,1.1574080000000002,1.2696349309612196,8.738424,8.969906,47.45360000000005,6457.206388897016
2025-08-13 11:27:00,75.75231500000001,1.0995369999999998,1.2385865052118692,8.680554,8.969907000000001,47.74309999999997,6457.256388897016
2025-08-13 11:30:00,75.24595,1.070602,1.2360948986228355,8.709494,9.056712000000001,46.875,6457.306388897016
2025-08-13 11:33:00,74.95660000000001,1.070601,1.236094348324834,8.680558,9.027777,47.74310000000003,6457.356388897017
2025-08-13 11:36:00,71.90393499999999,1.0416670000000003,1.2200958423052513,8.593754,8.969907,46.29630000000003,6457.406388897017
2025-08-13 11:39:00,71.368635,0.9837959999999999,1.2004367480229732,8.478012999999999,8.940977,47.1644,6457.456388897017
2025-08-13 11:42:00,67.79514,0.9259259999999996,1.167033537538371,8.391207999999999,8.912032,45.1388,6457.506388897017
2025-08-13 11:45:00,62.61574,0.9259259999999996,1.1418087023801684,8.101848,8.564812,41.95600000000002,6457.556388897017
2025-08-13 11:48:00,58.246525,0.9548609999999993,1.1063864665921437,7.957172999999999,8.275462000000001,39.641200000000026,6457.6063888970175
2025-08-13 11:51:00,55.917245,0.9837959999999999,1.0819109977174814,7.928238,8.130782,39.351800000000026,6457.656388897018
2025-08-13 11:54:00,54.12326,1.0127309999999996,1.0834620146466305,7.986113,8.130792,39.0625,6457.706388897018
2025-08-13 12:00:00,55.931715,1.070602,1.099288069886919,8.101848,8.159726,38.77320000000003,6457.806388897018
2025-08-13 12:03:00,53.87731,0.9548609999999993,1.0798429303091501,8.072913,8.333332,38.4837,6457.856388897018
2025-08-13 12:06:00,58.000575,1.157407,1.0985183669606675,8.362273,8.246526,37.905100000000004,6457.906388897019
2025-08-13 12:09:00,57.74016,1.0127309999999996,1.0972483887339608,8.217592999999999,8.391202,38.7731,6457.956388897019
2025-08-13 12:12:00,63.65741,1.3020829999999997,1.182568922121659,8.420143,8.18866,40.219899999999996,6458.006388897019
2025-08-13 12:15:00,65.19097,1.0416659999999993,1.09852292383706,8.275463,8.391207,42.24540000000002,6458.056388897019
2025-08-13 12:18:00,64.945025,1.1284720000000004,1.1713409378030815,8.304398,8.391206,39.64119999999997,6458.106388897019
2025-08-13 12:21:00,64.945025,1.1574080000000002,1.1428789408284152,8.478014,8.449076,39.0625,6458.1563888970195
2025-08-13 12:24:00,63.93229,1.1284720000000004,1.15716585293023,8.478014000000002,8.535882,40.219899999999996,6458.20638889702
2025-08-13 12:27:00,64.930555,1.1284720000000004,1.171336059058086,8.449078,8.535876,40.21999999999997,6458.25638889702
2025-08-13 12:30:00,65.19097,0.9837959999999999,1.1222592535096585,8.362273,8.651617,40.219899999999996,6458.30638889702
2025-08-13 12:33:00,64.43866,1.0416660000000002,1.1262446227260148,8.304398,8.478012,40.21999999999997,6458.35638889702
2025-08-13 12:36:00,64.19271,1.070601,1.127481597360715,8.362268,8.478007,39.93059999999997,6458.40638889702
2025-08-13 12:39:00,64.178245,1.1284720000000004,1.1428759828627495,8.449078,8.478006,39.93060000000003,6458.456388897021
2025-08-13 12:42:00,66.247105,1.0416669999999995,1.1535364074625993,8.275468,8.506941000000001,40.509299999999996,6458.506388897021
2025-08-13 12:45:00,65.45139,1.0127309999999996,1.1379749278461126,8.333338000000001,8.593747,41.37729999999999,6458.556388897021
2025-08-13 12:48:00,64.178245,1.0416660000000002,1.153535872271146,8.391208,8.622682000000001,40.509299999999996,6458.606388897021
2025-08-13 12:51:00,62.094905,1.070602,1.1689490660393045,8.420144,8.622682000000001,39.641200000000026,6458.656388897021
2025-08-13 12:54:00,65.19097500000001,1.1284720000000004,1.15716585293023,8.535878,8.593746,39.641200000000026,6458.7063888970215
2025-08-13 12:57:00,64.178245,1.0995369999999998,1.1564394767326407,8.420144,8.535877000000001,41.66660000000002,6458.756388897022
2025-08-13 13:00:00,62.876155,1.0416670000000003,1.1124370420548282,8.420144,8.564817,39.0625,6458.806388897022
2025-08-13 13:03:00,65.98669,1.1574080000000002,1.1718154732699815,8.535884,8.564816,39.93059999999997,6458.856388897022
2025-08-13 13:06:00,68.77893499999999,1.1863420000000007,1.1718174733715812,8.535878,8.506946,41.66669999999999,6458.906388897022
2025-08-13 13:09:00,67.520255,1.1284720000000004,1.1854004646794534,8.593754,8.709492000000001,41.95600000000002,6458.956388897022
2025-08-13 13:12:00,73.46643499999999,1.2442130000000002,1.2150478000177418,8.680554,8.622681,43.69210000000004,6459.006388897023
2025-08-13 13:15:00,76.54803,1.2731480000000008,1.2586295943813168,8.796294,8.767365999999999,46.296299999999974,6459.056388897023
2025-08-13 13:18:00,81.163195,1.3020830000000005,1.3450206588328437,9.114584,9.201391,47.45369999999997,6459.106388897023
2025-08-13 13:21:00,85.56134499999999,1.2152770000000004,1.3548085344394158,9.230328,9.519681,50.636600000000044,6459.156388897023
2025-08-13 13:24:00,89.149305,1.157407,1.36292101376888,9.172458,9.606480999999999,52.08330000000001,6459.206388897023
2025-08-13 13:27:00,90.711805,1.0416659999999993,1.3097804705546892,8.969903,9.548607,55.266200000000026,6459.2563888970235
2025-08-13 13:30:00,91.21817,1.070601,1.3265537153801947,8.854168,9.403937,53.530100000000004,6459.306388897024
2025-08-13 13:33:00,90.43692,1.0416659999999993,1.2971905278368943,8.767363,9.317127000000001,53.819500000000005,6459.356388897024
2025-08-13 13:36:00,90.943285,1.0416659999999993,1.2845336837478936,8.709493,9.230327,54.9768,6459.406388897024
2025-08-13 13:39:00,89.67013499999999,1.070601,1.3010907436872607,8.680558,9.172457,53.52999999999997,6459.456388897024
2025-08-13 13:42:00,91.20370500000001,1.070602,1.3138611058678014,8.535878,9.056716,52.37270000000001,6459.506388897024
2025-08-13 13:45:00,89.65567,1.0127309999999996,1.2928392926420114,8.478007999999999,9.085647,54.10880000000003,6459.556388897025
2025-08-13 13:48:00,84.75116,0.9837959999999999,1.2757228184187221,8.506948,9.143522,53.819500000000005,6459.606388897025
2025-08-13 13:51:00,81.66956,1.070601,1.2882511849008944,8.593748,9.056717,52.662000000000035,6459.656388897025
2025-08-13 13:54:00,82.190395,1.070601,1.3010907436872607,8.593748,9.085647,51.21530000000001,6459.706388897025
2025-08-13 13:57:00,81.66955999999999,1.070601,1.2882467336935552,8.564818,9.027777,50.05790000000002,6459.756388897025
2025-08-13 14:00:00,79.600695,1.070602,1.275331457685725,8.622684,9.056712000000001,51.79390000000001,6459.8063888970255
2025-08-13 14:03:00,79.846645,1.0995369999999998,1.265218541871379,8.738424,9.085647,50.636499999999984,6459.856388897026
2025-08-13 14:06:00,82.94271,1.070602,1.2623326733961624,8.622688,9.027776,52.95140000000001,6459.906388897026
2025-08-13 14:09:00,84.50521,1.0127309999999996,1.2424953285535019,8.478007999999999,8.969907000000001,51.79399999999998,6459.956388897026
2025-08-13 14:12:00,84.780095,0.9837959999999999,1.2258281047093742,8.449078,8.969912,51.21530000000001,6460.006388897026
2025-08-13 14:15:00,83.72396,1.0127309999999996,1.2424953285535019,8.478007999999999,8.969907000000001,51.50459999999998,6460.056388897026
2025-08-13 14:18:00,82.957175,1.0416659999999993,1.2845336837478936,8.506943,9.027777,50.92590000000001,6460.106388897027
2025-08-13 14:21:00,81.92998,0.9837959999999999,1.2509180072594972,8.478007999999999,9.056712000000001,51.50460000000001,6460.156388897027
2025-08-13 14:24:00,80.12153,1.0416659999999993,1.2845336837478936,8.535883,9.056717,50.347200000000015,6460.206388897027
2025-08-13 14:27:00,82.175925,1.070602,1.2753314576857246,8.593748000000001,9.027776,52.08330000000001,6460.256388897027
2025-08-13 14:30:00,85.53241,1.0995369999999998,1.2784091700956621,8.651618,9.027781000000001,51.79399999999998,6460.306388897027
2025-08-13 14:33:00,85.546875,0.9837959999999999,1.2509180072594972,8.535878,9.114581999999999,52.66210000000001,6460.3563888970275
2025-08-13 14:36:00,83.49248,1.0127309999999996,1.2678118436717563,8.535883,9.085652,51.21519999999998,6460.406388897028
2025-08-13 14:39:00,82.971645,0.9837959999999999,1.26335722871207,8.535878,9.143522,52.95149999999995,6460.456388897028
2025-08-13 14:42:00,80.65683,0.9837959999999999,1.263357228712069,8.622683,9.230326999999999,50.92590000000001,6460.506388897028
2025-08-13 14:45:00,78.83391499999999,1.0416660000000002,1.2589939031789597,8.680558,9.143522,52.08329999999998,6460.556388897028
2025-08-13 14:48:00,78.587965,1.0995369999999998,1.2652185418713802,8.709494,9.056717,49.18979999999996,6460.606388897028
2025-08-13 14:51:00,80.150465,1.0995369999999998,1.2784046264443225,8.651622999999999,9.027776,50.92599999999999,6460.656388897029
2025-08-13 14:54:00,81.944445,1.070602,1.275331457685725,8.622688,9.056716,50.63650000000001,6460.706388897029
2025-08-13 14:57:00,85.011575,1.0127319999999997,1.2803634704011386,8.506943,9.085650999999999,51.50469999999996,6460.756388897029
2025-08-13 15:00:00,84.50521,1.0127309999999996,1.280362885726223,8.593748000000001,9.172457,51.21530000000001,6460.806388897029
2025-08-13 15:03:00,83.73843,1.070602,1.275331457685725,8.709494,9.143522,49.76850000000002,6460.856388897029
2025-08-13 15:06:00,82.94271,1.070601,1.2882511849008935,8.709488,9.172457,50.926000000000045,6460.9063888970295
2025-08-13 15:09:00,83.47801000000001,1.070601,1.2753308957907414,8.680558,9.114587,50.34720000000004,6460.95638889703
2025-08-13 15:12:00,85.28646,1.1284720000000004,1.3206789108602925,8.738428,9.143516,51.504700000000014,6461.00638889703
2025-08-13 15:15:00,84.25926,0.9837959999999999,1.263357228712069,8.622683,9.230326999999999,51.50460000000004,6461.05638889703
2025-08-13 15:18:00,83.99884499999999,1.0416659999999993,1.2845336837478936,8.680553,9.201387,50.925899999999956,6461.10638889703
2025-08-13 15:21:00,83.984375,1.0416659999999993,1.2845336837478936,8.680553,9.201387,52.08330000000001,6461.15638889703
2025-08-13 15:24:00,83.99884499999999,1.0416660000000002,1.2718036398931347,8.651618000000001,9.143522,50.34719999999999,6461.206388897031
2025-08-13 15:27:00,81.66955999999999,1.0416660000000002,1.2718036398931347,8.709488,9.201391999999998,50.63659999999999,6461.256388897031
2025-08-13 15:30:00,81.42361,1.070602,1.275331457685725,8.709494,9.143522,50.63659999999999,6461.306388897031
2025-08-13 15:33:00,80.13599500000001,1.157407,1.3101167205518587,8.796294,9.114587,49.47910000000002,6461.356388897031
2025-08-13 15:36:00,81.929975,1.1574080000000002,1.3101172636273397,8.738424,9.056716,50.057799999999986,6461.406388897031
2025-08-13 15:39:00,81.944445,1.0416659999999993,1.2589939031789583,8.709493,9.172457,49.76850000000002,6461.4563888970315
2025-08-13 15:42:00,83.217595,1.0416659999999993,1.2717992267119524,8.709493,9.201387,49.76850000000002,6461.506388897032
2025-08-13 15:45:00,83.203125,1.070601,1.2882467336935552,8.738428,9.201387,49.47919999999999,6461.556388897032
2025-08-13 15:48:00,82.69676,1.070601,1.2882511849008935,8.709488,9.172457,48.03249999999997,6461.606388897032
2025-08-13 15:51:00,81.42361,1.0416660000000002,1.2589939031789597,8.680558,9.143522,50.05780000000004,6461.656388897032
2025-08-13 15:54:00,85.026045,1.1284720000000004,1.2810335679054117,8.680558000000001,8.998846,51.21530000000001,6461.706388897032
2025-08-13 15:57:00,85.778355,1.070602,1.2753314576857246,8.593748000000001,9.027776,49.18980000000005,6461.756388897033
2025-08-13 16:00:00,82.45080999999999,1.0416660000000002,1.2845336837478942,8.593748,9.114581999999999,51.50459999999998,6461.806388897033
2025-08-13 16:03:00,81.944445,1.0416659999999993,1.2718036398931345,8.622683,9.114587,51.79399999999998,6461.856388897033
2025-08-13 16:06:00,82.190395,1.1284720000000004,1.3075465812747942,8.680558,9.056716,49.76859999999999,6461.906388897033
2025-08-13 16:09:00,79.600695,1.070602,1.275331457685725,8.709494,9.143522,50.34730000000002,6461.956388897033
2025-08-13 16:12:00,77.546295,1.0995369999999998,1.2915134463902065,8.825234,9.230327,50.34720000000004,6462.0063888970335
2025-08-13 16:15:00,78.32755,1.070601,1.2492570825923466,8.796298,9.172457,50.34720000000004,6462.056388897034
2025-08-13 16:18:00,79.35474500000001,1.0416659999999993,1.2717992267119524,8.709493,9.201387,49.76850000000002,6462.106388897034
2025-08-13 16:21:00,80.613425,1.070602,1.2492576367937454,8.767358000000002,9.143516,50.05790000000002,6462.156388897034
2025-08-13 16:24:00,83.70949,1.0995369999999998,1.2915134463902056,8.709493,9.114586,50.636600000000044,6462.206388897034
2025-08-13 16:27:00,84.50521,1.0127309999999996,1.2551929077300643,8.622683,9.143522,50.92599999999999,6462.256388897034
2025-08-13 16:30:00,83.73843,1.0416659999999993,1.2718036398931345,8.622683,9.114587,51.504700000000014,6462.306388897035
2025-08-13 16:33:00,82.45080999999999,1.0416660000000002,1.2845336837478942,8.680558,9.201391999999998,51.504700000000014,6462.356388897035
2025-08-13 16:36:00,82.94271,1.0416659999999993,1.2589939031789583,8.709493,9.172457,49.47910000000002,6462.406388897035
2025-08-13 16:39:00,82.45080999999999,1.070601,1.2753308957907414,8.680558,9.114587,46.875,6462.456388897035
2025-08-13 16:42:00,83.47801,1.0995369999999998,1.2915134463902056,8.709493,9.114586,50.057799999999986,6462.506388897035
2025-08-13 16:45:00,85.546875,1.0995369999999998,1.3174903093930423,8.651622999999999,9.114586,50.63659999999999,6462.5563888970355
2025-08-13 16:48:00,82.69676,1.070602,1.3010913131341773,8.738424,9.230322000000001,50.63659999999999,6462.606388897036
2025-08-13 16:51:00,84.25926,1.1284719999999995,1.3075465812747935,8.709493,9.085650999999999,50.05790000000002,6462.656388897036
2025-08-13 16:57:00,81.42361,1.0127310000000005,1.2678118436717571,8.680558,9.230326999999999,50.05789999999996,6462.756388897036
2025-08-13 17:00:00,79.36921000000001,1.0416660000000002,1.246106705554452,8.680558,9.114581999999999,49.18979999999999,6462.806388897036
2025-08-13 17:03:00,79.09433,1.0995369999999998,1.2784091700956621,8.680554,9.056717,48.03250000000003,6462.856388897037
2025-08-13 17:06:00,77.28587999999999,1.070601,1.2492570825923466,8.709488,9.085647,49.47910000000002,6462.906388897037
2025-08-13 17:09:00,79.35474500000001,1.0416659999999993,1.2461111722646045,8.622683,9.056717,49.18979999999999,6462.956388897037
2025-08-13 17:12:00,77.821185,1.0127309999999996,1.255192907730065,8.564813,9.085652,48.900499999999965,6463.006388897037
2025-08-13 17:15:00,77.03993,1.0127309999999996,1.255192907730065,8.564813,9.085652,49.189899999999966,6463.056388897037
2025-08-13 17:18:00,75.75231500000001,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,48.900499999999965,6463.1063888970375
2025-08-13 17:21:00,74.71064999999999,1.070602,1.2492576367937465,8.709494,9.085652,49.18980000000005,6463.156388897038
2025-08-13 17:24:00,74.71064999999999,1.1284720000000004,1.2269618638082307,8.651618000000001,8.854166,46.875,6463.206388897038
2025-08-13 17:27:00,72.381365,0.9837959999999999,1.2131733868253398,8.535878,9.027782,46.875,6463.256388897038
2025-08-13 17:30:00,65.20544,0.8969900000000006,1.1376040801112004,8.246528,8.767358,43.69209999999998,6463.306388897038
2025-08-13 17:33:00,61.05324,1.0127310000000005,1.1245081467213163,8.246524,8.478013,42.82400000000001,6463.356388897038
2025-08-13 17:36:00,62.094905,1.0127310000000005,1.0834620146466316,8.101848,8.246527,40.219899999999996,6463.406388897039
2025-08-13 17:39:00,58.246525000000005,0.9548610000000002,1.066417671951847,8.015048,8.246527,40.509299999999996,6463.456388897039
2025-08-13 17:42:00,59.013310000000004,1.070602,1.1274869481266971,8.217588,8.333336,39.351800000000026,6463.506388897039
2025-08-13 17:45:00,54.629630000000006,0.9548609999999993,1.0931662099840922,8.246523,8.535882,39.0625,6463.556388897039
2025-08-13 17:48:00,56.684025,1.070602,1.1274821149176488,8.333338000000001,8.449076,38.194500000000005,6463.606388897039
2025-08-13 17:51:00,58.232060000000004,1.0416659999999993,1.1262398700376255,8.362273,8.535877000000001,39.351800000000026,6463.6563888970395
2025-08-13 17:54:00,59.013310000000004,1.0995369999999998,1.1282222097668606,8.449078,8.506941000000001,39.0625,6463.70638889704
2025-08-13 17:57:00,59.794560000000004,1.0416660000000002,1.1399415874460792,8.449078,8.651622,38.483799999999974,6463.75638889704
2025-08-13 18:00:00,55.671295,1.0995370000000007,1.1564394767326411,8.593754,8.709487,39.0625,6463.80638889704
2025-08-13 18:03:00,48.19155,1.0995369999999998,1.1423899185369484,8.622689,8.709492000000001,35.300899999999956,6463.85638889704
2025-08-13 18:06:00,46.13715,1.0416670000000003,1.1262403967496852,8.478014,8.651617,35.87960000000004,6463.90638889704
2025-08-14 07:42:00,40.263310000000004,3.703704,1.5250537282942094,6.597222,3.327548,31.5394,6463.90638889704
2025-08-14 07:45:00,64.48205999999999,0.983797,1.0124588425597745,7.060187000000001,7.118060000000001,39.351800000000026,6463.956388897041
2025-08-14 07:48:00,68.836805,0.9548610000000002,1.158355765949552,7.638888000000001,8.072917,43.113399999999984,6464.006388897041
2025-08-14 07:51:00,69.87847,1.3888889999999998,1.2541775908672597,8.912040000000001,8.651621,41.95609999999999,6464.056388897041
2025-08-14 07:54:00,77.850115,1.3310179999999994,1.2421937149906968,9.056713,8.883105,43.98149999999998,6464.106388897041
2025-08-14 07:57:00,90.711805,1.1284720000000004,1.2810335679054126,8.391202,8.70949,52.95139999999998,6464.156388897041
2025-08-14 08:00:00,94.84954,0.9259260000000005,1.1919567064852006,8.246531999999998,8.825236,55.2662,6464.2063888970415
2025-08-14 08:03:00,99.04514,0.8680560000000002,1.263945976795584,8.362267000000001,9.259260999999999,57.29170000000002,6464.256388897042
2025-08-14 08:06:00,100.0,0.8680560000000002,1.2523403230769905,8.246527,9.114581000000001,60.76380000000003,6464.306388897042
2025-08-14 08:09:00,93.51852,0.8969900000000006,1.3056866274069603,8.449078,9.374998,60.185100000000006,6464.356388897042
2025-08-14 08:12:00,84.78009499999999,1.2152770000000004,1.3682597850896627,8.94097,9.259263,56.134199999999964,6464.406388897042
2025-08-14 08:15:00,84.765625,1.070601,1.2492570825923466,8.535878,8.912037,56.134300000000025,6464.456388897042
2025-08-14 08:18:00,94.806135,0.8391200000000003,1.17542197647584,7.812500000000001,8.56481,58.15969999999999,6464.506388897043
2025-08-14 08:21:00,94.83507,0.7523149999999994,1.1764415582077568,7.812502,8.796297000000001,58.449100000000016,6464.556388897043
2025-08-14 08:24:00,88.38252,0.7233799999999997,1.1677892444787072,7.870372000000001,8.912032,55.844900000000024,6464.606388897043
2025-08-14 08:27:00,85.05498,0.8969909999999999,1.223239235315367,8.246528,8.969907,54.3981,6464.656388897043
2025-08-14 08:30:00,82.20486,0.9837959999999999,1.2757228184187221,8.391202999999999,9.027777,54.68750000000003,6464.706388897043
2025-08-14 08:33:00,79.36921000000001,1.0416660000000002,1.2589939031789597,8.535878,8.998842,51.79400000000001,6464.7563888970435
2025-08-14 08:36:00,81.944445,1.1284720000000004,1.2810335679054126,8.593748,8.912036,53.24079999999998,6464.806388897044
2025-08-14 08:39:00,79.890045,1.0127309999999996,1.2424953285535019,8.420143,8.912042,51.79399999999998,6464.856388897044
2025-08-14 08:42:00,79.369215,1.070602,1.2492576367937465,8.449078,8.825236,50.63659999999999,6464.906388897044
2025-08-14 08:45:00,78.327545,1.0127309999999996,1.229721330851587,8.391202999999999,8.854161999999999,50.926000000000016,6464.956388897044
2025-08-14 08:48:00,79.644095,1.0127309999999996,1.229721330851587,8.362268,8.825227,50.63659999999999,6465.006388897044
2025-08-14 08:51:00,78.081595,0.9259259999999996,1.204303149316064,8.188658,8.796292000000001,52.08340000000001,6465.056388897045
2025-08-14 08:54:00,78.58796000000001,0.9259259999999996,1.191956706485199,8.159723,8.738427,50.92590000000001,6465.106388897045
2025-08-14 08:57:00,76.27314999999999,0.8680560000000002,1.1694170609616117,8.217593,8.883097,51.215299999999985,6465.156388897045
2025-08-14 09:00:00,77.054395,0.9548609999999993,1.1838276646588715,8.304397999999999,8.796297000000001,48.321799999999996,6465.206388897045
2025-08-14 09:03:00,79.13773499999999,1.0127309999999996,1.2168731397419443,8.362268,8.796297000000001,49.47919999999999,6465.256388897045
2025-08-14 09:06:00,78.06713,0.9837959999999999,1.2004323333055695,8.333338000000001,8.796292000000001,49.18969999999999,6465.3063888970455
2025-08-14 09:09:00,78.60243,1.070602,1.2360948986228355,8.391207999999999,8.738426,50.63659999999999,6465.356388897046
2025-08-14 09:12:00,79.123265,1.0127309999999996,1.2168686847566683,8.333338000000001,8.767357,49.47910000000002,6465.406388897046
2025-08-14 09:15:00,81.43808,0.9548610000000002,1.1838232908291726,8.275466999999999,8.767356,50.636600000000044,6465.456388897046
2025-08-14 09:18:00,79.890045,0.8969899999999997,1.1624314564906446,8.246527,8.825227,50.92590000000001,6465.506388897046
2025-08-14 09:21:00,82.971645,0.8680560000000002,1.1814579187963672,8.130792,8.825236,50.34729999999996,6465.556388897046
2025-08-14 09:24:00,89.17823999999999,0.6076389999999998,1.095819413897025,7.6099499999999995,8.796301,52.95139999999998,6465.606388897047
2025-08-14 09:27:00,80.150465,0.7233799999999997,1.1677930379846397,7.957173,8.998843,52.08330000000001,6465.656388897047
2025-08-14 09:30:00,74.21875,1.070601,1.2095136398782886,8.651623999999998,8.940973,48.321799999999996,6465.706388897047
2025-08-14 09:33:00,73.9728,1.1863419999999998,1.2433143086203273,8.680559,8.796297000000001,48.900499999999965,6465.756388897047
2025-08-14 09:36:00,75.245945,1.1863419999999998,1.2433143086203273,8.709489,8.825227,47.453700000000026,6465.806388897047
2025-08-14 09:39:00,77.83564999999999,1.1574080000000002,1.242188846740658,8.535884,8.709486,47.74309999999997,6465.8563888970475
2025-08-14 09:42:00,78.081595,1.1574080000000002,1.2283253741028324,8.593754,8.738426,47.74309999999997,6465.906388897048
2025-08-14 09:45:00,80.91724500000001,1.157407,1.242188322610998,8.478012999999999,8.651616,48.61110000000002,6465.956388897048
2025-08-14 09:48:00,78.342015,0.9548610000000002,1.1964421897614803,8.304397999999999,8.825227,49.47910000000002,6466.006388897048
2025-08-14 09:51:00,76.0272,0.9837959999999999,1.1876202414967407,8.362273,8.796297,48.032399999999996,6466.056388897048
2025-08-14 09:54:00,75.0,1.0127309999999996,1.1909269811770749,8.333333,8.709492000000001,46.875,6466.106388897048
2025-08-14 09:57:00,75.0,0.9548609999999993,1.1583557659495516,8.246528,8.680557,48.032399999999996,6466.156388897049
2025-08-14 10:00:00,74.73957999999999,1.0127309999999996,1.1778239016325693,8.333338000000001,8.680557,47.453700000000026,6466.206388897049
2025-08-14 10:03:00,73.17707999999999,0.9837959999999999,1.1876202414967407,8.275463,8.709487,47.164300000000026,6466.256388897049
2025-08-14 10:06:00,71.64352,0.9837959999999999,1.1355141477314536,8.333338000000001,8.651622,45.13889999999998,6466.306388897049
2025-08-14 10:09:00,73.48089999999999,1.0127309999999996,1.1778239016325693,8.333338000000001,8.680557,46.5856,6466.356388897049
2025-08-14 10:12:00,72.931135,1.0416659999999993,1.1937454562612286,8.362273,8.680557,47.164300000000026,6466.4063888970495
2025-08-14 10:15:00,72.14988,1.0416659999999993,1.180439276413522,8.391202999999999,8.680557,47.1644,6466.45638889705
2025-08-14 10:18:00,72.670715,0.9837959999999999,1.1876202414967416,8.188658,8.622682000000001,48.32170000000002,6466.50638889705
2025-08-14 10:21:00,70.61632,0.9548610000000002,1.158355765949552,8.217588,8.651617,47.16429999999997,6466.55638889705
2025-08-14 10:24:00,71.643515,1.1284720000000004,1.1993531776903215,8.391208,8.535876,43.98149999999998,6466.60638889705
2025-08-14 10:27:00,68.30150499999999,1.0995370000000007,1.1979571347820661,8.449074,8.651617,44.849500000000035,6466.65638889705
2025-08-14 10:30:00,71.13714999999999,1.2731480000000008,1.2586245558472045,8.535884,8.506946,44.27080000000001,6466.706388897051
2025-08-14 10:33:00,69.082755,1.1863419999999998,1.2007489236699807,8.535884,8.564812,44.27080000000001,6466.756388897051
2025-08-14 10:36:00,71.91839999999999,1.2152780000000005,1.200751883654364,8.478014000000002,8.449076,44.56020000000001,6466.806388897051
2025-08-14 10:39:00,72.960065,1.0127319999999997,1.1513582772780566,8.159718,8.449076,46.00689999999997,6466.856388897051
2025-08-14 10:42:00,73.712385,0.9548609999999993,1.1454934328461042,8.130787999999999,8.535877000000001,46.296299999999974,6466.906388897051
2025-08-14 10:45:00,72.14988,1.0416660000000002,1.1670355842561368,8.246528,8.506941999999999,44.84949999999998,6466.9563888970515
2025-08-14 10:48:00,69.082755,1.0127310000000005,1.1778284444750937,8.217588000000001,8.564817,44.560100000000034,6467.006388897052
2025-08-14 10:51:00,68.07002,1.070601,1.155233147503858,8.362268,8.535877000000001,43.692200000000014,6467.056388897052
2025-08-14 10:54:00,68.07002,1.157407,1.1861091962540984,8.478009,8.535882,43.692200000000014,6467.106388897052
2025-08-14 10:57:00,70.8912,1.1863420000000007,1.1718174733715812,8.362268,8.333336,43.40280000000001,6467.156388897052
2025-08-14 11:00:00,73.191555,1.1574080000000002,1.1861097044862434,8.391204,8.449076,46.007000000000005,6467.206388897052
2025-08-14 11:03:00,72.178815,1.0995369999999998,1.156444314022041,8.391204,8.506947,45.13889999999998,6467.256388897053
2025-08-14 11:06:00,73.206015,1.0995369999999998,1.1564394767326407,8.420144,8.535877000000001,44.56020000000001,6467.306388897053
2025-08-14 11:09:00,72.9456,1.1574080000000002,1.2143608482508834,8.333334,8.449076,44.27080000000001,6467.356388897053
2025-08-14 11:12:00,72.42476500000001,1.0995369999999998,1.1703894089911202,8.304394,8.449077,44.27080000000001,6467.406388897053
2025-08-14 11:15:00,70.09549,0.9837959999999999,1.1355187115439038,8.188653,8.506947,44.27089999999998,6467.456388897053
2025-08-14 11:18:00,71.643515,1.0416669999999995,1.1535410891430504,8.159718,8.391200999999999,44.560100000000034,6467.5063888970535
2025-08-14 11:21:00,73.71238,1.0995369999999998,1.1703846088042151,8.333333,8.478006,44.849500000000035,6467.556388897054
2025-08-14 11:24:00,70.34143499999999,1.070601,1.1825727387869478,8.275458,8.506947,44.84960000000001,6467.606388897054
2025-08-14 11:27:00,67.01389,1.0995369999999998,1.1703846088042151,8.478009,8.622682000000001,43.69219999999996,6467.656388897054
2025-08-14 11:30:00,71.64352,1.2442130000000002,1.2002894244842515,8.506944,8.420141000000001,44.84960000000001,6467.706388897054
2025-08-14 11:33:00,71.3831,1.070602,1.1414142080787015,8.275464,8.420141999999998,43.98149999999998,6467.756388897054
2025-08-14 11:36:00,68.807875,1.0416670000000003,1.126245149439557,8.275464,8.449076999999999,43.69219999999996,6467.806388897055
2025-08-14 11:39:00,65.74073999999999,1.0127309999999996,1.1245081467213156,8.130783,8.362272,43.69210000000004,6467.856388897055
2025-08-14 11:42:00,61.357060000000004,0.9837959999999999,1.1355141477314536,8.130788,8.449072000000001,40.79860000000002,6467.906388897055
2025-08-14 11:45:00,56.987845,1.0416670000000003,1.1124418321651428,8.130784,8.275466999999999,39.351800000000026,6467.956388897055
2025-08-14 11:48:00,52.589695,1.0995370000000007,1.0703387115331608,8.043984000000002,7.9861070000000005,37.90500000000003,6468.006388897055
2025-08-14 11:51:00,50.795715,1.070602,1.041399011459328,7.841434,7.783562000000001,39.0625,6468.0563888970555
2025-08-14 11:54:00,51.576965,1.0995369999999998,1.0405918246684847,7.754633999999999,7.638887,38.48380000000003,6468.106388897056
2025-08-14 11:57:00,48.987265,1.0995369999999998,1.0102442895924684,7.754633999999999,7.581017000000001,37.615700000000004,6468.156388897056
2025-08-14 12:00:00,47.685185000000004,1.0416670000000003,1.0271315649433586,7.754633999999999,7.725697,37.32639999999998,6468.206388897056
2025-08-14 12:03:00,53.370945,1.2152780000000005,1.0156165272183222,7.841434,7.465276,36.74769999999995,6468.256388897056
2025-08-14 12:06:00,53.616895,1.2152780000000005,1.048092462354231,7.870374000000001,7.552085999999999,37.326400000000035,6468.306388897056
2025-08-14 12:09:00,53.616895,1.0995369999999998,1.0254991496419803,7.870374,7.725697,37.03710000000001,6468.356388897057
2025-08-14 12:12:00,56.221064999999996,1.1284720000000004,1.0083073482350051,7.812498,7.581016,37.32649999999995,6468.406388897057
2025-08-14 12:15:00,55.94618,1.0127310000000005,0.9981966247351131,7.581018,7.552087,37.3263,6468.456388897057
2025-08-14 12:18:00,55.96065,1.0995369999999998,1.0254991496419803,7.754633999999999,7.609957,37.037000000000035,6468.506388897057
2025-08-14 12:21:00,55.439814999999996,1.0995369999999998,1.0102442895924673,7.812504000000001,7.638887,36.45830000000001,6468.556388897057
2025-08-14 12:24:00,56.72743,1.0416660000000002,0.9826633341813271,7.812498,7.6967620000000005,37.615800000000036,6468.6063888970575
2025-08-14 12:27:00,58.260994999999994,1.070602,1.0265853098645195,7.783568,7.696756000000001,37.615700000000004,6468.656388897058
2025-08-14 12:30:00,58.260994999999994,1.0127309999999996,1.0271335556840866,7.783562999999999,7.812501999999999,38.19449999999995,6468.706388897058
2025-08-14 12:33:00,56.72743,1.1284720000000004,1.0695584543630174,8.043984000000002,7.928242,37.615700000000004,6468.756388897058
2025-08-14 12:36:00,56.97338,1.1574080000000002,1.083460534691856,8.015044,7.870366000000001,38.19439999999997,6468.806388897058
2025-08-14 12:39:00,56.452545,1.0416659999999993,1.0416690000287496,7.899303,7.899307,36.747799999999984,6468.856388897058
2025-08-14 12:42:00,59.042244999999994,1.0995369999999998,1.0555396537250246,7.957172999999999,7.870366000000001,37.615700000000004,6468.906388897059
2025-08-14 12:45:00,59.302665000000005,1.0416660000000002,1.0703432396696497,7.870368000000001,7.928242,38.483799999999974,6468.956388897059
2025-08-14 12:48:00,58.260994999999994,1.0416660000000002,1.0271310696058333,7.783568000000001,7.754632,38.48389999999995,6469.006388897059
2025-08-14 12:51:00,58.260994999999994,0.9837959999999999,1.0124534268111272,7.725698,7.783562000000001,38.773199999999974,6469.056388897059
2025-08-14 12:54:00,58.260994999999994,1.0416659999999993,1.0416690000287496,7.957172999999999,7.957177,37.905100000000004,6469.106388897059
2025-08-14 12:57:00,61.082175,1.0127309999999996,1.0555416274298122,7.812498000000001,7.899307,38.7731,6469.1563888970595
2025-08-14 13:00:00,59.056715,1.070602,1.0850076841792835,7.812498000000001,7.841436,37.615700000000004,6469.20638889706
2025-08-14 13:03:00,57.74016,1.0416660000000002,1.0416639999934185,7.841438,7.841432,37.905100000000004,6469.25638889706
2025-08-14 13:06:00,58.275459999999995,1.0416660000000002,1.0416689999781532,7.928238,7.928242,38.48380000000003,6469.30638889706
2025-08-14 13:09:00,60.850695,1.157407,1.0834600562237735,8.043982999999999,7.899306,39.35179999999997,6469.35638889706
2025-08-14 13:12:00,62.398725,1.1574080000000002,1.0834605346918549,8.159724,8.015046,37.615700000000004,6469.40638889706
2025-08-14 13:15:00,66.73900499999999,1.1284719999999995,1.0992882102881318,8.130783,8.072921000000001,39.930499999999995,6469.456388897061
2025-08-14 13:18:00,70.095485,1.1574080000000002,1.1718154732699815,8.420144,8.449076,42.53469999999999,6469.506388897061
2025-08-14 13:21:00,72.670715,1.186343,1.2007543877920557,8.680554,8.709491,43.98149999999998,6469.556388897061
2025-08-14 13:24:00,72.9456,1.1284720000000004,1.213207454494561,8.622684,8.796292000000001,44.27080000000001,6469.606388897061
2025-08-14 13:27:00,75.795715,1.1284720000000004,1.1993579825669856,8.535878,8.680556,46.00690000000003,6469.656388897061
2025-08-14 13:30:00,77.054395,1.0995369999999998,1.1979571347820661,8.506943,8.709486,46.007000000000005,6469.7063888970615
2025-08-14 13:33:00,76.28761499999999,1.0416660000000002,1.193745456261229,8.449078,8.767361999999999,46.5856,6469.756388897062
2025-08-14 13:36:00,77.054395,1.0995369999999998,1.2115915216562527,8.362273,8.593746,46.29630000000003,6469.806388897062
2025-08-14 13:39:00,76.5625,1.070601,1.2095136398782882,8.304398,8.593747,46.58570000000003,6469.856388897062
2025-08-14 13:42:00,77.83564999999999,1.070601,1.182568049671001,8.304398,8.535877000000001,47.16429999999997,6469.906388897062
2025-08-14 13:45:00,77.604165,1.1284720000000004,1.1993579825669856,8.304398,8.449076,46.007000000000005,6469.956388897062
2025-08-14 13:48:00,75.014465,1.0416660000000002,1.1804392764135212,8.217588000000001,8.506941999999999,46.296299999999974,6470.006388897063
2025-08-14 13:51:00,75.5353,1.0127319999999997,1.1513582772780566,8.043978,8.333336,45.717600000000004,6470.056388897063
2025-08-14 13:54:00,77.82118,0.983797,1.1355146979140402,7.9861130000000005,8.304396,47.1644,6470.106388897063
2025-08-14 13:57:00,75.52082999999999,0.9837959999999999,1.1747259118220323,8.101848,8.506941999999999,46.29630000000003,6470.156388897063
2025-08-14 14:00:00,73.20602,1.0127309999999996,1.1646366165806636,8.217592999999999,8.535882,46.5856,6470.206388897063
2025-08-14 14:03:00,70.876735,1.0416660000000002,1.193750039987344,8.159718,8.478012,45.1388,6470.2563888970635
2025-08-14 14:06:00,71.3831,1.1284720000000004,1.1571658529302264,8.246528,8.304396,44.56020000000001,6470.306388897064
2025-08-14 14:09:00,70.37037000000001,1.0416659999999993,1.126244622726015,8.130783,8.304397,44.27089999999998,6470.356388897064
2025-08-14 14:12:00,69.58912000000001,1.1284720000000004,1.1713409378030815,8.159718,8.246526,45.428200000000004,6470.406388897064
2025-08-14 14:15:00,68.76446999999999,1.070601,1.1134425553881675,8.130788,8.217597,45.428200000000004,6470.456388897064
2025-08-14 14:18:00,67.042825,1.070601,1.1552379061643612,8.159718,8.333337,44.560299999999984,6470.506388897064
2025-08-14 14:21:00,66.27604,1.070602,1.1274821149176506,8.275464,8.391202,43.98149999999998,6470.556388897065
2025-08-14 14:24:00,68.57639,1.1574080000000002,1.157409999992544,8.333334,8.333336,44.56020000000001,6470.606388897065
2025-08-14 14:27:00,74.233215,1.1284720000000004,1.1428809409352658,8.304397999999999,8.333336,45.138900000000035,6470.656388897065
2025-08-14 14:30:00,73.46643499999999,1.0416660000000002,1.1262446227260148,8.246528,8.420141999999998,44.849500000000035,6470.706388897065
2025-08-14 14:33:00,70.13889,1.0127310000000005,1.1379795673051663,8.159718,8.420137,44.84949999999998,6470.756388897065
2025-08-14 14:36:00,69.082755,1.0416670000000003,1.139946834986173,8.188654,8.391207,44.849500000000035,6470.8063888970655
2025-08-14 14:39:00,70.355905,1.1284720000000004,1.1713409378030815,8.304398,8.391206,43.69210000000004,6470.856388897066
2025-08-14 14:42:00,69.58912000000001,1.070602,1.1689537893456474,8.188654,8.391202,43.98140000000001,6470.906388897066
2025-08-14 14:45:00,66.26157,1.1284720000000004,1.1571707706077414,8.304394000000002,8.362272,42.24540000000002,6470.956388897066
2025-08-14 14:48:00,70.12442,1.1284720000000004,1.1571658529302264,8.246528,8.304396,45.71750000000003,6471.006388897066
2025-08-14 14:51:00,72.178815,1.0416659999999993,1.126244622726015,8.217592999999999,8.391207,44.56020000000001,6471.056388897066
2025-08-14 14:54:00,70.616315,1.0127309999999996,1.110930746799627,8.188653,8.391202,43.98140000000001,6471.106388897067
2025-08-14 14:57:00,71.3831,1.070601,1.1552379061643612,8.275458,8.449077,43.69210000000004,6471.156388897067
2025-08-14 15:00:00,71.3831,1.070601,1.155233147503858,8.304398,8.478007,43.69209999999998,6471.206388897067
2025-08-14 15:03:00,71.3831,1.0416659999999993,1.1670355842561362,8.275463,8.535877000000001,43.69209999999998,6471.256388897067
2025-08-14 15:06:00,71.91839999999999,1.0416660000000002,1.1399463040080047,8.275458,8.478012,43.69209999999998,6471.306388897067
2025-08-14 15:09:00,70.630785,1.0416660000000002,1.1124413097650248,8.275458,8.420141999999998,44.27080000000001,6471.3563888970675
2025-08-14 15:12:00,74.493635,1.186343,1.1718179692818114,8.304394,8.275461,44.560299999999984,6471.406388897068
2025-08-14 15:15:00,76.822915,1.1574080000000002,1.1718154732699815,8.391204,8.420136,46.007000000000005,6471.456388897068
2025-08-14 15:18:00,74.98553,1.070601,1.182568049671001,8.246528,8.478007,45.717600000000004,6471.506388897068
2025-08-14 15:21:00,73.9728,1.0416660000000002,1.1670402322021918,8.159718,8.420141999999998,46.2962,6471.556388897068
2025-08-14 15:24:00,72.931135,1.0416660000000002,1.1262446227260148,8.101848,8.275462000000001,46.296299999999974,6471.606388897068
2025-08-14 15:27:00,71.918405,1.0416660000000002,1.1124365196562103,8.072918,8.217592,45.717600000000004,6471.656388897069
2025-08-14 15:30:00,70.109955,1.0127310000000005,1.1109307467996279,7.928238,8.130787,44.56020000000001,6471.706388897069
2025-08-14 15:33:00,68.04108500000001,1.0995369999999998,1.1282271253665355,8.015044,8.072917,45.138900000000035,6471.756388897069
2025-08-14 15:36:00,71.657985,1.2152780000000005,1.1414174235147918,8.130784,7.986116,43.98150000000004,6471.806388897069
2025-08-14 15:39:00,73.20601500000001,1.0995369999999998,1.1423947942602377,7.957172999999999,8.043986,45.1388,6471.856388897069
2025-08-14 15:42:00,75.24595,1.1284720000000004,1.1571707706077414,8.101848,8.159726,44.849500000000035,6471.9063888970695
2025-08-14 15:45:00,75.27488500000001,1.1284720000000004,1.1713409378030815,8.159718,8.246526,46.00690000000003,6471.95638889707
2025-08-14 15:48:00,75.260415,1.070601,1.1414136862663036,8.101848,8.246527,44.56020000000001,6472.00638889707
2025-08-14 15:51:00,73.9728,1.0416660000000002,1.1124365196562103,8.072918,8.217592,45.428200000000004,6472.05638889707
2025-08-14 15:54:00,75.5353,1.0995369999999998,1.1282271253665355,8.043982999999999,8.101856,46.296299999999974,6472.10638889707
2025-08-14 15:57:00,72.931135,1.070602,1.1552336735205384,8.043984,8.217592,46.00690000000003,6472.15638889707
2025-08-14 16:00:00,72.14988,1.0995369999999998,1.1703846088042138,8.159724,8.304397,45.13900000000001,6472.206388897071
2025-08-14 16:03:00,72.178815,1.157407,1.1574095000027214,8.159718,8.159721000000001,43.69209999999998,6472.256388897071
2025-08-14 16:06:00,68.82233500000001,1.0127310000000005,1.1379795673051656,8.101848,8.362267,43.40270000000004,6472.306388897071
2025-08-14 16:09:00,67.809605,1.0416660000000002,1.1399463040080047,8.159718,8.362272,43.40279999999996,6472.356388897071
2025-08-14 16:12:00,66.493055,1.0416660000000002,1.11243651965621,8.130788,8.275462000000001,43.40280000000001,6472.406388897071
2025-08-14 16:15:00,67.795135,1.1574080000000002,1.1428789408284152,8.420144,8.391206,43.40279999999996,6472.4563888970715
2025-08-14 16:18:00,70.37037000000001,1.0995369999999998,1.1703846088042138,8.275463,8.420136,43.11340000000001,6472.506388897072
2025-08-14 16:21:00,69.60359,1.0416659999999993,1.126244622726015,8.333333,8.506947,42.824100000000044,6472.556388897072
2025-08-14 16:24:00,66.73900499999999,1.070602,1.1414142080787015,8.333334,8.478012,42.24540000000002,6472.606388897072
2025-08-14 16:27:00,67.01389,1.070601,1.1414136862663036,8.304398,8.449077,42.245299999999986,6472.656388897072
2025-08-14 16:30:00,65.74073999999999,1.070601,1.155233147503858,8.304398,8.478007,43.40280000000001,6472.706388897072
2025-08-14 16:33:00,64.97395499999999,1.0995369999999998,1.1423947942602362,8.304394,8.391207,42.82409999999999,6472.756388897073
2025-08-14 16:36:00,64.17823999999999,1.070602,1.1134430686394414,8.304394,8.391202,41.95609999999999,6472.806388897073
2025-08-14 16:39:00,64.684605,1.0995369999999998,1.1423947942602362,8.304394,8.391207,41.087999999999965,6472.856388897073
2025-08-14 16:42:00,64.95948999999999,1.186343,1.1571663113537856,8.420144,8.362271,41.66669999999999,6472.906388897073
2025-08-14 16:45:00,68.83681,1.1574080000000002,1.157409999992544,8.333334,8.333336,41.95600000000002,6472.956388897073
2025-08-14 16:48:00,71.3831,1.1574080000000002,1.1718154732699815,8.391204,8.420136,42.24540000000002,6473.0063888970735
2025-08-14 16:51:00,71.3831,1.1284720000000004,1.15716585293023,8.391208,8.449076,43.98149999999998,6473.056388897074
2025-08-14 16:54:00,70.37037000000001,1.0416660000000002,1.1670355842561368,8.391208,8.651622,43.98149999999998,6473.106388897074
2025-08-14 16:57:00,70.12442,1.0995369999999998,1.184219452888723,8.362273,8.535876,43.40280000000001,6473.156388897074
2025-08-14 17:00:00,70.12442,1.070601,1.155233147503858,8.362268,8.535877000000001,43.113500000000045,6473.206388897074
2025-08-14 17:03:00,70.876735,1.070601,1.1689485358662184,8.391208,8.593747,43.11340000000001,6473.256388897074
2025-08-14 17:06:00,67.7662,1.0416660000000002,1.1535405539501482,8.304398,8.535882,42.824100000000044,6473.306388897075
2025-08-14 17:09:00,64.95948999999999,1.0416659999999993,1.1535405539501475,8.246523,8.478007,42.53479999999996,6473.356388897075
2025-08-14 17:12:00,68.07002,1.0416659999999993,1.1399415874460779,8.275463,8.478007,41.95599999999996,6473.406388897075
2025-08-14 17:15:00,66.23264,1.0127309999999996,1.1513577326217537,8.188653,8.478012,42.82400000000001,6473.456388897075
2025-08-14 17:18:00,63.932294999999996,1.0127310000000005,1.1513531264344241,8.246528,8.535877,43.69209999999998,6473.506388897075
2025-08-14 17:21:00,60.836225,1.157407,1.1718149691294042,8.449074,8.478007,39.3519,6473.5563888970755
