Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-14 17:24:00,62.644675,1.1863419999999998,1.142392432407497,8.478009,8.391207,41.08789999999999,6473.606388897076
2025-08-14 17:27:00,58.781825,1.0127310000000005,1.1379795673051663,8.246524,8.506943,39.641200000000026,6473.656388897076
2025-08-14 17:30:00,53.89178,1.070602,1.0992831564874896,8.217594000000002,8.275462000000001,39.0625,6473.706388897076
2025-08-14 17:33:00,51.591435,1.070602,1.070601999985058,8.043984000000002,8.043982,38.77320000000003,6473.756388897076
2025-08-14 17:36:00,52.34375,1.1284720000000004,1.0392512289377345,8.015044,7.841432,36.45830000000001,6473.806388897076
2025-08-14 17:39:00,52.604164999999995,0.9837960000000008,0.9981941100670716,7.609952,7.638886,37.03709999999995,6473.856388897077
2025-08-14 17:42:00,54.658564999999996,0.8680560000000002,1.0058021319276644,7.465281999999999,7.754626,36.747600000000034,6473.906388897077
2025-08-14 17:45:00,54.13773,0.8680560000000002,0.992576970087954,7.581022,7.841436,37.3263,6473.956388897077
2025-08-14 17:48:00,51.57697,0.868055,1.0189266441202378,7.6388869999999995,7.957172000000001,35.87969999999996,6474.006388897077
2025-08-14 17:51:00,48.206015,0.9548610000000002,1.025496332951527,7.783568,7.928236999999999,35.01159999999999,6474.056388897077
2025-08-14 17:54:00,50.795715,1.070602,1.041399011459327,7.725698,7.667826,35.87959999999998,6474.1063888970775
2025-08-14 17:57:00,52.068865,0.983797,0.9981946149332532,7.638893,7.667826,35.87960000000004,6474.156388897078
2025-08-14 18:00:00,53.616895,0.9837959999999999,0.9981941100670706,7.783568,7.812501999999999,35.87959999999998,6474.206388897078
2025-08-15 07:33:00,41.55093,1.9965279999999996,0.9139737254401192,6.510413,4.832174999999999,30.381899999999973,6474.206388897078
2025-08-15 07:36:00,35.098375000000004,0.9259259999999996,0.7387638518427474,5.931718,5.584492,30.38190000000003,6474.256388897078
2025-08-15 07:39:00,39.756945,1.1284729999999996,0.8232160483215053,5.960653,5.41088,31.5394,6474.306388897078
2025-08-15 07:42:00,50.824655,1.0127319999999997,0.8101493205300645,6.018522,5.642360000000001,32.986099999999965,6474.356388897078
2025-08-15 07:45:00,56.48148,0.9259260000000005,0.8818120129407974,6.510417,6.423610999999999,35.011499999999955,6474.406388897079
2025-08-15 07:48:00,64.19271,1.1863419999999998,1.081914069001667,7.812499000000001,7.609957,38.194500000000005,6474.456388897079
2025-08-15 07:51:00,68.344905,1.2152770000000004,1.079841001218847,8.072918,7.812500999999999,39.64119999999997,6474.506388897079
2025-08-15 07:54:00,74.797455,1.273148,1.2143609118193446,8.564813,8.449075,43.11340000000001,6474.556388897079
2025-08-15 07:57:00,88.94676,1.0127309999999996,1.1778239016325693,8.130786,8.478005,51.79400000000001,6474.606388897079
2025-08-15 08:00:00,93.836805,0.8969909999999999,1.1869625759536298,8.130792,8.767361,54.97689999999997,6474.6563888970795
2025-08-15 08:03:00,96.918405,0.8680560000000002,1.2053358061975112,8.101857,8.854171000000001,54.6875,6474.70638889708
2025-08-15 08:06:00,100.0,0.8391210000000004,1.2221966203274832,8.159727,9.027776,56.42360000000002,6474.75638889708
2025-08-15 08:09:00,100.0,0.6655090000000001,1.2115469733070885,7.928236,9.259257,58.44909999999999,6474.80638889708
2025-08-15 08:12:00,82.45080999999999,0.8969900000000006,1.3172388124718892,8.68056,9.63542,53.81949999999998,6474.85638889708
2025-08-15 08:15:00,79.108795,1.1574079999999993,1.2967088780601435,8.825230000000001,9.114582,50.92590000000001,6474.90638889708
2025-08-15 08:18:00,81.95891499999999,1.1284720000000004,1.2541791309458115,8.651618000000001,8.912036,50.63650000000001,6474.956388897081
2025-08-15 08:21:00,91.73900499999999,0.8680560000000002,1.1694212334040772,7.986110999999999,8.651625,53.530099999999976,6475.006388897081
2025-08-15 08:24:00,94.58912000000001,0.8101859999999999,1.2262759206224612,7.957172,8.912036,55.26629999999997,6475.056388897081
2025-08-15 08:27:00,88.122105,0.9548610000000002,1.2827354569201856,8.478014,9.201393,54.687599999999975,6475.106388897081
2025-08-15 08:30:00,85.56134499999999,1.0995369999999998,1.3303671707349056,8.825229,9.317132,54.68749999999997,6475.156388897081
2025-08-15 08:33:00,82.47975,1.1284720000000004,1.2943337889936113,8.767359,9.114587,54.108900000000006,6475.2063888970815
2025-08-15 08:36:00,82.75463,1.157407,1.2696296896419879,8.622689,8.854161999999999,51.79399999999998,6475.256388897082
2025-08-15 08:39:00,80.41087999999999,1.157407,1.2696343991370598,8.535879,8.767361999999999,52.95139999999998,6475.306388897082
2025-08-15 08:42:00,78.86285,1.070602,1.2095141822528377,8.391204,8.680551999999999,50.92590000000001,6475.356388897082
2025-08-15 08:45:00,81.72743,1.186343,1.2433148245028574,8.535884,8.651620999999999,52.951299999999975,6475.406388897082
2025-08-15 08:48:00,84.273725,1.157407,1.2283248538808873,8.506948,8.651620999999999,51.79400000000001,6475.456388897082
2025-08-15 08:51:00,85.56134499999999,1.070601,1.249257082592347,8.420138,8.796297000000001,52.37269999999998,6475.506388897083
2025-08-15 08:54:00,87.13830999999999,1.1284720000000004,1.2541791309458115,8.420138,8.680556,52.662000000000006,6475.556388897083
2025-08-15 08:57:00,86.58854500000001,1.0416660000000002,1.2331442792222278,8.362268,8.767361999999999,52.37269999999998,6475.606388897083
2025-08-15 09:00:00,84.79456,1.0416660000000002,1.2331442792222278,8.304398,8.709492000000001,53.240699999999975,6475.656388897083
2025-08-15 09:03:00,86.58854,1.0416660000000002,1.193745456261229,8.362268,8.680551999999999,52.372600000000034,6475.706388897083
2025-08-15 09:06:00,86.86343,1.1574080000000002,1.2559592714019774,8.420144,8.622686,52.662000000000006,6475.7563888970835
2025-08-15 09:09:00,83.73843,1.0416670000000003,1.2201003657517555,8.304394,8.680557,52.08339999999998,6475.806388897084
2025-08-15 09:12:00,79.13773499999999,1.0995370000000007,1.2251352183410733,8.333334,8.593747,51.50459999999998,6475.856388897084
2025-08-15 09:15:00,76.808445,1.0995369999999998,1.2115915216562527,8.420144,8.651617,50.057799999999986,6475.906388897084
2025-08-15 09:18:00,81.452545,1.0995369999999998,1.2115962178811184,8.304397999999999,8.535881,49.76849999999999,6475.956388897084
2025-08-15 09:21:00,81.72743,0.9548609999999993,1.1838232908291721,8.275468,8.767357,49.76849999999996,6476.006388897084
2025-08-15 09:24:00,82.725695,1.0127319999999997,1.2039400921460481,8.188658,8.593746,49.76850000000002,6476.056388897085
2025-08-15 09:27:00,80.39641499999999,1.0127309999999996,1.2168731397419437,8.333333,8.767361999999999,50.636499999999984,6476.106388897085
2025-08-15 09:30:00,78.35648,1.0416660000000002,1.2200952867045431,8.420138,8.796292000000001,49.47910000000002,6476.156388897085
2025-08-15 09:33:00,75.5353,1.157407,1.2421930975947748,8.680554,8.854167,47.1644,6476.206388897085
2025-08-15 09:36:00,74.75405,1.157407,1.2421883226109973,8.651624000000002,8.825227,50.057800000000015,6476.256388897085
2025-08-15 09:39:00,78.081595,1.1574080000000002,1.2283253741028324,8.535884,8.680556,47.7431,6476.3063888970855
2025-08-15 09:42:00,78.86285,1.0995369999999998,1.2251352183410735,8.478012999999999,8.738426,48.61110000000002,6476.356388897086
2025-08-15 09:45:00,83.24653,0.983797,1.1876252511229948,8.391203,8.825236,48.900499999999994,6476.406388897086
2025-08-15 09:48:00,86.37153,0.983797,1.238408093984225,8.304403,8.854166,51.79400000000001,6476.456388897086
2025-08-15 09:51:00,87.109375,0.9837959999999999,1.2509180072594972,8.275466999999999,8.854171000000001,52.37270000000001,6476.506388897086
2025-08-15 09:54:00,93.27257,0.694445,1.1149283149234108,7.66782,8.651625,54.1088,6476.556388897086
2025-08-15 09:57:00,86.84896,0.6365740000000004,1.1484942112425365,7.783567,9.027783,54.976800000000026,6476.606388897087
2025-08-15 10:00:00,77.83564999999999,0.9837960000000008,1.2509180072594976,8.362264,8.940968,50.05789999999999,6476.656388897087
2025-08-15 10:03:00,74.464695,1.0127310000000005,1.2168731397419437,8.449074,8.883102999999998,48.32179999999997,6476.706388897087
2025-08-15 10:06:00,79.890045,1.0995369999999998,1.2115962178811184,8.478007999999999,8.709491,46.58560000000003,6476.756388897087
2025-08-15 10:09:00,79.38368,0.9259259999999996,1.1544610590066373,8.246533,8.738427,49.18980000000002,6476.806388897087
2025-08-15 10:12:00,80.6713,0.9548609999999993,1.1838276646588706,8.246528,8.738427,49.18979999999996,6476.8563888970875
2025-08-15 10:15:00,80.39641499999999,1.0127309999999996,1.1909224685206474,8.449078,8.825227,50.63659999999999,6476.906388897088
2025-08-15 10:18:00,81.43808,1.0416659999999993,1.2200998101496712,8.506943,8.883107,48.0325,6476.956388897088
2025-08-15 10:21:00,78.60243,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,49.189899999999994,6477.006388897088
2025-08-15 10:24:00,79.13773499999999,1.0127310000000005,1.1909224685206474,8.506948,8.883097,50.34719999999999,6477.056388897088
2025-08-15 10:27:00,77.068865,1.070602,1.2228464288698662,8.535884,8.854161999999999,48.32169999999999,6477.106388897088
2025-08-15 10:30:00,75.260415,1.0416670000000003,1.2069667997354006,8.449074,8.796297,47.453599999999994,6477.156388897089
2025-08-15 10:33:00,73.987265,1.070601,1.2228504755322958,8.420138,8.738427,46.29639999999998,6477.206388897089
2025-08-15 10:36:00,77.82118,1.1863420000000007,1.2292361812558592,8.593748,8.680556,47.164300000000026,6477.256388897089
2025-08-15 10:39:00,81.452545,1.157407,1.2421930975947741,8.593748000000001,8.767361,48.03239999999997,6477.306388897089
2025-08-15 10:42:00,83.24653,1.0995369999999998,1.2251352183410735,8.478012999999999,8.738426,50.347200000000015,6477.356388897089
2025-08-15 10:45:00,80.94618,0.9837959999999999,1.2004367480229732,8.391202999999999,8.854167,48.900499999999965,6477.4063888970895
2025-08-15 10:48:00,80.150465,1.0127309999999996,1.2168731397419443,8.391202999999999,8.825232,49.189899999999966,6477.45638889709
2025-08-15 10:51:00,81.19213,0.983797,1.1617428492996629,8.246533,8.622686,49.47920000000002,6477.50638889709
2025-08-15 10:54:00,78.35648,0.78125,1.1154441377438578,8.015042999999999,8.767363,48.32169999999999,6477.55638889709
2025-08-15 10:57:00,75.795715,1.0127319999999997,1.2039400921460481,8.420144,8.825232,48.90040000000005,6477.60638889709
2025-08-15 11:00:00,75.520835,1.070602,1.1825685839557527,8.449078,8.680556,47.74310000000003,6477.65638889709
2025-08-15 11:03:00,72.178815,1.1284720000000004,1.2406149262420458,8.622689,8.854167,48.03239999999997,6477.706388897091
2025-08-15 11:06:00,71.9184,1.0995369999999998,1.2115962178811184,8.564814,8.796297000000001,48.321699999999964,6477.756388897091
2025-08-15 11:09:00,71.3831,1.0995369999999998,1.2115915216562538,8.535884,8.767357,46.5857,6477.806388897091
2025-08-15 11:12:00,71.91839999999999,1.2152780000000005,1.215279999944427,8.622684,8.622686,45.13889999999998,6477.856388897091
2025-08-15 11:15:00,74.493635,1.157407,1.1861042765855576,8.593754,8.651617,46.58570000000003,6477.906388897091
2025-08-15 11:18:00,76.5625,1.2442130000000002,1.244212500027973,8.709489,8.709486,46.296299999999974,6477.9563888970915
2025-08-15 11:21:00,75.766785,1.157407,1.242188322610998,8.622689,8.796292000000001,48.32169999999999,6478.006388897092
2025-08-15 11:24:00,75.76678,1.1863419999999998,1.2433143086203273,8.709494,8.825232,47.453700000000026,6478.056388897092
2025-08-15 11:27:00,76.30207999999999,1.157407,1.2143603319797944,8.622684,8.738427,46.58559999999997,6478.106388897092
2025-08-15 11:30:00,76.0272,1.0995369999999998,1.1979571347820661,8.535884,8.738427,46.2963,6478.156388897092
2025-08-15 11:33:00,76.808445,1.070601,1.1960902470786887,8.535878,8.796297000000001,47.16440000000003,6478.206388897092
2025-08-15 11:36:00,74.464695,0.9548610000000002,1.1711300610984205,8.333338000000001,8.796297,46.87500000000003,6478.256388897093
2025-08-15 11:39:00,71.90393499999999,0.9548610000000002,1.1711300610984212,8.188658,8.651617,47.164300000000026,6478.306388897093
2025-08-15 11:42:00,69.34317,0.9837959999999999,1.148675660356151,8.217588,8.564812,45.428200000000004,6478.356388897093
2025-08-15 11:45:00,65.21991,0.9548610000000002,1.1063864665921435,8.072918000000001,8.391207,43.98140000000001,6478.406388897093
2025-08-15 11:48:00,60.32986,0.9548609999999993,1.1063864665921428,7.928243,8.246532,41.08789999999999,6478.456388897093
2025-08-15 11:51:00,58.260994999999994,1.0127309999999996,1.0695580080132783,7.8125029999999995,7.928242,40.50920000000002,6478.5063888970935
2025-08-15 11:54:00,56.206595,1.0995369999999998,1.0555396537250243,7.8125029999999995,7.725695999999999,39.0625,6478.556388897094
2025-08-15 11:57:00,58.260994999999994,1.157407,1.0834600562237735,7.928238,7.783561,39.3519,6478.606388897094
2025-08-15 12:00:00,58.260994999999994,1.1284720000000004,1.0844930979870975,7.928238,7.841436,39.64119999999997,6478.656388897094
2025-08-15 12:03:00,59.809025,1.0995369999999998,1.099534499997544,8.043984,8.043977,38.19440000000003,6478.706388897094
2025-08-15 12:06:00,59.288195,1.2152780000000005,1.1109292730775682,8.188654,7.9861059999999995,39.35179999999997,6478.756388897094
2025-08-15 12:09:00,60.34433,1.070601,1.0706064999841616,8.101848,8.101857,39.0625,6478.806388897095
2025-08-15 12:12:00,57.233795,1.070601,1.085002223854825,8.015048,8.043977,38.773199999999974,6478.856388897095
2025-08-15 12:15:00,55.93171,1.157407,1.11344571287328,8.188654,8.101857,38.483799999999974,6478.906388897095
2025-08-15 12:18:00,57.769095,1.070601,1.056070453878358,8.130788,8.101857,38.483799999999974,6478.956388897095
2025-08-15 12:21:00,59.57755,1.186343,1.1274877053348795,8.188654,8.072921000000001,39.3519,6479.006388897095
2025-08-15 12:24:00,59.288195,1.1574080000000002,1.1134462001302605,8.130784,8.043986,38.19449999999995,6479.0563888970955
2025-08-15 12:27:00,62.13831,1.186343,1.1274825297668478,8.275464,8.159721000000001,39.93050000000005,6479.106388897096
2025-08-15 12:30:00,60.32986,1.070602,1.113443068639442,8.246524,8.333331999999999,38.77320000000003,6479.156388897096
2025-08-15 12:33:00,61.35706,1.1284720000000004,1.0992831213870267,8.246528,8.188656,38.77320000000003,6479.206388897096
2025-08-15 12:36:00,61.588539999999995,1.0416659999999993,1.09852292383706,8.188653,8.304397,39.64110000000005,6479.256388897096
2025-08-15 12:39:00,63.151039999999995,1.1284719999999995,1.1284719999940662,8.275463,8.275461,39.3519,6479.306388897096
2025-08-15 12:42:00,62.919560000000004,0.9548610000000002,1.0798429303091504,8.159718000000002,8.420137,40.219899999999996,6479.356388897097
2025-08-15 12:45:00,62.890625,1.070602,1.113443068639442,8.159718000000002,8.246526,39.93059999999997,6479.406388897097
2025-08-15 12:48:00,63.425925,1.0995369999999998,1.0995394999615666,8.188653,8.188656,39.93059999999997,6479.456388897097
2025-08-15 12:51:00,62.644675,1.0127310000000005,1.0972531351332497,8.217588000000001,8.391207,39.0625,6479.506388897097
2025-08-15 12:54:00,62.369789999999995,1.0416660000000002,1.09852292383706,8.217588000000001,8.333331999999999,40.50920000000002,6479.556388897097
2025-08-15 12:57:00,60.069445,1.0416660000000002,1.0703432396696497,8.217588000000001,8.275462000000001,39.641200000000026,6479.6063888970975
2025-08-15 13:00:00,58.535880000000006,1.0416659999999993,1.09852292383706,8.188653,8.304397,39.0625,6479.656388897098
2025-08-15 13:03:00,56.452545,0.9548609999999993,1.0664223289844648,8.072913,8.304402,39.0625,6479.706388897098
2025-08-15 13:06:00,56.987845,1.0995369999999998,1.0703438028791086,8.188653,8.130786,38.48380000000003,6479.756388897098
2025-08-15 13:09:00,60.069445,1.157407,1.1282271766661467,8.304398,8.246531000000001,39.641200000000026,6479.806388897098
2025-08-15 13:12:00,66.03009,1.186343,1.1274825297668463,8.420144,8.304400999999999,40.219899999999996,6479.856388897098
2025-08-15 13:15:00,69.35764,1.1863420000000007,1.1863420000360207,8.420138,8.420136,41.66669999999999,6479.906388897099
2025-08-15 13:18:00,73.9728,1.157407,1.2283248538808873,8.680558,8.825230999999999,45.13889999999998,6479.956388897099
2025-08-15 13:21:00,76.30207999999999,1.1284720000000004,1.2406196292449738,8.883098,9.114586,45.717600000000004,6480.006388897099
2025-08-15 13:24:00,79.890045,1.157407,1.2967083386986462,8.854168,9.143521,46.875,6480.056388897099
2025-08-15 13:27:00,78.385415,1.070601,1.2492570825923466,8.709488,9.085647,47.742999999999995,6480.106388897099
2025-08-15 13:30:00,78.37095,1.1284720000000004,1.2406149262420458,8.680558,8.912036,46.875,6480.1563888970995
2025-08-15 13:33:00,77.57523499999999,1.0416659999999993,1.193745456261229,8.478012999999999,8.796297000000001,48.032399999999996,6480.2063888971
2025-08-15 13:36:00,78.081595,0.9548609999999993,1.1838276646588715,8.304397999999999,8.796297000000001,47.45369999999997,6480.2563888971
2025-08-15 13:39:00,77.57523,0.9837959999999999,1.2004323333055695,8.333338000000001,8.796292000000001,47.453700000000026,6480.3063888971
2025-08-15 13:42:00,75.795715,1.0127309999999996,1.1909269811770749,8.391202999999999,8.767361999999999,48.321799999999996,6480.3563888971
2025-08-15 13:45:00,75.245945,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,46.58570000000003,6480.4063888971
2025-08-15 13:48:00,73.46643499999999,1.070601,1.236098911266029,8.535878,8.883107,46.875,6480.456388897101
2025-08-15 13:51:00,75.5353,1.0995369999999998,1.2251352183410735,8.478012999999999,8.738426,46.296299999999974,6480.506388897101
2025-08-15 13:54:00,76.287615,1.0995369999999998,1.2115962178811184,8.362268,8.593751000000001,46.2963,6480.556388897101
2025-08-15 13:57:00,77.300345,0.9837959999999999,1.1876202414967407,8.333338000000001,8.767361999999999,45.717600000000004,6480.606388897101
2025-08-15 14:00:00,77.57523,1.0995369999999998,1.2385818728480587,8.420143,8.709486,45.13889999999998,6480.656388897101
2025-08-15 14:03:00,77.054395,1.0416659999999993,1.2069616950071735,8.420143,8.767357,47.453700000000026,6480.7063888971015
2025-08-15 14:06:00,76.041665,1.0127309999999996,1.1778239016325693,8.333338000000001,8.680557,47.7431,6480.756388897102
2025-08-15 14:09:00,73.9728,0.9837959999999999,1.148671128272048,8.362273,8.709487,45.428200000000004,6480.806388897102
2025-08-15 14:12:00,72.14988,1.0995369999999998,1.2385818728480587,8.420143,8.709486,46.875,6480.856388897102
2025-08-15 14:15:00,72.178815,1.0416659999999993,1.2069616950071735,8.420143,8.767357,46.29630000000003,6480.906388897102
2025-08-15 14:18:00,72.439235,1.0416659999999993,1.1937454562612286,8.420143,8.738427,46.007000000000005,6480.956388897102
2025-08-15 14:21:00,71.672455,1.0127309999999996,1.1778239016325693,8.391207999999999,8.738427,45.71760000000003,6481.006388897103
2025-08-15 14:24:00,72.193285,1.0416659999999993,1.1804346610911716,8.478012999999999,8.767357,45.428200000000004,6481.056388897103
2025-08-15 14:27:00,73.46643499999999,1.0416659999999993,1.1804346610911716,8.478012999999999,8.767357,46.875,6481.106388897103
2025-08-15 14:30:00,70.37037000000001,0.9837959999999999,1.16174229066865,8.362273,8.738427,45.13889999999998,6481.156388897103
2025-08-15 14:33:00,70.355905,1.0127309999999996,1.1646320425719858,8.478012999999999,8.796292000000001,46.00699999999998,6481.206388897103
2025-08-15 14:36:00,69.60359,1.0995369999999998,1.2115915216562538,8.478012999999999,8.709486,45.13889999999998,6481.2563888971035
2025-08-15 14:39:00,73.9728,1.0995369999999998,1.1979571347820661,8.478012999999999,8.680556,44.56019999999998,6481.306388897104
2025-08-15 14:42:00,74.233215,0.9548609999999993,1.132549301429882,8.304397999999999,8.680557,45.42830000000001,6481.356388897104
2025-08-15 14:45:00,75.245945,0.9259259999999996,1.1544610590066378,8.304403,8.796297000000001,45.428200000000004,6481.406388897104
2025-08-15 14:48:00,75.520835,0.9548609999999993,1.1711300610984208,8.333338,8.796297000000001,48.32170000000002,6481.456388897104
2025-08-15 14:51:00,77.054395,1.0127319999999997,1.190923025595352,8.391207999999999,8.767356,46.007000000000005,6481.506388897104
2025-08-15 14:54:00,75.520835,0.9837959999999999,1.1747259118220323,8.362268,8.767361999999999,45.7175,6481.556388897105
2025-08-15 14:57:00,73.19155,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,45.428199999999975,6481.606388897105
2025-08-15 15:00:00,74.233215,1.0995369999999998,1.2115915216562527,8.506948000000001,8.738420999999999,45.138799999999975,6481.656388897105
2025-08-15 15:03:00,73.98727,1.0416659999999993,1.1804346610911702,8.535883,8.825227,44.84949999999998,6481.706388897105
2025-08-15 15:06:00,71.657985,0.9837959999999999,1.174721440234442,8.478012999999999,8.883097,46.2963,6481.756388897105
2025-08-15 15:09:00,70.12442,1.070601,1.2228504755322958,8.564818,8.883107,45.71760000000003,6481.8063888971055
2025-08-15 15:12:00,72.178815,1.1284719999999995,1.226957127947277,8.535883,8.738420999999999,45.138900000000035,6481.856388897106
2025-08-15 15:15:00,72.931135,1.0127309999999996,1.1778239016325693,8.478007999999999,8.825227,45.717599999999976,6481.906388897106
2025-08-15 15:18:00,76.01273,0.983797,1.1876208084039486,8.304403,8.738426,46.58559999999997,6481.956388897106
2025-08-15 15:21:00,75.506365,0.9259259999999996,1.1795327940774583,8.275462999999998,8.825227,45.717599999999976,6482.006388897106
2025-08-15 15:24:00,76.041665,0.9548609999999993,1.1838232908291721,8.333338,8.825227,46.875,6482.056388897106
2025-08-15 15:27:00,74.233215,0.9548610000000002,1.1838232908291726,8.333338000000001,8.825227,45.7175,6482.106388897107
2025-08-15 15:30:00,73.95832999999999,1.070601,1.2228458825141757,8.506948,8.825227,46.00690000000003,6482.156388897107
2025-08-15 15:33:00,71.3831,1.0127310000000005,1.2039395310146006,8.449078,8.854167,44.84960000000001,6482.206388897107
2025-08-15 15:36:00,73.206015,1.0995369999999998,1.1979571347820661,8.506943,8.709486,46.2963,6482.256388897107
2025-08-15 15:39:00,73.20601500000001,1.0416659999999993,1.180439276413522,8.391202999999999,8.680557,45.13890000000001,6482.306388897107
2025-08-15 15:42:00,72.42476500000001,1.0416659999999993,1.193745456261229,8.478012999999999,8.796297000000001,45.428200000000004,6482.3563888971075
2025-08-15 15:45:00,73.98727,1.0995369999999998,1.2115915216562527,8.506948000000001,8.738420999999999,44.84949999999998,6482.406388897108
2025-08-15 15:48:00,75.520835,1.0127309999999996,1.2039395310146004,8.362268,8.767357,46.00699999999998,6482.456388897108
2025-08-15 15:51:00,76.822915,1.0127319999999997,1.1909275382531888,8.304397999999999,8.680556,46.5856,6482.506388897108
2025-08-15 15:54:00,75.506365,0.9548609999999993,1.1583513360604631,8.333338,8.767357,46.5856,6482.556388897108
2025-08-15 15:57:00,76.54803,0.9548609999999993,1.1583513360604631,8.333338,8.767357,46.875,6482.606388897108
2025-08-15 16:00:00,75.260415,1.0127309999999996,1.2039395310145997,8.333338000000001,8.738427,46.00690000000003,6482.656388897109
2025-08-15 16:03:00,71.90393499999999,0.9837959999999999,1.1876202414967407,8.391208,8.825232,45.71760000000003,6482.706388897109
2025-08-15 16:06:00,70.109955,1.070602,1.2228464288698662,8.478014,8.796292000000001,45.138799999999975,6482.756388897109
2025-08-15 16:09:00,70.095485,1.0995369999999998,1.2115915216562527,8.535883,8.767356,44.849500000000035,6482.806388897109
2025-08-15 16:12:00,70.630785,1.0416659999999993,1.180439276413522,8.391202999999999,8.680557,44.849500000000035,6482.856388897109
2025-08-15 16:15:00,71.9184,1.0416660000000002,1.193745456261229,8.449078,8.767361999999999,43.98150000000004,6482.9063888971095
2025-08-15 16:18:00,73.72685,1.1284720000000004,1.1993579825669856,8.535878,8.680556,45.42829999999998,6482.95638889711
2025-08-15 16:21:00,71.3831,1.070602,1.1825685839557527,8.478014,8.709492000000001,44.849500000000035,6483.00638889711
2025-08-15 16:24:00,69.84953999999999,1.070602,1.1825685839557527,8.564814,8.796292000000001,44.849500000000035,6483.05638889711
2025-08-15 16:27:00,68.02662000000001,1.0127310000000005,1.17782390163257,8.449078,8.796297,44.84960000000001,6483.10638889711
2025-08-15 16:30:00,67.79514,1.070602,1.1825685839557527,8.478014,8.709492000000001,44.84960000000001,6483.15638889711
2025-08-15 16:33:00,70.61632,1.186343,1.1863424999891288,8.593754,8.593751000000001,43.69210000000004,6483.206388897111
2025-08-15 16:36:00,72.42476500000001,1.1574080000000002,1.2002869354506591,8.593754,8.680556,43.69210000000004,6483.256388897111
2025-08-15 16:39:00,71.643515,1.0127310000000005,1.1513531264344241,8.420138,8.709487,43.40279999999996,6483.306388897111
2025-08-15 16:42:00,70.876735,1.1284720000000004,1.1993579825669856,8.535878,8.680556,43.11349999999999,6483.356388897111
2025-08-15 16:45:00,71.64352,1.0995369999999998,1.156444314022041,8.564814,8.680557,43.98140000000001,6483.406388897111
2025-08-15 16:48:00,71.3831,1.070601,1.182568049671001,8.506948,8.738427,44.27090000000004,6483.4563888971115
2025-08-15 16:51:00,70.109955,1.0416660000000002,1.1670355842561368,8.449078,8.709492000000001,44.84949999999998,6483.506388897112
2025-08-15 16:54:00,69.58912,1.1284720000000004,1.1993531776903215,8.449078,8.593746,43.692200000000014,6483.556388897112
2025-08-15 16:57:00,71.9184,1.1284720000000004,1.1854004646794534,8.449078,8.564816,43.40279999999996,6483.606388897112
2025-08-15 17:00:00,70.616315,1.070601,1.182568049671001,8.391208,8.622687,44.27079999999995,6483.656388897112
2025-08-15 17:03:00,64.69907,1.0127310000000005,1.1513531264344241,8.362268,8.651617,40.509299999999996,6483.706388897112
2025-08-15 17:06:00,62.109375,1.0127309999999996,1.1245081467213156,8.246523,8.478012,41.08789999999999,6483.756388897113
2025-08-15 17:09:00,47.149879999999996,0.4050919999999998,0.9795175031843595,7.523148,9.056716000000002,36.45830000000001,6483.806388897113
2025-08-15 17:12:00,37.644675,0.8391200000000003,1.028407517628343,8.159718000000002,8.564817999999999,33.275499999999965,6483.856388897113
2025-08-15 17:15:00,36.371525,0.9837959999999999,0.954571698847473,7.928238,7.870372,33.275499999999965,6483.906388897113
2025-08-15 17:18:00,38.671875,1.1863420000000007,1.0189247656615736,7.667828,7.349536,32.407399999999996,6483.956388897113
2025-08-15 17:21:00,38.425925,1.070602,0.9657949116807095,7.552084000000001,7.3495420000000005,32.696799999999996,6484.0063888971135
2025-08-15 17:24:00,37.90509,1.157407,0.9897495146561712,7.609954000000001,7.291667,31.82869999999997,6484.056388897114
2025-08-15 17:27:00,35.315389999999994,1.070602,0.9343565886890762,7.291664000000001,7.031251999999999,31.5394,6484.106388897114
2025-08-15 17:30:00,33.796295,1.0416659999999993,0.9210864556450988,7.118053,6.886577000000001,31.5394,6484.156388897114
2025-08-15 17:33:00,37.16724,1.070601,0.9183416504536365,7.089118000000001,6.799767000000001,32.98610000000002,6484.206388897114
2025-08-15 17:36:00,35.315395,1.0416660000000002,0.8728736739849532,6.973378,6.655092000000001,30.9606,6484.256388897114
2025-08-15 17:39:00,33.52141,1.070601,0.852067563313983,6.915508000000001,6.510417,31.5394,6484.306388897115
2025-08-15 17:42:00,33.26099,1.0127309999999996,0.8436025720126018,6.799773,6.481482000000001,32.407399999999996,6484.356388897115
2025-08-15 17:45:00,36.38599,1.1284720000000004,0.8591864900450029,6.7129579999999995,6.2210659999999995,31.25,6484.406388897115
2025-08-15 17:48:00,34.809025,0.868055,0.8088036497968003,6.452547,6.336802,30.9606,6484.456388897115
2025-08-15 22:51:00,50.0,1.475695,3.009100769563071,-0.05786999999999942,3.819445000000001,35.01159999999999,6484.456388897115
2025-08-15 22:54:00,50.0,1.3310189999999995,2.841950694966546,-0.05787000000000031,3.819445000000001,35.87960000000004,6484.456388897115
2025-08-18 06:42:00,32.089115,1.5625,0.7549502397163375,5.468754,4.195604,31.25,6484.456388897115
2025-08-18 07:15:00,30.1794,1.3020829999999997,0.8114766063929902,5.98958,5.150467000000001,32.407399999999996,6484.456388897115
2025-08-18 07:18:00,30.64236,1.2152779999999996,0.7795345590840885,6.134259999999999,5.3819420000000004,31.5394,6484.456388897115
2025-08-18 07:24:00,30.39641,1.2152780000000005,0.9129723128455921,6.568284000000001,6.018516,31.25,6484.456388897115
2025-08-18 07:27:00,36.357060000000004,1.1574080000000002,0.8712011454403951,6.684024000000001,6.163195999999999,32.11809999999997,6484.456388897115
2025-08-18 07:30:00,33.752889999999994,1.070602,0.8173864088559347,6.4525440000000005,5.989582,31.82869999999997,6484.506388897115
2025-08-18 07:33:00,35.575810000000004,1.2442129999999993,0.8882310210024291,6.510419999999999,5.873847,32.407399999999996,6484.5563888971155
2025-08-18 07:36:00,37.90509,1.3888889999999998,0.9450487198614719,7.031244999999999,6.249995999999999,31.82869999999997,6484.606388897116
2025-08-18 07:39:00,44.126155,1.7071759999999996,1.043136510242558,7.175925,6.047449,32.69670000000002,6484.656388897116
2025-08-18 07:42:00,64.71354,1.4467590000000001,0.9868555712040433,7.233794,6.423615,39.93059999999997,6484.706388897116
2025-08-18 07:45:00,75.24595,0.9259259999999996,1.0903399411125827,7.465276,7.8125,43.98140000000001,6484.756388897116
2025-08-18 07:48:00,75.260415,1.2731480000000008,1.2586245558472045,8.593754,8.564816,45.428200000000004,6484.806388897116
2025-08-18 07:51:00,76.808445,1.359954,1.330813345191667,9.172450000000001,9.114586,45.13890000000001,6484.856388897117
2025-08-18 07:54:00,84.01330999999999,1.4178240000000004,1.3739660240461886,9.172454000000002,9.08565,50.05789999999999,6484.906388897117
2025-08-18 08:03:00,100.0,1.3020830000000005,1.4283380514742814,9.114584,9.375001,57.002399999999966,6485.056388897116
2025-08-18 08:06:00,100.0,1.2152770000000004,1.3949164974869235,8.940968,9.317131,58.73849999999999,6485.106388897117
2025-08-18 08:09:00,97.62731500000001,1.1863419999999998,1.378984741333412,8.825233999999998,9.230322000000001,58.738500000000016,6485.156388897117
2025-08-18 08:12:00,95.06655,1.0416660000000002,1.2845336837478942,8.535878,9.056712000000001,59.31710000000001,6485.206388897117
2025-08-18 08:15:00,99.03067,1.0127319999999997,1.280359145737754,8.304403,8.883101,60.18519999999998,6485.256388897117
2025-08-18 08:18:00,92.505785,0.78125,1.2404960919463972,7.957172,9.027782,57.00229999999999,6485.306388897117
2025-08-18 08:21:00,89.684605,0.8680559999999993,1.2289590095641905,8.246528,9.056712000000001,56.42360000000002,6485.3563888971175
2025-08-18 08:24:00,85.76388499999999,0.9259259999999996,1.2769691368620346,8.217588,8.998842,54.9768,6485.406388897118
2025-08-18 08:27:00,90.465855,1.070602,1.2753314576857246,8.506943,8.940971,54.68749999999997,6485.456388897118
2025-08-18 08:30:00,91.23263499999999,0.9548609999999993,1.2827354569201843,8.449078,9.172457,55.55550000000002,6485.506388897118
2025-08-18 08:33:00,91.23263499999999,0.9259260000000005,1.265018127742204,8.246532,8.998846,54.68750000000003,6485.556388897118
2025-08-18 08:36:00,86.06771,0.9259250000000003,1.2769643981829881,8.391208,9.172453,53.8194,6485.606388897118
2025-08-18 08:39:00,77.56076,1.1284719999999995,1.2943292076546855,8.825235,9.172453,51.79400000000001,6485.656388897119
2025-08-18 08:42:00,79.644095,1.273148,1.3160729468467725,8.854169,8.940971000000001,48.61109999999999,6485.706388897119
2025-08-18 08:45:00,79.644095,1.157407,1.2967083386986455,8.680559,8.969912,48.900499999999965,6485.756388897119
2025-08-18 08:48:00,78.35648,1.0416660000000002,1.2331442792222291,8.506948,8.912042,49.18979999999999,6485.806388897119
2025-08-18 08:51:00,79.644095,1.1284720000000004,1.2676479934552638,8.564818,8.854166,50.636600000000016,6485.856388897119
2025-08-18 08:54:00,77.57523499999999,1.0416670000000003,1.271799797921544,8.478014,8.969907,48.900499999999994,6485.9063888971195
2025-08-18 08:57:00,75.5353,1.0995370000000007,1.2784046264443232,8.593754,8.969907,50.92590000000001,6485.95638889712
2025-08-18 09:00:00,76.28761499999999,1.157407,1.2832182201679068,8.622684,8.883107,50.63659999999999,6486.00638889712
2025-08-18 09:03:00,78.60243,1.2152780000000005,1.30015367875747,8.622684,8.796295999999998,47.74309999999997,6486.05638889712
2025-08-18 09:06:00,80.41087999999999,1.157407,1.283213541917129,8.651624000000002,8.912037,49.18980000000002,6486.10638889712
2025-08-18 09:09:00,80.6713,1.2152780000000005,1.3139540037907578,8.680554,8.883106,49.18980000000002,6486.15638889712
2025-08-18 09:12:00,80.150465,1.157407,1.2559587434049277,8.767364,8.969907000000001,50.34719999999999,6486.206388897121
2025-08-18 09:15:00,84.79456,0.983797,1.2384124294308525,8.449072999999999,8.998846,50.925899999999984,6486.256388897121
2025-08-18 09:18:00,86.86343,0.9259260000000005,1.228788766996955,8.246532,8.912036,51.79399999999998,6486.306388897121
2025-08-18 09:21:00,85.60474500000001,0.868055,1.2053351836825197,8.246527,8.998842,50.636499999999984,6486.356388897121
2025-08-18 09:24:00,85.300925,0.9259259999999996,1.2287887669969544,8.391207999999999,9.056712000000001,50.63659999999999,6486.406388897121
2025-08-18 09:27:00,82.47974500000001,0.9837959999999999,1.2633529425204661,8.420143,9.027777,50.34719999999999,6486.4563888971215
2025-08-18 09:30:00,78.60243,0.9548609999999993,1.233844411506493,8.391202999999999,8.998842,49.18969999999999,6486.506388897122
2025-08-18 09:33:00,78.11053,1.0127309999999996,1.2424953285535019,8.478007999999999,8.969907000000001,50.05789999999999,6486.556388897122
2025-08-18 09:36:00,75.78125,1.070601,1.275330895790741,8.651618000000001,9.085647,49.18979999999999,6486.606388897122
2025-08-18 09:39:00,79.91898,1.0995369999999998,1.2519436330720686,8.651622999999999,8.969906,49.189899999999994,6486.656388897122
2025-08-18 09:42:00,81.698495,1.0127319999999997,1.2551934847012147,8.478007999999999,8.998846,50.63659999999999,6486.706388897122
2025-08-18 09:45:00,83.24653,0.9259259999999996,1.2165826868348617,8.391203,9.027777,50.925899999999984,6486.756388897123
2025-08-18 09:48:00,83.24653,0.9548609999999993,1.2461658296766245,8.449078,9.085647,50.347200000000015,6486.806388897123
2025-08-18 09:51:00,82.204865,0.9837959999999999,1.2509180072594972,8.478007999999999,9.056712000000001,48.321799999999996,6486.856388897123
2025-08-18 09:54:00,82.725695,0.9548610000000002,1.2338444115064935,8.362267,8.969906,48.32170000000002,6486.906388897123
2025-08-18 09:57:00,82.971645,0.78125,1.1502453369200896,8.246531999999998,9.085652,51.21530000000001,6486.956388897123
2025-08-18 10:00:00,82.971645,0.8969899999999997,1.223238620274655,8.333337,9.056717,50.34719999999999,6487.0063888971235
2025-08-18 10:03:00,95.08102,0.46296300000000024,1.0398888284129182,7.175922,8.680559,54.97690000000003,6487.056388897124
2025-08-18 10:06:00,77.31481500000001,0.78125,1.2404960919463972,8.362264,9.432874000000002,50.63659999999999,6487.106388897124
2025-08-18 10:09:00,74.98553,1.157407,1.3101121020182989,8.796299,9.114581999999999,48.32170000000002,6487.156388897124
2025-08-18 10:12:00,78.587965,1.157407,1.2832135419171298,8.825232999999999,9.085646,49.47919999999999,6487.206388897124
2025-08-18 10:15:00,81.6985,1.0127310000000005,1.255188533127659,8.564817000000001,9.085646,51.21530000000001,6487.256388897124
2025-08-18 10:18:00,78.327545,1.0995370000000007,1.3045427559709997,8.796294,9.230326999999999,48.611099999999965,6487.306388897125
2025-08-18 10:21:00,72.424765,1.2152779999999996,1.3139492511056645,9.08565,9.288192,47.74309999999997,6487.356388897125
2025-08-18 10:24:00,74.75405,1.273148,1.3160778387042176,9.027774,9.114586,46.875,6487.406388897125
2025-08-18 10:27:00,75.752315,1.2442130000000002,1.3012296190274806,8.940969,9.056716,47.74310000000003,6487.456388897125
2025-08-18 10:30:00,77.314815,1.2152780000000005,1.2862641050333437,8.912034000000002,9.056716,47.4537,6487.506388897125
2025-08-18 10:33:00,77.03993,1.0995369999999998,1.2385865052118692,8.825234,9.114587,47.74310000000003,6487.5563888971255
2025-08-18 10:36:00,79.644095,1.0995369999999998,1.265218541871379,8.680553,9.027776,49.189899999999966,6487.606388897126
2025-08-18 10:39:00,79.09433,1.0127309999999996,1.2424953285535019,8.564813,9.056712000000001,47.45360000000002,6487.656388897126
2025-08-18 10:42:00,77.03993,1.070602,1.2492576367937465,8.709494,9.085652,46.007000000000005,6487.706388897126
2025-08-18 10:45:00,74.739585,1.0995370000000007,1.2652185418713797,8.796294,9.143517,46.875,6487.756388897126
2025-08-18 10:48:00,75.795715,1.1284720000000004,1.2541791309458115,8.651618000000001,8.912036,47.742999999999995,6487.806388897126
2025-08-18 10:51:00,76.79398,1.070602,1.2492576367937465,8.535878,8.912036,46.29630000000003,6487.856388897127
2025-08-18 10:54:00,79.1088,0.9548609999999993,1.2089846293216346,8.478007999999999,9.027777,47.1644,6487.906388897127
2025-08-18 10:57:00,78.11053,1.0127309999999996,1.255192907730065,8.535878,9.056717,47.74309999999997,6487.956388897127
2025-08-18 11:00:00,76.533565,1.070602,1.2228510218893553,8.680554,8.998842,47.453700000000026,6488.006388897127
2025-08-18 11:03:00,72.178815,1.070602,1.2492576367937454,8.622684,8.998842,45.428200000000004,6488.056388897127
2025-08-18 11:06:00,73.46643499999999,1.1284720000000004,1.2676526337777991,8.593748,8.883106,46.875,6488.1063888971275
2025-08-18 11:09:00,76.533565,1.0995369999999998,1.2519482349656568,8.564813,8.883106,46.58570000000003,6488.156388897128
2025-08-18 11:12:00,75.998265,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,47.74310000000003,6488.206388897128
2025-08-18 11:15:00,73.95832999999999,1.1863419999999998,1.2711717639016717,8.680554,8.854161999999999,45.42829999999998,6488.256388897128
2025-08-18 11:18:00,73.191555,1.157407,1.2421883226109973,8.680559,8.854161999999999,45.717600000000004,6488.306388897128
2025-08-18 11:21:00,70.34143499999999,1.1863419999999998,1.2849574623659663,8.680559,8.883107,45.428200000000004,6488.356388897128
2025-08-18 11:24:00,70.109955,1.1863419999999998,1.215047339617863,8.767359,8.825227,46.29630000000003,6488.406388897129
2025-08-18 11:27:00,70.109955,1.2152780000000005,1.2722678229896716,8.651624000000002,8.767356,45.717600000000004,6488.456388897129
2025-08-18 11:30:00,74.5081,1.186343,1.2433148245028574,8.622684,8.738420999999999,46.875,6488.506388897129
2025-08-18 11:33:00,73.46643499999999,1.157407,1.2696343991370598,8.651624000000002,8.883107,46.296299999999974,6488.556388897129
2025-08-18 11:36:00,72.9456,1.157407,1.2283248538808873,8.680554,8.825227,45.42829999999998,6488.606388897129
2025-08-18 11:39:00,68.83681,1.1284720000000004,1.240614926242046,8.535884,8.767361999999999,43.69219999999996,6488.65638889713
2025-08-18 11:42:00,64.43866,1.0127319999999997,1.1778244546108112,8.391204,8.738422,42.53480000000002,6488.70638889713
2025-08-18 11:45:00,59.54861,0.9548610000000002,1.106386466592144,8.188654,8.506943,41.08790000000005,6488.75638889713
2025-08-18 11:48:00,57.20486,0.9548609999999993,1.0664176719518463,7.928243,8.159722,40.509299999999996,6488.80638889713
2025-08-18 11:51:00,53.11053,0.9837959999999999,1.0544804207972949,7.812498000000001,7.957172000000001,38.7731,6488.85638889713
2025-08-18 11:54:00,53.067130000000006,0.9837959999999999,1.0682489633118935,7.8125029999999995,7.9861070000000005,39.0625,6488.9063888971305
2025-08-18 11:57:00,53.370945,1.0995369999999998,1.085005188476308,8.043984,8.015047000000001,37.61579999999998,6488.956388897131
2025-08-18 12:00:00,51.54803,1.1284720000000004,1.113939337256467,8.101854,8.072911999999999,38.19440000000003,6489.006388897131
2025-08-18 12:03:00,63.411455,0.8101849999999997,0.9734997179484813,7.378469999999999,7.725695,40.219899999999996,6489.056388897131
2025-08-18 12:06:00,62.109375,0.694445,1.024996809481348,7.523152,8.275466999999999,39.641200000000026,6489.106388897131
2025-08-18 12:09:00,56.95891,0.8101849999999997,1.0367575669659153,7.783567000000001,8.275462000000001,38.483799999999974,6489.156388897131
2025-08-18 12:12:00,56.71296,1.0416669999999995,1.098523441870008,7.957177999999999,8.072921000000001,37.90519999999998,6489.206388897132
2025-08-18 12:15:00,59.288195,1.0127319999999997,1.0972489161812233,7.957177999999999,8.130786,38.4838,6489.256388897132
2025-08-18 12:18:00,61.11111,1.0127319999999997,1.0834625376654707,7.9861130000000005,8.130790999999999,38.483799999999974,6489.306388897132
2025-08-18 12:21:00,60.836225,0.9259259999999996,1.0772481986564888,8.072913,8.391207,39.3518,6489.356388897132
2025-08-18 12:24:00,61.646415000000005,0.983797,1.0682542313310162,8.130783000000001,8.304396,39.0625,6489.406388897132
2025-08-18 12:27:00,62.919560000000004,0.9548610000000002,1.0798429303091504,8.072917,8.333336,38.4837,6489.4563888971325
2025-08-18 12:30:00,60.82176,0.8391200000000003,1.0662263776612586,7.957177000000001,8.449076999999999,38.77320000000003,6489.506388897133
2025-08-18 12:33:00,58.781825,0.8969909999999999,1.0869895102020777,8.072913,8.478012,39.3519,6489.556388897133
2025-08-18 12:36:00,55.685765,0.9548610000000002,1.1063864665921435,8.217588,8.535877,39.0625,6489.606388897133
2025-08-18 12:39:00,52.604164999999995,0.9548610000000002,1.119511626749153,8.246528000000001,8.593747,39.0625,6489.656388897133
2025-08-18 12:42:00,53.11053,1.1284720000000004,1.1284720000003732,8.333338000000001,8.333336,37.615700000000004,6489.706388897133
2025-08-18 12:45:00,59.30266,1.0127319999999997,1.0834625376654707,8.159723,8.304400999999999,37.905,6489.756388897134
2025-08-18 12:48:00,60.82176,0.9259259999999996,1.0772436567720032,8.159723,8.478007,38.19439999999997,6489.806388897134
2025-08-18 12:51:00,61.631945,0.8969899999999997,1.0997685475364432,8.101847,8.535877000000001,40.509299999999996,6489.856388897134
2025-08-18 12:54:00,59.80903,0.868055,1.0830974799463722,8.072912,8.535877000000001,38.7732,6489.906388897134
2025-08-18 12:57:00,61.11111,0.9259260000000005,1.1033379954237403,8.101852000000001,8.478006,38.7732,6489.956388897134
2025-08-18 13:00:00,60.59028,0.868055,1.0830974799463715,8.043977000000002,8.506941999999999,39.06250000000003,6490.0063888971345
2025-08-18 13:03:00,60.836225,0.9548610000000002,1.119511626749153,8.130787000000002,8.478006,38.773199999999974,6490.056388897135
2025-08-18 13:06:00,63.17998,1.0127319999999997,1.1109312786239827,8.217593,8.420141000000001,39.35190000000003,6490.106388897135
2025-08-18 13:09:00,64.95949,0.9548610000000002,1.119511626749153,8.275466999999999,8.622686,41.08800000000002,6490.156388897135
2025-08-18 13:12:00,69.08275499999999,1.0416670000000003,1.1804398198989376,8.506943,8.796295999999998,41.95599999999999,6490.206388897135
2025-08-18 13:15:00,72.178815,1.070602,1.2492576367937465,8.796298,9.172456,43.69209999999998,6490.256388897135
2025-08-18 13:18:00,77.5897,1.070602,1.2623326733961624,8.940973,9.346061,45.71760000000003,6490.306388897136
2025-08-18 13:21:00,80.150465,1.0127319999999997,1.3052521290612835,8.738423000000001,9.375001000000001,48.61110000000002,6490.356388897136
2025-08-18 13:24:00,82.725695,0.9548610000000002,1.2827354569201856,8.709487,9.432866,49.47920000000002,6490.406388897136
2025-08-18 13:27:00,83.260995,0.9548610000000002,1.2947980468456537,8.709487,9.461806,50.34719999999999,6490.456388897136
2025-08-18 13:30:00,81.698495,0.8969909999999999,1.2589295291898428,8.593753,9.403932000000001,48.90050000000002,6490.506388897136
2025-08-18 13:33:00,82.725695,0.983797,1.2880215040408591,8.593753,9.259256,48.90039999999999,6490.5563888971365
2025-08-18 13:36:00,82.98611500000001,0.8969899999999997,1.2232386202746544,8.478007000000002,9.201387,50.34719999999999,6490.606388897137
2025-08-18 13:39:00,82.204865,0.9259259999999996,1.2409316753757207,8.506943,9.201387,49.18979999999996,6490.656388897137
2025-08-18 13:42:00,82.47975,0.868055,1.2053351836825188,8.391207000000001,9.143522,49.18980000000002,6490.706388897137
2025-08-18 13:45:00,79.38368,0.8680560000000002,1.1934316056459282,8.391203,9.114587,48.61109999999999,6490.756388897137
2025-08-18 13:48:00,79.09433,0.9259259999999996,1.2165826868348617,8.391203,9.027777,48.61119999999997,6490.806388897137
2025-08-18 13:51:00,75.766785,0.8969909999999999,1.2351970688731004,8.333338,9.085647,48.032399999999996,6490.856388897138
2025-08-18 13:54:00,73.9728,0.9548610000000002,1.2089846293216349,8.449078,8.998847,46.875,6490.906388897138
2025-08-18 13:57:00,71.13714999999999,0.9837959999999999,1.2131733868253398,8.506943,8.998847,46.29630000000003,6490.956388897138
2025-08-18 14:00:00,71.3831,1.0416659999999993,1.2331442792222276,8.535883,8.940977,45.717599999999976,6491.006388897138
2025-08-18 14:03:00,71.657985,1.0416659999999993,1.2331442792222276,8.622683,9.027777,46.58559999999997,6491.056388897138
2025-08-18 14:06:00,71.13714999999999,1.0127309999999996,1.2168731397419437,8.506943,8.940971999999999,45.42829999999998,6491.1063888971385
2025-08-18 14:09:00,70.35589999999999,1.0995369999999998,1.2385865052118692,8.535883,8.825236,45.42829999999998,6491.156388897139
2025-08-18 14:12:00,72.670715,1.157407,1.2421930975947741,8.651618000000001,8.825230999999999,43.98150000000001,6491.206388897139
2025-08-18 14:15:00,72.9456,1.0416659999999993,1.2200952867045423,8.535883,8.912037,46.00700000000003,6491.256388897139
2025-08-18 14:18:00,70.876735,1.0127310000000005,1.2168686847566692,8.449078,8.883097,46.87499999999997,6491.306388897139
2025-08-18 14:21:00,69.082755,1.0127309999999996,1.1909224685206474,8.478012999999999,8.854161999999999,45.13889999999998,6491.356388897139
2025-08-18 14:24:00,69.84953999999999,1.0995369999999998,1.2385865052118692,8.564813,8.854166,45.428200000000004,6491.40638889714
2025-08-18 14:27:00,70.630785,1.070602,1.2228510218893553,8.506948000000001,8.825236,45.42820000000003,6491.45638889714
2025-08-18 14:30:00,67.01389,0.9837959999999999,1.1876246842143723,8.535878,8.969912,44.27080000000001,6491.50638889714
2025-08-18 14:33:00,71.657985,1.0416670000000003,1.1937505875536971,8.449072999999999,8.767365999999999,43.69210000000001,6491.55638889714
2025-08-18 14:36:00,75.260415,0.9548610000000002,1.1964421897614803,8.304402,8.825230999999999,44.84959999999998,6491.60638889714
2025-08-18 14:39:00,73.98727,0.9259259999999996,1.204303149316064,8.333338,8.940971999999999,46.296400000000006,6491.6563888971405
2025-08-18 14:42:00,73.20602,1.0416659999999993,1.2200998101496712,8.564813,8.940977,45.717599999999976,6491.706388897141
2025-08-18 14:45:00,73.48089999999999,0.9837959999999999,1.2131689993004078,8.506948000000001,8.998842,46.007000000000005,6491.756388897141
2025-08-18 14:48:00,73.72685,1.0127309999999996,1.2168731397419443,8.535878,8.969907000000001,43.98150000000001,6491.806388897141
2025-08-18 14:51:00,71.9184,1.0416659999999993,1.2200998101496712,8.564813,8.940977,45.717600000000004,6491.856388897141
2025-08-18 14:54:00,72.69964999999999,1.070602,1.2360994615653864,8.535878,8.883106,45.717600000000004,6491.906388897141
2025-08-18 14:57:00,72.178815,0.9837959999999999,1.2004367480229725,8.478007999999999,8.940971999999999,46.00689999999997,6491.956388897142
2025-08-18 15:00:00,71.90393499999999,1.070601,1.236098911266029,8.593748,8.940977,44.56020000000001,6492.006388897142
2025-08-18 15:03:00,70.630785,1.070601,1.2095182639090685,8.593748,8.883107,44.27089999999998,6492.056388897142
2025-08-18 15:06:00,70.35589999999999,1.0416660000000002,1.2200998101496714,8.593748,8.969912,46.0069,6492.106388897142
2025-08-18 15:09:00,72.9456,1.070602,1.209518806285,8.593748000000001,8.883106,45.7175,6492.156388897142
2025-08-18 15:12:00,74.479165,1.0127309999999996,1.2039440143940359,8.478007999999999,8.883107,44.84949999999998,6492.2063888971425
2025-08-18 15:15:00,73.9728,1.0127309999999996,1.2168731397419437,8.506948000000001,8.940977,45.13890000000001,6492.256388897143
2025-08-18 15:18:00,75.014465,0.8969899999999997,1.1624314564906446,8.333337,8.912037,44.84960000000001,6492.306388897143
2025-08-18 15:21:00,75.260415,0.8391200000000003,1.1754219764758405,8.246532,8.998842,45.13880000000003,6492.356388897143
2025-08-18 15:24:00,75.014465,0.868055,1.1814573045633732,8.275466999999999,8.969912,46.2963,6492.406388897143
2025-08-18 15:27:00,72.9456,0.8969909999999999,1.186966790168137,8.304397999999999,8.940977,46.00699999999998,6492.456388897143
2025-08-18 15:30:00,72.931135,0.9259259999999996,1.1544610590066373,8.420143,8.912037,44.84960000000001,6492.506388897144
2025-08-18 15:33:00,73.9728,0.9548610000000002,1.2089846293216349,8.275466999999999,8.825236,45.717599999999976,6492.556388897144
