Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-18 15:36:00,74.73957999999999,0.8969899999999997,1.1624314564906446,8.246527,8.825227,44.84960000000001,6492.606388897144
2025-08-18 15:39:00,73.46643499999999,0.9259259999999996,1.204303149316064,8.304403,8.912037,45.7175,6492.656388897144
2025-08-18 15:42:00,72.69964999999999,0.9259259999999996,1.1795370999543668,8.420138,8.969912,46.00690000000003,6492.706388897144
2025-08-18 15:45:00,70.34143499999999,0.9259259999999996,1.1670378698298889,8.362272999999998,8.883107,44.84959999999998,6492.7563888971445
2025-08-18 15:48:00,71.657985,0.8969899999999997,1.1500581077196659,8.333337,8.883107,43.69210000000001,6492.806388897145
2025-08-18 15:51:00,74.75405,0.983797,1.2004373190078808,8.391203,8.854166,43.98150000000001,6492.856388897145
2025-08-18 15:54:00,72.931135,0.868055,1.1573107496102433,8.275466999999999,8.912042,44.849500000000006,6492.906388897145
2025-08-18 15:57:00,73.191555,0.8101849999999997,1.1218111826845973,8.188662,8.883107,45.138900000000035,6492.956388897145
2025-08-18 16:00:00,73.206015,0.868055,1.1694164509244407,8.246532,8.912037,45.42830000000001,6493.006388897145
2025-08-18 16:03:00,71.889465,0.8680560000000002,1.1814579187963672,8.304403,8.998847,44.849500000000006,6493.056388897146
2025-08-18 16:06:00,68.07002,0.9259259999999996,1.1795370999543668,8.478007999999999,9.027782,44.560100000000006,6493.106388897146
2025-08-18 16:09:00,68.055555,1.0127309999999996,1.1909269811770749,8.564813,8.940971999999999,45.428199999999975,6493.156388897146
2025-08-18 16:12:00,70.37037000000001,1.070602,1.2228510218893553,8.535878,8.854166,44.56020000000001,6493.206388897146
2025-08-18 16:15:00,73.987265,1.0416669999999995,1.2331448387818276,8.478007999999999,8.883101,44.560100000000034,6493.256388897146
2025-08-18 16:18:00,73.98727,0.9259259999999996,1.1795370999543668,8.420138,8.969912,45.717599999999976,6493.3063888971465
2025-08-18 16:21:00,72.178815,0.9259259999999996,1.1795370999543668,8.420138,8.969912,44.560100000000006,6493.356388897147
2025-08-18 16:24:00,72.178815,0.9548609999999993,1.1838276646588706,8.535878,9.027777,43.11349999999999,6493.406388897147
2025-08-18 16:27:00,70.876735,1.0127309999999996,1.2168731397419443,8.564813,8.998842,44.56019999999995,6493.456388897147
2025-08-18 16:30:00,70.109955,1.0127309999999996,1.22972575826262,8.506943,8.969912,45.71750000000003,6493.506388897147
2025-08-18 16:33:00,70.37037000000001,1.1284720000000004,1.2269618638082318,8.622688,8.825236,43.40280000000001,6493.556388897147
2025-08-18 16:36:00,72.69965,1.070602,1.2228510218893553,8.535878,8.854166,44.27079999999998,6493.606388897148
2025-08-18 16:39:00,71.13715,1.0127309999999996,1.2168731397419443,8.449078,8.883107,44.84959999999998,6493.656388897148
2025-08-18 16:42:00,68.83681,0.9548610000000002,1.1964421897614803,8.449078,8.969907,44.84949999999998,6493.706388897148
2025-08-18 16:45:00,70.109955,1.0127309999999996,1.2168731397419437,8.506948000000001,8.940977,43.69219999999996,6493.756388897148
2025-08-18 16:48:00,70.876735,1.0127319999999997,1.1646371654199301,8.535878,8.854166,44.56020000000001,6493.806388897148
2025-08-18 16:51:00,70.355905,1.0127309999999996,1.2168731397419437,8.506948000000001,8.940977,43.69210000000004,6493.8563888971485
2025-08-18 16:54:00,68.83681,1.0127309999999996,1.2168731397419437,8.506943,8.940971999999999,44.84959999999995,6493.906388897149
2025-08-18 16:57:00,67.013885,1.0127310000000005,1.2168731397419443,8.420138,8.854167,45.138900000000035,6493.956388897149
2025-08-18 17:00:00,66.493055,1.070601,1.2095136398782882,8.449078,8.738427,42.82400000000001,6494.006388897149
2025-08-18 17:03:00,68.83681,1.1284720000000004,1.213207454494561,8.593748,8.767356,43.11349999999999,6494.056388897149
2025-08-18 17:06:00,69.84953999999999,1.0995369999999998,1.2115962178811184,8.506943,8.738426,42.53469999999999,6494.106388897149
2025-08-18 17:09:00,69.097225,1.070601,1.2095136398782886,8.506948,8.796297000000001,42.823999999999955,6494.15638889715
2025-08-18 17:12:00,69.849535,1.0995369999999998,1.1979618645058574,8.680554,8.883107,43.402799999999985,6494.20638889715
2025-08-18 17:15:00,70.616315,1.0127309999999996,1.1909269811770749,8.535883,8.912042,43.69209999999998,6494.25638889715
2025-08-18 17:18:00,70.37037000000001,0.9837959999999999,1.174721440234442,8.391207999999999,8.796292000000001,43.113399999999956,6494.30638889715
2025-08-18 17:21:00,66.247105,0.9259259999999996,1.167037869829888,8.304397999999999,8.825232,42.82400000000001,6494.35638889715
2025-08-18 17:24:00,65.465855,1.0995369999999998,1.1703846088042151,8.420143,8.564816,42.534700000000015,6494.4063888971505
2025-08-18 17:27:00,59.056715,0.9837959999999999,1.148675660356151,8.275458,8.622682000000001,40.79850000000005,6494.456388897151
2025-08-18 17:30:00,54.658564999999996,0.868055,1.070443442910227,8.015048,8.449072999999999,39.641200000000026,6494.506388897151
2025-08-18 17:33:00,51.302085,0.8680559999999993,1.0189272005158025,7.812498,8.130782,37.3263,6494.556388897151
2025-08-18 17:36:00,50.56424,0.8969909999999999,1.0349338657051883,7.812503,8.101852000000001,36.74769999999995,6494.606388897151
2025-08-18 17:39:00,47.9456,0.8969909999999999,1.0216758783460422,7.841432999999999,8.101852000000001,36.45830000000001,6494.656388897151
2025-08-18 17:42:00,52.5897,0.983797,1.0405969040246486,7.928242999999999,8.043986,36.16890000000001,6494.706388897152
2025-08-18 17:45:00,47.699650000000005,0.8969909999999999,1.0611505596968012,7.8993079999999996,8.246527,34.43290000000002,6494.756388897152
2025-08-18 17:48:00,48.480900000000005,1.0127309999999996,1.0834620146466298,8.159718000000002,8.304397,36.16899999999998,6494.806388897152
2025-08-18 17:51:00,51.0706,1.070602,1.056070949343554,8.130787999999999,8.101855999999998,35.59030000000001,6494.856388897152
2025-08-18 17:54:00,51.31655,0.9548609999999993,1.0528914031483267,8.015048,8.217597,35.59020000000004,6494.906388897152
2025-08-18 17:57:00,51.822915,1.1284720000000004,1.0695636396991297,8.101848,7.986116,36.16899999999998,6494.9563888971525
2025-08-18 18:00:00,51.837385,1.0416660000000002,1.0703432396696497,8.130788,8.188662,36.45830000000001,6495.006388897153
2025-08-18 18:03:00,44.864005000000006,1.070602,1.041399011459327,8.159724,8.101852000000001,33.56479999999999,6495.056388897153
2025-08-18 18:06:00,40.234375,0.9548610000000002,1.011633093644185,8.130784,8.246533,32.11810000000003,6495.106388897153
2025-08-18 22:48:00,50.0,0.5497689999999995,1.9938394547572733,0.08680599999999927,4.456021000000001,35.879700000000014,6495.106388897153
2025-08-19 06:21:00,32.50868,1.765046,1.0418758071495462,5.960647999999999,4.745372,30.96070000000003,6495.106388897153
2025-08-19 06:36:00,30.1794,1.273148,0.6887903045191134,5.613422999999999,4.658565,31.82860000000005,6495.106388897153
2025-08-19 06:48:00,35.836225,2.170139,0.9006941386869182,5.6713,3.761571,31.828700000000026,6495.106388897153
2025-08-19 07:30:00,32.21933,1.1284719999999995,0.8232156432740513,6.105323,5.555551,31.25,6495.106388897153
2025-08-19 07:33:00,39.17824,1.0995369999999998,0.8114502528639265,6.076388,5.5555509999999995,31.828700000000026,6495.156388897153
2025-08-19 07:36:00,44.58912,1.0995369999999998,0.8815365616902046,6.307868,5.902781,32.11810000000003,6495.206388897153
2025-08-19 07:39:00,51.02719999999999,1.070602,0.8173864088559347,6.1631920000000004,5.70023,34.43290000000002,6495.256388897154
2025-08-19 07:42:00,65.21991,0.9548610000000002,0.8957455869895471,6.539352,6.423610999999999,40.219899999999996,6495.306388897154
2025-08-19 07:45:00,67.520255,1.3310180000000003,1.1325478432517926,8.188659,7.812500999999999,40.509199999999964,6495.356388897154
2025-08-19 07:48:00,78.84837999999999,0.8391209999999996,1.1154938684853057,7.754631999999999,8.362271,48.032400000000024,6495.406388897154
2025-08-19 07:51:00,67.795135,1.0995369999999998,1.2251352183410722,8.53588,8.796293,43.98150000000001,6495.456388897154
2025-08-19 07:54:00,73.451965,1.359954,1.2406157422359019,8.506944,8.275459999999999,45.428200000000004,6495.5063888971545
2025-08-19 07:57:00,88.396995,1.4467590000000001,1.2810320186344075,8.478014000000002,8.159725000000002,52.372600000000034,6495.556388897155
2025-08-19 08:00:00,93.272565,1.2442130000000002,1.2729282892775737,8.622684,8.680551,54.1088,6495.606388897155
2025-08-19 08:03:00,97.381365,1.186343,1.378989838452963,8.912034,9.317131,57.58109999999999,6495.656388897155
2025-08-19 08:06:00,97.14988500000001,1.1284720000000004,1.3852218572978827,8.796294,9.346062,59.027799999999985,6495.706388897155
2025-08-19 08:12:00,94.314235,1.0995369999999998,1.3174903093930423,8.564813,9.027776,56.712999999999965,6495.806388897156
2025-08-19 08:15:00,97.14988500000001,0.9548610000000002,1.2461700768001471,8.188657,8.825236,57.58100000000002,6495.856388897156
2025-08-19 08:18:00,97.65625,0.8101849999999997,1.2034791336624646,7.986111999999999,8.883107,58.44909999999999,6495.906388897156
2025-08-19 08:21:00,94.05382,0.8391209999999996,1.2452332604189282,8.101852999999998,9.027782,57.87040000000002,6495.956388897156
2025-08-19 08:24:00,89.149305,0.8680559999999993,1.2406811658574644,8.159718,8.998842,55.26619999999997,6496.006388897156
2025-08-19 08:27:00,86.588545,0.9837959999999999,1.2757228184187213,8.362273,8.998847,55.55559999999997,6496.0563888971565
2025-08-19 08:30:00,85.80729,1.0127309999999996,1.2803585610641577,8.420143,8.998842,53.81940000000003,6496.106388897157
2025-08-19 08:33:00,85.80729,0.9837959999999999,1.2509180072594972,8.391207999999999,8.969912,54.108900000000006,6496.156388897157
2025-08-19 08:36:00,82.971645,0.9837959999999999,1.26335722871207,8.362268,8.969912,52.95139999999998,6496.206388897157
2025-08-19 08:39:00,82.20486,0.9837959999999999,1.2509180072594972,8.333338000000001,8.912042,52.95140000000001,6496.256388897157
2025-08-19 08:42:00,80.91724500000001,0.9837959999999999,1.2384075109983461,8.391207999999999,8.940971999999999,50.92590000000001,6496.306388897157
2025-08-19 08:45:00,79.39814999999999,0.9548609999999993,1.1964421897614796,8.391207999999999,8.912037,51.21529999999996,6496.356388897158
2025-08-19 08:48:00,85.83623,0.9259260000000005,1.1919567064852006,8.246531999999998,8.825236,50.925899999999956,6496.406388897158
2025-08-19 08:51:00,85.054975,0.9837959999999999,1.2880209055465774,8.420143,9.085647,53.24079999999998,6496.456388897158
2025-08-19 08:54:00,77.05439999999999,1.0995369999999998,1.3174903093930423,8.709489999999999,9.172453,49.47909999999996,6496.506388897158
2025-08-19 08:57:00,73.972805,1.273148,1.3301808584416286,8.998845,9.114587,48.6112,6496.556388897158
2025-08-19 09:00:00,76.79398,1.3020839999999998,1.3308083299088287,8.912040000000001,8.969906,50.34719999999999,6496.6063888971585
2025-08-19 09:03:00,78.081595,1.3020829999999997,1.3164994968637367,8.969904,8.998840999999999,49.18979999999999,6496.656388897159
2025-08-19 09:06:00,81.698495,1.273148,1.3018706252622627,8.912039,8.969911,49.47919999999999,6496.706388897159
2025-08-19 09:09:00,82.971645,1.1863419999999998,1.3122481225021212,8.854169,9.114587,49.76849999999996,6496.756388897159
2025-08-19 09:12:00,81.43808,1.1863419999999998,1.3525366803311478,8.825229,9.172457,50.92590000000001,6496.806388897159
2025-08-19 09:15:00,81.698495,1.2152780000000005,1.313954003790756,8.912034000000002,9.114586,49.76849999999996,6496.856388897159
2025-08-19 09:18:00,85.80729,0.9837959999999999,1.2258281047093742,8.506947,9.027781000000001,50.636600000000016,6496.90638889716
2025-08-19 09:21:00,85.300925,0.868055,1.2171757498032465,8.333337,9.114581999999999,53.81949999999998,6496.95638889716
2025-08-19 09:24:00,83.23205999999999,0.8969909999999999,1.211216783848194,8.420138,9.114587,50.92599999999999,6497.00638889716
2025-08-19 09:27:00,84.794565,0.9548609999999993,1.221448477401038,8.449078,9.027777,51.21530000000001,6497.05638889716
2025-08-19 09:30:00,85.300925,0.9548609999999993,1.2461700768001465,8.420138,9.056717,51.50460000000004,6497.10638889716
2025-08-19 09:33:00,83.767365,1.0416660000000002,1.2718036398931347,8.651618000000001,9.143522,50.636499999999984,6497.1563888971605
2025-08-19 09:36:00,82.45080999999999,1.0416660000000002,1.246106705554452,8.680558,9.114581999999999,49.47910000000002,6497.206388897161
2025-08-19 09:39:00,80.931715,1.0127310000000005,1.2424953285535023,8.593748,9.085647,49.47919999999999,6497.256388897161
2025-08-19 09:42:00,79.13773499999999,0.9837959999999999,1.2509180072594972,8.535883,9.114587,50.34720000000004,6497.306388897161
2025-08-19 09:45:00,77.57523,1.0127309999999996,1.2551885331276587,8.535883,9.056712000000001,49.47910000000002,6497.356388897161
2025-08-19 09:48:00,76.30207999999999,1.070601,1.249257082592347,8.593748,8.969907000000001,50.05790000000002,6497.406388897161
2025-08-19 09:51:00,76.54803,1.0416660000000002,1.2717992267119527,8.564818,9.056712000000001,49.18990000000002,6497.456388897162
2025-08-19 09:54:00,74.479165,1.0127309999999996,1.2551885331276587,8.535883,9.056712000000001,50.63659999999999,6497.506388897162
2025-08-19 09:57:00,76.576965,1.070602,1.2492576367937454,8.506948000000001,8.883106,47.74300000000005,6497.556388897162
2025-08-19 10:00:00,77.850115,0.9548609999999993,1.2089846293216346,8.333338,8.883107,49.47909999999996,6497.606388897162
2025-08-19 10:03:00,76.0272,0.9837959999999999,1.2258281047093742,8.391207999999999,8.912042,49.47920000000005,6497.656388897162
2025-08-19 10:06:00,77.850115,0.983797,1.2384124294308525,8.275462999999998,8.825236,48.900499999999965,6497.7063888971625
2025-08-19 10:09:00,76.041665,0.9548609999999993,1.2214527730830285,8.304397999999999,8.883107,48.61110000000002,6497.756388897163
2025-08-19 10:12:00,72.193285,1.0995370000000007,1.2652139695267253,8.535884,8.883097,47.1644,6497.806388897163
2025-08-19 10:15:00,86.60301000000001,0.6655090000000001,1.0620366921649878,7.552084,8.478005,52.66209999999995,6497.856388897163
2025-08-19 10:18:00,75.520835,0.868055,1.228958378904773,8.333329,9.143514,49.18979999999999,6497.906388897163
2025-08-19 10:21:00,74.73957999999999,1.186343,1.2433148245028574,8.622684,8.738420999999999,47.4538,6497.956388897163
2025-08-19 10:24:00,78.11053,1.1284720000000004,1.2269571279472782,8.506948,8.709486,48.321799999999996,6498.006388897164
2025-08-19 10:27:00,77.34375,1.0416660000000002,1.193745456261229,8.449078,8.767361999999999,48.61110000000002,6498.056388897164
2025-08-19 10:30:00,75.78125,1.0995370000000007,1.2251352183410733,8.622684,8.883097,47.742999999999995,6498.106388897164
2025-08-19 10:33:00,75.520835,1.0416659999999993,1.220095286704543,8.391202999999999,8.767357,47.1644,6498.156388897164
2025-08-19 10:36:00,75.506365,1.0416659999999993,1.2069662481315495,8.391202999999999,8.738427,47.4538,6498.206388897164
2025-08-19 10:39:00,72.42476500000001,1.0416660000000002,1.20696624813155,8.420138,8.767361999999999,44.84960000000001,6498.2563888971645
2025-08-19 10:42:00,71.94733500000001,1.0416660000000002,1.2200952867045431,8.420138,8.796292000000001,47.453700000000026,6498.306388897165
2025-08-19 10:45:00,70.616315,1.1863419999999998,1.2292361812558574,8.680554,8.767361999999999,45.717600000000004,6498.356388897165
2025-08-19 10:48:00,69.60359,1.2152769999999995,1.258180488184794,8.680554,8.767357,45.717600000000004,6498.406388897165
2025-08-19 10:51:00,73.72685,1.3020830000000005,1.2581834893749149,8.738424000000002,8.651621,44.27080000000001,6498.456388897165
2025-08-19 10:54:00,74.5081,1.1574080000000002,1.2143608482508834,8.564814,8.680556,46.29630000000003,6498.506388897165
2025-08-19 10:57:00,76.79398,1.1284720000000004,1.2541791309458115,8.420138,8.680556,46.5856,6498.556388897166
2025-08-19 11:00:00,78.11053,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,46.874900000000025,6498.606388897166
2025-08-19 11:03:00,75.245945,0.9548610000000002,1.1838232908291726,8.333338000000001,8.825227,46.58570000000003,6498.656388897166
2025-08-19 11:06:00,72.42476500000001,0.8969909999999999,1.1869625759536298,8.188658,8.825227,46.5856,6498.706388897166
2025-08-19 11:09:00,72.16435,0.9548609999999993,1.1711300610984203,8.449078,8.912037,48.032399999999996,6498.756388897166
2025-08-19 11:12:00,72.42476500000001,1.0127309999999996,1.2168731397419443,8.449078,8.883107,46.296299999999974,6498.8063888971665
2025-08-19 11:15:00,73.9728,1.0995369999999998,1.2385865052118692,8.535883,8.825236,45.717600000000004,6498.856388897167
2025-08-19 11:18:00,71.3831,1.0416670000000003,1.2200958423052513,8.593754,8.969907,46.29630000000003,6498.906388897167
2025-08-19 11:21:00,68.807875,1.157407,1.2421883226109973,8.680559,8.854161999999999,45.1388,6498.956388897167
2025-08-19 11:24:00,67.795135,1.2152769999999995,1.2439901437663141,8.738423999999998,8.796297000000001,45.71769999999998,6499.006388897167
2025-08-19 11:27:00,71.16608500000001,1.2152769999999995,1.2296877707780787,8.796294,8.825227,45.428200000000004,6499.056388897167
2025-08-19 11:30:00,71.657985,1.2152780000000005,1.2862641050333459,8.680554,8.825236,45.138900000000035,6499.106388897168
2025-08-19 11:33:00,76.041665,1.157407,1.2421930975947741,8.651618000000001,8.825230999999999,48.032399999999996,6499.156388897168
2025-08-19 11:36:00,74.5081,1.1284720000000004,1.2541791309458115,8.593748,8.854166,46.875,6499.206388897168
2025-08-19 11:39:00,70.109955,0.9548610000000002,1.1711300610984212,8.478014,8.940973,44.849500000000035,6499.256388897168
2025-08-19 11:42:00,64.43866,0.8969900000000006,1.1500581077196657,8.275458,8.825228,43.11340000000001,6499.306388897168
2025-08-19 11:45:00,59.288195,0.9548610000000002,1.1195161475411088,8.246524,8.593753,40.798599999999965,6499.3563888971685
2025-08-19 11:48:00,56.467015,1.0995370000000007,1.1282271253665368,8.246524,8.304397,39.35179999999997,6499.406388897169
2025-08-19 11:51:00,51.5625,0.9548609999999993,1.052886708920082,7.928243,8.130782,39.0625,6499.456388897169
2025-08-19 11:54:00,54.91898,1.157407,1.0834600562237735,8.015048,7.870371,38.19439999999997,6499.506388897169
2025-08-19 11:57:00,56.95891,1.157407,1.0985235472881039,8.217594000000002,8.101857,37.905100000000004,6499.556388897169
2025-08-19 12:00:00,53.862845,1.0995369999999998,1.1139418763647653,8.159724,8.188657000000001,37.61579999999998,6499.606388897169
2025-08-19 12:03:00,55.94618,1.1284720000000004,1.0844930979870975,8.275458,8.188656,37.61579999999998,6499.65638889717
2025-08-19 12:06:00,62.138310000000004,0.8680559999999993,0.9925815600514012,7.754625999999999,8.015049999999999,39.3519,6499.70638889717
2025-08-19 12:09:00,96.39757,-0.17361200000000032,,4.745365,7.581017000000001,55.266200000000026,6499.75638889717
2025-08-19 12:12:00,99.03067,-0.26041699999999945,,4.484952,7.9282390000000005,57.87039999999996,6499.80638889717
2025-08-19 12:15:00,86.082175,-0.14467599999999958,,5.497682000000001,8.622688,50.34729999999999,6499.85638889717
2025-08-19 12:18:00,76.54803,0.0,0.17079907289086618,6.0763929999999995,8.593753,48.321799999999996,6499.9063888971705
2025-08-19 12:21:00,72.424765,0.17361100000000018,0.7685319313077781,6.655088,8.564817,44.84960000000001,6499.956388897171
2025-08-19 12:24:00,69.082755,0.2893509999999999,0.88385146331698,6.886574,8.593753,43.40269999999998,6500.006388897171
2025-08-19 12:27:00,61.357060000000004,0.6076389999999998,0.9892697203531853,7.609952,8.506943,40.509199999999964,6500.056388897171
2025-08-19 12:30:00,58.76736,0.8101849999999997,1.0858136230988626,7.841437,8.449072000000001,39.0625,6500.106388897171
2025-08-19 12:33:00,56.452545,0.9837959999999999,1.122263850127175,8.130783,8.420137,38.19440000000003,6500.156388897171
2025-08-19 12:36:00,55.700230000000005,1.0995369999999998,1.1423899185369484,8.275464,8.362267000000001,38.483799999999974,6500.206388897172
2025-08-19 12:39:00,53.631365,1.0416670000000003,1.1124370420548286,8.275464,8.420137,37.615800000000036,6500.256388897172
2025-08-19 12:42:00,54.412615,1.070601,1.1274864305682841,8.275458,8.391207,39.0625,6500.306388897172
2025-08-19 12:45:00,52.864585,1.0995369999999998,1.1423899185369466,8.420144,8.506947,39.641200000000026,6500.356388897172
2025-08-19 12:48:00,54.91898,1.186343,1.1718179692818114,8.564814,8.535881,38.7731,6500.406388897172
2025-08-19 12:51:00,49.508105,1.3888889999999998,1.1583547541950163,8.738424,8.304395,37.615699999999975,6500.4563888971725
2025-08-19 12:54:00,50.795715,1.4178239999999995,1.1376058068549861,8.651622999999999,8.130789,37.03709999999998,6500.506388897173
2025-08-19 12:57:00,52.604164999999995,1.4178240000000004,1.1711312487244625,8.420137,7.957172999999999,36.74770000000001,6500.556388897173
2025-08-19 13:00:00,58.260994999999994,1.2442130000000002,1.1245043388681235,8.246526,8.015043,38.4838,6500.606388897173
2025-08-19 13:03:00,55.685765,1.157407,1.1574044999927584,8.362272,8.362265,38.7731,6500.656388897173
2025-08-19 13:06:00,54.65856,1.4178239999999995,1.2039407632353671,8.738427999999999,8.333334,38.483799999999974,6500.706388897173
2025-08-19 13:09:00,63.165504999999996,1.3310190000000004,1.2115973485289593,8.738424,8.506944999999998,40.509299999999996,6500.756388897174
2025-08-19 13:12:00,68.31597,1.157407,1.2143603319797944,8.709493,8.825236,41.37730000000005,6500.806388897174
2025-08-19 13:15:00,72.69964999999999,1.186343,1.2849579897063943,8.912034,9.114581000000001,41.95600000000002,6500.856388897174
2025-08-19 13:18:00,77.5897,1.359953,1.3743717286933188,9.519673999999998,9.548611,46.2963,6500.906388897174
2025-08-19 13:21:00,82.204865,1.3310180000000003,1.3880858555462194,9.490739,9.606481,48.321799999999996,6500.956388897174
2025-08-19 13:24:00,84.30266,1.2152780000000005,1.3816258288671766,9.201384000000001,9.548606,49.76850000000002,6501.0063888971745
2025-08-19 13:27:00,82.725695,1.0995369999999998,1.3174903093930423,8.998844,9.461807,50.05789999999996,6501.056388897175
2025-08-19 13:30:00,85.05498,1.0995369999999998,1.3303627339816957,8.883104,9.374997,51.215299999999985,6501.106388897175
2025-08-19 13:33:00,84.53414000000001,1.070601,1.2623366207787812,8.825228000000001,9.230327,50.347200000000015,6501.156388897175
2025-08-19 13:36:00,84.273725,1.0995369999999998,1.2915134463902065,8.709494,9.114587,52.95139999999998,6501.206388897175
2025-08-19 13:39:00,82.725695,1.0995370000000007,1.291513446390206,8.738424000000002,9.143517,50.34730000000002,6501.256388897175
2025-08-19 13:42:00,81.95891499999999,1.1284720000000004,1.3075465812747942,8.680554,9.056712000000001,50.347200000000015,6501.306388897176
2025-08-19 13:45:00,82.74016499999999,1.0995369999999998,1.265218541871379,8.506948000000001,8.854171000000001,49.76859999999999,6501.356388897176
2025-08-19 13:48:00,86.212385,1.0127319999999997,1.2297218999769584,8.391207999999999,8.854166,50.34729999999996,6501.406388897176
2025-08-19 13:51:00,84.273725,0.9837959999999999,1.2509180072594972,8.391202999999999,8.969907,50.05789999999999,6501.456388897176
2025-08-19 13:54:00,78.87731500000001,1.0127319999999997,1.242495901619881,8.535884,9.027782,48.032399999999996,6501.506388897176
2025-08-19 13:57:00,75.506365,1.070602,1.2228464288698662,8.535884,8.854161999999999,49.18979999999999,6501.5563888971765
2025-08-19 14:00:00,78.6169,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,49.47910000000002,6501.606388897177
2025-08-19 14:03:00,78.87731500000001,1.070602,1.2492531030195284,8.391207999999999,8.767356,48.32170000000002,6501.656388897177
2025-08-19 14:06:00,76.54803,1.0127309999999996,1.2424953285535019,8.478012999999999,8.969912,48.32170000000002,6501.706388897177
2025-08-19 14:09:00,73.191555,1.0995369999999998,1.2784046264443225,8.622689,8.998842,48.32170000000002,6501.756388897177
2025-08-19 14:12:00,76.0272,1.3020829999999997,1.3020825000220655,8.7963,8.796297000000001,46.007000000000005,6501.806388897177
2025-08-19 14:15:00,72.178815,1.186343,1.2572954741072635,8.709489999999999,8.854167,48.03239999999997,6501.856388897178
2025-08-19 14:18:00,73.451965,1.2442130000000002,1.3012296190274826,8.709489,8.825236,46.875,6501.906388897178
2025-08-19 14:21:00,73.451965,1.1284720000000004,1.2269618638082318,8.622684,8.825232,45.13889999999998,6501.956388897178
2025-08-19 14:24:00,75.795715,1.1574080000000002,1.2283253741028324,8.622684,8.767356,45.717600000000004,6502.006388897178
2025-08-19 14:27:00,75.52082999999999,1.1284720000000004,1.2269571279472773,8.651624000000002,8.854161999999999,49.47919999999999,6502.056388897178
2025-08-19 14:30:00,75.52082999999999,1.157407,1.283213541917129,8.651624000000002,8.912037,45.428200000000004,6502.1063888971785
2025-08-19 14:33:00,73.206015,1.1284720000000004,1.2269618638082307,8.767359,8.969907,46.29630000000003,6502.156388897179
2025-08-19 14:36:00,77.068865,1.1284719999999995,1.2676526337777994,8.506943,8.796301,46.87500000000003,6502.206388897179
2025-08-19 14:39:00,78.86285000000001,0.983797,1.2131695743226005,8.362272999999998,8.854166,48.032399999999996,6502.256388897179
2025-08-19 14:42:00,78.60243,0.8969909999999999,1.1869625759536298,8.304403,8.940971999999999,48.032399999999996,6502.306388897179
2025-08-19 14:45:00,78.87731500000001,1.0127319999999997,1.242495901619881,8.420138,8.912036,47.45380000000003,6502.356388897179
2025-08-19 14:48:00,81.17766499999999,1.0127319999999997,1.2039445755268796,8.478007999999999,8.883106,48.611200000000025,6502.40638889718
2025-08-19 14:51:00,78.6169,0.9837959999999999,1.2258281047093742,8.420143,8.940977,47.4537,6502.45638889718
2025-08-19 14:54:00,75.5353,1.0127309999999996,1.2551885331276587,8.535883,9.056712000000001,47.1644,6502.50638889718
2025-08-19 14:57:00,78.081595,1.0995369999999998,1.2652185418713802,8.622688,8.969911,47.45369999999997,6502.55638889718
2025-08-19 15:00:00,78.6169,1.0127309999999996,1.2039395310145997,8.506948000000001,8.912037,46.875,6502.60638889718
2025-08-19 15:03:00,76.79398,0.9837959999999999,1.2131689993004078,8.478012999999999,8.969907,47.4537,6502.6563888971805
2025-08-19 15:06:00,75.260415,1.070601,1.2623321153303821,8.564818,8.969907000000001,46.007000000000005,6502.706388897181
2025-08-19 15:09:00,73.46643499999999,1.070601,1.236094348324834,8.680558,9.027777,48.90039999999999,6502.756388897181
2025-08-19 15:12:00,76.30207999999999,1.070602,1.2492576367937454,8.506948000000001,8.883106,47.742999999999995,6502.806388897181
2025-08-19 15:15:00,77.80671000000001,1.070601,1.2360943483248326,8.564818,8.912037,46.5856,6502.856388897181
2025-08-19 15:18:00,76.54803,1.0416660000000002,1.2589939031789597,8.593748,9.056712000000001,46.5856,6502.906388897181
2025-08-19 15:21:00,74.98553,1.1284720000000004,1.2676526337777991,8.680554,8.969912,46.585699999999974,6502.956388897182
2025-08-19 15:24:00,83.52141499999999,0.78125,1.150245336920089,7.928241,8.767361,49.18980000000002,6503.006388897182
2025-08-19 15:27:00,75.52082999999999,0.9548610000000002,1.2089846293216349,8.535884,9.085653,46.87500000000003,6503.056388897182
2025-08-19 15:30:00,71.412035,1.186343,1.2711722874626958,8.912040000000001,9.085647,47.74310000000003,6503.106388897182
2025-08-19 15:33:00,88.122105,0.5497689999999995,1.0921437734492063,7.407409,8.76736,53.530099999999976,6503.156388897182
2025-08-19 15:36:00,87.09491,0.49189799999999995,1.0644887164226222,7.46528,8.940971999999999,51.79399999999998,6503.2063888971825
2025-08-19 15:39:00,77.300345,0.6944439999999998,1.1477067610075604,8.101847,9.172453,49.189899999999994,6503.256388897183
2025-08-19 15:42:00,73.4375,1.0127310000000005,1.2168731397419437,8.651618000000001,9.085647,45.13889999999998,6503.306388897183
2025-08-19 15:45:00,75.520835,1.0416659999999993,1.2331442792222282,8.564813,8.969907000000001,47.45379999999997,6503.356388897183
2025-08-19 15:48:00,73.191555,1.0127309999999996,1.22972575826262,8.506943,8.969912,47.45369999999997,6503.406388897183
2025-08-19 15:51:00,73.712385,1.0416659999999993,1.2200998101496712,8.564813,8.940977,45.428300000000036,6503.456388897183
2025-08-19 15:54:00,74.98553,1.1574080000000002,1.255959271401978,8.709494,8.912036,49.189700000000016,6503.506388897184
2025-08-19 15:57:00,72.9456,1.1284720000000004,1.2676526337777991,8.709489,8.998847,46.58570000000003,6503.556388897184
2025-08-19 16:00:00,69.58912000000001,1.2442129999999993,1.2442125000033522,8.969909999999999,8.969907000000001,44.849500000000035,6503.606388897184
2025-08-19 16:03:00,75.260415,1.273148,1.2875608243341345,8.912039,8.940971000000001,45.1388,6503.656388897184
2025-08-19 16:06:00,74.233215,1.1863419999999998,1.271171763901674,8.796299,8.969907000000001,45.71769999999998,6503.706388897184
2025-08-19 16:09:00,73.683445,1.2152779999999996,1.2581858868507803,8.883099999999999,8.969912,46.00690000000003,6503.7563888971845
2025-08-19 16:12:00,75.5353,1.3020829999999997,1.3020825000220655,8.940974,8.940971000000001,45.13880000000003,6503.806388897185
2025-08-19 16:15:00,77.068865,1.1574080000000002,1.2421936217257799,8.709494,8.883106,45.13890000000001,6503.856388897185
2025-08-19 16:18:00,76.0272,1.0995369999999998,1.2519482349656568,8.622684,8.940977,46.29630000000003,6503.906388897185
2025-08-19 16:21:00,77.054395,1.0127319999999997,1.2168737048903193,8.478007999999999,8.912036,46.00689999999997,6503.956388897185
2025-08-19 16:24:00,78.081595,0.9548610000000002,1.158355765949552,8.478007000000002,8.912036,47.45369999999997,6504.006388897185
2025-08-19 16:27:00,77.57523,0.8680560000000002,1.1814579187963672,8.304403,8.998847,48.032399999999996,6504.056388897186
2025-08-19 16:30:00,73.9728,1.0127310000000005,1.2297213308515877,8.564818,9.027777,46.875,6504.106388897186
2025-08-19 16:33:00,72.178815,1.2152779999999996,1.2862592873427476,8.912040000000001,9.056712000000001,45.42829999999998,6504.156388897186
2025-08-19 16:36:00,69.082755,1.3020829999999997,1.3020825000220655,8.998845,8.998842,43.98140000000001,6504.206388897186
2025-08-19 16:39:00,68.77893499999999,1.2442130000000002,1.2586270597893252,8.94097,8.969907,43.692200000000014,6504.256388897186
2025-08-19 16:42:00,69.3287,1.3020839999999998,1.2729287363186415,8.969909999999999,8.912036,43.98149999999998,6504.3063888971865
2025-08-19 16:45:00,70.35589999999999,1.359954,1.3012251605527012,9.08565,8.969906,44.849500000000035,6504.356388897187
2025-08-19 16:48:00,72.193285,1.2442129999999993,1.2296907709164828,8.998840000000001,8.969907000000001,45.428200000000004,6504.406388897187
2025-08-19 16:51:00,74.479165,1.2152769999999995,1.2581853751499545,8.854164,8.940977,45.13889999999998,6504.456388897187
2025-08-19 16:54:00,74.233215,1.2442130000000002,1.2586270597893252,8.940969,8.969906,44.27080000000001,6504.506388897187
2025-08-19 16:57:00,73.712385,1.2442130000000002,1.3012247640359178,8.854169,8.969906,45.42829999999998,6504.556388897187
2025-08-19 17:00:00,74.739585,1.2442130000000002,1.2729282892775737,8.854169,8.912036,45.717600000000004,6504.606388897188
2025-08-19 17:03:00,74.479165,1.1863419999999998,1.2711717639016717,8.883104,9.056712000000001,44.849500000000035,6504.656388897188
2025-08-19 17:06:00,71.13714999999999,1.2152779999999996,1.2722726747611355,8.969909999999999,9.085652,45.717600000000004,6504.706388897188
2025-08-19 17:09:00,69.3287,1.157407,1.2559634851189634,8.738423999999998,8.940977,45.42829999999998,6504.756388897188
2025-08-19 17:12:00,69.34317,1.2152769999999995,1.229692731786488,8.854164,8.883107,44.84960000000001,6504.806388897188
2025-08-19 17:15:00,72.71412000000001,1.2442130000000002,1.2442175000066256,8.825229,8.825236,43.69209999999998,6504.8563888971885
2025-08-19 17:18:00,71.3831,1.157407,1.2421930975947741,8.767359,8.940971999999999,44.56020000000001,6504.906388897189
2025-08-19 17:21:00,68.07002,1.070602,1.196086129376922,8.593754,8.854161999999999,43.11340000000001,6504.956388897189
2025-08-19 17:24:00,65.20544,1.0416670000000003,1.1937460038261787,8.391204,8.709487,43.40269999999998,6505.006388897189
2025-08-19 17:27:00,60.56134,0.9837960000000008,1.1876202414967414,8.478014000000002,8.912037999999999,40.79850000000005,6505.056388897189
2025-08-19 17:30:00,54.93345,0.9837959999999999,1.122263850127175,8.420138,8.709492000000001,39.0625,6505.106388897189
2025-08-19 17:33:00,54.166664999999995,1.0416659999999993,1.1399415874460779,8.275463,8.478007,39.0625,6505.15638889719
2025-08-19 17:36:00,56.206595,1.1574080000000002,1.1428789408284152,8.449074,8.420136,38.19439999999997,6505.20638889719
2025-08-19 17:39:00,51.80845,1.070602,1.1274869481266971,8.304394000000002,8.420142,36.45830000000001,6505.25638889719
2025-08-19 17:42:00,50.535304999999994,1.1863419999999998,1.1571658195859809,8.564819,8.506947,37.3263,6505.30638889719
2025-08-19 17:45:00,53.11053,1.2442130000000002,1.1552340490860336,8.709489,8.535876,37.037000000000035,6505.35638889719
2025-08-19 17:48:00,55.94618,0.7523150000000003,1.0501561930036212,7.957177,8.622682000000001,36.74770000000001,6505.4063888971905
2025-08-19 17:51:00,55.70023,0.868055,1.108148640943777,8.101852000000001,8.622687,36.16890000000001,6505.456388897191
2025-08-19 17:54:00,54.644095,0.9548609999999993,1.1063819134674513,8.333338,8.651617,36.16890000000001,6505.506388897191
2025-08-19 17:57:00,52.083330000000004,1.0416659999999993,1.1399415874460783,8.478012999999999,8.680557,36.74770000000001,6505.556388897191
2025-08-19 18:00:00,53.616895,1.0127309999999996,1.110930746799627,8.478007999999999,8.680557,36.45839999999998,6505.606388897191
2025-08-19 18:03:00,75.28935000000001,2.5752310000000005,1.3116540736615636,9.172458,7.146986999999999,43.69209999999998,6505.656388897191
2025-08-19 18:06:00,73.220485,1.3020839999999998,1.2283283382850811,8.564814,8.42014,44.84960000000001,6505.706388897192
2025-08-19 18:09:00,49.247685000000004,0.02893499999999971,0.5873123820577012,6.828702999999999,9.490738,36.74769999999995,6505.756388897192
2025-08-19 18:12:00,40.986689999999996,0.8969899999999997,1.0741156337681539,8.217592999999999,8.593753,32.986099999999965,6505.806388897192
2025-08-19 18:15:00,41.261575,1.0127309999999996,1.0972531351332488,8.246523,8.420141999999998,32.69670000000002,6505.856388897192
2025-08-19 18:18:00,36.11111,0.8969899999999997,1.0216753330123998,8.188653,8.449072999999999,31.8288,6505.906388897192
2025-08-19 18:21:00,35.054975,0.9837959999999999,1.0405915652908495,8.015048,8.130782,32.117999999999995,6505.9563888971925
2025-08-19 18:24:00,38.94676,1.2152770000000004,0.9823356813703971,7.783568000000001,7.349541,32.696799999999996,6506.006388897193
2025-08-19 18:27:00,36.357060000000004,1.157407,0.9897495146561712,7.581018,7.262731,30.96070000000003,6506.056388897193
2025-08-19 18:30:00,32.494209999999995,1.0416660000000002,0.9052245306613723,7.494208,7.233792,32.11810000000003,6506.106388897193
2025-08-19 18:33:00,34.30266,1.0416660000000002,0.9052245306613723,7.349538000000001,7.089122000000001,31.25,6506.156388897193
2025-08-19 18:36:00,31.467015,1.070602,0.9501671254014339,7.2337940000000005,7.002312,31.5394,6506.206388897193
2025-08-19 18:39:00,37.644675,1.3020830000000005,0.9666453381743021,7.262729,6.6550959999999995,31.828700000000026,6506.256388897194
2025-08-19 18:42:00,32.783564999999996,1.273148,0.9547408720233652,7.146994,6.5682860000000005,31.5394,6506.306388897194
2025-08-19 18:45:00,30.960645,1.2442129999999993,0.9067088236546536,7.118059999999999,6.510417,30.9606,6506.356388897194
2025-08-19 18:48:00,32.248265,1.157407,0.9063015228052085,6.944444,6.481477,31.53929999999997,6506.406388897194
2025-08-19 18:51:00,30.208334999999998,1.1284720000000004,0.8413592162727568,6.770834,6.250001999999999,30.381899999999973,6506.456388897194
2025-08-19 18:57:00,30.685765,1.157407,0.8348914749189322,6.510418,5.931711000000001,30.382000000000005,6506.456388897194
2025-08-19 19:06:00,32.233795,1.0416659999999993,0.787636222044129,6.2500029999999995,5.787037,31.53929999999997,6506.456388897194
2025-08-19 19:09:00,33.28993,1.0995369999999998,0.793143900529078,6.163198,5.613421,30.9606,6506.456388897194
2025-08-19 19:12:00,30.685765,0.9548610000000002,0.7682176594376613,6.018517999999999,5.671296999999999,30.6712,6506.456388897194
2025-08-19 19:18:00,30.960645,1.0127309999999996,0.7755863769185843,5.960642999999999,5.526622000000001,31.25,6506.456388897194
2025-08-19 19:39:00,30.975115000000002,1.3020839999999998,0.8114696910691083,6.13426,5.295135999999999,30.9606,6506.456388897194
2025-08-19 19:51:00,30.19387,1.2152769999999995,0.7795412729218292,5.960643999999999,5.208337,29.803200000000004,6506.456388897194
2025-08-19 19:57:00,30.7147,1.1574080000000002,0.7578927625122036,5.844904,5.150466,29.803200000000004,6506.456388897194
2025-08-19 20:18:00,30.179395,1.0127309999999996,0.7397215579632727,5.642363,5.150462,30.38190000000003,6506.456388897194
2025-08-19 20:21:00,30.7147,1.2442130000000002,0.7692998487998155,5.873844000000001,5.063661000000001,29.513999999999953,6506.456388897194
2025-08-19 20:33:00,32.50868,1.2731480000000008,0.8009001952040079,5.8449040000000005,5.034726,30.382000000000005,6506.456388897194
2025-08-19 20:36:00,30.1794,1.157407,0.7578923857893946,5.873839,5.1794020000000005,29.80329999999998,6506.456388897194
2025-08-19 20:39:00,30.454285,1.1863419999999998,0.7481859155028806,5.815969000000001,5.063657000000001,30.9606,6506.456388897194
2025-08-19 20:57:00,30.685765,1.2442130000000002,0.7692998487998155,5.8449040000000005,5.034721,30.381899999999973,6506.456388897194
2025-08-19 21:54:00,30.96065,1.3888889999999998,0.8209291776807813,5.87384,4.9189810000000005,30.96070000000003,6506.456388897194
2025-08-19 22:06:00,32.233795,0.6365740000000004,0.5921129211205994,5.1794,5.092596,30.6712,6506.456388897194
2025-08-19 22:09:00,31.712965,0.5497680000000003,0.592109964662826,4.918983999999999,5.005786,29.803200000000004,6506.456388897194
2025-08-19 22:39:00,30.7147,1.1284719999999995,0.7666372228374595,5.671293,5.034721,29.80329999999998,6506.456388897194
2025-08-19 23:15:00,30.960645,1.4467599999999994,0.8182984177249301,6.01852,4.97685,30.9606,6506.456388897194
2025-08-19 23:24:00,33.015045,0.4340269999999995,0.5540723851616881,4.918983999999999,5.179397,32.11809999999997,6506.456388897194
2025-08-19 23:30:00,31.48148,0.78125,0.6749235119218348,5.295135999999999,5.092596,30.67130000000003,6506.456388897194
2025-08-19 23:36:00,31.221065000000003,0.8391210000000004,0.6842806475518419,5.381947,5.092596,30.38190000000003,6506.456388897194
2025-08-20 01:03:00,30.439815000000003,1.3020830000000005,0.7456873217891146,5.902774,4.976851,29.803200000000004,6506.456388897194
2025-08-20 03:00:00,30.7147,0.8680560000000002,0.6797267161215047,5.353012,5.005786,30.382000000000005,6506.456388897194
2025-08-20 03:03:00,31.221065,0.78125,0.6587465060050144,5.353007,5.121527,30.092599999999976,6506.456388897194
2025-08-20 05:42:00,30.7147,0.8391200000000003,0.6842802111654496,5.497682000000001,5.2083319999999995,30.382000000000005,6506.456388897194
2025-08-20 05:48:00,32.783564999999996,0.8391209999999996,0.6673798750982376,5.266201000000001,4.947920000000001,31.25,6506.456388897194
2025-08-20 05:51:00,32.248265,0.5787040000000001,0.6210973116773161,5.0925910000000005,5.179397,31.250100000000003,6506.456388897194
2025-08-20 06:09:00,34.823495,1.5335640000000001,0.8476872360633648,5.960649,4.832174999999999,30.381999999999977,6506.456388897194
2025-08-20 06:12:00,33.28993,1.2152769999999995,0.7795412729218292,5.902774,5.150467000000001,31.539399999999972,6506.5063888971945
2025-08-20 06:15:00,34.56308,1.273148,0.8009001952040073,5.873839,5.063661000000001,31.24999999999997,6506.556388897195
2025-08-20 06:18:00,32.7691,1.070602,0.7814720962250652,5.642364,5.121532,31.25000000000003,6506.606388897195
2025-08-20 06:21:00,35.60474,1.2731480000000008,0.9183806389452867,6.423614,5.787036,30.671299999999974,6506.656388897195
2025-08-20 06:24:00,35.60474,1.0995370000000007,0.8294204096312461,6.336804,5.844906999999999,31.828700000000026,6506.706388897195
2025-08-20 06:27:00,35.60474,1.1863419999999998,0.8464810119690815,6.221069,5.613427,32.407399999999996,6506.756388897195
2025-08-20 06:30:00,35.604745,1.0995370000000007,0.8114565188978833,6.076384,5.555557,32.696800000000025,6506.806388897196
2025-08-20 06:33:00,33.015045,1.0416670000000003,0.7696994434068439,5.873844,5.381947,30.960699999999974,6506.856388897196
2025-08-20 06:36:00,35.08391,1.0416660000000002,0.7696990348651037,5.815968,5.324072,30.38190000000003,6506.906388897196
2025-08-20 06:39:00,36.617475,1.0995369999999998,0.7359249953456435,5.642363,5.0057860000000005,31.828699999999998,6506.956388897196
2025-08-20 06:42:00,34.056715,0.9548609999999993,0.7160620956747635,5.410878,4.976857000000001,31.828699999999998,6507.006388897196
2025-08-20 06:45:00,33.53588,0.9548609999999993,0.6979774355178847,5.353007999999999,4.890047000000001,32.11800000000002,6507.0563888971965
2025-08-20 06:48:00,39.72801,0.983797,0.7279412820158331,5.324072999999999,4.8611059999999995,32.11799999999997,6507.106388897197
2025-08-20 06:51:00,39.192710000000005,0.983797,0.7279412820158331,5.324072999999999,4.8611059999999995,30.96070000000003,6507.156388897197
2025-08-20 06:54:00,39.192710000000005,0.9548609999999993,0.7337741033056697,5.3819479999999995,4.976857000000001,32.696799999999996,6507.206388897197
2025-08-20 06:57:00,45.153355,0.983797,0.7279475344568688,5.381943000000001,4.918986,33.85420000000002,6507.256388897197
2025-08-20 07:00:00,42.56366,0.983797,0.7096615252651512,5.324072999999999,4.8321760000000005,32.407399999999996,6507.306388897197
2025-08-20 07:03:00,45.13889,1.0127319999999997,0.7578222573669866,5.237272999999999,4.774301,32.98600000000005,6507.356388897198
2025-08-20 07:06:00,44.60359,0.9259259999999996,0.7215818910443902,5.295138,4.918982000000001,32.40739999999997,6507.406388897198
2025-08-20 07:09:00,44.878475,1.070601,0.7995976163286704,5.700228000000001,5.208337,33.85409999999999,6507.456388897198
2025-08-20 07:12:00,44.864005000000006,1.0127310000000005,0.7755802976621148,5.671298,5.237266999999999,32.4075,6507.506388897198
2025-08-20 07:15:00,48.495365,1.1863419999999998,0.827653187520924,5.815973,5.179401,33.85419999999999,6507.556388897198
2025-08-20 07:18:00,48.480900000000005,1.0127309999999996,0.7755863769185832,5.729163,5.295141999999999,34.14349999999999,6507.6063888971985
2025-08-20 07:21:00,46.70139,0.9837959999999999,0.7976272995852324,5.815973,5.4687470000000005,34.14350000000002,6507.656388897199
2025-08-20 07:24:00,48.755785,1.157407,0.8532063956030411,6.221062999999999,5.671295999999999,34.72229999999996,6507.706388897199
2025-08-20 07:27:00,58.029515,1.1863419999999998,0.8464810119690827,6.307872999999999,5.7002310000000005,37.3263,6507.756388897199
2025-08-20 07:30:00,59.823494999999994,1.157407,0.8711945667502724,6.134258000000001,5.613421,37.32639999999998,6507.806388897199
2025-08-20 07:33:00,69.618055,1.2152779999999996,0.8766394513087176,6.192127999999999,5.58449,41.66669999999999,6507.856388897199
2025-08-20 07:36:00,70.630785,1.070602,0.8689950800266242,6.047458,5.671296,42.53469999999999,6507.9063888972
2025-08-20 07:39:00,53.35648,0.1736109999999993,0.6163608717201238,5.439812999999999,6.770832,37.61570000000003,6507.9563888972
2025-08-20 07:42:00,59.302665000000005,0.9548610000000002,0.849571429019079,6.3368020000000005,6.1342609999999995,37.61580000000001,6508.0063888972
2025-08-20 07:45:00,62.398725,1.070602,1.0850076841792886,7.3206039999999994,7.3495420000000005,39.641200000000026,6508.0563888972
2025-08-20 07:48:00,70.630785,1.1863419999999998,1.2007538837511706,8.564813,8.593751,41.37730000000002,6508.1063888972
2025-08-20 07:51:00,73.48089999999999,1.070602,1.2228510218893553,8.362268,8.680556,42.82409999999999,6508.1563888972005
2025-08-20 07:54:00,82.769095,0.8391209999999996,1.066222652119899,7.95718,8.449069,46.29630000000003,6508.206388897201
2025-08-20 07:57:00,100.0,0.7523150000000003,1.1875710986293715,7.754626000000001,8.767361,56.71290000000002,6508.256388897201
2025-08-20 08:00:00,90.95775499999999,0.9837959999999999,1.3124298435841322,8.391202999999999,9.114587,54.9768,6508.306388897201
2025-08-20 08:03:00,93.27257,1.0995369999999998,1.3303627339816957,8.825232999999999,9.317126,52.37270000000001,6508.356388897201
2025-08-20 08:09:00,95.10995,1.0416659999999993,1.3097804705546903,8.651622999999999,9.230327,54.9768,6508.456388897202
2025-08-20 08:12:00,90.219905,1.0995369999999998,1.3558989432167232,8.709489,9.259262,53.24079999999998,6508.506388897202
2025-08-20 08:15:00,85.56134499999999,0.9259260000000005,1.2888552606043493,8.391204,9.201388,54.97679999999997,6508.556388897202
2025-08-20 08:18:00,88.122105,1.0995369999999998,1.3045382672649144,8.535883,8.969906,53.81939999999997,6508.606388897202
2025-08-20 08:21:00,93.82234,0.8969909999999999,1.1991237886719872,8.101851,8.76736,54.68749999999997,6508.656388897202
2025-08-20 08:24:00,95.10995500000001,0.7523149999999994,1.2206415495036465,7.812502,8.912037,57.29170000000002,6508.7063888972025
2025-08-20 08:27:00,87.61573999999999,0.9259259999999996,1.2769650178662943,8.391207999999999,9.172452,54.108799999999974,6508.756388897203
2025-08-20 08:30:00,87.355325,1.0127310000000005,1.3175928056783595,8.564818,9.230326999999999,55.2662,6508.806388897203
2025-08-20 08:33:00,82.479745,1.0995370000000007,1.330362733981696,8.767364,9.259257,52.37269999999998,6508.856388897203
2025-08-20 08:36:00,82.98611500000001,1.1863419999999998,1.3391889091175804,8.854169,9.172457,51.50460000000004,6508.906388897203
2025-08-20 08:39:00,81.95891499999999,1.1863419999999998,1.3257632902297138,8.825229,9.114587,51.21519999999998,6508.956388897203
2025-08-20 08:42:00,81.944445,1.0995369999999998,1.2784091700956621,8.680554,9.056717,49.47919999999999,6509.006388897204
2025-08-20 08:45:00,81.698495,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,51.50460000000001,6509.056388897204
2025-08-20 08:48:00,83.24653,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,50.92599999999999,6509.106388897204
2025-08-20 08:51:00,82.725695,1.0416660000000002,1.2845336837478942,8.564818,9.085652,51.21519999999998,6509.156388897204
2025-08-20 08:54:00,81.944445,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,50.34720000000004,6509.206388897204
2025-08-20 08:57:00,78.862845,1.070602,1.275331457685725,8.680554,9.114582,50.05780000000004,6509.2563888972045
2025-08-20 09:00:00,80.16493,1.2442130000000002,1.3291331549228438,8.796294,8.969911,50.63659999999999,6509.306388897205
2025-08-20 09:03:00,82.46528,1.0416659999999993,1.2461111722646045,8.622683,9.056717,50.63650000000001,6509.356388897205
2025-08-20 09:06:00,79.36921000000001,1.1574079999999993,1.3101126450925018,8.738430000000001,9.056712000000001,49.76859999999999,6509.406388897205
2025-08-20 09:09:00,79.64410000000001,1.2442129999999993,1.3291331549228447,8.883099999999999,9.056717,48.900499999999965,6509.456388897205
2025-08-20 09:12:00,81.43808,1.2152780000000005,1.30015367875747,8.883104,9.056716,50.63659999999999,6509.506388897205
2025-08-20 09:15:00,83.260995,1.1284720000000004,1.2810335679054117,8.709488,9.027776,48.61100000000005,6509.556388897206
2025-08-20 09:18:00,83.24653,1.0127309999999996,1.2424953285535019,8.622688,9.114587,50.92590000000001,6509.606388897206
2025-08-20 09:21:00,83.506945,1.0127319999999997,1.2551934847012147,8.478007999999999,8.998846,49.47909999999996,6509.656388897206
2025-08-20 09:24:00,81.452545,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,49.76850000000002,6509.706388897206
2025-08-20 09:27:00,82.75463,1.1284720000000004,1.2943337889936113,8.651618000000001,8.998846,49.189899999999966,6509.756388897206
2025-08-20 09:30:00,80.65683,1.070602,1.2623371788458908,8.680554,9.085652,48.900499999999965,6509.8063888972065
2025-08-20 09:33:00,75.260415,1.1574079999999993,1.2967088780601441,8.85417,9.143522,50.34720000000004,6509.856388897207
2025-08-20 09:36:00,77.054395,1.2152769999999995,1.286258768057651,8.940974,9.085647,48.032399999999996,6509.906388897207
2025-08-20 09:42:00,79.658565,1.1574080000000002,1.2832140775281469,8.709494,8.969906,49.18979999999999,6510.006388897207
2025-08-20 09:45:00,81.698495,1.0995369999999998,1.2652185418713802,8.622688,8.969911,48.611099999999965,6510.056388897207
2025-08-20 09:48:00,82.98611500000001,0.9548609999999993,1.2461700768001465,8.478007999999999,9.114587,50.34729999999996,6510.106388897208
