Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-20 09:51:00,83.260995,0.9837959999999999,1.2258281047093735,8.593748000000001,9.114581999999999,51.21519999999998,6510.156388897208
2025-08-20 09:54:00,82.725695,0.9837959999999999,1.2509180072594972,8.535883,9.114587,50.347200000000015,6510.206388897208
2025-08-20 09:57:00,79.38368,1.0127310000000005,1.2297213308515877,8.564818,9.027777,51.50459999999998,6510.256388897208
2025-08-20 10:00:00,80.671295,1.070602,1.2492576367937454,8.506948000000001,8.883106,48.90050000000002,6510.306388897208
2025-08-20 10:03:00,81.177665,0.8969899999999997,1.1869619731761891,8.333337,8.969907000000001,48.90050000000002,6510.3563888972085
2025-08-20 10:06:00,78.86285000000001,1.0416660000000002,1.2717992267119527,8.564818,9.056712000000001,48.032399999999996,6510.406388897209
2025-08-20 10:09:00,76.54803,1.157407,1.2967083386986462,8.709489,8.998842,46.00689999999997,6510.456388897209
2025-08-20 10:12:00,75.752315,1.1284720000000004,1.2541791309458115,8.738424000000002,8.998842,47.45369999999997,6510.506388897209
2025-08-20 10:15:00,77.82118,1.2152780000000005,1.2862592873427465,8.767364,8.912036,47.74310000000003,6510.556388897209
2025-08-20 10:18:00,80.42535000000001,1.070601,1.249257082592347,8.593748,8.969907000000001,48.90050000000002,6510.606388897209
2025-08-20 10:21:00,81.43808,1.1284719999999995,1.2676479934552636,8.651622999999999,8.940971000000001,48.90050000000002,6510.65638889721
2025-08-20 10:24:00,80.150465,1.0416659999999993,1.2718036398931352,8.564813,9.056717,49.18990000000002,6510.70638889721
2025-08-20 10:27:00,79.13773499999999,1.070601,1.2623321153303821,8.564818,8.969907000000001,48.03249999999997,6510.75638889721
2025-08-20 10:30:00,79.658565,1.0416660000000002,1.2331442792222278,8.651618000000001,9.056712000000001,47.45369999999997,6510.80638889721
2025-08-20 10:33:00,78.60243,1.0127309999999996,1.22972575826262,8.622683,9.085652,49.76850000000002,6510.85638889721
2025-08-20 10:36:00,87.109375,0.7233790000000004,1.1567879275400217,7.899310000000001,8.912041,52.08329999999998,6510.9063888972105
2025-08-20 10:39:00,83.49248,0.8101850000000006,1.2034751750507278,8.188662,9.085647,50.92599999999999,6510.956388897211
2025-08-20 10:42:00,83.76736,0.8969899999999997,1.2112161728590716,8.362267,9.056717,49.768599999999964,6511.006388897211
2025-08-20 10:45:00,81.43808,0.8680560000000002,1.2171763764064663,8.304403,9.085647,51.504699999999985,6511.056388897211
2025-08-20 10:48:00,89.19271,0.694445,1.070445638048572,7.841434,8.709489,53.81949999999998,6511.106388897211
2025-08-20 10:51:00,89.453125,0.5787039999999992,1.1548551022627034,7.725696,9.172452,54.9768,6511.156388897211
2025-08-20 10:54:00,87.61573999999999,0.5787040000000001,1.104722035611945,7.725695000000001,9.027781000000001,53.530099999999976,6511.206388897212
2025-08-20 10:57:00,92.01389,0.43402799999999964,1.0787082712905864,7.40741,9.143522,55.55560000000003,6511.256388897212
2025-08-20 11:00:00,82.98611,0.6944439999999998,1.20134474498878,8.101847,9.317133,52.95140000000001,6511.306388897212
2025-08-20 11:03:00,78.587965,0.8969899999999997,1.2589329821434498,8.506943,9.317132999999998,49.47919999999999,6511.356388897212
2025-08-20 11:06:00,86.60301000000001,0.8101850000000006,1.1571856386089776,8.07292,8.854164999999998,50.63659999999999,6511.406388897212
2025-08-20 11:09:00,94.83507,0.49189799999999995,1.0644887164226229,7.291668,8.76736,54.39810000000003,6511.4563888972125
2025-08-20 11:12:00,90.97222500000001,0.49189799999999995,1.1213267134032592,7.6099559999999995,9.259257999999999,55.26619999999997,6511.506388897213
2025-08-20 11:15:00,82.71123,0.7523150000000003,1.1875710986293722,8.275462999999998,9.288198,51.794099999999986,6511.556388897213
2025-08-20 11:18:00,79.39814999999999,0.9548610000000002,1.258423126319149,8.449078,9.114587,49.18979999999999,6511.606388897213
2025-08-20 11:21:00,80.16493,0.8101849999999997,1.180450552368839,8.246531999999998,9.085647,50.636499999999984,6511.656388897213
2025-08-20 11:24:00,78.11053,0.8969909999999999,1.223239235315367,8.420138,9.143517,48.900499999999965,6511.706388897213
2025-08-20 11:27:00,75.5353,1.0127310000000005,1.255188533127659,8.564818,9.085647,48.6112,6511.756388897214
2025-08-20 11:30:00,75.52082999999999,1.1284720000000004,1.2676526337777991,8.709488,8.998846,46.875,6511.806388897214
2025-08-20 11:33:00,74.739585,1.0995369999999998,1.265218541871379,8.738424,9.085647,46.296299999999974,6511.856388897214
2025-08-20 11:36:00,72.14988,1.1284720000000004,1.2676526337777991,8.796294,9.085652,44.56020000000001,6511.906388897214
2025-08-20 11:39:00,71.657985,1.0995369999999998,1.2385865052118692,8.767364,9.056717,44.849500000000035,6511.956388897214
2025-08-20 11:42:00,70.61632,0.8101850000000006,1.145461113248637,8.246532,8.998847,44.56020000000001,6512.0063888972145
2025-08-20 11:45:00,66.999425,0.78125,1.0919163723070415,8.015042000000001,8.709492000000001,43.113399999999956,6512.056388897215
2025-08-20 11:48:00,65.98669,0.868055,1.0830974799463715,7.957177000000001,8.420141999999998,41.08790000000005,6512.106388897215
2025-08-20 11:51:00,60.836225,0.9259250000000003,1.1290690065971838,8.015048,8.449072999999999,40.79860000000002,6512.156388897215
2025-08-20 11:54:00,56.95891,1.1284720000000004,1.1428809409352658,8.275459,8.304397,39.3519,6512.206388897215
2025-08-20 11:57:00,57.479744999999994,1.0995369999999998,1.1139418763647653,8.275464,8.304397,39.0625,6512.256388897215
2025-08-20 12:00:00,56.698494999999994,1.1284720000000004,1.1571658529302264,8.333334,8.391202,39.641200000000026,6512.306388897216
2025-08-20 12:03:00,55.425345,1.1863419999999998,1.142392432407497,8.506944,8.420141999999998,38.19440000000003,6512.356388897216
2025-08-20 12:06:00,54.918980000000005,1.2442129999999993,1.1552340490860327,8.535879999999999,8.362267000000001,38.194500000000005,6512.406388897216
2025-08-20 12:09:00,56.698494999999994,1.3888889999999998,1.2069624831934234,8.73843,8.391200999999999,38.483799999999974,6512.456388897216
2025-08-20 12:12:00,57.74016,1.359954,1.2095149471166293,8.68056,8.391206,37.905100000000004,6512.506388897216
2025-08-20 12:15:00,57.233795,1.2442130000000002,1.1703876126261028,8.65162,8.506947,38.483799999999974,6512.5563888972165
2025-08-20 12:18:00,58.260994999999994,1.3888889999999998,1.2069624831934234,8.73843,8.391200999999999,38.19439999999997,6512.606388897217
2025-08-20 12:21:00,58.246525,1.157407,1.1574044999927584,8.535884,8.535877,38.483799999999974,6512.656388897217
2025-08-20 12:24:00,60.850695,1.3310189999999995,1.1804355539663336,8.738430000000001,8.449071,38.483799999999974,6512.706388897217
2025-08-20 12:27:00,61.34259,1.273148,1.214355749107425,8.651623999999998,8.535876,39.0625,6512.756388897217
2025-08-20 12:30:00,60.05498,1.186343,1.1718179692818114,8.76736,8.738427,38.7731,6512.806388897217
2025-08-20 12:33:00,61.863425,1.1863419999999998,1.186342000015974,8.651619,8.651617,39.351800000000026,6512.856388897218
2025-08-20 12:36:00,60.575810000000004,1.1574080000000002,1.1574049999969986,8.478014,8.478006,38.7731,6512.906388897218
2025-08-20 12:39:00,64.97396,1.0416659999999993,1.1399415874460783,8.420143,8.622687,38.7731,6512.956388897218
2025-08-20 12:42:00,61.588539999999995,1.0127310000000005,1.1513531264344241,8.420138,8.709487,39.351800000000026,6513.006388897218
2025-08-20 12:45:00,57.754630000000006,1.157407,1.1718149691294042,8.709494,8.738427,38.7731,6513.056388897218
2025-08-20 12:48:00,55.7147,1.3020829999999997,1.2283278573505572,8.912035,8.767361999999999,38.7731,6513.1063888972185
2025-08-20 12:51:00,60.850695,1.3020839999999998,1.243315216211682,8.883099999999999,8.767356,38.77320000000003,6513.156388897219
2025-08-20 12:54:00,59.042245,1.2152769999999995,1.2007513876468627,8.796294,8.767357,38.19439999999997,6513.206388897219
2025-08-20 12:57:00,61.89236,1.273148,1.2439906826273968,8.738423999999998,8.680556,39.35179999999997,6513.256388897219
2025-08-20 13:00:00,63.932294999999996,1.2442130000000002,1.2002894244842524,8.738424000000002,8.651620999999999,39.930499999999995,6513.306388897219
2025-08-20 13:03:00,67.042825,1.186343,1.2292366932364631,8.622684,8.709491,40.798599999999965,6513.356388897219
2025-08-20 13:06:00,71.3831,1.2152780000000005,1.243990651610949,8.738424,8.796295999999998,41.95600000000002,6513.40638889722
2025-08-20 13:09:00,70.876735,1.0995369999999998,1.2251352183410735,8.709494,8.969907000000001,42.53469999999999,6513.45638889722
2025-08-20 13:12:00,75.260415,1.3020830000000005,1.3020874999849423,9.027774,9.027781,45.428300000000036,6513.50638889722
2025-08-20 13:15:00,81.698495,1.157407,1.2967083386986455,8.796293,9.085646,48.032399999999996,6513.55638889722
2025-08-20 13:18:00,87.61573999999999,1.1863419999999998,1.365799683496912,8.940973,9.317131,51.79399999999998,6513.60638889722
2025-08-20 13:21:00,89.17823999999999,1.1284720000000004,1.346720001160509,8.998838000000001,9.461806,52.08330000000001,6513.6563888972205
2025-08-20 13:24:00,87.87616,1.1574080000000002,1.3629260802990795,8.969904,9.403936,50.34719999999999,6513.706388897221
2025-08-20 13:27:00,90.72627,1.1284720000000004,1.3467200011605098,8.883098,9.346066,52.9513,6513.756388897221
2025-08-20 13:30:00,91.75347,1.0127319999999997,1.3052478517250217,8.622688,9.259256,54.6875,6513.806388897221
2025-08-20 13:33:00,94.05382,1.0127319999999997,1.3052521290612835,8.535878,9.172456,53.8194,6513.856388897221
2025-08-20 13:36:00,91.47859,0.9548610000000002,1.2947938894483912,8.506948000000001,9.259257,53.530100000000004,6513.906388897221
2025-08-20 13:39:00,88.136575,0.9837959999999999,1.300257446168176,8.535883,9.230326999999999,53.81949999999998,6513.956388897222
2025-08-20 13:42:00,88.136575,0.983797,1.263357819520617,8.449072999999999,9.056716,53.24080000000001,6514.006388897222
2025-08-20 13:45:00,90.465855,0.8969899999999997,1.2352005722028712,8.362267,9.114587,52.95139999999998,6514.056388897222
2025-08-20 13:48:00,88.88889,0.9259259999999996,1.2650181277422032,8.362272999999998,9.114587,52.95140000000001,6514.106388897222
2025-08-20 13:51:00,86.84896,0.9259259999999996,1.2650181277422032,8.333338,9.085652,52.662000000000006,6514.156388897222
2025-08-20 13:54:00,86.05323999999999,1.0127309999999996,1.2928392926420114,8.506948000000001,9.114587,54.6875,6514.2063888972225
2025-08-20 13:57:00,83.73843,0.9837959999999999,1.26335722871207,8.535878,9.143522,52.08339999999998,6514.256388897223
2025-08-20 14:00:00,85.30093,1.0127319999999997,1.267812424511185,8.478007999999999,9.027776,50.636600000000016,6514.306388897223
2025-08-20 14:03:00,84.519675,0.9837959999999999,1.2633529425204661,8.449078,9.056712000000001,52.08330000000001,6514.356388897223
2025-08-20 14:06:00,82.971645,1.0127309999999996,1.2551885331276587,8.506948000000001,9.027777,53.240700000000004,6514.406388897223
2025-08-20 14:09:00,82.98611500000001,1.0127309999999996,1.280362885726224,8.478007999999999,9.056717,50.92590000000001,6514.456388897223
2025-08-20 14:12:00,83.752895,1.0416659999999993,1.2589939031789594,8.564813,9.027777,50.63650000000001,6514.506388897224
2025-08-20 14:15:00,82.725695,1.0127309999999996,1.280362885726224,8.506943,9.085652,51.21520000000001,6514.556388897224
2025-08-20 14:18:00,81.68403,1.070601,1.2882511849008944,8.593748,9.056717,50.63650000000001,6514.606388897224
2025-08-20 14:21:00,82.725695,1.0995369999999998,1.2915134463902065,8.564813,8.969906,49.47910000000002,6514.656388897224
2025-08-20 14:24:00,85.300925,1.0127319999999997,1.2551934847012138,8.535878,9.056716,50.925899999999984,6514.706388897224
2025-08-20 14:27:00,85.02604500000001,0.9837959999999999,1.2384118464436091,8.593748000000001,9.143522,51.50460000000001,6514.7563888972245
2025-08-20 14:30:00,82.204865,0.9548610000000002,1.2706138235201836,8.535878,9.230326999999999,51.215299999999985,6514.806388897225
2025-08-20 14:33:00,81.68403,0.9548609999999993,1.2461700768001458,8.535878,9.172457,50.05789999999999,6514.856388897225
2025-08-20 14:36:00,80.671295,0.9548609999999993,1.2584231263191477,8.535878,9.201387,50.925899999999984,6514.906388897225
2025-08-20 14:39:00,79.890045,0.9837959999999999,1.2633529425204653,8.680558000000001,9.288191999999999,49.47919999999999,6514.956388897225
2025-08-20 14:42:00,79.09433,1.070601,1.2753308957907414,8.796298,9.230327,49.76850000000002,6515.006388897225
2025-08-20 14:45:00,78.081595,1.0127310000000005,1.255188533127659,8.796298,9.317127,48.03240000000005,6515.056388897226
2025-08-20 14:48:00,76.54803,1.0416660000000002,1.2845336837478942,8.854168,9.375001999999999,47.45369999999997,6515.106388897226
2025-08-20 14:51:00,78.081595,1.1284720000000004,1.3075465812747942,8.883098,9.259256,47.742999999999995,6515.156388897226
2025-08-20 14:54:00,77.56076,1.070602,1.275331457685725,8.825234,9.259262,47.74309999999997,6515.206388897226
2025-08-20 14:57:00,78.081595,1.070601,1.2623321153303821,8.854168,9.259257,48.611099999999965,6515.256388897226
2025-08-20 15:00:00,76.54803,1.0416660000000002,1.2589939031789597,8.796298,9.259262,48.611099999999965,6515.3063888972265
2025-08-20 15:03:00,76.80845,1.1284720000000004,1.3075465812747933,8.825228000000001,9.201386,47.453700000000026,6515.356388897227
2025-08-20 15:06:00,77.850115,1.1284720000000004,1.3075465812747933,8.825228000000001,9.201386,48.321799999999996,6515.406388897227
2025-08-20 15:09:00,79.38368,1.0416659999999993,1.2971905278368943,8.767363,9.317127000000001,48.6112,6515.456388897227
2025-08-20 15:12:00,77.300345,1.0416660000000002,1.2971905278368943,8.738428,9.288191999999999,47.1644,6515.506388897227
2025-08-20 15:15:00,76.533565,1.0995369999999998,1.2915134463902056,8.854164,9.259257,48.611099999999965,6515.556388897227
2025-08-20 15:18:00,73.95832999999999,1.070602,1.2623326733961624,8.883104,9.288191999999999,46.585699999999974,6515.606388897228
2025-08-20 15:21:00,73.71238,1.1284720000000004,1.3075465812747942,8.969904,9.346062,46.875,6515.656388897228
2025-08-20 15:24:00,77.054395,1.1574080000000002,1.2967088780601443,8.969904,9.259256,47.74300000000005,6515.706388897228
2025-08-20 15:27:00,76.808445,1.0995369999999998,1.2652185418713802,8.883104,9.230327,48.03250000000003,6515.756388897228
2025-08-20 15:30:00,75.78125,1.070602,1.2882517505896693,8.738424,9.201391999999998,47.742999999999995,6515.806388897228
2025-08-20 15:33:00,76.54803,1.1574080000000002,1.2967088780601437,8.912034,9.201386,46.296299999999974,6515.8563888972285
2025-08-20 15:36:00,77.054395,1.1284720000000004,1.2810335679054117,8.883098,9.201386,46.875,6515.906388897229
2025-08-20 15:39:00,75.520835,1.070602,1.3010913131341773,8.767364,9.259262,47.453700000000026,6515.956388897229
2025-08-20 15:42:00,76.79398,1.1284719999999995,1.2943292076546855,8.825232999999999,9.172450999999999,48.61110000000002,6516.006388897229
2025-08-20 15:45:00,78.86285,1.0127319999999997,1.2551934847012138,8.767358,9.288196,48.321799999999996,6516.056388897229
2025-08-20 15:48:00,78.587965,1.070602,1.3265542922456257,8.796298,9.346066,49.47919999999999,6516.106388897229
2025-08-20 15:51:00,76.54803,1.0416660000000002,1.297194890399201,8.825228000000001,9.375001999999999,48.032399999999996,6516.15638889723
2025-08-20 15:54:00,76.79398,1.1284720000000004,1.3075465812747942,8.883098,9.259256,47.74309999999997,6516.20638889723
2025-08-20 15:57:00,76.54803,1.0416660000000002,1.2845336837478942,8.854168,9.375001999999999,48.611099999999965,6516.25638889723
2025-08-20 16:00:00,78.327545,1.186343,1.3257638286806568,8.969904,9.259260999999999,47.45369999999997,6516.30638889723
2025-08-20 16:03:00,77.57523499999999,1.1284720000000004,1.3206789108602928,8.854168,9.259256,47.45369999999997,6516.35638889723
2025-08-20 16:06:00,78.342015,1.070601,1.275330895790741,8.825228000000001,9.259257,47.742999999999995,6516.4063888972305
2025-08-20 16:09:00,78.081595,1.0995369999999998,1.2784091700956621,8.969904,9.346067,48.32170000000002,6516.456388897231
2025-08-20 16:12:00,78.09606500000001,1.1284720000000004,1.2943337889936113,8.912034000000002,9.259262,48.90050000000002,6516.506388897231
2025-08-20 16:15:00,78.86285,1.157407,1.2967083386986455,8.825228000000001,9.114581000000001,47.1644,6516.556388897231
2025-08-20 16:18:00,81.698495,1.070602,1.275331457685725,8.738427999999999,9.172456,48.321799999999996,6516.606388897231
2025-08-20 16:21:00,80.150465,1.0416660000000002,1.2845336837478942,8.738428,9.259262,48.90039999999999,6516.656388897231
2025-08-20 16:24:00,78.327545,1.1284720000000004,1.3206789108602925,8.825234000000002,9.230322000000001,48.321799999999996,6516.706388897232
2025-08-20 16:27:00,76.0272,1.1284720000000004,1.3075465812747942,8.883104,9.259262,47.164300000000026,6516.756388897232
2025-08-20 16:30:00,75.752315,1.157407,1.3101167205518587,8.940969,9.259262,47.45369999999997,6516.806388897232
2025-08-20 16:33:00,75.752315,1.157407,1.3101121020182989,8.883104,9.201387,48.6112,6516.856388897232
2025-08-20 16:36:00,74.493635,1.0416670000000003,1.271799797921544,8.767364,9.259257,48.321799999999996,6516.906388897232
2025-08-20 16:39:00,74.21875,1.0416660000000002,1.246106705554452,8.854168,9.288191999999999,47.453700000000026,6516.9563888972325
2025-08-20 16:42:00,74.73957999999999,1.157407,1.283218220167906,8.825228000000001,9.085650999999999,46.29630000000003,6517.006388897233
2025-08-20 16:45:00,73.19155,1.0995370000000007,1.2784046264443232,8.883104,9.259257,46.296299999999974,6517.056388897233
2025-08-20 16:48:00,73.987265,1.0995369999999998,1.2652185418713802,8.883104,9.230327,46.00689999999997,6517.106388897233
2025-08-20 16:51:00,73.20601500000001,1.0127310000000005,1.255188533127659,8.796298,9.317127,44.560299999999984,6517.156388897233
2025-08-20 16:54:00,75.520835,1.1574080000000002,1.3101172636273397,8.854164,9.172456,45.428200000000004,6517.206388897233
2025-08-20 16:57:00,75.24595,1.1863419999999998,1.2986454890798966,8.969909,9.201387,47.74310000000003,6517.256388897234
2025-08-20 17:00:00,73.72685,1.1863419999999998,1.2849574623659663,8.998843999999998,9.201391999999998,45.1388,6517.306388897234
2025-08-20 17:03:00,72.16435,1.2152769999999995,1.3139487243929542,8.998843999999998,9.201387,44.849500000000035,6517.356388897234
2025-08-20 17:06:00,76.041665,1.1284719999999995,1.2810335679054126,8.825232999999999,9.143521,47.453700000000026,6517.406388897234
2025-08-20 17:09:00,77.850115,1.0416659999999993,1.2589939031789594,8.767363,9.230327,46.5856,6517.456388897234
2025-08-20 17:12:00,77.054395,1.0416659999999993,1.2589939031789594,8.651622999999999,9.114587,46.29630000000003,6517.5063888972345
2025-08-20 17:15:00,77.300345,1.1284719999999995,1.2676479934552636,8.825232999999999,9.114581000000001,46.296299999999974,6517.556388897235
2025-08-20 17:18:00,77.31481500000001,1.0127309999999996,1.2678118436717563,8.651618,9.201387,45.138900000000035,6517.606388897235
2025-08-20 17:21:00,73.95832999999999,0.8969909999999999,1.211216783848193,8.535878,9.230326999999999,46.007000000000005,6517.656388897235
2025-08-20 17:24:00,71.90393499999999,0.8969909999999999,1.1991237886719872,8.478007999999999,9.143517,45.717600000000004,6517.706388897235
2025-08-20 17:27:00,69.082755,0.9548610000000002,1.2214527730830282,8.593748000000001,9.172457,43.98149999999998,6517.756388897235
2025-08-20 17:30:00,65.726275,0.9259250000000003,1.1670372863501943,8.420138,8.940973,42.24540000000002,6517.806388897236
2025-08-20 17:33:00,59.794560000000004,1.0127319999999997,1.1513582772780566,8.304394,8.593752,40.50920000000002,6517.856388897236
2025-08-20 17:36:00,54.629630000000006,0.9548610000000002,1.1063864665921435,8.159724,8.478013,37.615700000000004,6517.906388897236
2025-08-20 17:39:00,53.877314999999996,1.0416660000000002,1.1262446227260148,8.304398,8.478012,36.74770000000001,6517.956388897236
2025-08-20 17:42:00,54.91898,1.1284720000000004,1.1428809409352658,8.420138,8.449076,38.4838,6518.006388897236
2025-08-20 17:45:00,52.850115,1.070602,1.1414142080787015,8.333334,8.478012,37.61579999999998,6518.0563888972365
2025-08-20 17:48:00,54.90451,1.157407,1.1282220900672422,8.449078,8.391201,37.905100000000004,6518.106388897237
2025-08-20 17:51:00,60.05498,0.8391209999999996,1.0786607190934636,8.072922,8.593751000000001,37.905100000000004,6518.156388897237
2025-08-20 17:54:00,61.328125,0.8969909999999999,1.0997691203499378,8.101852000000001,8.535881,37.61579999999998,6518.206388897237
2025-08-20 17:57:00,56.95891,0.78125,1.0681063410721576,7.928242000000001,8.564812,37.905100000000004,6518.256388897237
2025-08-20 18:00:00,56.192130000000006,0.8969909999999999,1.0869850775179428,8.188658,8.593747,37.03709999999995,6518.306388897237
2025-08-20 18:03:00,76.33102,2.748842,1.311664182044674,9.201393,6.944440999999999,45.428200000000004,6518.356388897238
2025-08-20 18:06:00,81.95891499999999,1.3020830000000005,1.2581783723723634,8.449078,8.362265,48.321799999999996,6518.406388897238
2025-08-20 18:09:00,59.794560000000004,0.20254700000000003,0.9039585648436375,7.233794,9.490737,39.64119999999997,6518.456388897238
2025-08-20 18:12:00,44.3287,0.78125,1.0800471486908536,8.188654,8.854164,34.43290000000002,6518.506388897238
2025-08-20 18:15:00,48.466435000000004,1.070602,1.0992831564874896,8.362268,8.420136,35.301000000000045,6518.556388897238
2025-08-20 18:18:00,46.16609,0.9259259999999996,1.0507612180697712,8.015048,8.275462000000001,35.87960000000004,6518.6063888972385
2025-08-20 18:21:00,40.205439999999996,0.78125,0.9313489192261113,7.291668,7.609957999999999,32.696799999999996,6518.656388897239
2025-08-20 18:24:00,39.453125,0.8969909999999999,0.9397234847584874,7.175927999999999,7.262727,32.98610000000002,6518.706388897239
2025-08-20 18:27:00,43.055555,1.0416669999999995,0.9522230224919449,7.233798,7.060181000000001,33.27550000000002,6518.756388897239
2025-08-20 18:30:00,44.082755000000006,0.9837959999999999,0.954571698847473,7.089118,7.031251999999999,33.85419999999999,6518.806388897239
2025-08-20 18:33:00,44.35764,1.070601,0.9343561320760059,7.204858,6.944447,33.85419999999999,6518.856388897239
2025-08-20 18:36:00,42.809605000000005,1.1284720000000004,0.9605594612713851,7.204858,6.886576,32.69670000000002,6518.90638889724
2025-08-20 18:39:00,38.16551,0.9837959999999999,0.9095420716513296,6.973383,6.828707,32.11809999999997,6518.95638889724
2025-08-20 18:42:00,35.836225,1.0995369999999998,0.864440287016562,6.944444000000001,6.510417,30.9606,6519.00638889724
2025-08-20 18:45:00,34.027775,1.0416670000000003,0.8728741183707385,6.7129639999999995,6.394677,32.407399999999996,6519.05638889724
2025-08-20 18:48:00,35.32986,1.1284719999999995,0.8767132044869991,6.655092999999999,6.192131000000001,31.828700000000026,6519.10638889724
2025-08-20 18:51:00,33.55035,0.8969909999999999,0.8070767627592972,6.394677999999999,6.221067,31.25,6519.1563888972405
2025-08-20 18:54:00,35.32986,0.9548610000000002,0.8337728466049501,6.278937999999999,6.047457,31.5394,6519.206388897241
2025-08-20 18:57:00,36.11111,0.9548610000000002,0.7849910438110161,6.163198,5.844906999999999,32.11809999999997,6519.256388897241
2025-08-20 19:00:00,34.56308,0.9837959999999999,0.7976272995852315,6.076388000000001,5.729162,31.5394,6519.306388897241
2025-08-20 19:03:00,31.221065000000003,0.9259259999999996,0.772240631815474,5.9317079999999995,5.642362,31.25,6519.356388897241
2025-08-20 19:06:00,34.04224,0.9548609999999993,0.7337741033056697,5.873837999999999,5.4687470000000005,30.67130000000003,6519.406388897241
2025-08-20 19:09:00,36.11111,0.8969899999999997,0.7262643824532484,5.642357,5.324077000000001,31.25,6519.456388897242
2025-08-20 19:12:00,34.577545,0.983797,0.7634258114382986,5.6712929999999995,5.266206,30.382000000000005,6519.506388897242
2025-08-20 19:15:00,33.796295,0.8680559999999993,0.713634303351434,5.642358,5.353012,31.828700000000026,6519.556388897242
2025-08-20 19:18:00,33.275465,0.9548609999999993,0.7511488694686379,5.642363,5.266202,30.671299999999974,6519.606388897242
2025-08-20 19:21:00,34.83796,1.2152780000000005,0.7795416444506353,5.8449040000000005,5.092596,31.539300000000026,6519.656388897242
2025-08-20 19:24:00,32.24826,1.1863419999999998,0.7481859155028806,5.815969000000001,5.063657000000001,30.38190000000003,6519.7063888972425
2025-08-20 19:27:00,32.50868,1.359953,0.8107266873078285,5.8449040000000005,4.9189810000000005,29.803200000000004,6519.756388897243
2025-08-20 19:30:00,30.454285,1.1863419999999998,0.7481859155028806,5.787033999999999,5.0347219999999995,30.092599999999948,6519.806388897243
2025-08-20 19:33:00,32.75463,1.2442130000000002,0.7902488236005518,5.729169000000001,4.947915999999999,29.803300000000036,6519.856388897243
2025-08-20 19:36:00,33.28993,1.2442130000000002,0.7902488236005518,5.729169000000001,4.947915999999999,30.9606,6519.906388897243
2025-08-20 19:48:00,30.7147,1.3310180000000003,0.7556152241581093,5.902774,4.947916,30.092600000000004,6519.906388897243
2025-08-20 20:18:00,30.179395,1.2152769999999995,0.7587706672597272,5.700233999999999,4.918977,29.513900000000035,6519.906388897243
2025-08-20 20:21:00,30.7147,1.2442130000000002,0.7692925140221584,5.671298999999999,4.8611059999999995,30.381899999999973,6519.906388897243
2025-08-20 20:24:00,31.206595,1.070602,0.7248204600164677,5.642364000000001,5.0347219999999995,30.9606,6519.906388897243
2025-08-20 20:30:00,30.454285,1.070601,0.7050602526206025,5.613428000000001,4.976857000000001,29.513900000000035,6519.906388897243
2025-08-20 21:03:00,32.7691,0.49189799999999995,0.5202986929954407,4.629629,4.687500999999999,31.539300000000026,6519.906388897243
2025-08-20 21:06:00,32.248265,0.4050929999999999,0.5489439710396937,4.600689999999999,4.918977,30.382000000000005,6519.906388897243
2025-08-21 03:42:00,30.7147,0.8969909999999999,0.6377479549197403,5.2083319999999995,4.745371,30.092600000000004,6519.906388897243
2025-08-21 03:48:00,30.179395,0.868055,0.6444262763622506,5.295142,4.890047000000001,30.092599999999976,6519.906388897243
2025-08-21 05:57:00,30.179395,1.5624989999999999,0.7819828712838415,5.758104,4.513885,29.803200000000032,6519.906388897243
2025-08-21 06:00:00,32.233795,1.5335650000000003,0.7728864297156404,5.729164,4.513889000000001,30.381999999999977,6519.906388897243
2025-08-21 06:09:00,34.54861,1.475695,0.7799133509812003,5.642364000000001,4.513889000000001,32.11809999999997,6519.906388897243
2025-08-21 06:12:00,35.054975,1.3020839999999998,0.7901412204836273,5.555554000000001,4.687500000000001,31.828700000000026,6519.956388897243
2025-08-21 06:15:00,33.52141,1.0995369999999998,0.7359249953456435,5.497684,4.8611070000000005,30.381899999999973,6520.006388897244
2025-08-21 06:18:00,33.28993,1.157407,0.7375137956647245,5.497688,4.774301,31.25,6520.056388897244
2025-08-21 06:21:00,33.796295,1.1863420000000007,0.8831185220240325,6.076388,5.526616,30.671299999999974,6520.106388897244
2025-08-21 06:24:00,33.796295,0.9837959999999999,0.7634253892857165,5.989578,5.584492000000001,31.539300000000026,6520.156388897244
2025-08-21 06:27:00,39.192710000000005,1.1863420000000007,0.7888219705670508,5.902778,5.208336,31.539299999999997,6520.206388897244
2025-08-21 06:30:00,37.919560000000004,0.9837959999999999,0.7458545510696012,5.700228000000001,5.266202,30.960700000000003,6520.2563888972445
2025-08-21 06:33:00,38.700810000000004,1.0127309999999996,0.7212432800304679,5.584493,5.063662,32.69670000000002,6520.306388897245
2025-08-21 06:36:00,35.85069,1.0127309999999996,0.7397215579632727,5.410877999999999,4.918977,31.828700000000026,6520.356388897245
2025-08-21 06:39:00,35.08391,0.9259259999999996,0.7387638518427474,5.3819479999999995,5.0347219999999995,31.250100000000003,6520.406388897245
2025-08-21 06:42:00,38.16551,1.0416670000000003,0.7696994434068439,5.526623,5.034726,31.53940000000003,6520.456388897245
2025-08-21 06:45:00,37.152775,0.8391200000000003,0.6842802111654496,5.353007000000001,5.063656999999999,31.5394,6520.506388897245
2025-08-21 06:48:00,40.74074,0.9548610000000002,0.6979774355178839,5.179397000000001,4.716436,31.53929999999997,6520.556388897246
2025-08-21 06:51:00,42.288775,0.9837959999999999,0.6909685058525533,5.150467,4.629631000000001,33.275499999999965,6520.606388897246
2025-08-21 06:54:00,42.288775,1.0127319999999997,0.7212372221662786,5.121533,4.600691,32.986099999999965,6520.656388897246
2025-08-21 06:57:00,41.565394999999995,0.8680560000000002,0.6797267161215047,5.092593,4.745367,32.69670000000002,6520.706388897246
2025-08-21 07:00:00,45.13889,1.0127319999999997,0.7023460997044413,5.092593,4.542821000000001,33.56490000000002,6520.756388897246
2025-08-21 07:03:00,44.878475,1.070602,0.7441133973025208,5.121533,4.542821,32.9862,6520.8063888972465
2025-08-21 07:06:00,45.413775,0.9259259999999996,0.6861876723375017,5.092587999999999,4.658562000000001,32.407399999999996,6520.856388897247
2025-08-21 07:09:00,42.838544999999996,1.0127309999999996,0.7397215579632727,5.353008,4.8611070000000005,32.11810000000003,6520.906388897247
2025-08-21 07:12:00,45.90567,1.0416659999999993,0.7327281280016477,5.381943,4.832177,32.69670000000002,6520.956388897247
2025-08-21 07:15:00,44.35764,1.0995369999999998,0.7931502872814973,5.497687999999999,4.947921,32.69670000000002,6521.006388897247
2025-08-21 07:18:00,49.78299,1.0416659999999993,0.751408697620511,5.729163,5.208337,34.432799999999986,6521.056388897247
2025-08-21 07:21:00,51.070605,1.1284720000000004,0.804737639709581,5.787038,5.208336,35.01150000000001,6521.106388897248
2025-08-21 07:24:00,51.57697,0.9548610000000002,0.7849967940359429,5.9317079999999995,5.613427,34.72219999999999,6521.156388897248
2025-08-21 07:27:00,30.439815000000003,0.8391200000000003,0.7489654364764069,5.9027780000000005,5.729168,30.67130000000003,6521.206388897248
2025-08-21 07:30:00,31.206595,1.0127309999999996,0.7578218453587756,6.047458,5.584487000000001,30.38190000000003,6521.256388897248
2025-08-21 07:33:00,35.32986,0.983797,0.7634197961024228,5.931712999999999,5.526616000000001,31.25,6521.306388897248
2025-08-21 07:36:00,38.715275000000005,1.0416670000000003,0.7876366369350711,5.931712999999999,5.468746,31.5394,6521.3563888972485
2025-08-21 07:39:00,42.79514,1.0995369999999998,0.8114502528639265,6.076388,5.5555509999999995,32.407399999999996,6521.406388897249
2025-08-21 07:42:00,56.97338,1.0416669999999995,0.8563539732468114,6.278935999999999,5.931709,37.03709999999995,6521.456388897249
2025-08-21 07:45:00,57.233795,1.5335649999999994,1.1516575198932952,8.217596,7.5231509999999995,37.03709999999995,6521.506388897249
2025-08-21 07:48:00,68.301505,1.2442129999999993,1.1854008836727605,8.275463,8.15972,39.930499999999995,6521.556388897249
2025-08-21 07:51:00,70.8912,1.0995369999999998,1.1979571347820661,8.622688,8.825230999999999,39.64119999999997,6521.606388897249
2025-08-21 07:54:00,74.5081,1.0995369999999998,1.1979571347820661,8.564817000000001,8.76736,43.113399999999956,6521.65638889725
2025-08-21 07:57:00,88.15104500000001,1.186343,1.2849579897063943,8.449072999999999,8.65162,49.76860000000002,6521.70638889725
2025-08-21 08:00:00,90.95775499999999,1.0416669999999995,1.2461117357449794,8.593748,9.027781000000001,52.951400000000035,6521.75638889725
2025-08-21 08:03:00,96.368635,1.0127310000000005,1.31759280567836,8.651622,9.317131,54.97689999999997,6521.80638889725
2025-08-21 08:06:00,96.368635,0.868055,1.2754908360664423,8.449072000000001,9.374997,57.87039999999999,6521.85638889725
2025-08-21 08:09:00,97.670715,0.9259260000000005,1.3006861986404044,8.449072000000001,9.288196,55.555499999999995,6521.9063888972505
2025-08-21 08:12:00,98.01794000000001,0.8101849999999997,1.2149030839040558,8.275462000000001,9.201387,56.712999999999965,6521.956388897251
2025-08-21 08:15:00,99.04514,0.7233799999999997,1.1677930379846397,7.986110999999999,9.027781000000001,57.87039999999999,6522.006388897251
2025-08-21 08:18:00,100.0,0.6655099999999994,1.1802887812658684,7.812499999999999,9.056709999999999,56.71290000000002,6522.056388897251
2025-08-21 08:21:00,96.614585,0.6365739999999995,1.1999529673101927,7.783566,9.172452,60.18519999999998,6522.106388897251
2025-08-21 08:24:00,81.409145,0.7233799999999997,1.178742041426503,8.246528,9.317128,51.21530000000001,6522.156388897251
2025-08-21 08:27:00,82.711225,0.8680560000000002,1.2523403230769905,8.333331999999999,9.201386,50.347200000000015,6522.206388897252
2025-08-21 08:30:00,88.13657,0.6365740000000004,1.0745479660132642,7.957174000000001,8.99884,52.37269999999998,6522.256388897252
2025-08-21 08:33:00,89.149305,0.578703,1.1844705613070796,7.928236,9.461803,54.97690000000003,6522.306388897252
2025-08-21 08:36:00,78.06712999999999,1.0127310000000005,1.3052472594802702,8.796299,9.432868,50.347200000000015,6522.356388897252
2025-08-21 08:39:00,77.80671000000001,1.0416660000000002,1.2717992267119527,8.738428,9.230322000000001,50.05789999999999,6522.406388897252
2025-08-21 08:42:00,77.57523,1.0416660000000002,1.2845336837478942,8.738428,9.259262,48.61109999999999,6522.4563888972525
2025-08-21 08:45:00,76.54803,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,48.32179999999997,6522.506388897253
2025-08-21 08:48:00,74.73957999999999,1.0416660000000002,1.2589939031789597,8.680558,9.143522,47.74310000000003,6522.556388897253
2025-08-21 08:51:00,76.79398,1.0416659999999993,1.2331442792222276,8.680553,9.085647,48.90039999999999,6522.606388897253
2025-08-21 08:54:00,78.081595,0.9548609999999993,1.2089846293216346,8.564817999999999,9.114587,46.875,6522.656388897253
2025-08-21 08:57:00,79.13773499999999,0.9837959999999999,1.2004367480229725,8.564817000000001,9.027781000000001,47.74309999999997,6522.706388897253
2025-08-21 09:00:00,80.65683,0.9548610000000002,1.2338444115064935,8.420137,9.027776,48.90039999999999,6522.756388897254
2025-08-21 09:03:00,77.054395,1.1284720000000004,1.2943292076546862,8.912039,9.259257,47.74299999999997,6522.806388897254
2025-08-21 09:06:00,77.05439999999999,1.157407,1.2696343991370598,8.883104,9.114587,48.32179999999997,6522.856388897254
2025-08-21 09:09:00,76.0272,1.1284720000000004,1.2810335679054117,8.796298,9.114586,47.45369999999997,6522.906388897254
2025-08-21 09:12:00,78.35648,1.1284720000000004,1.2943292076546862,8.796298,9.143516,48.321799999999996,6522.956388897254
2025-08-21 09:15:00,81.944445,1.0995369999999998,1.2784046264443225,8.738427999999999,9.114581000000001,49.76849999999996,6523.0063888972545
2025-08-21 09:18:00,83.49248,0.8969899999999997,1.247095421954815,8.391207000000001,9.172457,51.504699999999985,6523.056388897255
2025-08-21 09:21:00,83.49248,0.9259259999999996,1.2409316753757216,8.362272999999998,9.056717,50.636600000000044,6523.106388897255
2025-08-21 09:24:00,80.39641499999999,0.9837959999999999,1.2131733868253398,8.478007999999999,8.969912,52.08330000000001,6523.156388897255
2025-08-21 09:27:00,78.081595,1.0127310000000005,1.2297213308515877,8.506948,8.969907,46.007000000000005,6523.206388897255
2025-08-21 09:30:00,79.369215,1.0127309999999996,1.2039440143940359,8.478007999999999,8.883107,47.45369999999997,6523.256388897255
2025-08-21 09:33:00,79.644095,1.0416659999999993,1.1937454562612286,8.506943,8.825227,46.87500000000003,6523.306388897256
2025-08-21 09:36:00,80.931715,1.0127319999999997,1.242495901619881,8.333338,8.825236,48.90040000000002,6523.356388897256
2025-08-21 09:39:00,81.944445,0.9259259999999996,1.2043074045986404,8.275462999999998,8.883107,49.18990000000002,6523.406388897256
2025-08-21 09:42:00,81.6985,0.983797,1.2131695743226005,8.362272999999998,8.854166,47.74309999999997,6523.456388897256
2025-08-21 09:45:00,84.01330999999999,0.8101849999999997,1.1571896802966777,8.159721999999999,8.940977,50.05789999999999,6523.506388897256
2025-08-21 09:48:00,84.01330999999999,0.8101849999999997,1.1919941258528695,8.101852000000001,8.969907000000001,50.636600000000016,6523.5563888972565
2025-08-21 09:51:00,86.05323999999999,0.8680560000000002,1.2053358061975112,8.130792,8.883106,50.636499999999984,6523.606388897257
2025-08-21 09:54:00,83.24653,0.868055,1.1814573045633732,8.217597000000001,8.912042,50.63659999999999,6523.656388897257
2025-08-21 09:57:00,82.71123,0.868055,1.1814573045633732,8.130787000000002,8.825232,51.215299999999985,6523.706388897257
2025-08-21 10:00:00,81.409145,0.8391200000000003,1.1635738125715884,8.101852000000001,8.825232,50.05790000000002,6523.756388897257
2025-08-21 10:03:00,80.41087999999999,0.8101850000000006,1.1688509223870793,8.043982,8.854167,49.76860000000002,6523.806388897257
2025-08-21 10:06:00,77.054395,0.868055,1.1814573045633732,8.072917,8.767361999999999,47.1643,6523.856388897258
2025-08-21 10:09:00,72.9456,0.8680560000000002,1.1694170609616117,8.217593,8.883097,46.29630000000003,6523.906388897258
2025-08-21 10:12:00,72.685185,0.9548610000000002,1.1964421897614803,8.449078,8.969907,46.875,6523.956388897258
2025-08-21 10:15:00,75.0,1.0127309999999996,1.2168731397419437,8.506948000000001,8.940977,45.42830000000001,6524.006388897258
2025-08-21 10:18:00,74.98553,0.9548609999999993,1.221448477401038,8.333338,8.912037,46.58559999999997,6524.056388897258
2025-08-21 10:21:00,73.451965,0.9259259999999996,1.1919567064852,8.333338,8.912042,46.2963,6524.1063888972585
2025-08-21 10:24:00,72.42476500000001,0.9548609999999993,1.1838276646588706,8.449078,8.940977,45.717599999999976,6524.156388897259
2025-08-21 10:27:00,75.245945,0.9548610000000002,1.1964421897614803,8.391207000000001,8.912036,45.717600000000004,6524.206388897259
2025-08-21 10:30:00,76.54803,0.9548610000000002,1.1964421897614803,8.362272,8.883101,44.56020000000001,6524.256388897259
2025-08-21 10:33:00,77.31481500000001,0.983797,1.2258286837324306,8.391203,8.912036,47.4537,6524.306388897259
2025-08-21 10:36:00,73.46643499999999,1.0127309999999996,1.255192907730065,8.564813,9.085652,46.87500000000003,6524.356388897259
2025-08-21 10:39:00,77.31481500000001,1.157407,1.255958743404927,8.767363,8.969905999999998,47.74309999999997,6524.40638889726
2025-08-21 10:42:00,79.39814999999999,1.0127319999999997,1.2424959016198804,8.535878,9.027776,47.45369999999997,6524.45638889726
2025-08-21 10:45:00,80.150465,0.9548609999999993,1.2214527730830285,8.478007999999999,9.056717,48.90039999999999,6524.50638889726
2025-08-21 10:48:00,79.644095,0.9548609999999993,1.2089846293216335,8.535878,9.085647,49.76850000000002,6524.55638889726
2025-08-21 10:51:00,79.09433,0.9837959999999999,1.2258281047093742,8.564813,9.085647,46.58559999999997,6524.60638889726
2025-08-21 10:54:00,79.39814999999999,1.0416659999999993,1.2461111722646045,8.622683,9.056717,47.16439999999997,6524.6563888972605
2025-08-21 10:57:00,79.123265,1.0127309999999996,1.2678118436717563,8.506948000000001,9.056717,49.18990000000002,6524.706388897261
2025-08-21 11:00:00,80.671295,0.983797,1.2258286837324306,8.391203,8.912036,49.18979999999999,6524.756388897261
2025-08-21 11:03:00,80.65683,0.8969899999999997,1.2112120057869162,8.275466999999999,8.969907000000001,49.18969999999999,6524.806388897261
2025-08-21 11:06:00,79.644095,0.9259259999999996,1.2287887669969544,8.362272999999998,9.027777,49.189899999999966,6524.856388897261
2025-08-21 11:09:00,79.39814999999999,1.070601,1.2623321153303821,8.680558,9.085647,48.032400000000024,6524.906388897261
2025-08-21 11:12:00,78.58796000000001,1.070601,1.2492570825923466,8.738428,9.114587,48.032399999999996,6524.956388897262
2025-08-21 11:15:00,80.91724500000001,1.0127309999999996,1.229721330851587,8.622688,9.085647,49.18979999999999,6525.006388897262
2025-08-21 11:18:00,80.671295,1.070602,1.2753314576857246,8.593748000000001,9.027776,48.0325,6525.056388897262
2025-08-21 11:21:00,80.91724500000001,0.9548609999999993,1.233844411506493,8.564817999999999,9.172457,49.47910000000002,6525.106388897262
2025-08-21 11:24:00,79.35474500000001,0.9548609999999993,1.2584231263191477,8.449078,9.114587,46.87500000000003,6525.156388897262
2025-08-21 11:27:00,79.890045,1.0127309999999996,1.2424953285535012,8.622683,9.114581999999999,48.611099999999965,6525.2063888972625
2025-08-21 11:30:00,77.314815,1.0416659999999993,1.2589939031789594,8.651622999999999,9.114587,47.74300000000005,6525.256388897263
2025-08-21 11:33:00,79.123265,0.8969909999999999,1.2352011912626626,8.391203,9.143522,47.453700000000026,6525.306388897263
2025-08-21 11:36:00,77.300345,0.8969909999999999,1.211216783848194,8.420138,9.114587,48.61110000000002,6525.356388897263
2025-08-21 11:39:00,73.46643499999999,0.9548610000000002,1.1964421897614803,8.362268,8.883097,46.5856,6525.406388897263
2025-08-21 11:42:00,70.095485,0.8969909999999999,1.162432050909824,8.275468,8.854167,44.27089999999998,6525.456388897263
2025-08-21 11:45:00,64.43866,0.8969909999999999,1.1124623498816986,8.246528,8.709487,42.82409999999999,6525.506388897264
2025-08-21 11:48:00,61.096644999999995,0.9259259999999996,1.116249879974963,8.159718000000002,8.564812,41.37729999999999,6525.556388897264
2025-08-21 11:51:00,58.246525,0.9837959999999999,1.108912434686482,7.986113,8.246527,40.219899999999996,6525.606388897264
2025-08-21 11:54:00,58.000575,0.9837959999999999,1.0954657701533341,8.101848,8.333331999999999,40.509299999999996,6525.656388897264
2025-08-21 11:57:00,57.49421,1.0416659999999993,1.0985229238370602,8.217592999999999,8.333337,40.219899999999996,6525.706388897264
2025-08-21 12:00:00,61.328125,1.0995369999999998,1.1282271253665335,8.159718000000002,8.217590999999999,39.3519,6525.7563888972645
2025-08-21 12:03:00,57.74016,0.9548609999999993,1.1195161475411088,8.072913,8.420142,39.3519,6525.806388897265
2025-08-21 12:06:00,56.72743,1.070601,1.1134425553881666,8.275458,8.362267000000001,38.773199999999974,6525.856388897265
2025-08-21 12:09:00,59.042244999999994,1.0995369999999998,1.1282271253665335,8.072918000000001,8.130790999999999,39.0625,6525.906388897265
2025-08-21 12:12:00,58.246525,1.0127319999999997,1.0834625376654707,8.015048,8.159726,39.0625,6525.956388897265
2025-08-21 12:15:00,56.698494999999994,0.9837959999999999,1.0954657701533341,8.072913,8.304397,39.64119999999997,6526.006388897265
2025-08-21 12:18:00,55.16493,1.0127310000000005,1.0972483887339617,8.246528,8.420137,38.77320000000003,6526.056388897266
2025-08-21 12:21:00,58.781825,1.157407,1.1134405803706986,8.333333,8.246526,38.48380000000003,6526.106388897266
2025-08-21 12:24:00,59.823494999999994,1.0995369999999998,1.1282271253665355,8.246523,8.304396,39.3519,6526.156388897266
2025-08-21 12:27:00,62.61574,1.0416669999999995,1.1124370420548266,8.246528,8.391200999999999,39.93060000000003,6526.206388897266
2025-08-21 12:30:00,63.932289999999995,1.0127309999999996,1.110930746799627,8.246528000000001,8.449077,39.93060000000003,6526.256388897266
2025-08-21 12:33:00,62.644675,1.0127309999999996,1.0972483887339608,8.188658,8.362267000000001,40.509299999999996,6526.3063888972665
2025-08-21 12:36:00,61.082175,0.9259259999999996,1.1033424725177532,8.217588,8.593752,39.351800000000026,6526.356388897267
2025-08-21 12:39:00,60.09838,1.0127309999999996,1.110930746799627,8.304397999999999,8.506947,38.48380000000003,6526.406388897267
2025-08-21 12:42:00,62.65914,0.9548609999999993,1.0798429303091501,8.246528,8.506947,38.7731,6526.456388897267
2025-08-21 12:45:00,62.398725,0.8969909999999999,1.0997691203499371,8.072913,8.506941999999999,39.0625,6526.506388897267
2025-08-21 12:48:00,61.588539999999995,0.9837959999999999,1.108912434686482,8.304397999999999,8.564812,39.3519,6526.556388897267
2025-08-21 12:51:00,59.534144999999995,1.0416660000000002,1.1399415874460792,8.420138,8.622682000000001,39.3519,6526.606388897268
2025-08-21 12:54:00,57.769095,1.0416660000000002,1.1124365196562103,8.420138,8.564812,38.77320000000003,6526.656388897268
2025-08-21 12:57:00,60.069445,1.0127310000000005,1.1109307467996279,8.362268,8.564817,39.0625,6526.706388897268
2025-08-21 13:00:00,55.93171,1.070602,1.1274821149176488,8.420144,8.535882,40.219899999999996,6526.756388897268
2025-08-21 13:03:00,60.069445,1.157407,1.171814969129404,8.506948,8.535881,38.7731,6526.806388897268
2025-08-21 13:06:00,64.945025,1.2152770000000004,1.171338449013649,8.535878,8.449071,39.930499999999995,6526.8563888972685
2025-08-21 13:09:00,67.28877,1.0995369999999998,1.1979571347820661,8.564813,8.767356,41.95600000000002,6526.906388897269
2025-08-21 13:12:00,67.7662,1.0416659999999993,1.167040232202191,8.622683,8.883107,43.40280000000001,6526.956388897269
2025-08-21 13:15:00,73.72685,1.157407,1.255958743404927,8.680558000000001,8.883101,45.428200000000004,6527.006388897269
2025-08-21 13:18:00,80.150465,1.070602,1.2623326733961624,8.709492999999998,9.114581,46.00689999999997,6527.056388897269
2025-08-21 13:21:00,81.163195,1.0995369999999998,1.3303671707349052,8.940968000000002,9.432870999999999,47.1644,6527.106388897269
2025-08-21 13:24:00,82.711225,1.1284720000000004,1.3337375210839846,9.027778,9.461806,50.34719999999999,6527.15638889727
2025-08-21 13:27:00,83.49248,1.0995369999999998,1.3303627339816957,8.940973,9.432866,49.76850000000002,6527.20638889727
2025-08-21 13:30:00,82.74016499999999,0.9837959999999999,1.2880251450593785,8.796293,9.461807,50.057799999999986,6527.25638889727
2025-08-21 13:33:00,82.711225,1.0127309999999996,1.3052472594802695,8.680558000000001,9.317127000000001,50.34729999999996,6527.30638889727
2025-08-21 13:36:00,81.163195,0.9837959999999999,1.2509180072594972,8.680558000000001,9.259262,48.900499999999965,6527.35638889727
2025-08-21 13:39:00,81.43808,1.0127309999999996,1.2551929077300643,8.593748000000001,9.114587,48.032399999999996,6527.4063888972705
2025-08-21 13:42:00,81.177665,1.0416659999999993,1.2718036398931352,8.564813,9.056717,50.63650000000001,6527.456388897271
2025-08-21 13:45:00,79.13773499999999,1.0416660000000002,1.2331442792222278,8.651618000000001,9.056712000000001,48.321799999999996,6527.506388897271
2025-08-21 13:48:00,78.342015,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,48.321799999999996,6527.556388897271
2025-08-21 13:51:00,77.054395,1.0995369999999998,1.2652185418713802,8.651622999999999,8.998846,48.032399999999996,6527.606388897271
2025-08-21 13:54:00,80.150465,1.070602,1.2882472993810263,8.680558000000001,9.143516,47.45369999999997,6527.656388897271
2025-08-21 13:57:00,79.36921000000001,0.9548609999999993,1.221448477401038,8.680558,9.259257,48.321799999999996,6527.706388897272
2025-08-21 14:00:00,81.698495,0.983797,1.2509185941739855,8.564813000000001,9.143516,48.611099999999965,6527.756388897272
2025-08-21 14:03:00,81.698495,0.9548609999999993,1.2461658296766245,8.449078,9.085647,49.18979999999999,6527.806388897272
2025-08-21 14:06:00,80.150465,0.9548609999999993,1.2089846293216335,8.535878,9.085647,48.61110000000002,6527.856388897272
2025-08-21 14:09:00,80.150465,0.9837959999999999,1.2509180072594972,8.564813,9.143517,49.189899999999966,6527.906388897272
2025-08-21 14:12:00,80.39641499999999,1.0127309999999996,1.2678118436717563,8.564813,9.114581999999999,48.900499999999965,6527.9563888972725
2025-08-21 14:15:00,78.081595,1.0127309999999996,1.2168731397419437,8.535883,8.969912,48.6112,6528.006388897273
2025-08-21 14:18:00,75.52082999999999,1.0416660000000002,1.2331442792222278,8.564818,8.969912,46.00690000000003,6528.056388897273
2025-08-21 14:21:00,75.245945,1.0416660000000002,1.2331442792222278,8.564818,8.969912,46.585699999999974,6528.106388897273
2025-08-21 14:24:00,74.98553,1.070601,1.2228504755322958,8.651618000000001,8.969907000000001,48.03249999999997,6528.156388897273
2025-08-21 14:27:00,75.245945,1.070601,1.236098911266029,8.593748,8.940977,46.296299999999974,6528.206388897273
2025-08-21 14:30:00,73.958335,1.0416659999999993,1.2069662481315495,8.622683,8.969907000000001,46.875,6528.256388897274
2025-08-21 14:33:00,74.739585,1.0416659999999993,1.2718036398931352,8.564813,9.056717,48.6112,6528.306388897274
2025-08-21 14:36:00,77.054395,1.070602,1.2492576367937454,8.651618,9.027776,46.875,6528.356388897274
2025-08-21 14:39:00,78.60243,0.983797,1.2258286837324306,8.449072999999999,8.969906,47.1644,6528.406388897274
2025-08-21 14:42:00,78.081595,0.9259259999999996,1.2043031493160645,8.391207999999999,8.998842,48.032399999999996,6528.456388897274
2025-08-21 14:45:00,76.533565,1.0127309999999996,1.2168731397419443,8.564813,8.998842,47.74310000000003,6528.5063888972745
2025-08-21 14:48:00,76.27314999999999,1.070602,1.2492576367937454,8.593748000000001,8.969906,49.18980000000002,6528.556388897275
