Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-21 14:51:00,75.0,0.9837959999999999,1.2004367480229732,8.535878,8.998842,47.1644,6528.606388897275
2025-08-21 14:54:00,75.998265,1.0127309999999996,1.2168731397419437,8.506948000000001,8.940977,46.875,6528.656388897275
2025-08-21 14:57:00,79.1088,1.0127319999999997,1.242495901619881,8.478007999999999,8.969906,48.6112,6528.706388897275
2025-08-21 15:00:00,76.79398499999999,0.9548609999999993,1.221448477401038,8.449078,9.027777,47.742999999999995,6528.756388897275
2025-08-21 15:03:00,75.78125,0.9259259999999996,1.1919567064852,8.420138,8.998842,46.5857,6528.806388897276
2025-08-21 15:06:00,77.054395,1.070602,1.2228510218893553,8.593748000000001,8.912036,46.2963,6528.856388897276
2025-08-21 15:09:00,76.79398,1.0127309999999996,1.2424953285535019,8.535878,9.027777,47.74310000000003,6528.906388897276
2025-08-21 15:12:00,75.24595,0.9837959999999999,1.2131689993004078,8.506948000000001,8.998842,47.16429999999997,6528.956388897276
2025-08-21 15:15:00,77.82118,0.9548610000000002,1.1838276646588708,8.391207000000001,8.883106,46.5857,6529.006388897276
2025-08-21 15:18:00,80.150465,0.8969899999999997,1.1624314564906446,8.391207000000001,8.969907000000001,47.45379999999997,6529.0563888972765
2025-08-21 15:21:00,79.369215,0.8969909999999999,1.1869625759536304,8.362272999999998,8.998842,48.03239999999997,6529.106388897277
2025-08-21 15:24:00,77.314815,0.9548609999999993,1.1838276646588706,8.449078,8.940977,47.16440000000003,6529.156388897277
2025-08-21 15:27:00,76.533565,0.9548609999999993,1.1838276646588706,8.535878,9.027777,44.84959999999998,6529.206388897277
2025-08-21 15:30:00,77.80671000000001,0.9548609999999993,1.2089846293216346,8.478007999999999,9.027777,48.61109999999999,6529.256388897277
2025-08-21 15:33:00,80.39641499999999,1.0127319999999997,1.2297218999769584,8.420143,8.883101,47.74310000000003,6529.306388897277
2025-08-21 15:36:00,77.03993,0.8680560000000002,1.1814579187963672,8.275462999999998,8.969907,46.2963,6529.356388897278
2025-08-21 15:39:00,77.054395,0.9259259999999996,1.2165826868348617,8.391203,9.027777,48.61109999999999,6529.406388897278
2025-08-21 15:42:00,75.998265,0.9259259999999996,1.204303149316064,8.420143,9.027777,46.58560000000003,6529.456388897278
2025-08-21 15:45:00,78.081595,0.983797,1.238408093984225,8.420143,8.969906,46.58559999999997,6529.506388897278
2025-08-21 15:48:00,75.52082999999999,0.8680560000000002,1.1694170609616126,8.362272999999998,9.027777,46.8749,6529.556388897278
2025-08-21 15:51:00,75.52082999999999,0.983797,1.2384124294308525,8.449072999999999,8.998846,45.71760000000003,6529.6063888972785
2025-08-21 15:54:00,78.587965,0.9837959999999999,1.23841184644361,8.420137,8.969911,48.90040000000002,6529.656388897279
2025-08-21 15:57:00,78.587965,0.9259259999999996,1.2165826868348617,8.449072999999999,9.085647,47.45379999999997,6529.706388897279
2025-08-21 16:00:00,75.998265,0.9548610000000002,1.2338444115064935,8.535878,9.143517,47.45369999999997,6529.756388897279
2025-08-21 16:03:00,76.30207999999999,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,47.4537,6529.806388897279
2025-08-21 16:06:00,74.233215,1.0416659999999993,1.2069662481315495,8.622683,8.969907000000001,47.45360000000002,6529.856388897279
2025-08-21 16:09:00,76.27314999999999,1.070602,1.2492576367937454,8.593748000000001,8.969906,45.717599999999976,6529.90638889728
2025-08-21 16:12:00,76.30207999999999,1.070602,1.2492576367937454,8.680558000000001,9.056716,47.4537,6529.95638889728
2025-08-21 16:15:00,76.0272,1.0127309999999996,1.2168731397419437,8.593748000000001,9.027777,46.585699999999974,6530.00638889728
2025-08-21 16:18:00,75.260415,0.9837959999999999,1.2004367480229732,8.535878,8.998842,46.875,6530.05638889728
2025-08-21 16:21:00,76.27314999999999,1.0995369999999998,1.2251352183410722,8.767363,9.027776,46.5856,6530.10638889728
2025-08-21 16:24:00,76.28761499999999,1.0127309999999996,1.2424953285535019,8.535878,9.027777,46.87500000000003,6530.1563888972805
2025-08-21 16:27:00,76.30207999999999,0.9548609999999993,1.221448477401038,8.449078,9.027777,47.164300000000026,6530.206388897281
2025-08-21 16:30:00,74.739585,0.983797,1.2131695743226005,8.420143,8.912036,46.875,6530.256388897281
2025-08-21 16:33:00,76.041665,0.9548610000000002,1.1964421897614803,8.391207000000001,8.912036,46.5856,6530.306388897281
2025-08-21 16:36:00,75.75231500000001,0.9548609999999993,1.1964421897614796,8.449078,8.969907000000001,46.875,6530.356388897281
2025-08-21 16:39:00,73.45197,1.0416659999999993,1.2200998101496712,8.564813,8.940977,44.84949999999998,6530.406388897281
2025-08-21 16:42:00,72.39582999999999,1.0416659999999993,1.2200952867045423,8.535883,8.912037,45.1388,6530.456388897282
2025-08-21 16:45:00,74.73957999999999,1.1284719999999995,1.2406196292449736,8.622683,8.854171000000001,44.849500000000035,6530.506388897282
2025-08-21 16:48:00,74.739585,1.0416659999999993,1.2200998101496712,8.564813,8.940977,46.875,6530.556388897282
2025-08-21 16:51:00,73.71238,1.0416659999999993,1.2200998101496712,8.564813,8.940977,45.717600000000004,6530.606388897282
2025-08-21 16:54:00,73.683445,1.0416659999999993,1.2200998101496712,8.564813,8.940977,47.45369999999997,6530.656388897282
2025-08-21 16:57:00,73.95832999999999,1.0995369999999998,1.2519482349656568,8.680553,8.998846,46.296299999999974,6530.7063888972825
2025-08-21 17:00:00,74.98553,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,47.742999999999995,6530.756388897283
2025-08-21 17:03:00,76.30207999999999,1.0995369999999998,1.265218541871379,8.680553,9.027776,47.45369999999997,6530.806388897283
2025-08-21 17:06:00,78.342015,1.070601,1.236094348324834,8.680558,9.027777,47.453700000000026,6530.856388897283
2025-08-21 17:09:00,75.24595,1.0127310000000005,1.2168731397419443,8.506948,8.940977,46.875,6530.906388897283
2025-08-21 17:12:00,73.4375,1.0416660000000002,1.2331442792222291,8.506948,8.912042,46.29630000000003,6530.956388897283
2025-08-21 17:15:00,76.0272,1.0416669999999995,1.1804352045751705,8.391207999999999,8.680551000000001,46.5856,6531.006388897284
2025-08-21 17:18:00,76.27314999999999,0.9548609999999993,1.1838276646588706,8.188658,8.680557,46.296299999999974,6531.056388897284
2025-08-21 17:21:00,71.90393499999999,0.868055,1.1451340896638735,8.159718000000002,8.767363,46.875,6531.106388897284
2025-08-21 17:24:00,68.83681,1.0416660000000002,1.1670355842561368,8.304398,8.564812,42.53480000000002,6531.156388897284
2025-08-21 17:27:00,63.932289999999995,0.9837959999999999,1.1747259118220323,8.304398,8.709492000000001,42.24539999999996,6531.206388897284
2025-08-21 17:30:00,59.027775,0.9259250000000003,1.1033374334102288,8.420138,8.796292999999999,39.641200000000026,6531.2563888972845
2025-08-21 17:33:00,53.862845,1.0416670000000003,1.1124370420548282,8.391204,8.535877,39.0625,6531.306388897285
2025-08-21 17:36:00,51.808445,0.9837959999999999,1.0819109977174823,8.246528,8.449072000000001,37.615700000000004,6531.356388897285
2025-08-21 17:39:00,54.137730000000005,1.0995369999999998,1.0995394999615666,8.304394,8.304397,37.615700000000004,6531.406388897285
2025-08-21 17:42:00,50.28935,1.0995370000000007,1.1282271253665346,8.304394000000002,8.362267,37.03699999999998,6531.456388897285
2025-08-21 17:45:00,51.837385,1.1574080000000002,1.0985240301814843,8.391204,8.275466,36.74769999999995,6531.506388897285
2025-08-21 17:48:00,53.631365,1.186343,1.1423929199806033,8.449074,8.362271,37.326400000000035,6531.556388897286
2025-08-21 17:51:00,55.179395,1.1284720000000004,1.0992831213870267,8.362268,8.304396,37.3263,6531.606388897286
2025-08-21 17:54:00,52.054395,0.9259259999999996,1.1033424725177532,8.101848,8.478012,37.905100000000004,6531.656388897286
2025-08-21 17:57:00,52.08333,1.0127319999999997,1.097253662582032,8.159718,8.333336,37.326400000000035,6531.706388897286
2025-08-21 18:00:00,51.30208,0.983797,1.095466307313744,8.159723,8.391206,36.16900000000004,6531.756388897286
2025-08-21 18:03:00,53.11053,1.5624989999999999,1.2165846634176225,8.478007999999999,7.841438999999999,35.59030000000001,6531.8063888972865
2025-08-21 18:06:00,77.82118,1.4467590000000001,1.2331404723957553,8.478014000000002,8.072915000000002,46.296299999999974,6531.856388897287
2025-08-21 18:09:00,55.656825,0.23148199999999974,0.9124261986611523,7.146993999999999,9.259262,39.0625,6531.906388897287
2025-08-21 18:12:00,41.261575,0.8680560000000002,1.0956670090987046,8.188654,8.680558000000001,33.275499999999965,6531.956388897287
2025-08-21 18:15:00,45.8912,1.157407,1.0985235472881039,8.362268,8.246531000000001,33.27550000000002,6532.006388897287
2025-08-21 18:18:00,40.74074,0.9548609999999993,1.0392508114172323,7.957172999999999,8.130782,33.56479999999999,6532.056388897287
2025-08-21 18:21:00,40.986689999999996,1.0995369999999998,1.01024958875157,7.552083,7.378475999999999,33.56479999999999,6532.106388897288
2025-08-21 18:24:00,43.82234,1.0995369999999998,0.979243964469441,7.3205979999999995,7.089121,32.98610000000002,6532.156388897288
2025-08-21 18:27:00,43.82234,1.0127319999999997,0.9686839059710467,7.031248,6.944445999999999,33.275499999999965,6532.206388897288
2025-08-21 18:30:00,40.986689999999996,0.8969909999999999,0.9113799793201125,6.886578,6.915507,32.986099999999965,6532.256388897288
2025-08-21 18:33:00,39.453125,1.0127310000000005,0.9232074443044643,7.1180579999999996,6.944447,32.40740000000005,6532.306388897288
2025-08-21 18:36:00,40.494789999999995,1.157407,0.9570406525556057,7.146988,6.770831,32.11809999999997,6532.3563888972885
2025-08-21 18:39:00,39.438655,1.0995369999999998,0.9149755389623611,6.886573,6.539356,32.696799999999996,6532.406388897289
2025-08-21 18:42:00,38.425925,0.9837959999999999,0.8469266888023911,6.626158,6.365742000000001,32.696799999999996,6532.456388897289
2025-08-21 18:45:00,37.384254999999996,1.0127309999999996,0.84360826491876,6.3657379999999995,6.047457,32.696799999999996,6532.506388897289
2025-08-21 18:48:00,37.369789999999995,0.9548609999999993,0.7682176594376608,6.249998,5.902777,31.828700000000026,6532.556388897289
2025-08-21 18:51:00,35.60474,0.9548609999999993,0.8015004262217335,6.018518,5.729167,31.828700000000026,6532.606388897289
2025-08-21 18:54:00,35.054975,0.9259259999999996,0.7722349441592675,5.931718,5.642361999999999,31.828700000000026,6532.65638889729
2025-08-21 18:57:00,31.43808,0.868055,0.7780280683781277,5.873838,5.700233,31.5394,6532.70638889729
2025-08-21 19:00:00,32.494215,0.9837959999999999,0.7458545510696012,5.9027780000000005,5.468751999999999,31.25,6532.75638889729
2025-08-21 19:03:00,33.00058,1.1284719999999995,0.7858844855851845,5.931713,5.324071000000001,30.67130000000003,6532.80638889729
2025-08-21 19:06:00,33.015045,1.070601,0.7441195982825837,5.902778,5.324077000000001,29.80329999999998,6532.85638889729
2025-08-21 19:09:00,31.987845,1.0127309999999996,0.739727877994479,5.787032999999999,5.295141999999999,30.09250000000003,6532.9063888972905
2025-08-21 19:12:00,32.75463,1.0127309999999996,0.739727877994479,5.671293,5.1794020000000005,30.38190000000003,6532.956388897291
2025-08-21 19:15:00,32.248265,1.1863419999999998,0.7888219705670492,5.671293,4.976851,29.513800000000003,6533.006388897291
2025-08-21 19:18:00,35.32986,1.157407,0.7777696267038985,5.642358000000001,4.976851,30.381999999999948,6533.056388897291
2025-08-21 19:21:00,30.960645,1.0127309999999996,0.7023523138709095,5.5844879999999995,5.034727,31.25,6533.106388897291
2025-08-21 19:24:00,32.494209999999995,1.070601,0.7248268216580893,5.642358,5.034727,31.25,6533.156388897291
2025-08-21 19:27:00,32.754625000000004,1.0416670000000003,0.713628681224861,5.526623,4.947916,30.381899999999973,6533.206388897292
2025-08-21 19:30:00,35.60474,0.6655090000000001,0.6361368680617104,5.034720000000001,4.976851000000001,31.25,6533.256388897292
2025-08-21 19:33:00,35.60474,0.7233799999999997,0.6483527836601027,5.150465999999999,5.0057860000000005,31.25,6533.306388897292
2025-08-21 19:36:00,33.015045,0.6655090000000001,,5.1793960000000006,5.179397,31.25,6533.356388897292
2025-08-21 19:39:00,33.015045,0.7523150000000003,0.6617168932896808,5.324077000000001,5.150462,30.671299999999974,6533.406388897292
2025-08-21 19:42:00,30.700235,0.78125,0.6749235119218339,5.324072000000001,5.121532,29.80329999999998,6533.4563888972925
2025-08-21 19:45:00,30.439815000000003,0.868055,0.6797322636295815,5.353007000000001,5.0057920000000005,30.092600000000004,6533.506388897293
2025-08-21 19:48:00,30.960645,1.0127310000000005,0.7212432800304694,5.381946999999999,4.861116,30.382000000000005,6533.556388897293
2025-08-21 19:51:00,30.7147,0.983797,0.6718365984602144,5.468753,4.918986,29.51389999999998,6533.606388897293
2025-08-21 19:54:00,30.685765,0.983797,0.6909754344505455,5.497682999999999,4.976856,30.381899999999973,6533.656388897293
2025-08-21 19:57:00,30.960645,0.8969909999999999,0.6919540844276183,5.497688,5.121527,30.092600000000004,6533.706388897293
2025-08-21 20:03:00,32.248265,1.070602,0.7050606307916335,5.497688,4.861116,29.803200000000004,6533.706388897293
2025-08-21 20:12:00,32.75463,0.983797,0.7096615252651512,5.410882999999999,4.918986,30.38190000000003,6533.706388897293
2025-08-21 20:15:00,32.75463,0.9548609999999993,0.6794925891488495,5.410878,4.918977,30.38190000000003,6533.706388897293
2025-08-21 20:21:00,30.454285,1.0416660000000002,0.7327281280016491,5.5555579999999996,5.0057920000000005,30.382000000000005,6533.706388897293
2025-08-21 20:27:00,32.248265,1.0416670000000003,0.7327285232850482,5.584493999999999,5.034727,30.38190000000003,6533.706388897293
2025-08-21 20:30:00,31.987845,1.1284719999999995,0.7267732409905412,5.526622999999999,4.832171,29.803200000000004,6533.706388897293
2025-08-21 20:33:00,30.7147,0.9837959999999999,0.6909685058525533,5.410877999999999,4.890042,29.513900000000035,6533.706388897293
2025-08-21 20:36:00,31.72743,1.0127319999999997,0.7023460997044413,5.353007999999999,4.803236,28.93520000000001,6533.706388897293
2025-08-21 20:57:00,30.7147,1.070602,0.6847778221315369,5.3819479999999995,4.716435999999999,29.513900000000035,6533.706388897293
2025-08-21 22:39:00,30.7147,0.868055,0.6444262763622506,5.179402,4.774307,31.25,6533.706388897293
2025-08-21 22:45:00,32.233795,0.6655090000000001,0.5581233016836046,4.94792,4.7453710000000004,29.51389999999998,6533.706388897293
2025-08-21 22:48:00,34.04224,0.4340280000000005,0.5415451797486008,4.571764000000001,4.803236,30.96070000000003,6533.706388897293
2025-08-21 22:57:00,30.208334999999998,0.8391200000000003,0.6144812844721333,5.063656,4.6585659999999995,29.803200000000004,6533.706388897293
2025-08-21 23:03:00,30.439815000000003,0.8680560000000002,0.6261723612376081,5.150462,4.716436,30.09250000000003,6533.706388897293
2025-08-22 00:42:00,30.685765,1.0995369999999998,0.652665484663949,5.2951369999999995,4.54282,31.539300000000026,6533.706388897293
2025-08-22 02:48:00,30.70023,0.7233799999999997,0.6165709654431722,4.861116,4.658566,29.803200000000004,6533.706388897293
2025-08-22 06:09:00,35.358795,1.157407,0.7375209247717615,5.2083319999999995,4.484954999999999,31.25,6533.706388897293
2025-08-22 06:12:00,34.30266,1.0127319999999997,0.7023460997044413,5.237272999999999,4.687501,30.67139999999995,6533.756388897294
2025-08-22 06:15:00,34.30266,1.0127319999999997,0.7023460997044401,5.237268,4.687495999999999,31.25,6533.806388897294
2025-08-22 06:18:00,36.38599,0.983797,0.6909689007324571,5.2083330000000005,4.687495999999999,31.828700000000026,6533.856388897294
2025-08-22 06:21:00,37.398725,1.0127319999999997,0.8101493205300637,5.902783,5.526621,31.5394,6533.906388897294
2025-08-22 06:24:00,36.371525,0.8680559999999993,0.7623045246315828,5.729168,5.526622,32.696799999999996,6533.956388897294
2025-08-22 06:27:00,39.26505,1.0416669999999995,0.7696994434068436,5.815968,5.324071000000001,32.407399999999996,6534.0063888972945
2025-08-22 06:30:00,37.93403,0.8680560000000002,0.6797267161215047,5.3530120000000005,5.0057860000000005,31.82869999999997,6534.056388897295
2025-08-22 06:33:00,37.398725,0.6076389999999998,0.6219933642134197,5.005792,5.0347230000000005,32.117999999999995,6534.106388897295
2025-08-22 06:36:00,34.07118,0.868055,0.696840576527568,5.179397000000001,4.861111999999999,31.5394,6534.156388897295
2025-08-22 06:39:00,36.357060000000004,0.9837960000000008,0.6909685058525525,5.150462000000001,4.629625999999999,31.25,6534.206388897295
2025-08-22 06:42:00,42.549189999999996,0.8391200000000003,0.6144812844721333,4.74537,4.34028,32.98610000000002,6534.256388897295
2025-08-22 06:45:00,39.207175,0.694445,0.6192945668643222,4.7743020000000005,4.629626999999999,31.539300000000026,6534.306388897296
2025-08-22 06:48:00,38.454854999999995,1.1863419999999998,0.7481859155028806,5.353003999999999,4.600692,32.117999999999995,6534.356388897296
2025-08-22 06:51:00,34.80903,1.3310190000000004,0.7783603524639549,5.555556,4.629626999999999,31.828700000000026,6534.406388897296
2025-08-22 06:54:00,35.850695,1.4178240000000004,0.7850582549301365,5.52662,4.484956,31.25,6534.456388897296
2025-08-22 06:57:00,38.411455,1.3020829999999997,0.7901408626007197,5.46875,4.600697,32.9862,6534.506388897296
2025-08-22 07:00:00,37.919560000000004,1.2442129999999993,0.7477831228613838,5.41088,4.571757,31.539300000000026,6534.5563888972965
2025-08-22 07:03:00,37.67361,1.3020829999999997,0.7682302348671235,5.381944,4.484951,31.82869999999997,6534.606388897297
2025-08-22 07:06:00,38.94676,1.2152769999999995,0.7155361181009835,5.324074,4.484957,32.40740000000005,6534.656388897297
2025-08-22 07:09:00,37.398725,1.1863419999999998,0.7481859155028806,5.381944,4.629632,32.40749999999997,6534.706388897297
2025-08-22 07:12:00,39.453125,1.273148,0.7797458917350164,5.468754,4.629626,32.11809999999997,6534.756388897297
2025-08-22 07:15:00,39.988425,1.2442130000000002,0.7902488236005518,5.468749000000001,4.687495999999999,31.82869999999997,6534.806388897297
2025-08-22 07:18:00,44.632525,1.273148,0.7797458917350164,5.613429,4.774301,33.275499999999994,6534.856388897298
2025-08-22 07:21:00,45.92014,1.1863419999999998,0.768747375562538,5.613429,4.890047000000001,34.14349999999999,6534.906388897298
2025-08-22 07:24:00,45.109955,1.2152769999999995,0.7997970839411728,5.787033999999999,5.063657000000001,34.43290000000002,6534.956388897298
2025-08-22 07:27:00,48.987269999999995,1.3310180000000003,0.8634871958839391,6.105324,5.295136,33.85419999999999,6535.006388897298
2025-08-22 07:30:00,54.658564999999996,1.2152769999999995,0.83898755378683,6.221063999999999,5.555557,37.32639999999998,6535.056388897298
2025-08-22 07:33:00,59.56308,1.3310180000000003,0.8429694573016698,6.1631990000000005,5.324071,36.747600000000034,6535.1063888972985
2025-08-22 07:36:00,64.46759,1.186343,0.8464814110506815,5.9317139999999995,5.324071000000001,37.905100000000004,6535.156388897299
2025-08-22 07:39:00,74.782985,1.475695,0.9168528238252199,6.221064,5.266199,42.53469999999999,6535.206388897299
2025-08-22 07:45:00,63.425925,0.5787040000000001,0.9582274826096967,6.857639999999999,7.754625999999999,39.6412,6535.306388897299
2025-08-22 07:48:00,67.795135,1.186343,1.112440046285484,7.957174,7.812501,41.37729999999999,6535.356388897299
2025-08-22 07:51:00,69.849535,1.1284719999999995,1.171336059058085,8.362273,8.449071,43.402799999999985,6535.4063888973
2025-08-22 07:54:00,73.726855,1.1574079999999993,1.2002869354506616,8.391207999999999,8.478010000000001,43.69210000000001,6535.4563888973
2025-08-22 07:57:00,86.863425,1.1574080000000002,1.21435600338232,8.304403,8.420134999999998,51.21530000000001,6535.5063888973
2025-08-22 08:00:00,92.49132,1.0127310000000005,1.2297257582626209,8.333332,8.796301,54.108799999999974,6535.5563888973
2025-08-22 08:03:00,95.8478,1.0416670000000003,1.334750203514049,8.593753,9.230325999999998,54.68749999999997,6535.6063888973
2025-08-22 08:06:00,94.83507,0.868055,1.2639453341607947,8.362267,9.259262,54.6875,6535.6563888973005
2025-08-22 08:09:00,94.3287,0.868055,1.2289583789047736,8.304402,9.114587,53.530100000000004,6535.706388897301
2025-08-22 08:12:00,92.491315,0.868055,1.2289583789047736,8.333337,9.143522,54.3981,6535.756388897301
2025-08-22 08:15:00,92.259835,0.7523150000000003,1.1652620286431195,7.9861070000000005,8.940971999999999,56.13419999999999,6535.806388897301
2025-08-22 08:18:00,93.80787000000001,0.8101849999999997,1.180450552368839,8.043986,8.883101,56.423599999999965,6535.856388897301
2025-08-22 08:21:00,95.601855,0.6655100000000003,1.1379903454784197,7.754626000000001,8.883106,55.26619999999997,6535.906388897301
2025-08-22 08:24:00,98.20602,0.6076389999999998,1.1268168102269875,7.6099499999999995,8.883101,57.58110000000002,6535.956388897302
2025-08-22 08:27:00,100.0,0.6365740000000004,1.1692051720400174,7.75463,9.056716,58.44909999999999,6536.006388897302
2025-08-22 08:30:00,89.67013499999999,0.8101849999999997,1.2600627144342065,8.391207999999999,9.432873,56.42369999999997,6536.056388897302
2025-08-22 08:33:00,83.24653,1.0127310000000005,1.2928392926420125,8.767364,9.375003,51.50460000000001,6536.106388897302
2025-08-22 08:36:00,80.65683,1.157407,1.3101167205518587,8.854164,9.172457,50.63650000000001,6536.156388897302
2025-08-22 08:39:00,83.24653,1.157407,1.2696343991370598,8.651618000000001,8.883101,49.47919999999999,6536.2063888973025
2025-08-22 08:42:00,99.29109,0.46296300000000024,1.039885569808187,7.204863,8.70949,58.449100000000016,6536.256388897303
2025-08-22 08:45:00,92.028355,0.6365740000000004,1.1692051720400174,7.899302,9.201388,57.870300000000015,6536.306388897303
2025-08-22 08:48:00,83.49248,0.868055,1.2053351836825188,8.362273,9.114588,53.530100000000004,6536.356388897303
2025-08-22 08:51:00,80.150465,1.0416670000000003,1.2461072690334778,8.535884,8.969907,49.76849999999996,6536.406388897303
2025-08-22 08:54:00,78.587965,1.0127309999999996,1.229721330851587,8.478012999999999,8.940971999999999,49.76849999999996,6536.456388897303
2025-08-22 08:57:00,78.081595,1.0995369999999998,1.2519482349656568,8.506943,8.825236,49.47910000000002,6536.506388897304
2025-08-22 09:00:00,79.62962999999999,1.0127319999999997,1.2297218999769584,8.391207999999999,8.854166,48.900499999999965,6536.556388897304
2025-08-22 09:03:00,81.68403,1.0995369999999998,1.2385818728480587,8.478012999999999,8.767356,49.47919999999999,6536.606388897304
2025-08-22 09:06:00,83.260995,1.0127309999999996,1.2424953285535019,8.391207999999999,8.883107,52.37270000000001,6536.656388897304
2025-08-22 09:09:00,82.74016,1.0127309999999996,1.229721330851587,8.506948000000001,8.969907000000001,50.34729999999996,6536.706388897304
2025-08-22 09:12:00,86.83448999999999,1.0995369999999998,1.2519436330720686,8.564817999999999,8.883101,52.08330000000001,6536.7563888973045
2025-08-22 09:15:00,90.711805,0.9837960000000008,1.2384118464436105,8.391202,8.940976,52.95139999999998,6536.806388897305
2025-08-22 09:18:00,96.62905,0.7523150000000003,1.1764415582077574,7.899306,8.883101,57.58099999999999,6536.856388897305
2025-08-22 09:21:00,92.52025499999999,0.78125,1.1958076442936174,7.957172,8.912032,57.29169999999999,6536.906388897305
2025-08-22 09:24:00,87.094905,0.9548609999999993,1.2584231263191477,8.246523,8.912032,54.108799999999974,6536.956388897305
2025-08-22 09:27:00,84.25926,0.9259259999999996,1.2165826868348617,8.159718,8.796292000000001,51.50459999999998,6537.006388897305
2025-08-22 09:30:00,85.05498,0.9259259999999996,1.2165826868348617,8.101852999999998,8.738427,52.95139999999998,6537.056388897306
2025-08-22 09:33:00,83.217595,1.0416670000000003,1.2069667997354006,8.391204,8.738427,49.47919999999999,6537.106388897306
2025-08-22 09:36:00,81.95891499999999,1.0127309999999996,1.1909269811770749,8.391202999999999,8.767361999999999,50.05790000000002,6537.156388897306
2025-08-22 09:39:00,84.780095,0.983797,1.1876208084039475,8.246533,8.680556,52.9513,6537.206388897306
2025-08-22 09:42:00,85.02604500000001,1.0127309999999996,1.2551929077300643,8.217588,8.738427,52.08330000000001,6537.256388897306
2025-08-22 09:45:00,81.43808,0.9837959999999999,1.2384118464436091,8.246523,8.796297,51.79390000000001,6537.3063888973065
2025-08-22 09:48:00,81.43808,0.9548609999999993,1.2214527730830276,8.159718,8.738427,50.63650000000001,6537.356388897307
2025-08-22 09:51:00,82.45080999999999,0.983797,1.2131695743226005,8.101852999999998,8.593746,50.63659999999999,6537.406388897307
2025-08-22 09:54:00,83.24653,0.9259260000000005,1.179532794077459,8.043982,8.593746,50.92599999999999,6537.456388897307
2025-08-22 09:57:00,85.04051000000001,0.8680560000000002,1.1451346911986848,7.957172000000001,8.564816,50.92590000000001,6537.506388897307
2025-08-22 10:00:00,86.06771,0.868055,1.1573107496102424,8.015042000000001,8.651617,50.92599999999999,6537.556388897307
2025-08-22 10:03:00,85.04051000000001,0.9259259999999996,1.1795370999543668,8.130783000000001,8.680557,50.92590000000001,6537.606388897308
2025-08-22 10:06:00,86.588545,0.9548610000000002,1.2089846293216349,8.072917,8.622686,50.92590000000001,6537.656388897308
2025-08-22 10:09:00,85.56134499999999,0.8391200000000003,1.139673299907012,8.015042000000001,8.680551999999999,51.793900000000036,6537.706388897308
2025-08-22 10:12:00,83.24653,0.8969909999999999,1.174735479793939,8.101852999999998,8.709492000000001,50.92590000000001,6537.756388897308
2025-08-22 10:15:00,81.163195,0.9259259999999996,1.1795327940774583,8.246528,8.796292000000001,50.05790000000002,6537.806388897308
2025-08-22 10:18:00,79.644095,0.9548609999999993,1.1964421897614796,8.275468,8.796297000000001,49.18990000000002,6537.8563888973085
2025-08-22 10:21:00,83.24653,0.9259260000000005,1.2043074045986406,8.217592,8.825236,50.34719999999999,6537.906388897309
2025-08-22 10:24:00,80.150465,0.868055,1.1934268612302243,8.130787000000002,8.854161999999999,49.47909999999996,6537.956388897309
2025-08-22 10:27:00,77.054395,0.9837959999999999,1.2131689993004078,8.362268,8.854161999999999,48.90050000000002,6538.006388897309
2025-08-22 10:30:00,75.260415,1.0127309999999996,1.2168731397419443,8.391202999999999,8.825232,47.453700000000026,6538.056388897309
2025-08-22 10:33:00,76.808445,1.070602,1.2095141822528377,8.478007999999999,8.767356,46.875,6538.106388897309
2025-08-22 10:36:00,77.560765,1.070602,1.2228464288698662,8.449078,8.767356,46.296299999999974,6538.15638889731
2025-08-22 10:39:00,78.32755,1.0127309999999996,1.2168731397419443,8.449078,8.883107,47.164300000000026,6538.20638889731
2025-08-22 10:42:00,75.78125,1.0127310000000005,1.2168731397419443,8.506948,8.940977,46.296299999999974,6538.25638889731
2025-08-22 10:45:00,76.533565,1.0995369999999998,1.2115915216562527,8.535883,8.767356,46.296299999999974,6538.30638889731
2025-08-22 10:48:00,78.86285000000001,1.0127319999999997,1.190923025595352,8.391207999999999,8.767356,47.74300000000005,6538.35638889731
2025-08-22 10:51:00,79.36921000000001,0.983797,1.2131695743226005,8.246533,8.738426,47.453700000000026,6538.4063888973105
2025-08-22 10:54:00,79.123265,0.9548609999999993,1.1838232908291721,8.275468,8.767357,50.636600000000044,6538.456388897311
2025-08-22 10:57:00,78.35648,0.9548609999999993,1.1711300610984208,8.304397999999999,8.767357,47.453700000000026,6538.506388897311
2025-08-22 11:00:00,77.08332999999999,1.0127309999999996,1.17782390163257,8.478012999999999,8.825232,47.742999999999995,6538.556388897311
2025-08-22 11:03:00,75.998265,1.0127310000000005,1.2039395310146006,8.420138,8.825227,47.16429999999997,6538.606388897311
2025-08-22 11:06:00,75.24595,1.0127309999999996,1.2168731397419443,8.391202999999999,8.825232,46.5856,6538.656388897311
2025-08-22 11:09:00,73.712385,0.9837959999999999,1.2004367480229732,8.362268,8.825232,46.296299999999974,6538.706388897312
2025-08-22 11:12:00,74.75405,1.0995369999999998,1.2115915216562538,8.478012999999999,8.709486,46.007000000000005,6538.756388897312
2025-08-22 11:15:00,76.28761499999999,1.0127319999999997,1.2168737048903189,8.246528,8.680556,46.296299999999974,6538.806388897312
2025-08-22 11:18:00,75.24595,1.0416659999999993,1.193745456261229,8.478012999999999,8.796297000000001,46.5856,6538.856388897312
2025-08-22 11:21:00,72.9456,1.0416660000000002,1.2200952867045431,8.449078,8.825232,45.717600000000004,6538.906388897312
2025-08-22 11:24:00,73.9728,1.0416659999999993,1.1937454562612286,8.506943,8.825227,44.56020000000001,6538.9563888973125
2025-08-22 11:27:00,74.493635,0.9548609999999993,1.1711300610984208,8.304397999999999,8.767357,46.29630000000003,6539.006388897313
2025-08-22 11:30:00,76.0272,1.070602,1.1960861293769234,8.449078,8.709486,45.717600000000004,6539.056388897313
2025-08-22 11:33:00,73.206015,1.0127310000000005,1.1909224685206474,8.449078,8.825227,46.296299999999974,6539.106388897313
2025-08-22 11:36:00,74.464695,0.9837959999999999,1.2004367480229732,8.449078,8.912042,46.875,6539.156388897313
2025-08-22 11:39:00,72.931135,0.9837959999999999,1.16174229066865,8.304397999999999,8.680551999999999,47.742999999999995,6539.206388897313
2025-08-22 11:42:00,67.52025499999999,0.8101849999999997,1.0858178075487275,8.043978,8.651623,43.40279999999996,6539.256388897314
2025-08-22 11:45:00,64.178245,0.8969909999999999,1.0869850775179428,8.015048,8.420137,40.79849999999999,6539.306388897314
2025-08-22 11:48:00,58.781825,0.8680559999999993,1.044878145947463,7.870367999999999,8.246532,39.3519,6539.356388897314
2025-08-22 11:51:00,59.30266,0.9548609999999993,1.0392508114172323,7.841438,8.015047000000001,39.0625,6539.406388897314
2025-08-22 11:54:00,57.233795,0.8680560000000002,1.0058066850527352,7.667822999999999,7.957177,37.615700000000004,6539.456388897314
2025-08-22 11:57:00,57.219325,1.0127319999999997,1.0555421414231085,7.754628,7.841436,38.48380000000003,6539.5063888973145
2025-08-22 12:00:00,54.137730000000005,0.8969909999999999,0.9948275938385025,7.667828,7.870367,37.32639999999998,6539.556388897315
2025-08-22 12:03:00,54.67303,1.1284720000000004,1.0392512289377345,7.870368,7.696756,37.326400000000035,6539.606388897315
2025-08-22 12:06:00,57.49421,1.0995369999999998,1.0254991496419803,7.870368,7.725691,36.74770000000001,6539.656388897315
2025-08-22 12:09:00,60.836225,1.0995369999999998,1.0405970153180852,7.783562999999999,7.667826,39.0625,6539.706388897315
2025-08-22 12:12:00,55.931709999999995,0.8969899999999997,0.9812376051781322,7.6388929999999995,7.812503,37.905100000000004,6539.756388897315
2025-08-22 12:15:00,58.260994999999994,1.070601,1.026584823665428,7.841438,7.754627000000001,38.77320000000003,6539.806388897316
2025-08-22 12:18:00,57.219325,1.0416660000000002,1.0703432396696497,7.870368000000001,7.928242,38.483799999999974,6539.856388897316
2025-08-22 12:21:00,56.71296,1.070602,1.070601999985058,7.812498000000001,7.812495999999999,37.905100000000004,6539.906388897316
2025-08-22 12:24:00,58.52141,1.0995369999999998,1.0995394999862453,7.9282379999999995,7.928241000000001,37.037000000000035,6539.956388897316
2025-08-22 12:27:00,56.698494999999994,0.9837959999999999,1.0682537031069081,7.957172999999999,8.130787,37.61579999999998,6540.006388897316
2025-08-22 12:30:00,60.57581,1.0995369999999998,1.055544793647246,8.130783,8.043986,37.615700000000004,6540.0563888973165
2025-08-22 12:33:00,60.850695,1.0995369999999998,1.1139468333479037,8.072913,8.101856,38.19440000000003,6540.106388897317
2025-08-22 12:36:00,59.027775,1.070601,1.0992826475971222,8.015048,8.072917,37.905100000000004,6540.156388897317
2025-08-22 12:39:00,59.027775,1.0995369999999998,1.1139468333479037,8.072913,8.101856,37.615700000000004,6540.206388897317
2025-08-22 12:42:00,59.042245,1.0127309999999996,1.0555416274298128,8.043982999999999,8.130792,39.0625,6540.256388897317
2025-08-22 12:45:00,59.288195,0.9837959999999999,1.0682537031069081,7.957178,8.130792,39.0625,6540.306388897317
2025-08-22 12:48:00,60.57581,0.9548609999999993,1.0664223289844648,7.986108,8.217597,38.19439999999997,6540.356388897318
2025-08-22 12:51:00,58.76736,0.9548609999999993,1.0664223289844648,7.986108,8.217597,38.4837,6540.406388897318
2025-08-22 12:54:00,61.357060000000004,0.9548609999999993,1.0664176719518463,8.015048,8.246527,38.773199999999974,6540.456388897318
2025-08-22 12:57:00,63.165504999999996,0.9259259999999996,1.0772481986564897,8.043978,8.362272,38.773199999999974,6540.506388897318
2025-08-22 13:00:00,56.95891,0.9548610000000002,1.066417671951847,8.015048,8.246527,37.615700000000004,6540.556388897318
2025-08-22 13:03:00,58.015045,1.0127309999999996,1.0834620146466298,8.072918000000001,8.217597,38.4837,6540.6063888973185
2025-08-22 13:06:00,61.357060000000004,1.070602,1.0850076841792835,8.072918000000001,8.101856,38.7731,6540.656388897319
2025-08-22 13:09:00,63.151039999999995,1.0995369999999998,1.0995394999615666,8.188653,8.188656,38.7731,6540.706388897319
2025-08-22 13:12:00,67.795135,1.157407,1.171814969129404,8.362268,8.391201,41.08800000000002,6540.756388897319
2025-08-22 13:15:00,72.931135,1.0995369999999998,1.184219452888723,8.449078,8.622681,42.82400000000001,6540.806388897319
2025-08-22 13:18:00,75.78125,1.0416669999999995,1.2461072690334776,8.680558,9.114581000000001,44.27089999999998,6540.856388897319
2025-08-22 13:21:00,80.150465,1.070602,1.2623326733961624,8.854168,9.259256,46.296299999999974,6540.90638889732
2025-08-22 13:24:00,80.15046000000001,1.0995369999999998,1.3174903093930423,8.940968000000002,9.403931,47.453700000000026,6540.95638889732
2025-08-22 13:27:00,83.24653,1.0127319999999997,1.280363470401139,8.738423000000001,9.317131,48.32170000000002,6541.00638889732
2025-08-22 13:30:00,81.698495,0.9259259999999996,1.2287887669969544,8.535882999999998,9.201387,48.611099999999965,6541.05638889732
2025-08-22 13:33:00,83.260995,0.868055,1.228958378904773,8.391207000000001,9.201391999999998,49.47920000000005,6541.10638889732
2025-08-22 13:36:00,82.46528,0.8969909999999999,1.2112126167746315,8.420143,9.114581999999999,48.90050000000002,6541.1563888973205
2025-08-22 13:39:00,82.46528,0.8969899999999997,1.1869619731761891,8.333337,8.969907000000001,48.900499999999965,6541.206388897321
2025-08-22 13:42:00,84.01330999999999,0.9259260000000005,1.1919567064852006,8.333332,8.912036,48.611099999999965,6541.256388897321
2025-08-22 13:45:00,82.971645,0.8969899999999997,1.223238620274655,8.333337,9.056717,48.900499999999965,6541.306388897321
2025-08-22 13:48:00,83.217595,0.9259260000000005,1.2409316753757211,8.362272,9.056716,50.34719999999999,6541.356388897321
2025-08-22 13:51:00,82.971645,0.8969899999999997,1.2112161728590716,8.362267,9.056717,49.47910000000002,6541.406388897321
2025-08-22 13:54:00,82.971645,0.9548610000000002,1.2461700768001471,8.362267,8.998846,49.18980000000005,6541.456388897322
2025-08-22 13:57:00,84.79456,0.9259260000000005,1.2287929744251584,8.333332,8.998846,48.6112,6541.506388897322
2025-08-22 14:00:00,83.49248,0.8969909999999999,1.2351970688731004,8.304403,9.056712000000001,51.50459999999998,6541.556388897322
2025-08-22 14:03:00,82.971645,0.9259259999999996,1.1919567064852,8.391207999999999,8.969912,49.47920000000002,6541.606388897322
2025-08-22 14:06:00,80.90278,0.8969909999999999,1.211216783848194,8.275462999999998,8.969912,47.45369999999997,6541.656388897322
2025-08-22 14:09:00,82.725695,0.983797,1.238408093984225,8.304403,8.854166,49.47909999999996,6541.7063888973225
2025-08-22 14:12:00,83.217595,0.8969899999999997,1.1747348811758507,8.333337,8.940977,48.900499999999965,6541.756388897323
2025-08-22 14:15:00,83.49248,0.868055,1.1934268612302248,8.304402,9.027777,49.47910000000002,6541.806388897323
2025-08-22 14:18:00,81.68403,0.9837959999999999,1.23841184644361,8.535878,9.085652,49.18979999999999,6541.856388897323
2025-08-22 14:21:00,80.65683,1.0127309999999996,1.2424953285535019,8.564813,9.056712000000001,50.05780000000004,6541.906388897323
2025-08-22 14:24:00,79.1088,1.0416660000000002,1.2200952867045431,8.680558,9.056712000000001,47.742999999999995,6541.956388897323
2025-08-22 14:27:00,78.587965,1.0995369999999998,1.265218541871379,8.680554,9.027777,49.76859999999999,6542.006388897324
2025-08-22 14:30:00,79.13773499999999,1.0416660000000002,1.2331442792222291,8.593748,8.998842,47.74310000000003,6542.056388897324
2025-08-22 14:33:00,78.84837999999999,1.070602,1.2623326733961624,8.449078,8.854166,49.47919999999999,6542.106388897324
2025-08-22 14:36:00,78.86285000000001,1.0127309999999996,1.2039395310145997,8.506948000000001,8.912037,48.6112,6542.156388897324
2025-08-22 14:39:00,77.57523,0.9548609999999993,1.1838276646588706,8.420138,8.912037,46.007000000000005,6542.206388897324
2025-08-22 14:42:00,78.342015,0.9548609999999993,1.1838276646588706,8.420138,8.912037,48.032399999999996,6542.2563888973245
2025-08-22 14:45:00,80.91724500000001,0.9837959999999999,1.2004367480229725,8.362267,8.825230999999999,48.032399999999996,6542.306388897325
2025-08-22 14:48:00,80.91724500000001,0.9548610000000002,1.2338444115064935,8.275466999999999,8.883106,48.03249999999997,6542.356388897325
2025-08-22 14:51:00,81.66956,0.8969899999999997,1.199123181770745,8.362267,9.027777,49.47919999999999,6542.406388897325
2025-08-22 14:54:00,83.24653,0.9259259999999996,1.2165826868348617,8.449078,9.085652,50.347200000000015,6542.456388897325
2025-08-22 14:57:00,79.87558,0.9548610000000002,1.2214484774010395,8.449078,9.027777,50.05789999999996,6542.506388897325
2025-08-22 15:00:00,79.09433,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,49.18979999999999,6542.556388897326
2025-08-22 15:03:00,80.91725,1.0127319999999997,1.2297218999769584,8.420143,8.883101,48.32170000000002,6542.606388897326
2025-08-22 15:06:00,82.20486,0.9259260000000005,1.2287887669969542,8.101852000000001,8.767356,50.34720000000004,6542.656388897326
2025-08-22 15:09:00,80.39641499999999,0.8969909999999999,1.1869625759536298,8.217593,8.854161999999999,48.321699999999964,6542.706388897326
2025-08-22 15:12:00,77.03993,0.9548609999999993,1.2089846293216346,8.420143,8.969912,47.4538,6542.756388897326
2025-08-22 15:15:00,73.72685,1.0416660000000002,1.1937454562612295,8.506948,8.825232,46.875,6542.8063888973265
2025-08-22 15:18:00,74.464695,1.0416660000000002,1.193745456261229,8.535878,8.854161999999999,47.45369999999997,6542.856388897327
2025-08-22 15:21:00,72.931135,1.070602,1.2228464288698662,8.478014,8.796292000000001,46.875,6542.906388897327
2025-08-22 15:24:00,72.685185,1.0416660000000002,1.20696624813155,8.420138,8.767361999999999,46.29630000000003,6542.956388897327
2025-08-22 15:27:00,74.233215,1.070602,1.196090785430545,8.362268,8.622686,47.453700000000026,6543.006388897327
2025-08-22 15:30:00,72.670715,1.0995370000000007,1.2115962178811182,8.449074,8.680557,46.29630000000003,6543.056388897327
2025-08-22 15:33:00,75.245945,1.157407,1.242188322610998,8.506948,8.680551000000001,46.875,6543.106388897328
2025-08-22 15:36:00,76.822915,1.1284720000000004,1.2541744597639897,8.506948,8.767356,46.007000000000005,6543.156388897328
2025-08-22 15:39:00,78.587965,0.9548609999999993,1.1583513360604631,8.391207999999999,8.825227,48.032399999999996,6543.206388897328
2025-08-22 15:42:00,78.081595,0.8969909999999999,1.162432050909824,8.275462999999998,8.854161999999999,48.321799999999996,6543.256388897328
2025-08-22 15:45:00,80.91724500000001,0.9548610000000002,1.2214484774010386,8.275466999999999,8.854166,48.900499999999965,6543.306388897328
2025-08-22 15:48:00,82.479745,0.9259260000000005,1.2165826868348621,8.246532,8.883106,48.61110000000002,6543.3563888973285
2025-08-22 15:51:00,81.163195,0.78125,1.1387050505217422,8.130792,8.940971999999999,47.74310000000003,6543.406388897329
2025-08-22 15:54:00,80.65683,0.868055,1.2053351836825188,8.101847,8.854161999999999,48.32170000000002,6543.456388897329
2025-08-22 15:57:00,78.06712999999999,0.9259259999999996,1.204303149316064,8.246528,8.854161999999999,48.900499999999965,6543.506388897329
2025-08-22 16:00:00,77.300345,0.9259259999999996,1.1544610590066378,8.275462999999998,8.767357,47.742999999999995,6543.556388897329
2025-08-22 16:03:00,78.83391499999999,0.9548610000000002,1.1838276646588708,8.130787000000002,8.622686,48.61110000000002,6543.606388897329
2025-08-22 16:06:00,79.123265,0.868055,1.1573107496102433,7.986107,8.622682000000001,47.742999999999995,6543.65638889733
2025-08-22 16:09:00,78.587965,0.9259259999999996,1.1795370999543668,8.130783000000001,8.680557,46.875,6543.70638889733
2025-08-22 16:12:00,76.54803,0.9548609999999993,1.1583557659495516,8.246528,8.680557,45.717600000000004,6543.75638889733
2025-08-22 16:15:00,76.01273,0.9837959999999999,1.1355141477314536,8.246528000000001,8.564812,45.428200000000004,6543.80638889733
2025-08-22 16:18:00,73.191555,1.0416670000000003,1.1937460038261787,8.420144,8.738427,46.585699999999974,6543.85638889733
2025-08-22 16:21:00,72.178815,1.070601,1.182568049671001,8.391208,8.622687,44.84949999999998,6543.9063888973305
2025-08-22 16:24:00,70.34143499999999,1.070602,1.1825685839557527,8.333338000000001,8.564816,43.40280000000001,6543.956388897331
2025-08-22 16:27:00,74.21875,0.9259259999999996,1.1290695773279091,8.217593,8.651617,45.717600000000004,6544.006388897331
2025-08-22 16:30:00,73.95832999999999,1.0416660000000002,1.193745456261229,8.391208,8.709492000000001,44.849500000000035,6544.056388897331
2025-08-22 16:33:00,70.35589999999999,1.0127310000000005,1.2168731397419443,8.420138,8.854167,43.98149999999998,6544.106388897331
2025-08-22 16:36:00,72.670715,1.1284719999999995,1.2406196292449745,8.564813,8.796301,44.84959999999995,6544.156388897331
2025-08-22 16:39:00,73.697915,1.0127319999999997,1.1778244546108112,8.275468,8.622686,46.00690000000003,6544.206388897332
2025-08-22 16:42:00,72.931135,0.9837959999999999,1.2004323333055695,8.333338000000001,8.796292000000001,44.27079999999995,6544.256388897332
2025-08-22 16:45:00,73.972805,1.0995369999999998,1.2385865052118692,8.535878,8.825230999999999,44.560100000000034,6544.306388897332
2025-08-22 16:48:00,77.03993,0.9548610000000002,1.1838276646588708,8.362267,8.854166,45.717600000000004,6544.356388897332
2025-08-22 16:51:00,75.0,0.868055,1.1451298681534055,8.217597000000001,8.825232,45.717600000000004,6544.406388897332
2025-08-22 16:54:00,73.69792000000001,0.9548609999999993,1.1838232908291721,8.333338,8.825227,44.84949999999998,6544.4563888973325
2025-08-22 16:57:00,74.23322,0.868055,1.1451298681534055,8.246527,8.854161999999999,44.84949999999998,6544.506388897333
2025-08-22 17:00:00,73.191555,0.9548609999999993,1.1838232908291721,8.333338,8.825227,44.849500000000035,6544.556388897333
2025-08-22 17:03:00,60.315394999999995,0.7523149999999994,1.0619625139193187,8.246528,8.940973,40.219899999999996,6544.606388897333
2025-08-22 17:06:00,59.288195,0.8969909999999999,1.0611505596968012,7.957177999999999,8.304397,40.219899999999996,6544.656388897333
2025-08-22 17:09:00,47.439235,0.5497680000000003,0.9800310054443806,7.581017999999999,8.622689999999999,35.87959999999998,6544.706388897333
2025-08-22 17:12:00,37.876155,0.9837959999999999,1.0682537031069081,8.015048,8.188662,32.407399999999996,6544.756388897334
2025-08-22 17:15:00,40.465855,1.0127319999999997,0.9385340853413813,7.696763,7.552081,33.275499999999965,6544.806388897334
2025-08-22 17:18:00,41.493055,0.9548609999999993,0.94032232423296,7.262727999999999,7.233797000000001,33.27539999999999,6544.856388897334
2025-08-22 17:21:00,41.493055,0.8969899999999997,0.9113794739874364,7.175927000000001,7.2048570000000005,33.56479999999999,6544.906388897334
2025-08-22 17:24:00,40.465855,0.983797,0.9397263636787595,7.2048630000000005,7.118055999999999,32.696799999999996,6544.956388897334
2025-08-22 17:27:00,38.425925,0.8969909999999999,,7.089117999999999,7.089117,32.407399999999996,6545.006388897335
2025-08-22 17:30:00,36.34259,1.0995369999999998,0.9634709439602003,7.060183,6.799766,31.5394,6545.056388897335
2025-08-22 17:33:00,35.86516,0.8969909999999999,0.8824424045200445,6.828707999999999,6.799766999999999,32.11809999999997,6545.106388897335
2025-08-22 17:36:00,35.86516,0.9259259999999996,0.8515416268021465,6.712962999999999,6.568287,32.407399999999996,6545.156388897335
2025-08-22 17:39:00,35.358795,0.9259259999999996,0.8515416268021465,6.655093,6.510417,30.960699999999974,6545.206388897335
2025-08-22 17:42:00,35.08391,0.9548610000000002,0.849571429019079,6.741897000000001,6.539356,31.25,6545.2563888973355
2025-08-22 17:45:00,33.275459999999995,0.8391209999999996,0.8391215000166244,6.655093,6.655092,31.539300000000026,6545.306388897336
2025-08-22 17:48:00,33.52141,0.9259259999999996,0.8204915280964976,6.539352999999999,6.336807,31.5394,6545.356388897336
2025-08-22 17:51:00,33.246525,1.0127319999999997,0.8436030146398202,6.568287999999999,6.249995999999999,30.67139999999995,6545.406388897336
2025-08-22 17:54:00,32.769099999999995,0.9837959999999999,0.8307427124159976,6.481478,6.192132,30.67130000000003,6545.456388897336
2025-08-22 17:57:00,32.75463,1.070602,0.8520679926657054,6.568287999999999,6.163196,30.09269999999998,6545.506388897336
2025-08-22 18:03:00,50.289355,1.3888889999999998,0.885027966721257,6.423608,5.555559,35.01159999999999,6545.506388897336
2025-08-22 18:06:00,55.94618,1.070602,0.8520679926657044,6.250003,5.844911,36.45830000000001,6545.556388897337
2025-08-22 18:09:00,47.96007,0.4918990000000001,0.7212462215744646,5.8449029999999995,6.365744,34.432799999999986,6545.606388897337
2025-08-22 18:12:00,39.192710000000005,0.9548610000000002,0.8177575983266815,6.192127999999999,5.931716999999999,31.82869999999997,6545.656388897337
2025-08-22 18:15:00,35.315389999999994,0.868055,0.7780226747668503,6.0763929999999995,5.902778,30.96070000000003,6545.706388897337
2025-08-22 18:18:00,36.906825,1.070602,0.7995918232388739,6.018517999999999,5.526616000000001,31.25,6545.756388897337
2025-08-22 18:21:00,35.575810000000004,0.9259259999999996,0.7387638518427484,5.787037999999999,5.439812000000001,30.671299999999974,6545.8063888973375
2025-08-22 18:24:00,39.72801,1.0416669999999995,0.7514090996327216,5.642358,5.121531,32.117999999999995,6545.856388897338
2025-08-22 18:27:00,37.659139999999994,1.0127309999999996,0.7578280401732906,5.613428,5.150467000000001,32.11800000000005,6545.906388897338
2025-08-22 18:30:00,32.233795,0.9548609999999993,0.7337741033056697,5.526622999999999,5.121532,30.960699999999974,6545.956388897338
2025-08-22 18:33:00,31.206595,1.0416660000000002,0.7514086976205113,5.526618000000001,5.0057920000000005,30.671299999999974,6546.006388897338
2025-08-22 18:36:00,30.960645,1.0127319999999997,0.739728283388853,5.555554000000001,5.063662000000001,29.22460000000001,6546.056388897338
2025-08-22 18:39:00,33.52141,1.157407,0.7578854334816991,5.671298,4.976851000000001,31.82869999999997,6546.106388897339
2025-08-22 18:42:00,33.275465,1.0127309999999996,0.7397215579632727,5.642363,5.150462,30.9606,6546.156388897339
2025-08-22 18:45:00,33.52141,0.8969909999999999,0.6742869311356295,5.497688,5.092597,31.53929999999997,6546.206388897339
2025-08-22 18:48:00,33.015045,0.9259259999999996,0.7040681117793512,5.410878,5.0057920000000005,30.092600000000004,6546.256388897339
2025-08-22 18:51:00,30.439815000000003,0.9548610000000002,0.679492589148851,5.439818,4.947917,29.80329999999998,6546.306388897339
2025-08-22 18:57:00,30.96065,0.9548609999999993,0.6794925891488507,5.353007999999999,4.8611070000000005,30.38190000000003,6546.306388897339
2025-08-22 19:00:00,30.7147,1.0416669999999995,0.6940684995459078,5.3819479999999995,4.774301,30.960699999999974,6546.306388897339
2025-08-22 19:03:00,32.75463,1.0127319999999997,0.6829951274734867,5.3819479999999995,4.803236,31.25,6546.306388897339
2025-08-22 19:06:00,30.931714999999997,0.8680559999999993,0.6622699101991792,5.295138,4.918982,29.80329999999998,6546.306388897339
2025-08-22 19:09:00,30.43981,0.9837959999999999,0.6909685058525533,5.324077999999999,4.803242,30.381899999999973,6546.306388897339
2025-08-22 19:21:00,30.960645,1.0995369999999998,0.7159612084618036,5.381943,4.716436,29.224499999999978,6546.306388897339
2025-08-22 19:39:00,32.754625000000004,0.6944440000000007,0.5873585113910497,4.774310000000001,4.571756,30.671299999999974,6546.306388897339
2025-08-22 19:42:00,31.72743,0.6076389999999998,0.5930579097612625,4.745366,4.716437000000001,29.803200000000004,6546.306388897339
2025-08-22 19:45:00,31.467015,0.6076389999999998,0.5782229493594099,4.803235999999999,4.745367,30.9606,6546.306388897339
