Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-22 19:54:00,32.494215,0.8391210000000004,0.6325081454159285,5.034727,4.658566,29.224499999999978,6546.306388897339
2025-08-22 19:57:00,32.24826,0.8391210000000004,0.6144753839485577,5.034727,4.629626,30.381899999999973,6546.306388897339
2025-08-22 20:03:00,31.19213,0.868055,0.6261655724759089,5.063662000000001,4.629627000000001,29.803300000000036,6546.306388897339
2025-08-22 20:21:00,30.439815000000003,1.0995369999999998,0.652665484663949,5.237268,4.484951000000001,30.38190000000003,6546.306388897339
2025-08-22 21:15:00,30.179395,1.0127319999999997,0.6631502179212007,5.121533,4.513891,28.356499999999983,6546.306388897339
2025-08-22 21:48:00,30.960645,1.0416659999999993,0.6533718204517405,5.2951429999999995,4.629627000000001,29.803300000000036,6546.306388897339
2025-08-22 22:48:00,36.603004999999996,0.26041699999999945,0.4208432132515084,4.253477,4.62963,32.11800000000005,6546.306388897339
2025-08-22 22:51:00,31.987845,0.31828699999999976,0.5045684025149709,4.48495,4.918983,30.382000000000005,6546.306388897339
2025-08-22 23:27:00,30.454285,1.1284719999999995,0.7060768078707789,5.381943,4.658561,29.22460000000001,6546.306388897339
2025-08-23 00:48:00,30.7147,1.5046299999999997,0.7371308648536977,5.7002299999999995,4.48495,30.092600000000004,6546.306388897339
2025-08-23 00:51:00,30.7147,1.359953,0.7172801542274214,5.613423999999999,4.571761,29.224500000000035,6546.306388897339
2025-08-23 00:54:00,30.7147,1.2731480000000008,0.7126430700460165,5.555554,4.629625999999999,29.51389999999998,6546.306388897339
2025-08-23 02:24:00,30.208334999999998,0.5208339999999998,0.5351726290913787,4.48495,4.513885999999999,29.80329999999998,6546.306388897339
2025-08-23 02:27:00,30.179395,0.49189799999999995,0.5062272135416777,4.542825,4.571757,30.382000000000005,6546.306388897339
2025-08-23 02:54:00,30.7147,0.9259260000000005,0.6492073266225389,5.063662000000001,4.571756000000001,29.803200000000004,6546.306388897339
2025-08-23 02:57:00,30.439815000000003,0.8391200000000003,0.6144749778644204,5.063662000000001,4.658562000000001,30.092600000000004,6546.306388897339
2025-08-23 03:03:00,30.439815000000003,0.9548610000000002,0.6411659382761993,5.034722,4.484951,29.803200000000004,6546.306388897339
2025-08-23 04:21:00,30.19387,0.868055,0.6261719592263021,4.976852000000001,4.542827000000001,29.513900000000035,6546.306388897339
2025-08-23 04:42:00,30.19387,0.868055,0.6261719592263021,5.034722,4.600697,30.3819,6546.306388897339
2025-08-23 04:45:00,30.454285,0.9259260000000005,0.6492073266225389,5.063662000000001,4.571756000000001,31.249900000000025,6546.306388897339
2025-08-23 05:21:00,30.454285,0.8969899999999997,0.637741091130776,5.0925970000000005,4.629627000000001,30.092600000000004,6546.306388897339
2025-08-23 05:27:00,31.467015000000004,0.8391210000000004,0.6144816905590623,4.918977,4.513885999999999,30.092599999999976,6546.306388897339
2025-08-23 06:24:00,30.685765,1.0127310000000005,0.682994743210062,5.150467,4.571756,30.382000000000005,6546.306388897339
2025-08-23 06:27:00,30.7147,0.868055,0.6074504280275115,5.063657,4.600692,29.803200000000004,6546.306388897339
2025-08-23 06:30:00,32.233795,1.0127310000000005,0.6427480236322181,5.005787000000001,4.369215999999999,30.9606,6546.306388897339
2025-08-23 06:36:00,32.494215,0.694445,0.5368376934802179,4.542825000000001,4.253475999999999,30.092600000000004,6546.306388897339
2025-08-23 06:39:00,31.467015,0.49189799999999995,0.5202996569271916,4.282408,4.340281999999999,31.82869999999997,6546.306388897339
2025-08-23 06:42:00,32.494215,0.43402799999999964,0.5029061225407943,4.369209000000001,4.513891,30.382000000000005,6546.306388897339
2025-08-23 06:45:00,31.741895,0.49189799999999995,0.5202991749614602,4.456019,4.513892,30.381899999999973,6546.306388897339
2025-08-23 07:36:00,30.7147,1.0416670000000003,0.6533779747504975,4.8321760000000005,4.166667,30.671299999999974,6546.306388897339
2025-08-23 07:39:00,30.7147,1.070602,0.6639219748813096,4.861112,4.166662,29.80329999999998,6546.306388897339
2025-08-23 07:42:00,30.19387,1.070601,0.663926000108391,4.803240000000001,4.108797000000001,29.51400000000001,6546.306388897339
2025-08-23 07:45:00,31.98785,1.0416659999999993,0.6321150083541887,4.890046,4.195607000000001,30.671299999999974,6546.306388897339
2025-08-23 07:48:00,32.754625000000004,1.2442129999999993,0.7477831228613853,5.092592999999999,4.253470000000001,31.5394,6546.3563888973395
2025-08-23 07:51:00,35.32986,1.157407,0.7375137956647245,5.237273,4.513886,30.38190000000003,6546.40638889734
2025-08-23 07:54:00,37.934025000000005,0.8969899999999997,0.6377475567896904,5.063657,4.600697,31.5394,6546.45638889734
2025-08-23 07:57:00,37.152775,0.9548609999999993,0.6605750866673933,5.005787999999999,4.484957,31.5394,6546.50638889734
2025-08-23 08:00:00,40.263310000000004,1.157407,0.6951008840256132,5.266208,4.484951000000001,30.96070000000003,6546.55638889734
2025-08-23 08:03:00,42.824075,1.1284720000000004,0.7666372228374599,5.353008,4.716435999999999,31.82869999999997,6546.60638889734
2025-08-23 08:06:00,49.001735,1.1284720000000004,0.766637222837461,5.497687999999999,4.861116,35.01159999999999,6546.656388897341
2025-08-23 08:09:00,49.001735,0.9548609999999993,0.7682176594376608,5.642358,5.295137,34.14359999999999,6546.706388897341
2025-08-23 08:12:00,51.31655,1.0416659999999993,0.8225606233170335,6.047452999999999,5.6423570000000005,35.300899999999984,6546.756388897341
2025-08-23 08:15:00,53.645835000000005,0.9548609999999993,0.8337728466049501,6.1631979999999995,5.931717000000001,35.301000000000016,6546.806388897341
2025-08-23 08:18:00,56.72743,0.9259260000000005,0.8204915280964966,6.221062000000001,6.018515999999999,36.45830000000001,6546.856388897341
2025-08-23 08:21:00,52.850115,0.8101849999999997,0.8245688884073346,6.0763869999999995,6.105322000000001,35.30090000000001,6546.9063888973415
2025-08-23 08:24:00,51.85185,0.8969909999999999,0.7914011382811547,6.105328,5.902777,35.30090000000001,6546.956388897342
2025-08-23 08:27:00,48.220485,0.9837959999999999,0.8143130794593858,6.134258,5.8159719999999995,35.01159999999999,6547.006388897342
2025-08-23 08:30:00,51.041664999999995,1.0416670000000003,0.7876366369350699,5.960653,5.497685999999999,35.59030000000001,6547.056388897342
2025-08-23 08:33:00,52.618635,0.7233799999999997,,5.584485999999999,5.584486,35.59029999999996,6547.106388897342
2025-08-23 08:36:00,61.14005,0.3761570000000001,0.5882228993298197,5.1215280000000005,5.613431,37.03699999999998,6547.156388897342
2025-08-23 08:39:00,52.083330000000004,0.7523149999999994,0.7949287425316575,5.9895879999999995,6.0763929999999995,35.87960000000004,6547.206388897343
2025-08-23 08:42:00,46.93287,1.0127310000000005,0.8436025720126019,6.365744,6.047453,35.879700000000014,6547.256388897343
2025-08-23 08:45:00,52.0978,0.9548610000000002,0.7682176594376613,6.105322,5.758101,35.30090000000001,6547.306388897343
2025-08-23 08:48:00,54.658564999999996,0.6655089999999992,0.7080239331085947,5.700235999999999,5.787037,35.01159999999999,6547.356388897343
2025-08-23 08:51:00,58.260994999999994,0.7523150000000003,0.7523185000081941,5.642360999999999,5.642366,37.3263,6547.406388897343
2025-08-23 08:54:00,57.50868,0.49189799999999995,0.6501292350828072,5.38194,5.729162,37.326400000000035,6547.4563888973435
2025-08-23 08:57:00,59.56308,0.5787040000000001,0.7136282207024441,5.49769,5.7870360000000005,37.03699999999998,6547.506388897344
2025-08-23 09:00:00,50.02894,0.9259260000000005,0.8204915280964978,6.192134,5.989588,35.87960000000004,6547.556388897344
2025-08-23 09:03:00,55.16493,0.8969909999999999,0.7755021009264245,5.873842000000001,5.642361,35.59030000000001,6547.606388897344
2025-08-23 09:06:00,49.768515,0.9259259999999996,0.8046419911009821,6.018517999999999,5.787032,36.16899999999998,6547.656388897344
2025-08-23 09:09:00,49.508105,0.9837959999999999,0.7976272995852315,5.989588,5.642361999999999,34.432799999999986,6547.706388897344
2025-08-23 09:12:00,48.466435000000004,1.0127319999999997,0.7930113456930795,5.931718,5.526616000000001,35.011600000000044,6547.756388897345
2025-08-23 09:15:00,50.043405,0.983797,0.7634197961024217,5.960653,5.555555999999999,35.300899999999984,6547.806388897345
2025-08-23 09:18:00,52.618635,0.983797,0.7806678694260738,5.960653,5.584486,35.30090000000001,6547.856388897345
2025-08-23 09:21:00,51.33102,0.9259259999999996,0.7722349441592689,5.931712999999999,5.6423570000000005,35.30099999999999,6547.906388897345
2025-08-23 09:24:00,54.658564999999996,0.9548610000000002,0.7849910438110173,5.9027769999999995,5.584486,35.87959999999998,6547.956388897345
2025-08-23 09:27:00,53.631365,0.78125,0.7519448949741887,5.729162,5.671292,35.30099999999999,6548.0063888973455
2025-08-23 09:30:00,55.454285,0.9259260000000005,0.7722349441592683,5.844912000000001,5.555555999999999,35.87960000000004,6548.056388897346
2025-08-23 09:33:00,55.179395,0.8101849999999997,0.7808910868387822,5.844912,5.787037,36.16890000000001,6548.106388897346
2025-08-23 09:36:00,54.67303,0.78125,0.7666950332527332,5.8159719999999995,5.7870420000000005,36.45830000000001,6548.156388897346
2025-08-23 09:39:00,53.616895,0.8101849999999997,0.7198926806725576,5.8159719999999995,5.6423570000000005,36.16899999999998,6548.206388897346
2025-08-23 09:42:00,56.19213,0.7233789999999996,0.7233804999628265,5.6423559999999995,5.6423570000000005,36.16899999999998,6548.256388897346
2025-08-23 09:45:00,52.604164999999995,0.8101849999999997,0.7956308111122803,5.873837999999999,5.8449029999999995,35.87959999999998,6548.306388897347
2025-08-23 09:48:00,48.741315,1.1284720000000004,0.8767132044869986,6.249999000000001,5.787037,35.011600000000044,6548.356388897347
2025-08-23 09:51:00,45.38484,1.2442130000000002,0.8882310210024295,6.336809000000001,5.700236,34.14349999999996,6548.406388897347
2025-08-23 09:54:00,48.987265,1.1863419999999998,0.8464810119690815,6.336809000000001,5.729167,33.85410000000002,6548.456388897347
2025-08-23 09:57:00,47.960065,1.1574080000000002,0.8532068034999357,6.278934,5.729165999999999,34.14350000000002,6548.506388897347
2025-08-23 10:00:00,52.604164999999995,1.1863420000000007,0.846487457993596,6.365738,5.758105999999999,35.87959999999998,6548.5563888973475
2025-08-23 10:03:00,52.083330000000004,1.0416659999999993,0.8225606233170326,6.192133,5.787037,36.74770000000001,6548.606388897348
2025-08-23 10:06:00,53.616895,1.0127309999999996,0.8270085969377481,6.105323,5.758102,35.87959999999998,6548.656388897348
2025-08-23 10:09:00,48.466435000000004,0.9259250000000003,0.8046415357896991,6.105328,5.873843,35.87959999999998,6548.706388897348
2025-08-23 10:12:00,47.17882,1.070601,0.8348669764300469,6.134258000000001,5.700227,35.01159999999999,6548.756388897348
2025-08-23 10:15:00,50.28935,1.1574080000000002,0.8532068034999357,6.250004000000001,5.700236,35.30099999999999,6548.806388897348
2025-08-23 10:18:00,52.604164999999995,1.186343,0.8464878570772332,6.278934,5.671301000000001,35.01159999999999,6548.856388897349
2025-08-23 10:21:00,54.91898,1.0995369999999998,0.8294204096312456,6.163193,5.671296,35.30099999999999,6548.906388897349
2025-08-23 10:24:00,55.425345,0.9259259999999996,0.8046419911009821,5.9895879999999995,5.758102,37.03709999999995,6548.956388897349
2025-08-23 10:27:00,51.302085000000005,0.9548609999999993,0.784991043811017,5.960647999999999,5.6423570000000005,36.16899999999998,6549.006388897349
2025-08-23 10:30:00,51.5625,0.8969909999999999,0.7914011382811547,5.9895879999999995,5.787037,36.74769999999995,6549.056388897349
2025-08-23 10:33:00,52.054395,1.0127319999999997,0.8101493205300637,6.018518,5.6423559999999995,35.300899999999956,6549.1063888973495
2025-08-23 10:36:00,54.166664999999995,1.0995369999999998,0.8114502528639265,6.134258,5.613421,35.300899999999956,6549.15638889735
2025-08-23 10:39:00,54.166664999999995,1.0416659999999993,0.839586060158025,6.0763929999999995,5.700227,35.87969999999996,6549.20638889735
2025-08-23 10:42:00,53.11053,1.0995369999999998,0.8470725436020826,6.192133,5.729165999999999,35.300899999999956,6549.25638889735
2025-08-23 10:45:00,51.837385,1.0127319999999997,0.8270090337311548,6.076388,5.729165999999999,35.30090000000001,6549.30638889735
2025-08-23 10:48:00,52.083330000000004,0.8969909999999999,0.7914065935864973,5.9895830000000005,5.7870420000000005,35.59030000000001,6549.35638889735
2025-08-23 10:51:00,52.604165,0.8969899999999997,0.7755016471736356,6.018517,5.787037,34.43290000000002,6549.406388897351
2025-08-23 10:54:00,56.452545,0.9548610000000002,0.7849967940359429,6.018517,5.700236,35.59029999999996,6549.456388897351
2025-08-23 10:57:00,52.604164999999995,0.9259259999999996,0.8046419911009821,5.9895879999999995,5.758102,34.72219999999999,6549.506388897351
2025-08-23 11:00:00,50.5353,0.9259259999999996,0.8046419911009821,6.047458,5.815972,35.01150000000001,6549.556388897351
2025-08-23 11:03:00,46.947335,0.9837959999999999,0.7806733508603672,6.134258,5.758102,34.72220000000004,6549.606388897351
2025-08-23 11:06:00,49.001735,1.157407,0.8348914749189311,6.192128,5.613421,34.43289999999996,6549.6563888973515
2025-08-23 11:09:00,47.193285,1.0995370000000007,0.8294204096312461,6.2789340000000005,5.787037,33.27550000000002,6549.706388897352
2025-08-23 11:12:00,50.289355,1.186343,0.8464878570772332,6.278934,5.671301000000001,34.72219999999999,6549.756388897352
2025-08-23 11:15:00,54.658564999999996,1.0995369999999998,0.8294204096312456,6.163193,5.671296,35.01150000000001,6549.806388897352
2025-08-23 11:18:00,50.795715,0.9837959999999999,0.7976272995852324,6.047452999999999,5.700227,35.30090000000001,6549.856388897352
2025-08-23 11:21:00,50.795715,1.0416659999999993,0.8225606233170326,6.105323,5.700227,34.72230000000002,6549.906388897352
2025-08-23 11:24:00,47.453705,1.0127310000000005,0.8270028170948681,6.105328,5.758096999999999,35.87959999999998,6549.956388897353
2025-08-23 11:27:00,45.645255000000006,1.0995369999999998,0.8470725436020826,6.105323,5.6423559999999995,33.564700000000016,6550.006388897353
2025-08-23 11:30:00,46.672455,1.070602,0.834867399968194,6.076388000000001,5.6423559999999995,34.72220000000004,6550.056388897353
2025-08-23 11:33:00,50.520835,0.9548609999999993,0.7682118126821276,5.931718,5.584487000000001,34.72220000000004,6550.106388897353
2025-08-23 11:36:00,50.79572,1.070602,0.834867399968194,6.076388000000001,5.6423559999999995,34.72219999999999,6550.156388897353
2025-08-23 11:39:00,47.960065,1.0416670000000003,0.822561050423364,6.1053239999999995,5.700227,34.43289999999996,6550.2063888973535
2025-08-23 11:42:00,48.46643,1.186343,0.8276535806268357,6.163194000000001,5.526621,34.72219999999999,6550.256388897354
2025-08-23 11:45:00,47.193285,1.0416670000000003,0.8052473702790165,6.134264,5.700227,33.85419999999999,6550.306388897354
2025-08-23 11:48:00,53.631365,1.157407,0.8162375458689923,6.105323,5.497685999999999,35.87969999999996,6550.356388897354
2025-08-23 11:51:00,50.01447,0.9837959999999999,0.7976272995852315,6.018523,5.671296999999999,33.275499999999965,6550.406388897354
2025-08-23 11:54:00,49.24769,1.0127309999999996,0.7930109209825994,6.018523,5.613422000000001,34.14350000000002,6550.456388897354
2025-08-23 11:57:00,46.137150000000005,1.0127309999999996,0.7930168932236357,5.9027780000000005,5.497687000000001,34.14349999999996,6550.506388897355
2025-08-23 12:00:00,51.302085000000005,1.0416669999999995,0.7876366369350707,5.960647999999999,5.497681000000001,34.14349999999996,6550.556388897355
2025-08-23 12:03:00,48.206015,0.9548609999999993,0.7849910438110159,5.931718,5.613427,34.72220000000004,6550.606388897355
2025-08-23 12:06:00,50.81018,0.9837959999999999,0.7976331114756523,5.960642999999999,5.613427,34.72220000000004,6550.656388897355
2025-08-23 12:09:00,47.960065,1.070602,0.7995918232388727,5.989584000000001,5.497682,33.85410000000002,6550.706388897355
2025-08-23 12:12:00,46.93287,1.1863419999999998,0.8084400521106477,6.1631990000000005,5.497687000000001,34.72219999999999,6550.7563888973555
2025-08-23 12:15:00,49.24769,1.186343,0.8276535806268369,6.018514,5.381941,35.01159999999999,6550.806388897356
2025-08-23 12:18:00,52.083330000000004,1.157407,0.8532063956030411,6.192128,5.642361,35.30099999999999,6550.856388897356
2025-08-23 12:21:00,50.795715,0.9837959999999999,0.8469266888023911,6.394672999999999,6.134257,35.59030000000001,6550.906388897356
2025-08-23 12:24:00,50.795715,1.0127309999999996,0.8599585859176241,6.365743,6.076391999999999,35.59030000000001,6550.956388897356
2025-08-23 12:27:00,52.86458,1.157407,0.8532063956030411,6.3368079999999996,5.787040999999999,35.87959999999998,6551.006388897356
2025-08-23 12:30:00,52.083330000000004,0.9837959999999999,0.7976272995852315,6.163198,5.8159719999999995,35.30099999999999,6551.056388897357
2025-08-23 12:33:00,50.5353,0.8969909999999999,0.7914011382811547,5.960653,5.758102,34.72219999999999,6551.106388897357
2025-08-23 12:36:00,47.960065,0.8969909999999999,0.7754965639702955,5.931718,5.700227,34.72219999999999,6551.156388897357
2025-08-23 12:39:00,48.9728,0.9837959999999999,0.7976272995852315,6.018523,5.671296999999999,34.72219999999999,6551.206388897357
2025-08-23 12:42:00,48.755785,1.186343,0.8464814110506805,6.163194000000001,5.555551,34.14359999999999,6551.256388897357
2025-08-23 12:45:00,49.5081,1.070602,0.8173803144866314,6.134264,5.671292,33.564700000000016,6551.3063888973575
2025-08-23 12:48:00,49.5081,1.1574080000000002,0.834891876928813,6.1053239999999995,5.526616000000001,35.01159999999999,6551.356388897358
2025-08-23 12:51:00,49.508105,1.0127310000000005,0.7755802976621148,6.105328,5.671296999999999,34.43290000000002,6551.406388897358
2025-08-23 12:54:00,47.4537,1.070601,0.799591411759032,6.105328,5.613427,34.14349999999996,6551.456388897358
2025-08-23 12:57:00,46.70139,1.1284720000000004,0.8232156432740529,6.076388,5.526616000000001,33.85419999999999,6551.506388897358
2025-08-23 13:00:00,51.0706,1.070602,0.8173803144866314,6.047458,5.584486,34.72230000000002,6551.556388897358
2025-08-23 13:03:00,51.056135,1.0127319999999997,0.7755807161064249,5.9895879999999995,5.555555999999999,34.43290000000002,6551.606388897359
2025-08-23 13:06:00,52.850115,0.9259259999999996,0.7722349441592689,5.931712999999999,5.6423570000000005,34.14350000000002,6551.656388897359
2025-08-23 13:09:00,49.754055,0.9259259999999996,0.7722349441592675,5.902783,5.613427,34.72220000000004,6551.706388897359
2025-08-23 13:12:00,51.302085000000005,0.9837959999999999,0.8143073590277923,6.018523,5.700227,35.30090000000001,6551.756388897359
2025-08-23 13:15:00,49.508105,1.0995369999999998,0.8294204096312456,6.221064,5.729167,33.85420000000005,6551.806388897359
2025-08-23 13:18:00,50.014465,1.1284720000000004,0.7858844855851849,6.192128,5.584486,33.85419999999999,6551.8563888973595
2025-08-23 13:21:00,51.056135,1.0127309999999996,0.8270028170948677,6.0763929999999995,5.729162,35.01159999999999,6551.90638889736
2025-08-23 13:24:00,48.987265,1.0995369999999998,0.8294204096312456,6.221062999999999,5.729165999999999,34.72220000000004,6551.95638889736
2025-08-23 13:27:00,47.193285,1.0416660000000002,0.8225665559925084,6.192128,5.7870420000000005,34.43290000000002,6552.00638889736
2025-08-23 13:30:00,51.808445,1.070602,0.834867399968194,6.163198,5.729165999999999,34.14359999999999,6552.05638889736
2025-08-23 13:33:00,54.658564999999996,1.0127319999999997,0.8270090337311548,6.076388,5.729165999999999,35.879700000000014,6552.10638889736
2025-08-23 13:36:00,51.302085000000005,0.9837959999999999,0.7976272995852315,6.163198,5.8159719999999995,35.59020000000004,6552.156388897361
2025-08-23 13:39:00,53.11053,1.0416659999999993,0.8225606233170326,6.105323,5.700227,35.300899999999956,6552.206388897361
2025-08-23 13:42:00,49.508105,1.0416670000000003,0.7876366369350699,6.134264,5.671296999999999,34.43289999999996,6552.256388897361
2025-08-23 13:45:00,49.754055,1.0995369999999998,0.8114502528639265,6.163194000000001,5.6423570000000005,33.85410000000002,6552.306388897361
2025-08-23 13:48:00,51.822914999999995,1.1284720000000004,0.7858844855851849,6.192128,5.584486,33.85419999999999,6552.356388897361
2025-08-23 13:51:00,51.54803,1.0416670000000003,0.8052473702790165,6.134264,5.700227,33.85420000000005,6552.4063888973615
2025-08-23 13:54:00,49.247685000000004,1.070601,0.799591411759032,6.134258000000001,5.6423570000000005,33.56479999999999,6552.456388897362
2025-08-23 13:57:00,51.041664999999995,1.070601,0.799591411759032,6.047458000000001,5.555557,35.01150000000001,6552.506388897362
2025-08-23 14:00:00,52.32928,1.070602,0.7995918232388739,5.960647999999999,5.468746,35.59030000000001,6552.556388897362
2025-08-23 14:03:00,53.87731,0.9548609999999993,0.7682118126821276,5.931718,5.584487000000001,35.01159999999999,6552.606388897362
2025-08-23 14:06:00,54.67303,0.9259259999999996,0.7722349441592689,5.931712999999999,5.6423570000000005,34.72230000000002,6552.656388897362
2025-08-23 14:09:00,56.452545,1.0995369999999998,0.8114502528639265,6.134258,5.613421,36.45830000000001,6552.706388897363
2025-08-23 14:12:00,53.356480000000005,1.0416660000000002,0.8395918986044398,6.134258000000001,5.758102,35.30099999999999,6552.756388897363
2025-08-23 14:15:00,50.043400000000005,1.0127309999999996,0.8436025720126018,6.0763929999999995,5.758102,34.14349999999996,6552.806388897363
2025-08-23 14:18:00,53.11053,1.0416659999999993,0.822566555992508,6.163193,5.758107000000001,35.01150000000001,6552.856388897363
2025-08-23 14:21:00,53.616895,1.0995369999999998,0.8470785939139346,6.163193,5.700236,35.59029999999996,6552.906388897363
2025-08-23 14:24:00,53.370945,1.0127309999999996,0.8270085969377481,6.076388000000001,5.729167,35.30090000000001,6552.9563888973635
2025-08-23 14:27:00,52.34375,1.0416659999999993,0.8052469492047771,6.0763929999999995,5.6423570000000005,35.59030000000001,6553.006388897364
2025-08-23 14:30:00,53.370945,1.0127309999999996,0.7930109209825994,6.0763929999999995,5.671292,34.14350000000002,6553.056388897364
2025-08-23 14:33:00,50.260419999999996,1.0127309999999996,0.8270085969377481,6.105323,5.758102,33.275499999999965,6553.106388897364
2025-08-23 14:36:00,50.795715,1.070602,0.834867399968194,6.076388000000001,5.6423559999999995,33.56479999999999,6553.156388897364
2025-08-23 14:39:00,54.166664999999995,1.1284720000000004,0.8232156432740517,6.163198,5.613426,35.59029999999996,6553.206388897364
2025-08-23 14:42:00,52.358215,1.0416660000000002,0.8563592847203426,6.249998,5.902781999999999,34.14350000000002,6553.256388897365
2025-08-23 14:45:00,49.001735,1.1284720000000004,0.8591803820154672,6.423614,5.931712,33.27550000000002,6553.306388897365
2025-08-23 14:48:00,50.549769999999995,1.070602,0.8520679926657044,6.307874,5.902781999999999,34.43290000000002,6553.356388897365
2025-08-23 14:51:00,54.13773,1.1574080000000002,0.8532068034999357,6.278934,5.729165999999999,35.30099999999999,6553.406388897365
2025-08-23 14:54:00,50.79572,1.0995369999999998,0.8644402870165628,6.278934,5.844907000000001,34.43280000000004,6553.456388897365
2025-08-23 14:57:00,49.23322,1.070602,0.8520679926657054,6.278934,5.873842000000001,34.43289999999996,6553.5063888973655
2025-08-23 15:00:00,51.822915,1.1284720000000004,0.8232219700177553,6.192127999999999,5.642366,35.01159999999999,6553.556388897366
2025-08-23 15:03:00,54.918980000000005,1.0995369999999998,0.8470725436020836,6.2500029999999995,5.7870360000000005,35.30099999999999,6553.606388897366
2025-08-23 15:06:00,51.070605,1.0416660000000002,0.8395918986044398,6.278938,5.902781999999999,34.14350000000002,6553.656388897366
2025-08-23 15:09:00,53.096064999999996,1.0127310000000005,0.8270085969377485,6.278938,5.931716999999999,35.01159999999999,6553.706388897366
2025-08-23 15:12:00,53.11053,1.0995369999999998,0.8644402870165628,6.278934,5.844907000000001,35.30090000000001,6553.756388897366
2025-08-23 15:15:00,49.508105,1.1284720000000004,0.8413592162727568,6.336809000000001,5.815977,34.72219999999999,6553.806388897367
2025-08-23 15:18:00,52.34375,1.186343,0.8084404390669152,6.365743999999999,5.700231,34.72219999999999,6553.856388897367
2025-08-23 15:21:00,52.083330000000004,1.186343,0.8831189325969567,6.307874,5.758101000000001,34.43280000000004,6553.906388897367
2025-08-23 15:24:00,52.32928,1.070602,0.834867399968195,6.365743999999999,5.931712,35.59030000000001,6553.956388897367
2025-08-23 15:27:00,51.576965,1.1284720000000004,0.8767132044869986,6.278938,5.815975999999999,34.14350000000002,6554.006388897367
2025-08-23 15:30:00,52.083330000000004,1.0127309999999996,0.7930168932236357,6.278937999999999,5.873847,34.72219999999999,6554.0563888973675
2025-08-23 15:33:00,54.629625000000004,1.0127319999999997,0.8270090337311558,6.134257999999999,5.7870360000000005,36.45830000000001,6554.106388897368
2025-08-23 15:36:00,53.616895,0.9548609999999993,0.7849910438110159,6.105328,5.787037,35.87960000000004,6554.156388897368
2025-08-23 15:39:00,53.616895,0.9837959999999999,0.7976331114756523,6.134258,5.7870420000000005,35.011600000000044,6554.206388897368
2025-08-23 15:42:00,52.835645,0.9837959999999999,0.7976331114756523,6.134258,5.7870420000000005,33.85409999999996,6554.256388897368
2025-08-23 15:45:00,51.056135,1.0127309999999996,0.7930168932236357,6.192133,5.7870420000000005,35.01150000000001,6554.306388897368
2025-08-23 15:48:00,49.00174,0.9837959999999999,0.7976272995852315,6.192133,5.844906999999999,33.56479999999999,6554.356388897369
2025-08-23 15:51:00,48.741315,1.1284720000000004,0.8413592162727568,6.221068000000001,5.700236,34.72219999999999,6554.406388897369
2025-08-23 15:54:00,50.795715,1.157407,0.8711945667502735,6.278938,5.758101000000001,34.72219999999999,6554.456388897369
2025-08-23 15:57:00,49.75405,1.070601,0.852067563313983,6.278938,5.873847,34.72219999999999,6554.506388897369
2025-08-23 16:00:00,51.31655,1.1284720000000004,0.8413592162727568,6.249998,5.729165999999999,34.14349999999996,6554.556388897369
2025-08-23 16:03:00,52.850115,1.0995369999999998,0.8644402870165628,6.192127999999999,5.758101000000001,35.011499999999955,6554.6063888973695
2025-08-23 16:06:00,55.68576,1.0995369999999998,0.864440287016562,6.2500029999999995,5.815975999999999,35.87960000000004,6554.65638889737
2025-08-23 16:09:00,52.32928,0.9259259999999996,0.8046419911009821,6.221068,5.989582,35.59020000000004,6554.70638889737
2025-08-23 16:12:00,48.987265,0.9837959999999999,0.8143130794593858,6.2500029999999995,5.931716999999999,34.72219999999999,6554.75638889737
2025-08-23 16:15:00,47.699650000000005,1.0995369999999998,0.8294204096312456,6.250004000000001,5.758107000000001,33.275499999999965,6554.80638889737
2025-08-23 16:18:00,46.918400000000005,1.070602,0.8173864088559347,6.221064,5.758102,34.14359999999999,6554.85638889737
2025-08-23 16:21:00,44.864005000000006,1.070602,0.8173864088559347,6.2789340000000005,5.815972,33.85410000000002,6554.906388897371
2025-08-23 16:24:00,48.480900000000005,1.186343,0.8464878570772332,6.278934,5.671301000000001,32.98610000000002,6554.956388897371
2025-08-23 16:27:00,46.643515,1.0127309999999996,0.8101488897062401,6.105323,5.729162,33.275499999999965,6555.006388897371
2025-08-23 16:30:00,49.768515,1.0416659999999993,0.822566555992508,6.163193,5.758107000000001,33.85410000000002,6555.056388897371
2025-08-23 16:33:00,46.672455,1.0127309999999996,0.8270085969377481,6.163193,5.8159719999999995,34.14359999999999,6555.106388897371
2025-08-23 16:36:00,47.974535,1.0127309999999996,0.8101488897062401,6.192133,5.8159719999999995,32.986099999999965,6555.1563888973715
2025-08-23 16:39:00,46.903935000000004,1.070601,0.8348729682995574,6.192128,5.758107000000001,34.14350000000002,6555.206388897372
2025-08-23 16:42:00,50.28935,1.1863420000000007,0.8831185220240325,6.278938,5.729166,32.696699999999964,6555.256388897372
2025-08-23 16:45:00,50.274879999999996,1.0995369999999998,0.8294204096312456,6.221062999999999,5.729165999999999,34.43290000000002,6555.306388897372
2025-08-23 16:48:00,50.274879999999996,0.9837959999999999,0.7976331114756523,6.163193,5.815977,33.85410000000002,6555.356388897372
2025-08-23 16:51:00,50.5353,1.1863420000000007,0.8464810119690819,6.221068000000001,5.613426,34.43289999999996,6555.406388897372
2025-08-23 16:54:00,51.808445,1.0995369999999998,0.8294204096312456,6.163198,5.671301000000001,34.43290000000002,6555.456388897373
2025-08-23 16:57:00,49.75405,0.9837959999999999,0.8307370776225367,6.163198,5.873842000000001,35.30090000000001,6555.506388897373
2025-08-23 17:00:00,48.9728,0.9548609999999993,0.7849967940359427,6.076388,5.758107000000001,34.14350000000002,6555.556388897373
2025-08-23 17:03:00,48.206015,1.0127309999999996,0.84360826491876,6.192127999999999,5.873847,34.72219999999999,6555.606388897373
2025-08-23 17:06:00,45.61632,1.070602,0.834867399968195,6.307874,5.873842000000001,33.275499999999965,6555.656388897373
2025-08-23 17:09:00,46.657985,1.186343,0.8464814110506805,6.307874,5.700231,32.98610000000002,6555.7063888973735
2025-08-23 17:12:00,49.23322,1.1284720000000004,0.8413592162727568,6.249998,5.729165999999999,33.85410000000002,6555.756388897374
2025-08-23 17:15:00,47.424765,1.070602,0.8520679926657044,6.307874,5.902781999999999,33.85410000000002,6555.806388897374
2025-08-23 17:18:00,46.90393,1.070601,0.817385991270031,6.3368079999999996,5.873847,33.85419999999999,6555.856388897374
2025-08-23 17:21:00,50.014465,1.070602,0.8689950800266242,6.221068,5.844906,33.85419999999999,6555.906388897374
2025-08-23 17:24:00,50.795715,0.9548609999999993,0.8015004262217345,6.221067999999999,5.931717000000001,34.43290000000002,6555.956388897374
2025-08-23 17:27:00,50.78125,1.0127309999999996,0.8270085969377481,6.221068,5.873847,34.14350000000002,6556.006388897375
2025-08-23 17:30:00,47.96007,1.0127309999999996,0.84360826491876,6.221062999999999,5.902781999999999,33.85410000000002,6556.056388897375
2025-08-23 17:33:00,45.384835,1.1284720000000004,0.8591803820154672,6.278938,5.7870360000000005,32.986099999999965,6556.106388897375
2025-08-23 17:36:00,44.878474999999995,1.0416670000000003,0.8395923316006368,6.278934,5.902777,32.69670000000002,6556.156388897375
2025-08-23 17:39:00,44.864005,1.1574080000000002,0.8711949803848226,6.307874,5.7870360000000005,33.27539999999999,6556.206388897375
2025-08-23 17:42:00,45.37037,1.070602,0.8689950800266242,6.307874,5.931712,33.564700000000016,6556.2563888973755
2025-08-23 17:45:00,46.947335,1.186343,0.8464878570772321,6.394674,5.787040999999999,32.986099999999965,6556.306388897376
2025-08-23 17:48:00,44.864005000000006,1.0127310000000005,0.8436025720126019,6.278938,5.960647,33.56479999999999,6556.356388897376
2025-08-23 17:51:00,42.53472,1.0416659999999993,0.8563592847203425,6.221062999999999,5.873847,32.11809999999997,6556.406388897376
2025-08-23 17:54:00,42.53472,0.9548610000000002,0.8015004262217337,6.134258,5.844906999999999,31.82869999999997,6556.456388897376
2025-08-23 17:57:00,39.17824,0.9837959999999999,0.8307427124159976,6.076388000000001,5.7870420000000005,31.82869999999997,6556.506388897376
2025-08-23 18:00:00,37.369789999999995,1.0416659999999993,0.822566555992508,6.163193,5.758107000000001,31.25,6556.556388897377
2025-08-23 18:03:00,36.34259,1.1574080000000002,0.8348918769288118,6.307874,5.729165999999999,30.671299999999974,6556.606388897377
2025-08-23 18:06:00,34.042249999999996,1.1284720000000004,0.8413592162727568,6.365739,5.844906999999999,30.382000000000005,6556.656388897377
2025-08-23 18:12:00,30.685765,1.273148,0.8614239330720004,6.481479,5.758101000000001,30.67130000000003,6556.656388897377
2025-08-23 18:15:00,34.04224,1.1863419999999998,0.8464810119690815,6.394679,5.787037,30.09269999999998,6556.656388897377
2025-08-23 18:18:00,33.275465,1.3020830000000005,0.8526210257626978,6.510419000000001,5.729166,29.803200000000004,6556.656388897377
2025-08-23 18:21:00,31.206595,1.2442130000000002,0.8502438448630002,6.4525440000000005,5.758101000000001,29.224499999999978,6556.656388897377
2025-08-23 18:24:00,30.685765,1.070602,0.7995918232388727,6.221064000000001,5.7291620000000005,30.38190000000003,6556.656388897377
2025-08-23 18:30:00,30.7147,0.9259259999999996,0.7215818910443902,5.613428,5.237272000000001,29.513800000000003,6556.656388897377
2025-08-23 18:33:00,32.494215,1.0995369999999998,0.7744868416050243,5.671293,5.092596,30.381899999999973,6556.656388897377
2025-08-23 18:42:00,30.7147,1.157407,0.7375209247717615,5.671298,4.947921,29.224599999999953,6556.656388897377
2025-08-23 19:15:00,30.685765,1.2152780000000005,0.7155364687552327,5.8449040000000005,5.0057860000000005,28.356499999999983,6556.656388897377
2025-08-23 19:51:00,34.04224,0.6365740000000004,0.5767687049081672,5.0636600000000005,4.947916,30.67139999999995,6556.656388897377
2025-08-23 19:54:00,30.96065,0.5497680000000003,0.592114729019322,4.97685,5.063662,29.803200000000004,6556.656388897377
2025-08-23 20:00:00,30.685765,0.9259260000000005,0.6861876723375009,5.410882000000001,4.976856,31.25,6556.656388897377
2025-08-23 20:09:00,30.179395,0.8680560000000002,0.6444329215813944,5.381942,4.976856,29.513999999999953,6556.656388897377
2025-08-23 20:12:00,30.960645,0.868055,0.6797262914099305,5.353012,5.005787,30.382000000000005,6556.656388897377
2025-08-23 20:21:00,31.467015000000004,0.8101849999999997,0.6378631090051022,5.3530120000000005,5.034727,28.93520000000001,6556.656388897377
2025-08-23 20:33:00,30.931714999999997,0.9259259999999996,0.6861876723375017,5.497682999999999,5.063657000000001,29.803200000000004,6556.656388897377
2025-08-23 20:45:00,30.70023,1.0127319999999997,0.6830018975983404,5.526623,4.947921,29.224500000000035,6556.656388897377
2025-08-23 20:48:00,31.467015,0.9548610000000002,0.6794925891488499,5.439817000000001,4.947915999999999,29.513900000000035,6556.656388897377
2025-08-23 20:57:00,30.439815000000003,0.8969899999999997,0.6742865178657518,5.468747,5.063657000000001,29.803300000000036,6556.656388897377
2025-08-23 21:30:00,30.1794,0.8391200000000003,0.6842802111654506,5.381946999999999,5.092597,30.092600000000004,6556.656388897377
2025-08-23 21:33:00,31.467015000000004,0.9259259999999996,0.6861876723375007,5.468753,5.034727,29.51389999999998,6556.656388897377
2025-08-23 21:39:00,32.75463,0.8969899999999997,0.6742865178657508,5.439817000000001,5.034727,29.513999999999953,6556.656388897377
2025-08-23 22:03:00,30.7147,1.0127310000000005,0.7023457081636247,5.497687,4.947916,28.93520000000001,6556.656388897377
2025-08-23 22:33:00,32.75463,0.8969909999999999,0.6377479549197403,5.468752,5.005791,30.671299999999974,6556.656388897377
2025-08-23 22:36:00,40.480325,-0.14467699999999972,,3.790508000000001,4.774305,30.38190000000003,6556.656388897377
2025-08-23 22:39:00,67.795135,-0.08680500000000002,,2.546297000000001,4.571758000000001,40.50920000000002,6556.656388897377
2025-08-23 23:15:00,30.19387,0.9259260000000005,0.6679199356026574,5.497682,5.034726,30.38190000000003,6556.656388897377
2025-08-23 23:42:00,30.96065,0.8969909999999999,0.6742869311356308,5.381942,4.976851000000001,30.382000000000005,6556.656388897377
2025-08-23 23:51:00,30.454285,0.9259260000000005,0.6679135488761379,5.468752,5.0057860000000005,28.64580000000001,6556.656388897377
2025-08-24 01:27:00,30.45428,0.9259260000000005,0.6679135488761366,5.324072000000001,4.8611059999999995,30.38190000000003,6556.656388897377
2025-08-24 02:45:00,30.685765,0.46296300000000024,0.5186821866640399,4.7164340000000005,4.832171,30.381999999999977,6556.656388897377
2025-08-24 02:48:00,34.04224,0.4340280000000005,0.5540772743234912,4.658564000000001,4.918986,29.51389999999998,6556.656388897377
2025-08-24 02:51:00,32.233795,0.4050929999999999,0.548943971039693,4.74537,5.063656999999999,29.803200000000004,6556.656388897377
2025-08-24 03:00:00,31.48148,0.8391210000000004,0.6501308613702578,5.266207,4.918986,30.092600000000004,6556.656388897377
2025-08-24 03:03:00,30.439815000000003,0.8680560000000002,0.6622699101991806,5.266207,4.890051000000001,30.0925,6556.656388897377
2025-08-24 03:09:00,30.685765,0.8101849999999997,0.6378631090051033,5.295141999999999,4.976857000000001,29.513900000000035,6556.656388897377
2025-08-24 03:39:00,30.685765,0.868055,0.6622694928140359,5.353012,4.976857000000001,31.25,6556.656388897377
2025-08-24 03:54:00,30.439815000000003,1.0127319999999997,0.7212436786073562,5.410882999999999,4.890051000000001,29.803300000000007,6556.656388897377
2025-08-24 03:57:00,30.439815000000003,0.8969899999999997,0.6562262230341505,5.353007000000001,4.918977,30.38190000000003,6556.656388897377
2025-08-24 04:18:00,30.685765,0.8680560000000002,0.6797326883436505,5.266202000000001,4.918986,29.513900000000035,6556.656388897377
2025-08-24 05:24:00,30.685765,0.868055,0.6797322636295815,5.324072000000001,4.976857000000001,30.3819,6556.656388897377
2025-08-24 05:30:00,30.7147,0.8101849999999997,0.6204645270929545,5.237272,4.890047000000001,30.671400000000006,6556.656388897377
2025-08-24 05:51:00,30.439815000000003,1.0127310000000005,0.6830015133323566,5.468747,4.890045999999999,28.93520000000001,6556.656388897377
2025-08-24 06:18:00,30.7147,0.78125,0.6082900551619528,5.2083319999999995,4.890042,29.22460000000001,6556.656388897377
2025-08-24 06:21:00,31.467015,0.8969909999999999,0.6562266288589903,5.266202000000001,4.832171,29.803200000000004,6556.656388897377
2025-08-24 06:30:00,31.22106,0.78125,0.6254548172812542,5.208337,4.918977,29.80329999999998,6556.656388897377
2025-08-24 06:36:00,31.206595,0.8969909999999999,0.6187938258402054,5.092592000000001,4.600691,30.092600000000004,6556.656388897377
2025-08-24 06:48:00,32.50868,0.6365740000000004,0.5921129211205994,4.74537,4.658566,30.381899999999973,6556.656388897377
2025-08-24 06:51:00,34.056715,0.5497680000000003,0.5921099646628255,4.774310000000001,4.861111999999999,30.671299999999974,6556.656388897377
2025-08-24 07:27:00,30.439815000000003,1.070602,0.6639278260640712,5.0347230000000005,4.340280999999999,29.22460000000001,6556.656388897377
2025-08-24 07:36:00,30.454285,0.9259259999999996,0.6679135488761374,5.092593,4.629627000000001,30.381899999999973,6556.656388897377
2025-08-24 07:48:00,30.70023,1.070601,0.6639274628989317,5.179398000000001,4.484957,28.93520000000001,6556.656388897377
2025-08-24 07:57:00,31.235529999999997,0.9548609999999993,0.6605750866673933,5.237268,4.716437000000001,30.092499999999973,6556.656388897377
2025-08-24 08:00:00,30.179395,1.0995369999999998,0.7159612084618036,5.353008,4.687501,28.06710000000004,6556.656388897377
2025-08-24 08:03:00,30.179395,0.9837959999999999,0.6522043114946354,5.295138000000001,4.716432,29.803300000000007,6556.656388897377
2025-08-24 08:06:00,30.685765,1.0127309999999996,0.6631498412006901,5.208338,4.600697,30.092600000000004,6556.656388897377
2025-08-24 08:09:00,30.960645,0.9259259999999996,0.6300373106193816,5.092587999999999,4.5717620000000005,29.803200000000032,6556.656388897377
2025-08-24 08:15:00,31.221065000000003,1.0127319999999997,0.6631571702265724,5.092587999999999,4.484956,30.381899999999973,6556.656388897377
2025-08-24 08:18:00,32.26273,0.9259259999999996,0.6492138700204799,5.0636529999999995,4.571757,30.671300000000002,6556.656388897377
2025-08-24 08:21:00,31.221065000000003,0.8391200000000003,0.6325138893458179,5.034717,4.658567,31.25,6556.656388897377
2025-08-24 08:24:00,30.7147,0.9548610000000002,0.6605750866673937,5.034717,4.513885999999999,28.93520000000001,6556.656388897377
2025-08-24 08:27:00,30.7147,0.8969899999999997,0.6377475567896904,5.034717,4.571757,29.51389999999998,6556.656388897377
2025-08-24 08:33:00,31.206595,0.8391210000000004,0.6144816905590623,4.803237000000001,4.3981460000000006,29.80329999999998,6556.656388897377
2025-08-24 08:42:00,31.235529999999997,0.8680560000000002,0.6622638122853118,5.0057920000000005,4.629626,31.25,6556.656388897377
2025-08-24 08:45:00,33.015045,0.868055,0.6444262763622506,5.034722,4.629627000000001,30.092499999999973,6556.656388897377
2025-08-24 08:54:00,30.7147,0.9548610000000002,0.6605750866673937,5.034717,4.513885999999999,30.382000000000005,6556.656388897377
2025-08-24 09:00:00,32.50868,0.7233800000000006,0.583523527614498,4.745366,4.4849559999999995,30.38190000000003,6556.656388897377
2025-08-24 09:03:00,32.494215,0.5787040000000001,0.5641143342227285,4.6585659999999995,4.629632,30.67130000000003,6556.656388897377
2025-08-24 09:06:00,32.50868,0.7233799999999997,0.6002200222086843,4.861112,4.629632,29.22460000000001,6556.656388897377
2025-08-24 09:12:00,30.439815000000003,1.0995369999999998,0.6954668065588293,5.179398,4.484951,29.224500000000035,6556.656388897377
2025-08-24 09:36:00,31.467015000000004,0.9837959999999999,0.6718362109528302,5.179398,4.629632,30.96070000000003,6556.656388897377
2025-08-24 09:39:00,30.439815000000003,0.9837959999999999,0.6718295153751286,5.266208,4.716432,29.803200000000004,6556.656388897377
2025-08-24 09:45:00,31.97338,0.8101849999999997,0.6204645270929545,4.976852,4.629627000000001,28.935100000000034,6556.656388897377
2025-08-24 09:48:00,32.75463,0.8391210000000004,0.6325081454159285,4.947917,4.571756000000001,29.513900000000035,6556.706388897377
2025-08-24 09:51:00,30.94618,0.7233799999999997,0.6002200222086853,4.890041999999999,4.658562000000001,30.092600000000004,6556.756388897377
2025-08-24 09:54:00,30.917245,0.7523150000000003,0.6129157179673387,4.918977,4.658562000000001,30.6712,6556.8063888973775
2025-08-24 09:57:00,31.163195,0.7523150000000003,0.5959830055620697,4.947912,4.658567,28.935299999999984,6556.856388897378
2025-08-24 10:00:00,30.41088,0.7523150000000003,0.6129157179673378,4.890047000000001,4.629632,30.67130000000003,6556.906388897378
2025-08-24 10:03:00,34.56308,0.7523150000000003,0.5786574020509649,4.803241,4.4849559999999995,30.671299999999974,6556.956388897378
2025-08-24 10:06:00,36.328125,0.6655100000000003,0.5902185102573196,4.6585659999999995,4.513885999999999,31.82869999999997,6557.006388897378
2025-08-24 10:09:00,31.72743,0.5497680000000003,0.5641123337842275,4.716434,4.745367999999999,29.80329999999998,6557.056388897378
2025-08-24 10:12:00,30.65683,0.8969909999999999,0.6919540844276183,5.150468,4.774307,30.9606,6557.106388897379
2025-08-24 10:15:00,32.479749999999996,1.070602,0.7629875753733643,5.439817999999999,4.890045999999999,30.96070000000003,6557.156388897379
2025-08-24 10:18:00,36.06771,1.070602,0.7050537144427949,5.439817999999999,4.803235999999999,30.671299999999974,6557.206388897379
2025-08-24 10:21:00,31.206595,0.8969909999999999,0.6742869311356295,5.266203,4.861111999999999,30.381999999999948,6557.256388897379
2025-08-24 10:24:00,31.206595,0.9548610000000002,0.6605750866673937,5.237267,4.716436,30.092600000000004,6557.306388897379
2025-08-24 10:27:00,34.25926,0.868055,0.662269492814035,5.179397000000001,4.803242,31.82869999999997,6557.3563888973795
2025-08-24 10:33:00,30.39641,0.8969909999999999,0.6562266288589914,5.179403,4.745372000000001,29.803200000000004,6557.3563888973795
2025-08-24 10:36:00,31.163195,0.983797,0.6718299028799191,5.179403,4.629626,28.93520000000001,6557.3563888973795
2025-08-24 10:42:00,33.506945,0.8680560000000002,0.626165974484467,5.0057920000000005,4.571756000000001,30.38190000000003,6557.3563888973795
2025-08-24 10:45:00,33.232060000000004,0.8680560000000002,0.6444266861868911,4.947917,4.542821000000001,30.671299999999974,6557.3563888973795
2025-08-24 10:48:00,30.917245,0.8969909999999999,0.6562329404896043,5.0636529999999995,4.629632,29.803200000000004,6557.3563888973795
2025-08-24 10:51:00,30.94618,1.0416659999999993,0.6940749620894866,5.208333,4.600697,30.38190000000003,6557.3563888973795
2025-08-24 10:54:00,30.671295,1.0416659999999993,0.6940681183915786,5.237273,4.629627000000001,29.51389999999998,6557.3563888973795
2025-08-24 10:57:00,30.39641,1.1284720000000004,0.6847819482974528,5.324078,4.571756000000001,30.38190000000003,6557.3563888973795
2025-08-24 11:00:00,32.233795,1.1284720000000004,0.6847819482974528,5.324078,4.571756000000001,30.671299999999974,6557.3563888973795
2025-08-24 11:03:00,32.75463,1.0127309999999996,0.7212368235917835,5.208338,4.6874970000000005,29.803200000000004,6557.3563888973795
2025-08-24 11:06:00,33.260999999999996,0.9837959999999999,0.6718295153751286,5.0925970000000005,4.542821000000001,31.82869999999997,6557.3563888973795
2025-08-24 11:09:00,31.698495,0.7233799999999997,0.6326105976684722,4.947912,4.7743020000000005,30.960699999999974,6557.3563888973795
2025-08-24 11:27:00,33.00058,1.1863420000000007,0.7270713605983916,5.266208000000001,4.4849559999999995,29.803200000000004,6557.3563888973795
2025-08-24 11:30:00,32.46528,0.9259259999999996,0.6679199356026572,5.092587999999999,4.629632,30.092600000000004,6557.3563888973795
2025-08-24 11:33:00,31.72743,0.9548610000000002,0.6979711194142885,5.063662000000001,4.600691,31.25,6557.3563888973795
2025-08-24 11:36:00,31.698495,0.8391210000000004,0.6673739756474147,4.976857000000001,4.658566,30.38190000000003,6557.3563888973795
2025-08-24 11:39:00,31.944445,0.8101850000000006,0.6378631090051026,5.150462000000001,4.832177,31.25,6557.3563888973795
2025-08-24 11:42:00,32.494215,1.0127319999999997,0.6631502179212007,5.2083330000000005,4.600691,30.092600000000004,6557.3563888973795
2025-08-24 11:45:00,32.494215,0.9548609999999993,0.6794925891488507,5.2083379999999995,4.716437000000001,28.35650000000004,6557.3563888973795
2025-08-24 11:48:00,34.042249999999996,1.070602,0.7248204600164688,5.324077999999999,4.716436,30.9606,6557.3563888973795
2025-08-24 11:57:00,34.56308,0.8969909999999999,0.6742807593987629,5.0057920000000005,4.600691,30.381899999999973,6557.3563888973795
2025-08-24 12:00:00,34.82349,0.7233789999999996,0.6002195807367207,4.8611059999999995,4.629627000000001,30.960699999999974,6557.3563888973795
2025-08-24 12:03:00,30.94618,0.7523150000000003,0.6129157179673387,4.918977,4.658562000000001,30.38190000000003,6557.3563888973795
2025-08-24 12:06:00,30.94618,0.9548609999999993,0.6794925891488507,5.121528,4.629627000000001,31.53929999999997,6557.3563888973795
2025-08-24 12:09:00,31.467015,1.0416660000000002,0.6940681183915788,5.266208000000001,4.658562000000001,29.51389999999998,6557.3563888973795
2025-08-24 12:12:00,31.467015,1.1574080000000002,0.7375141655378661,5.353014,4.629626,30.092600000000004,6557.3563888973795
2025-08-24 12:15:00,30.94618,1.157407,0.7166107459824649,5.3819479999999995,4.629631000000001,28.935199999999952,6557.3563888973795
2025-08-24 12:27:00,31.987845,0.9548610000000002,0.6605684666482805,5.150467,4.629626,30.09269999999998,6557.3563888973795
2025-08-24 12:30:00,32.75463,0.8969909999999999,0.6742807593987629,5.0057920000000005,4.600691,29.224499999999978,6557.3563888973795
2025-08-24 12:33:00,31.727425,0.78125,0.6082900551619528,4.976852,4.658562000000001,30.671299999999974,6557.3563888973795
2025-08-24 12:36:00,34.30266,0.9548610000000002,0.6979711194142885,5.0925970000000005,4.629626,30.381899999999973,6557.3563888973795
2025-08-24 12:39:00,33.78183,0.9837959999999999,0.7096547365025293,5.208338,4.716432,30.092600000000004,6557.3563888973795
2025-08-24 12:42:00,31.97338,0.9837959999999999,0.6718362109528302,5.179398,4.629632,29.803200000000004,6557.3563888973795
2025-08-24 12:45:00,30.41088,0.9548609999999993,0.6605750866673933,5.121528,4.600697,30.092600000000004,6557.3563888973795
2025-08-24 12:48:00,31.7419,1.0416669999999995,0.6940684995459078,5.2083379999999995,4.600691,30.38190000000003,6557.3563888973795
2025-08-24 12:51:00,31.48148,0.9259259999999996,0.6492073266225385,5.2083379999999995,4.716432,29.803300000000036,6557.3563888973795
2025-08-24 12:57:00,31.221065000000003,0.9548610000000002,0.6605750866673937,5.179397000000001,4.658566,29.803200000000004,6557.3563888973795
2025-08-24 13:00:00,31.221065000000003,0.868055,0.6444262763622506,5.150467,4.745372000000001,29.80329999999998,6557.3563888973795
2025-08-24 13:03:00,31.712965,0.9259260000000005,0.6679135488761379,5.063662,4.600696,29.803200000000004,6557.3563888973795
2025-08-24 13:06:00,32.52315,0.868055,0.6444262763622506,5.034722,4.629627000000001,30.381899999999973,6557.3563888973795
2025-08-24 13:15:00,30.7147,1.070602,0.6847778221315383,4.976852999999999,4.3113410000000005,29.513900000000035,6557.3563888973795
2025-08-24 13:18:00,30.439815000000003,0.868055,0.6261719592263021,4.9479169999999995,4.513891999999999,29.80329999999998,6557.40638889738
