Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-24 13:21:00,32.233795,0.9837959999999999,0.6320309197813486,5.005787000000001,4.3981509999999995,29.51389999999998,6557.45638889738
2025-08-24 13:24:00,33.796295,0.8969899999999997,0.6562262230341505,5.005787000000001,4.571757,30.671299999999974,6557.50638889738
2025-08-24 13:27:00,33.796295,0.9837959999999999,0.6718362109528302,5.063657,4.513891,30.092600000000004,6557.55638889738
2025-08-24 13:30:00,32.50868,0.8969909999999999,0.6562266288589914,5.092593,4.658562000000001,29.224500000000035,6557.60638889738
2025-08-24 13:33:00,33.796295,0.868055,0.6444262763622506,5.063657,4.658562000000001,30.382000000000005,6557.656388897381
2025-08-24 13:36:00,33.015045,0.8680560000000002,0.6444329215813944,4.947912,4.542826,29.224599999999953,6557.706388897381
2025-08-24 13:39:00,32.75463,0.8391210000000004,0.6325081454159274,4.890047000000001,4.513885999999999,30.382000000000005,6557.756388897381
2025-08-24 13:48:00,30.700235,0.8969909999999999,0.6562266288589914,5.092593,4.658562000000001,29.22460000000001,6557.806388897381
2025-08-24 13:51:00,32.248265,0.9837959999999999,0.6718362109528302,5.063657,4.513891,29.51389999999998,6557.806388897381
2025-08-24 13:54:00,32.248265,0.9548610000000002,0.6605750866673937,5.034722,4.513891,28.935100000000034,6557.806388897381
2025-08-24 13:57:00,31.221065000000003,0.868055,0.6444325117540992,5.034717,4.629632,29.224500000000035,6557.806388897381
2025-08-24 14:06:00,34.56308,0.9259260000000005,0.6679135488761366,4.976852000000001,4.513885999999999,30.38190000000003,6557.806388897381
2025-08-24 14:09:00,32.75463,0.9259260000000005,0.6679199356026574,4.947912,4.4849559999999995,29.803200000000004,6557.856388897381
2025-08-24 14:12:00,32.248265,0.8391200000000003,0.6501304396628665,4.976852000000001,4.629632,30.382000000000005,6557.9063888973815
2025-08-24 14:15:00,32.233795,1.0127319999999997,0.7023460997044413,5.092593,4.542821000000001,30.671299999999974,6557.956388897382
2025-08-24 14:18:00,33.796295,0.8969899999999997,0.6742803461314157,5.0925970000000005,4.6874970000000005,30.38190000000003,6558.006388897382
2025-08-24 14:21:00,31.467015,0.7523140000000001,0.6457576106981731,5.034717,4.832173,30.67130000000003,6558.056388897382
2025-08-24 14:24:00,33.796295,0.8969899999999997,0.637741091130776,5.0925970000000005,4.629627000000001,30.382000000000005,6558.106388897382
2025-08-24 14:27:00,31.43808,0.868055,0.6444325117540992,5.034717,4.629632,30.381899999999973,6558.156388897382
2025-08-24 14:30:00,34.07118,0.9259260000000005,0.6679135488761366,4.976852000000001,4.513885999999999,30.382000000000005,6558.206388897383
2025-08-24 14:33:00,31.221065000000003,0.7233800000000006,0.6326105976684727,4.832177,4.658567,30.092600000000004,6558.256388897383
2025-08-24 14:36:00,31.221065000000003,0.78125,0.6254606864392961,4.947912,4.658562000000001,29.803200000000004,6558.306388897383
2025-08-24 14:39:00,33.275465,0.9259260000000005,0.6492138700204803,5.005782,4.513885999999999,29.224499999999978,6558.356388897383
2025-08-24 14:42:00,30.94618,0.8969909999999999,0.6742869311356308,4.976852999999999,4.5717620000000005,30.67130000000003,6558.406388897383
2025-08-24 14:48:00,32.494215,1.0127319999999997,0.6830018975983404,5.0636529999999995,4.484951,29.51389999999998,6558.406388897383
2025-08-24 14:54:00,30.685765,0.9548610000000002,0.6605684666482805,5.0925970000000005,4.571756000000001,29.51389999999998,6558.406388897383
2025-08-24 14:57:00,31.206595,0.8969899999999997,0.637741091130776,5.0925970000000005,4.629627000000001,29.51389999999998,6558.406388897383
2025-08-24 15:00:00,30.685765,0.8101850000000006,0.6204645270929539,4.976852000000001,4.629626999999999,29.80329999999998,6558.406388897383
2025-08-24 15:03:00,32.494215,0.9548610000000002,0.6605750866673937,4.976852000000001,4.456021000000001,30.38190000000003,6558.406388897383
2025-08-24 15:09:00,31.727425,0.7523150000000003,0.5959770878116942,4.890047000000001,4.600692,30.092600000000004,6558.406388897383
2025-08-24 15:12:00,30.685765,0.8680560000000002,0.6261723612376081,4.947912,4.513885999999999,29.803200000000004,6558.406388897383
2025-08-24 15:24:00,31.987849999999998,0.8969899999999997,0.637741091130776,5.150467,4.6874970000000005,30.382000000000005,6558.406388897383
2025-08-24 15:27:00,35.60474,0.9548610000000002,0.6605684666482805,5.150467,4.629626,30.382000000000005,6558.4563888973835
2025-08-24 15:30:00,33.275465,0.8101850000000006,0.620464527092955,5.034722,4.6874970000000005,29.803300000000036,6558.506388897384
2025-08-24 15:33:00,31.221065000000003,0.868055,0.6444262763622506,5.063657,4.658562000000001,30.38190000000003,6558.556388897384
2025-08-24 15:36:00,32.248265,0.9259260000000005,0.6492073266225389,5.063662000000001,4.571756000000001,30.382000000000005,6558.606388897384
2025-08-24 15:39:00,31.19213,0.7233800000000006,0.6326105976684727,4.918977,4.745367,30.092499999999973,6558.656388897384
2025-08-24 15:42:00,30.685765,0.8391210000000004,0.6144816905590623,4.947917,4.542826,29.513900000000035,6558.706388897384
2025-08-24 15:45:00,31.19213,0.9259260000000005,0.6679135488761379,5.034722,4.571756000000001,29.513800000000003,6558.756388897385
2025-08-24 15:48:00,30.685765,0.983797,0.7096551385112005,5.121533,4.629626,30.092600000000004,6558.806388897385
2025-08-24 15:51:00,32.233795,0.9259259999999996,0.6492073266225385,5.179403,4.6874970000000005,29.513900000000035,6558.856388897385
2025-08-24 15:54:00,30.42535,0.8969909999999999,0.6562266288589914,5.179403,4.745372000000001,29.224499999999978,6558.906388897385
2025-08-24 16:00:00,30.685765,0.9259259999999996,0.6492073266225385,5.121533,4.629627000000001,28.64580000000001,6558.906388897385
2025-08-24 16:03:00,30.439815000000003,0.9837959999999999,0.6718295153751286,5.0925970000000005,4.542821000000001,29.224499999999978,6558.906388897385
2025-08-24 16:09:00,30.960645,0.9259260000000005,0.6861814278887974,5.063662000000001,4.629626,29.51389999999998,6558.906388897385
2025-08-24 16:12:00,30.439815000000003,0.8680560000000002,0.626165974484467,5.034727,4.600691,29.224499999999978,6558.956388897385
2025-08-24 16:15:00,33.00058,0.8101859999999999,0.6378575885669328,4.947922,4.629626,29.22460000000001,6559.0063888973855
2025-08-24 16:18:00,30.960645,0.8101850000000006,0.654888995818716,5.034722,4.745367,29.51400000000001,6559.056388897386
2025-08-24 16:21:00,30.685765,0.9259259999999996,0.6679135488761374,5.179403,4.716437000000001,30.092600000000004,6559.106388897386
2025-08-24 16:24:00,31.235529999999997,0.9548609999999993,0.6605750866673933,5.237268,4.716437000000001,29.224499999999978,6559.156388897386
2025-08-24 16:27:00,30.685765,1.0127319999999997,0.6631502179212007,5.2083330000000005,4.600691,29.803200000000004,6559.206388897386
2025-08-24 16:30:00,33.275459999999995,0.8969899999999997,0.6562262230341517,5.063657,4.629627000000001,30.092600000000004,6559.256388897386
2025-08-24 16:33:00,30.931714999999997,0.8101850000000006,0.6378631090051026,4.976852000000001,4.658567,30.381899999999973,6559.306388897387
2025-08-24 16:36:00,31.98785,0.868055,0.6444325117540992,5.005782,4.600697,30.382000000000005,6559.356388897387
2025-08-24 16:39:00,32.769099999999995,1.0127319999999997,0.6829951274734867,5.179403,4.600691,30.9606,6559.406388897387
2025-08-24 16:42:00,33.00058,0.8391200000000003,0.6501244167447425,5.063662000000001,4.716432,30.092600000000004,6559.456388897387
2025-08-24 16:45:00,33.00058,0.8969909999999999,0.6742807593987629,5.0057920000000005,4.600691,30.381899999999973,6559.506388897387
2025-08-24 16:48:00,33.246525,0.8680560000000002,0.6622638122853118,5.0057920000000005,4.629626,30.382000000000005,6559.5563888973875
2025-08-24 17:03:00,31.467015,0.8969899999999997,0.6742803461314157,5.0925970000000005,4.6874970000000005,30.092499999999973,6559.5563888973875
2025-08-24 17:15:00,30.7147,0.983797,0.6718299028799191,5.121533,4.571756000000001,29.513900000000035,6559.5563888973875
2025-08-24 17:18:00,30.96065,0.9837960000000008,0.6718295153751289,5.063662000000001,4.513886,29.803200000000004,6559.5563888973875
2025-08-24 17:21:00,30.960645,0.78125,0.6082960543718956,4.918977,4.600697,30.092599999999948,6559.5563888973875
2025-08-24 17:27:00,30.960645,0.868055,0.6261719592263021,5.034722,4.600697,31.5394,6559.5563888973875
2025-08-24 17:36:00,30.1794,0.9548610000000002,0.6605684666482805,5.0925970000000005,4.571756000000001,30.092600000000004,6559.5563888973875
2025-08-24 17:42:00,32.494215,0.9837959999999999,0.6718295153751286,5.0925970000000005,4.542821000000001,30.960699999999974,6559.5563888973875
2025-08-24 19:42:00,30.179395,0.8101849999999997,0.6204645270929545,5.410882,5.063657000000001,29.513800000000003,6559.5563888973875
2025-08-24 20:21:00,30.1794,0.983797,0.6718365984602144,5.555553000000001,5.0057860000000005,29.513900000000035,6559.5563888973875
2025-08-24 20:33:00,30.94618,0.9259260000000005,0.6679135488761379,5.410882,4.947916,29.224500000000035,6559.5563888973875
2025-08-24 21:21:00,30.439815000000003,0.8969899999999997,0.6377475567896904,5.439817000000001,4.976857000000001,29.51389999999998,6559.5563888973875
2025-08-24 22:54:00,33.52141,0.31828699999999976,0.47074795340578435,4.658567999999999,5.005791,30.671299999999974,6559.5563888973875
2025-08-24 22:57:00,34.548604999999995,0.14467600000000047,0.43774597448308783,4.369213,5.208337,30.6712,6559.5563888973875
2025-08-24 23:03:00,31.72743,0.6076389999999998,0.5930528274463512,5.005789999999999,4.976851000000001,29.803200000000004,6559.5563888973875
2025-08-24 23:06:00,30.685765,0.6076389999999998,0.5930579097612606,5.0925910000000005,5.063662,30.38190000000003,6559.5563888973875
2025-08-25 00:30:00,30.1794,1.1863419999999998,0.7481859155028806,5.642363,4.890051,29.803200000000004,6559.5563888973875
2025-08-25 01:15:00,30.439815000000003,1.273148,0.7126430700460162,5.613422999999999,4.687494999999999,29.224499999999978,6559.5563888973875
2025-08-25 02:54:00,31.221065000000003,0.6944440000000007,0.5709026942553105,5.121530000000001,4.890045999999999,30.382000000000005,6559.5563888973875
2025-08-25 02:57:00,33.275465,0.5208339999999998,0.5767736546831602,4.861109999999999,4.976856,30.38190000000003,6559.5563888973875
2025-08-25 03:36:00,30.19387,0.9259260000000005,0.6861876723375021,5.353012,4.918986,30.38190000000003,6559.5563888973875
2025-08-25 04:24:00,30.7147,0.9548610000000002,0.6794925891488499,5.439817000000001,4.947915999999999,30.381899999999973,6559.5563888973875
2025-08-25 05:42:00,30.685765,0.3472219999999995,0.4773705378823265,4.629629,4.918977,31.25,6559.5563888973875
2025-08-25 06:09:00,35.098380000000006,1.4467590000000001,0.7947644030242542,5.700228000000001,4.6296289999999996,30.38190000000003,6559.5563888973875
2025-08-25 06:12:00,30.685765,1.070601,0.7629936291783767,5.526618000000001,4.976857000000001,29.513800000000003,6559.606388897388
2025-08-25 06:15:00,33.78183,1.0995369999999998,0.7159612084618036,5.584493,4.918986,30.38190000000003,6559.656388897388
2025-08-25 06:18:00,35.358795,1.0416659999999993,0.7136349696433149,5.613422999999999,5.034727,31.25,6559.706388897388
2025-08-25 06:21:00,33.506945,1.0127309999999996,0.9232074443044631,6.307868,6.134257,30.67130000000003,6559.756388897388
2025-08-25 06:24:00,42.028355000000005,1.2152779999999996,0.8579877170277007,6.452547999999999,5.815970000000001,32.407399999999996,6559.806388897388
2025-08-25 06:27:00,39.453125,0.9837959999999999,0.7806674409228517,6.047458,5.671292,31.24999999999997,6559.856388897389
2025-08-25 06:30:00,35.344325,1.0127309999999996,0.7397215579632727,5.844907999999999,5.353007,32.407399999999996,6559.906388897389
2025-08-25 06:33:00,37.659144999999995,0.9259259999999996,0.7215818910443902,5.5555579999999996,5.1794020000000005,30.960699999999974,6559.956388897389
2025-08-25 06:36:00,35.590275,0.9259259999999996,0.6861814278887971,5.3819479999999995,4.947912,31.25,6560.006388897389
2025-08-25 06:39:00,35.836225,1.070602,0.7629940279433678,5.468748000000001,4.918986,31.828699999999998,6560.056388897389
2025-08-25 06:42:00,42.042825,1.2152779999999996,0.779541644450635,5.7580979999999995,5.00579,31.25,6560.1063888973895
2025-08-25 06:45:00,37.41319,0.9548610000000002,0.6979711194142885,5.439818,4.976846999999999,31.828700000000026,6560.15638889739
2025-08-25 06:48:00,40.205439999999996,1.0127319999999997,0.7578284521837562,5.439817999999999,4.976856,31.53929999999997,6560.20638889739
2025-08-25 06:51:00,44.864005,1.0416669999999995,0.7136286812248607,5.3819479999999995,4.803241000000001,32.9862,6560.25638889739
2025-08-25 06:54:00,45.92014,1.0127319999999997,0.721243678607355,5.295138,4.774305999999999,32.69670000000002,6560.30638889739
2025-08-25 06:57:00,43.315975,0.8969909999999999,0.7262589987534511,5.237268,4.918977,32.407399999999996,6560.35638889739
2025-08-25 07:00:00,42.288775,0.8969909999999999,0.6742869311356295,5.237268,4.832177,33.275499999999965,6560.406388897391
2025-08-25 07:03:00,42.809605000000005,1.0127319999999997,0.7212372221662786,5.2083379999999995,4.687495999999999,32.986099999999965,6560.456388897391
2025-08-25 07:06:00,46.412035,0.983797,0.6909689007324582,5.179403,4.658566,33.27539999999999,6560.506388897391
2025-08-25 07:09:00,44.632525,1.0127309999999996,0.7212368235917835,5.266208,4.745367,33.85409999999996,6560.556388897391
2025-08-25 07:12:00,46.918400000000005,1.070602,0.7441199904036507,5.295138000000001,4.716436,33.27539999999999,6560.606388897391
2025-08-25 07:15:00,51.822915,1.157407,0.8162375458689934,6.047452999999999,5.4398159999999995,34.72220000000004,6560.6563888973915
2025-08-25 07:18:00,37.12384,0.34722200000000036,0.6829527673543251,5.613424000000001,6.452542,32.117999999999995,6560.706388897392
2025-08-25 07:21:00,30.960645,1.0416660000000002,0.8052529829102104,6.394673999999999,5.960647999999999,30.671300000000002,6560.756388897392
2025-08-25 07:24:00,31.221065000000003,1.2152769999999995,0.8766390492978235,6.655093999999999,6.047457,30.381899999999973,6560.806388897392
2025-08-25 07:27:00,36.357060000000004,1.3020830000000005,0.9299804478912156,6.539349,5.8738459999999995,31.25,6560.856388897392
2025-08-25 07:30:00,34.56308,1.070602,0.8520679926657044,6.655094,6.250001999999999,30.9606,6560.906388897392
2025-08-25 07:33:00,49.78299,1.3888889999999998,0.9832460297592396,7.002314,6.278935,34.43290000000002,6560.956388897393
2025-08-25 07:36:00,55.68576,1.2152770000000004,0.9823356813703971,7.523148000000001,7.0891210000000004,35.87959999999998,6561.006388897393
2025-08-25 07:39:00,59.56308,1.0995370000000007,0.9475126321871381,6.9444420000000004,6.655095,36.74770000000001,6561.056388897393
2025-08-25 07:42:00,84.02777499999999,0.6076390000000007,0.9450484347319916,6.9444420000000004,7.725693,48.61109999999999,6561.106388897393
2025-08-25 07:45:00,69.343175,1.273148,1.3441876893597555,9.230325999999998,9.374998,44.56019999999998,6561.156388897393
2025-08-25 07:48:00,76.54803,1.1863419999999998,1.215047339617863,8.535883,8.593751,44.849500000000006,6561.2063888973935
2025-08-25 07:51:00,79.64410000000001,1.0127310000000005,1.2168731397419437,8.391207000000001,8.825236,47.453700000000026,6561.256388897394
2025-08-25 07:54:00,91.47859,0.8969909999999999,1.1991237886719872,8.130786,8.796295,52.37270000000001,6561.306388897394
2025-08-25 07:57:00,100.0,1.0416669999999995,1.2589944705418366,8.130790000000001,8.593753,57.00229999999999,6561.356388897394
2025-08-25 08:00:00,100.0,1.157407,1.3366750362608173,8.593754,8.969907000000001,58.73849999999999,6561.406388897394
2025-08-25 08:03:00,100.0,1.359953,1.4588848365953544,9.259257999999999,9.461805,57.00229999999999,6561.456388897394
2025-08-25 08:06:00,100.0,1.4178240000000004,1.4889917458985333,9.519674000000002,9.66435,54.3982,6561.506388897395
2025-08-25 08:09:00,100.0,1.4467590000000001,1.4467604999258252,9.403934,9.403935,55.5556,6561.556388897395
2025-08-25 08:12:00,100.0,1.7071759999999996,1.4145271514872704,9.490743,8.940967,52.662000000000006,6561.606388897395
2025-08-25 08:15:00,99.03067,1.0416660000000002,1.3839099293356485,8.709487,9.461801,59.02770000000001,6561.656388897395
2025-08-25 08:18:00,96.368635,0.78125,1.2952348850670359,8.449072000000001,9.664352000000001,57.870299999999986,6561.706388897395
2025-08-25 08:21:00,93.793405,0.7523150000000003,1.2640564786790185,8.391202,9.606477,59.606400000000036,6561.7563888973955
2025-08-25 08:24:00,100.0,0.6655100000000003,1.1802887812658691,7.609957,8.854167,60.47459999999998,6561.806388897396
2025-08-25 08:27:00,97.916665,0.78125,1.3168113571990225,8.449076,9.722226,60.76390000000001,6561.856388897396
2025-08-25 08:30:00,93.77893499999999,0.8680560000000002,1.3436717866739805,8.738423000000001,9.837966999999999,59.31709999999998,6561.906388897396
2025-08-25 08:33:00,92.505785,0.9259259999999996,1.358991197240312,8.709488,9.693292,56.71290000000002,6561.956388897396
2025-08-25 08:36:00,92.491315,0.9548609999999993,1.3306135489725586,8.767358,9.606477,57.29170000000002,6562.006388897396
2025-08-25 08:39:00,88.62847,0.9837959999999999,1.3365802177631174,8.825232999999999,9.606477,52.95139999999998,6562.056388897397
2025-08-25 08:42:00,87.61573999999999,0.8969909999999999,1.282422449968718,8.680558,9.548607,55.266200000000026,6562.106388897397
2025-08-25 08:45:00,90.465855,0.9548610000000002,1.2827354569201856,8.680557,9.403936,53.81949999999998,6562.156388897397
2025-08-25 08:48:00,90.16204,0.868055,1.2869854932830684,8.535877,9.490742000000001,54.687599999999975,6562.206388897397
2025-08-25 08:51:00,87.586805,0.8969909999999999,1.282426489544106,8.593748,9.461807,53.530100000000004,6562.256388897397
2025-08-25 08:54:00,86.06770499999999,0.9548609999999993,1.2947938894483906,8.622688,9.374997,52.95139999999998,6562.3063888973975
2025-08-25 08:57:00,85.56134,0.8969909999999999,1.2707072245074427,8.564817999999999,9.403936999999999,53.530100000000004,6562.356388897398
2025-08-25 09:00:00,84.780095,0.9259259999999996,1.2650181277422026,8.622688,9.375001999999999,52.95139999999998,6562.406388897398
2025-08-25 09:03:00,86.588545,1.0127319999999997,1.280359145737754,8.680558,9.259256,52.37269999999998,6562.456388897398
2025-08-25 09:06:00,85.30093,1.0127309999999996,1.2928392926420114,8.738427999999999,9.346067,52.662000000000006,6562.506388897398
2025-08-25 09:09:00,85.56134499999999,1.0127309999999996,1.292839292642012,8.796298,9.403937,53.24079999999998,6562.556388897398
2025-08-25 09:12:00,89.930555,1.0416670000000003,1.2971911066380455,8.709492999999998,9.259256,52.95139999999998,6562.606388897399
2025-08-25 09:15:00,93.27257,0.9837959999999999,1.3245355192963186,8.680557,9.432870999999999,51.79399999999998,6562.656388897399
2025-08-25 09:18:00,91.73900499999999,0.8969899999999997,1.2707065935875,8.506947,9.346067,53.240700000000004,6562.706388897399
2025-08-25 09:21:00,91.21817,0.8391200000000003,1.268044102596715,8.391202,9.375001999999999,54.3982,6562.756388897399
2025-08-25 09:24:00,88.65741,0.8391200000000003,1.2566633712461766,8.275466999999999,9.230326999999999,56.42360000000002,6562.806388897399
2025-08-25 09:27:00,88.15104500000001,0.9259259999999996,1.2888552606043486,8.420143,9.230327,54.39810000000003,6562.8563888973995
2025-08-25 09:30:00,86.58854500000001,0.9548609999999993,1.270613823520183,8.535878,9.230327,53.24070000000003,6562.9063888974
2025-08-25 09:33:00,87.84722,1.0127319999999997,1.3052521290612835,8.535878,9.172456,51.50459999999998,6562.9563888974
2025-08-25 09:36:00,96.614585,0.6944440000000007,1.2119267149604085,7.95718,9.201386,58.449100000000016,6563.0063888974
2025-08-25 09:39:00,89.655675,0.868055,1.2869815307152324,8.506948,9.461803,55.266200000000026,6563.0563888974
2025-08-25 09:42:00,87.61573999999999,0.9548610000000002,1.2947980468456544,8.535878,9.288197,54.68749999999997,6563.1063888974
2025-08-25 09:45:00,86.05323999999999,1.0127309999999996,1.3175928056783595,8.564813,9.230322000000001,52.08340000000001,6563.156388897401
2025-08-25 09:48:00,83.73843,0.9837959999999999,1.2757228184187213,8.506948000000001,9.143522,52.37270000000001,6563.206388897401
2025-08-25 09:51:00,83.767365,0.868055,1.2289583789047736,8.304402,9.114587,51.79399999999998,6563.256388897401
2025-08-25 09:54:00,81.43808,0.868055,1.2523396844033252,8.275466999999999,9.143522,52.95140000000001,6563.306388897401
2025-08-25 09:57:00,81.68403,0.8969909999999999,1.2470960449993282,8.449078,9.230326999999999,50.63659999999999,6563.356388897401
2025-08-25 10:00:00,79.09433,1.0416660000000002,1.2845336837478942,8.709488,9.230322000000001,50.05790000000002,6563.4063888974015
2025-08-25 10:03:00,80.150465,1.0995369999999998,1.3045382672649144,8.709493,9.143516,49.189899999999994,6563.456388897402
2025-08-25 10:06:00,81.92998,1.070602,1.3010913131341773,8.680558000000001,9.172456,50.34719999999999,6563.506388897402
2025-08-25 10:09:00,85.02604500000001,0.983797,1.2633535333276733,8.651623,9.259256,52.37269999999998,6563.556388897402
2025-08-25 10:12:00,86.05323999999999,0.9548610000000002,1.2827354569201848,8.564817000000001,9.288196,53.24070000000003,6563.606388897402
2025-08-25 10:15:00,87.61573999999999,1.0127319999999997,1.2803591457377532,8.593753,9.172450999999999,51.79399999999998,6563.656388897402
2025-08-25 10:18:00,86.820025,0.9259259999999996,1.2287929744251578,8.593748,9.259262,50.347200000000015,6563.706388897403
2025-08-25 10:21:00,83.99884499999999,0.8969909999999999,1.2470960449993282,8.449078,9.230326999999999,50.92590000000001,6563.756388897403
2025-08-25 10:24:00,82.71123,0.868055,1.2289583789047736,8.420137,9.230322000000001,49.768400000000014,6563.806388897403
2025-08-25 10:27:00,84.75116,0.868055,1.2289583789047736,8.391202,9.201387,50.636600000000016,6563.856388897403
2025-08-25 10:30:00,84.25926,0.8391200000000003,1.2337426157575233,8.391202,9.288191999999999,50.925899999999984,6563.906388897403
2025-08-25 10:33:00,84.273725,0.9259259999999996,1.2650181277422032,8.593748,9.346062,51.79400000000001,6563.9563888974035
2025-08-25 10:36:00,82.204865,1.0127309999999996,1.292839292642012,8.651622999999999,9.259262,52.66209999999998,6564.006388897404
2025-08-25 10:39:00,81.43808,1.0127309999999996,1.280358561064157,8.709493,9.288191999999999,50.636600000000016,6564.056388897404
2025-08-25 10:42:00,80.65683,1.0416659999999993,1.2845336837478936,8.709493,9.230327,50.926000000000016,6564.106388897404
2025-08-25 10:45:00,79.87558,1.0416659999999993,1.2845336837478936,8.680553,9.201387,49.189899999999994,6564.156388897404
2025-08-25 10:48:00,79.890045,1.0995369999999998,1.3045382672649144,8.709493,9.143516,50.05790000000002,6564.206388897404
2025-08-25 10:51:00,81.43808,1.070602,1.3010913131341773,8.680558000000001,9.172456,50.05790000000002,6564.256388897405
2025-08-25 10:54:00,82.971645,0.983797,1.263357819520616,8.680553,9.288196,50.347200000000015,6564.306388897405
2025-08-25 10:57:00,85.56134499999999,0.9259260000000005,1.276969136862035,8.506942,9.288196,51.79400000000001,6564.356388897405
2025-08-25 11:00:00,86.834495,0.8969899999999997,1.2707065935875,8.478007000000002,9.317127000000001,52.95139999999998,6564.406388897405
2025-08-25 11:03:00,85.30093,0.8969909999999999,1.2352011912626626,8.535878,9.288197,51.79399999999998,6564.456388897405
2025-08-25 11:06:00,80.150465,1.0127319999999997,1.2928398811179473,8.680554,9.288192,50.636600000000016,6564.5063888974055
2025-08-25 11:09:00,78.342015,1.0416670000000003,1.284534258770783,8.738424,9.259257,49.47919999999999,6564.556388897406
2025-08-25 11:12:00,78.081595,1.157407,1.323436608104077,8.883104,9.230327,48.900499999999965,6564.606388897406
2025-08-25 11:15:00,78.84837999999999,1.1574080000000002,1.2967088780601437,8.825234,9.114586,50.347200000000015,6564.656388897406
2025-08-25 11:18:00,79.09433,1.070601,1.275330895790741,8.738428,9.172457,48.32179999999997,6564.706388897406
2025-08-25 11:21:00,78.84837999999999,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,48.32179999999997,6564.756388897406
2025-08-25 11:24:00,81.43808,1.070602,1.2753314576857246,8.680558000000001,9.114586,49.189700000000016,6564.806388897407
2025-08-25 11:27:00,84.288195,1.0127319999999997,1.267812424511185,8.564813000000001,9.114581000000001,50.63659999999999,6564.856388897407
2025-08-25 11:30:00,83.26099500000001,0.9548609999999993,1.233844411506493,8.593748,9.201387,51.21530000000001,6564.906388897407
2025-08-25 11:33:00,81.163195,1.0416660000000002,1.2845336837478942,8.738428,9.259262,49.76850000000002,6564.956388897407
2025-08-25 11:36:00,77.83564999999999,1.070602,1.2753314576857246,8.738424000000002,9.172452,49.47910000000002,6565.006388897407
2025-08-25 11:39:00,74.47917000000001,1.0127310000000005,1.2168731397419437,8.535878,8.969907,47.74309999999997,6565.0563888974075
2025-08-25 11:42:00,71.3831,1.0127310000000005,1.2168686847566692,8.449078,8.883097,44.560100000000034,6565.106388897408
2025-08-25 11:45:00,67.27431,0.9837959999999999,1.16174229066865,8.275463,8.651617,43.98140000000001,6565.156388897408
2025-08-25 11:48:00,63.38252,0.9259259999999996,1.116249879974964,8.015048,8.420142,41.08800000000002,6565.206388897408
2025-08-25 11:51:00,58.506945,0.9837959999999999,1.0682489633118937,7.899308,8.072911999999999,40.798599999999965,6565.256388897408
2025-08-25 11:54:00,57.74016,0.9837959999999999,1.0682489633118937,7.928243,8.101847,39.64119999999997,6565.306388897408
2025-08-25 11:57:00,55.671295,1.0416670000000003,1.0560684446209445,8.101854,8.130787,37.90499999999997,6565.356388897409
2025-08-25 12:00:00,56.452545,1.070601,1.0850071797042757,8.130788,8.159727,37.905100000000004,6565.406388897409
2025-08-25 12:03:00,60.054975,1.070602,1.0850076841792886,8.043978,8.072916,38.77320000000003,6565.456388897409
2025-08-25 12:06:00,60.56134,1.0127309999999996,1.0834620146466298,8.072918000000001,8.217597,39.641200000000026,6565.506388897409
2025-08-25 12:09:00,59.288195,1.070602,1.099288069886919,8.188654,8.246531999999998,39.351800000000026,6565.556388897409
2025-08-25 12:12:00,55.671295,1.1284720000000004,1.099288210288131,8.304394000000002,8.246531999999998,38.7731,6565.6063888974095
2025-08-25 12:15:00,59.54861,1.157407,1.1574095000027214,8.275458,8.275461,37.90500000000003,6565.65638889741
2025-08-25 12:18:00,62.109375,1.0995369999999998,1.1282271253665355,8.333333,8.391206,40.21999999999997,6565.70638889741
2025-08-25 12:21:00,62.398725,1.0127309999999996,1.110930746799627,8.246528000000001,8.449077,39.930499999999995,6565.75638889741
2025-08-25 12:24:00,62.369789999999995,1.0416659999999993,1.1124413097650232,8.246523,8.391207,38.19449999999995,6565.80638889741
2025-08-25 12:27:00,58.781825,1.0127310000000005,1.1109307467996279,8.217588000000001,8.420137,39.93060000000003,6565.85638889741
2025-08-25 12:30:00,55.931709999999995,1.0995370000000007,1.1139468333479068,8.246524,8.275466999999999,38.483799999999974,6565.906388897411
2025-08-25 12:33:00,59.53414,1.1284720000000004,1.0992831213870267,8.246528,8.188656,37.615700000000004,6565.956388897411
2025-08-25 12:36:00,59.823494999999994,1.0127309999999996,1.0834620146466305,8.188658,8.333337,39.0625,6566.006388897411
2025-08-25 12:39:00,60.56134,0.9259259999999996,1.0640549390003562,8.101848,8.391202,38.19439999999997,6566.056388897411
2025-08-25 12:42:00,60.069445,1.070602,1.1552384321824867,8.101848,8.275466,38.194500000000005,6566.106388897411
2025-08-25 12:45:00,57.98611,1.070602,1.113443068639442,8.246524,8.333331999999999,38.7731,6566.1563888974115
2025-08-25 12:48:00,57.233795,1.0416660000000002,1.1124365196562103,8.246528,8.391202,38.773199999999974,6566.206388897412
2025-08-25 12:51:00,57.233795,1.1284720000000004,1.1428809409352658,8.275458,8.304396,38.48380000000003,6566.256388897412
2025-08-25 12:54:00,58.275465,1.0127309999999996,1.1245081467213156,8.246523,8.478012,39.0625,6566.306388897412
2025-08-25 12:57:00,57.233795,1.070602,1.1274869481266971,8.217588,8.333336,38.7731,6566.356388897412
2025-08-25 13:00:00,57.233795,1.070602,1.0992831564874896,8.188658,8.246526,39.3519,6566.406388897412
2025-08-25 13:03:00,54.412615,1.0416659999999993,1.0985229238370602,8.217592999999999,8.333337,38.483799999999974,6566.456388897413
2025-08-25 13:06:00,62.138310000000004,1.2442130000000002,1.1703876126261028,8.449074,8.304401,39.64119999999997,6566.506388897413
2025-08-25 13:09:00,64.178245,1.0995369999999998,1.1423899185369466,8.362273,8.449076,39.93050000000005,6566.556388897413
2025-08-25 13:12:00,68.055555,1.0416670000000003,1.1535364074626002,8.304403,8.535875999999998,41.37729999999999,6566.606388897413
2025-08-25 13:15:00,72.931135,1.0416660000000002,1.20696624813155,8.420137,8.767361,44.27080000000001,6566.656388897413
2025-08-25 13:18:00,85.80729,0.6076389999999998,1.1268168102269869,7.812499,9.08565,50.347200000000015,6566.7063888974135
2025-08-25 13:21:00,84.534145,0.7523150000000003,1.2315680012148806,8.535877000000001,9.664352000000001,52.08330000000001,6566.756388897414
2025-08-25 13:24:00,86.328125,0.9259260000000005,1.3124592543191167,8.738422,9.606486,52.08339999999998,6566.806388897414
2025-08-25 13:27:00,87.861685,0.8969899999999997,1.294084065411448,8.709487,9.606477,50.347200000000015,6566.856388897414
2025-08-25 13:30:00,89.65567,0.9259260000000005,1.276969136862035,8.680552,9.461806,52.37269999999998,6566.906388897414
2025-08-25 13:33:00,91.23263499999999,0.78125,1.1958076442936174,8.275461,9.230321,49.76849999999999,6566.956388897414
2025-08-25 13:36:00,89.930555,0.868055,1.228958378904773,8.449072000000001,9.259257,53.24070000000003,6567.006388897415
2025-08-25 13:39:00,86.31366,0.8680559999999993,1.22895900956419,8.449078,9.259262,50.92590000000001,6567.056388897415
2025-08-25 13:42:00,84.50521,0.8969899999999997,1.2352005722028712,8.420137,9.172457,52.95140000000001,6567.106388897415
2025-08-25 13:45:00,86.313655,0.868055,1.2053351836825188,8.333332,9.085647,51.215299999999985,6567.156388897415
2025-08-25 13:48:00,82.47974500000001,0.8391200000000003,1.1989351420581813,8.188657,8.998847,50.05789999999999,6567.206388897415
2025-08-25 13:51:00,78.84837999999999,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,49.47919999999999,6567.2563888974155
2025-08-25 13:54:00,78.081595,0.9259259999999996,1.204303149316064,8.304403,8.912037,48.032400000000024,6567.306388897416
2025-08-25 13:57:00,79.87558,0.983797,1.2258286837324306,8.391203,8.912036,48.032400000000024,6567.356388897416
2025-08-25 14:00:00,79.658565,1.0127309999999996,1.2678118436717563,8.535878,9.085647,48.61109999999999,6567.406388897416
2025-08-25 14:03:00,78.327545,0.9259259999999996,1.191956706485199,8.535878,9.114581999999999,48.900499999999994,6567.456388897416
2025-08-25 14:06:00,80.150465,0.9259260000000005,1.2165826868348621,8.362272,8.998846,47.7431,6567.506388897416
2025-08-25 14:09:00,83.203125,0.9259260000000005,1.2287887669969542,8.304402,8.969905999999998,50.34719999999999,6567.556388897417
2025-08-25 14:12:00,80.91724500000001,0.8391200000000003,1.1989311011242463,8.246532,9.056712000000001,48.61109999999999,6567.606388897417
2025-08-25 14:15:00,79.09433,0.8391200000000003,1.187209895238803,8.217592,8.998842,48.32169999999999,6567.656388897417
2025-08-25 14:18:00,78.081595,0.8391200000000003,1.1989311011242463,8.246532,9.056712000000001,50.92590000000001,6567.706388897417
2025-08-25 14:21:00,76.0272,0.8391200000000003,1.1989311011242463,8.304402,9.114581999999999,48.61109999999999,6567.756388897417
2025-08-25 14:24:00,77.56076,0.9837959999999999,1.2384118464436091,8.593748000000001,9.143522,48.90039999999999,6567.8063888974175
2025-08-25 14:27:00,75.520835,1.070602,1.2228510218893553,8.680554,8.998842,46.58570000000003,6567.856388897418
2025-08-25 14:30:00,76.533565,1.1284719999999995,1.2810335679054117,8.767363,9.085650999999999,46.58560000000003,6567.906388897418
2025-08-25 14:33:00,79.34028,1.0127319999999997,1.242495901619881,8.680558,9.172456,47.7431,6567.956388897418
2025-08-25 14:36:00,80.150465,0.9548609999999993,1.233844411506493,8.593748,9.201387,48.321800000000025,6568.006388897418
2025-08-25 14:39:00,78.587965,0.8969909999999999,1.211216783848194,8.478007999999999,9.172457,47.1643,6568.056388897418
2025-08-25 14:42:00,79.09433,0.9259259999999996,1.2043074045986404,8.449072999999999,9.056717,48.321799999999996,6568.106388897419
2025-08-25 14:45:00,77.300345,0.9259259999999996,1.2043074045986404,8.478007999999999,9.085652,46.87499999999997,6568.156388897419
2025-08-25 14:48:00,77.300345,0.9548609999999993,1.233844411506493,8.478007999999999,9.085647,47.453700000000026,6568.206388897419
2025-08-25 14:51:00,80.150465,0.8969909999999999,1.1991237886719872,8.304402,8.969911,48.61109999999999,6568.256388897419
2025-08-25 14:54:00,81.92998,0.9548610000000002,1.2338444115064935,8.506947,9.114586,48.032399999999996,6568.306388897419
2025-08-25 14:57:00,80.39641499999999,0.9259259999999996,1.2287887669969544,8.564817999999999,9.230322000000001,47.742999999999995,6568.3563888974195
2025-08-25 15:00:00,78.587965,0.9837959999999999,1.26335722871207,8.651618,9.259262,47.16429999999997,6568.40638889742
2025-08-25 15:03:00,78.06713,1.0127309999999996,1.2551929077300643,8.651618,9.172457,47.453700000000026,6568.45638889742
2025-08-25 15:06:00,80.41087999999999,0.9548609999999993,1.2214527730830285,8.478007999999999,9.056717,48.0325,6568.50638889742
2025-08-25 15:09:00,78.342015,0.9548609999999993,1.2214527730830285,8.478007999999999,9.056717,48.611099999999965,6568.55638889742
2025-08-25 15:12:00,78.587965,0.9548609999999993,1.233844411506493,8.449078,9.056717,48.61109999999999,6568.60638889742
2025-08-25 15:15:00,79.369215,1.0127319999999997,1.2297218999769584,8.564817999999999,9.027776,47.74310000000003,6568.656388897421
2025-08-25 15:18:00,81.68403,1.070602,1.2623326733961624,8.622688,9.027776,46.58560000000003,6568.706388897421
2025-08-25 15:21:00,80.671295,0.9548609999999993,1.2461700768001458,8.535878,9.172457,48.032399999999996,6568.756388897421
2025-08-25 15:24:00,80.381945,0.9259259999999996,1.2287887669969544,8.564817999999999,9.230322000000001,47.1643,6568.806388897421
2025-08-25 15:27:00,82.190395,0.9259260000000005,1.2287929744251584,8.391202,9.056716,49.18980000000002,6568.856388897421
2025-08-25 15:30:00,80.41087999999999,0.8391200000000003,1.1989311011242463,8.275466999999999,9.085647,48.032399999999996,6568.9063888974215
2025-08-25 15:33:00,78.327545,0.9548610000000002,1.2089846293216349,8.478007999999999,9.027777,46.875,6568.956388897422
2025-08-25 15:36:00,75.260415,1.0127309999999996,1.255192907730065,8.564813,9.085652,47.45369999999997,6569.006388897422
2025-08-25 15:39:00,75.260415,1.0127309999999996,1.2168731397419437,8.680553,9.114581999999999,47.74300000000005,6569.056388897422
2025-08-25 15:42:00,76.79398,1.070602,1.2623371788458908,8.651618,9.056716,47.164300000000026,6569.106388897422
2025-08-25 15:45:00,79.123265,1.0416669999999995,1.2717997979215432,8.622688,9.114581000000001,48.032399999999996,6569.156388897422
2025-08-25 15:48:00,79.36921000000001,1.0127309999999996,1.2551929077300643,8.651618,9.172457,47.1644,6569.206388897423
2025-08-25 15:51:00,80.150465,1.0127309999999996,1.22972575826262,8.651618,9.114587,48.90040000000002,6569.256388897423
2025-08-25 15:54:00,80.65683,1.0127309999999996,1.2678118436717563,8.535878,9.085647,47.7431,6569.306388897423
2025-08-25 15:57:00,81.42361500000001,0.9548609999999993,1.2089846293216335,8.535878,9.085647,47.4537,6569.356388897423
2025-08-25 16:00:00,81.409145,0.9259260000000005,1.2165826868348621,8.362272,8.998846,49.18990000000002,6569.406388897423
2025-08-25 16:03:00,80.65683,0.8969899999999997,1.199123181770745,8.362267,9.027777,49.18979999999999,6569.4563888974235
2025-08-25 16:06:00,79.87558,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,48.321799999999996,6569.506388897424
2025-08-25 16:09:00,76.808445,1.0127310000000005,1.2297213308515877,8.564818,9.027777,47.74310000000003,6569.556388897424
2025-08-25 16:12:00,75.506365,1.070602,1.2492576367937465,8.622684,8.998842,46.58570000000003,6569.606388897424
2025-08-25 16:15:00,77.054395,1.0995369999999998,1.2652185418713802,8.564813,8.912036,47.742999999999995,6569.656388897424
2025-08-25 16:18:00,76.27314999999999,1.0416659999999993,1.2718036398931345,8.680553,9.172457,46.296299999999974,6569.706388897424
2025-08-25 16:21:00,78.587965,1.0995369999999998,1.265218541871379,8.709493,9.056716,46.875,6569.756388897425
2025-08-25 16:24:00,76.54803,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,47.1644,6569.806388897425
2025-08-25 16:27:00,76.54803,1.070602,1.2492576367937454,8.593748000000001,8.969906,46.58570000000003,6569.856388897425
2025-08-25 16:30:00,77.83564999999999,1.070602,1.275331457685725,8.535878,8.969906,47.1644,6569.906388897425
2025-08-25 16:33:00,77.835645,1.070601,1.2623321153303821,8.680558,9.085647,48.032399999999996,6569.956388897425
2025-08-25 16:36:00,76.779515,1.0127309999999996,1.2678118436717563,8.506943,9.056712000000001,47.74310000000003,6570.0063888974255
2025-08-25 16:39:00,77.054395,0.9548610000000002,1.2089846293216349,8.333337,8.883106,46.875,6570.056388897426
2025-08-25 16:42:00,74.21875,0.9548610000000002,1.2089846293216349,8.449078,8.998847,44.84949999999998,6570.106388897426
2025-08-25 16:45:00,74.47917000000001,1.0416659999999993,1.2331442792222282,8.564813,8.969907000000001,46.875,6570.156388897426
2025-08-25 16:48:00,72.65625,1.0127309999999996,1.2168731397419437,8.506943,8.940971999999999,47.1644,6570.206388897426
2025-08-25 16:51:00,74.739585,1.1284719999999995,1.2676479934552627,8.709493,8.998840999999999,45.13889999999998,6570.256388897426
2025-08-25 16:54:00,75.78125,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,45.717600000000004,6570.306388897427
2025-08-25 16:57:00,75.260415,0.9548609999999993,1.2089846293216346,8.564817999999999,9.114587,45.717600000000004,6570.356388897427
2025-08-25 17:00:00,75.36169000000001,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,45.428200000000004,6570.406388897427
2025-08-25 17:03:00,75.506365,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,46.875,6570.456388897427
2025-08-25 17:06:00,76.79398,1.0416659999999993,1.2069662481315495,8.622683,8.969907000000001,45.717600000000004,6570.506388897427
2025-08-25 17:09:00,73.712385,0.9837959999999999,1.2131733868253398,8.506943,8.998847,46.296299999999974,6570.5563888974275
2025-08-25 17:12:00,76.533565,1.0127310000000005,1.2039440143940363,8.535877,8.940976,47.1644,6570.606388897428
2025-08-25 17:15:00,77.560765,0.8101849999999997,1.1571856386089776,8.246531999999998,9.027777,47.45369999999997,6570.656388897428
2025-08-25 17:18:00,77.03993,0.8969899999999997,1.199123181770745,8.362267,9.027777,45.428200000000004,6570.706388897428
2025-08-25 17:21:00,72.178815,0.9259259999999996,1.1919567064852,8.449078,9.027782,45.13889999999998,6570.756388897428
2025-08-25 17:24:00,68.026625,0.9837959999999999,1.174721440234442,8.478012999999999,8.883097,43.113500000000045,6570.806388897428
2025-08-25 17:27:00,63.62847,0.8969899999999997,1.1500538176514767,8.420143,8.969902999999999,44.27089999999998,6570.856388897429
2025-08-25 17:30:00,58.75289,0.9548609999999993,1.1063819134674513,8.362273,8.680552,39.93050000000005,6570.906388897429
2025-08-25 17:33:00,54.904515,0.9548609999999993,1.1063864665921428,8.101853,8.420142,36.74770000000001,6570.956388897429
2025-08-25 17:36:00,53.616895,0.9837959999999999,1.0682537031069081,8.015048,8.188662,37.326400000000035,6571.006388897429
2025-08-25 17:39:00,54.137730000000005,0.9548609999999993,1.0528914031483279,7.986108,8.188657000000001,37.32639999999998,6571.056388897429
2025-08-25 17:42:00,53.11053,1.0127309999999996,1.0695628324283426,8.043978,8.159727,36.747600000000034,6571.1063888974295
2025-08-25 17:45:00,51.793980000000005,0.9548610000000002,1.0528914031483283,8.101848,8.304397,36.747600000000034,6571.15638889743
2025-08-25 17:48:00,50.01447,0.9837959999999999,1.068253703106907,8.275463,8.449076999999999,36.74769999999995,6571.20638889743
2025-08-25 17:51:00,52.850115,1.1284720000000004,1.1284720000003732,8.391208,8.391206,35.87959999999998,6571.25638889743
2025-08-25 17:54:00,53.356480000000005,0.9548610000000002,1.0528914031483283,8.072917,8.275466,36.16909999999996,6571.30638889743
2025-08-25 17:57:00,56.192130000000006,0.8969899999999997,1.0611500003919645,7.957177000000001,8.304397,35.87960000000004,6571.35638889743
2025-08-25 18:00:00,52.32928,0.9259259999999996,1.0903399411125827,8.043978,8.391202,36.45839999999998,6571.406388897431
2025-08-25 18:03:00,42.809605000000005,1.070602,1.1134430686394414,8.304394,8.391202,34.432799999999986,6571.456388897431
2025-08-25 18:06:00,42.549189999999996,1.0127310000000005,1.0271335556840866,8.275458,8.304397,32.69670000000002,6571.506388897431
2025-08-25 18:12:00,32.725695,1.186343,1.0027328646730236,8.304394,7.957171,31.53929999999997,6571.506388897431
2025-08-25 18:15:00,36.863425,1.3888889999999998,1.0202122051412574,8.275464,7.609955,31.82869999999997,6571.506388897431
2025-08-25 18:39:00,39.17824,1.5335650000000003,0.8476875720241471,7.002314,5.873838999999999,31.8288,6571.506388897431
2025-08-25 18:42:00,37.630205,1.4467599999999994,0.7704602057236839,6.684028,5.584488,30.96070000000003,6571.506388897431
2025-08-25 18:45:00,34.54861,1.3888890000000007,0.7266702617250511,6.423612,5.353012999999999,30.092600000000004,6571.506388897431
2025-08-25 19:06:00,38.657405,1.0416670000000003,0.7696994434068429,5.6423630000000005,5.150465999999999,31.828700000000026,6571.506388897431
2025-08-25 19:09:00,39.438655,0.9259259999999996,0.7040619973836593,5.468753,5.063657000000001,31.25,6571.556388897431
2025-08-25 19:12:00,36.328125,0.8969909999999999,0.7262589987534511,5.468753,5.150462,31.25,6571.606388897431
2025-08-25 19:15:00,36.603004999999996,0.983797,0.7458549666975696,5.555553000000001,5.121525999999999,30.38190000000003,6571.6563888974315
2025-08-25 19:18:00,36.08217500000001,0.9837959999999999,0.763419373952064,5.7291680000000005,5.324072,31.25,6571.706388897432
2025-08-25 19:21:00,35.069445,1.0416660000000002,0.7136282928865836,5.671298,5.092592000000001,30.381999999999948,6571.756388897432
2025-08-25 19:24:00,36.371525,1.157407,0.7375209247717615,5.526618000000001,4.803241000000001,31.539300000000026,6571.806388897432
2025-08-25 19:27:00,35.358795,1.1284719999999995,0.7267732409905412,5.4687529999999995,4.774301,31.25,6571.856388897432
2025-08-25 19:30:00,31.95891,0.8969899999999997,0.7092723014068092,5.381943,5.0347230000000005,29.803200000000004,6571.906388897432
2025-08-25 19:33:00,34.04224,0.8680560000000002,0.6622699101991795,5.150462,4.774305999999999,30.382000000000005,6571.956388897433
2025-08-25 19:36:00,38.68634,0.46296300000000024,0.5320279725889786,4.542824,4.687501,30.671299999999974,6572.006388897433
2025-08-25 19:39:00,37.90509,0.46296300000000024,0.5451727292650144,4.65856,4.832177,31.25,6572.056388897433
2025-08-25 19:42:00,35.575810000000004,0.7233799999999997,0.6326105976684713,5.034722,4.861111999999999,30.671299999999974,6572.106388897433
2025-08-25 19:45:00,31.95891,0.78125,0.6422656236911468,5.121532,4.861112,30.671299999999974,6572.156388897433
2025-08-25 19:48:00,34.30266,1.0127310000000005,0.6830015133323566,5.179397000000001,4.600696,30.960699999999974,6572.2063888974335
2025-08-25 19:51:00,33.260999999999996,0.78125,0.6422656236911468,4.976852,4.716432,30.67130000000003,6572.256388897434
2025-08-25 19:54:00,33.796295,0.9259260000000005,0.6679135488761379,5.063662,4.600696,31.539300000000026,6572.306388897434
2025-08-25 19:57:00,33.52141,0.78125,0.6254548172812542,5.063662,4.774302,30.9606,6572.356388897434
2025-08-25 20:00:00,36.357060000000004,0.8969909999999999,0.6742807593987629,5.0057920000000005,4.600691,30.38190000000003,6572.406388897434
2025-08-25 20:03:00,32.754625000000004,0.8101850000000006,0.6715845918913396,5.034722,4.774307,30.38190000000003,6572.456388897434
2025-08-25 20:06:00,34.80903,0.9259259999999996,0.6861814278887971,5.121533,4.6874970000000005,30.67130000000003,6572.506388897435
2025-08-25 20:09:00,33.52141,0.983797,0.6718299028799191,5.179403,4.629626,31.25,6572.556388897435
2025-08-25 20:12:00,34.30266,0.9548609999999993,0.697971119414288,5.150468,4.6874970000000005,30.38190000000003,6572.606388897435
2025-08-25 20:15:00,32.74016,1.0127319999999997,0.7023460997044413,5.2083379999999995,4.658566,29.803200000000004,6572.656388897435
2025-08-25 20:36:00,30.150464999999997,1.0416659999999993,0.6940681183915786,5.237273,4.629627000000001,28.64580000000001,6572.656388897435
2025-08-25 20:39:00,30.439815000000003,1.0995369999999998,0.6954668065588293,5.208338,4.513891,30.381999999999948,6572.656388897435
2025-08-25 20:57:00,30.685765,0.9548609999999993,0.6605684666482801,5.2083379999999995,4.6874970000000005,30.382000000000005,6572.656388897435
2025-08-25 21:03:00,32.494215,0.9837960000000008,0.6522043114946358,5.150462000000001,4.571756,30.092600000000004,6572.656388897435
2025-08-25 21:09:00,30.7147,0.8969899999999997,0.6562262230341517,5.150467,4.716437000000001,28.93520000000001,6572.656388897435
2025-08-25 21:12:00,30.685765,0.9259259999999996,0.6492073266225385,5.179403,4.6874970000000005,30.092599999999948,6572.656388897435
2025-08-25 21:15:00,30.19387,0.9548609999999993,0.6605684666482801,5.2083379999999995,4.6874970000000005,28.356499999999983,6572.656388897435
2025-08-25 21:48:00,32.233795,1.186343,0.682952229497815,5.497684,4.658561,29.803200000000004,6572.656388897435
2025-08-25 21:51:00,30.70023,1.1574080000000002,0.7166111087553236,5.439814,4.687495999999999,29.224500000000035,6572.656388897435
2025-08-25 22:15:00,30.179395,1.157407,0.672925737066746,5.468748,4.658561,29.803200000000004,6572.656388897435
2025-08-25 22:36:00,30.439815000000003,0.983797,0.6718365984602144,5.266203,4.716436,30.382000000000005,6572.656388897435
2025-08-25 22:39:00,30.19387,1.0416670000000003,0.6940753432463428,5.324072999999999,4.716435999999999,30.381899999999973,6572.656388897435
2025-08-25 22:45:00,32.75463,1.0995369999999998,0.7159542203528415,5.497687999999999,4.832171,30.382000000000005,6572.656388897435
2025-08-25 22:51:00,31.48148,0.8391200000000003,0.6144749778644204,5.150466,4.745366,30.9606,6572.656388897435
2025-08-25 22:54:00,39.988425,0.2025459999999999,0.42869359751760305,4.166667,4.7453710000000004,31.25,6572.656388897435
2025-08-25 22:57:00,30.685765,0.28935200000000005,0.48452160514726716,4.629625,5.092593000000001,30.960699999999974,6572.656388897435
2025-08-25 23:00:00,33.796295,0.6365739999999995,0.6071783749323779,4.947920999999999,4.890047000000001,30.671299999999974,6572.656388897435
2025-08-25 23:03:00,30.96065,0.7233799999999997,0.6165709654431722,4.976855999999999,4.774305999999999,29.224499999999978,6572.656388897435
2025-08-25 23:09:00,32.233795,0.8101849999999997,0.6204645270929545,5.034725999999999,4.687501,29.803200000000004,6572.656388897435
2025-08-25 23:12:00,30.19387,0.6655089999999992,0.5743389896472495,4.947916,4.774307,29.513900000000035,6572.656388897435
2025-08-25 23:15:00,31.48148,0.6076389999999998,0.5782229493594092,4.9189810000000005,4.861111999999999,31.539300000000026,6572.656388897435
2025-08-25 23:21:00,30.179395,0.694445,0.6348158395684504,5.063657000000001,4.9479120000000005,29.80329999999998,6572.656388897435
2025-08-25 23:24:00,30.700235,0.8391209999999996,0.6325081454159283,5.150461999999999,4.774301,30.092600000000004,6572.656388897435
2025-08-25 23:27:00,30.685765,0.78125,0.6422656236911468,5.034725999999999,4.774305999999999,30.092600000000004,6572.656388897435
2025-08-25 23:30:00,32.75463,0.7233789999999996,0.6002195807367193,5.0057860000000005,4.774307,30.09250000000003,6572.656388897435
2025-08-25 23:33:00,30.1794,0.6655089999999992,0.5743389896472495,4.947916,4.774307,29.51389999999998,6572.656388897435
2025-08-25 23:36:00,30.1794,0.6365739999999995,0.6071783749323763,4.890051,4.832177,29.224599999999953,6572.656388897435
2025-08-25 23:39:00,30.685765,0.7523150000000003,0.5959770878116954,4.947920999999999,4.6585659999999995,30.381999999999948,6572.656388897435
2025-08-25 23:42:00,30.439815000000003,0.6655089999999992,0.5902180487263473,4.918985999999999,4.774307,29.51389999999998,6572.656388897435
