Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-25 23:45:00,31.221065000000003,0.6944439999999998,0.5873585113910491,4.976856,4.774302,30.67130000000003,6572.656388897435
2025-08-25 23:48:00,31.22106,0.6944439999999998,0.5873585113910491,4.976856,4.774302,30.092600000000004,6572.656388897435
2025-08-25 23:57:00,30.96065,0.6655089999999992,0.5902180487263473,4.976855999999999,4.832177,30.09250000000003,6572.656388897435
2025-08-26 00:00:00,30.94618,0.7233789999999996,0.6165705159781761,5.034725999999999,4.832177,30.67139999999995,6572.656388897435
2025-08-26 00:06:00,30.19387,0.7233789999999996,0.5835172596005703,5.121525999999999,4.8611070000000005,29.80329999999998,6572.656388897435
2025-08-26 00:09:00,32.233795,0.78125,0.6422656236911468,5.063656,4.803236,30.09269999999998,6572.656388897435
2025-08-26 00:12:00,31.22106,0.6944439999999998,0.6192886904145315,5.034725999999999,4.890042,30.67130000000003,6572.656388897435
2025-08-26 00:18:00,30.454285,0.8391209999999996,0.614481690559062,5.092592,4.687501,29.224500000000035,6572.656388897435
2025-08-26 00:24:00,30.1794,0.7233789999999996,0.6165705159781761,4.918986,4.716437000000001,30.092600000000004,6572.656388897435
2025-08-26 00:27:00,33.55035,0.7523149999999994,0.6129157179673373,4.947916,4.687501,29.51389999999998,6572.656388897435
2025-08-26 00:30:00,31.221065000000003,0.7233789999999996,0.6165705159781761,5.034725999999999,4.832177,30.381899999999973,6572.656388897435
2025-08-26 00:36:00,30.425345,0.8101859999999999,0.6378635352600863,5.150461999999999,4.8321760000000005,30.092600000000004,6572.656388897435
2025-08-26 00:39:00,30.19387,0.8391209999999996,0.6325081454159283,5.150461999999999,4.774301,28.935100000000034,6572.656388897435
2025-08-26 00:42:00,30.439815000000003,0.694445,0.6192945668643222,5.034722,4.890046999999999,30.092600000000004,6572.656388897435
2025-08-26 01:00:00,30.454285,0.8969909999999999,0.6377414892581194,5.121531999999999,4.658561,31.25,6572.656388897435
2025-08-26 01:12:00,31.221065,0.8391210000000004,0.6501308613702564,5.121527,4.774305999999999,30.67130000000003,6572.656388897435
2025-08-26 01:18:00,31.48148,0.8391210000000004,0.6501308613702564,5.121527,4.774305999999999,29.803300000000036,6572.656388897435
2025-08-26 01:33:00,31.22106,0.78125,0.6254606864392961,5.121525999999999,4.8321760000000005,30.092600000000004,6572.656388897435
2025-08-26 01:54:00,30.7147,0.8391210000000004,0.6501308613702564,5.121527,4.774305999999999,30.092600000000004,6572.656388897435
2025-08-26 02:03:00,30.7147,0.9548610000000002,0.6605750866673937,5.266202,4.745371,30.09250000000003,6572.656388897435
2025-08-26 02:51:00,30.685765,1.1574080000000002,0.7166111087553236,5.555554000000001,4.803236,29.224599999999953,6572.656388897435
2025-08-26 03:45:00,30.439815000000003,0.8101849999999997,0.6378631090051022,5.063656,4.745371,30.38190000000003,6572.656388897435
2025-08-26 03:48:00,32.233795,0.7233799999999997,0.5835176928285354,4.947920999999999,4.687501,30.092600000000004,6572.656388897435
2025-08-26 03:51:00,30.439815000000003,0.5497680000000003,0.5641113506637312,4.774310000000001,4.803242,30.38190000000003,6572.656388897435
2025-08-26 03:54:00,32.24826,0.6076389999999998,0.5477339946933023,4.803240000000001,4.687501,30.092600000000004,6572.656388897435
2025-08-26 03:57:00,30.439815000000003,0.43402799999999964,0.5415495374094744,4.6875,4.918982,30.092600000000004,6572.656388897435
2025-08-26 04:00:00,31.987845,0.578703,0.5641138426625907,4.861110000000001,4.832177,29.803200000000004,6572.656388897435
2025-08-26 04:03:00,30.96065,0.578703,0.5787025000003883,4.861110000000001,4.8611070000000005,30.382000000000005,6572.656388897435
2025-08-26 04:06:00,30.42535,0.6365740000000004,0.5921129211205981,4.861110000000001,4.774305999999999,30.67130000000003,6572.656388897435
2025-08-26 04:12:00,31.756365,0.5208329999999997,0.5351672088542065,4.71644,4.745367,30.09250000000003,6572.656388897435
2025-08-26 04:18:00,32.50868,0.5208329999999997,0.5492595479156144,4.77431,4.832177,30.38190000000003,6572.656388897435
2025-08-26 04:24:00,31.467015,0.6655100000000003,0.605799410598417,4.890046000000001,4.774305999999999,29.51400000000001,6572.656388897435
2025-08-26 04:27:00,32.26273,0.5497680000000003,0.5351696103342484,4.83218,4.803242,31.25,6572.656388897435
2025-08-26 04:30:00,31.235529999999997,0.6365740000000004,0.5767687049081672,4.83218,4.716436,29.51389999999998,6572.656388897435
2025-08-26 04:33:00,30.179395,0.5208329999999997,0.5492595479156144,4.77431,4.832177,30.671299999999974,6572.656388897435
2025-08-26 04:36:00,31.987845,0.5208329999999997,0.5492595479156144,4.77431,4.832177,30.092600000000004,6572.656388897435
2025-08-26 04:39:00,30.931714999999997,0.5787040000000001,0.5641143342227272,4.803240000000001,4.774305999999999,30.092600000000004,6572.656388897435
2025-08-26 04:42:00,32.233795,0.46296300000000024,0.5451682203217076,4.687505000000001,4.861111999999999,30.382000000000005,6572.656388897435
2025-08-26 04:48:00,30.70023,0.5787040000000001,0.5492599253890306,4.77431,4.716436,31.25,6572.656388897435
2025-08-26 05:00:00,30.1794,0.7523149999999994,0.6294957551586977,4.976855999999999,4.745371,31.25000000000003,6572.656388897435
2025-08-26 05:12:00,30.454285,0.6655090000000001,0.6057989409759484,4.861110000000001,4.745371,29.51389999999998,6572.656388897435
2025-08-26 05:18:00,33.015045,0.28935200000000005,0.44038129584527447,4.398153000000001,4.745371,30.092600000000004,6572.656388897435
2025-08-26 05:21:00,38.16551,0.05787000000000031,0.28507188802928574,3.9641160000000006,4.716435999999999,30.9606,6572.656388897435
2025-08-26 05:24:00,40.234375,0.08680600000000016,0.3620094241129872,3.906251,4.774305999999999,31.25,6572.656388897435
2025-08-26 06:06:00,30.19387,1.157407,0.672925737066746,5.4687529999999995,4.6585659999999995,30.3819,6572.656388897435
2025-08-26 06:09:00,34.056709999999995,1.3888879999999997,0.751402677642156,5.4687529999999995,4.427085,30.96070000000003,6572.656388897435
2025-08-26 06:12:00,31.48148,1.0416660000000002,0.7136282928865836,5.324078,4.745372000000001,29.80329999999998,6572.706388897435
2025-08-26 06:15:00,32.50868,1.070601,0.7248200747534509,5.324078,4.716437000000001,29.513900000000035,6572.7563888974355
2025-08-26 06:18:00,36.34259,1.0416669999999995,0.6940753432463425,5.237268,4.629631000000001,30.960699999999974,6572.806388897436
2025-08-26 06:21:00,33.796295,0.9259259999999996,0.7722349441592675,5.902783,5.613427,31.25,6572.856388897436
2025-08-26 06:24:00,37.659139999999994,0.868055,0.7301246338127821,5.7291669999999995,5.468751999999999,31.25000000000003,6572.906388897436
2025-08-26 06:27:00,38.94676,0.9837959999999999,0.7634253892857165,5.642357,5.237271000000001,31.5394,6572.956388897436
2025-08-26 06:30:00,37.152775,0.8969899999999997,0.7262643824532484,5.468747,5.150467000000001,32.69669999999999,6573.006388897436
2025-08-26 06:33:00,41.53646,0.9259260000000005,0.7215818910443905,5.295142,4.918986,32.98609999999999,6573.056388897437
2025-08-26 06:36:00,37.919560000000004,0.8391200000000003,0.6673735464949309,5.179402,4.861111999999999,32.407399999999996,6573.106388897437
2025-08-26 06:39:00,39.453125,0.9259260000000005,0.738763851842748,5.410882000000001,5.063656,32.407400000000024,6573.156388897437
2025-08-26 06:42:00,37.91956,0.78125,0.6422656236911468,5.121532,4.861112,31.82869999999997,6573.206388897437
2025-08-26 06:45:00,38.700810000000004,0.8680560000000002,0.6444266861868911,4.976852,4.571756000000001,31.539300000000026,6573.256388897437
2025-08-26 06:48:00,42.56366,0.8969910000000008,0.6562329404896048,4.918977,4.4849559999999995,32.696699999999964,6573.3063888974375
2025-08-26 06:51:00,41.767939999999996,0.7523150000000003,0.6294957551586983,4.832177,4.600692,32.117999999999995,6573.356388897438
2025-08-26 06:54:00,44.111689999999996,0.78125,0.6254606864392952,4.890047000000001,4.600697,32.98610000000002,6573.406388897438
2025-08-26 06:57:00,45.38484,0.8969910000000008,0.6562329404896048,4.918977,4.4849559999999995,32.407399999999996,6573.456388897438
2025-08-26 07:00:00,44.60359,0.7523150000000003,0.6457580622773526,4.832177,4.629632,33.85420000000005,6573.506388897438
2025-08-26 07:03:00,44.35764,0.8391210000000004,0.6673739756474147,4.890047000000001,4.571756000000001,32.40749999999997,6573.556388897438
2025-08-26 07:06:00,46.672455,0.8391210000000004,0.6501308613702578,4.918977,4.571756000000001,33.85419999999999,6573.606388897439
2025-08-26 07:09:00,45.65972,0.7523150000000003,0.6457580622773526,4.861111999999999,4.658567,33.56479999999999,6573.656388897439
2025-08-26 07:12:00,46.166084999999995,0.8680560000000002,0.6622699101991795,5.063657000000001,4.687501,33.27550000000002,6573.706388897439
2025-08-26 07:15:00,44.864005000000006,0.8969899999999997,0.7262585644471325,5.179397000000001,4.8611070000000005,33.27550000000002,6573.756388897439
2025-08-26 07:18:00,50.795715,1.0127319999999997,0.7578284521837562,5.410882999999999,4.947921,33.85419999999999,6573.806388897439
2025-08-26 07:21:00,30.454285,0.8680559999999993,0.713634303351434,5.642358,5.353012,30.092600000000004,6573.8563888974395
2025-08-26 07:24:00,30.179395,0.9548609999999993,0.6979774355178847,5.960647999999999,5.497687000000001,31.828699999999998,6573.90638889744
2025-08-26 07:27:00,34.04224,1.0127310000000005,0.721236823591784,5.8738470000000005,5.353006,30.38190000000003,6573.95638889744
2025-08-26 07:30:00,36.11111,0.868055,0.746339950126813,5.873842,5.6423570000000005,30.9606,6574.00638889744
2025-08-26 07:33:00,39.453125,0.9259260000000005,0.7556447624868032,5.787037,5.468750999999999,31.539300000000026,6574.05638889744
2025-08-26 07:36:00,42.824075,0.9837960000000008,0.8469266888023905,6.192132000000001,5.931715999999999,32.407399999999996,6574.10638889744
2025-08-26 07:39:00,48.466435000000004,0.9259260000000005,0.8046475071360156,6.134257,5.902780999999999,33.85409999999999,6574.156388897441
2025-08-26 07:42:00,61.11111,0.9837959999999999,0.8307427124159976,6.076385999999999,5.787039999999999,37.905099999999976,6574.206388897441
2025-08-26 07:45:00,82.75463,0.14467599999999958,0.6108240743716097,5.295139,6.770833,46.2963,6574.256388897441
2025-08-26 07:48:00,69.082755,0.6655090000000001,1.0620405077105879,7.523147000000001,8.449078,42.534700000000015,6574.306388897441
2025-08-26 07:51:00,73.987265,0.8969909999999999,1.0997691203499378,7.986111999999999,8.420141000000001,43.98149999999998,6574.356388897441
2025-08-26 07:54:00,79.39815,0.9259259999999996,1.1670378698298889,8.072916,8.59375,46.0069,6574.4063888974415
2025-08-26 07:57:00,90.72627,0.9259259999999996,1.1795327940774583,8.072916,8.622679999999999,52.08330000000001,6574.456388897442
2025-08-26 08:00:00,96.875,0.7523150000000003,1.1199701394027701,7.6099499999999995,8.449075,53.819500000000005,6574.506388897442
2025-08-26 08:03:00,99.29109,0.6944440000000007,1.201341078187235,7.87037,9.085646,59.02780000000001,6574.556388897442
2025-08-26 08:06:00,95.86227,0.9548610000000002,1.3424382791345542,8.535878,9.403936999999999,57.87039999999999,6574.606388897442
2025-08-26 08:09:00,96.614585,1.070602,1.3517359623756344,8.825228,9.432866,56.71300000000002,6574.656388897442
2025-08-26 08:12:00,97.42476500000001,0.9548609999999993,1.294798046845654,8.478007999999999,9.230327,56.42359999999999,6574.706388897443
2025-08-26 08:15:00,97.14988500000001,0.868055,1.2523396844033252,8.188662,9.056717,58.159700000000015,6574.756388897443
2025-08-26 08:18:00,93.27257,0.8391209999999996,1.2337432625919817,8.159723,9.056712000000001,57.87039999999999,6574.806388897443
2025-08-26 08:21:00,90.465855,0.9259259999999996,1.2287887669969544,8.333338,8.998842,55.266200000000026,6574.856388897443
2025-08-26 08:24:00,89.69907,0.9259259999999996,1.2287887669969544,8.333338,8.998842,55.2662,6574.906388897443
2025-08-26 08:27:00,96.368635,0.8969909999999999,1.211216783848194,8.188655999999998,8.883105,55.555499999999995,6574.9563888974435
2025-08-26 08:30:00,99.03067,0.8101859999999999,1.271225463378311,8.043982,9.114586,58.73840000000001,6575.006388897444
2025-08-26 08:33:00,96.88946999999999,0.8101849999999997,1.2488538064524926,8.159721999999999,9.172457,57.870299999999986,6575.056388897444
2025-08-26 08:36:00,96.108215,0.8969909999999999,1.282426489544106,8.275462999999998,9.143522,56.71289999999999,6575.106388897444
2025-08-26 08:39:00,97.931135,0.9837959999999999,1.2757228184187213,8.391207000000001,9.027781000000001,55.555499999999995,6575.156388897444
2025-08-26 08:42:00,95.06655,0.7233799999999997,1.1896443993091836,8.101852000000001,9.201392,57.58100000000002,6575.206388897444
2025-08-26 08:45:00,95.8478,0.7523149999999994,1.2096698698514117,8.043982,9.114587,55.844900000000024,6575.256388897445
2025-08-26 08:48:00,95.572915,0.8391209999999996,1.245229299761998,8.072922,8.998840999999999,55.266200000000026,6575.306388897445
2025-08-26 08:51:00,100.0,0.5787040000000001,1.104722035611945,7.407403,8.709489,59.60649999999998,6575.356388897445
2025-08-26 08:54:00,100.0,0.6365739999999995,1.1692051720400167,7.609953999999999,8.912040000000001,59.31709999999998,6575.406388897445
2025-08-26 08:57:00,89.65567,0.8969900000000006,1.2824258547318106,8.420138,9.288198,54.1088,6575.456388897445
2025-08-26 09:00:00,85.546875,1.0416670000000003,1.284534258770783,8.622684,9.143517,54.10880000000003,6575.5063888974455
2025-08-26 09:03:00,88.62847500000001,1.070602,1.2753314576857246,8.593748000000001,9.027776,53.240700000000004,6575.556388897446
2025-08-26 09:06:00,90.711805,0.9548609999999993,1.233844411506493,8.420138,9.027777,52.37280000000001,6575.606388897446
2025-08-26 09:09:00,90.43692,1.0127309999999996,1.2678118436717563,8.535878,9.085647,53.819500000000005,6575.656388897446
2025-08-26 09:12:00,89.67013499999999,1.0416660000000002,1.2971948903992017,8.593748,9.143522,54.3981,6575.706388897446
2025-08-26 09:15:00,89.149305,1.0127309999999996,1.2803585610641577,8.622688,9.201387,53.530100000000004,6575.756388897446
2025-08-26 09:18:00,88.38252,1.0127319999999997,1.280363470401139,8.478007999999999,9.056716,52.95140000000001,6575.806388897447
2025-08-26 09:21:00,89.39525499999999,0.9548609999999993,1.2584231263191477,8.449078,9.114587,53.240700000000004,6575.856388897447
2025-08-26 09:24:00,87.861685,0.9837959999999999,1.2633529425204653,8.506948000000001,9.114581999999999,54.1088,6575.906388897447
2025-08-26 09:27:00,88.65740500000001,0.983797,1.2633535333276724,8.420143,9.027776,51.50459999999998,6575.956388897447
2025-08-26 09:30:00,88.917825,0.9259259999999996,1.2530047842689267,8.362272999999998,9.085647,52.662000000000006,6576.006388897447
2025-08-26 09:33:00,90.97222,0.983797,1.2509185941739855,8.449072999999999,9.027776,51.79400000000001,6576.0563888974475
2025-08-26 09:36:00,91.72454,0.9259259999999996,1.2409316753757207,8.420143,9.114587,54.3981,6576.106388897448
2025-08-26 09:39:00,91.47859,0.9259259999999996,1.2409316753757207,8.391203,9.085647,54.6875,6576.156388897448
2025-08-26 09:42:00,90.43692,0.9259259999999996,1.2409316753757207,8.391203,9.085647,54.1088,6576.206388897448
2025-08-26 09:45:00,91.47859,0.983797,1.275723413086435,8.391203,9.027776,53.8194,6576.256388897448
2025-08-26 09:48:00,90.95775499999999,0.983797,1.275723413086435,8.420143,9.056716,53.24080000000001,6576.306388897448
2025-08-26 09:51:00,91.970485,0.8969899999999997,1.2352005722028712,8.362267,9.114587,54.6875,6576.356388897449
2025-08-26 09:54:00,91.47859,0.8969899999999997,1.223238620274655,8.333337,9.056717,53.530099999999976,6576.406388897449
2025-08-26 09:57:00,91.970485,0.8969899999999997,1.2232386202746544,8.362267,9.085647,53.530100000000004,6576.456388897449
2025-08-26 10:00:00,88.874425,0.9548610000000002,1.2584231263191483,8.478007999999999,9.143517,53.530100000000004,6576.506388897449
2025-08-26 10:03:00,88.10764,1.070601,1.275330895790741,8.651618000000001,9.085647,51.21530000000001,6576.556388897449
2025-08-26 10:06:00,86.313655,1.0127310000000005,1.2678118436717571,8.564818,9.114587,49.18979999999999,6576.6063888974495
2025-08-26 10:09:00,85.30093,1.0127309999999996,1.2928392926420114,8.535883,9.143522,53.240700000000004,6576.65638889745
2025-08-26 10:12:00,83.73843,1.0127309999999996,1.2678118436717563,8.535878,9.085647,51.21530000000001,6576.70638889745
2025-08-26 10:15:00,85.28646,1.0127309999999996,1.280362885726224,8.478007999999999,9.056717,50.92590000000001,6576.75638889745
2025-08-26 10:18:00,83.49248,1.0995369999999998,1.2519436330720686,8.651622999999999,8.969906,51.215299999999985,6576.80638889745
2025-08-26 10:21:00,86.05323999999999,1.0416669999999995,1.27180421110405,8.478007999999999,8.969911,53.24079999999998,6576.85638889745
2025-08-26 10:24:00,88.122105,0.9548610000000002,1.270609622419103,8.275466999999999,8.969906,51.50459999999998,6576.906388897451
2025-08-26 10:27:00,86.06771,0.8969909999999999,1.2351970688731004,8.362272999999998,9.114581999999999,51.21520000000001,6576.956388897451
2025-08-26 10:30:00,86.05323999999999,0.8969909999999999,1.2352011912626626,8.391203,9.143522,53.819500000000005,6577.006388897451
2025-08-26 10:33:00,84.01331,0.8680560000000002,1.2289590095641911,8.362272999999998,9.172457,54.108799999999974,6577.056388897451
2025-08-26 10:36:00,81.944445,0.9259259999999996,1.2287887669969544,8.333338,8.998842,52.372799999999984,6577.106388897451
2025-08-26 10:39:00,80.65683,0.9259259999999996,1.2165826868348617,8.420138,9.056712000000001,51.21530000000001,6577.1563888974515
2025-08-26 10:42:00,78.342015,1.0127310000000005,1.2551929077300648,8.651618000000001,9.172457,49.76850000000002,6577.206388897452
2025-08-26 10:45:00,79.1088,1.1284720000000004,1.3075465812747933,8.738428,9.114586,49.47920000000005,6577.256388897452
2025-08-26 10:48:00,79.61516499999999,1.0416660000000002,1.2461111722646054,8.651618000000001,9.085652,50.347200000000015,6577.306388897452
2025-08-26 10:51:00,83.49248,1.157407,1.2967083386986455,8.709488,8.998840999999999,49.76849999999999,6577.356388897452
2025-08-26 10:54:00,86.05323999999999,1.070602,1.2882472993810263,8.680558000000001,9.143516,50.05790000000002,6577.406388897452
2025-08-26 10:57:00,86.58854,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,52.08339999999998,6577.456388897453
2025-08-26 11:00:00,85.56134499999999,1.0127309999999996,1.280362885726224,8.535878,9.114587,49.47920000000002,6577.506388897453
2025-08-26 11:03:00,87.09491,1.070602,1.2623371788458908,8.651618,9.056716,52.95140000000001,6577.556388897453
2025-08-26 11:06:00,86.86343,0.9837959999999999,1.2757228184187213,8.478007999999999,9.114581999999999,52.08330000000004,6577.606388897453
2025-08-26 11:09:00,85.57580999999999,0.9548609999999993,1.233844411506493,8.449078,9.056717,51.50460000000001,6577.656388897453
2025-08-26 11:12:00,88.382525,0.983797,1.2509185941739855,8.391203,8.969906,50.636499999999984,6577.7063888974535
2025-08-26 11:15:00,89.149305,0.9259259999999996,1.2409316753757216,8.362272999999998,9.056717,52.37259999999998,6577.756388897454
2025-08-26 11:18:00,89.149305,0.9259259999999996,1.2287929744251578,8.391203,9.056717,54.9769,6577.806388897454
2025-08-26 11:21:00,88.382525,0.983797,1.3002580484586332,8.564813000000001,9.259256,53.24070000000003,6577.856388897454
2025-08-26 11:24:00,88.10764,0.8969909999999999,1.2352011912626626,8.506943,9.259262,54.10889999999998,6577.906388897454
2025-08-26 11:27:00,86.574075,0.8969909999999999,1.223239235315368,8.362272999999998,9.085652,52.37269999999998,6577.956388897454
2025-08-26 11:30:00,84.25926,0.8969909999999999,1.2470960449993291,8.304403,9.085652,52.08330000000001,6578.006388897455
2025-08-26 11:33:00,82.204865,0.9837959999999999,1.2509180072594972,8.506948000000001,9.085652,51.21530000000001,6578.056388897455
2025-08-26 11:36:00,80.150465,0.9837959999999999,1.2509180072594972,8.391207999999999,8.969912,51.21530000000001,6578.106388897455
2025-08-26 11:39:00,77.31481500000001,0.9837959999999999,1.2258281047093742,8.333333,8.854167,49.76849999999999,6578.156388897455
2025-08-26 11:42:00,70.616315,0.8969899999999997,1.1747348811758496,8.275463,8.883102999999998,46.29630000000003,6578.206388897455
2025-08-26 11:45:00,66.73900499999999,0.9259259999999996,1.1418087023801684,8.159718000000002,8.622682000000001,41.37730000000005,6578.2563888974555
2025-08-26 11:48:00,64.930555,0.9259259999999996,1.0903399411125838,8.043978,8.391202,41.66669999999999,6578.306388897456
2025-08-26 11:51:00,64.42419,0.8969909999999999,1.0741161976254707,7.870367999999999,8.246527,40.79860000000002,6578.356388897456
2025-08-26 11:54:00,60.315394999999995,1.0127309999999996,1.0834620146466305,8.043978,8.188657000000001,39.6413,6578.406388897456
2025-08-26 11:57:00,62.890625,0.9837959999999999,1.0819156997681993,7.9282379999999995,8.130792,40.219899999999996,6578.456388897456
2025-08-26 12:00:00,63.151044999999996,0.9548609999999993,1.0798429303091501,7.8993079999999996,8.159727,40.219899999999996,6578.506388897456
2025-08-26 12:03:00,63.136575,0.9548609999999993,1.0664176719518466,7.957177999999999,8.188657000000001,40.509299999999996,6578.556388897457
2025-08-26 12:06:00,60.836225,0.9548610000000002,1.0798429303091504,8.015048,8.275466999999999,40.21980000000002,6578.606388897457
2025-08-26 12:09:00,62.630205000000004,0.983797,1.0819115304357074,7.928242999999999,8.130786,39.3519,6578.656388897457
2025-08-26 12:12:00,63.151039999999995,1.0127319999999997,1.1109312786239827,7.928242999999999,8.130790999999999,40.219899999999996,6578.706388897457
2025-08-26 12:15:00,63.396989999999995,0.9259259999999996,1.0772481986564897,7.812498,8.130792,40.509299999999996,6578.756388897457
2025-08-26 12:18:00,63.671875,0.983797,1.095466307313744,7.957173,8.188656,41.08790000000005,6578.8063888974575
2025-08-26 12:21:00,63.932289999999995,0.9259259999999996,1.1033424725177532,8.043978,8.420141999999998,39.35179999999997,6578.856388897458
2025-08-26 12:24:00,64.43866,1.0127309999999996,1.0972531351332488,8.188653,8.362272,40.79860000000002,6578.906388897458
2025-08-26 12:27:00,64.43866,1.0416659999999993,1.126244622726015,8.188653,8.362267000000001,40.50920000000002,6578.956388897458
2025-08-26 12:30:00,64.42419,1.070602,1.1414142080787015,8.159718000000002,8.304396,40.509299999999996,6579.006388897458
2025-08-26 12:33:00,61.11111,0.9548610000000002,1.119511626749153,8.072918000000001,8.420137,40.22000000000003,6579.056388897458
2025-08-26 12:36:00,64.742475,1.0995369999999998,1.1282271253665335,8.159718000000002,8.217590999999999,41.95599999999996,6579.106388897459
2025-08-26 12:39:00,61.60301,1.0127309999999996,1.110930746799627,8.188653,8.391202,39.0625,6579.156388897459
2025-08-26 12:42:00,62.87616,1.0995369999999998,1.1423947942602362,8.246523,8.333336,40.219899999999996,6579.206388897459
2025-08-26 12:45:00,62.890625,1.0416659999999993,1.126244622726015,8.217592999999999,8.391207,39.93060000000003,6579.256388897459
2025-08-26 12:48:00,62.38426,1.0127309999999996,1.110930746799627,8.159718000000002,8.362267000000001,40.509299999999996,6579.306388897459
2025-08-26 12:51:00,62.38426,1.0127309999999996,1.137979567305165,8.217588,8.478007,40.79860000000002,6579.3563888974595
2025-08-26 12:54:00,64.19271,1.070602,1.1274821149176506,8.188658,8.304396,40.79860000000002,6579.40638889746
2025-08-26 12:57:00,64.178245,1.070602,1.1134430686394414,8.101848,8.188656,40.798599999999965,6579.45638889746
2025-08-26 13:00:00,64.178245,0.9837959999999999,1.1089170652252058,8.101848,8.362272,40.50920000000002,6579.50638889746
2025-08-26 13:03:00,67.042825,1.0995369999999998,1.1703846088042138,8.246528000000001,8.391200999999999,40.21999999999997,6579.55638889746
2025-08-26 13:06:00,66.73900499999999,1.070602,1.1274869481266971,8.159718000000002,8.275466,40.798599999999965,6579.60638889746
2025-08-26 13:09:00,72.178815,1.070602,1.1689537893456474,8.275462999999998,8.478011,44.27080000000001,6579.656388897461
2025-08-26 13:12:00,73.46643499999999,1.0416669999999995,1.1670361236171027,8.391207999999999,8.651620999999999,44.27089999999998,6579.706388897461
2025-08-26 13:15:00,79.123265,1.0127319999999997,1.2168737048903189,8.506943,8.940971000000001,47.74300000000005,6579.756388897461
2025-08-26 13:18:00,85.05498,1.0995369999999998,1.2784091700956621,8.825228,9.201391,49.47919999999999,6579.806388897461
2025-08-26 13:21:00,88.382525,1.0995369999999998,1.3045382672649144,9.027778000000001,9.461801000000001,51.79390000000001,6579.856388897461
2025-08-26 13:24:00,91.21817,1.0416669999999995,1.347132959682181,8.854168,9.519670999999999,53.53000000000003,6579.9063888974615
2025-08-26 13:27:00,92.230905,0.9548609999999993,1.2947938894483906,8.622688,9.374997,54.6875,6579.956388897462
2025-08-26 13:30:00,91.73900499999999,0.9548609999999993,1.2706096224191026,8.564817999999999,9.259257,53.24080000000001,6580.006388897462
2025-08-26 13:33:00,90.97222,0.9259259999999996,1.2530089463394891,8.535878,9.259262,53.819500000000005,6580.056388897462
2025-08-26 13:36:00,89.39525499999999,0.9548609999999993,1.2461700768001458,8.535878,9.172457,53.53019999999998,6580.106388897462
2025-08-26 13:39:00,89.65567,0.9259259999999996,1.2409316753757207,8.420138,9.114581999999999,53.819500000000005,6580.156388897462
2025-08-26 13:42:00,88.39698999999999,0.9259259999999996,1.2409316753757207,8.420138,9.114581999999999,52.66209999999998,6580.206388897463
2025-08-26 13:45:00,85.80729,0.8969909999999999,1.2351970688731004,8.362272999999998,9.114581999999999,52.951400000000035,6580.256388897463
2025-08-26 13:48:00,85.56134499999999,0.8391200000000003,1.2221999773562529,8.217592,9.085652,53.240699999999975,6580.306388897463
2025-08-26 13:51:00,84.50521,0.8969899999999997,1.223238620274655,8.246527,8.969907000000001,51.50460000000001,6580.356388897463
2025-08-26 13:54:00,81.944445,0.8969909999999999,1.223239235315368,8.304397999999999,9.027777,51.21530000000001,6580.406388897463
2025-08-26 13:57:00,81.163195,0.9837959999999999,1.2509180072594972,8.362268,8.940971999999999,50.925899999999984,6580.4563888974635
2025-08-26 14:00:00,80.41087999999999,0.9837959999999999,1.2131689993004078,8.362268,8.854161999999999,48.90040000000002,6580.506388897464
2025-08-26 14:03:00,81.92998,1.0127319999999997,1.2551891100974655,8.304403,8.825230999999999,49.47920000000002,6580.556388897464
2025-08-26 14:06:00,82.45080999999999,0.983797,1.238408093984225,8.304403,8.854166,49.76860000000002,6580.606388897464
2025-08-26 14:09:00,83.23205999999999,0.983797,1.2258286837324306,8.391203,8.912036,50.63659999999999,6580.656388897464
2025-08-26 14:12:00,85.80729,0.9548610000000002,1.2338444115064935,8.362267,8.969906,50.63659999999999,6580.706388897464
2025-08-26 14:15:00,86.574075,0.8969899999999997,1.2112161728590716,8.362267,9.056717,51.793900000000036,6580.756388897465
2025-08-26 14:18:00,86.06771,0.8969909999999999,1.211216783848194,8.275462999999998,8.969912,51.21530000000001,6580.806388897465
2025-08-26 14:21:00,85.04051000000001,0.9548609999999993,1.246165829676625,8.391207999999999,9.027777,51.50459999999998,6580.856388897465
2025-08-26 14:24:00,82.957175,0.9259259999999996,1.2287887669969544,8.391207999999999,9.056712000000001,49.47919999999999,6580.906388897465
2025-08-26 14:27:00,84.01330999999999,0.9259259999999996,1.2287887669969544,8.304403,8.969907000000001,50.34719999999999,6580.956388897465
2025-08-26 14:30:00,86.328125,0.9548610000000002,1.2461658296766254,8.333337,8.969906,51.504700000000014,6581.0063888974655
2025-08-26 14:33:00,83.998845,0.8391200000000003,1.17542197647584,8.188662,8.940971999999999,51.79400000000001,6581.056388897466
2025-08-26 14:36:00,82.46528,0.868055,1.2053351836825188,8.217597000000001,8.969912,51.504699999999985,6581.106388897466
2025-08-26 14:39:00,85.011575,0.9259260000000005,1.2287929744251584,8.217592,8.883106,50.34719999999999,6581.156388897466
2025-08-26 14:42:00,83.78183,0.8969899999999997,1.2112161728590716,8.246527,8.940977,51.21530000000001,6581.206388897466
2025-08-26 14:45:00,81.68403,0.8969909999999999,1.1991237886719872,8.275462999999998,8.940971999999999,50.636600000000016,6581.256388897466
2025-08-26 14:48:00,82.71123,0.9259259999999996,1.2287887669969544,8.304403,8.969907000000001,50.34719999999999,6581.306388897467
2025-08-26 14:51:00,86.31366,0.983797,1.2633535333276724,8.420143,9.027776,51.793900000000036,6581.356388897467
2025-08-26 14:54:00,86.082175,0.868055,1.1934268612302248,8.304402,9.027777,49.76850000000002,6581.406388897467
2025-08-26 14:57:00,86.574075,0.868055,1.1934268612302248,8.246532,8.969907000000001,50.63659999999999,6581.456388897467
2025-08-26 15:00:00,89.149305,0.9259260000000005,1.253004784268927,8.246532,8.969906,51.50460000000001,6581.506388897467
2025-08-26 15:03:00,87.861685,0.868055,1.2171798318255,8.188657,8.969912,52.66210000000001,6581.5563888974675
2025-08-26 15:06:00,86.06770499999999,0.8969909999999999,1.2112126167746315,8.246533,8.940971999999999,50.636600000000016,6581.606388897468
2025-08-26 15:09:00,85.80729,0.9548609999999993,1.2214527730830285,8.304397999999999,8.883107,52.08329999999998,6581.656388897468
2025-08-26 15:12:00,83.96991,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,51.79399999999998,6581.706388897468
2025-08-26 15:15:00,84.50521,0.9548610000000002,1.2214484774010395,8.333337,8.912036,52.66210000000001,6581.756388897468
2025-08-26 15:18:00,85.28646,0.8969899999999997,1.1869619731761882,8.275466999999999,8.912037,52.08329999999998,6581.806388897468
2025-08-26 15:21:00,85.80729,0.983797,1.263357819520617,8.275462999999998,8.883106,52.08330000000001,6581.856388897469
2025-08-26 15:24:00,85.778355,0.8969899999999997,1.199123181770745,8.275466999999999,8.940977,52.66199999999998,6581.906388897469
2025-08-26 15:27:00,86.313655,0.8969899999999997,1.199123181770745,8.217597000000001,8.883107,51.21530000000001,6581.956388897469
2025-08-26 15:30:00,84.75116,0.8969909999999999,1.174735479793939,8.217593,8.825232,50.63659999999999,6582.006388897469
2025-08-26 15:33:00,82.711225,0.8680560000000002,1.1694170609616117,8.217593,8.883097,50.347200000000015,6582.056388897469
2025-08-26 15:36:00,82.43634499999999,0.8969909999999999,1.2112126167746315,8.246533,8.940971999999999,49.47910000000002,6582.1063888974695
2025-08-26 15:39:00,82.711225,0.9259259999999996,1.204303149316064,8.304403,8.912037,51.215299999999985,6582.15638889747
2025-08-26 15:42:00,82.71123,0.9259259999999996,1.2043074045986404,8.304397999999999,8.912042,51.79399999999998,6582.20638889747
2025-08-26 15:45:00,80.12153,0.8969899999999997,1.2112120057869153,8.217597000000001,8.912037,49.76849999999999,6582.25638889747
2025-08-26 15:48:00,79.87558,0.868055,1.1934309872535334,8.246527,8.969912,50.92590000000001,6582.30638889747
2025-08-26 15:51:00,79.35474500000001,0.983797,1.2509185941739855,8.304403,8.883106,50.05789999999999,6582.35638889747
2025-08-26 15:54:00,79.09433,0.9548609999999993,1.233844411506493,8.333338,8.940977,49.47919999999999,6582.406388897471
2025-08-26 15:57:00,75.72337999999999,0.9837959999999999,1.2384075109983461,8.420143,8.969907,48.03240000000005,6582.456388897471
2025-08-26 16:00:00,74.45023499999999,0.9837959999999999,1.2131733868253398,8.506943,8.998847,47.1644,6582.506388897471
2025-08-26 16:03:00,75.506365,1.1284720000000004,1.2406196292449738,8.651618000000001,8.883106,48.321799999999996,6582.556388897471
2025-08-26 16:06:00,77.57523499999999,1.0995369999999998,1.265218541871379,8.622683,8.969906,47.1644,6582.606388897471
2025-08-26 16:09:00,79.369215,1.0995369999999998,1.265218541871379,8.651618,8.998840999999999,47.742999999999995,6582.6563888974715
2025-08-26 16:12:00,78.86285,1.0416659999999993,1.2331442792222276,8.622683,9.027777,47.45369999999997,6582.706388897472
2025-08-26 16:15:00,79.09433,1.070602,1.2360948986228355,8.709494,9.056712000000001,48.032400000000024,6582.756388897472
2025-08-26 16:18:00,78.081595,1.070601,1.236098911266029,8.593748,8.940977,48.32170000000002,6582.806388897472
2025-08-26 16:21:00,81.163195,1.0127319999999997,1.2297218999769584,8.420143,8.883101,48.61110000000002,6582.856388897472
2025-08-26 16:24:00,82.957175,0.9548610000000002,1.2089846293216349,8.333337,8.883106,49.47920000000002,6582.906388897472
2025-08-26 16:27:00,83.99884499999999,0.8969899999999997,1.2112161728590716,8.246527,8.940977,48.90040000000002,6582.956388897473
2025-08-26 16:30:00,82.45080999999999,0.8969909999999999,1.211216783848194,8.217593,8.912042,51.21530000000001,6583.006388897473
2025-08-26 16:33:00,84.50521,0.9548610000000002,1.2214484774010386,8.275466999999999,8.854166,49.18979999999999,6583.056388897473
2025-08-26 16:36:00,83.24653,0.868055,1.2053351836825188,8.188657,8.940971999999999,49.47920000000002,6583.106388897473
2025-08-26 16:39:00,82.190395,0.8969899999999997,1.2112161728590716,8.246527,8.940977,50.63659999999999,6583.156388897473
2025-08-26 16:42:00,82.711225,0.8969899999999997,1.199123181770745,8.246527,8.912037,51.50459999999998,6583.2063888974735
2025-08-26 16:45:00,82.69676,0.868055,1.1934268612302243,8.188662,8.912037,49.47910000000002,6583.256388897474
2025-08-26 16:48:00,83.73843,0.9548610000000002,1.2461658296766254,8.275466999999999,8.912036,49.47919999999999,6583.306388897474
2025-08-26 16:51:00,82.957175,0.9259259999999996,1.1919567064852,8.391203,8.969907000000001,50.34729999999996,6583.356388897474
2025-08-26 16:54:00,82.69676,0.9548609999999993,1.2214527730830285,8.478007999999999,9.056717,49.47910000000002,6583.406388897474
2025-08-26 16:57:00,80.90278,0.9837959999999999,1.238407510998347,8.449078,8.998842,48.611099999999965,6583.456388897474
2025-08-26 17:00:00,81.66956,1.0995369999999998,1.265218541871379,8.622683,8.969906,47.45369999999997,6583.506388897475
2025-08-26 17:03:00,79.62962999999999,1.0127310000000005,1.2678118436717571,8.449078,8.998847,47.4538,6583.556388897475
2025-08-26 17:06:00,79.34028,0.9259259999999996,1.1919567064852,8.420138,8.998842,49.47920000000005,6583.606388897475
2025-08-26 17:09:00,78.06713,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,48.032399999999996,6583.656388897475
2025-08-26 17:12:00,80.39641499999999,0.983797,1.2258286837324306,8.362272999999998,8.883106,49.47920000000002,6583.706388897475
2025-08-26 17:15:00,79.09433,0.8969909999999999,1.186966790168137,8.275462999999998,8.912042,48.90040000000005,6583.7563888974755
2025-08-26 17:18:00,78.327545,0.9259259999999996,1.1795327940774583,8.362272999999998,8.912037,48.032400000000024,6583.806388897476
2025-08-26 17:21:00,76.27314999999999,0.9259259999999996,1.204303149316064,8.246528,8.854161999999999,47.742999999999995,6583.856388897476
2025-08-26 17:24:00,74.233215,0.8680560000000002,1.1451346911986848,8.072913,8.680557,46.875,6583.906388897476
2025-08-26 17:27:00,70.37037000000001,0.8680560000000002,1.1451304696867335,8.101852999999998,8.709487,43.69209999999998,6583.956388897476
2025-08-26 17:30:00,66.47859,0.8680560000000002,1.132880762253641,8.101852999999998,8.680557,42.82400000000001,6584.006388897476
2025-08-26 17:33:00,62.90509,0.8680559999999993,1.1205516002339078,8.015048,8.564812,41.087999999999965,6584.056388897477
2025-08-26 17:36:00,60.315394999999995,0.9259259999999996,1.10333799542374,7.957177999999999,8.333331999999999,39.641200000000026,6584.106388897477
2025-08-26 17:39:00,58.781825,0.9548610000000002,1.1063864665921435,7.957178,8.275466999999999,39.93059999999997,6584.156388897477
2025-08-26 17:42:00,56.206595,0.8969909999999999,1.0349338657051883,8.015048,8.304397,38.77320000000003,6584.206388897477
2025-08-26 17:45:00,54.123265,1.0127309999999996,1.09724838873396,8.101853,8.275462000000001,38.19440000000003,6584.256388897477
2025-08-26 17:48:00,53.89178,1.0127309999999996,1.1245034728573897,8.072918000000001,8.304397,37.326400000000035,6584.3063888974775
2025-08-26 17:51:00,52.054395,1.0127309999999996,1.0834620146466305,8.130783,8.275462000000001,37.32649999999995,6584.356388897478
2025-08-26 17:54:00,52.068865,1.0127309999999996,1.0555416274298122,8.188653,8.275462000000001,36.45839999999998,6584.406388897478
2025-08-26 17:57:00,54.12326,1.157407,1.1282271766661467,8.275463,8.217596,37.326400000000035,6584.456388897478
2025-08-26 18:00:00,56.206595,1.0995369999999998,1.0995394999615666,8.188653,8.188656,37.3263,6584.506388897478
2025-08-26 18:03:00,46.15162,0.9837960000000008,1.0954657701533346,8.188654,8.420138,35.01159999999999,6584.556388897478
2025-08-26 18:06:00,39.945025,1.070602,1.0706070000073178,8.246524,8.246531999999998,33.56479999999999,6584.606388897479
2025-08-26 18:12:00,37.16724,1.5625,1.0110128951301949,8.651618000000001,7.696758000000001,30.960699999999974,6584.606388897479
2025-08-26 18:15:00,56.452545,1.851851,1.159223593747541,8.420143,7.233791999999999,37.615700000000004,6584.656388897479
2025-08-26 18:18:00,40.97222,1.0127309999999996,0.9981966247351083,7.812498000000001,7.783567,32.696699999999964,6584.706388897479
2025-08-26 18:21:00,38.165504999999996,0.9259259999999996,0.9113824424914753,7.262727999999999,7.233792,33.85419999999999,6584.756388897479
2025-08-26 18:24:00,35.054975,0.9548609999999993,0.8957455869895464,6.973378,6.857637,32.407399999999996,6584.806388897479
2025-08-26 18:27:00,33.78183,0.8969909999999999,0.8677348959770758,6.684033,6.626162,30.960699999999974,6584.8563888974795
2025-08-26 18:30:00,32.233795,0.8101849999999997,0.8245688884073343,6.539348,6.568283,31.25,6584.90638889748
2025-08-26 18:33:00,35.836225,1.0995369999999998,0.8644402870165628,6.626157999999999,6.192131000000001,32.117999999999995,6584.95638889748
2025-08-26 18:36:00,31.712965,0.9837959999999999,0.8307427124159976,6.626153,6.336807,32.986099999999965,6585.00638889748
2025-08-26 18:39:00,31.19213,1.0416660000000002,0.8225606233170338,6.626158,6.221062000000001,30.38190000000003,6585.05638889748
2025-08-26 18:42:00,33.275465,1.0127309999999996,0.7930168932236357,6.452547999999999,6.047457,31.5394,6585.10638889748
2025-08-26 18:45:00,31.221065000000003,0.9259259999999996,0.7556447624868029,6.249998,5.931712,29.51389999999998,6585.156388897481
2025-08-26 18:51:00,32.494215,1.0127319999999997,0.7755867953650891,6.105322999999999,5.671301000000001,30.382000000000005,6585.156388897481
2025-08-26 18:54:00,32.248265,1.0416670000000003,0.7876366369350699,6.134263,5.671295999999999,30.382000000000005,6585.156388897481
2025-08-26 18:57:00,30.700229999999998,0.8969909999999999,0.7429492033775221,6.076388,5.787037,30.382000000000005,6585.156388897481
2025-08-26 19:00:00,34.56308,1.0995369999999998,0.793143900529078,6.163198,5.613421,31.25,6585.156388897481
2025-08-26 19:03:00,32.74016,1.0127309999999996,0.7578218453587756,6.047458,5.584487000000001,30.382000000000005,6585.156388897481
2025-08-26 19:09:00,30.179395,0.9548609999999993,0.7337741033056697,5.815968,5.410877000000001,29.513800000000003,6585.156388897481
2025-08-26 19:12:00,30.931714999999997,1.070602,0.744119990403652,5.844907999999999,5.266206,30.092600000000004,6585.156388897481
2025-08-26 19:15:00,32.24826,1.0995369999999998,0.7554217475134223,5.815973,5.208335999999999,28.935099999999977,6585.156388897481
2025-08-26 19:18:00,30.454285,1.0127309999999996,0.7212432800304679,5.758103,5.237272,30.092600000000004,6585.156388897481
2025-08-26 19:21:00,30.439815000000003,1.0127319999999997,0.7023460997044401,5.671298,5.121525999999999,29.80329999999998,6585.156388897481
2025-08-26 19:24:00,31.98785,1.0127319999999997,0.721243678607355,5.584488,5.063656,30.092600000000004,6585.156388897481
2025-08-26 19:30:00,30.439815000000003,0.9837959999999999,0.7279471255355369,5.468748000000001,5.0057920000000005,30.38190000000003,6585.156388897481
2025-08-26 19:33:00,31.221065000000003,1.0127319999999997,0.7023460997044401,5.497688,4.947915999999999,30.9606,6585.156388897481
2025-08-26 19:39:00,30.439815000000003,0.8680560000000002,0.696841008357085,5.410882999999999,5.092597,30.38190000000003,6585.156388897481
2025-08-26 19:42:00,30.1794,1.0416669999999995,0.6940753432463425,5.497688,4.890051000000001,30.9606,6585.156388897481
2025-08-26 19:48:00,30.439815000000003,0.983797,0.7096615252651512,5.410882999999999,4.918986,29.80329999999998,6585.156388897481
2025-08-26 19:57:00,31.987845,1.070602,0.6847778221315383,5.439817999999999,4.774306,30.6712,6585.156388897481
2025-08-26 20:06:00,30.439815000000003,0.983797,0.6718365984602144,5.324072999999999,4.774305999999999,30.38190000000003,6585.156388897481
2025-08-26 20:36:00,30.1794,1.0127319999999997,0.6829951274734867,5.3819479999999995,4.803236,28.93520000000001,6585.156388897481
2025-08-26 20:39:00,32.769099999999995,0.6076390000000007,0.563120756944094,4.8032449999999995,4.716435999999999,31.539300000000026,6585.156388897481
2025-08-26 20:42:00,30.7147,0.5787039999999992,0.6210973116773155,4.832176,4.918982,30.382000000000005,6585.156388897481
2025-08-26 21:42:00,30.7147,0.9837959999999999,0.6522043114946354,5.179397000000001,4.600691,29.513800000000003,6585.156388897481
2025-08-26 23:00:00,32.248265,0.28935200000000005,0.4289960790648713,4.311343000000001,4.629631000000001,30.092600000000004,6585.156388897481
2025-08-27 03:00:00,31.452545,1.3888889999999998,0.7009595931340404,5.468748000000001,4.369209,30.67130000000003,6585.156388897481
2025-08-27 04:36:00,31.235529999999997,0.5787040000000001,0.5492599253890306,4.77431,4.716436,31.539299999999997,6585.156388897481
2025-08-27 05:21:00,30.208334999999998,0.31828700000000065,0.4356017200845652,4.340273,4.600696,30.381999999999977,6585.156388897481
2025-08-27 05:24:00,31.7419,0.0,0.05757729718566379,3.90625,4.687495999999999,30.092599999999976,6585.156388897481
2025-08-27 05:27:00,33.796295,-0.08680600000000016,,3.7615739999999995,4.861111999999999,30.381999999999977,6585.156388897481
2025-08-27 06:09:00,37.398725,1.3888889999999998,0.7514030087326464,5.324077,4.282408,31.828699999999998,6585.156388897481
2025-08-27 06:12:00,31.467015,0.8680560000000002,0.6622699101991795,5.266203,4.890046999999999,30.671299999999974,6585.206388897481
2025-08-27 06:15:00,33.28993,0.9259259999999996,0.7040619973836593,5.237272999999999,4.832177,29.803200000000004,6585.256388897481
2025-08-27 06:18:00,33.535875000000004,0.9548610000000002,0.679492589148851,5.208336999999999,4.716436,30.671299999999974,6585.306388897481
2025-08-27 06:21:00,33.535875000000004,0.868055,0.7623040661232799,5.410882000000001,5.208337,29.803200000000004,6585.356388897481
2025-08-27 06:24:00,34.04224,0.78125,0.721835170271724,5.729162,5.613422000000001,31.82869999999997,6585.4063888974815
2025-08-27 06:27:00,35.604745,0.8969909999999999,0.6919540844276183,5.642361999999999,5.266201,30.092599999999976,6585.456388897482
2025-08-27 06:30:00,39.988425,0.8680560000000002,0.696841008357085,5.410882,5.092596,32.407400000000024,6585.506388897482
2025-08-27 06:33:00,35.08391,0.694445,0.6192945668643232,5.179402,5.034727,31.5394,6585.556388897482
2025-08-27 06:36:00,37.413195,0.7523150000000003,0.6457524957984174,4.976857000000001,4.774302,31.25000000000003,6585.606388897482
2025-08-27 06:39:00,36.082175,0.8969909999999999,0.6377479549197403,4.947912,4.484951,32.11800000000002,6585.656388897482
2025-08-27 06:42:00,34.56308,0.7523150000000003,0.6294957551586983,4.832177,4.600692,30.671299999999974,6585.706388897483
2025-08-27 06:45:00,35.60474,0.8391210000000004,0.6673739756474147,4.976857000000001,4.658566,31.25,6585.756388897483
2025-08-27 06:48:00,38.686345,0.8969910000000008,0.6742869311356311,5.179397,4.774306,31.828700000000026,6585.806388897483
2025-08-27 06:51:00,42.288775,0.8391209999999996,0.6673739756474144,4.947922,4.629631000000001,31.539300000000026,6585.856388897483
2025-08-27 06:54:00,42.288775,0.694445,0.6192945668643222,4.7743020000000005,4.629626999999999,31.53929999999997,6585.906388897483
2025-08-27 06:57:00,42.303245000000004,0.78125,0.6422656236911468,4.832177,4.571757,32.9862,6585.9563888974835
2025-08-27 07:00:00,38.686345,0.8101850000000006,0.6715845918913396,5.005782,4.745367,31.82869999999997,6586.006388897484
2025-08-27 07:03:00,40.234375,0.868055,0.6797262914099305,5.005787000000001,4.658562000000001,32.407399999999996,6586.056388897484
2025-08-27 07:06:00,40.234375,0.9548610000000002,0.6794925891488499,5.005787000000001,4.513885999999999,31.828700000000026,6586.106388897484
2025-08-27 07:09:00,43.57639,1.0127319999999997,0.7212372221662786,5.150468,4.629626,32.11809999999997,6586.156388897484
2025-08-27 07:12:00,44.097224999999995,0.9259259999999996,0.7387638518427474,5.353013,5.005787,33.275499999999965,6586.206388897484
2025-08-27 07:15:00,46.94734,0.9548610000000002,0.7682176594376613,5.642357,5.295135999999999,33.85419999999999,6586.256388897485
2025-08-27 07:18:00,52.604164999999995,1.0416660000000002,0.7327281280016481,5.584487,5.034720999999999,34.72219999999999,6586.306388897485
2025-08-27 07:21:00,50.014465,0.8101850000000006,0.7040645122702079,5.439812,5.237266999999999,35.87960000000001,6586.356388897485
2025-08-27 07:24:00,30.42535,0.7233799999999997,0.6483527836601017,5.584492,5.439812,30.671299999999974,6586.356388897485
2025-08-27 07:30:00,33.26099,0.8391209999999996,0.7331893565344991,5.815972,5.613421,30.381899999999973,6586.356388897485
2025-08-27 07:33:00,38.94676,0.9837960000000008,0.8143073590277925,5.902782,5.584485999999999,32.11809999999997,6586.406388897485
2025-08-27 07:36:00,43.315975,1.070602,0.834867399968195,6.076392,5.642360000000001,32.117999999999995,6586.456388897485
2025-08-27 07:39:00,47.945605,1.0127319999999997,0.9076988890769415,6.163192,5.96065,33.564899999999966,6586.5063888974855
2025-08-27 07:42:00,62.65914,0.78125,0.8098414210248234,6.250005000000001,6.307875,37.32639999999998,6586.556388897486
2025-08-27 07:45:00,71.643515,0.4050929999999999,0.8573868607402673,6.04745,7.2048570000000005,45.717599999999976,6586.606388897486
2025-08-27 07:48:00,69.082755,0.8680560000000002,1.0704484054574293,7.725692,8.159726,42.245300000000015,6586.656388897486
2025-08-27 07:51:00,74.76852,0.8391209999999996,1.1154938684853057,7.928241999999999,8.535881,45.13889999999998,6586.706388897486
2025-08-27 07:54:00,78.081595,0.868055,1.108148640943777,7.9571760000000005,8.478011,46.296400000000006,6586.756388897486
2025-08-27 07:57:00,96.383105,0.8101849999999997,1.1098861609535553,7.349533999999999,8.015049,55.2662,6586.806388897487
2025-08-27 08:00:00,100.0,0.6655090000000001,1.1165478725265108,7.494214,8.564815,57.00229999999999,6586.856388897487
2025-08-27 08:03:00,97.39583,0.8969909999999999,1.282422449968718,8.362272999999998,9.230322000000001,55.2663,6586.906388897487
2025-08-27 08:06:00,93.77893499999999,1.0127310000000005,1.31759280567836,8.593748,9.259257,55.2662,6586.956388897487
2025-08-27 08:09:00,87.13830999999999,0.8969909999999999,1.2707072245074427,8.449074,9.288193,54.97689999999997,6587.006388897487
2025-08-27 08:12:00,87.61573999999999,1.0127310000000005,1.25518853312766,8.506948,9.027777,53.530100000000004,6587.0563888974875
2025-08-27 08:15:00,87.369795,0.9548609999999993,1.221448477401038,8.246528,8.825227,52.08339999999998,6587.106388897488
2025-08-27 08:18:00,88.13657,0.983797,1.2258243226117336,8.246533,8.767356,53.24080000000001,6587.156388897488
2025-08-27 08:21:00,96.3831,0.6655090000000001,1.1165478725265108,7.6099499999999995,8.680551,58.159700000000015,6587.206388897488
2025-08-27 08:24:00,93.01214999999999,0.7523150000000003,1.1764454131643356,7.957172000000001,8.940977,55.845,6587.256388897488
2025-08-27 08:27:00,89.65567,0.8680560000000002,1.2289590095641902,8.159723,8.969907,55.5556,6587.306388897488
2025-08-27 08:30:00,88.62847500000001,1.0127309999999996,1.280362885726224,8.478007999999999,9.056717,55.5556,6587.356388897489
2025-08-27 08:33:00,89.39525499999999,1.070602,1.3138611058678002,8.593748000000001,9.114586,52.66199999999998,6587.406388897489
2025-08-27 08:36:00,90.20544000000001,1.070602,1.3138611058678014,8.535878,9.056716,54.1088,6587.456388897489
2025-08-27 08:39:00,89.149305,0.9259259999999996,1.2530047842689267,8.246533,8.969907000000001,52.95140000000001,6587.506388897489
2025-08-27 08:42:00,93.27257,0.8969910000000008,1.1991237886719877,8.159727,8.825236,53.81949999999998,6587.556388897489
2025-08-27 08:45:00,91.98495500000001,0.7523150000000003,1.220645333460772,7.9861070000000005,9.085652,56.42360000000002,6587.6063888974895
