Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-27 08:48:00,91.999425,0.8101849999999997,1.2149030839040558,8.043982,8.969907000000001,55.844899999999996,6587.65638889749
2025-08-27 08:51:00,90.43692,0.78125,1.1731416583467418,8.101852000000001,8.998842,55.844899999999996,6587.70638889749
2025-08-27 08:54:00,90.19097500000001,0.7523149999999994,1.1764415582077568,8.072922,9.056717,55.5556,6587.75638889749
2025-08-27 08:57:00,98.68345,0.5497689999999995,1.121810221586587,7.552079999999999,8.998840999999999,59.31710000000004,6587.80638889749
2025-08-27 09:00:00,88.874425,0.8101849999999997,1.2488538064524926,8.217588,9.230323,54.398199999999974,6587.85638889749
2025-08-27 09:03:00,86.06770499999999,1.0127309999999996,1.280362885726224,8.506943,9.085652,53.240699999999975,6587.906388897491
2025-08-27 09:06:00,83.73843,1.0416660000000002,1.2971905278368943,8.564818,9.114581999999999,50.63659999999999,6587.956388897491
2025-08-27 09:09:00,82.45081,1.0416670000000003,1.284534258770783,8.564814,9.085647,51.79400000000001,6588.006388897491
2025-08-27 09:12:00,81.163195,1.070602,1.2492576367937454,8.593754,8.969912,50.347200000000015,6588.056388897491
2025-08-27 09:15:00,83.73843,1.0995369999999998,1.2915134463902056,8.593748000000001,8.998840999999999,50.926000000000016,6588.106388897491
2025-08-27 09:18:00,86.328125,0.9548610000000002,1.258423126319149,8.333337,8.998846,53.530099999999976,6588.1563888974915
2025-08-27 09:21:00,85.807295,0.8969909999999999,1.2112126167746315,8.246533,8.940971999999999,52.37269999999998,6588.206388897492
2025-08-27 09:24:00,83.73843,0.9837959999999999,1.2633529425204661,8.420143,9.027777,50.636600000000016,6588.256388897492
2025-08-27 09:27:00,81.944445,1.0416670000000003,1.2461117357449796,8.564814,8.998847,50.34719999999999,6588.306388897492
2025-08-27 09:30:00,80.150465,1.157407,1.2967083386986462,8.680554,8.969907000000001,49.47919999999999,6588.356388897492
2025-08-27 09:33:00,82.45080999999999,1.157407,1.2832135419171298,8.680558,8.940971000000001,50.63650000000001,6588.406388897492
2025-08-27 09:36:00,84.50521,1.0995369999999998,1.265218541871379,8.622683,8.969906,51.79400000000001,6588.456388897493
2025-08-27 09:39:00,86.05323999999999,1.0995369999999998,1.265218541871379,8.622683,8.969906,51.79399999999998,6588.506388897493
2025-08-27 09:42:00,83.73843,1.0127309999999996,1.2424953285535019,8.478007999999999,8.969907000000001,53.530099999999976,6588.556388897493
2025-08-27 09:45:00,86.574075,0.983797,1.2258286837324306,8.391203,8.912036,50.636600000000016,6588.606388897493
2025-08-27 09:48:00,86.05323999999999,0.8391200000000003,1.2105953033952024,8.246532,9.085652,52.37270000000001,6588.656388897493
2025-08-27 09:51:00,88.122105,0.8391210000000004,1.2105959420688583,8.159727,8.998846,53.81949999999998,6588.7063888974935
2025-08-27 09:54:00,86.574075,0.8391200000000003,1.2105953033952024,8.217592,9.056712000000001,52.95140000000001,6588.756388897494
2025-08-27 09:57:00,85.04051,0.9259259999999996,1.2409316753757216,8.304397999999999,8.998842,52.66209999999998,6588.806388897494
2025-08-27 10:00:00,81.163195,1.0127319999999997,1.2551891100974661,8.535884,9.056712000000001,50.057800000000015,6588.856388897494
2025-08-27 10:03:00,79.890045,1.1574080000000002,1.2967088780601443,8.709494,8.998846,48.321800000000025,6588.906388897494
2025-08-27 10:06:00,83.24653,1.0995369999999998,1.2385865052118692,8.622683,8.912036,50.34729999999999,6588.956388897494
2025-08-27 10:09:00,84.01331,0.9259259999999996,1.2165826868348617,8.449078,9.085652,51.504699999999985,6589.006388897495
2025-08-27 10:12:00,82.711225,1.0127309999999996,1.2678118436717563,8.506948000000001,9.056717,51.50459999999998,6589.056388897495
2025-08-27 10:15:00,85.56134499999999,1.0416669999999995,1.2331448387818265,8.420138,8.825230999999999,52.08330000000004,6589.106388897495
2025-08-27 10:18:00,85.80729,1.0127309999999996,1.2551885331276593,8.449078,8.969907000000001,52.08330000000001,6589.156388897495
2025-08-27 10:21:00,84.50521,1.0416659999999993,1.2718036398931352,8.564813,9.056717,50.63650000000001,6589.206388897495
2025-08-27 10:24:00,82.725695,1.0127309999999996,1.2424953285535019,8.564813,9.056712000000001,51.21520000000001,6589.2563888974955
2025-08-27 10:27:00,87.08044000000001,1.0127319999999997,1.2424959016198804,8.506943,8.998840999999999,53.240700000000004,6589.306388897496
2025-08-27 10:30:00,87.109375,1.0127309999999996,1.2551885331276587,8.709493,9.230322000000001,52.372600000000034,6589.356388897496
2025-08-27 10:33:00,87.109375,1.0127310000000005,1.2803585610641584,8.680558,9.259257,52.08330000000001,6589.406388897496
2025-08-27 10:36:00,87.35532,1.0995369999999998,1.3174903093930423,8.564813,9.027776,54.398199999999974,6589.456388897496
2025-08-27 10:39:00,89.65567,1.0127319999999997,1.267812424511185,8.449078,8.998846,53.530100000000004,6589.506388897496
2025-08-27 10:42:00,89.40972,0.8969899999999997,1.2470954219548156,8.275466999999999,9.056717,53.530099999999976,6589.556388897497
2025-08-27 10:45:00,89.39525499999999,0.8969899999999997,1.2470954219548156,8.275466999999999,9.056717,54.3982,6589.606388897497
2025-08-27 10:48:00,87.340855,0.8969909999999999,1.2589336091419734,8.188658,8.998847,52.95139999999998,6589.656388897497
2025-08-27 10:51:00,86.83449,0.9548609999999993,1.233844411506493,8.333338,8.940977,52.37270000000001,6589.706388897497
2025-08-27 10:54:00,87.094905,0.9548609999999993,1.246165829676625,8.333338,8.969907000000001,52.08340000000001,6589.756388897497
2025-08-27 10:57:00,85.30093,0.9548609999999993,1.2089846293216346,8.333338,8.883107,52.37270000000001,6589.8063888974975
2025-08-27 11:00:00,85.04051000000001,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,51.215299999999985,6589.856388897498
2025-08-27 11:03:00,87.109375,0.9259259999999996,1.2043031493160645,8.362272999999998,8.969907000000001,52.08330000000001,6589.906388897498
2025-08-27 11:06:00,86.588545,0.9259259999999996,1.2287887669969544,8.362272999999998,9.027777,52.37269999999998,6589.956388897498
2025-08-27 11:09:00,83.99884499999999,0.9259259999999996,1.2043031493160645,8.391207999999999,8.998842,51.21530000000001,6590.006388897498
2025-08-27 11:12:00,84.25926,1.0416659999999993,1.2589939031789594,8.564813,9.027777,51.50460000000001,6590.056388897498
2025-08-27 11:15:00,83.49248,0.9259259999999996,1.2165826868348617,8.420138,9.056712000000001,52.08330000000001,6590.106388897499
2025-08-27 11:18:00,83.49248,0.9259259999999996,1.2043031493160645,8.362272999999998,8.969907000000001,52.08330000000001,6590.156388897499
2025-08-27 11:21:00,82.45080999999999,0.9548609999999993,1.2214484774010388,8.391207999999999,8.969907000000001,49.76849999999999,6590.206388897499
2025-08-27 11:24:00,82.971645,1.0127309999999996,1.2551885331276587,8.506948000000001,9.027777,50.925899999999984,6590.256388897499
2025-08-27 11:27:00,81.163195,0.9837959999999999,1.2258281047093735,8.593748000000001,9.114581999999999,52.951400000000035,6590.306388897499
2025-08-27 11:30:00,82.74016,0.983797,1.238408093984225,8.420143,8.969906,50.925899999999984,6590.3563888974995
2025-08-27 11:33:00,83.217595,0.8969899999999997,1.2112120057869162,8.275466999999999,8.969907000000001,51.504700000000014,6590.4063888975
2025-08-27 11:36:00,80.91724500000001,0.8101849999999997,1.1919941258528688,8.130787000000002,8.998842,52.08330000000001,6590.4563888975
2025-08-27 11:39:00,78.86285,1.0127309999999996,1.2168731397419443,8.362268,8.796297000000001,49.768599999999964,6590.5063888975
2025-08-27 11:42:00,75.245945,0.8969909999999999,1.162436314961418,8.159718,8.738427,47.1644,6590.5563888975
2025-08-27 11:45:00,71.657985,0.8680559999999993,1.1328807622536394,8.101848,8.680552,45.428199999999975,6590.6063888975
2025-08-27 11:48:00,66.73900499999999,0.9837959999999999,1.1355141477314536,8.101853,8.420137,42.534700000000015,6590.656388897501
2025-08-27 11:51:00,63.122105,0.9259250000000003,1.0640543904210429,8.072918,8.362272999999998,41.66660000000002,6590.706388897501
2025-08-27 11:54:00,60.56134,1.0127319999999997,1.1109312786239827,8.043984,8.246532,39.64129999999997,6590.756388897501
2025-08-27 11:57:00,60.57581,1.070601,1.0992826475971222,8.015048,8.072917,40.7987,6590.806388897501
2025-08-27 12:00:00,61.848955000000004,1.0416669999999995,1.1262451494395558,7.8993079999999996,8.072921000000001,40.509299999999996,6590.856388897501
2025-08-27 12:03:00,61.877894999999995,0.9259259999999996,1.077243656772004,7.957177999999999,8.275462000000001,40.798599999999965,6590.9063888975015
2025-08-27 12:06:00,62.90509,1.0127319999999997,1.0972489161812227,8.015048,8.188656,40.509299999999996,6590.956388897502
2025-08-27 12:09:00,62.890625,1.0416660000000002,1.0985229238370622,8.101848,8.217592,41.37729999999999,6591.006388897502
2025-08-27 12:12:00,62.87616,1.157407,1.1282271766661467,8.217588000000001,8.159721000000001,40.509299999999996,6591.056388897502
2025-08-27 12:15:00,68.04108500000001,1.1284720000000004,1.1284769999927886,8.217588,8.217596,41.087999999999965,6591.106388897502
2025-08-27 12:18:00,70.109955,1.070602,1.1134430686394414,8.217588,8.304396,42.53470000000004,6591.156388897502
2025-08-27 12:21:00,71.137155,1.070602,1.1552384321824867,8.217588,8.391206,42.24539999999996,6591.206388897503
2025-08-27 12:24:00,68.807875,1.0127309999999996,1.09724838873396,8.101853,8.275462000000001,42.24540000000002,6591.256388897503
2025-08-27 12:27:00,71.3831,1.070601,1.127481597360717,8.072918,8.188657000000001,43.40280000000001,6591.306388897503
2025-08-27 12:30:00,70.35589999999999,1.070601,1.1134425553881666,7.986108,8.072917,43.11340000000001,6591.356388897503
2025-08-27 12:33:00,70.862265,1.070602,1.1134430686394414,8.015048,8.101856,43.11349999999999,6591.406388897503
2025-08-27 12:36:00,69.06828999999999,0.9837959999999999,1.122263850127175,7.9282379999999995,8.217592,44.56020000000001,6591.4563888975035
2025-08-27 12:39:00,70.095485,0.983797,1.0682542313310162,7.870373,8.043986,41.66660000000002,6591.506388897504
2025-08-27 12:42:00,65.97222500000001,0.9259259999999996,1.0640549390003562,7.841438,8.130792,40.50920000000002,6591.556388897504
2025-08-27 12:45:00,63.903355,0.9837959999999999,1.0954657701533341,7.986113,8.217597,41.66669999999999,6591.606388897504
2025-08-27 12:48:00,64.68460999999999,1.1284719999999995,1.1139443808342988,8.188653,8.159721000000001,41.087999999999965,6591.656388897504
2025-08-27 12:51:00,65.46585999999999,1.0127309999999996,1.0972483887339608,8.015048,8.188657000000001,41.08789999999999,6591.706388897504
2025-08-27 12:54:00,67.25983500000001,0.9548609999999993,1.0798429303091501,7.957177999999999,8.217597,41.95600000000002,6591.756388897505
2025-08-27 12:57:00,64.43866,0.8680559999999993,1.0704440179325583,8.015048,8.449072000000001,41.08800000000002,6591.806388897505
2025-08-27 13:00:00,63.903355,1.0416659999999993,1.126244622726015,8.188653,8.362267000000001,40.509299999999996,6591.856388897505
2025-08-27 13:03:00,63.671875,1.0416669999999995,1.098523441870008,8.130787999999999,8.246531000000001,40.219899999999996,6591.906388897505
2025-08-27 13:06:00,68.83681,1.070602,1.1414142080787015,8.188658,8.333336,42.82409999999999,6591.956388897505
2025-08-27 13:09:00,72.931135,1.0127319999999997,1.1513536710892736,8.246533,8.535881,43.98159999999996,6592.0063888975055
2025-08-27 13:12:00,76.28761499999999,1.070602,1.196090785430545,8.304397999999999,8.564816,45.717600000000004,6592.056388897506
2025-08-27 13:15:00,81.177665,1.1284720000000004,1.2541791309458115,8.506948000000001,8.767365999999999,48.032399999999996,6592.106388897506
2025-08-27 13:18:00,83.99884499999999,1.157407,1.2967083386986462,8.854168,9.143521,50.05790000000002,6592.156388897506
2025-08-27 13:21:00,92.24537000000001,1.157407,1.3888670081745338,8.969908,9.461801,54.97689999999997,6592.206388897506
2025-08-27 13:24:00,96.62905,1.070602,1.3642279536898692,8.883098,9.519676,55.55559999999997,6592.256388897506
2025-08-27 13:27:00,98.19155,1.0127319999999997,1.3298739208104435,8.391203,9.085650999999999,56.42360000000002,6592.306388897507
2025-08-27 13:30:00,98.16261499999999,0.9259260000000005,1.2769650178662948,8.246532,9.027776,57.00230000000002,6592.356388897507
2025-08-27 13:33:00,98.77025499999999,0.868055,1.2406805311743963,8.217592,9.056717,58.449100000000016,6592.406388897507
2025-08-27 13:36:00,97.135415,0.868055,1.2289583789047736,8.159722,8.969907000000001,57.58099999999999,6592.456388897507
2025-08-27 13:39:00,96.368635,0.868055,1.2406805311743954,8.130787000000002,8.969912,58.15969999999999,6592.506388897507
2025-08-27 13:42:00,94.53125,0.8391200000000003,1.2105953033952017,8.130787000000002,8.969907,59.027799999999985,6592.5563888975075
2025-08-27 13:45:00,92.505785,0.8680560000000002,1.2289630704243362,8.130783000000001,8.940977,57.29169999999999,6592.606388897508
2025-08-27 13:48:00,91.72454,0.9259259999999996,1.2287929744251578,8.159718,8.825232,56.712999999999965,6592.656388897508
2025-08-27 13:51:00,90.16204,0.8969909999999999,1.2112126167746322,8.101852999999998,8.796292000000001,55.844899999999996,6592.706388897508
2025-08-27 13:54:00,89.39525499999999,0.9548610000000002,1.2338444115064935,8.101847,8.709486,55.55560000000003,6592.756388897508
2025-08-27 13:57:00,92.23089999999999,0.8969899999999997,1.199123181770745,8.072917,8.738427,56.42360000000002,6592.806388897508
2025-08-27 14:03:00,88.62847500000001,0.8391200000000003,1.1872098952388022,7.928242000000001,8.709492000000001,54.687599999999975,6592.906388897509
2025-08-27 14:06:00,87.340855,0.8391200000000003,1.1754260607181546,7.986107,8.738427,54.108900000000006,6592.956388897509
2025-08-27 14:09:00,85.80729,0.8969899999999997,1.1869661873892638,8.043977000000002,8.680557,52.08329999999998,6593.006388897509
2025-08-27 14:12:00,85.257525,0.8969899999999997,1.2112120057869162,8.072917,8.767357,54.108799999999974,6593.056388897509
2025-08-27 14:15:00,84.519675,0.8969909999999999,1.211216783848194,8.130783000000001,8.825232,52.37270000000004,6593.1063888975095
2025-08-27 14:18:00,82.71123,0.9259259999999996,1.204303149316064,8.246528,8.854161999999999,52.08340000000001,6593.15638889751
2025-08-27 14:21:00,81.163195,0.9548609999999993,1.1964421897614796,8.304397999999999,8.825227,51.21530000000001,6593.20638889751
2025-08-27 14:24:00,83.752895,0.9837959999999999,1.2384075109983461,8.275466999999999,8.825230999999999,50.63650000000001,6593.25638889751
2025-08-27 14:27:00,83.99884499999999,0.9259259999999996,1.204303149316064,8.304403,8.912037,51.21530000000001,6593.30638889751
2025-08-27 14:30:00,86.820025,0.9259259999999996,1.204303149316064,8.304403,8.912037,51.79400000000001,6593.35638889751
2025-08-27 14:33:00,83.217595,0.8969909999999999,1.211216783848194,8.275462999999998,8.969912,52.37280000000001,6593.406388897511
2025-08-27 14:36:00,85.011575,0.9548610000000002,1.2461700768001471,8.246527,8.883106,51.50460000000001,6593.456388897511
2025-08-27 14:39:00,84.24479500000001,0.8969909999999999,1.1991237886719872,8.275462999999998,8.940971999999999,50.92590000000001,6593.506388897511
2025-08-27 14:42:00,83.217595,0.868055,1.2053351836825188,8.217597000000001,8.969912,50.92590000000001,6593.556388897511
2025-08-27 14:45:00,81.43808,0.868055,1.1814573045633732,8.246527,8.940971999999999,51.50460000000001,6593.606388897511
2025-08-27 14:48:00,80.425345,0.9259259999999996,1.204303149316064,8.333338,8.940971999999999,49.76860000000002,6593.6563888975115
2025-08-27 14:51:00,81.409145,1.070602,1.2492576367937465,8.535878,8.912036,50.636600000000016,6593.706388897512
2025-08-27 14:54:00,83.23205999999999,0.9548609999999993,1.221448477401038,8.333338,8.912037,50.34719999999999,6593.756388897512
2025-08-27 14:57:00,80.64236,0.9548609999999993,1.233844411506493,8.420138,9.027777,49.47909999999999,6593.806388897512
2025-08-27 15:00:00,82.20486,1.0127319999999997,1.242495901619881,8.420138,8.912036,50.63659999999999,6593.856388897512
2025-08-27 15:03:00,82.986115,0.9548609999999993,1.2089846293216346,8.420138,8.969907000000001,50.05789999999996,6593.906388897512
2025-08-27 15:06:00,83.49248,0.9548609999999993,1.2089846293216346,8.333338,8.883107,50.057800000000015,6593.956388897513
2025-08-27 15:09:00,81.944445,0.9259259999999996,1.2165826868348617,8.275468,8.912042,52.372600000000006,6594.006388897513
2025-08-27 15:12:00,82.711225,0.9548609999999993,1.2214527730830285,8.304397999999999,8.883107,50.63650000000001,6594.056388897513
2025-08-27 15:15:00,82.204865,0.9259259999999996,1.2165826868348617,8.333338,8.969912,50.63659999999999,6594.106388897513
2025-08-27 15:18:00,81.163195,0.9837959999999999,1.23841184644361,8.362268,8.912042,51.21519999999998,6594.156388897513
2025-08-27 15:21:00,80.90278,0.9548609999999993,1.2214527730830285,8.304397999999999,8.883107,50.92599999999999,6594.2063888975135
2025-08-27 15:24:00,81.68403,1.0127319999999997,1.242495901619881,8.333338,8.825236,50.34719999999999,6594.256388897514
2025-08-27 15:27:00,80.91725,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,50.63659999999999,6594.306388897514
2025-08-27 15:30:00,80.150465,0.9837959999999999,1.2258281047093742,8.391207999999999,8.912042,49.47909999999999,6594.356388897514
2025-08-27 15:33:00,79.34028,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,50.92590000000001,6594.406388897514
2025-08-27 15:36:00,80.12153,0.983797,1.2004373190078819,8.362272999999998,8.825236,48.900499999999994,6594.456388897514
2025-08-27 15:39:00,81.163195,0.9548609999999993,1.2089846293216346,8.391207999999999,8.940977,50.34719999999999,6594.506388897515
2025-08-27 15:42:00,80.91724500000001,0.9548609999999993,1.2089846293216346,8.391207999999999,8.940977,50.05790000000002,6594.556388897515
2025-08-27 15:45:00,83.46354500000001,0.983797,1.2258286837324306,8.391203,8.912036,49.76850000000002,6594.606388897515
2025-08-27 15:48:00,80.65683,1.0127309999999996,1.2424953285535019,8.478012999999999,8.969912,50.057800000000015,6594.656388897515
2025-08-27 15:51:00,79.62962999999999,1.0416659999999993,1.2200998101496712,8.564813,8.940977,49.18979999999999,6594.706388897515
2025-08-27 15:54:00,79.890045,1.0416659999999993,1.2718036398931352,8.564813,9.056717,48.61109999999999,6594.7563888975155
2025-08-27 15:57:00,80.931715,1.070602,1.2623371788458908,8.478007999999999,8.883106,48.032399999999996,6594.806388897516
2025-08-27 16:00:00,82.957175,1.0127319999999997,1.2039400921460481,8.420143,8.825230999999999,50.636499999999984,6594.856388897516
2025-08-27 16:03:00,85.300925,0.9259260000000005,1.1919567064852006,8.246532,8.825236,49.189899999999994,6594.906388897516
2025-08-27 16:06:00,86.31366,0.78125,1.150245336920089,8.101852000000001,8.940971999999999,51.79400000000001,6594.956388897516
2025-08-27 16:09:00,85.778355,0.9259260000000005,1.2409316753757211,8.159722,8.854166,49.47920000000002,6595.006388897516
2025-08-27 16:12:00,83.217595,0.868055,1.1573065529776707,8.217597000000001,8.854161999999999,50.636600000000016,6595.056388897517
2025-08-27 16:15:00,82.69676,0.9259259999999996,1.204303149316064,8.333338,8.940971999999999,50.63659999999999,6595.106388897517
2025-08-27 16:18:00,81.43808,0.9259259999999996,1.204303149316064,8.333338,8.940971999999999,50.05789999999999,6595.156388897517
2025-08-27 16:21:00,81.163195,0.9548609999999993,1.221448477401038,8.333338,8.912037,50.057800000000015,6595.206388897517
2025-08-27 16:24:00,80.41087999999999,0.9259259999999996,1.1919567064852,8.246528,8.825232,49.18980000000002,6595.256388897517
2025-08-27 16:27:00,80.150465,0.9259259999999996,1.1919567064852,8.304403,8.883107,49.18980000000002,6595.3063888975175
2025-08-27 16:30:00,81.409145,0.8969909999999999,1.186966790168137,8.275462999999998,8.912042,50.347200000000015,6595.356388897518
2025-08-27 16:33:00,82.711225,0.983797,1.2384124294308525,8.275462999999998,8.825236,48.032400000000024,6595.406388897518
2025-08-27 16:36:00,81.163195,0.9259259999999996,1.204303149316064,8.217593,8.825227,49.76850000000002,6595.456388897518
2025-08-27 16:39:00,80.425345,0.8969909999999999,1.174735479793939,8.217593,8.825232,49.18980000000002,6595.506388897518
2025-08-27 16:42:00,78.06713,0.9548609999999993,1.1964421897614796,8.275468,8.796297000000001,49.18980000000002,6595.556388897518
2025-08-27 16:45:00,81.409145,0.983797,1.2131695743226005,8.275462999999998,8.767356,50.925899999999984,6595.606388897519
2025-08-27 16:48:00,81.68403,0.8969899999999997,1.1869619731761882,8.130787000000002,8.767357,50.34719999999999,6595.656388897519
2025-08-27 16:51:00,79.09433,1.0127310000000005,1.2168686847566692,8.449078,8.883097,49.76860000000002,6595.706388897519
2025-08-27 16:54:00,78.06712999999999,1.0127309999999996,1.2168686847566683,8.420143,8.854161999999999,48.32170000000002,6595.756388897519
2025-08-27 16:57:00,80.65683,1.0995369999999998,1.2385818728480587,8.449078,8.738420999999999,48.321799999999996,6595.806388897519
2025-08-27 17:00:00,82.190395,1.0127319999999997,1.2297218999769584,8.246533,8.709491,49.76849999999999,6595.8563888975195
2025-08-27 17:03:00,80.41087999999999,0.8680560000000002,1.1814579187963672,8.159723,8.854167,49.18980000000002,6595.90638889752
2025-08-27 17:06:00,79.600695,0.8969899999999997,1.1500538176514767,8.217597000000001,8.767357,50.05789999999999,6595.95638889752
2025-08-27 17:09:00,78.081595,0.9259259999999996,1.167037869829888,8.130783000000001,8.651617,46.296299999999974,6596.00638889752
2025-08-27 17:12:00,77.83564999999999,0.8969909999999999,1.1747354797939382,8.159723,8.767361999999999,47.164300000000026,6596.05638889752
2025-08-27 17:15:00,79.09433,0.9548609999999993,1.1964421897614796,8.304397999999999,8.825227,48.032399999999996,6596.10638889752
2025-08-27 17:18:00,78.09606500000001,0.9259259999999996,1.1795327940774583,8.246528,8.796292000000001,49.18979999999999,6596.156388897521
2025-08-27 17:21:00,73.4375,0.9837959999999999,1.2004367480229725,8.275458,8.738422,46.00689999999997,6596.206388897521
2025-08-27 17:24:00,71.12268499999999,1.0127309999999996,1.164636616580663,8.188653,8.506941999999999,44.84960000000001,6596.256388897521
2025-08-27 17:27:00,68.02662000000001,0.8969909999999999,1.0997691203499378,8.130787999999999,8.564817,42.82409999999999,6596.306388897521
2025-08-27 17:30:00,65.46585999999999,0.8969909999999999,1.0997691203499371,8.015048,8.449076999999999,41.95600000000002,6596.356388897521
2025-08-27 17:33:00,62.398725,0.8969909999999999,1.0480939230698763,7.957173,8.275462000000001,39.641200000000026,6596.4063888975215
2025-08-27 17:36:00,62.60127,0.8969909999999999,1.0869895102020777,7.841432999999999,8.246531999999998,40.21980000000002,6596.456388897522
2025-08-27 17:39:00,59.02778,0.9837959999999999,1.0682537031069081,7.957178,8.130792,40.21999999999997,6596.506388897522
2025-08-27 17:42:00,54.904515,0.9548609999999993,1.066422328984465,7.957172999999999,8.188662,37.905100000000004,6596.556388897522
2025-08-27 17:45:00,55.410880000000006,1.0127319999999997,1.069563350963809,7.986108,8.101856,37.615700000000004,6596.606388897522
2025-08-27 17:48:00,57.98611,0.9548610000000002,1.0528914031483283,7.928237,8.130786,37.905100000000004,6596.656388897522
2025-08-27 17:51:00,59.30266,0.9548609999999993,1.0798429303091501,8.043978,8.304397,37.905100000000004,6596.706388897523
2025-08-27 17:54:00,54.90451,0.9837959999999999,1.0819109977174814,8.130788,8.333332,37.32639999999998,6596.756388897523
2025-08-27 17:57:00,52.850115,1.0416660000000002,1.0703432396696493,8.159718,8.217592,36.45840000000004,6596.806388897523
2025-08-27 18:00:00,52.850115,1.1284720000000004,1.1139443808342988,8.217588000000001,8.188656,36.16909999999996,6596.856388897523
2025-08-27 18:03:00,45.109955,1.0416670000000003,1.0703437488044631,8.159724,8.217597,34.14349999999996,6596.906388897523
2025-08-27 18:06:00,44.864005000000006,1.0995369999999998,1.0555396537250243,8.130784,8.043977,32.407399999999996,6596.9563888975235
2025-08-27 18:12:00,30.439815000000003,1.273148,0.9367105216266878,8.275458,7.66782,30.960699999999974,6596.9563888975235
2025-08-27 18:24:00,43.070025,1.186343,0.9358544162784803,7.002317999999999,6.539355,34.43290000000002,6596.9563888975235
2025-08-27 18:27:00,44.864005,1.0416670000000003,0.9052249859735323,6.799772999999999,6.539355999999999,34.14359999999999,6597.006388897524
2025-08-27 18:30:00,49.24769,1.1284719999999995,0.9109647272227127,6.886573,6.481481,35.01159999999999,6597.056388897524
2025-08-27 18:33:00,44.603584999999995,0.9837959999999999,0.8941816291321638,6.684028,6.5104120000000005,33.85419999999999,6597.106388897524
2025-08-27 18:36:00,41.796875,1.1284720000000004,0.92772221415829,6.770828,6.3946760000000005,33.27540000000005,6597.156388897524
2025-08-27 18:39:00,43.301505000000006,1.1284719999999995,0.8939708255653018,6.684023,6.250001,33.85409999999996,6597.206388897524
2025-08-27 18:42:00,42.79514,0.9837959999999999,0.8469266888023911,6.452547999999999,6.192132,34.72220000000004,6597.256388897525
2025-08-27 18:45:00,39.988425,0.9548609999999993,0.8015004262217335,6.365738,6.076387,33.85410000000002,6597.306388897525
2025-08-27 18:48:00,41.796875,0.983797,0.8307375242927864,6.250003,5.9606460000000006,33.27539999999999,6597.356388897525
2025-08-27 18:51:00,38.932289999999995,0.78125,0.7666899697547079,6.076393,6.047453,32.407399999999996,6597.406388897525
2025-08-27 18:54:00,37.384254999999996,0.8969909999999999,0.7914011382811547,5.9895879999999995,5.787037,31.539300000000026,6597.456388897525
2025-08-27 18:57:00,37.659139999999994,0.983797,0.7634197961024217,5.960653,5.555555999999999,32.11810000000003,6597.5063888975255
2025-08-27 19:00:00,40.205439999999996,0.983797,0.7976277342868026,5.902783,5.555555999999999,32.696799999999996,6597.556388897526
2025-08-27 19:03:00,37.398725,0.8680560000000002,0.7301250793112568,5.758102999999999,5.497686999999999,32.407399999999996,6597.606388897526
2025-08-27 19:06:00,37.398725,0.9259259999999996,0.7556447624868029,5.6712929999999995,5.353007,32.696799999999996,6597.656388897526
2025-08-27 19:09:00,41.015625,0.9259259999999996,0.7387638518427474,5.700233,5.353007,31.82869999999997,6597.706388897526
2025-08-27 19:12:00,38.425925,0.868055,0.7623040661232799,5.671297,5.468751999999999,31.25,6597.756388897526
2025-08-27 19:15:00,35.575810000000004,0.9259259999999996,0.7215818910443902,5.6712929999999995,5.295137,30.9606,6597.806388897527
2025-08-27 19:18:00,35.85069,1.0995369999999998,0.7744868416050243,5.787032999999999,5.208335999999999,30.9606,6597.856388897527
2025-08-27 19:21:00,35.32986,1.0127309999999996,0.7397215579632727,5.642363,5.150462,31.25,6597.906388897527
2025-08-27 19:24:00,33.55035,0.9837959999999999,0.7458545510696022,5.5844879999999995,5.150462,30.9606,6597.956388897527
2025-08-27 19:27:00,34.56308,0.9259259999999996,0.7040619973836593,5.468753,5.063657000000001,29.803200000000004,6598.006388897527
2025-08-27 19:30:00,33.796295,0.868055,0.7136281143751867,5.381946999999999,5.092592000000001,30.671299999999974,6598.0563888975275
2025-08-27 19:33:00,37.644675,0.868055,0.7136281143751867,5.381946999999999,5.092592000000001,30.092499999999973,6598.106388897528
2025-08-27 19:36:00,35.604745,0.868055,0.6797262914099305,5.439817000000001,5.092592000000001,31.8288,6598.156388897528
2025-08-27 19:39:00,35.315395,0.983797,0.7096615252651512,5.497682999999999,5.0057860000000005,31.25,6598.206388897528
2025-08-27 19:42:00,36.631945,0.983797,0.6909689007324571,5.468753,4.947915999999999,30.9606,6598.256388897528
2025-08-27 19:45:00,36.357060000000004,0.8680560000000002,0.696841008357085,5.410882999999999,5.092597,30.9606,6598.306388897528
2025-08-27 19:48:00,36.11111,0.983797,0.7096615252651512,5.497682999999999,5.0057860000000005,31.5394,6598.356388897529
2025-08-27 19:51:00,35.85069,0.983797,0.7279412820158331,5.410882999999999,4.947915999999999,31.82869999999997,6598.406388897529
2025-08-27 19:54:00,33.535885,0.8969899999999997,0.6562262230341517,5.324077,4.890047000000001,29.224500000000035,6598.456388897529
2025-08-27 19:57:00,33.52141,0.8969899999999997,0.6919536639438915,5.381946999999999,5.005787,31.539300000000026,6598.506388897529
2025-08-27 20:00:00,32.494209999999995,0.8969909999999999,0.6919601282788378,5.381943000000001,5.0057920000000005,29.224500000000035,6598.556388897529
2025-08-27 20:03:00,32.769099999999995,0.9259259999999996,0.6679135488761374,5.353013,4.890047000000001,30.67130000000003,6598.6063888975295
2025-08-27 20:06:00,34.548604999999995,0.9259259999999996,0.6861814278887971,5.353013,4.918977,30.09250000000003,6598.65638889753
2025-08-27 20:09:00,35.836225,0.9837959999999999,0.7458545510696022,5.381946999999999,4.947921,31.828700000000026,6598.70638889753
2025-08-27 20:12:00,34.837965,0.983797,0.7279412820158331,5.410882999999999,4.947915999999999,31.828700000000026,6598.75638889753
2025-08-27 20:15:00,33.00058,0.9259259999999996,0.7215818910443902,5.295138,4.918982000000001,30.671299999999974,6598.80638889753
2025-08-27 20:18:00,31.987845,0.8969909999999999,0.6742807593987629,5.3819479999999995,4.976846999999999,30.092600000000004,6598.85638889753
2025-08-27 20:21:00,38.94676,0.5208329999999997,0.5631228123539227,4.832173999999999,4.918981,29.803200000000004,6598.906388897531
2025-08-27 20:24:00,38.686345,0.5787040000000001,0.60717850206972,4.861116,4.918982000000001,31.53929999999997,6598.956388897531
2025-08-27 20:27:00,33.00058,0.6076389999999998,0.6361368377254965,5.063661999999999,5.121533,31.5394,6599.006388897531
2025-08-27 20:30:00,34.83796,0.8969909999999999,0.709272728898465,5.237272,4.890051000000001,30.9606,6599.056388897531
2025-08-27 20:33:00,33.52141,0.78125,0.6749179718565491,5.208332,5.005782,31.25,6599.106388897531
2025-08-27 20:36:00,34.30266,0.8391200000000003,0.6842802111654506,5.208332,4.918982000000001,30.67130000000003,6599.1563888975315
2025-08-27 20:39:00,31.987845,0.8101849999999997,0.6715845918913392,5.237272,4.976857000000001,30.092600000000004,6599.206388897532
2025-08-27 20:42:00,32.494215,0.78125,0.6587465060050144,5.237272,5.0057920000000005,29.803200000000004,6599.256388897532
2025-08-27 20:45:00,30.960645,0.9259260000000005,0.7040619973836597,5.353012,4.947915999999999,30.092600000000004,6599.306388897532
2025-08-27 20:48:00,32.479745,0.8969899999999997,0.7092723014068081,5.353007000000001,5.005787,29.803200000000004,6599.356388897532
2025-08-27 20:51:00,31.221065000000003,0.9259259999999996,0.7040681117793512,5.381943000000001,4.976857000000001,30.092600000000004,6599.406388897532
2025-08-27 20:54:00,33.043985,0.9548610000000002,0.7160559117662024,5.381946999999999,4.947915999999999,31.25,6599.456388897533
2025-08-27 20:57:00,31.7419,0.8680560000000002,0.696841008357085,5.295141999999999,4.976856,30.381899999999973,6599.506388897533
2025-08-27 21:00:00,31.467015,0.78125,0.6587465060050144,5.237272,5.0057920000000005,29.513800000000003,6599.556388897533
2025-08-27 21:03:00,31.221065000000003,0.8391200000000003,0.6673794459432184,5.324072000000001,5.0057920000000005,30.382000000000005,6599.606388897533
2025-08-27 21:06:00,32.74016,1.0127310000000005,0.7023457081636236,5.324072000000001,4.7743009999999995,29.513900000000035,6599.656388897533
2025-08-27 21:09:00,31.206595,0.9548610000000002,0.6979774355178852,5.353012,4.890051000000001,29.22460000000001,6599.7063888975335
2025-08-27 21:18:00,30.96065,0.9548610000000002,0.6794925891488499,5.353007000000001,4.8611059999999995,31.25,6599.7063888975335
2025-08-27 21:24:00,30.7147,0.8391200000000003,0.6842802111654496,5.353007000000001,5.063656999999999,30.67130000000003,6599.7063888975335
2025-08-27 21:27:00,30.425345,0.868055,0.662269492814035,5.439817000000001,5.063662,30.092600000000004,6599.7063888975335
2025-08-27 21:30:00,31.72743,0.9548610000000002,0.6979774355178839,5.410882000000001,4.947921,30.671299999999974,6599.7063888975335
2025-08-27 21:33:00,32.262730000000005,0.8391200000000003,0.6842802111654506,5.353012,5.063662,31.25,6599.7063888975335
2025-08-27 21:36:00,30.439815000000003,0.8969899999999997,0.6919597077926545,5.353007000000001,4.976857000000001,30.38190000000003,6599.7063888975335
2025-08-27 21:39:00,31.221065000000003,1.0416670000000003,0.7327285232850482,5.410882999999999,4.861116,30.092600000000004,6599.7063888975335
2025-08-27 21:42:00,31.221065000000003,0.8680560000000002,0.696841008357085,5.353013,5.034727,31.539300000000026,6599.7063888975335
2025-08-27 21:57:00,31.206595,0.9259259999999996,0.6679135488761363,5.468753,5.005787,31.82869999999997,6599.7063888975335
2025-08-27 22:00:00,30.7147,0.9259259999999996,0.6861876723375017,5.410882999999999,4.976857000000001,29.803200000000004,6599.7063888975335
2025-08-27 22:06:00,32.24826,1.0127319999999997,0.7023460997044401,5.468753,4.918981,28.93520000000001,6599.7063888975335
2025-08-27 22:09:00,30.7147,1.0127319999999997,0.6830018975983404,5.468753,4.890051000000001,30.092600000000004,6599.7063888975335
2025-08-27 22:12:00,33.015045,0.9259259999999996,0.6679135488761363,5.468753,5.005787,30.9606,6599.7063888975335
2025-08-27 22:15:00,30.960645,1.0416669999999995,0.7136286812248595,5.497688,4.918981,31.53929999999997,6599.7063888975335
2025-08-27 22:18:00,30.685765,0.8969909999999999,0.6562266288589903,5.468753,5.0347219999999995,30.092600000000004,6599.7063888975335
2025-08-27 22:21:00,30.931714999999997,0.9548610000000002,0.6979774355178839,5.439817000000001,4.976856,30.38190000000003,6599.7063888975335
2025-08-27 22:24:00,31.206595,0.9259260000000005,0.6861876723375009,5.410882000000001,4.976856,30.09269999999998,6599.7063888975335
2025-08-27 22:30:00,30.454285,0.8101850000000006,0.6715845918913396,5.353012,5.092597,30.092600000000004,6599.7063888975335
2025-08-27 22:36:00,30.179395,0.9259259999999996,0.6861876723375017,5.410882999999999,4.976857000000001,29.803200000000004,6599.7063888975335
2025-08-27 22:39:00,31.987845,1.0416669999999995,0.6940753432463425,5.497688,4.890051000000001,31.25,6599.7063888975335
2025-08-27 22:45:00,31.206595,0.78125,0.6254606864392961,5.381942,5.092592000000001,30.9606,6599.7063888975335
2025-08-27 22:48:00,31.48148,0.9548610000000002,0.6794990498866229,5.584487,5.092596,29.513900000000035,6599.7063888975335
2025-08-27 22:51:00,32.21933,1.0416659999999993,0.7136349696433149,5.729163,5.150467000000001,30.381899999999973,6599.7063888975335
2025-08-27 22:54:00,30.7147,0.8680560000000002,0.6444266861868911,5.410882,5.0057860000000005,30.092600000000004,6599.7063888975335
2025-08-27 22:57:00,36.617475,0.26041700000000034,0.4531531310748202,4.456022999999999,4.918985999999999,31.5394,6599.7063888975335
2025-08-27 23:00:00,30.94618,0.3761579999999993,0.5309820897404807,4.74537,5.092592,30.381899999999973,6599.7063888975335
2025-08-27 23:03:00,31.467015,0.5208339999999998,0.5767736546831602,5.005786,5.121532,30.671299999999974,6599.7063888975335
2025-08-27 23:06:00,32.50868,0.7233799999999997,0.6326105976684713,5.0925910000000005,4.918981,30.38190000000003,6599.7063888975335
2025-08-27 23:12:00,32.50868,0.694445,0.6348158395684504,5.063661,4.947915999999999,31.25,6599.7063888975335
2025-08-27 23:15:00,30.7147,0.6655089999999992,0.6210999789575208,5.121526,5.034727,30.960699999999974,6599.7063888975335
2025-08-27 23:18:00,33.55035,0.7233799999999997,0.6326105976684713,5.121526,4.947915999999999,29.803200000000004,6599.7063888975335
2025-08-27 23:21:00,32.7691,0.7233789999999996,0.6326101404339795,5.1793960000000006,5.005787,30.092600000000004,6599.7063888975335
2025-08-27 23:24:00,32.494215,0.8391200000000003,0.6673735464949309,5.208335999999999,4.890045999999999,31.25,6599.7063888975335
2025-08-27 23:27:00,31.987845,0.7233789999999996,0.648357712474169,5.1793960000000006,5.034727,30.382000000000005,6599.7063888975335
2025-08-27 23:30:00,31.727425,0.7233799999999997,0.6326105976684722,5.0925959999999995,4.918986,31.5394,6599.7063888975335
2025-08-27 23:36:00,31.95891,0.78125,0.6587465060050144,5.150466,4.918986,30.9606,6599.7063888975335
2025-08-27 23:42:00,31.467015,0.78125,0.6254548172812542,5.150466,4.8611059999999995,29.513800000000003,6599.7063888975335
2025-08-27 23:51:00,31.481479999999998,0.7523149999999994,0.6617223608134992,5.208332,5.034727,30.382000000000005,6599.7063888975335
2025-08-27 23:57:00,31.221065000000003,0.8391209999999996,0.6325081454159273,5.208332,4.832171,28.93520000000001,6599.7063888975335
2025-08-28 00:00:00,32.233795,0.8101859999999999,0.6378575885669328,5.179402,4.8611059999999995,30.09269999999998,6599.7063888975335
2025-08-28 00:03:00,32.233795,0.7523149999999994,0.6617168932896803,5.179402,5.005787,29.803200000000004,6599.7063888975335
2025-08-28 00:06:00,30.439815000000003,0.7233799999999997,0.6165709654431722,5.150461999999999,4.947912,30.38190000000003,6599.7063888975335
2025-08-28 00:09:00,31.727430000000002,0.8680560000000002,0.6444266861868898,5.208332,4.803235999999999,29.803200000000004,6599.7063888975335
2025-08-28 00:21:00,30.425345,0.7523150000000003,0.6129099277238244,5.208337,4.947912,30.381999999999948,6599.7063888975335
2025-08-28 00:39:00,30.685765,0.8969910000000008,0.6377414892581197,5.208337,4.745366,30.092600000000004,6599.7063888975335
2025-08-28 00:42:00,30.729165000000002,0.9259260000000005,0.6492138700204803,5.266202000000001,4.774306,30.092600000000004,6599.7063888975335
2025-08-28 00:51:00,31.467015,1.070602,0.6847778221315383,5.410882999999999,4.7453710000000004,30.67130000000003,6599.7063888975335
2025-08-28 01:00:00,30.439815000000003,0.9548609999999993,0.6794925891488495,5.410878,4.918977,29.513999999999953,6599.7063888975335
2025-08-28 01:39:00,31.727425,0.8101849999999997,0.6378631090051033,5.2083319999999995,4.890047000000001,30.9606,6599.7063888975335
2025-08-28 01:42:00,31.987845,0.9259260000000005,0.6679135488761379,5.237272,4.774306,29.80329999999998,6599.7063888975335
2025-08-28 02:48:00,30.685765,0.8391209999999996,0.6501308613702571,5.150461999999999,4.803241000000001,28.93520000000001,6599.7063888975335
2025-08-28 02:51:00,34.56308,0.5497690000000004,0.5641118593222684,4.832175,4.8611059999999995,30.671299999999974,6599.7063888975335
2025-08-28 02:54:00,31.221065000000003,0.46296299999999935,0.5581254454991622,4.774309999999999,4.976857000000001,30.9606,6599.7063888975335
2025-08-28 02:57:00,30.208334999999998,0.34722200000000036,0.4892272523993322,4.745375,5.0636529999999995,30.092600000000004,6599.7063888975335
2025-08-28 03:00:00,32.769099999999995,0.5787040000000001,0.5492599253890306,4.861109999999999,4.803235999999999,30.9606,6599.7063888975335
2025-08-28 03:06:00,30.338545,0.6076389999999998,0.5782177782838316,4.832179999999999,4.774301,30.67130000000003,6599.7063888975335
2025-08-28 03:12:00,32.783564999999996,0.5787040000000001,0.5787030000014061,4.803240000000001,4.803236,30.38190000000003,6599.7063888975335
2025-08-28 03:15:00,30.7147,0.5497680000000003,0.5641113506637312,4.861110000000001,4.890042,29.224599999999953,6599.7063888975335
2025-08-28 03:18:00,30.7147,0.694445,0.6034819727103454,4.947916,4.774301,29.803200000000004,6599.7063888975335
2025-08-28 03:24:00,30.454285,0.5497680000000003,0.5351696103342484,4.83218,4.803242,30.092600000000004,6599.7063888975335
2025-08-28 03:27:00,30.7147,0.7233799999999997,0.6002200222086843,4.86111,4.62963,30.092499999999973,6599.7063888975335
2025-08-28 03:30:00,30.454285,0.5787040000000001,0.5787030000014061,4.803240000000001,4.803236,30.9606,6599.7063888975335
2025-08-28 03:39:00,30.179395,0.6365740000000004,0.5921129211205994,4.91898,4.8321760000000005,29.22460000000001,6599.7063888975335
2025-08-28 03:42:00,31.727425,0.5208329999999997,0.5351721199566546,4.86111,4.890047000000001,29.513800000000003,6599.7063888975335
2025-08-28 03:45:00,32.50868,0.5787040000000001,0.5787030000014061,4.803240000000001,4.803236,30.092600000000004,6599.7063888975335
2025-08-28 03:51:00,32.233795,0.578703,0.5641087560574638,4.89005,4.8611070000000005,30.092600000000004,6599.7063888975335
2025-08-28 04:06:00,33.275465,0.5787040000000001,0.5787030000014061,4.803240000000001,4.803236,30.092600000000004,6599.7063888975335
2025-08-28 04:12:00,30.439815000000003,0.5787040000000001,0.5787030000014061,4.947916,4.947912,30.38190000000003,6599.7063888975335
2025-08-28 04:15:00,31.987845,0.7233790000000004,0.6002138708776977,5.00579,4.7743009999999995,31.25,6599.7063888975335
2025-08-28 04:18:00,30.19387,0.5497690000000004,0.5641118593222681,4.8032449999999995,4.8321760000000005,30.381899999999973,6599.7063888975335
2025-08-28 04:21:00,30.1794,0.49189799999999995,0.5341249827573478,4.8032449999999995,4.890047000000001,30.38190000000003,6599.7063888975335
2025-08-28 04:24:00,31.467015,0.49189799999999995,0.5341249827573468,4.803240000000001,4.890042,30.381899999999973,6599.7063888975335
2025-08-28 04:27:00,30.685765,0.578703,0.5787025000047519,4.89005,4.890047000000001,30.092600000000004,6599.7063888975335
2025-08-28 04:30:00,31.741895,0.46296300000000024,0.5320279725889786,4.774305000000001,4.918982000000001,30.381899999999973,6599.7063888975335
2025-08-28 04:33:00,30.439815000000003,0.578703,0.5492594424970855,4.89005,4.832177,30.9606,6599.7063888975335
2025-08-28 04:36:00,31.7419,0.6076389999999998,0.5782229493594092,4.9189810000000005,4.861111999999999,29.513900000000007,6599.7063888975335
2025-08-28 04:39:00,31.987845,0.7233799999999997,0.6165709654431722,4.976851,4.774301,30.0925,6599.7063888975335
2025-08-28 04:45:00,30.94618,0.6655100000000003,0.5902185102573196,5.005786,4.8611059999999995,30.67130000000003,6599.7063888975335
2025-08-28 04:48:00,32.00231,0.5787040000000001,0.5930504326656194,4.918985999999999,4.947912,30.092600000000004,6599.7063888975335
2025-08-28 04:54:00,31.987845,0.7523150000000003,0.6129157179673387,5.034720999999999,4.774306,29.513900000000007,6599.7063888975335
2025-08-28 04:57:00,30.454285,0.6076389999999998,0.5782177782838316,4.947920999999999,4.890042,29.224500000000035,6599.7063888975335
2025-08-28 05:03:00,30.700235,0.6365740000000004,0.5611330599584782,4.9189799999999995,4.774306,31.24999999999997,6599.7063888975335
2025-08-28 05:12:00,30.7147,0.5208339999999998,0.5351677179858169,4.774309999999999,4.803236,30.382000000000005,6599.7063888975335
2025-08-28 05:15:00,39.192710000000005,0.08680599999999927,0.32386442569473245,3.935185999999999,4.6585600000000005,31.828700000000026,6599.7063888975335
2025-08-28 05:18:00,45.645255000000006,-0.14467599999999958,,3.530093,4.716431,32.98609999999999,6599.7063888975335
2025-08-28 05:21:00,37.67361,0.0,0.09057069712856965,3.993055,5.266208000000001,30.671299999999974,6599.7063888975335
2025-08-28 05:33:00,30.179395,1.0995369999999998,0.7159612084618036,5.497683,4.8321760000000005,29.224500000000035,6599.7063888975335
2025-08-28 05:42:00,30.7147,0.9837959999999999,0.6718362109528302,5.353007000000001,4.803241000000001,30.3819,6599.7063888975335
2025-08-28 06:00:00,31.206595,0.9548610000000002,0.6605750866673937,5.324072000000001,4.803241000000001,30.3819,6599.7063888975335
2025-08-28 06:03:00,31.22106,0.8969909999999999,0.6919540844276183,5.295141999999999,4.918981,30.67119999999997,6599.7063888975335
2025-08-28 06:09:00,39.699075,1.157407,0.7375209247717615,5.410882000000001,4.687505000000001,32.11810000000003,6599.7063888975335
2025-08-28 06:12:00,40.50926,0.9259260000000005,0.6861876723375021,5.266202,4.8321760000000005,31.828699999999998,6599.756388897534
2025-08-28 06:15:00,36.64641,0.7523150000000003,0.6774001996776364,5.121531999999999,4.976846999999999,31.5394,6599.806388897534
2025-08-28 06:18:00,35.358795,0.78125,0.6749179718565499,5.092597,4.890047000000001,32.696799999999996,6599.856388897534
2025-08-28 06:21:00,42.303245000000004,0.8680560000000002,0.7463404022053209,5.931717000000001,5.700231,33.275499999999965,6599.906388897534
2025-08-28 06:24:00,38.16551,0.8101849999999997,0.7508271835089428,5.700232000000001,5.584487000000001,31.24999999999997,6599.956388897534
2025-08-28 06:27:00,43.605325,0.8391210000000004,0.7331893565345005,5.555557,5.353006000000001,32.407400000000024,6600.006388897535
2025-08-28 06:30:00,44.372105,0.78125,0.6908139617258673,5.381947,5.208337,33.27540000000005,6600.056388897535
2025-08-28 06:33:00,44.632525,0.78125,0.7218351702717228,5.410882,5.295141999999999,32.69669999999999,6600.106388897535
2025-08-28 06:36:00,39.467595,0.7523150000000003,0.6457580622773526,5.150462,4.947917,31.828700000000026,6600.156388897535
2025-08-28 06:39:00,39.453125,0.8680560000000002,0.6797267161215047,5.179397,4.832171,32.407399999999996,6600.206388897535
2025-08-28 06:42:00,39.207175,0.78125,0.6749179718565499,5.266207,5.063657000000001,32.407399999999996,6600.2563888975355
2025-08-28 06:45:00,41.52199,0.8391210000000004,0.6842806475518419,5.121527,4.8321760000000005,31.25,6600.306388897536
2025-08-28 06:48:00,43.59086,0.8391209999999996,0.6501248384495196,5.005792,4.658561,32.98610000000002,6600.356388897536
2025-08-28 06:51:00,45.659724999999995,0.78125,0.6587465060050144,4.8611059999999995,4.629626,33.275499999999965,6600.406388897536
2025-08-28 06:54:00,45.90567,0.78125,0.6422656236911468,4.890046,4.629626,33.275499999999965,6600.456388897536
2025-08-28 06:57:00,44.111689999999996,0.6944439999999998,0.6348153686202805,4.8321760000000005,4.716432,33.564899999999966,6600.506388897536
2025-08-28 07:00:00,45.659725,0.8101859999999999,0.6378635352600863,4.890041999999999,4.571756000000001,32.40730000000002,6600.556388897537
2025-08-28 07:03:00,43.851275,0.8969909999999999,0.6919540844276183,4.976852,4.600691,32.98600000000005,6600.606388897537
2025-08-28 07:06:00,45.90567,0.7523150000000003,0.6457580622773526,4.947917,4.745372000000001,32.696799999999996,6600.656388897537
2025-08-28 07:09:00,43.86574,0.9259260000000005,0.7040619973836597,5.034722,4.629626,32.98610000000002,6600.706388897537
2025-08-28 07:12:00,47.207755000000006,0.868055,0.6797262914099305,5.034722,4.6874970000000005,34.14359999999999,6600.756388897537
2025-08-28 07:15:00,44.60359,0.8101850000000006,0.6879649157657007,5.179402,4.947917,32.98610000000002,6600.8063888975375
2025-08-28 07:18:00,50.795715,1.0127310000000005,0.739721557963273,5.353012,4.861110999999999,35.30099999999999,6600.856388897538
2025-08-28 07:21:00,33.015045,0.02893499999999971,0.33445576614050304,4.658565,5.931717000000001,31.25,6600.906388897538
2025-08-28 07:24:00,30.208334999999998,0.8391200000000003,0.7171655379937699,5.700232,5.468751999999999,30.9606,6600.956388897538
2025-08-28 07:27:00,32.00231,0.78125,0.7519448949741887,5.960647,5.902777,30.960600000000028,6601.006388897538
2025-08-28 07:30:00,33.52141,0.8391209999999996,0.7331893565344991,5.815972,5.613421,30.96070000000003,6601.056388897538
2025-08-28 07:33:00,35.86516,0.8391210000000004,0.7171659882736302,5.6423570000000005,5.410876,31.539299999999997,6601.106388897539
2025-08-28 07:36:00,36.64641,0.8969909999999999,0.7429492033775221,5.555552,5.266201,31.828700000000026,6601.156388897539
2025-08-28 07:39:00,39.207175,0.9548610000000002,0.7849967940359429,5.729162,5.410881,32.11800000000002,6601.206388897539
2025-08-28 07:42:00,56.221064999999996,1.070601,0.7995976163286714,5.902775999999999,5.410885,35.87960000000001,6601.256388897539
2025-08-28 07:45:00,63.165504999999996,0.7523150000000003,0.9021197746873275,6.539356000000001,6.857640999999999,38.194500000000005,6601.306388897539
2025-08-28 07:48:00,73.20602,0.3761570000000001,0.8519666004197586,6.365744,7.609957,44.849500000000006,6601.35638889754
2025-08-28 07:51:00,68.83681,0.8969909999999999,1.0741161976254707,7.667822999999999,8.043982,41.95599999999999,6601.40638889754
2025-08-28 07:54:00,78.11053,1.0127320000000006,1.1513582772780575,7.928237000000001,8.217595,45.717600000000004,6601.45638889754
2025-08-28 07:57:00,92.78067,1.0127319999999997,1.190923025595352,8.015051,8.391199,52.37270000000001,6601.50638889754
2025-08-28 08:00:00,100.0,0.6944439999999998,1.136830206816936,7.436338999999999,8.478005,57.58109999999999,6601.55638889754
2025-08-28 08:03:00,97.931135,0.8101849999999997,1.203479133662464,8.043982,8.940977,56.13419999999999,6601.6063888975405
2025-08-28 08:06:00,92.274305,0.9259260000000005,1.253004784268927,8.535884,9.259257999999999,57.00229999999999,6601.656388897541
2025-08-28 08:09:00,90.465855,1.070602,1.3138611058678014,8.622684,9.143522,53.819500000000005,6601.706388897541
