Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-28 08:12:00,86.05323999999999,1.0127310000000005,1.25518853312766,8.593754,9.114583,52.95140000000001,6601.756388897541
2025-08-28 08:15:00,83.998845,1.0127310000000005,1.242490927918046,8.391208,8.883097,53.24070000000003,6601.806388897541
2025-08-28 08:18:00,84.27373,1.0127309999999996,1.229721330851587,8.391202999999999,8.854161999999999,52.951400000000035,6601.856388897541
2025-08-28 08:21:00,84.01330999999999,0.9837959999999999,1.2258281047093742,8.304397999999999,8.825232,52.08330000000001,6601.906388897542
2025-08-28 08:24:00,99.797455,0.578703,1.0945683510576807,7.204858,8.478005,59.317199999999985,6601.956388897542
2025-08-28 08:27:00,95.34143499999999,0.694445,1.1800339461387845,7.783562,8.940977,54.39809999999997,6602.006388897542
2025-08-28 08:30:00,87.86169000000001,0.9548610000000002,1.270609622419103,8.535884,9.230322999999999,52.951400000000035,6602.056388897542
2025-08-28 08:33:00,87.86169000000001,0.9548609999999993,1.233844411506493,8.420138,9.027777,53.81950000000003,6602.106388897542
2025-08-28 08:36:00,87.87616,0.983797,1.2509185941739855,8.304403,8.883106,53.530100000000004,6602.1563888975425
2025-08-28 08:39:00,87.61573999999999,0.8969909999999999,1.223239235315367,8.217593,8.940971999999999,52.372600000000006,6602.206388897543
2025-08-28 08:42:00,85.80729,0.9259259999999996,1.2287887669969544,8.333338,8.998842,53.24080000000001,6602.256388897543
2025-08-28 08:45:00,83.49248,0.9259259999999996,1.2165826868348617,8.333338,8.969912,51.50460000000001,6602.306388897543
2025-08-28 08:48:00,84.27373,1.0127319999999997,1.2551891100974655,8.333338,8.854166,52.08339999999998,6602.356388897543
2025-08-28 08:51:00,85.30093,1.0127319999999997,1.2551891100974661,8.362272999999998,8.883101,51.79399999999998,6602.406388897543
2025-08-28 08:54:00,86.31366,0.9548609999999993,1.2584231263191485,8.304397999999999,8.969907000000001,54.6875,6602.456388897544
2025-08-28 08:57:00,81.698495,0.9837959999999999,1.2633529425204661,8.449078,9.056712000000001,51.50459999999998,6602.506388897544
2025-08-28 09:00:00,81.95891499999999,1.0995369999999998,1.2784091700956621,8.564814,8.940977,51.21529999999996,6602.556388897544
2025-08-28 09:03:00,82.98611,1.070601,1.2623366207787812,8.535878,8.940977,52.08330000000001,6602.606388897544
2025-08-28 09:06:00,83.752895,1.0995369999999998,1.2519482349656568,8.564813,8.883106,50.63650000000001,6602.656388897544
2025-08-28 09:09:00,85.04051000000001,0.9548609999999993,1.1964421897614796,8.391207999999999,8.912037,51.79389999999998,6602.7063888975445
2025-08-28 09:12:00,82.971645,0.9837959999999999,1.238407510998347,8.449078,8.998842,50.347200000000015,6602.756388897545
2025-08-28 09:15:00,82.98611500000001,1.0127309999999996,1.2551885331276587,8.506948000000001,9.027777,50.92590000000001,6602.806388897545
2025-08-28 09:18:00,82.711225,0.8969909999999999,1.1991237886719872,8.420143,9.085652,51.504699999999985,6602.856388897545
2025-08-28 09:21:00,87.87616,0.8101849999999997,1.180450552368839,7.986116,8.825231,52.662000000000035,6602.906388897545
2025-08-28 09:24:00,85.807295,0.8391200000000003,1.2105953033952024,8.246527,9.085647,52.372600000000034,6602.956388897545
2025-08-28 09:27:00,80.381945,1.0995369999999998,1.2784091700956621,8.767359,9.143522,50.636499999999955,6603.006388897546
2025-08-28 09:30:00,79.123265,1.1284720000000004,1.2810335679054117,8.767359,9.085647,49.18980000000005,6603.056388897546
2025-08-28 09:33:00,80.150465,1.2442130000000002,1.301224764035917,8.796299,8.912036,48.61100000000005,6603.106388897546
2025-08-28 09:36:00,80.65683,1.1863419999999998,1.271171763901674,8.796299,8.969907000000001,49.76850000000002,6603.156388897546
2025-08-28 09:39:00,81.92998,1.1574080000000002,1.255959271401978,8.709494,8.912036,51.79399999999998,6603.206388897546
2025-08-28 09:42:00,80.91724500000001,1.070602,1.2492576367937465,8.622684,8.998842,49.47920000000005,6603.2563888975465
2025-08-28 09:45:00,82.711225,1.157407,1.2696343991370598,8.651618000000001,8.883101,50.05789999999996,6603.306388897547
2025-08-28 09:48:00,84.534145,1.0127319999999997,1.2168737048903189,8.449078,8.883106,50.05789999999996,6603.356388897547
2025-08-28 09:51:00,84.534145,0.9548609999999993,1.196446536785179,8.420138,8.940977,50.057800000000015,6603.406388897547
2025-08-28 09:54:00,82.711225,0.9259259999999996,1.2043074045986404,8.304397999999999,8.912042,49.18979999999996,6603.456388897547
2025-08-28 09:57:00,82.45080999999999,1.0127309999999996,1.2678118436717563,8.391202999999999,8.940971999999999,49.76850000000002,6603.506388897547
2025-08-28 10:00:00,85.56134499999999,0.9837959999999999,1.1876246842143723,8.362267,8.796301,49.76849999999999,6603.556388897548
2025-08-28 10:03:00,85.56134499999999,0.8391200000000003,1.17542197647584,8.188662,8.940971999999999,51.50460000000001,6603.606388897548
2025-08-28 10:06:00,82.957175,0.9259259999999996,1.2287887669969544,8.304403,8.969907000000001,49.76850000000002,6603.656388897548
2025-08-28 10:09:00,81.944445,0.9548609999999993,1.221448477401038,8.333338,8.912037,50.347200000000015,6603.706388897548
2025-08-28 10:12:00,83.73843,0.8969899999999997,1.199123181770745,8.275466999999999,8.940977,50.636600000000016,6603.756388897548
2025-08-28 10:15:00,82.711225,0.8969909999999999,1.2112126167746322,8.304403,8.998842,49.47920000000002,6603.8063888975485
2025-08-28 10:18:00,80.150465,0.9837959999999999,1.2004367480229732,8.391202999999999,8.854167,49.18980000000002,6603.856388897549
2025-08-28 10:21:00,79.36921000000001,1.157407,1.2696343991370598,8.651624000000002,8.883107,48.321699999999964,6603.906388897549
2025-08-28 10:24:00,78.862845,1.1863419999999998,1.2849574623659663,8.738423999999998,8.940971999999999,47.7431,6603.956388897549
2025-08-28 10:27:00,78.06712999999999,1.157407,1.283213541917129,8.651624000000002,8.912037,49.18979999999999,6604.006388897549
2025-08-28 10:30:00,79.13773499999999,1.1574080000000002,1.255959271401978,8.535884,8.738426,49.18980000000005,6604.056388897549
2025-08-28 10:33:00,82.98611500000001,1.0416669999999995,1.2069622466096352,8.391207999999999,8.738420999999999,50.636600000000016,6604.10638889755
2025-08-28 10:36:00,83.73843,1.0127319999999997,1.242495901619881,8.333338,8.825236,51.50460000000001,6604.15638889755
2025-08-28 10:39:00,80.381945,1.070602,1.2492576367937465,8.449074,8.825232,48.32169999999999,6604.20638889755
2025-08-28 10:42:00,78.587965,1.0995370000000007,1.2251352183410733,8.593754,8.854167,48.321800000000025,6604.25638889755
2025-08-28 10:45:00,80.65683,1.1863420000000007,1.2433143086203287,8.593748,8.709485999999998,48.032400000000024,6604.30638889755
2025-08-28 10:48:00,81.698495,1.070602,1.2360948986228355,8.391207999999999,8.738426,49.18979999999999,6604.3563888975505
2025-08-28 10:51:00,81.17766499999999,0.9837959999999999,1.2004367480229732,8.362268,8.825232,50.925899999999984,6604.406388897551
2025-08-28 10:54:00,83.23205999999999,0.9259259999999996,1.1795327940774583,8.275468,8.825232,49.47909999999999,6604.456388897551
2025-08-28 10:57:00,84.534145,0.983797,1.2131695743226005,8.246533,8.738426,50.63659999999999,6604.506388897551
2025-08-28 11:00:00,84.534145,0.8969899999999997,1.199123181770745,8.101847,8.767357,50.34719999999999,6604.556388897551
2025-08-28 11:03:00,85.56134499999999,0.8969899999999997,1.199123181770745,8.130787000000002,8.796297000000001,50.347200000000015,6604.606388897551
2025-08-28 11:06:00,85.80729,0.9259259999999996,1.204303149316064,8.217593,8.825227,51.504700000000014,6604.656388897552
2025-08-28 11:09:00,84.780095,0.9548610000000002,1.1964421897614803,8.362268,8.883097,52.66199999999998,6604.706388897552
2025-08-28 11:12:00,81.698495,0.9837959999999999,1.2004323333055695,8.362273,8.825227,49.47920000000002,6604.756388897552
2025-08-28 11:15:00,78.84837999999999,1.0995369999999998,1.2519436330720686,8.535879,8.854162,49.189899999999966,6604.806388897552
2025-08-28 11:18:00,80.65683,1.2152780000000005,1.2581809998842952,8.651624000000002,8.738426,49.76860000000002,6604.856388897552
2025-08-28 11:21:00,80.150465,1.157407,1.255958743404927,8.535884,8.738427,48.03230000000002,6604.9063888975525
2025-08-28 11:24:00,79.62962999999999,1.070601,1.1960855910264638,8.391208,8.651617,47.7431,6604.956388897553
2025-08-28 11:27:00,77.80671000000001,1.0127310000000005,1.1909269811770757,8.275458,8.651617,47.4537,6605.006388897553
2025-08-28 11:30:00,77.05439999999999,1.0416659999999993,1.2069662481315495,8.275463,8.622687,46.0069,6605.056388897553
2025-08-28 11:33:00,78.081595,1.0127309999999996,1.1909269811770749,8.304397999999999,8.680557,48.61110000000002,6605.106388897553
2025-08-28 11:36:00,74.739585,0.9259259999999996,1.167037869829888,8.246528000000001,8.767362,45.717599999999976,6605.156388897553
2025-08-28 11:39:00,71.657985,1.070602,1.1825685839557527,8.420144,8.651622,46.296299999999974,6605.206388897554
2025-08-28 11:42:00,68.807875,1.070602,1.1689537893456472,8.333334,8.535882,44.849500000000035,6605.256388897554
2025-08-28 11:45:00,64.42419,1.0416660000000002,1.1124413097650248,8.101848,8.246531999999998,41.95599999999996,6605.306388897554
2025-08-28 11:48:00,62.61574,1.0416659999999993,1.0844900696965063,7.986113,8.072917,40.7987,6605.356388897554
2025-08-28 11:51:00,60.836225,0.8969909999999999,1.0216758783460413,7.754628,8.015047,40.21980000000002,6605.406388897554
2025-08-28 11:54:00,59.273725,0.9548609999999993,1.0255011058878292,7.812498,7.957177,39.35179999999997,6605.4563888975545
2025-08-28 11:57:00,59.273725,0.9548609999999993,1.0392508114172323,7.841438,8.015047000000001,39.641200000000026,6605.506388897555
2025-08-28 12:00:00,59.273725,1.070602,1.0992831564874896,7.899308,7.9571760000000005,40.509299999999996,6605.556388897555
2025-08-28 12:03:00,59.273725,0.9837959999999999,1.0682489633118935,7.783568,7.957172000000001,39.64119999999997,6605.606388897555
2025-08-28 12:06:00,55.425345,0.9837959999999999,1.0544804207972949,7.8125029999999995,7.957177,37.615700000000004,6605.656388897555
2025-08-28 12:09:00,58.015045,1.1284720000000004,1.0695584543630174,8.101848,7.9861059999999995,39.641200000000026,6605.706388897555
2025-08-28 12:12:00,58.781825,1.1284720000000004,1.069558454363018,7.986108,7.870366000000001,37.615700000000004,6605.756388897556
2025-08-28 12:15:00,58.52141,1.0416660000000002,1.0703383285746624,7.841438,7.899302,39.0625,6605.806388897556
2025-08-28 12:18:00,59.30266,1.0995369999999998,1.0703438028791086,8.072913,8.015046,38.194500000000005,6605.856388897556
2025-08-28 12:21:00,61.082175,1.0995369999999998,1.085005188476308,8.101854,8.072917,39.35179999999997,6605.906388897556
2025-08-28 12:24:00,61.082175,1.0416660000000002,1.0703432396696493,8.072918,8.130792,39.0625,6605.956388897556
2025-08-28 12:27:00,63.165504999999996,1.0995369999999998,1.0703438028791086,8.101853,8.043986,39.641200000000026,6606.0063888975565
2025-08-28 12:30:00,59.794560000000004,0.9837959999999999,1.0682537031069081,8.043982999999999,8.217597,39.3519,6606.056388897557
2025-08-28 12:33:00,60.836225,1.1284720000000004,1.1284720000003732,8.246528,8.246526,38.48380000000003,6606.106388897557
2025-08-28 12:36:00,61.863425,1.0127319999999997,1.0972489161812227,8.015048,8.188656,38.7731,6606.156388897557
2025-08-28 12:39:00,63.411455,1.0995369999999998,1.1139418763647653,8.101853,8.130786,38.4837,6606.206388897557
2025-08-28 12:42:00,62.12384,1.0416660000000002,1.0844900696965063,8.130788,8.217592,39.0625,6606.256388897557
2025-08-28 12:45:00,59.042244999999994,1.0127310000000005,1.0972483887339617,8.072918,8.246527,38.7731,6606.306388897558
2025-08-28 12:48:00,61.863425,1.157407,1.0985235472881039,8.217592999999999,8.101855999999998,39.3519,6606.356388897558
2025-08-28 12:51:00,62.15278,0.9837959999999999,1.0819109977174823,8.015048,8.217592,39.641200000000026,6606.406388897558
2025-08-28 12:54:00,62.63021,1.0127309999999996,1.0834620146466298,8.072918000000001,8.217597,41.08789999999999,6606.456388897558
2025-08-28 12:57:00,63.411455,1.0127319999999997,1.097253662582032,7.986108,8.159726,39.641200000000026,6606.506388897558
2025-08-28 13:00:00,61.617475,0.9837959999999999,1.0819109977174814,8.101853,8.304397,39.0625,6606.5563888975585
2025-08-28 13:03:00,60.069445,1.0416659999999993,1.0985229238370602,8.043982999999999,8.159727,38.19440000000003,6606.606388897559
2025-08-28 13:06:00,64.178245,1.0995369999999998,1.0703438028791086,8.015048,7.957181,39.0625,6606.656388897559
2025-08-28 13:09:00,67.28877499999999,1.0416670000000003,1.0985234418700058,8.072913,8.188655999999998,41.08790000000005,6606.706388897559
2025-08-28 13:12:00,70.109955,1.0127319999999997,1.0972489161812233,8.101852999999998,8.275461,42.24539999999996,6606.756388897559
2025-08-28 13:15:00,73.987265,1.1284719999999995,1.2132074544945592,8.420143,8.593751000000001,44.56020000000001,6606.806388897559
2025-08-28 13:18:00,78.125,1.157407,1.2559634851189612,8.796293,8.998846,46.007000000000005,6606.85638889756
2025-08-28 13:21:00,80.150465,1.157407,1.2967083386986462,8.825232999999999,9.114586,46.296299999999974,6606.90638889756
2025-08-28 13:24:00,83.23205999999999,1.157407,1.323436608104077,8.912033,9.259256,50.05790000000002,6606.95638889756
2025-08-28 13:27:00,81.944445,1.070601,1.275330895790741,8.825228000000001,9.259257,48.321699999999964,6607.00638889756
2025-08-28 13:30:00,82.2338,1.070602,1.2623326733961624,8.738427999999999,9.143516,47.742999999999995,6607.05638889756
2025-08-28 13:33:00,85.300925,1.0127310000000005,1.2424953285535023,8.362267,8.854166,49.47910000000002,6607.1063888975605
2025-08-28 13:36:00,88.368055,0.8391209999999996,1.1872105256195775,8.101852,8.883101,51.50459999999998,6607.156388897561
2025-08-28 13:39:00,86.574075,0.8101850000000006,1.2149030839040567,8.188662,9.114587,51.21530000000001,6607.206388897561
2025-08-28 13:42:00,85.04051000000001,0.868055,1.2053351836825197,8.246527,8.998842,49.76849999999996,6607.256388897561
2025-08-28 13:45:00,82.21933,0.868055,1.1934309872535334,8.188657,8.912042,49.47920000000005,6607.306388897561
2025-08-28 13:48:00,81.97337999999999,0.9259259999999996,1.2043074045986404,8.304397999999999,8.912042,50.057799999999986,6607.356388897561
2025-08-28 13:51:00,81.68403,0.983797,1.2131695743226005,8.362272999999998,8.854166,49.47909999999999,6607.406388897562
2025-08-28 13:54:00,81.43808,0.9259259999999996,1.2287929744251578,8.304397999999999,8.969912,47.4537,6607.456388897562
2025-08-28 13:57:00,78.081595,0.8969909999999999,1.162432050909824,8.246533,8.825232,49.18979999999999,6607.506388897562
2025-08-28 14:00:00,78.60243,0.8969899999999997,1.1869661873892645,8.246527,8.883107,50.63650000000001,6607.556388897562
2025-08-28 14:03:00,79.904515,0.983797,1.2258243226117336,8.246533,8.767356,50.05790000000002,6607.606388897562
2025-08-28 14:06:00,79.890045,0.868055,1.1694164509244407,8.101852000000001,8.767357,49.76849999999996,6607.6563888975625
2025-08-28 14:09:00,79.890045,0.9259259999999996,1.167037869829888,8.217593,8.738427,49.47919999999999,6607.706388897563
2025-08-28 14:12:00,80.16493,1.070602,1.2360948986228355,8.362268,8.709486,50.34730000000002,6607.756388897563
2025-08-28 14:15:00,80.15046000000001,1.0416659999999993,1.246106705554451,8.478012999999999,8.912037,49.18979999999999,6607.806388897563
2025-08-28 14:18:00,80.41087999999999,1.070601,1.2623366207787812,8.535878,8.940977,50.347200000000015,6607.856388897563
2025-08-28 14:21:00,81.163195,1.070602,1.2623371788458908,8.478007999999999,8.883106,49.76859999999999,6607.906388897563
2025-08-28 14:24:00,84.50521,1.0127319999999997,1.242495901619881,8.333338,8.825236,51.215299999999985,6607.956388897564
2025-08-28 14:27:00,84.780095,0.9259259999999996,1.1919567064852,8.217593,8.796297000000001,49.18969999999999,6608.006388897564
2025-08-28 14:30:00,87.369795,0.8969909999999999,1.162436314961418,8.015042000000001,8.593751000000001,52.08330000000001,6608.056388897564
2025-08-28 14:33:00,86.55960999999999,0.8969899999999997,1.1624357205407807,8.101847,8.680557,52.08330000000001,6608.106388897564
2025-08-28 14:36:00,85.04051000000001,1.0127309999999996,1.2424909279180454,8.362273,8.854161999999999,51.50459999999998,6608.156388897564
2025-08-28 14:39:00,82.711225,1.157407,1.2696343991370598,8.535879,8.767361999999999,50.05780000000004,6608.2063888975645
2025-08-28 14:42:00,80.150465,1.2152769999999995,1.2722721592477522,8.564813999999998,8.680557,50.34719999999999,6608.256388897565
2025-08-28 14:45:00,80.39641499999999,1.0995369999999998,1.2385865052118692,8.333334,8.622687,49.47920000000005,6608.306388897565
2025-08-28 14:48:00,79.34028,1.0127309999999996,1.17782390163257,8.217592999999999,8.564812,49.47919999999999,6608.356388897565
2025-08-28 14:51:00,78.86285,1.0127310000000005,1.2039395310146006,8.246528,8.651617,50.057800000000015,6608.406388897565
2025-08-28 14:54:00,77.83564999999999,1.0416659999999993,1.1937454562612286,8.333333,8.651617,50.05789999999999,6608.456388897565
2025-08-28 14:57:00,75.245945,1.070602,1.196086129376922,8.420144,8.680551999999999,46.296299999999974,6608.506388897566
2025-08-28 15:00:00,76.79398,1.0995369999999998,1.1979571347820661,8.449078,8.651620999999999,46.875,6608.556388897566
2025-08-28 15:03:00,78.587965,0.9548609999999993,1.1838276646588706,8.188658,8.680557,48.61110000000002,6608.606388897566
2025-08-28 15:06:00,78.081595,1.0127319999999997,1.2168737048903193,8.304397999999999,8.738426,47.742999999999995,6608.656388897566
2025-08-28 15:09:00,78.11053,0.9837959999999999,1.2131689993004078,8.362273,8.854167,48.321799999999996,6608.706388897566
2025-08-28 15:12:00,75.998265,1.070602,1.2228510218893553,8.593754,8.912042,46.875,6608.7563888975665
2025-08-28 15:15:00,74.739585,1.0416660000000002,1.1937454562612295,8.506948,8.825232,48.61110000000002,6608.806388897567
2025-08-28 15:18:00,76.533565,1.0995369999999998,1.2385865052118692,8.564813,8.854166,47.1644,6608.856388897567
2025-08-28 15:21:00,78.58796000000001,1.1284720000000004,1.2676479934552638,8.506948000000001,8.796295999999998,48.61110000000002,6608.906388897567
2025-08-28 15:24:00,79.890045,0.9259259999999996,1.2043074045986404,8.275462999999998,8.883107,47.4538,6608.956388897567
2025-08-28 15:27:00,80.65683,0.9259259999999996,1.1795327940774583,8.275462999999998,8.825227,50.05789999999996,6609.006388897567
2025-08-28 15:30:00,80.39641499999999,1.0127309999999996,1.2424953285535019,8.391207999999999,8.883107,50.925899999999984,6609.056388897568
2025-08-28 15:33:00,77.560765,0.9259259999999996,1.1919567064852,8.333338,8.912042,45.717600000000004,6609.106388897568
2025-08-28 15:36:00,79.123265,0.9548609999999993,1.1838276646588715,8.391207999999999,8.883107,48.321799999999996,6609.156388897568
2025-08-28 15:39:00,79.904515,0.983797,1.2131695743226005,8.362272999999998,8.854166,46.58570000000003,6609.206388897568
2025-08-28 15:42:00,82.725695,0.9548610000000002,1.2089846293216349,8.362267,8.912036,49.18980000000005,6609.256388897568
2025-08-28 15:45:00,79.369215,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,48.6112,6609.3063888975685
2025-08-28 15:48:00,77.03993,0.9837959999999999,1.2258281047093742,8.420143,8.940977,48.032399999999996,6609.356388897569
2025-08-28 15:51:00,77.560765,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,48.03240000000005,6609.406388897569
2025-08-28 15:54:00,77.054395,0.9548609999999993,1.2089846293216346,8.333338,8.883107,48.032399999999996,6609.456388897569
2025-08-28 15:57:00,78.587965,1.070602,1.2360948986228355,8.362268,8.709486,48.321799999999996,6609.506388897569
2025-08-28 16:00:00,79.890045,1.070602,1.209514182252838,8.391207999999999,8.680556,48.32170000000002,6609.556388897569
2025-08-28 16:03:00,80.65683,0.9548609999999993,1.1838276646588706,8.246528,8.738427,47.74310000000003,6609.60638889757
2025-08-28 16:06:00,79.36921000000001,0.9259259999999996,1.1919567064852,8.246528,8.825232,49.18980000000005,6609.65638889757
2025-08-28 16:09:00,79.62962999999999,1.0127319999999997,1.203940092146049,8.304397999999999,8.709486,47.742999999999995,6609.70638889757
2025-08-28 16:12:00,80.65683,1.0127319999999997,1.2168692499036622,8.275468,8.709486,48.6112,6609.75638889757
2025-08-28 16:15:00,79.369215,0.8969909999999999,1.1747354797939382,8.159723,8.767361999999999,48.321799999999996,6609.80638889757
2025-08-28 16:18:00,77.31481500000001,0.8969909999999999,1.162436314961418,8.159718,8.738427,47.74310000000003,6609.8563888975705
2025-08-28 16:21:00,76.808445,1.0127309999999996,1.1909269811770749,8.304397999999999,8.680557,47.1644,6609.906388897571
2025-08-28 16:24:00,75.52082999999999,1.0127309999999996,1.1909269811770749,8.304397999999999,8.680557,47.1644,6609.956388897571
2025-08-28 16:27:00,77.57523,0.9259259999999996,1.1670378698298889,8.101852999999998,8.622687,47.74309999999997,6610.006388897571
2025-08-28 16:30:00,75.75231500000001,0.8969909999999999,1.162436314961418,8.130783000000001,8.709492000000001,47.45369999999997,6610.056388897571
2025-08-28 16:33:00,75.491895,0.9259259999999996,1.167037869829888,8.130783000000001,8.651617,47.164300000000026,6610.106388897571
2025-08-28 16:36:00,77.80671000000001,0.9259260000000005,1.1290695773279094,8.159722,8.593746,46.296299999999974,6610.156388897572
2025-08-28 16:39:00,76.273145,0.8391200000000003,1.1516595848555329,7.957172,8.651622,48.032399999999996,6610.206388897572
2025-08-28 16:42:00,74.233215,0.868055,1.1451340896638735,8.043977000000002,8.651622,46.875,6610.256388897572
2025-08-28 16:45:00,73.71238,0.9259259999999996,1.1418087023801684,8.159723,8.622687,46.5857,6610.306388897572
2025-08-28 16:48:00,75.0,0.9259259999999996,1.167037869829888,8.159723,8.680557,47.4537,6610.356388897572
2025-08-28 16:51:00,73.69792000000001,0.868055,1.1573107496102424,8.130787000000002,8.767361999999999,46.875,6610.4063888975725
2025-08-28 16:54:00,74.21875,0.9548610000000002,1.158355765949552,8.159722,8.593751000000001,44.27080000000001,6610.456388897573
2025-08-28 16:57:00,76.041665,0.8680560000000002,1.1573113554155485,8.043982,8.680556,46.585699999999974,6610.506388897573
2025-08-28 17:00:00,75.274885,0.8969909999999999,1.162432050909824,8.217593,8.796292000000001,46.29630000000003,6610.556388897573
2025-08-28 17:03:00,73.4375,1.0127309999999996,1.2039395310146004,8.420143,8.825232,47.1644,6610.606388897573
2025-08-28 17:06:00,71.368635,0.9837959999999999,1.174721440234442,8.391207999999999,8.796292000000001,45.717600000000004,6610.656388897573
2025-08-28 17:09:00,75.520835,1.070602,1.2095141822528377,8.333338,8.622685999999998,45.42829999999998,6610.706388897574
2025-08-28 17:12:00,72.670715,0.9837959999999999,1.2131689993004078,8.217592999999999,8.709487,45.717600000000004,6610.756388897574
2025-08-28 17:15:00,72.178815,1.0127309999999996,1.1646366165806636,8.333333,8.651622,45.71769999999998,6610.806388897574
2025-08-28 17:18:00,71.39757,1.0127309999999996,1.1646366165806636,8.304397999999999,8.622687,46.00689999999997,6610.856388897574
2025-08-28 17:21:00,70.35589999999999,1.0127309999999996,1.164632042571985,8.333338000000001,8.651617,43.40279999999996,6610.906388897574
2025-08-28 17:24:00,68.57639,0.8969909999999999,1.1376089828729894,8.015042999999999,8.535882,43.11340000000001,6610.9563888975745
2025-08-28 17:27:00,65.480325,0.8680559999999993,1.083098059500218,8.015048,8.478012,42.24540000000002,6611.006388897575
2025-08-28 17:30:00,61.37153,0.9548609999999993,1.1063864665921437,7.957172999999999,8.275462000000001,40.219899999999996,6611.056388897575
2025-08-28 17:33:00,55.94618,0.9548609999999993,1.0664176719518463,7.8125029999999995,8.043982,37.905100000000004,6611.106388897575
2025-08-28 17:36:00,54.12326,1.070601,1.0850071797042757,7.870368000000001,7.899307,37.615700000000004,6611.156388897575
2025-08-28 17:39:00,51.30208,1.070601,1.056070453878358,7.928238,7.899307,36.45830000000001,6611.206388897575
2025-08-28 17:42:00,49.493635,1.0995369999999998,1.0555396537250246,8.015044,7.928237000000001,36.16890000000001,6611.256388897576
2025-08-28 17:45:00,50.274879999999996,1.0995369999999998,1.0555396537250246,8.015044,7.928237000000001,36.16899999999998,6611.306388897576
2025-08-28 17:48:00,49.001735,1.0127319999999997,1.0555421414231085,7.899304000000001,7.986112,35.87959999999998,6611.356388897576
2025-08-28 17:51:00,49.739585,1.1284719999999995,1.0844930979870977,7.957172999999999,7.870371,35.87969999999996,6611.406388897576
2025-08-28 17:54:00,55.68576,1.1284729999999996,1.0844935849098658,7.957173,7.87037,36.45830000000001,6611.456388897576
2025-08-28 17:57:00,55.94618,0.983797,1.0405969040246486,7.928242999999999,8.043986,37.037000000000035,6611.5063888975765
2025-08-28 18:00:00,54.12326,1.0127310000000005,1.0834620146466316,7.986108,8.130787,37.615700000000004,6611.556388897577
2025-08-28 18:03:00,44.097225,1.0995370000000007,1.0850102332162397,8.188654,8.159727,32.98600000000005,6611.606388897577
2025-08-28 18:06:00,44.618055,0.9837959999999999,1.0265874238433295,8.015048,8.101852000000001,33.56479999999999,6611.656388897577
2025-08-28 18:12:00,37.152775,1.475695,0.9582265532436903,8.159724,7.262729,31.828700000000026,6611.656388897577
2025-08-28 18:15:00,36.64641,1.5625,0.9039373069823052,8.101848,7.002318000000001,31.539300000000026,6611.706388897577
2025-08-28 18:18:00,39.43866,1.0995369999999998,0.979243964469441,7.523148,7.291671,31.828700000000026,6611.756388897577
2025-08-28 18:21:00,41.75347,0.9259259999999996,0.9113824424914753,7.1180579999999996,7.089122000000001,32.696799999999996,6611.806388897578
2025-08-28 18:24:00,45.630785,0.9837959999999999,0.9095420716513296,6.973377,6.828701,32.117999999999995,6611.856388897578
2025-08-28 18:27:00,44.864005000000006,0.8969899999999997,0.8824469650417771,6.741897000000001,6.712967000000001,32.98610000000002,6611.906388897578
2025-08-28 18:30:00,45.61632,0.9548609999999993,0.8651552316478495,6.597218,6.4236070000000005,32.407399999999996,6611.956388897578
2025-08-28 18:33:00,39.453125,0.868055,0.8535067570240015,6.539353,6.510418,33.27540000000005,6612.006388897578
2025-08-28 18:36:00,38.425925,1.0127309999999996,0.859958585917625,6.684023,6.394672000000001,33.27540000000005,6612.0563888975785
2025-08-28 18:39:00,40.234375,1.157407,0.8888904798526835,6.655092999999999,6.163196,32.696799999999996,6612.106388897579
2025-08-28 18:42:00,38.671875,0.9837959999999999,0.8628906174745776,6.423608000000001,6.192132,32.117999999999995,6612.156388897579
2025-08-28 18:45:00,39.699075,1.157407,0.8888904798526823,6.510413,6.018515999999999,32.40730000000002,6612.206388897579
2025-08-28 18:48:00,41.261575,1.0416659999999993,0.8225665559925072,6.452543,6.047457,31.828700000000026,6612.256388897579
2025-08-28 18:51:00,37.152775,0.9259259999999996,0.8046475071360155,6.192127999999999,5.960652,31.828700000000026,6612.306388897579
2025-08-28 18:54:00,37.90509,1.070602,0.7995918232388727,6.076388000000001,5.584486,30.671299999999974,6612.35638889758
2025-08-28 18:57:00,36.877889999999994,0.9837959999999999,0.7634193739520649,6.018517999999999,5.613422000000001,31.5394,6612.40638889758
2025-08-28 19:00:00,35.315389999999994,1.0416659999999993,0.7876423643668525,5.960642999999999,5.497687000000001,31.828700000000026,6612.45638889758
2025-08-28 19:03:00,37.398725,1.157407,0.8162375458689934,5.960642999999999,5.353006,30.9606,6612.50638889758
2025-08-28 19:06:00,36.34259,0.9548610000000002,0.7337741033056703,5.787038,5.381947,31.25,6612.55638889758
2025-08-28 19:09:00,34.04224,0.9259259999999996,0.7215818910443902,5.700227999999999,5.324072,30.381899999999973,6612.6063888975805
2025-08-28 19:12:00,33.796295,0.8969909999999999,0.7429492033775221,5.671298,5.381947,30.9606,6612.656388897581
2025-08-28 19:15:00,33.796295,0.9259259999999996,0.7215818910443892,5.671298,5.295141999999999,31.25,6612.706388897581
2025-08-28 19:18:00,31.987849999999998,1.0416659999999993,0.751408697620511,5.671293,5.150467000000001,30.67130000000003,6612.756388897581
2025-08-28 19:21:00,31.48148,1.0416659999999993,0.7327281280016477,5.671293,5.121527,30.381899999999973,6612.806388897581
2025-08-28 19:24:00,33.015045,0.9837959999999999,0.7458545510696022,5.526622999999999,5.092597,31.25,6612.856388897581
2025-08-28 19:27:00,33.029515,1.0995369999999998,0.7159542203528415,5.497687999999999,4.832171,29.80329999999998,6612.906388897582
2025-08-28 19:30:00,31.467015,0.9259259999999996,0.7040619973836593,5.266203,4.8611070000000005,30.671299999999974,6612.956388897582
2025-08-28 19:33:00,33.28993,0.983797,0.6718365984602144,5.266203,4.716436,30.9606,6613.006388897582
2025-08-28 19:36:00,31.467015,0.8969909999999999,0.6919540844276183,5.237272999999999,4.861111999999999,30.9606,6613.056388897582
2025-08-28 19:39:00,33.52141,1.0416670000000003,0.6940753432463428,5.381943000000001,4.774306,29.803200000000004,6613.106388897582
2025-08-28 19:45:00,32.769099999999995,1.0995369999999998,0.7159542203528415,5.439818,4.774301,31.25,6613.106388897582
2025-08-28 19:48:00,31.987845,0.8969899999999997,0.6742865178657518,5.2951369999999995,4.890047000000001,29.803300000000036,6613.106388897582
2025-08-28 19:54:00,31.221065000000003,0.8391200000000003,0.6501244167447425,5.121532,4.774302,30.6712,6613.106388897582
2025-08-28 19:57:00,31.221065000000003,0.9548610000000002,0.679492589148851,5.208336999999999,4.716436,30.092600000000004,6613.106388897582
2025-08-28 20:03:00,30.700235,1.070602,0.7050537144427949,5.324077999999999,4.687495999999999,29.224499999999978,6613.106388897582
2025-08-28 20:12:00,32.248265,1.0995369999999998,0.6743968217581858,5.439812999999999,4.716436,29.803200000000004,6613.106388897582
2025-08-28 20:15:00,34.56308,0.78125,0.5907307024249379,4.9189810000000005,4.571761,30.960699999999974,6613.1563888975825
2025-08-28 20:18:00,36.140045,0.46296299999999935,0.5581254454991622,4.513889999999999,4.716437000000001,31.539300000000026,6613.206388897583
2025-08-28 20:21:00,32.002314999999996,0.8680560000000002,0.6622638122853118,5.034727,4.658561,29.22460000000001,6613.256388897583
2025-08-28 20:24:00,34.56308,0.78125,0.6422656236911468,5.0057920000000005,4.745372000000001,30.381899999999973,6613.306388897583
2025-08-28 20:27:00,30.439815000000003,0.8391200000000003,0.6673735464949309,5.034722,4.716432,30.671299999999974,6613.356388897583
2025-08-28 20:30:00,31.467015,0.8391200000000003,0.6501244167447425,5.0925970000000005,4.745367,29.513800000000003,6613.406388897583
2025-08-28 20:33:00,30.685765,0.8101850000000006,0.620464527092955,5.034722,4.6874970000000005,29.22460000000001,6613.456388897584
2025-08-28 20:36:00,30.685765,0.868055,0.6444262763622506,5.121532,4.716437000000001,29.224499999999978,6613.506388897584
2025-08-28 20:39:00,30.454285,0.868055,0.6622633949027383,5.0925970000000005,4.716432,29.513800000000003,6613.556388897584
2025-08-28 20:42:00,31.19213,0.9548610000000002,0.6605684666482805,5.150467,4.629626,30.09269999999998,6613.606388897584
2025-08-28 20:45:00,31.221065000000003,1.0127310000000005,0.6830015133323566,5.179397000000001,4.600696,29.513800000000003,6613.656388897584
2025-08-28 20:48:00,30.454285,0.8101850000000006,0.620464527092955,5.034722,4.6874970000000005,29.80329999999998,6613.7063888975845
2025-08-28 20:51:00,31.987845,0.868055,0.6261655724759089,5.063662000000001,4.629627000000001,30.38190000000003,6613.756388897585
2025-08-28 20:54:00,30.685765,0.9548610000000002,0.6605684666482805,5.063662000000001,4.542821000000001,29.80329999999998,6613.806388897585
2025-08-28 21:00:00,30.7147,0.868055,0.6261655724759089,5.063662000000001,4.629627000000001,29.803300000000036,6613.806388897585
2025-08-28 22:00:00,30.179395,1.1284720000000004,0.7060768078707792,5.353008,4.629625999999999,29.513800000000003,6613.806388897585
2025-08-28 23:00:00,31.727425,0.46296300000000024,0.49132968442082176,4.600699,4.6585659999999995,30.381899999999973,6613.806388897585
2025-08-28 23:12:00,30.1794,0.8391210000000004,0.6325081454159274,5.063657000000001,4.687495999999999,28.93520000000001,6613.806388897585
2025-08-28 23:18:00,30.43981,0.9837960000000008,0.6320309197813502,5.266202,4.6585659999999995,29.224500000000035,6613.806388897585
2025-08-29 00:57:00,30.19387,1.4467590000000001,0.7704598781701248,5.700233999999999,4.600694999999999,29.224499999999978,6613.806388897585
2025-08-29 03:03:00,31.19213,1.2152770000000004,0.6929119522780312,5.497688,4.629631,30.381899999999973,6613.806388897585
2025-08-29 03:24:00,31.7419,0.5787040000000001,0.5492599253890306,4.832179999999999,4.774305999999999,30.092600000000004,6613.806388897585
2025-08-29 05:15:00,30.685765,1.0127310000000005,0.6830015133323566,5.237267,4.6585659999999995,29.513900000000035,6613.806388897585
2025-08-29 05:36:00,30.7147,0.9837960000000008,0.6522043114946358,5.324072000000001,4.745366,29.224500000000035,6613.806388897585
2025-08-29 06:09:00,36.617475,1.0706019999999992,0.7050606307916332,5.121526,4.484954000000001,30.671299999999974,6613.806388897585
2025-08-29 06:12:00,38.68634,0.8101849999999997,0.6204645270929545,5.063655999999999,4.716431,30.9606,6613.856388897585
2025-08-29 06:15:00,36.89236,0.6076389999999998,0.5930528274463512,4.918985999999999,4.890047000000001,29.51400000000001,6613.906388897585
2025-08-29 06:18:00,40.480325,0.5208339999999998,0.5631185863694353,4.774309999999999,4.8611059999999995,31.25,6613.956388897585
2025-08-29 06:21:00,34.04224,0.9259259999999996,0.8515416268021465,5.873837999999999,5.729162,30.381899999999973,6614.006388897586
2025-08-29 06:24:00,35.08391,1.1574079999999993,0.8348918769288115,6.2789399999999995,5.700232,31.25,6614.056388897586
2025-08-29 06:27:00,36.63194,1.2152779999999996,0.7795345590840872,6.13426,5.381942,31.25,6614.106388897586
2025-08-29 06:30:00,36.125575,1.1863419999999998,0.7687543947662949,5.931709,5.208337,30.382000000000005,6614.156388897586
2025-08-29 06:33:00,36.11111,1.2442130000000002,0.7902488236005529,5.758104,4.976851000000001,30.960699999999974,6614.206388897586
2025-08-29 06:36:00,35.85069,1.2442130000000002,0.7692925140221584,5.671298999999999,4.8611059999999995,31.25,6614.2563888975865
2025-08-29 06:39:00,34.056715,1.1284720000000004,0.7469456144869578,5.642359000000001,4.976846999999999,31.53929999999997,6614.306388897587
2025-08-29 06:42:00,34.56308,1.2442130000000002,0.7477831228613856,5.642364,4.803241000000001,30.960699999999974,6614.356388897587
2025-08-29 06:45:00,36.111104999999995,1.2152780000000005,0.7374615843990765,5.439814,4.629625999999999,30.381899999999973,6614.406388897587
2025-08-29 06:48:00,37.91956,1.0995369999999998,0.7159542203528415,5.353014,4.6874970000000005,31.5394,6614.456388897587
2025-08-29 06:51:00,41.507525,1.1574080000000002,0.7375141655378661,5.2951440000000005,4.571756000000001,30.9606,6614.506388897587
2025-08-29 06:54:00,39.207175,1.2442130000000002,0.7256422022134574,5.410884,4.542821000000001,30.67130000000003,6614.556388897588
2025-08-29 06:57:00,39.453125,1.157407,0.7375209247717615,5.324074,4.600697,32.11809999999997,6614.606388897588
2025-08-29 07:00:00,41.53646,1.2442130000000002,0.7692925140221584,5.439819,4.629626,32.9862,6614.656388897588
2025-08-29 07:03:00,40.234375,1.2442130000000002,0.7477831228613843,5.353009,4.513885999999999,31.25,6614.706388897588
2025-08-29 07:06:00,42.288775,1.157407,0.7578854334816991,5.410884,4.716437000000001,32.11809999999997,6614.756388897588
2025-08-29 07:09:00,40.234375,1.2152780000000005,0.7587710320881653,5.468754,4.687495999999999,32.98610000000002,6614.8063888975885
2025-08-29 07:12:00,41.52199,1.2442130000000002,0.7692925140221584,5.468754,4.658561,31.53929999999997,6614.856388897589
2025-08-29 07:15:00,43.055555,1.2442130000000002,0.7902488236005518,5.613424000000001,4.832171,31.8288,6614.906388897589
2025-08-29 07:18:00,48.49537,1.2442130000000002,0.7902488236005529,5.758104,4.976851000000001,33.85410000000002,6614.956388897589
2025-08-29 07:21:00,51.57697,1.2442130000000002,0.790255974419206,5.902774,5.121531,34.43290000000002,6615.006388897589
2025-08-29 07:24:00,53.11053,1.273148,0.8215264897345036,6.047449,5.266201,33.85419999999999,6615.056388897589
2025-08-29 07:27:00,61.12558,1.3020830000000005,0.9299740072263855,6.365744,5.7002310000000005,38.194500000000005,6615.10638889759
2025-08-29 07:30:00,63.165504999999996,1.1574080000000002,0.8711949803848217,6.250004000000001,5.729165999999999,38.19440000000003,6615.15638889759
2025-08-29 07:33:00,68.33044,1.2442130000000002,0.8882310210024295,6.365743999999999,5.729170999999999,39.93060000000003,6615.20638889759
2025-08-29 07:36:00,69.082755,1.070601,0.8348669764300469,6.047458000000001,5.613427,40.509299999999996,6615.25638889759
2025-08-29 07:45:00,100.0,1.4467599999999994,1.0800471486908527,7.17593,6.510420000000001,59.02779999999996,6615.40638889759
2025-08-29 07:48:00,68.27257,0.9837959999999999,1.1222592535096585,8.07292,8.362264,42.24540000000002,6615.45638889759
2025-08-29 07:51:00,74.233215,1.0416670000000003,1.1670361236171034,8.217593,8.478006,43.40279999999996,6615.50638889759
2025-08-29 07:54:00,81.698495,0.9548610000000002,1.1454934328461042,8.101856,8.506944999999998,47.7431,6615.55638889759
2025-08-29 07:57:00,96.368635,0.8969909999999999,1.2351970688731004,8.015051,8.76736,54.3982,6615.6063888975905
2025-08-29 08:00:00,99.55150499999999,0.8101849999999997,1.226275261072554,8.015045999999998,8.969911,58.15969999999999,6615.656388897591
2025-08-29 08:03:00,100.0,0.8101849999999997,1.226275261072554,8.130786,9.085651,58.159700000000015,6615.706388897591
2025-08-29 08:06:00,100.0,0.8101859999999999,1.2149037393434283,8.043986,8.969909999999999,58.449100000000016,6615.756388897591
2025-08-29 08:09:00,100.0,0.7233789999999996,1.1787413483511984,7.812504,8.883105,56.13420000000002,6615.806388897591
2025-08-29 08:12:00,100.0,0.8680560000000002,1.2406771256250346,8.130791,8.969905,57.00229999999999,6615.856388897591
2025-08-29 08:15:00,91.21817,1.070601,1.3391809673179178,8.738423999999998,9.317132999999998,54.6875,6615.906388897592
2025-08-29 08:18:00,93.27257,1.1574080000000002,1.33667558665673,8.767364,9.143516,56.42359999999999,6615.956388897592
2025-08-29 08:21:00,97.135415,1.0416669999999995,1.2589944705418379,8.420138,8.883101,56.42359999999999,6616.006388897592
2025-08-29 08:24:00,99.27662000000001,0.983797,1.2880215040408591,8.246533,8.912036,59.027799999999985,6616.056388897592
2025-08-29 08:27:00,99.29109,0.9548610000000002,1.2827354569201856,8.246527,8.969906,57.870300000000015,6616.106388897592
2025-08-29 08:30:00,100.0,0.9548610000000002,1.2827354569201856,8.217592,8.940971000000001,59.027799999999985,6616.1563888975925
2025-08-29 08:33:00,98.423035,0.8969909999999999,1.2589336091419734,8.159723,8.969912,59.31710000000001,6616.206388897593
2025-08-29 08:36:00,97.135415,0.9259259999999996,1.2409316753757207,8.246533,8.940977,58.44909999999999,6616.256388897593
2025-08-29 08:42:00,100.0,0.6365749999999997,1.074552386472928,7.349533,8.391208,59.60650000000001,6616.356388897593
2025-08-29 08:45:00,100.0,0.7233800000000006,1.178745817297755,7.581015,8.651625,61.6319,6616.406388897593
2025-08-29 08:51:00,94.806135,0.8969899999999997,1.2589329821434505,8.072917,8.883107,57.29169999999999,6616.506388897594
2025-08-29 08:54:00,93.27257,0.868055,1.228958378904773,8.130787000000002,8.940971999999999,57.00229999999999,6616.556388897594
2025-08-29 08:57:00,91.21817,0.8680560000000002,1.2053358061975112,8.130783000000001,8.883097,55.5556,6616.606388897594
2025-08-29 09:00:00,89.65567,0.9259259999999996,1.2287929744251578,8.217593,8.883107,57.58099999999999,6616.656388897594
2025-08-29 09:03:00,91.739005,0.9259260000000005,1.2287887669969542,8.101852000000001,8.767356,54.39820000000003,6616.7063888975945
2025-08-29 09:06:00,89.90162000000001,0.8101850000000006,1.203479133662465,8.043982,8.940977,55.266200000000026,6616.756388897595
2025-08-29 09:09:00,89.40972500000001,0.9259260000000005,1.2530089463394896,8.101852000000001,8.825236,53.530100000000004,6616.806388897595
2025-08-29 09:12:00,96.614585,0.7523150000000003,1.1540234443092887,7.841436000000001,8.767361,56.71300000000002,6616.856388897595
2025-08-29 09:15:00,92.49132,0.8391200000000003,1.2337465957422653,8.072912,8.969912,55.55559999999997,6616.906388897595
2025-08-29 09:18:00,87.586805,0.9259250000000003,1.265017511945486,8.420138,9.172453,56.423599999999965,6616.956388897595
2025-08-29 09:21:00,85.56134499999999,1.0416670000000003,1.258994470541838,8.535884,8.998847,52.95139999999998,6617.006388897596
2025-08-29 09:24:00,83.99884499999999,1.070602,1.2623326733961624,8.535884,8.940971999999999,50.347200000000015,6617.056388897596
2025-08-29 09:27:00,83.24653,1.1284720000000004,1.2810335679054126,8.680554,8.998842,52.08329999999998,6617.106388897596
2025-08-29 09:30:00,85.546875,1.1574080000000002,1.2832140775281469,8.709494,8.969906,52.37270000000001,6617.156388897596
2025-08-29 09:33:00,85.56134499999999,1.1284720000000004,1.2943337889936113,8.738424000000002,9.085652,52.95140000000001,6617.206388897596
2025-08-29 09:36:00,86.574075,1.1284720000000004,1.2810335679054126,8.680558,8.998846,51.79400000000004,6617.2563888975965
2025-08-29 09:39:00,88.122105,1.070602,1.2623326733961624,8.506948000000001,8.912036,52.95140000000001,6617.306388897597
2025-08-29 09:42:00,89.40972,0.9259259999999996,1.2409316753757216,8.362272999999998,9.056717,53.240700000000004,6617.356388897597
2025-08-29 09:45:00,90.176505,0.9259260000000005,1.253004784268927,8.246532,8.969906,52.95130000000003,6617.406388897597
2025-08-29 09:48:00,93.54745500000001,0.8101849999999997,1.203475175050727,8.043986,8.940971000000001,55.2662,6617.456388897597
2025-08-29 09:51:00,94.314235,0.7233789999999996,1.2004930352241945,7.899305999999999,9.027777,56.13419999999999,6617.506388897597
2025-08-29 09:54:00,92.49132,0.7523150000000003,1.1875710986293722,8.101852000000001,9.114587,54.1088,6617.556388897598
2025-08-29 09:57:00,86.820025,0.868055,1.2289583789047736,8.304397999999999,9.114583,53.81950000000003,6617.606388897598
2025-08-29 10:00:00,83.998845,0.9548610000000002,1.2461700768001471,8.362268,8.998847,52.08330000000001,6617.656388897598
2025-08-29 10:03:00,85.30093,0.9548610000000002,1.2461658296766254,8.333337,8.969906,51.504700000000014,6617.706388897598
2025-08-29 10:06:00,87.109375,0.8969909999999999,1.2470960449993291,8.188662,8.969911,51.79399999999998,6617.756388897598
2025-08-29 10:09:00,84.50521,0.8391200000000003,1.1989311011242463,8.275466999999999,9.085647,50.92590000000001,6617.8063888975985
2025-08-29 10:12:00,85.80729,0.9259259999999996,1.2409316753757216,8.362272999999998,9.056717,52.08340000000001,6617.856388897599
2025-08-29 10:15:00,84.25926,1.070602,1.3010913131341773,8.506948000000001,8.998846,51.50459999999998,6617.906388897599
2025-08-29 10:18:00,81.698495,1.0416660000000002,1.2845336837478942,8.535878,9.056712000000001,49.76849999999999,6617.956388897599
2025-08-29 10:21:00,80.65683,1.157407,1.2967083386986462,8.767364,9.056717,50.925899999999984,6618.006388897599
2025-08-29 10:24:00,79.369215,1.157407,1.3101167205518587,8.796294,9.114587,49.18979999999999,6618.056388897599
2025-08-29 10:27:00,81.42361500000001,1.1574080000000002,1.2832140775281462,8.767364,9.027776,49.76849999999999,6618.1063888976
2025-08-29 10:30:00,79.87558,1.1284720000000004,1.2943292076546862,8.767364,9.114581999999999,50.347200000000015,6618.1563888976
2025-08-29 10:33:00,82.71123,1.1284719999999995,1.2676479934552636,8.651622999999999,8.940971000000001,50.05789999999999,6618.2063888976
2025-08-29 10:36:00,85.56134499999999,1.0416669999999995,1.2461117357449794,8.535878,8.969911,51.215299999999985,6618.2563888976
2025-08-29 10:39:00,88.122105,0.9837959999999999,1.2509180072594972,8.391207000000001,8.969911,51.79399999999998,6618.3063888976
2025-08-29 10:42:00,87.61573999999999,0.868055,1.2406805311743963,8.217592,9.056717,53.53010000000003,6618.3563888976005
2025-08-29 10:45:00,88.122105,0.9548610000000002,1.2461700768001471,8.362267,8.998846,52.08330000000001,6618.406388897601
2025-08-29 10:48:00,87.09491,0.9259259999999996,1.2409316753757216,8.362272999999998,9.056717,52.08340000000001,6618.456388897601
2025-08-29 10:51:00,86.328125,0.9259259999999996,1.2409316753757207,8.420138,9.114581999999999,52.37269999999998,6618.506388897601
2025-08-29 10:54:00,83.49248,1.0127310000000005,1.2678118436717571,8.535878,9.085647,52.08340000000001,6618.556388897601
2025-08-29 10:57:00,82.725695,1.0416660000000002,1.246106705554452,8.564818,8.998842,50.636600000000016,6618.606388897601
2025-08-29 11:00:00,82.971645,1.0416660000000002,1.2717992267119527,8.564818,9.056712000000001,50.347200000000015,6618.656388897602
2025-08-29 11:03:00,79.904515,1.0127319999999997,1.2551891100974661,8.535884,9.056712000000001,50.05789999999999,6618.706388897602
2025-08-29 11:06:00,81.19213,1.070602,1.275331457685725,8.478007999999999,8.912036,50.34719999999999,6618.756388897602
2025-08-29 11:09:00,85.532405,1.0416669999999995,1.2589944705418379,8.420138,8.883101,52.08329999999998,6618.806388897602
2025-08-29 11:12:00,81.68403,1.0127310000000005,1.2678118436717571,8.449078,8.998847,50.05789999999999,6618.856388897602
2025-08-29 11:15:00,79.36921000000001,1.0416670000000003,1.258994470541838,8.535884,8.998847,50.05790000000002,6618.9063888976025
2025-08-29 11:18:00,79.09433,1.070602,1.2492576367937465,8.622684,8.998842,49.76860000000002,6618.956388897603
2025-08-29 11:21:00,77.80671000000001,1.0127310000000005,1.2297257582626209,8.535878,8.998847,50.347200000000015,6619.006388897603
2025-08-29 11:24:00,80.65683,1.0995369999999998,1.2652185418713802,8.564813,8.912036,51.50459999999998,6619.056388897603
2025-08-29 11:27:00,79.369215,1.0416659999999993,1.246106705554451,8.535883,8.969907000000001,48.61119999999997,6619.106388897603
2025-08-29 11:30:00,80.41087999999999,1.070602,1.2623371788458908,8.478007999999999,8.883106,48.90040000000002,6619.156388897603
2025-08-29 11:33:00,83.73843,0.9548610000000002,1.2338444115064935,8.246532,8.854171000000001,50.63659999999999,6619.206388897604
2025-08-29 11:36:00,85.05498,0.8101849999999997,1.168850922387078,8.130792,8.940977,50.347200000000015,6619.256388897604
2025-08-29 11:39:00,83.49248,0.8101850000000006,1.1919941258528692,8.101852000000001,8.969907,51.215299999999985,6619.306388897604
2025-08-29 11:42:00,78.83391499999999,0.8391200000000003,1.1872098952388022,8.101847,8.883097,48.61110000000002,6619.356388897604
2025-08-29 11:45:00,71.90393499999999,0.78125,1.1037119991645035,7.957177999999999,8.680558,44.849500000000035,6619.406388897604
2025-08-29 11:48:00,69.84953999999999,0.9548610000000002,1.1195161475411088,8.043978,8.391207,43.40269999999998,6619.4563888976045
2025-08-29 11:51:00,64.17824,0.9548609999999993,1.1195116267491525,7.8125029999999995,8.159722,41.66659999999996,6619.506388897605
2025-08-29 11:54:00,64.68460999999999,1.0995369999999998,1.1139418763647653,7.957172999999999,7.9861059999999995,39.641200000000026,6619.556388897605
2025-08-29 11:57:00,61.34259,1.0416659999999993,1.070343239669649,7.957172999999999,8.015047000000001,40.7987,6619.606388897605
2025-08-29 12:00:00,64.684605,1.070602,1.0850076841792886,8.015048,8.043986,41.66669999999999,6619.656388897605
2025-08-29 12:03:00,63.122105,0.9837959999999999,1.0819109977174814,7.928243,8.130787,41.087999999999965,6619.706388897605
2025-08-29 12:06:00,62.369789999999995,1.070601,1.0992826475971222,7.986108,8.043977,41.37729999999999,6619.756388897606
2025-08-29 12:09:00,63.396989999999995,1.070602,1.0850076841792886,8.015048,8.043986,40.509199999999964,6619.806388897606
2025-08-29 12:12:00,64.945025,1.0127319999999997,1.0972489161812233,7.957177999999999,8.130786,40.50920000000002,6619.856388897606
2025-08-29 12:15:00,63.39699,1.0127309999999996,1.09724838873396,8.072918000000001,8.246527,40.79860000000002,6619.906388897606
2025-08-29 12:18:00,61.588539999999995,1.0416660000000002,1.1124413097650248,8.101848,8.246531999999998,39.6413,6619.956388897606
2025-08-29 12:21:00,62.369789999999995,1.0416660000000002,1.09852292383706,8.130788,8.246531999999998,39.35179999999997,6620.0063888976065
2025-08-29 12:24:00,63.657405,1.0995369999999998,1.1282271253665355,8.188658,8.246531000000001,40.21980000000002,6620.056388897607
