Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-29 12:27:00,64.945025,0.9259259999999996,1.10333799542374,7.9861130000000005,8.362267000000001,39.930499999999995,6620.106388897607
2025-08-29 12:30:00,65.20544,0.9548609999999993,1.1195116267491525,8.130787999999999,8.478007,40.219899999999996,6620.156388897607
2025-08-29 12:33:00,66.247105,1.0127309999999996,1.137979567305165,8.217588,8.478007,40.509299999999996,6620.206388897607
2025-08-29 12:36:00,66.247105,0.9548609999999993,1.1195161475411088,8.159718,8.506947,40.509299999999996,6620.256388897607
2025-08-29 12:39:00,65.46585999999999,0.8969909999999999,1.0869895102020777,8.130783000000001,8.535882,40.79860000000002,6620.306388897608
2025-08-29 12:42:00,65.72627499999999,1.0127319999999997,1.1379801077314817,8.188658,8.449076,41.087999999999965,6620.356388897608
2025-08-29 12:45:00,63.91782499999999,0.9837959999999999,1.1355141477314536,8.217592999999999,8.535877,40.50920000000002,6620.406388897608
2025-08-29 12:48:00,62.63021,1.157407,1.1718149691294042,8.449074,8.478007,39.0625,6620.456388897608
2025-08-29 12:51:00,62.369789999999995,1.1574080000000002,1.1861097044862434,8.391204,8.449076,39.930499999999995,6620.506388897608
2025-08-29 12:54:00,63.657405,1.0416659999999993,1.1124365196562103,8.391202999999999,8.535877000000001,40.509299999999996,6620.5563888976085
2025-08-29 12:57:00,66.75347,1.0995369999999998,1.1564394767326407,8.333338000000001,8.449071,40.509199999999964,6620.606388897609
2025-08-29 13:00:00,66.75347500000001,0.9548609999999993,1.1063864665921428,8.188658,8.506947,41.37730000000005,6620.656388897609
2025-08-29 13:03:00,68.02662000000001,0.8969899999999997,1.1124617726610955,8.130787000000002,8.593747,41.37729999999999,6620.706388897609
2025-08-29 13:06:00,67.01389,0.9259259999999996,1.10333799542374,8.246533,8.622687,41.66669999999999,6620.756388897609
2025-08-29 13:09:00,69.082755,0.8969899999999997,1.1124617726610955,8.188657,8.651617,42.24539999999996,6620.806388897609
2025-08-29 13:12:00,72.149885,1.0416670000000003,1.1804398198989383,8.391203,8.680556,43.11349999999999,6620.85638889761
2025-08-29 13:15:00,77.054395,1.157407,1.255958743404927,8.478007999999999,8.680551,45.13900000000001,6620.90638889761
2025-08-29 13:18:00,79.600695,1.1863420000000007,1.2849574623659668,8.883098,9.085646,46.875,6620.95638889761
2025-08-29 13:21:00,85.02604500000001,1.1284720000000004,1.3206834365573994,8.940968000000002,9.346066,50.05790000000002,6621.00638889761
2025-08-29 13:24:00,87.87616,1.1284719999999995,1.333737521083984,8.998842999999999,9.432870999999999,50.63650000000001,6621.05638889761
2025-08-29 13:27:00,89.930555,1.0995369999999998,1.3431664569555328,8.940968000000002,9.461801000000001,52.372600000000034,6621.1063888976105
2025-08-29 13:30:00,87.861685,1.0127309999999996,1.2928392926420114,8.767363,9.375001999999999,52.08339999999998,6621.156388897611
2025-08-29 13:33:00,87.109375,1.0416659999999993,1.2971905278368943,8.767363,9.317127000000001,52.08340000000001,6621.206388897611
2025-08-29 13:36:00,87.340855,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,52.95149999999998,6621.256388897611
2025-08-29 13:39:00,87.06597500000001,0.983797,1.275723413086435,8.506943,9.143516,52.08330000000001,6621.306388897611
2025-08-29 13:42:00,87.06597500000001,0.868055,1.2406805311743954,8.333332,9.172457,53.24080000000001,6621.356388897611
2025-08-29 13:45:00,86.820025,0.868055,1.2406805311743954,8.362267,9.201391999999998,52.95139999999998,6621.406388897612
2025-08-29 13:48:00,84.50521,0.9837959999999999,1.2757228184187213,8.506948000000001,9.143522,50.925899999999984,6621.456388897612
2025-08-29 13:51:00,82.190395,0.9837959999999999,1.263357228712069,8.622683,9.230326999999999,50.34719999999999,6621.506388897612
2025-08-29 13:54:00,80.39641499999999,0.9837959999999999,1.2258281047093735,8.593748000000001,9.114581999999999,50.057800000000015,6621.556388897612
2025-08-29 13:57:00,83.24653,1.070602,1.275331457685725,8.622688,9.056716,51.79390000000001,6621.606388897612
2025-08-29 14:00:00,84.780095,0.983797,1.2384124294308516,8.506943,9.056716,51.50460000000004,6621.6563888976125
2025-08-29 14:03:00,85.02604500000001,0.983797,1.275723413086435,8.391203,9.027776,49.18979999999999,6621.706388897613
2025-08-29 14:06:00,83.217595,0.9259260000000005,1.228788766996955,8.304402,8.969906,50.05790000000002,6621.756388897613
2025-08-29 14:09:00,85.53241,0.8680560000000002,1.2053358061975117,8.246531999999998,8.998846,52.08339999999998,6621.806388897613
2025-08-29 14:12:00,83.752895,0.9548610000000002,1.2584231263191483,8.478007999999999,9.143517,51.21519999999998,6621.856388897613
2025-08-29 14:15:00,79.600695,0.9837959999999999,1.2509180072594972,8.564818,9.143522,48.90050000000002,6621.906388897613
2025-08-29 14:18:00,79.09433,1.1284720000000004,1.2810335679054126,8.680558,8.998846,48.61110000000002,6621.956388897614
2025-08-29 14:21:00,79.904515,1.1284720000000004,1.2541791309458115,8.709488,8.969906,49.47910000000002,6622.006388897614
2025-08-29 14:24:00,82.421875,1.1574080000000002,1.2696349309612196,8.738424,8.969906,49.18980000000002,6622.056388897614
2025-08-29 14:27:00,82.190395,1.157407,1.2832135419171298,8.767364,9.027777,48.90040000000002,6622.106388897614
2025-08-29 14:30:00,84.25926,1.0416659999999993,1.2589939031789583,8.622683,9.085647,51.504699999999985,6622.156388897614
2025-08-29 14:33:00,87.09491,1.0127319999999997,1.2297263273893597,8.506943,8.969911,51.79399999999998,6622.2063888976145
2025-08-29 14:36:00,90.19097500000001,0.8969909999999999,1.2470960449993291,8.159721999999999,8.940971000000001,53.53,6622.256388897615
2025-08-29 14:39:00,89.65567,0.8391200000000003,1.1989311011242463,8.188662,8.998842,52.37270000000001,6622.306388897615
2025-08-29 14:42:00,86.820025,0.9837959999999999,1.2509180072594972,8.391207999999999,8.969912,51.79390000000001,6622.356388897615
2025-08-29 14:45:00,85.28646,0.9837959999999999,1.2509180072594972,8.391207999999999,8.969912,50.34719999999999,6622.406388897615
2025-08-29 14:48:00,83.998845,0.9837959999999999,1.26335722871207,8.362268,8.969912,50.92590000000001,6622.456388897615
2025-08-29 14:51:00,81.163195,0.9837959999999999,1.2509180072594972,8.391207999999999,8.969912,50.34719999999999,6622.506388897616
2025-08-29 14:54:00,81.66956,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,49.76849999999999,6622.556388897616
2025-08-29 14:57:00,80.91724500000001,1.0127309999999996,1.2424953285535019,8.449078,8.940977,50.05790000000002,6622.606388897616
2025-08-29 15:00:00,80.381945,0.9259259999999996,1.1919567064852,8.333338,8.912042,50.63659999999999,6622.656388897616
2025-08-29 15:03:00,81.163195,0.8969899999999997,1.2112161728590716,8.188657,8.883107,49.189899999999966,6622.706388897616
2025-08-29 15:06:00,79.61516,0.868055,1.1934268612302243,8.130787000000002,8.854161999999999,49.18979999999999,6622.7563888976165
2025-08-29 15:09:00,78.57349500000001,0.9837959999999999,1.2509180072594972,8.391207999999999,8.969912,48.32170000000002,6622.806388897617
2025-08-29 15:12:00,76.27314999999999,1.0127309999999996,1.2424953285535019,8.478012999999999,8.969912,49.18979999999999,6622.856388897617
2025-08-29 15:15:00,77.80671000000001,1.157407,1.2696343991370598,8.593748,8.825230999999999,47.164300000000026,6622.906388897617
2025-08-29 15:18:00,80.64236,1.0995369999999998,1.2519482349656568,8.535878,8.854171000000001,48.032399999999996,6622.956388897617
2025-08-29 15:21:00,82.711225,1.1284719999999995,1.2541791309458115,8.622683,8.883101,49.76849999999999,6623.006388897617
2025-08-29 15:24:00,82.711225,1.0416659999999993,1.2718036398931352,8.564813,9.056717,49.47910000000002,6623.056388897618
2025-08-29 15:27:00,83.73843,1.0995369999999998,1.2784091700956621,8.680553,9.056716,50.63659999999999,6623.106388897618
2025-08-29 15:30:00,85.80729,0.983797,1.263357819520617,8.391203,8.998846,51.215299999999985,6623.156388897618
2025-08-29 15:33:00,87.87616,0.9259260000000005,1.2165826868348621,8.333332,8.969906,50.92599999999999,6623.206388897618
2025-08-29 15:36:00,87.60127,0.8969899999999997,1.235196449814692,8.217597000000001,8.969907000000001,49.47909999999999,6623.256388897618
2025-08-29 15:39:00,86.06771,0.8969909999999999,1.223239235315368,8.275462999999998,8.998842,52.37270000000004,6623.3063888976185
2025-08-29 15:42:00,84.25926,0.8969909999999999,1.1991237886719872,8.333338,8.998847,48.90040000000002,6623.356388897619
2025-08-29 15:45:00,80.65683,0.9548610000000002,1.2584231263191483,8.304397999999999,8.969907,50.057799999999986,6623.406388897619
2025-08-29 15:48:00,78.587965,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,50.05789999999999,6623.456388897619
2025-08-29 15:51:00,80.150465,0.983797,1.2131695743226005,8.362272999999998,8.854166,50.63659999999999,6623.506388897619
2025-08-29 15:54:00,80.90278,0.9548609999999993,1.233844411506493,8.333338,8.940977,49.76859999999999,6623.556388897619
2025-08-29 15:57:00,81.163195,1.070602,1.2623371788458908,8.478007999999999,8.883106,48.321799999999996,6623.60638889762
2025-08-29 16:00:00,79.86111,1.0127309999999996,1.22972575826262,8.506943,8.969912,48.03239999999997,6623.65638889762
2025-08-29 16:03:00,77.82118,1.0127309999999996,1.22972575826262,8.478007999999999,8.940977,46.875,6623.70638889762
2025-08-29 16:06:00,79.35474500000001,0.9259259999999996,1.2165826868348617,8.391203,9.027777,49.18979999999999,6623.75638889762
2025-08-29 16:09:00,81.68403,0.9259260000000005,1.228788766996955,8.304402,8.969906,49.76850000000002,6623.80638889762
2025-08-29 16:12:00,82.45080999999999,0.9548609999999993,1.233844411506493,8.420138,9.027777,49.189899999999966,6623.8563888976205
2025-08-29 16:15:00,80.12153,1.070601,1.249257082592347,8.680558,9.056717,49.18979999999999,6623.906388897621
2025-08-29 16:18:00,80.12153,1.1284720000000004,1.3075465812747933,8.738428,9.114586,48.321800000000025,6623.956388897621
2025-08-29 16:21:00,81.163195,1.0995369999999998,1.2915134463902056,8.622683,9.027776,49.189899999999994,6624.006388897621
2025-08-29 16:24:00,84.50521,1.0416670000000003,1.2718042111040502,8.449072999999999,8.940976,50.05790000000002,6624.056388897621
2025-08-29 16:27:00,86.06771,0.8969899999999997,1.2112120057869162,8.333337,9.027777,51.504700000000014,6624.106388897621
2025-08-29 16:30:00,83.73843,0.8680560000000002,1.2053358061975112,8.246533,8.998847,50.92590000000001,6624.156388897622
2025-08-29 16:33:00,82.69676,0.8969909999999999,1.1991237886719872,8.246533,8.912042,50.926000000000016,6624.206388897622
2025-08-29 16:36:00,83.24653,0.868055,1.1814573045633732,8.101852000000001,8.796297000000001,52.08340000000001,6624.256388897622
2025-08-29 16:39:00,80.64236,0.8391200000000003,1.1872098952388022,8.101847,8.883097,49.18979999999999,6624.306388897622
2025-08-29 16:42:00,79.34028,0.9548609999999993,1.2089846293216346,8.246528,8.796297000000001,49.18979999999999,6624.356388897622
2025-08-29 16:45:00,77.83564999999999,0.9548610000000002,1.208980308329017,8.333338000000001,8.883097,48.032399999999996,6624.4063888976225
2025-08-29 16:48:00,76.258685,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,47.742999999999995,6624.456388897623
2025-08-29 16:51:00,75.506365,1.0416659999999993,1.2331442792222276,8.506943,8.912037,46.5856,6624.506388897623
2025-08-29 16:54:00,74.71064999999999,1.0416660000000002,1.2331442792222278,8.535878,8.940971999999999,47.164300000000026,6624.556388897623
2025-08-29 16:57:00,75.75231500000001,1.1284720000000004,1.2269571279472773,8.564818,8.767356,46.29630000000003,6624.606388897623
2025-08-29 17:00:00,78.32755,1.0995369999999998,1.2115962178811184,8.478007999999999,8.709491,46.87500000000003,6624.656388897623
2025-08-29 17:03:00,71.90393499999999,0.9259259999999996,1.1919524262600683,8.333338000000001,8.912032,45.138900000000035,6624.706388897624
2025-08-29 17:06:00,70.34143499999999,1.0416659999999993,1.1670355842561362,8.362273,8.622687,44.27080000000001,6624.756388897624
2025-08-29 17:09:00,61.588539999999995,0.5208339999999998,1.0492770648795342,7.7256979999999995,9.056714,41.95599999999996,6624.806388897624
2025-08-29 17:12:00,46.426505000000006,0.6365749999999997,0.9868526072270887,7.957173,8.767358,35.01150000000001,6624.856388897624
2025-08-29 17:15:00,44.58912,0.9548609999999993,0.9403172725484399,7.5520879999999995,7.523147,34.14350000000002,6624.906388897624
2025-08-29 17:18:00,42.259834999999995,0.9837959999999999,0.969262063739794,7.436338,7.407412,33.27539999999999,6624.9563888976245
2025-08-29 17:21:00,41.478584999999995,1.0127309999999996,0.9686834205770039,7.465273,7.3784719999999995,32.11810000000003,6625.006388897625
2025-08-29 17:24:00,37.630205,0.9837959999999999,0.9692570136187446,7.291668,7.262732,32.696799999999996,6625.056388897625
2025-08-29 17:27:00,36.877889999999994,1.0995370000000007,0.9634709439602009,7.349534000000001,7.089117,32.407399999999996,6625.106388897625
2025-08-29 17:30:00,38.165504999999996,1.186343,0.9358544162784791,7.291664000000001,6.828701,32.69670000000002,6625.156388897625
2025-08-29 17:33:00,40.72627,1.0127309999999996,0.9385388772058643,7.118053,6.973382,32.407399999999996,6625.206388897625
2025-08-29 17:36:00,39.17824,1.0995369999999998,0.9634709439602014,7.262732999999999,7.002316,31.82869999999997,6625.256388897626
2025-08-29 17:39:00,38.657405,1.0416659999999993,0.952227869783947,7.233793,7.060187000000001,32.407399999999996,6625.306388897626
2025-08-29 17:42:00,40.205439999999996,1.157407,0.9403616880637754,7.1180579999999996,6.712961000000001,31.828700000000026,6625.356388897626
2025-08-29 17:45:00,37.398725,1.0995369999999998,0.8815365616902046,7.060183,6.655096,31.82869999999997,6625.406388897626
2025-08-29 17:48:00,38.179975,1.0127319999999997,0.8760859694824428,6.799768,6.539356,30.9606,6625.456388897626
2025-08-29 17:51:00,36.34259,0.8969909999999999,0.8677348959770758,6.712968,6.655097,32.986099999999965,6625.5063888976265
2025-08-29 17:54:00,37.90509,1.0995369999999998,0.864440287016562,6.886573,6.452546,31.8288,6625.556388897627
2025-08-29 17:57:00,36.848955000000004,1.0416659999999993,0.8891557752894923,6.799773,6.510417,31.539300000000026,6625.606388897627
2025-08-29 18:00:00,34.288195,1.070602,0.8856714501707688,6.8576440000000005,6.510412,31.25,6625.656388897627
2025-08-29 18:03:00,34.809025,1.1284720000000004,0.8939649078075893,6.799768,6.365736,31.25,6625.706388897627
2025-08-29 18:06:00,30.931710000000002,1.0995369999999998,0.8644402870165628,6.799764,6.365737000000001,30.9606,6625.756388897627
2025-08-29 18:12:00,40.72627,1.3888879999999997,0.9054341736715418,6.828702999999999,5.989585,32.696799999999996,6625.756388897627
2025-08-29 18:15:00,38.16551,1.0416659999999993,0.8563535344950588,6.481482999999999,6.134257,32.986099999999965,6625.806388897628
2025-08-29 18:18:00,37.91956,1.0416659999999993,0.8395918986044407,6.394672999999999,6.018517000000001,32.696799999999996,6625.856388897628
2025-08-29 18:21:00,37.90509,1.0995369999999998,0.8294204096312456,6.307872999999999,5.815975999999999,31.5394,6625.906388897628
2025-08-29 18:24:00,36.877889999999994,0.9837959999999999,0.7976272995852315,6.076388000000001,5.729162,32.696799999999996,6625.956388897628
2025-08-29 18:27:00,34.809025,0.9837959999999999,0.7806674409228517,6.018523,5.6423570000000005,33.56480000000005,6626.006388897628
2025-08-29 18:30:00,38.686345,1.157407,0.7578854334816979,5.931713,5.237265999999999,32.11809999999997,6626.0563888976285
2025-08-29 18:33:00,38.686345,1.1284720000000004,0.7469524991341147,5.7580979999999995,5.0925959999999995,31.539300000000026,6626.106388897629
2025-08-29 18:36:00,35.85069,0.9837959999999999,0.763419373952064,5.7291680000000005,5.324072,30.960699999999974,6626.156388897629
2025-08-29 18:39:00,33.015045,1.0416659999999993,0.7696990348651033,5.787032999999999,5.295137,31.539300000000026,6626.206388897629
2025-08-29 18:42:00,30.96065,1.0127310000000005,0.7578280401732899,5.787038000000001,5.324076999999999,30.67130000000003,6626.256388897629
2025-08-29 18:45:00,32.494209999999995,1.070601,0.7629936291783767,5.815968,5.266207,29.224500000000035,6626.306388897629
2025-08-29 18:48:00,34.056715,1.1284719999999995,0.7666372228374595,5.758103,5.121531,31.25,6626.35638889763
2025-08-29 18:51:00,34.56308,1.0995369999999998,0.7554217475134223,5.729163,5.121525999999999,29.803300000000036,6626.40638889763
2025-08-29 18:54:00,34.30266,1.0127309999999996,0.7578280401732906,5.613428,5.150467000000001,31.5394,6626.45638889763
2025-08-29 18:57:00,34.809025,0.9548609999999993,0.7337741033056697,5.526617999999999,5.121527,30.092600000000004,6626.50638889763
2025-08-29 19:00:00,33.28993,0.8680559999999993,0.7136285531269386,5.439817999999999,5.150462000000001,31.5394,6626.55638889763
2025-08-29 19:03:00,34.042249999999996,1.0127309999999996,0.7397215579632727,5.555558,5.063657000000001,30.67130000000003,6626.6063888976305
2025-08-29 19:06:00,33.796295,1.0416669999999995,0.7327285232850478,5.526617999999999,4.976851000000001,30.092499999999973,6626.656388897631
2025-08-29 19:09:00,31.467015,0.8969909999999999,0.7262589987534511,5.497688,5.179397,30.381899999999973,6626.706388897631
2025-08-29 19:12:00,34.837965,1.0995369999999998,0.7554217475134223,5.642358000000001,5.034721,30.67130000000003,6626.756388897631
2025-08-29 19:15:00,34.042249999999996,1.0995369999999998,0.7744803240160892,5.613428,5.034721,30.38190000000003,6626.806388897631
2025-08-29 19:18:00,32.233795,1.0416659999999993,0.7327281280016489,5.613422999999999,5.063657000000001,30.092600000000004,6626.856388897631
2025-08-29 19:21:00,30.96065,1.070602,0.744119990403652,5.671294,5.092592000000001,29.513900000000035,6626.906388897632
2025-08-29 19:24:00,30.96065,1.1284720000000004,0.746945614486959,5.671298,5.0057860000000005,30.092600000000004,6626.956388897632
2025-08-29 19:27:00,33.000575,1.070602,0.7248204600164688,5.613428,5.0057860000000005,29.80329999999998,6627.006388897632
2025-08-29 19:30:00,30.179395,0.9259259999999996,0.7040619973836593,5.555558,5.150462000000001,29.513800000000003,6627.006388897632
2025-08-29 19:39:00,31.206595,1.0995369999999998,0.7159612084618036,5.613422999999999,4.947915999999999,29.803200000000004,6627.006388897632
2025-08-29 19:45:00,30.96065,1.0995369999999998,0.7159612084618036,5.555558,4.890051000000001,29.513999999999953,6627.006388897632
2025-08-29 19:48:00,31.221065000000003,1.070602,0.7050606307916335,5.5844879999999995,4.947915999999999,29.513900000000035,6627.006388897632
2025-08-29 19:51:00,30.7147,0.8680559999999993,0.6968410083570844,5.439817999999999,5.121532,29.224599999999953,6627.006388897632
2025-08-29 19:54:00,31.71296,0.9259259999999996,0.7040619973836593,5.439817999999999,5.0347219999999995,30.9606,6627.006388897632
2025-08-29 20:00:00,32.494215,1.070602,0.7248204600164677,5.555558,4.947915999999999,30.092600000000004,6627.006388897632
2025-08-29 20:03:00,30.1794,1.0127309999999996,0.721243280030469,5.613422999999999,5.092592000000001,30.382000000000005,6627.006388897632
2025-08-29 20:12:00,30.439815000000003,1.0127310000000005,0.7023457081636236,5.613428000000001,5.063656999999999,30.092600000000004,6627.006388897632
2025-08-29 20:15:00,32.754625000000004,1.2152780000000005,0.758778299047882,5.700234,4.918985999999999,29.513900000000035,6627.006388897632
2025-08-29 20:21:00,30.685765,1.0127310000000005,0.739721557963273,5.5555579999999996,5.063656999999999,30.092600000000004,6627.006388897632
2025-08-29 20:24:00,31.467015,1.0995369999999998,0.7159612084618036,5.584493,4.918986,30.381899999999973,6627.006388897632
2025-08-29 20:30:00,33.015045,0.46296300000000024,0.5581209992104733,4.571764000000001,4.774301,30.96070000000003,6627.006388897632
2025-08-29 20:33:00,31.987845,0.5497690000000004,0.5782180786843587,4.861116,4.918977,30.38190000000003,6627.006388897632
2025-08-29 20:36:00,30.7147,0.6944439999999998,0.6192941036279356,5.0057860000000005,4.861111999999999,29.803200000000004,6627.006388897632
2025-08-29 20:39:00,31.987845,0.8391209999999996,0.6501308613702561,5.092592,4.745371,30.092600000000004,6627.006388897632
2025-08-29 20:45:00,30.685765,0.9259260000000005,0.6679135488761379,5.2083319999999995,4.745366,29.513900000000035,6627.006388897632
2025-08-29 20:51:00,32.52315,0.9259260000000005,0.6492138700204803,5.2083319999999995,4.716435999999999,29.803200000000004,6627.006388897632
2025-08-29 21:03:00,31.48148,1.0416669999999995,0.6940684995459078,5.3819479999999995,4.774301,30.381999999999948,6627.006388897632
2025-08-29 21:42:00,30.439815000000003,1.0127319999999997,0.6631502179212019,5.237272999999999,4.629631000000001,30.092600000000004,6627.006388897632
2025-08-29 22:00:00,30.439815000000003,0.9259259999999996,0.6679135488761374,5.324072999999999,4.8611070000000005,29.224500000000035,6627.006388897632
2025-08-29 22:03:00,30.439815,0.983797,0.6718299028799191,5.353013,4.803236,28.93520000000001,6627.006388897632
2025-08-29 22:57:00,31.206595,0.49189799999999995,0.5202938733194757,4.745373999999999,4.803236,29.803200000000004,6627.006388897632
2025-08-29 23:00:00,37.152775,0.11574099999999987,0.3651601022478224,4.050922000000001,4.774301,31.25,6627.006388897632
2025-08-29 23:21:00,31.467015,0.9548610000000002,0.679492589148851,5.2951369999999995,4.803236,30.092600000000004,6627.006388897632
2025-08-29 23:48:00,30.1794,1.186343,0.7270717208825782,5.526624,4.745371,30.382000000000005,6627.006388897632
2025-08-30 00:36:00,30.685765,1.070602,0.7050537144427949,5.584493999999999,4.947912,29.803200000000004,6627.006388897632
2025-08-30 02:00:00,30.70023,1.4178240000000004,0.7360092806791341,5.555554,4.4560200000000005,28.356499999999983,6627.006388897632
2025-08-30 03:36:00,30.685765,0.7233799999999997,0.6326051070754044,5.063661999999999,4.890042,30.671299999999974,6627.006388897632
2025-08-30 04:06:00,30.19387,0.8969899999999997,0.6377475567896904,5.353007000000001,4.890047000000001,29.224499999999978,6627.006388897632
2025-08-30 06:12:00,30.960645,0.8101859999999999,0.6204649455372414,5.150461999999999,4.803236,30.381899999999973,6627.006388897632
2025-08-30 06:18:00,30.7147,0.8969910000000008,0.6377479549197407,5.237267000000001,4.774306,31.53940000000003,6627.006388897632
2025-08-30 06:24:00,31.467015,0.8101859999999999,0.6378575885669328,5.179402,4.8611059999999995,30.960600000000028,6627.006388897632
2025-08-30 06:33:00,32.74016,0.868055,0.6261655724759089,5.034725999999999,4.600690999999999,29.513800000000003,6627.006388897632
2025-08-30 06:36:00,31.7419,0.5787040000000001,0.5492599253890306,4.7453710000000004,4.6874970000000005,30.67130000000003,6627.006388897632
2025-08-30 06:39:00,33.55035,0.6365740000000004,0.561130876396509,4.542824,4.3981460000000006,30.092600000000004,6627.006388897632
2025-08-30 06:42:00,35.08391,0.5497690000000004,0.5351706105779241,4.369214,4.340275999999999,31.25,6627.006388897632
2025-08-30 06:45:00,33.275465,0.43402799999999964,0.5029024800474031,4.282407999999999,4.4270819999999995,30.092600000000004,6627.006388897632
2025-08-30 06:48:00,33.275465,0.3472219999999995,0.4653491354871346,4.195602,4.456017000000001,29.51400000000001,6627.006388897632
2025-08-30 06:51:00,31.467015,0.49189799999999995,0.5873656966744462,4.600690000000001,4.803242000000001,30.092499999999973,6627.006388897632
2025-08-30 07:33:00,30.7147,1.2442130000000002,0.7256499690287936,5.179394000000001,4.311341,30.092600000000004,6627.006388897632
2025-08-30 07:36:00,32.248265,1.157407,0.7166122110073371,5.150462,4.398147,30.381899999999973,6627.006388897632
2025-08-30 07:42:00,31.221065000000003,1.2442130000000002,0.7028101392595285,5.150462,4.253471,30.6712,6627.006388897632
2025-08-30 07:45:00,34.837965,1.2152780000000005,0.7374630780638909,5.150462,4.340275999999999,30.671299999999974,6627.056388897632
2025-08-30 07:48:00,36.631945,1.1574080000000002,0.6729276429645178,5.092592,4.282406,31.53929999999997,6627.106388897632
2025-08-30 07:51:00,34.04224,1.070602,0.7248218094023356,5.005786,4.3981460000000006,31.828700000000026,6627.1563888976325
2025-08-30 07:54:00,36.906825,1.0416669999999995,0.6940753432463425,5.092587999999999,4.484951,30.960699999999974,6627.206388897633
2025-08-30 07:57:00,34.837965,0.8680559999999993,0.6444329215813931,4.976848,4.571762,31.5394,6627.256388897633
2025-08-30 08:00:00,36.89236,1.0995369999999998,0.7744803240160892,5.266207999999999,4.687500999999999,31.539300000000026,6627.306388897633
2025-08-30 08:03:00,40.06076,0.983797,0.7279412820158331,5.410882999999999,4.947915999999999,32.117999999999995,6627.356388897633
2025-08-30 08:06:00,46.947335,1.0416669999999995,0.8052534039865593,5.700227999999999,5.266201,32.98600000000005,6627.406388897633
2025-08-30 08:09:00,50.30382,1.070602,0.7995918232388727,5.902783,5.410881,33.27539999999999,6627.456388897634
2025-08-30 08:12:00,56.452545,0.9548610000000002,0.8014947660471381,5.902782,5.613421,36.16899999999998,6627.506388897634
2025-08-30 08:15:00,66.52199,0.9548610000000002,0.849571429019079,6.192126,5.989584999999999,39.35189999999997,6627.556388897634
2025-08-30 08:18:00,66.247105,0.8391209999999996,0.881814465715494,6.336803000000001,6.423612,39.6412,6627.606388897634
2025-08-30 08:21:00,55.179395,1.0127309999999996,0.9232074443044631,6.684024,6.510413,37.905100000000004,6627.656388897634
2025-08-30 08:24:00,54.13773,1.157407,0.9063015228052085,6.712964,6.2499970000000005,37.61579999999998,6627.7063888976345
2025-08-30 08:27:00,56.23553,1.1284720000000004,0.8767132044869986,6.481478,6.018515999999999,35.87969999999996,6627.756388897635
2025-08-30 08:30:00,58.52141,0.8969910000000008,0.8225371514394648,6.192127000000001,6.0474559999999995,36.74770000000001,6627.806388897635
2025-08-30 08:33:00,65.234375,0.78125,0.8651547634801205,6.394681,6.568291,39.35179999999997,6627.856388897635
2025-08-30 08:36:00,62.398725,0.6076389999999998,0.853206992107804,6.452545999999999,7.002317,39.0625,6627.906388897635
2025-08-30 08:39:00,62.38426,0.78125,0.8919906726667084,6.684027,6.915507,39.0625,6627.956388897635
2025-08-30 08:42:00,60.57581,0.8101850000000006,0.8941861757080443,6.655092,6.828707,36.45830000000001,6628.006388897636
2025-08-30 08:45:00,54.166664999999995,0.9548610000000002,0.9403223242329609,6.799767999999999,6.770837,37.615700000000004,6628.056388897636
2025-08-30 08:48:00,51.302085,1.070602,0.9501671254014348,6.8865739999999995,6.655092000000001,35.011499999999955,6628.106388897636
2025-08-30 08:51:00,52.358215,1.186343,0.9358544162784791,7.031254000000001,6.568290999999999,36.45839999999998,6628.156388897636
2025-08-30 08:54:00,53.862845,1.0995369999999998,0.9313475764457616,7.002318,6.684031,35.87959999999998,6628.206388897636
2025-08-30 08:57:00,60.069445,1.070602,0.9343510899079615,6.857643,6.597220999999999,37.32639999999998,6628.2563888976365
2025-08-30 09:00:00,60.054975,0.8391200000000003,0.8818139488962425,6.597222,6.684031999999999,38.19439999999997,6628.306388897637
2025-08-30 09:03:00,57.74016,0.8101849999999997,0.8941861757080439,6.5972219999999995,6.770837,37.3263,6628.356388897637
2025-08-30 09:06:00,61.588539999999995,0.8680560000000002,0.8680539999897631,6.510422,6.510416,38.194500000000005,6628.406388897637
2025-08-30 09:09:00,61.631945,0.7233799999999997,0.8337769575236511,6.394672,6.626162,37.905100000000004,6628.456388897637
2025-08-30 09:12:00,59.823494999999994,0.694445,0.8046465703697069,6.365741,6.597225999999999,37.32639999999998,6628.506388897637
2025-08-30 09:15:00,63.671875,0.5787040000000001,0.7876403385444009,6.105325,6.568290999999999,39.3518,6628.556388897638
2025-08-30 09:18:00,65.480325,0.49189799999999995,0.7554215827290578,5.989585000000001,6.597227,39.64119999999997,6628.606388897638
2025-08-30 09:21:00,63.686345,0.46296300000000024,0.7469469209626679,5.989585000000001,6.655092000000001,38.19439999999997,6628.656388897638
2025-08-30 09:24:00,65.480325,0.5208339999999998,0.7629893588795639,6.01852,6.5682860000000005,39.64119999999997,6628.706388897638
2025-08-30 09:27:00,66.493055,0.5497690000000004,0.8047361969340372,6.0474559999999995,6.626156999999999,39.930499999999995,6628.756388897638
2025-08-30 09:30:00,57.479744999999994,0.8101849999999997,0.8941861757080439,6.626157,6.799772000000001,37.905100000000004,6628.8063888976385
2025-08-30 09:33:00,57.465275,0.8391200000000003,0.8818139488962425,6.626157,6.712966999999999,37.03699999999998,6628.856388897639
2025-08-30 09:36:00,55.410880000000006,0.9548610000000002,0.9107722247292575,6.655088,6.568287,37.326400000000035,6628.906388897639
2025-08-30 09:39:00,52.083335000000005,1.0127309999999996,0.9076930306675758,6.770838,6.568287,35.011600000000044,6628.956388897639
2025-08-30 09:42:00,55.179395,1.0416669999999995,0.9052249859735315,6.741897999999999,6.481481,36.45839999999998,6629.006388897639
2025-08-30 09:45:00,58.78183,1.0127319999999997,0.9076988890769415,6.741897999999999,6.539356,37.615700000000004,6629.056388897639
2025-08-30 09:48:00,62.90509,0.78125,0.8377937506662273,6.365735999999999,6.481485999999999,38.19439999999997,6629.10638889764
2025-08-30 09:51:00,55.93171,0.8969899999999997,,6.626153,6.6261529999999995,37.905100000000004,6629.15638889764
2025-08-30 09:54:00,52.358215,1.2152779999999996,0.9481526986700471,7.00232,6.510412,36.45830000000001,6629.20638889764
2025-08-30 09:57:00,52.32928,1.2442130000000002,0.9948431564325977,6.9733789999999996,6.510415999999999,37.03710000000001,6629.25638889764
2025-08-30 10:00:00,51.041669999999996,1.1574080000000002,0.9234577175844993,6.973383999999999,6.539356,35.87959999999998,6629.30638889764
2025-08-30 10:03:00,53.89178,1.1284720000000004,0.910958895766286,6.828708000000001,6.4236059999999995,35.59030000000001,6629.3563888976405
2025-08-30 10:06:00,55.70023,1.157407,0.9234572875157347,6.915508000000001,6.481481,37.905100000000004,6629.406388897641
2025-08-30 10:09:00,57.50868,0.9259259999999996,0.881812012940797,6.684033,6.597227,37.905100000000004,6629.456388897641
2025-08-30 10:12:00,59.30266,0.868055,0.8680584999983718,6.597217,6.5972219999999995,37.32639999999998,6629.506388897641
2025-08-30 10:15:00,57.233795,0.8969909999999999,0.8824474596222017,6.684028,6.655097,36.74770000000001,6629.556388897641
2025-08-30 10:18:00,53.877315,0.9548609999999993,0.8805466419572935,6.741897999999999,6.597227,36.16890000000001,6629.606388897641
2025-08-30 10:21:00,61.082175,0.8969910000000008,0.8824474596222042,6.510417,6.481485999999999,37.32639999999998,6629.656388897642
2025-08-30 10:24:00,59.30266,0.868055,0.8680584999983718,6.568282,6.568287,36.74770000000001,6629.706388897642
2025-08-30 10:27:00,60.575810000000004,0.8680560000000002,0.8824449430040109,6.539352999999999,6.568287,38.483799999999974,6629.756388897642
2025-08-30 10:30:00,54.398145,0.9259250000000003,0.8966823413270649,6.712958,6.655093,35.879700000000014,6629.806388897642
2025-08-30 10:33:00,53.89178,1.1284720000000004,0.9109647272227143,6.886574,6.481482000000001,37.615700000000004,6629.856388897642
2025-08-30 10:36:00,53.862845,1.0995369999999998,0.9149698416172124,6.799773,6.452546,36.45830000000001,6629.9063888976425
2025-08-30 10:39:00,54.6441,1.070601,0.9183416504536365,6.770828,6.481477,37.32639999999998,6629.956388897643
2025-08-30 10:42:00,53.096064999999996,1.157407,0.9234514027433443,6.915514000000001,6.481477,36.16899999999998,6630.006388897643
2025-08-30 10:45:00,54.904515,1.2152780000000005,0.9481526986700479,6.915514000000001,6.4236059999999995,37.615700000000004,6630.056388897643
2025-08-30 10:48:00,52.86458,1.157407,0.9403616880637743,6.973384,6.568287,37.32639999999998,6630.106388897643
2025-08-30 10:51:00,51.54803,1.2152779999999996,0.9481586882058449,7.031249999999999,6.539352,37.615700000000004,6630.156388897643
2025-08-30 10:54:00,50.01447,1.273148,0.9367105216266889,7.002313999999999,6.3946760000000005,35.59029999999996,6630.206388897644
2025-08-30 10:57:00,51.822915,1.2731480000000008,0.9547408720233659,6.944444,6.365735999999999,35.59020000000004,6630.256388897644
2025-08-30 11:00:00,56.43808,1.157407,0.9403674905267994,6.915508000000001,6.510421,37.03710000000001,6630.306388897644
2025-08-30 11:03:00,56.95891,1.0127309999999996,0.9232074443044641,6.828702999999999,6.655092000000001,36.45830000000001,6630.356388897644
2025-08-30 11:06:00,59.548615,0.9837959999999999,0.9095420716513296,6.539347,6.394671,38.483799999999974,6630.406388897644
2025-08-30 11:09:00,60.315394999999995,0.9259260000000005,0.8818120129407979,6.481482,6.3946760000000005,37.32639999999998,6630.4563888976445
2025-08-30 11:12:00,58.53588,0.8969909999999999,0.8824474596222017,6.568283,6.539352,37.615700000000004,6630.506388897645
2025-08-30 11:15:00,57.49421,1.0416660000000002,0.9052245306613723,6.770828,6.510412,37.615700000000004,6630.556388897645
2025-08-30 11:18:00,57.465275,0.9259259999999996,0.8667715747719489,6.597218,6.481482000000001,37.32639999999998,6630.606388897645
2025-08-30 11:21:00,54.658564999999996,1.0127319999999997,0.8919915914962355,6.684028,6.452546,36.16890000000001,6630.656388897645
2025-08-30 11:24:00,52.850115,1.0416660000000002,0.9052245306613723,6.799768,6.539352,36.74769999999995,6630.706388897645
2025-08-30 11:27:00,48.480900000000005,1.157407,0.9570406525556057,6.944444,6.568287,35.87959999999998,6630.756388897646
2025-08-30 11:30:00,48.480900000000005,1.2152779999999996,0.9481586882058438,7.08912,6.5972219999999995,35.87959999999998,6630.806388897646
2025-08-30 11:33:00,50.795715,1.3020829999999997,0.9666453381743019,7.118054,6.510421,35.87960000000004,6630.856388897646
2025-08-30 11:36:00,52.835645,1.186343,0.9358544162784791,6.944444000000001,6.481481,37.037000000000035,6630.906388897646
2025-08-30 11:39:00,57.494209999999995,1.0416669999999995,0.872874118370737,6.799768,6.481481,36.45839999999998,6630.956388897646
2025-08-30 11:42:00,56.452545,0.8680559999999993,0.8387913578446408,6.655087999999999,6.597222,37.32639999999998,6631.0063888976465
2025-08-30 11:45:00,52.08333,1.0127310000000005,0.9076984242811575,6.770828,6.568287,35.01159999999999,6631.056388897647
2025-08-30 11:48:00,55.16493,1.2152780000000005,0.9481586882058451,7.031254,6.539356,36.16900000000004,6631.106388897647
2025-08-30 11:51:00,54.12326,1.2442130000000002,0.9603737610160242,7.031254,6.510421,36.74770000000001,6631.156388897647
2025-08-30 11:54:00,53.616895,1.0995370000000007,0.931347576445762,6.944444,6.626156999999999,36.16890000000001,6631.206388897647
2025-08-30 11:57:00,50.000005,1.1284720000000004,0.9277164639308866,6.9444490000000005,6.568287,35.59029999999996,6631.256388897647
2025-08-30 12:00:00,48.206015,1.157407,0.9403616880637754,7.031254,6.626157000000001,35.30090000000001,6631.306388897648
2025-08-30 12:03:00,52.850115,1.2442130000000002,0.9603737610160233,7.031254000000001,6.510420999999999,35.879700000000014,6631.356388897648
2025-08-30 12:06:00,52.850115,1.0416659999999993,0.9052245306613717,6.886573,6.626157000000001,35.30090000000001,6631.406388897648
2025-08-30 12:09:00,55.671295,0.9548609999999993,0.8805413564909029,6.712968,6.568287,35.87960000000004,6631.456388897648
2025-08-30 12:12:00,58.52141,0.9837959999999999,0.8941869690621019,6.539347,6.365741000000001,36.74770000000001,6631.506388897648
2025-08-30 12:15:00,61.082175,1.0127319999999997,0.9232079143821439,6.597218,6.4236059999999995,38.48380000000003,6631.5563888976485
2025-08-30 12:18:00,59.056715,1.0127310000000005,0.9536912495074997,6.9444479999999995,6.828707,37.326400000000035,6631.606388897649
2025-08-30 12:21:00,57.50868,0.9837959999999999,0.9837990000120042,7.233793,7.233796999999999,36.45829999999995,6631.656388897649
2025-08-30 12:24:00,58.28993,1.070601,0.9812380769492995,7.204858,7.0312470000000005,37.615700000000004,6631.706388897649
2025-08-30 12:27:00,55.425345,1.0995370000000007,0.9634709439602009,7.175924000000001,6.915507,36.74770000000001,6631.756388897649
2025-08-30 12:30:00,55.94618,1.2442130000000002,0.9777255600531893,7.175929,6.684025999999999,36.16900000000004,6631.806388897649
2025-08-30 12:33:00,57.74016,1.157407,0.9734955557101279,7.089124000000001,6.741897,37.3263,6631.85638889765
2025-08-30 12:36:00,54.6441,1.070602,0.9343565886890773,7.0601840000000005,6.799772000000001,37.03709999999995,6631.90638889765
2025-08-30 12:39:00,55.931709999999995,1.1284720000000004,0.9277164639308866,7.060188,6.684025999999999,37.03710000000001,6631.95638889765
2025-08-30 12:42:00,58.781825,1.070602,0.9343510899079615,6.886578,6.626155999999999,36.74769999999995,6632.00638889765
2025-08-30 12:45:00,56.698494999999994,0.9548609999999993,0.9256250069140235,6.799768,6.741897,36.16899999999998,6632.05638889765
2025-08-30 12:48:00,54.918980000000005,1.0127310000000005,0.9385388772058644,6.973378,6.828707,36.45830000000001,6632.1063888976505
2025-08-30 12:51:00,51.302085000000005,1.0416670000000003,0.9522230224919458,6.973383999999999,6.799766999999999,35.59029999999996,6632.156388897651
2025-08-30 12:54:00,55.425345,1.2152780000000005,0.9653630552460725,7.089124,6.626155999999999,35.87959999999998,6632.206388897651
2025-08-30 12:57:00,58.781825,1.186343,0.9863364837498844,7.031254000000001,6.655091,37.32639999999998,6632.256388897651
2025-08-30 13:00:00,55.931709999999995,1.0995370000000007,0.9475126321871381,7.0601840000000005,6.770837,36.74770000000001,6632.306388897651
2025-08-30 13:03:00,55.179395,1.0416660000000002,0.8891613648177354,6.915508000000001,6.626162,37.32639999999998,6632.356388897651
2025-08-30 13:06:00,58.52141,1.157407,0.9234572875157347,6.886573,6.452545999999999,36.74770000000001,6632.406388897652
2025-08-30 13:09:00,60.32986,1.0127319999999997,0.9076988890769411,6.799768,6.597225999999999,37.90519999999998,6632.456388897652
2025-08-30 13:12:00,59.027775,0.8969909999999999,0.9113849268251236,6.741897999999999,6.770837,38.194500000000005,6632.506388897652
2025-08-30 13:15:00,55.94618,1.0127319999999997,0.9232079143821449,6.741897999999999,6.5682860000000005,35.59030000000001,6632.556388897652
2025-08-30 13:18:00,59.548615,0.9259259999999996,0.8966828307428917,6.712962999999999,6.655097,38.7731,6632.606388897652
2025-08-30 13:21:00,60.57581,0.9837959999999999,0.9397258787253965,6.886577999999999,6.799772,37.615700000000004,6632.6563888976525
2025-08-30 13:24:00,56.438075,1.0127310000000005,0.9232074443044632,7.002318000000001,6.828707,37.037000000000035,6632.706388897653
2025-08-30 13:27:00,60.59028,1.1574080000000002,0.9897499651049315,7.118054000000001,6.799766,36.74770000000001,6632.756388897653
2025-08-30 13:30:00,60.57581,1.070602,0.9501671254014339,7.031254000000001,6.799772,39.0625,6632.806388897653
2025-08-30 13:33:00,58.275459999999995,1.1574080000000002,0.9403621233769103,7.089124,6.684025999999999,36.16899999999998,6632.856388897653
2025-08-30 13:36:00,58.52141,1.0995369999999998,0.9634709439602003,7.031254000000001,6.770837,35.59030000000001,6632.906388897653
2025-08-30 13:39:00,60.315394999999995,1.186343,0.9697365463700421,7.118054000000001,6.712961000000001,38.19439999999997,6632.956388897654
2025-08-30 13:42:00,60.069445,1.1863420000000007,0.986336041686284,7.1180579999999996,6.741896,36.16900000000004,6633.006388897654
2025-08-30 13:45:00,57.219325,1.0127319999999997,0.9385340853413813,7.089124,6.9444420000000004,37.32639999999998,6633.056388897654
2025-08-30 13:48:00,58.50694,1.157407,0.9734955557101286,7.1180579999999996,6.770831,37.615700000000004,6633.106388897654
2025-08-30 13:51:00,62.38426,1.070602,0.9657895430229605,6.944448,6.7418960000000006,37.326400000000035,6633.156388897654
2025-08-30 13:54:00,56.97338,0.9837959999999999,0.9545716988474734,6.828702999999999,6.770837,37.615700000000004,6633.2063888976545
2025-08-30 13:57:00,54.398145,1.1284720000000004,0.9442457419172324,7.031254,6.684031999999999,35.87959999999998,6633.256388897655
2025-08-30 14:00:00,55.16493,1.157407,0.9403674905267994,7.0601840000000005,6.655097,36.74770000000001,6633.306388897655
2025-08-30 14:03:00,53.87731,1.070602,0.9183421018291569,6.944444000000001,6.655092000000001,36.747600000000034,6633.356388897655
2025-08-30 14:06:00,53.616895,1.2152780000000005,0.9481586882058441,7.031254000000001,6.539355999999999,35.59030000000001,6633.406388897655
2025-08-30 14:09:00,55.425345,1.186343,0.952915528024267,6.944444000000001,6.510421,37.615700000000004,6633.456388897655
2025-08-30 14:12:00,59.56308,1.157407,0.9570406525556057,6.857638,6.481481,36.747600000000034,6633.506388897656
2025-08-30 14:15:00,62.644675,1.070601,0.9021173988283728,6.828708000000001,6.510417,39.0625,6633.556388897656
2025-08-30 14:18:00,59.027775,1.0416660000000002,0.9367472540640271,6.799768,6.5972219999999995,37.905100000000004,6633.606388897656
2025-08-30 14:21:00,60.32986,1.157407,0.9570406525556057,6.886573,6.510416,38.194500000000005,6633.656388897656
2025-08-30 14:24:00,59.823494999999994,0.9548610000000002,0.9107722247292575,6.741898,6.655097,38.773199999999974,6633.706388897656
2025-08-30 14:27:00,58.53588,1.0995369999999998,0.9475126321871381,6.828702999999999,6.539356,38.7731,6633.7563888976565
2025-08-30 14:30:00,56.97338,1.0995370000000007,0.9149698416172127,6.915514000000001,6.568287,38.19449999999995,6633.806388897657
2025-08-30 14:33:00,54.398145,1.1284720000000004,0.92772221415829,6.886569,6.510417,38.19439999999997,6633.856388897657
2025-08-30 14:36:00,52.34375,1.1863419999999998,0.9358539894620793,6.915509,6.452547000000001,37.03699999999998,6633.906388897657
2025-08-30 14:39:00,56.698495,1.2442130000000002,0.9603737610160233,7.031249000000001,6.510415999999999,37.037000000000035,6633.956388897657
2025-08-30 14:42:00,53.631365,1.0995369999999998,0.9149698416172124,6.915509,6.568282,37.037000000000035,6634.006388897657
2025-08-30 14:45:00,54.12326,1.2442129999999993,0.9603737610160238,6.944439999999999,6.4236070000000005,37.615800000000036,6634.056388897658
2025-08-30 14:48:00,50.24594999999999,1.1863419999999998,0.93584805200522,6.973384,6.510412,35.30099999999999,6634.106388897658
2025-08-30 14:51:00,56.19213,1.157407,0.9234514027433443,6.799773,6.365735999999999,37.03699999999998,6634.156388897658
2025-08-30 14:54:00,58.781825,1.0995369999999998,0.9313475764457616,6.741898,6.423611,37.905100000000004,6634.206388897658
2025-08-30 14:57:00,59.027775000000005,0.9548609999999993,0.8805466419572935,6.655087999999999,6.510417,37.905100000000004,6634.256388897658
2025-08-30 15:00:00,58.76736,1.0127319999999997,0.8919915914962355,6.655087999999999,6.4236059999999995,37.905100000000004,6634.3063888976585
2025-08-30 15:03:00,62.65914,0.9259259999999996,0.8818120129407976,6.539352999999999,6.452547000000001,38.48380000000003,6634.356388897659
2025-08-30 15:06:00,57.523145,0.868055,0.8824444374940794,6.597218000000001,6.6261529999999995,37.326400000000035,6634.406388897659
2025-08-30 15:09:00,57.233795,1.1284720000000004,0.9109647272227143,6.799768,6.3946760000000005,37.037000000000035,6634.456388897659
2025-08-30 15:12:00,53.87731,1.070602,0.9183421018291569,6.799764,6.510412,36.16900000000004,6634.506388897659
2025-08-30 15:15:00,54.65856,1.0995369999999998,0.9313475764457616,6.8865739999999995,6.568287,37.03710000000001,6634.556388897659
2025-08-30 15:18:00,55.425345,1.0995369999999998,0.8983726547327225,6.944444000000001,6.568287,36.74770000000001,6634.60638889766
2025-08-30 15:21:00,51.30208,1.070602,0.885677172995779,6.799764,6.452542,35.87959999999998,6634.65638889766
2025-08-30 15:24:00,50.520835,1.0416670000000003,0.8891618147219084,6.799764,6.510417,35.59030000000001,6634.70638889766
2025-08-30 15:27:00,53.862845,1.2152770000000004,0.8949554641527611,6.915508000000001,6.3368009999999995,35.59029999999996,6634.75638889766
2025-08-30 15:30:00,56.19213,1.0995369999999998,0.9149698416172124,6.770833,6.4236059999999995,35.87959999999998,6634.80638889766
2025-08-30 15:33:00,56.19213,1.0416659999999993,0.8891613648177356,6.741892999999999,6.452547000000001,36.74770000000001,6634.8563888976605
2025-08-30 15:36:00,58.260994999999994,1.070601,0.9183416504536365,6.799768,6.510417,36.16890000000001,6634.906388897661
2025-08-30 15:39:00,57.03125,1.0995369999999998,0.9149698416172124,6.770838,6.423611,36.16899999999998,6634.956388897661
2025-08-30 15:42:00,60.836225,0.983797,0.8786369446118125,6.6261529999999995,6.4236059999999995,36.45830000000001,6635.006388897661
2025-08-30 15:45:00,57.248265,0.9837959999999999,0.8941869690621019,6.684023,6.510417,36.747600000000034,6635.056388897661
2025-08-30 15:48:00,55.16493,1.0416670000000003,0.8891618147219084,6.799764,6.510417,36.16899999999998,6635.106388897661
2025-08-30 15:51:00,55.94618,1.157407,0.9403616880637743,6.828708000000001,6.423611,35.30090000000001,6635.156388897662
2025-08-30 15:54:00,59.54861,1.070602,0.9343565886890773,6.799767999999999,6.539356,37.3263,6635.206388897662
2025-08-30 15:57:00,59.30266,1.070602,0.9183421018291569,6.857638000000001,6.5682860000000005,36.45830000000001,6635.256388897662
2025-08-30 16:00:00,56.48148,1.0127310000000005,0.9232074443044632,6.799768,6.626156999999999,37.905100000000004,6635.306388897662
2025-08-30 16:03:00,56.43808,1.0416659999999993,0.9052245306613717,6.770833,6.510417,36.74770000000001,6635.356388897662
2025-08-30 16:06:00,58.000575,1.070602,0.9183421018291569,6.799767999999999,6.510415999999999,37.615700000000004,6635.4063888976625
2025-08-30 16:09:00,56.95891,0.9548610000000002,0.8957455869895471,6.741898,6.626156999999999,37.90500000000003,6635.456388897663
2025-08-30 16:12:00,55.931709999999995,1.0127309999999996,0.907698424281157,6.741892999999999,6.539352,35.87960000000004,6635.506388897663
2025-08-30 16:15:00,54.13773,1.0127309999999996,0.859958585917625,6.655092999999999,6.365742,37.037000000000035,6635.556388897663
2025-08-30 16:18:00,49.75405,0.9837959999999999,0.8941869690621019,6.712958,6.539352000000001,36.16899999999998,6635.606388897663
2025-08-30 16:21:00,50.795715,1.070602,0.9021234886543791,6.7129579999999995,6.3946760000000005,36.45839999999998,6635.656388897663
2025-08-30 16:24:00,54.658564999999996,1.0127319999999997,0.8919915914962355,6.597218,6.365736,36.45830000000001,6635.706388897664
2025-08-30 16:27:00,52.5897,0.9837959999999999,0.9095420716513304,6.626157999999999,6.481482000000001,36.16899999999998,6635.756388897664
2025-08-30 16:30:00,52.850115,1.0416659999999993,0.8891613648177356,6.741892999999999,6.452547000000001,35.01150000000001,6635.806388897664
2025-08-30 16:33:00,48.987265,1.0416670000000003,0.9052249859735323,6.741894,6.481477,35.87959999999998,6635.856388897664
2025-08-30 16:36:00,51.041664999999995,1.1284720000000004,0.9109647272227143,6.857634,6.452542,35.59030000000001,6635.906388897664
2025-08-30 16:39:00,48.466435000000004,1.2442130000000002,0.9603737610160242,6.915509,6.3946760000000005,35.87959999999998,6635.9563888976645
2025-08-30 16:42:00,47.439235,1.0416670000000003,0.9210869162649972,6.741894,6.510417,35.01159999999999,6636.006388897665
2025-08-30 16:45:00,48.755785,1.0995369999999998,0.8815306990693,6.770833,6.365736,35.59029999999996,6636.056388897665
2025-08-30 16:48:00,52.08333,1.0416659999999993,0.9052245306613717,6.684023,6.4236070000000005,36.16899999999998,6636.106388897665
2025-08-30 16:51:00,53.64583,1.0995369999999998,0.9313475764457616,6.684023,6.365736,37.037000000000035,6636.156388897665
2025-08-30 16:54:00,52.083330000000004,1.0416670000000003,0.9210869162649972,6.799764,6.568287,35.87960000000004,6636.206388897665
2025-08-30 16:57:00,52.32928,1.070601,0.8856767324029806,6.770828,6.4236070000000005,35.30099999999999,6636.256388897666
2025-08-30 17:00:00,51.576965,0.9548609999999993,0.8495660068096111,6.510418,6.307867,35.59030000000001,6636.306388897666
2025-08-30 17:03:00,54.166664999999995,0.983797,0.8628855968333534,6.539352999999999,6.307866000000001,35.59030000000001,6636.356388897666
2025-08-30 17:06:00,55.193865,1.0127309999999996,0.8919911320815445,6.626153,6.394672000000001,35.011499999999955,6636.406388897666
2025-08-30 17:09:00,53.11053,1.070602,0.9021178448652859,6.7129639999999995,6.394672000000001,36.45830000000001,6636.456388897666
2025-08-30 17:12:00,48.480900000000005,1.0127319999999997,0.8760804349454167,6.655094,6.394672,35.01150000000001,6636.5063888976665
2025-08-30 17:15:00,50.535304999999994,1.2152780000000005,0.9481586882058451,6.799764000000001,6.307866000000001,33.56479999999999,6636.556388897667
