Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-30 17:18:00,52.34375,1.2152780000000005,0.9129661379243182,6.8576440000000005,6.307866,35.01159999999999,6636.606388897667
2025-08-30 17:21:00,55.16493,1.2152780000000005,0.9306964866756013,6.886574,6.365736,36.74770000000001,6636.656388897667
2025-08-30 17:24:00,51.576965,1.0995370000000007,0.931347576445762,6.799764000000001,6.481477,35.59020000000004,6636.706388897667
2025-08-30 17:27:00,53.11053,1.1574080000000002,0.9063079197444985,6.741894,6.278936,35.01150000000001,6636.756388897667
2025-08-30 17:30:00,53.11053,1.0995369999999998,0.8983726547327233,6.684023,6.307866000000001,35.87960000000004,6636.806388897668
2025-08-30 17:33:00,48.987269999999995,0.8969899999999997,0.8677344069094427,6.684023,6.6261529999999995,34.72220000000004,6636.856388897668
2025-08-30 17:36:00,48.74132,1.157407,0.9063015228052085,6.828708000000001,6.365741000000001,34.72219999999999,6636.906388897668
2025-08-30 17:39:00,46.68692,1.070601,0.8856767324029806,6.684028,6.336807,33.56479999999999,6636.956388897668
2025-08-30 17:42:00,44.632525,0.8969909999999999,0.8528502581455317,6.452548,6.365736999999999,34.14349999999996,6637.006388897668
2025-08-30 17:45:00,42.79514,0.9837959999999999,0.8469266888023901,6.597218000000001,6.336802,33.85420000000005,6637.0563888976685
2025-08-30 17:48:00,44.892939999999996,1.2152780000000005,0.9307025659370073,6.684024000000001,6.163196,33.27539999999999,6637.106388897669
2025-08-30 17:51:00,47.193285,1.2152780000000005,0.9306964866756013,6.770834,6.249995999999999,33.27540000000005,6637.156388897669
2025-08-30 17:54:00,43.605325,1.070602,0.9183421018291569,6.799764000000001,6.5104120000000005,32.986099999999965,6637.206388897669
2025-08-30 17:57:00,45.630785,1.1574080000000002,0.9063079197444985,6.741894,6.278936,33.85419999999999,6637.256388897669
2025-08-30 18:00:00,43.330439999999996,1.2152780000000005,0.9481586882058451,6.857634,6.365736,32.117999999999995,6637.306388897669
2025-08-30 18:03:00,37.152775,1.2152780000000005,0.9306964866756013,6.915514000000001,6.3946760000000005,31.82860000000005,6637.35638889767
2025-08-30 18:06:00,36.096639999999994,1.070602,0.885677172995779,6.828704,6.481482000000001,32.11809999999997,6637.40638889767
2025-08-30 18:09:00,31.467015,0.7523149999999994,0.8225340262582084,6.597223,6.741898000000001,30.382000000000005,6637.45638889767
2025-08-30 18:15:00,32.75463,1.0416659999999993,0.8225665559925072,6.626153,6.221067,29.803200000000004,6637.45638889767
2025-08-30 18:18:00,32.494215,1.0995369999999998,0.8114565188978817,6.626153,6.105326,30.092600000000004,6637.45638889767
2025-08-30 18:21:00,30.685765,1.0416660000000002,0.7876362220441293,6.568288000000001,6.105322,30.382000000000005,6637.45638889767
2025-08-30 18:42:00,30.439815000000003,1.0995369999999998,0.7744803240160892,6.076388000000001,5.497681000000001,29.803200000000004,6637.45638889767
2025-08-30 18:57:00,30.19387,0.7233799999999997,0.6483581772707344,5.526616,5.381945999999999,29.803200000000004,6637.45638889767
2025-08-30 19:00:00,30.179395,0.5497690000000004,0.5921152543773031,5.295136,5.381947,30.09269999999998,6637.45638889767
2025-08-30 19:03:00,32.002314999999996,0.8680560000000002,0.696841008357085,5.526622,5.208336,30.67130000000003,6637.45638889767
2025-08-30 20:03:00,30.1794,0.868055,0.6444262763622506,5.266202,4.8611070000000005,30.67130000000003,6637.45638889767
2025-08-30 20:27:00,30.439815000000003,1.0127310000000005,0.6830015133323566,5.2951369999999995,4.716435999999999,30.092599999999948,6637.45638889767
2025-08-30 22:51:00,30.7147,0.49189799999999995,0.4772837982807857,4.745368999999999,4.716431,28.935199999999952,6637.45638889767
2025-08-30 22:54:00,33.015045,0.3761580000000002,0.5071475745454326,4.5138940000000005,4.803236,30.67130000000003,6637.45638889767
2025-08-31 05:33:00,30.454285,0.9548610000000002,0.6794925891488499,5.353007000000001,4.8611059999999995,30.67130000000003,6637.45638889767
2025-08-31 06:00:00,31.206595,0.9548610000000002,0.6605684666482805,5.324077,4.803236,30.67130000000003,6637.45638889767
2025-08-31 07:03:00,30.454285,0.7523149999999994,0.5786549788306816,4.57176,4.253471,29.803300000000036,6637.45638889767
2025-08-31 07:15:00,32.754625000000004,0.4340280000000005,0.4623600837302997,4.166667,4.224536,30.671299999999974,6637.45638889767
2025-08-31 08:15:00,30.70023,1.070602,0.6847778221315369,5.266204,4.600692,30.092600000000004,6637.45638889767
2025-08-31 08:24:00,30.454285,1.070602,0.6847778221315383,5.063657999999999,4.3981460000000006,30.092600000000004,6637.45638889767
2025-08-31 08:36:00,30.7147,1.1574080000000002,0.6729338758200438,5.237264,4.427085999999999,29.803300000000036,6637.45638889767
2025-08-31 08:42:00,31.452545,1.1284720000000004,0.7060840601674568,5.208328,4.484956,29.51389999999998,6637.45638889767
2025-08-31 08:51:00,32.754625000000004,0.8680560000000002,0.6261723612376081,4.832177,4.3981509999999995,29.51389999999998,6637.45638889767
2025-08-31 08:54:00,34.56308,0.6944439999999998,0.5873618881455188,4.6875,4.484952000000001,30.960699999999974,6637.45638889767
2025-08-31 09:09:00,33.28993,1.4756939999999998,0.7545319100722437,5.439819,4.282405,30.092600000000004,6637.45638889767
2025-08-31 09:12:00,31.235529999999997,1.157407,0.695108428202079,5.295139000000001,4.513891999999999,30.67130000000003,6637.45638889767
2025-08-31 09:15:00,30.179395,1.1284720000000004,0.6847894166273595,5.295139000000001,4.542826999999999,30.9606,6637.45638889767
2025-08-31 09:18:00,30.1794,1.186343,0.7053568533473391,5.1504639999999995,4.340281,29.224499999999978,6637.45638889767
2025-08-31 09:24:00,30.454285,1.273148,0.6887903045191134,5.324069,4.369211000000001,30.092600000000004,6637.45638889767
2025-08-31 09:30:00,31.467015,1.1284720000000004,0.7060768078707805,5.2372689999999995,4.513887,30.38190000000003,6637.45638889767
2025-08-31 09:33:00,30.685765,1.157407,0.7166180710782392,5.295134,4.542827000000001,29.803200000000004,6637.45638889767
2025-08-31 09:36:00,30.439815000000003,1.186343,0.7053568533473391,5.266204,4.456021000000001,30.382000000000005,6637.45638889767
2025-08-31 09:39:00,30.454285,1.0995369999999998,0.6954739852130253,5.237264,4.542827000000001,28.935199999999952,6637.45638889767
2025-08-31 09:45:00,33.015045,1.0127319999999997,0.6631571702265724,5.0636529999999995,4.456021000000001,29.224500000000035,6637.45638889767
2025-08-31 09:54:00,32.248265,0.9837959999999999,0.6909685058525533,5.353012999999999,4.832177,30.38190000000003,6637.45638889767
2025-08-31 09:57:00,30.96065,1.0995369999999998,0.6954668065588293,5.295138000000001,4.600691,30.671299999999974,6637.45638889767
2025-08-31 10:03:00,33.232060000000004,0.8391200000000003,0.6501304396628675,4.918982,4.5717620000000005,31.82869999999997,6637.45638889767
2025-08-31 10:06:00,32.26273,0.868055,0.6261719592263021,4.918982,4.484957,31.25,6637.50638889767
2025-08-31 10:09:00,34.317130000000006,0.78125,0.6082900551619519,4.890047000000001,4.571757,30.67130000000003,6637.55638889767
2025-08-31 10:12:00,34.837965,0.8391209999999996,0.614481690559062,4.861112,4.456021000000001,30.671299999999974,6637.6063888976705
2025-08-31 10:15:00,31.22106,0.8101859999999999,0.6204649455372402,4.861112,4.513885999999999,30.6712,6637.656388897671
2025-08-31 10:18:00,31.7419,0.7523150000000003,0.6129157179673387,4.918977,4.658562000000001,30.092600000000004,6637.706388897671
2025-08-31 10:21:00,36.631945,0.8680560000000002,0.6444266861868911,4.947917,4.542821000000001,30.9606,6637.756388897671
2025-08-31 10:24:00,33.275465,0.6365739999999995,0.5767687049081667,4.8321760000000005,4.716432000000001,30.960699999999974,6637.806388897671
2025-08-31 10:27:00,32.75463,0.78125,0.6082900551619528,4.890046,4.571756000000001,30.092600000000004,6637.856388897671
2025-08-31 10:30:00,31.7419,0.6655099999999994,0.5902185102573191,4.861112,4.716432000000001,30.96070000000003,6637.906388897672
2025-08-31 10:33:00,34.317130000000006,0.6365739999999995,0.5767687049081667,4.890051,4.774307,30.381899999999973,6637.956388897672
2025-08-31 10:36:00,36.11111,0.6076389999999998,0.5930528274463508,4.7164399999999995,4.687500999999999,30.960699999999974,6638.006388897672
2025-08-31 10:39:00,38.94676,0.3761580000000002,0.5191436555311341,4.456014,4.774305999999999,30.671299999999974,6638.056388897672
2025-08-31 10:42:00,33.318865,0.49189799999999995,0.5873612250915031,4.716435999999999,4.918977999999999,30.38190000000003,6638.106388897672
2025-08-31 10:51:00,30.19387,1.2442130000000002,0.7477831228613856,5.468754,4.629631000000001,29.803200000000004,6638.106388897672
2025-08-31 10:57:00,33.015045,1.1284719999999995,0.7060768078707789,5.237273,4.513891,30.09250000000003,6638.106388897672
2025-08-31 11:03:00,30.454285,0.8391200000000003,0.6325077313907368,5.150467,4.774307,30.381999999999948,6638.106388897672
2025-08-31 11:06:00,32.494209999999995,0.9548610000000002,0.6605750866673937,5.150462000000001,4.629631000000001,30.382000000000005,6638.106388897672
2025-08-31 11:09:00,31.987845,0.8391200000000003,0.6673735464949309,5.034722,4.716432,30.381899999999973,6638.106388897672
2025-08-31 11:12:00,32.248265,0.9548610000000002,0.6979711194142885,5.0925970000000005,4.629626,29.224499999999978,6638.106388897672
2025-08-31 11:18:00,30.975115000000002,1.070602,0.7050606307916335,5.295138000000001,4.658566,30.092600000000004,6638.106388897672
2025-08-31 11:21:00,33.796295,1.0995369999999998,0.7159612084618036,5.237268,4.571761,30.092600000000004,6638.106388897672
2025-08-31 11:24:00,30.70023,0.8101849999999997,0.6548889958187155,5.063657,4.7743020000000005,29.51389999999998,6638.106388897672
2025-08-31 11:27:00,33.796295,1.0127310000000005,0.721236823591784,5.0925970000000005,4.571756,30.381999999999948,6638.106388897672
2025-08-31 11:30:00,31.235529999999997,0.78125,0.6082900551619528,4.976852,4.658562000000001,29.803200000000004,6638.106388897672
2025-08-31 11:33:00,32.24826,0.8680560000000002,0.6622638122853118,4.976857000000001,4.600691,30.092600000000004,6638.106388897672
2025-08-31 11:39:00,33.015045,0.8101849999999997,0.6204645270929534,5.092592000000001,4.745367,30.382000000000005,6638.106388897672
2025-08-31 11:45:00,32.24826,1.070601,0.6847774513176738,5.353008000000001,4.6874970000000005,30.381899999999973,6638.106388897672
2025-08-31 11:48:00,30.70023,0.9259259999999996,0.7040619973836593,5.208338,4.803242000000001,31.25,6638.106388897672
2025-08-31 11:51:00,33.535875000000004,0.983797,0.6718365984602144,5.2083330000000005,4.658566,31.25,6638.106388897672
2025-08-31 11:54:00,33.015045,0.868055,0.6622633949027383,5.0925970000000005,4.716432,30.092600000000004,6638.106388897672
2025-08-31 11:57:00,30.179395,0.868055,0.6444325117540992,5.034717,4.629632,30.38190000000003,6638.106388897672
2025-08-31 12:00:00,30.179395,0.868055,0.6261719592263021,5.034717,4.600692,30.671299999999974,6638.106388897672
2025-08-31 12:03:00,30.685765,0.8969899999999997,0.6562325346621498,5.034717,4.600697,29.803200000000004,6638.106388897672
2025-08-31 12:09:00,30.208334999999998,0.9259259999999996,0.6861814278887971,5.121533,4.6874970000000005,30.67130000000003,6638.106388897672
2025-08-31 12:12:00,31.727425,1.070602,0.6639205120779387,5.2083379999999995,4.513886,30.381899999999973,6638.106388897672
2025-08-31 12:15:00,30.975115000000002,1.070602,0.7050537144427949,5.266208,4.629626,29.803200000000004,6638.106388897672
2025-08-31 12:24:00,31.19213,0.9548609999999993,0.6605750866673933,5.092587999999999,4.571757,28.935100000000034,6638.106388897672
2025-08-31 12:30:00,30.685765,0.8101850000000006,0.6378631090051038,5.005782,4.6874970000000005,30.67130000000003,6638.106388897672
2025-08-31 12:33:00,32.248265,0.8680560000000002,0.6444266861868911,4.976852,4.571756000000001,29.803200000000004,6638.106388897672
2025-08-31 12:36:00,33.535875000000004,0.8391200000000003,0.6325077313907368,5.034722,4.658562000000001,30.382000000000005,6638.106388897672
2025-08-31 12:39:00,33.02951,0.9837959999999999,0.6718362109528302,5.063657,4.513891,30.381999999999948,6638.106388897672
2025-08-31 12:45:00,32.494215,1.0127319999999997,0.6427412366541646,5.179403,4.542821000000001,30.381899999999973,6638.106388897672
2025-08-31 12:48:00,30.439815000000003,0.9548610000000002,0.6605684666482805,5.150467,4.629626,30.9606,6638.106388897672
2025-08-31 12:51:00,30.685765,0.8969899999999997,0.637741091130776,5.150467,4.6874970000000005,30.381899999999973,6638.106388897672
2025-08-31 12:54:00,32.50868,0.868055,0.6444262763622506,5.034722,4.629627000000001,29.803200000000004,6638.106388897672
2025-08-31 12:57:00,32.50868,0.8969899999999997,0.6562262230341517,5.063657,4.629627000000001,30.381899999999973,6638.106388897672
2025-08-31 13:00:00,30.7147,0.8969909999999999,0.6742807593987629,5.121533,4.716432,30.092600000000004,6638.106388897672
2025-08-31 13:03:00,32.494215,0.9259259999999996,0.6492073266225385,5.121533,4.629627000000001,30.671299999999974,6638.106388897672
2025-08-31 13:06:00,34.577545,1.0127319999999997,0.6631502179212007,5.092593,4.484951,31.25,6638.106388897672
2025-08-31 13:09:00,30.7147,0.9548609999999993,0.6794990498866226,5.092587999999999,4.600697,29.224500000000035,6638.106388897672
2025-08-31 13:15:00,35.098380000000006,1.1284720000000004,0.7060768078707792,5.208338,4.4849559999999995,30.381999999999948,6638.106388897672
2025-08-31 13:24:00,30.7147,1.0416669999999995,0.6740067372761175,5.150468,4.513891,30.092600000000004,6638.106388897672
2025-08-31 13:27:00,33.55035,1.0416670000000003,0.6940684995459082,5.121533,4.513886,30.671299999999974,6638.106388897672
2025-08-31 13:30:00,31.221065000000003,0.8969909999999999,0.6562329404896043,5.0636529999999995,4.629632,30.67130000000003,6638.106388897672
2025-08-31 13:33:00,33.275465,0.8969899999999997,0.6377475567896904,5.034717,4.571757,29.803200000000004,6638.106388897672
2025-08-31 13:36:00,35.08391,0.8969899999999997,0.6562325346621498,5.034717,4.600697,30.67130000000003,6638.106388897672
2025-08-31 13:39:00,32.494215,0.8391200000000003,0.6325138893458179,5.005782,4.629632,31.5394,6638.106388897672
2025-08-31 13:42:00,30.454285,0.868055,0.6444325117540992,5.034717,4.629632,29.80329999999998,6638.106388897672
2025-08-31 13:45:00,32.248265,0.8969909999999999,0.6562266288589914,5.092593,4.658562000000001,29.80329999999998,6638.106388897672
2025-08-31 13:51:00,31.72743,1.0416669999999995,0.6940684995459078,5.150468,4.542821000000001,30.6712,6638.106388897672
2025-08-31 13:54:00,32.494215,0.983797,0.6522046913559519,5.092593,4.513885999999999,30.092600000000004,6638.106388897672
2025-08-31 13:57:00,31.221065000000003,0.8969899999999997,0.6377475567896904,5.063657,4.600697,30.382000000000005,6638.106388897672
2025-08-31 14:03:00,33.02951,0.9548610000000002,0.6605750866673937,5.034722,4.513891,30.67130000000003,6638.106388897672
2025-08-31 14:06:00,30.685765,0.78125,0.6082900551619519,4.918982000000001,4.600692,29.51389999999998,6638.106388897672
2025-08-31 14:09:00,31.467015000000004,0.8101849999999997,0.6378631090051033,4.861111999999999,4.542827000000001,30.38190000000003,6638.106388897672
2025-08-31 14:12:00,30.425345,0.8680560000000002,0.6261723612376081,4.918982000000001,4.484956,29.80329999999998,6638.106388897672
2025-08-31 14:18:00,32.75463,1.0416670000000003,0.6940684995459082,5.121533,4.513886,30.382000000000005,6638.106388897672
2025-08-31 14:21:00,32.494215,0.9259259999999996,0.6492073266225385,5.121533,4.629627000000001,30.381899999999973,6638.106388897672
2025-08-31 14:24:00,30.685765,0.8969909999999999,0.6562329404896043,5.0636529999999995,4.629632,30.38190000000003,6638.106388897672
2025-08-31 14:27:00,32.50868,0.9837959999999999,0.6522043114946354,5.063657,4.484951,30.092600000000004,6638.106388897672
2025-08-31 14:30:00,31.987845,0.868055,0.6444262763622497,4.976852000000001,4.571757,30.67130000000003,6638.106388897672
2025-08-31 14:33:00,33.043985,0.78125,0.6254606864392961,4.861111999999999,4.5717620000000005,30.381899999999973,6638.106388897672
2025-08-31 14:36:00,31.22106,0.78125,0.6254606864392961,4.832177,4.542827000000001,30.381899999999973,6638.106388897672
2025-08-31 14:39:00,33.015045,0.9548610000000002,0.6605750866673937,5.005782,4.484951,30.382000000000005,6638.106388897672
2025-08-31 14:48:00,30.454285,1.0416670000000003,0.6940684995459082,5.237272999999999,4.629625999999999,30.382000000000005,6638.106388897672
2025-08-31 14:51:00,30.150464999999997,0.8680560000000002,0.6444266861868911,5.179403,4.774307,30.382000000000005,6638.106388897672
2025-08-31 14:54:00,31.481479999999998,0.868055,0.6261655724759089,5.0925970000000005,4.658562000000001,29.80329999999998,6638.106388897672
2025-08-31 14:57:00,30.19387,0.868055,0.6444325117540992,5.034717,4.629632,30.381899999999973,6638.106388897672
2025-08-31 15:00:00,31.98785,0.9837959999999999,0.6522111864069161,5.034717,4.456021000000001,31.5394,6638.106388897672
2025-08-31 15:03:00,32.248265,0.9548610000000002,0.6605750866673937,5.005782,4.484951,30.9606,6638.106388897672
2025-08-31 15:06:00,33.00058,0.78125,0.6422656236911468,4.918982000000001,4.658562000000001,30.092600000000004,6638.106388897672
2025-08-31 15:09:00,34.56308,0.9548610000000002,0.6605684666482805,5.0057920000000005,4.484951000000001,30.671299999999974,6638.106388897672
2025-08-31 15:12:00,31.235529999999997,0.78125,0.6254606864392952,4.976852000000001,4.687502,30.671299999999974,6638.106388897672
2025-08-31 15:15:00,32.233795,0.868055,0.6444262763622506,5.121532,4.716437000000001,30.382000000000005,6638.106388897672
2025-08-31 15:18:00,30.439815000000003,0.868055,0.6797262914099305,5.208336999999999,4.861111999999999,29.803200000000004,6638.106388897672
2025-08-31 15:21:00,30.19387,0.8969909999999999,0.6919540844276183,5.237272999999999,4.861111999999999,30.67130000000003,6638.106388897672
2025-08-31 15:24:00,33.28993,0.9837959999999999,0.7096611232540542,5.237267,4.745371,30.381999999999948,6638.106388897672
2025-08-31 15:33:00,31.727425,0.9259259999999996,0.6679135488761363,5.237268,4.774302,30.09250000000003,6638.106388897672
2025-08-31 15:36:00,35.34433,0.983797,0.6718365984602144,5.2083330000000005,4.658566,30.6712,6638.106388897672
2025-08-31 15:39:00,30.454285,0.8101849999999997,0.6204645270929545,5.063657,4.716432000000001,30.092600000000004,6638.106388897672
2025-08-31 15:42:00,31.467015000000004,0.9259260000000005,0.6492138700204803,5.005782,4.513885999999999,29.803200000000004,6638.106388897672
2025-08-31 15:45:00,31.987845,0.8101850000000006,0.654888995818716,4.918982,4.629626999999999,31.25,6638.106388897672
2025-08-31 15:48:00,31.221065000000003,0.8391200000000003,0.6325077313907368,5.063657,4.6874970000000005,29.803200000000004,6638.106388897672
2025-08-31 15:51:00,31.221065000000003,1.070602,0.7050606307916335,5.237268,4.600696,29.224500000000035,6638.106388897672
2025-08-31 15:57:00,30.7147,0.8391200000000003,0.6325138893458179,5.034717,4.658567,30.382000000000005,6638.106388897672
2025-08-31 16:00:00,30.729165000000002,0.868055,0.6261719592263021,5.034722,4.600697,29.803300000000036,6638.106388897672
2025-08-31 16:03:00,33.015045,0.868055,0.6622694928140359,5.005782,4.629627000000001,31.53929999999997,6638.106388897672
2025-08-31 16:06:00,32.50868,0.9837959999999999,0.6718295153751286,5.0925970000000005,4.542821000000001,30.092600000000004,6638.106388897672
2025-08-31 16:12:00,32.494215,0.868055,0.6444325117540992,5.005782,4.600697,29.80329999999998,6638.106388897672
2025-08-31 16:15:00,31.481479999999998,0.8680560000000002,0.6444329215813944,4.947912,4.542826,30.382000000000005,6638.106388897672
2025-08-31 16:21:00,32.50868,0.9548610000000002,0.6605750866673937,5.005782,4.484951,31.25,6638.106388897672
2025-08-31 16:24:00,30.96065,0.9548610000000002,0.6605750866673937,5.034717,4.513885999999999,29.513900000000035,6638.106388897672
2025-08-31 16:30:00,30.439815000000003,0.868055,0.6444325117540992,5.034717,4.629632,30.38190000000003,6638.106388897672
2025-08-31 16:33:00,31.7419,0.8969909999999999,0.6562266288589903,5.0347230000000005,4.600692,30.381999999999948,6638.106388897672
2025-08-31 16:36:00,30.685765,0.9548610000000002,0.6605750866673937,5.034717,4.513885999999999,29.80329999999998,6638.106388897672
2025-08-31 16:39:00,33.28993,0.9837959999999999,0.6718362109528302,5.034717,4.484951,30.96070000000003,6638.106388897672
2025-08-31 16:42:00,30.685765,0.8391200000000003,0.6501304396628675,4.918982,4.5717620000000005,30.092600000000004,6638.106388897672
2025-08-31 16:45:00,34.04224,0.868055,0.6261719592263021,4.976852000000001,4.542827000000001,30.67130000000003,6638.106388897672
2025-08-31 16:48:00,31.221065000000003,0.868055,0.6444325117540992,5.005782,4.600697,30.960699999999974,6638.106388897672
2025-08-31 16:51:00,30.439815000000003,0.8391200000000003,0.6325138893458179,5.005782,4.629632,29.224499999999978,6638.106388897672
2025-08-31 16:57:00,32.754625000000004,1.070602,0.7248204600164688,5.526623,4.9189810000000005,30.381899999999973,6638.106388897672
2025-08-31 17:03:00,32.754625000000004,0.9259259999999996,0.6492138700204799,5.092593,4.600697,30.382000000000005,6638.106388897672
2025-08-31 17:06:00,33.796295,1.0416670000000003,0.6940753432463428,5.092593,4.4849559999999995,30.960699999999974,6638.106388897672
2025-08-31 17:09:00,30.96065,0.8391209999999996,0.6501308613702561,5.0347230000000005,4.687502,30.381899999999973,6638.106388897672
2025-08-31 17:12:00,33.00058,0.9548609999999993,0.6794925891488507,5.121528,4.629627000000001,29.803200000000004,6638.106388897672
2025-08-31 17:18:00,30.7147,0.9548610000000002,0.6605684666482805,5.0925970000000005,4.571756000000001,30.381899999999973,6638.106388897672
2025-08-31 17:21:00,30.700235,0.9259260000000005,0.6679135488761379,5.034722,4.571756000000001,28.935199999999952,6638.106388897672
2025-08-31 17:24:00,31.712965,0.8101849999999997,0.6204645270929545,4.976852,4.629627000000001,29.803200000000004,6638.106388897672
2025-08-31 17:27:00,31.98785,0.8391200000000003,0.6144812844721333,5.005782,4.600692,30.671299999999974,6638.106388897672
2025-08-31 17:30:00,31.48148,0.868055,0.6261719592263021,5.063657,4.629632,30.381899999999973,6638.106388897672
2025-08-31 17:33:00,30.454285,1.0416670000000003,0.6940684995459082,5.121533,4.513886,29.51389999999998,6638.106388897672
2025-08-31 17:36:00,30.70023,0.9259259999999996,0.6492138700204799,5.0347230000000005,4.542827000000001,30.09269999999998,6638.106388897672
2025-08-31 17:39:00,30.179395,0.8391200000000003,0.6325138893458164,4.918977000000001,4.542826999999999,30.9606,6638.106388897672
2025-08-31 17:42:00,31.206595,0.9548610000000002,0.6605750866673937,5.005787000000001,4.484956,29.51389999999998,6638.106388897672
2025-08-31 17:45:00,30.7147,0.8680560000000002,0.6444266861868898,5.0347230000000005,4.629626999999999,30.382000000000005,6638.106388897672
2025-08-31 17:48:00,30.454285,0.9259259999999996,0.6679135488761363,5.063658,4.600692,30.38190000000003,6638.106388897672
2025-08-31 18:45:00,31.206595,0.8969899999999997,0.6919536639438915,5.208336999999999,4.832177,29.803200000000004,6638.106388897672
2025-08-31 19:03:00,30.7147,1.0416669999999995,0.6940684995459078,5.439817999999999,4.832171,28.93520000000001,6638.106388897672
2025-08-31 19:09:00,30.7147,1.0995369999999998,0.7359249953456422,5.555558,4.918981,29.224499999999978,6638.106388897672
2025-08-31 19:27:00,31.98785,0.8391210000000004,0.6842806475518409,5.237267000000001,4.947915999999999,30.382000000000005,6638.106388897672
2025-08-31 19:36:00,30.425345,0.9548610000000002,0.6979774355178852,5.353012,4.890051000000001,31.25,6638.106388897672
2025-08-31 19:48:00,32.002309999999994,0.9837959999999999,0.6909685058525521,5.353007000000001,4.832171,30.092600000000004,6638.106388897672
2025-08-31 19:51:00,31.987845,0.868055,0.6444262763622506,5.295142,4.890047000000001,30.092499999999973,6638.106388897672
2025-08-31 20:09:00,30.454285,1.0127319999999997,0.7212436786073562,5.410882999999999,4.890051000000001,29.224599999999953,6638.106388897672
2025-08-31 20:21:00,30.208334999999998,1.0416669999999995,0.6940753432463425,5.410878,4.803241000000001,29.224500000000035,6638.106388897672
2025-08-31 20:33:00,30.685765,0.8969909999999999,0.6562266288589914,5.353013,4.918982000000001,30.9606,6638.106388897672
2025-08-31 20:39:00,30.425345,0.9259259999999996,0.6492073266225385,5.353013,4.8611070000000005,30.092600000000004,6638.106388897672
2025-08-31 20:54:00,30.685765,0.9837959999999999,0.6718295153751286,5.324077,4.774301,30.092600000000004,6638.106388897672
2025-08-31 20:57:00,30.454285,0.868055,0.6622694928140359,5.2951369999999995,4.918982000000001,30.67130000000003,6638.106388897672
2025-08-31 21:12:00,31.712965,0.9837959999999999,0.7096611232540553,5.381946999999999,4.890051000000001,30.382000000000005,6638.106388897672
2025-08-31 21:15:00,30.439815000000003,0.8391200000000003,0.6842802111654506,5.324077,5.034727,30.382000000000005,6638.106388897672
2025-08-31 21:21:00,30.179395,1.070602,0.7050537144427949,5.497687999999999,4.8611059999999995,29.224500000000035,6638.106388897672
2025-08-31 21:54:00,30.70023,1.070601,0.7050602526206025,5.526618000000001,4.890047000000001,30.381899999999973,6638.106388897672
2025-08-31 22:03:00,30.685765,1.0995369999999998,0.7159612084618036,5.613422999999999,4.947915999999999,30.092600000000004,6638.106388897672
2025-08-31 22:24:00,33.55035,0.78125,0.6587465060050132,5.1793960000000006,4.947915999999999,30.09269999999998,6638.106388897672
2025-08-31 22:27:00,33.26099,0.7233799999999997,0.6165709654431722,5.063655999999999,4.8611059999999995,30.381899999999973,6638.106388897672
2025-08-31 22:33:00,31.467015,0.8391210000000004,0.6501308613702578,5.179397,4.8321760000000005,30.67130000000003,6638.106388897672
2025-08-31 22:39:00,31.712965,0.7233789999999996,0.6002195807367193,5.0057860000000005,4.774307,30.38190000000003,6638.106388897672
2025-08-31 22:45:00,37.398725,0.49189799999999995,0.5743383339969544,4.629628,4.80324,30.960699999999974,6638.106388897672
2025-08-31 22:48:00,30.179395,0.4050929999999999,0.5489439710396937,4.745375,5.063662000000001,29.224500000000035,6638.106388897672
2025-08-31 22:51:00,30.454285,0.694445,0.6034819727103454,5.150461999999999,4.976846999999999,30.382000000000005,6638.106388897672
2025-08-31 23:27:00,30.454285,1.1284720000000004,0.7060768078707792,5.526618000000001,4.803236,28.935100000000034,6638.106388897672
2025-09-01 00:18:00,30.7147,1.070602,0.6847778221315383,5.439817999999999,4.774306,29.803200000000004,6638.106388897672
2025-09-01 00:21:00,31.206595,1.0416669999999995,0.6940684995459078,5.3819479999999995,4.774301,30.09269999999998,6638.106388897672
2025-09-01 01:33:00,30.685765,1.0127319999999997,0.721243678607355,5.295138,4.774305999999999,30.382000000000005,6638.106388897672
2025-09-01 02:24:00,31.22106,1.3020839999999998,0.6983423444363671,5.497684,4.513890000000001,30.092600000000004,6638.106388897672
2025-09-01 02:42:00,30.454285,0.6365740000000004,0.5611276010419729,4.83218,4.687495999999999,30.092600000000004,6638.106388897672
2025-09-01 02:45:00,32.50868,0.5208329999999997,0.5492595479156144,4.6875,4.745367,30.092600000000004,6638.106388897672
2025-09-01 02:48:00,30.19387,0.5497680000000003,0.5497649999887776,4.774310000000001,4.774302,30.381899999999973,6638.106388897672
2025-09-01 02:57:00,30.179395,0.7523149999999994,0.645752495798418,5.063661999999999,4.8611070000000005,30.96070000000003,6638.106388897672
2025-09-01 03:42:00,30.960645,1.070602,0.6847778221315369,5.353013,4.687500999999999,28.935199999999952,6638.106388897672
2025-09-01 04:54:00,30.7147,0.9548610000000002,0.6605750866673937,5.237267,4.716436,30.092600000000004,6638.106388897672
2025-09-01 05:42:00,30.7147,0.8101849999999997,0.6204645270929545,5.121531999999999,4.774307,30.092600000000004,6638.106388897672
2025-09-01 05:57:00,32.50868,0.4340280000000005,0.5029015694215563,4.542824,4.687495999999999,30.092600000000004,6638.106388897672
2025-09-01 06:00:00,31.7419,0.5787040000000001,0.6210973116773161,4.803241,4.890046999999999,29.803200000000004,6638.106388897672
2025-09-01 06:09:00,36.38599,1.7071759999999996,0.8268997999904507,5.758100000000001,4.369214,31.25,6638.106388897672
2025-09-01 06:12:00,31.221065000000003,1.3020839999999998,0.7682305860114079,5.6713,4.774305999999999,30.381999999999948,6638.1563888976725
2025-09-01 06:15:00,33.275465,1.1863419999999998,0.7481859155028806,5.613423999999999,4.861111999999999,30.671299999999974,6638.206388897673
2025-09-01 06:18:00,34.56308,1.2442130000000002,0.7028085344702998,5.584494,4.687501,30.38190000000003,6638.256388897673
2025-09-01 06:21:00,34.30266,1.186343,0.9529155280242683,6.278934,5.844911000000001,30.9606,6638.306388897673
2025-09-01 06:24:00,38.94676,1.3020839999999998,0.8114696910691083,6.423614000000001,5.58449,31.25,6638.356388897673
2025-09-01 06:27:00,35.85069,1.070602,0.7814720962250652,6.018514,5.497682,31.25,6638.406388897673
2025-09-01 06:30:00,35.836225,1.0416659999999993,0.7327281280016477,5.729163,5.179397,30.67130000000003,6638.456388897674
2025-09-01 06:33:00,32.248265,0.9259259999999996,0.7040681117793512,5.468748000000001,5.063662000000001,30.09250000000003,6638.506388897674
2025-09-01 06:36:00,37.16724,1.0995369999999998,0.7744803240160892,5.584493,5.0057860000000005,30.9606,6638.556388897674
2025-09-01 06:39:00,37.16724,1.0995369999999998,0.7159612084618036,5.439812999999999,4.774305999999999,30.96070000000003,6638.606388897674
2025-09-01 06:42:00,33.28993,1.0127309999999996,0.7212368235917835,5.208338,4.6874970000000005,30.092600000000004,6638.656388897674
2025-09-01 06:45:00,37.16724,0.9837959999999999,0.6909685058525533,5.179398,4.658562000000001,31.5394,6638.7063888976745
2025-09-01 06:48:00,42.042825,1.157407,0.7578854334816991,5.324077999999999,4.629631,32.407399999999996,6638.756388897675
2025-09-01 06:51:00,49.276624999999996,1.2152779999999996,0.8196046191904536,5.642358000000001,4.947920000000001,33.27550000000002,6638.806388897675
2025-09-01 06:54:00,43.851275,0.8680559999999993,0.6968351515641003,5.266207999999999,4.9479120000000005,32.407399999999996,6638.856388897675
2025-09-01 06:57:00,41.00116,0.9259259999999996,0.7040619973836593,5.2083379999999995,4.803242,31.82869999999997,6638.906388897675
2025-09-01 07:00:00,39.453125,1.0127319999999997,0.7212372221662786,5.150468,4.629626,30.9606,6638.956388897675
2025-09-01 07:03:00,43.070025,1.0127319999999997,0.7023460997044401,5.063658,4.513885999999999,31.82869999999997,6639.006388897676
2025-09-01 07:06:00,37.398725,0.9259250000000003,0.667913146866166,5.179398000000001,4.716432999999999,32.98610000000002,6639.056388897676
2025-09-01 07:09:00,38.16551,1.1863419999999998,0.7481859155028806,5.353009,4.600697,31.53929999999997,6639.106388897676
2025-09-01 07:12:00,44.87847,1.2442130000000002,0.7692998487998155,5.497684,4.687500999999999,33.27540000000005,6639.156388897676
2025-09-01 07:15:00,45.13889,1.070602,0.7441133973025208,5.439818,4.8611059999999995,32.696699999999964,6639.206388897676
2025-09-01 07:18:00,48.726855,1.0127309999999996,0.7578280401732906,5.526622999999999,5.063662,33.564899999999966,6639.2563888976765
2025-09-01 07:21:00,48.726855,1.0416660000000002,0.8225665559925074,5.700228000000001,5.295141999999999,34.43290000000002,6639.306388897677
2025-09-01 07:24:00,51.070605,1.157407,0.8348914749189322,6.076388,5.497681000000001,35.01159999999999,6639.356388897677
2025-09-01 07:27:00,65.72627499999999,1.3310180000000003,0.9032359384959335,6.394678000000001,5.64236,38.7731,6639.406388897677
2025-09-01 07:30:00,66.50752,1.0995369999999998,0.8470785939139346,6.221064,5.758107000000001,39.0625,6639.456388897677
2025-09-01 07:36:00,46.397565,0.5787039999999992,0.7634234686942665,6.018518,6.423614,33.27539999999999,6639.556388897678
2025-09-01 07:39:00,50.01447,1.1574079999999993,0.94036212337691,6.684028,6.27893,33.56490000000002,6639.606388897678
2025-09-01 07:42:00,71.93287000000001,1.070601,0.9657890762189081,6.597225999999999,6.394674999999999,42.24540000000002,6639.656388897678
2025-09-01 07:45:00,77.80671000000001,0.9259259999999996,1.2165826868348617,8.246533,8.883107,46.58560000000003,6639.706388897678
2025-09-01 07:48:00,80.91725,1.157407,1.2421930975947741,8.651618000000001,8.825230999999999,47.7431,6639.756388897678
2025-09-01 07:51:00,89.17823999999999,0.868055,1.1934309872535334,8.246526,8.969911,51.215299999999985,6639.8063888976785
2025-09-01 07:54:00,97.164355,0.694445,1.1477074607083633,7.812499999999999,8.883105,57.00230000000002,6639.856388897679
2025-09-01 07:57:00,100.0,0.7812489999999999,1.1958069797629556,7.870373999999999,8.825235,58.73849999999999,6639.906388897679
2025-09-01 08:00:00,97.39583,1.070601,1.3890133490434302,8.998838000000001,9.693287,56.134300000000025,6639.956388897679
2025-09-01 08:03:00,92.23089999999999,1.1284720000000004,1.385221857297882,9.172454000000002,9.722221999999999,54.398199999999974,6640.006388897679
2025-09-01 08:06:00,96.368635,1.157407,1.3629255227133064,9.143518,9.577551,54.3981,6640.056388897679
2025-09-01 08:09:00,99.03067,1.070602,1.3517359623756344,8.883098,9.490736,56.712999999999994,6640.10638889768
2025-09-01 08:12:00,100.0,0.9259260000000005,1.2888552606043493,8.478012,9.288196,56.712999999999994,6640.15638889768
2025-09-01 08:15:00,100.0,0.7523150000000003,1.2206415495036476,8.072916,9.172451,56.42359999999999,6640.20638889768
2025-09-01 08:18:00,100.0,0.7523149999999994,1.2315680012148806,8.015045999999998,9.143521,59.027799999999985,6640.25638889768
2025-09-01 08:21:00,94.314235,0.8101849999999997,1.2488499230624774,8.333338,9.346063000000001,57.87039999999999,6640.30638889768
2025-09-01 08:24:00,91.970485,0.8101849999999997,1.2600627144342065,8.333338,9.375003,57.00229999999999,6640.3563888976805
2025-09-01 08:27:00,93.77893499999999,0.983797,1.3124262544506062,8.593753,9.317126,56.42359999999999,6640.406388897681
2025-09-01 08:30:00,97.42476500000001,0.9259260000000005,1.300682120625659,8.362272,9.201386,59.60650000000001,6640.456388897681
2025-09-01 08:33:00,100.0,0.78125,1.2293969381973695,8.01505,9.05671,59.31710000000004,6640.506388897681
2025-09-01 08:36:00,100.0,0.7523149999999994,1.220641549503647,8.043986,9.143521,59.60650000000001,6640.556388897681
2025-09-01 08:39:00,92.7662,1.0127310000000005,1.3052472594802702,8.680558,9.317127,56.71290000000002,6640.606388897681
2025-09-01 08:42:00,93.764465,1.070602,1.3517359623756344,8.651618,9.259256,54.6875,6640.656388897682
2025-09-01 08:45:00,95.58738500000001,0.9548610000000002,1.3067948272757444,8.478007000000002,9.259256,56.712999999999994,6640.706388897682
2025-09-01 08:51:00,91.72454,0.9548610000000002,1.3067948272757444,8.478007999999999,9.259257,54.9769,6640.806388897682
2025-09-01 08:54:00,89.39525499999999,1.070601,1.3265537153801936,8.651618000000001,9.201387,55.26619999999997,6640.856388897682
2025-09-01 08:57:00,88.122105,1.0416660000000002,1.2971905278368943,8.564818,9.114581999999999,55.84499999999997,6640.9063888976825
2025-09-01 09:00:00,86.06771,1.070602,1.2882517505896698,8.622684,9.085652,54.108799999999974,6640.956388897683
2025-09-01 09:03:00,84.78009499999999,1.1284720000000004,1.3206834365574003,8.680554,9.085652,52.08340000000004,6641.006388897683
2025-09-01 09:06:00,85.80729,1.070602,1.2623371788458908,8.506943,8.912041,52.37269999999995,6641.056388897683
2025-09-01 09:09:00,94.57464999999999,0.7233799999999997,1.1677930379846397,7.928241,8.969911,56.71290000000002,6641.106388897683
2025-09-01 09:12:00,90.97222,0.9259259999999996,1.2769650178662943,8.333338000000001,9.114582,53.8194,6641.156388897683
2025-09-01 09:15:00,86.06771,1.070602,1.3265542922456257,8.767364,9.317132,54.108799999999974,6641.206388897684
2025-09-01 09:18:00,87.094905,1.0416659999999993,1.2717992267119524,8.767363,9.259257,53.81939999999997,6641.256388897684
2025-09-01 09:21:00,86.574075,1.070601,1.2753308957907414,8.680558,9.114587,52.37269999999995,6641.306388897684
2025-09-01 09:24:00,86.06771,1.070601,1.2882511849008935,8.651618000000001,9.114587,54.6875,6641.356388897684
2025-09-01 09:27:00,88.396995,0.9548609999999993,1.246165829676625,8.333338,8.969907000000001,53.240700000000004,6641.406388897684
2025-09-01 09:30:00,82.725695,1.1574079999999993,1.323437154856907,8.76736,9.114582,53.530100000000004,6641.4563888976845
2025-09-01 09:36:00,87.355325,1.186343,1.3257591734244556,8.709494,8.998840999999999,52.37270000000001,6641.556388897685
2025-09-01 09:39:00,86.84896,1.1863419999999998,1.3391889091175804,8.854169,9.172457,51.79399999999998,6641.606388897685
2025-09-01 09:42:00,92.7662,0.9837960000000008,1.2633572287120705,8.333332,8.940976,55.266200000000026,6641.656388897685
2025-09-01 09:45:00,100.0,0.6076389999999998,1.1268168102269875,7.638889999999999,8.912041,57.870300000000015,6641.706388897685
2025-09-01 09:48:00,93.2581,0.7233799999999997,1.1896443993091836,8.015042000000001,9.114582,55.2662,6641.756388897686
2025-09-01 09:51:00,88.671875,0.78125,1.1958076442936174,8.159723,9.114583,53.24079999999998,6641.806388897686
2025-09-01 09:54:00,96.614585,0.6655090000000001,1.0949060698569149,7.581018,8.593749,56.712999999999965,6641.856388897686
2025-09-01 09:57:00,100.0,0.46296300000000024,1.0773186428182442,7.118058,8.738425,60.18530000000001,6641.906388897686
2025-09-01 10:00:00,92.23089999999999,0.6076389999999998,1.157425721413973,7.841431999999999,9.201393,56.42360000000002,6641.956388897686
2025-09-01 10:03:00,89.395255,0.8391209999999996,1.2337432625919817,8.246533,9.143522,55.55559999999997,6642.0063888976865
2025-09-01 10:06:00,86.820025,0.8969909999999999,1.2470960449993291,8.391207999999999,9.172457,52.08330000000001,6642.056388897687
2025-09-01 10:09:00,87.87616,1.0127319999999997,1.267812424511185,8.564817999999999,9.114586,53.24079999999998,6642.106388897687
2025-09-01 10:12:00,87.340855,1.0416660000000002,1.2971948903992017,8.593748,9.143522,53.240700000000004,6642.156388897687
2025-09-01 10:15:00,84.51968,1.1284719999999995,1.3206834365573987,8.796294,9.201392,52.37270000000001,6642.206388897687
2025-09-01 10:18:00,82.204865,1.186343,1.3122486572856547,8.85417,9.114587,50.34730000000002,6642.256388897687
2025-09-01 10:21:00,80.91724500000001,1.2152779999999996,1.300153678757469,8.883099999999999,9.056712000000001,50.05780000000004,6642.306388897688
2025-09-01 10:24:00,81.17766,1.2442129999999993,1.2729282892775695,8.85417,8.912037,50.05789999999996,6642.356388897688
2025-09-01 10:27:00,81.66956,1.2152769999999995,1.2722721592477524,8.796294,8.912037,49.189700000000016,6642.406388897688
2025-09-01 10:30:00,82.95718,1.186343,1.2986507358594732,8.622684,8.854171000000001,50.636600000000044,6642.456388897688
2025-09-01 10:33:00,85.30093,1.1284720000000004,1.2810335679054117,8.535878,8.854166,50.925899999999984,6642.506388897688
2025-09-01 10:36:00,85.28646,1.070601,1.2492570825923466,8.564818,8.940977,54.39810000000003,6642.5563888976885
2025-09-01 10:39:00,87.60127,1.070602,1.3010913131341773,8.506948000000001,8.998846,51.50469999999996,6642.606388897689
2025-09-01 10:42:00,87.861685,1.0127319999999997,1.267812424511185,8.564817999999999,9.114586,53.530100000000004,6642.656388897689
2025-09-01 10:45:00,87.60127,1.0127309999999996,1.280358561064157,8.535883,9.114581999999999,51.50459999999998,6642.706388897689
2025-09-01 10:48:00,85.80729,1.1284720000000004,1.2810335679054126,8.796299,9.114587,49.18979999999999,6642.756388897689
2025-09-01 10:51:00,83.49248,1.273148,1.3301808584416286,8.969905,9.085647,50.92590000000001,6642.806388897689
2025-09-01 10:54:00,81.163195,1.3020830000000005,1.3450206588328437,8.998840000000001,9.085647,49.18980000000005,6642.85638889769
2025-09-01 10:57:00,78.327545,1.273148,1.3018706252622663,8.94097,8.998842,47.74300000000005,6642.90638889769
2025-09-01 11:00:00,80.65683,1.4178240000000004,1.3291287138881878,9.02778,8.854166,48.321799999999996,6642.95638889769
2025-09-01 11:03:00,79.600695,1.273148,1.3160729468467725,8.883104,8.969906,47.742999999999995,6643.00638889769
2025-09-01 11:06:00,78.587965,1.1863419999999998,1.2986454890798966,8.825233999999998,9.056712000000001,49.189700000000016,6643.05638889769
2025-09-01 11:09:00,78.06713,1.2152779999999996,1.2862592873427476,8.912040000000001,9.056712000000001,46.00699999999995,6643.1063888976905
2025-09-01 11:12:00,78.86285000000001,1.3020839999999998,1.3020829999794339,8.969909999999999,8.969906,48.90039999999999,6643.156388897691
2025-09-01 11:15:00,80.41087999999999,1.273148,1.3301808584416286,8.854169,8.969911,49.18979999999999,6643.206388897691
2025-09-01 11:18:00,81.43808,1.2152780000000005,1.30015367875747,8.883104,9.056716,48.90039999999999,6643.256388897691
2025-09-01 11:21:00,81.698495,1.157407,1.2967083386986455,8.825234000000002,9.114587,48.90040000000005,6643.306388897691
2025-09-01 11:24:00,84.273725,1.157407,1.3101167205518587,8.796294,9.114587,49.47919999999999,6643.356388897691
2025-09-01 11:27:00,82.71123,1.0995369999999998,1.2784091700956621,8.738424,9.114587,48.6112,6643.406388897692
2025-09-01 11:30:00,81.17766,1.070602,1.2492576367937465,8.709494,9.085652,49.18979999999999,6643.456388897692
2025-09-01 11:33:00,83.49248,1.0127319999999997,1.242495901619881,8.420138,8.912036,50.05780000000004,6643.506388897692
2025-09-01 11:36:00,81.68403,1.0416660000000002,1.2461111722646054,8.535878,8.969912,49.18980000000005,6643.556388897692
2025-09-01 11:39:00,75.0,1.0995369999999998,1.2251352183410722,8.709489999999999,8.969902999999999,46.875,6643.606388897692
2025-09-01 11:42:00,69.60359,1.157407,1.2421930975947748,8.76736,8.940973,44.56020000000001,6643.6563888976925
2025-09-01 11:45:00,64.42419,1.0995369999999998,1.1979571347820661,8.59375,8.796292999999999,41.377200000000016,6643.706388897693
2025-09-01 11:48:00,60.82176,1.157407,1.157409500011446,8.449074,8.449076999999999,40.22000000000003,6643.756388897693
2025-09-01 11:51:00,59.809025,1.157407,1.1134457128732789,8.362264,8.275466999999999,40.219899999999996,6643.806388897693
2025-09-01 11:54:00,57.769095,1.157407,1.1428834874818037,8.246524,8.217597,39.641200000000026,6643.856388897693
2025-09-01 11:57:00,58.260994999999994,1.2152769999999995,1.079846428596748,8.362264,8.101857,38.19440000000003,6643.906388897693
2025-09-01 12:00:00,58.246525,1.2442129999999993,1.155239309251292,8.33333,8.159727,38.77320000000003,6643.956388897694
2025-09-01 12:03:00,57.74016,1.2442129999999993,1.1245097003570572,8.33333,8.101857,39.0625,6644.006388897694
2025-09-01 12:06:00,59.30266,1.2442129999999993,1.1245097003570572,8.33333,8.101857,39.0625,6644.056388897694
2025-09-01 12:09:00,58.781825,1.157407,1.0834600562237735,8.188654,8.043977,38.483799999999974,6644.106388897694
2025-09-01 12:12:00,61.60301,1.157407,1.1134405803706986,8.072918,7.986111,37.905100000000004,6644.156388897694
2025-09-01 12:15:00,64.699075,1.1574080000000002,1.1428839832898672,8.188654,8.159726,39.64119999999997,6644.2063888976945
2025-09-01 12:18:00,61.328125,1.070602,1.1134430686394414,8.188654,8.275462000000001,38.483799999999974,6644.256388897695
2025-09-01 12:21:00,64.43866,1.186343,1.1423929199806013,8.304394,8.217590999999999,39.6413,6644.306388897695
2025-09-01 12:24:00,62.12384,1.0995369999999998,1.1423947942602362,8.246523,8.333336,39.3519,6644.356388897695
2025-09-01 12:27:00,63.671875,0.9837959999999999,1.122263850127175,8.188658,8.478012,39.3519,6644.406388897695
2025-09-01 12:30:00,62.369794999999996,1.0127309999999996,1.1379795673051658,8.217592999999999,8.478012,39.0625,6644.456388897695
2025-09-01 12:33:00,61.082175,1.070602,1.1552384321824867,8.304394,8.478012,38.77320000000003,6644.506388897696
2025-09-01 12:36:00,59.027775000000005,1.0995369999999998,1.128222209766863,8.420144,8.478007,39.0625,6644.556388897696
2025-09-01 12:39:00,64.178245,1.0995369999999998,1.1423899185369484,8.391202999999999,8.478006,40.21999999999997,6644.606388897696
2025-09-01 12:42:00,60.836225,1.157407,1.1574095000027214,8.506944,8.506947,38.773199999999974,6644.656388897696
2025-09-01 12:45:00,61.617475,1.2442130000000002,1.1854008836727608,8.535879,8.420136,39.0625,6644.706388897696
2025-09-01 12:48:00,61.83449,1.2152769999999995,1.1713384490136485,8.564813999999998,8.478007,38.48380000000003,6644.7563888976965
2025-09-01 12:51:00,59.042244999999994,1.1284720000000004,1.1854004646794534,8.564819,8.680557,39.93059999999997,6644.806388897697
2025-09-01 12:54:00,62.890625,1.2152780000000005,1.1713389368875322,8.651624000000002,8.564816,39.0625,6644.856388897697
2025-09-01 12:57:00,61.357060000000004,1.0995369999999998,1.1282222097668606,8.478014,8.535877000000001,39.0625,6644.906388897697
2025-09-01 13:00:00,63.932294999999996,1.2152780000000005,1.1861097370166194,8.506944,8.449076,39.641200000000026,6644.956388897697
2025-09-01 13:03:00,60.57581,1.157407,1.1718149691294042,8.506949,8.535882,39.3519,6645.006388897697
2025-09-01 13:06:00,64.684605,1.2152780000000005,1.1861046546942613,8.593754,8.535876,40.50920000000002,6645.056388897698
2025-09-01 13:09:00,67.795135,1.2152780000000005,1.200751883654364,8.622684,8.593746,41.37729999999999,6645.106388897698
2025-09-01 13:12:00,70.8912,1.1863420000000007,1.186341999995927,8.564818,8.564816,43.11340000000001,6645.156388897698
2025-09-01 13:15:00,75.506365,1.186343,1.2433148245028574,8.767364,8.883101,45.1388,6645.206388897698
2025-09-01 13:18:00,79.123265,1.2731480000000008,1.3160729468467713,9.056714,9.143515999999998,47.1644,6645.256388897698
2025-09-01 13:21:00,82.71123,1.1863420000000007,1.3257632902297138,9.114578,9.403935999999998,47.74310000000003,6645.3063888976985
2025-09-01 13:24:00,86.05323999999999,1.157407,1.3498388142386293,9.114578,9.519670999999999,49.47919999999999,6645.356388897699
2025-09-01 13:27:00,86.84896,1.070601,1.3265537153801936,8.998838000000001,9.548607,51.50459999999998,6645.406388897699
2025-09-01 13:30:00,85.300925,1.1284720000000004,1.3337375210839846,9.056714,9.490742000000001,51.21530000000001,6645.456388897699
2025-09-01 13:33:00,86.05323999999999,1.2442130000000002,1.342942731407688,9.056709,9.259256,50.92590000000001,6645.506388897699
2025-09-01 13:36:00,86.05323999999999,1.157407,1.3101121020182989,8.940974,9.259257,50.63659999999999,6645.556388897699
2025-09-01 13:39:00,87.369795,1.0995369999999998,1.3174903093930423,8.767364,9.230327,50.92599999999999,6645.6063888977
2025-09-01 13:42:00,87.340855,1.1574080000000002,1.3234371548569073,8.767364,9.114586,51.50469999999996,6645.6563888977
2025-09-01 13:45:00,86.559605,1.0127309999999996,1.2551929077300643,8.622683,9.143522,51.21529999999996,6645.7063888977
2025-09-01 13:48:00,87.094905,0.9837959999999999,1.2384118464436091,8.593748000000001,9.143522,52.372799999999984,6645.7563888977
2025-09-01 13:51:00,86.820025,0.9548609999999993,1.233844411506493,8.420138,9.027777,49.18979999999999,6645.8063888977
2025-09-01 13:54:00,85.807295,1.0127309999999996,1.280362885726224,8.535878,9.114587,51.50459999999998,6645.8563888977005
2025-09-01 13:57:00,85.02604500000001,1.0127309999999996,1.2678118436717563,8.564813,9.114581999999999,51.79400000000004,6645.906388897701
2025-09-01 14:00:00,85.28646,1.070602,1.275331457685725,8.622688,9.056716,49.18979999999999,6645.956388897701
2025-09-01 14:03:00,86.54514,1.0127319999999997,1.280363470401139,8.478007999999999,9.056716,51.21529999999996,6646.006388897701
2025-09-01 14:06:00,85.27199,0.9837959999999999,1.2384118464436091,8.593748000000001,9.143522,50.63650000000001,6646.056388897701
2025-09-01 14:09:00,82.69676,1.0127310000000005,1.2678118436717571,8.593748,9.143517,50.05789999999996,6646.106388897701
2025-09-01 14:12:00,83.217595,1.0995369999999998,1.265218541871379,8.767364,9.114587,49.47910000000002,6646.156388897702
2025-09-01 14:15:00,80.150465,1.1284720000000004,1.3075465812747933,8.854169,9.230326999999999,49.47919999999999,6646.206388897702
2025-09-01 14:18:00,76.79398,1.1284720000000004,1.2943337889936113,8.767359,9.114587,48.032399999999996,6646.256388897702
2025-09-01 14:21:00,75.506365,1.157407,1.2696343991370598,8.854164,9.085647,47.45369999999997,6646.306388897702
2025-09-01 14:24:00,75.49189999999999,1.1863419999999998,1.2711717639016717,8.940974,9.114581999999999,47.74310000000003,6646.356388897702
2025-09-01 14:27:00,77.28587999999999,1.273148,1.3160778387042176,9.027774,9.114586,46.875,6646.4063888977025
