Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-01 14:30:00,80.150465,1.2152780000000005,1.30015367875747,8.883104,9.056716,50.05780000000004,6646.456388897703
2025-09-01 14:33:00,81.17766499999999,1.157407,1.2832182201679068,8.969904,9.230327,48.321799999999996,6646.506388897703
2025-09-01 14:36:00,82.46528,1.1574080000000002,1.2967088780601443,8.883104,9.172456,49.47910000000002,6646.556388897703
2025-09-01 14:39:00,85.300925,1.157407,1.2967083386986455,8.825228000000001,9.114581000000001,50.05789999999996,6646.606388897703
2025-09-01 14:42:00,85.56134499999999,1.070601,1.2623366207787812,8.709488,9.114587,49.189899999999966,6646.656388897703
2025-09-01 14:45:00,83.47801,1.157407,1.2967083386986455,8.883104,9.172457,49.189700000000016,6646.706388897704
2025-09-01 14:48:00,81.68403,1.0995369999999998,1.2784091700956621,8.680554,9.056717,48.90050000000002,6646.756388897704
2025-09-01 14:51:00,85.28646,1.0995369999999998,1.2784091700956621,8.593748000000001,8.969911,50.34720000000004,6646.806388897704
2025-09-01 14:54:00,84.75116,0.9837959999999999,1.2384075109983461,8.506948000000001,9.056712000000001,50.636499999999955,6646.856388897704
2025-09-01 14:57:00,83.984375,1.0127309999999996,1.2551929077300643,8.593748000000001,9.114587,51.50459999999998,6646.906388897704
2025-09-01 15:00:00,83.49248,1.0416659999999993,1.2845336837478936,8.535883,9.056717,50.34730000000002,6646.9563888977045
2025-09-01 15:03:00,82.46528,1.070601,1.249257082592347,8.680558,9.056717,50.92590000000001,6647.006388897705
2025-09-01 15:06:00,82.204865,1.1574080000000002,1.3101172636273397,8.738424,9.056716,47.45369999999997,6647.056388897705
2025-09-01 15:09:00,81.944445,1.157407,1.2967083386986455,8.825234000000002,9.114587,49.47919999999999,6647.106388897705
2025-09-01 15:12:00,80.91725,1.1863419999999998,1.2986454890798962,8.883104,9.114581999999999,49.189899999999966,6647.156388897705
2025-09-01 15:15:00,79.35474500000001,1.1284720000000004,1.2676526337777991,8.796294,9.085652,48.90040000000005,6647.206388897705
2025-09-01 15:18:00,81.92998,1.1284719999999995,1.2541791309458115,8.622683,8.883101,51.50459999999998,6647.256388897706
2025-09-01 15:21:00,83.73843,1.1284720000000004,1.2810335679054126,8.593748,8.912036,49.47919999999999,6647.306388897706
2025-09-01 15:24:00,80.150465,1.157407,1.2967083386986455,8.796294,9.085647,49.47919999999999,6647.356388897706
2025-09-01 15:27:00,77.03993,1.157407,1.3366795984633102,8.738423999999998,9.114587,48.90050000000002,6647.406388897706
2025-09-01 15:30:00,78.342015,1.1863419999999998,1.2849574623659663,8.825229,9.027777,48.03250000000003,6647.456388897706
2025-09-01 15:33:00,78.342015,1.2442130000000002,1.3291331549228438,8.825229,8.998846,47.74309999999997,6647.5063888977065
2025-09-01 15:36:00,80.41087999999999,1.1863419999999998,1.2849574623659663,8.854169,9.056717,48.321799999999996,6647.556388897707
2025-09-01 15:39:00,79.09433,1.157407,1.2967083386986455,8.825229,9.114581999999999,48.032399999999996,6647.606388897707
2025-09-01 15:42:00,77.80671000000001,1.1284720000000004,1.2541791309458115,8.651618000000001,8.912036,48.90050000000002,6647.656388897707
2025-09-01 15:45:00,79.87558,1.1284720000000004,1.2943337889936113,8.651618000000001,8.998846,48.90050000000002,6647.706388897707
2025-09-01 15:48:00,80.41087999999999,1.070601,1.2492570825923466,8.709488,9.085647,50.05789999999996,6647.756388897707
2025-09-01 15:51:00,80.64236,1.1284720000000004,1.2943292076546862,8.796298,9.143516,48.32170000000002,6647.806388897708
2025-09-01 15:54:00,79.87558,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,48.61110000000002,6647.856388897708
2025-09-01 15:57:00,81.68403,1.1574080000000002,1.2832187557802255,8.854164,9.114586,48.61100000000005,6647.906388897708
2025-09-01 16:00:00,81.17766499999999,1.1284720000000004,1.2810335679054117,8.825234000000002,9.143522,49.47919999999999,6647.956388897708
2025-09-01 16:03:00,79.6441,1.1863419999999998,1.2986454890798962,8.854169,9.085647,49.18979999999999,6648.006388897708
2025-09-01 16:06:00,79.87558,1.1863419999999998,1.2986502047781978,8.940969,9.172457,47.164300000000026,6648.0563888977085
2025-09-01 16:09:00,81.163195,1.2152780000000005,1.313954003790756,8.912034000000002,9.114586,49.18979999999999,6648.106388897709
2025-09-01 16:12:00,80.12153,1.1863419999999998,1.3122481225021212,8.854164,9.114581999999999,48.03250000000003,6648.156388897709
2025-09-01 16:15:00,77.560765,1.157407,1.2696343991370598,8.854164,9.085647,48.321699999999964,6648.206388897709
2025-09-01 16:18:00,78.081595,1.2442129999999993,1.287129664918172,8.998840000000001,9.085647,48.03230000000002,6648.256388897709
2025-09-01 16:21:00,78.587965,1.1863419999999998,1.2849574623659663,8.883104,9.085652,47.453700000000026,6648.306388897709
2025-09-01 16:24:00,78.587965,1.2442130000000002,1.3012247640359178,8.912039,9.027776,49.47910000000002,6648.35638889771
2025-09-01 16:27:00,76.548035,1.1863419999999998,1.2986502047781983,8.854164,9.085652,47.74300000000005,6648.40638889771
2025-09-01 16:30:00,78.819445,1.1574080000000002,1.2832140775281462,8.767364,9.027776,48.321799999999996,6648.45638889771
2025-09-01 16:33:00,81.177665,1.157407,1.2967083386986455,8.709488,8.998840999999999,46.00699999999995,6648.50638889771
2025-09-01 16:36:00,83.73843,1.0127309999999996,1.2424953285535019,8.622688,9.114587,49.76840000000004,6648.55638889771
2025-09-01 16:39:00,81.68403,0.9837959999999999,1.23841184644361,8.564813,9.114587,49.18979999999999,6648.6063888977105
2025-09-01 16:42:00,81.163195,1.070601,1.2623366207787812,8.709488,9.114587,46.29630000000003,6648.656388897711
2025-09-01 16:45:00,79.87558,1.0995369999999998,1.2784091700956621,8.738424,9.114587,49.47919999999999,6648.706388897711
2025-09-01 16:48:00,79.34028,1.1284720000000004,1.3075465812747933,8.825234000000002,9.201391999999998,48.32170000000002,6648.756388897711
2025-09-01 16:51:00,79.35474500000001,1.157407,1.2696343991370598,8.883104,9.114587,48.32170000000002,6648.806388897711
2025-09-01 16:54:00,79.34028,1.1284720000000004,1.2943337889936113,8.796294,9.143522,48.03249999999997,6648.856388897711
2025-09-01 16:57:00,78.83391499999999,1.1863419999999998,1.2986454890798962,8.854169,9.085647,48.61110000000002,6648.906388897712
2025-09-01 17:00:00,78.587965,1.2442130000000002,1.3291331549228438,8.825229,8.998846,49.47919999999999,6648.956388897712
2025-09-01 17:03:00,79.09433,1.1863419999999998,1.3257586349747723,8.796299,9.085647,47.74300000000005,6649.006388897712
2025-09-01 17:06:00,77.03993,1.1863419999999998,1.3122481225021212,8.854164,9.114581999999999,48.90040000000005,6649.056388897712
2025-09-01 17:09:00,75.795715,1.1863419999999998,1.271171763901674,8.825233999999998,8.998842,47.1644,6649.106388897712
2025-09-01 17:12:00,76.808445,1.1863419999999998,1.2986502047781983,8.854164,9.085652,48.032399999999996,6649.1563888977125
2025-09-01 17:15:00,75.506365,1.2442129999999993,1.3152265424827434,8.883099999999999,9.027777,46.2962,6649.206388897713
2025-09-01 17:18:00,76.779515,1.273148,1.2875608243341345,8.940974,8.969906,47.74310000000003,6649.256388897713
2025-09-01 17:21:00,74.739585,1.157407,1.2421930975947741,8.767359,8.940971999999999,46.296299999999974,6649.306388897713
2025-09-01 17:24:00,72.4103,1.157407,1.2696296896419879,8.622689,8.854161999999999,45.428200000000004,6649.356388897713
2025-09-01 17:27:00,68.77893499999999,1.0995370000000007,1.2115915216562538,8.593754,8.825227,45.1388,6649.406388897713
2025-09-01 17:30:00,62.369789999999995,1.070601,1.141408890988654,8.535884,8.680553,41.377399999999966,6649.456388897714
2025-09-01 17:33:00,59.53414,1.186343,1.1718179692818078,8.478010000000001,8.449076999999999,39.93059999999997,6649.506388897714
2025-09-01 17:36:00,55.6713,1.2152779999999996,1.1564448978838586,8.50694,8.391202,39.64119999999997,6649.556388897714
2025-09-01 17:39:00,54.12326,1.2442130000000002,1.1399451263234677,8.391199,8.188656,37.32639999999998,6649.606388897714
2025-09-01 17:42:00,64.699075,0.78125,1.0072616873488773,7.46528,7.957179999999999,39.641200000000026,6649.656388897714
2025-09-01 17:45:00,59.794560000000004,0.78125,1.0318406950235193,7.754632000000001,8.304402,38.483799999999974,6649.7063888977145
2025-09-01 17:48:00,55.917245,0.8969909999999999,1.0741161976254694,7.986108,8.362267,37.03710000000001,6649.756388897715
2025-09-01 17:51:00,55.179395,1.0127309999999996,1.110930746799627,8.159718000000002,8.362267000000001,37.32649999999995,6649.806388897715
2025-09-01 17:54:00,55.16493,1.0995369999999998,1.0995394999615666,8.333333,8.333336,37.905100000000004,6649.856388897715
2025-09-01 17:57:00,53.87731,1.0127310000000005,1.1245081467213163,8.275458,8.506947,37.3263,6649.906388897715
2025-09-01 18:00:00,52.32928,1.0416670000000003,1.1262403967496852,8.420144,8.593747,36.16900000000004,6649.956388897715
2025-09-01 18:03:00,44.618055,1.0416660000000002,1.1262398700376253,8.564819,8.738423000000001,35.30099999999999,6650.006388897716
2025-09-01 18:06:00,43.590855000000005,1.157407,1.128227176666148,8.535879,8.478012,34.43289999999996,6650.056388897716
2025-09-01 18:12:00,30.685765,1.273148,1.007260832052645,8.651623999999998,8.159726,30.67130000000003,6650.056388897716
2025-09-01 18:15:00,47.193285,2.170139,1.1306834899328353,8.854169,7.17593,33.85420000000005,6650.056388897716
2025-09-01 23:12:00,31.7419,1.070601,0.7441195982825825,5.787038000000001,5.208337,29.51389999999998,6650.056388897716
2025-09-01 23:15:00,31.467015,1.0127310000000005,0.7578280401732899,5.700228000000001,5.237266999999999,29.224499999999978,6650.056388897716
2025-09-01 23:18:00,32.233795,1.0995369999999998,0.7359249953456422,5.758103,5.121525999999999,29.803200000000004,6650.056388897716
2025-09-01 23:24:00,32.002314999999996,1.0995369999999998,0.7554217475134223,5.642358000000001,5.034721,30.092600000000004,6650.056388897716
2025-09-01 23:33:00,30.439815000000003,1.157407,0.7375209247717615,5.758103,5.034726,30.092600000000004,6650.056388897716
2025-09-01 23:45:00,32.233795,1.1284719999999995,0.7469524991341143,5.729163,5.063661000000001,31.25,6650.056388897716
2025-09-01 23:48:00,31.467015,1.157407,0.7578923857893946,5.758098,5.063661000000001,30.9606,6650.056388897716
2025-09-01 23:51:00,30.931714999999997,1.157407,0.7375209247717615,5.758098,5.034721,29.513800000000003,6650.056388897716
2025-09-02 00:00:00,32.50868,1.1284720000000004,0.7469456144869578,5.787038000000001,5.121525999999999,30.092600000000004,6650.056388897716
2025-09-02 00:03:00,30.7147,1.0127310000000005,0.7212432800304682,5.758098,5.237266999999999,30.960699999999974,6650.056388897716
2025-09-02 00:12:00,30.1794,1.2152780000000005,0.758778299047882,5.815974000000001,5.034726,30.671299999999974,6650.056388897716
2025-09-02 00:15:00,30.19387,1.0995369999999998,0.7159612084618036,5.815974000000001,5.150467000000001,30.381899999999973,6650.056388897716
2025-09-02 00:18:00,31.481479999999998,1.070602,0.7248204600164677,5.815974000000001,5.2083319999999995,30.381899999999973,6650.056388897716
2025-09-02 00:24:00,30.700235,1.186343,0.7481862828114441,5.844904,5.092591,30.382000000000005,6650.056388897716
2025-09-02 00:30:00,30.179395,1.0416670000000003,0.7136286812248598,5.815974000000001,5.237266999999999,30.381899999999973,6650.056388897716
2025-09-02 00:33:00,30.16493,1.186343,0.7481862828114441,5.815974000000001,5.063661000000001,30.96070000000003,6650.056388897716
2025-09-02 00:45:00,30.179395,1.070601,0.7441195982825825,5.700228000000001,5.121527,29.224499999999978,6650.056388897716
2025-09-02 00:51:00,30.150464999999997,1.0416670000000003,0.7136353579840324,5.787034,5.208337,31.25,6650.056388897716
2025-09-02 00:54:00,31.467015,1.186343,0.7481862828114441,5.815974000000001,5.063661000000001,30.09269999999998,6650.056388897716
2025-09-02 01:00:00,30.454285,1.0995369999999998,0.7554217475134223,5.671293,5.063656,28.93520000000001,6650.056388897716
2025-09-02 01:06:00,30.960645,1.1284720000000004,0.7267803000076112,5.787038000000001,5.092596,30.381899999999973,6650.056388897716
2025-09-02 01:15:00,30.454285,1.0416659999999993,0.7327281280016477,5.671293,5.121527,29.803200000000004,6650.056388897716
2025-09-02 01:18:00,30.454285,1.0416659999999993,0.7136349696433149,5.729163,5.150467000000001,30.382000000000005,6650.056388897716
2025-09-02 01:30:00,30.7147,1.0995369999999998,0.695473985213024,5.584488,4.890051,30.382000000000005,6650.056388897716
2025-09-02 01:36:00,30.42535,0.9548609999999993,0.6979774355178835,5.584488,5.121527,30.671299999999974,6650.056388897716
2025-09-02 01:39:00,31.221065000000003,1.0127309999999996,0.7212432800304679,5.642358000000001,5.121527,30.092600000000004,6650.056388897716
2025-09-02 01:42:00,30.46875,0.9548610000000002,0.6979774355178852,5.5844879999999995,5.121527,30.67130000000003,6650.056388897716
2025-09-02 01:48:00,31.467015000000004,1.0995369999999998,0.7554217475134223,5.671293,5.063656,30.092600000000004,6650.056388897716
2025-09-02 01:51:00,30.454285,1.0995369999999998,0.7359318115369128,5.729163,5.092596,30.38190000000003,6650.056388897716
2025-09-02 01:54:00,30.96065,1.0416659999999993,0.7136282928865832,5.642363,5.063657000000001,30.092600000000004,6650.056388897716
2025-09-02 02:21:00,31.221065000000003,1.1284719999999995,0.7267803000076108,5.758103,5.063661000000001,30.671299999999974,6650.056388897716
2025-09-02 02:24:00,30.19387,1.157407,0.7375209247717615,5.700228000000001,4.976851000000001,30.382000000000005,6650.056388897716
2025-09-02 02:45:00,31.467015,0.983797,0.7096615252651501,5.613423,5.121525999999999,29.513800000000003,6650.056388897716
2025-09-02 02:51:00,30.179395,1.3020839999999998,0.8114769707696872,5.93171,5.092596,29.513999999999953,6650.056388897716
2025-09-02 03:27:00,30.179395,0.983797,0.6909754344505455,5.613423,5.092596,30.381899999999973,6650.056388897716
2025-09-02 03:30:00,31.7419,0.5787040000000001,0.60717850206972,5.121530999999999,5.179397,30.96070000000003,6650.056388897716
2025-09-02 03:39:00,31.481479999999998,0.7233789999999996,0.6483523188661153,5.266206,5.121527,30.671299999999974,6650.056388897716
2025-09-02 03:42:00,32.494215,0.78125,0.6587465060050144,5.295135999999999,5.063656,31.828700000000026,6650.056388897716
2025-09-02 03:45:00,32.494215,0.6944439999999998,0.6348206868550373,5.295135999999999,5.1794020000000005,31.5394,6650.056388897716
2025-09-02 03:51:00,31.481479999999998,0.8969899999999997,0.7092723014068092,5.468747,5.121527,30.960699999999974,6650.056388897716
2025-09-02 04:00:00,31.727425,1.0127319999999997,0.721243678607355,5.555553000000001,5.034721,30.671299999999974,6650.056388897716
2025-09-02 04:03:00,30.975115000000002,1.0416670000000003,0.6940753432463428,5.613423,5.005786,29.803200000000004,6650.056388897716
2025-09-02 04:06:00,30.931714999999997,0.868055,0.696840576527568,5.526617000000001,5.2083319999999995,30.382000000000005,6650.056388897716
2025-09-02 04:12:00,31.98785,0.9837959999999999,0.7096611232540542,5.526617000000001,5.034721,30.092499999999973,6650.056388897716
2025-09-02 04:15:00,31.727425,1.0127319999999997,0.739728283388853,5.555553000000001,5.063661000000001,30.092600000000004,6650.056388897716
2025-09-02 04:21:00,31.48148,1.0127319999999997,0.721243678607355,5.555553000000001,5.034721,31.25,6650.056388897716
2025-09-02 04:24:00,30.685765,0.9548610000000002,0.7160559117662024,5.497687,5.063656,30.092600000000004,6650.056388897716
2025-09-02 04:30:00,30.685765,0.8969899999999997,0.6742865178657518,5.468747,5.063657000000001,31.53929999999997,6650.056388897716
2025-09-02 04:36:00,30.685765,0.983797,0.7096615252651501,5.613423,5.121525999999999,30.67130000000003,6650.056388897716
2025-09-02 04:39:00,30.439815000000003,1.0127319999999997,0.721243678607355,5.613423,5.092591,29.803200000000004,6650.056388897716
2025-09-02 04:48:00,30.454285,0.8969899999999997,0.6562262230341505,5.613427000000001,5.179397,29.803200000000004,6650.056388897716
2025-09-02 04:51:00,32.00231,0.983797,0.6909754344505455,5.613423,5.092596,30.381899999999973,6650.056388897716
2025-09-02 05:03:00,32.769099999999995,0.983797,0.6909754344505455,5.497682999999999,4.976856,31.24999999999997,6650.056388897716
2025-09-02 05:06:00,30.7147,0.983797,0.6909754344505455,5.497682999999999,4.976856,30.092599999999976,6650.056388897716
2025-09-02 05:12:00,30.975115,0.983797,0.6909754344505455,5.497682999999999,4.976856,29.513900000000007,6650.056388897716
2025-09-02 05:15:00,31.756365,0.9837959999999999,0.7096611232540553,5.468747,4.976851000000001,30.67130000000003,6650.056388897716
2025-09-02 05:24:00,31.7419,0.8969899999999997,0.6742865178657518,5.468747,5.063657000000001,30.382000000000033,6650.056388897716
2025-09-02 05:27:00,31.235535,0.868055,0.662269492814035,5.439817000000001,5.063662,30.960700000000003,6650.056388897716
2025-09-02 05:30:00,30.19387,0.9259260000000005,0.6679135488761379,5.468752,5.0057860000000005,30.092600000000004,6650.056388897716
2025-09-02 05:33:00,30.179395,0.8101849999999997,0.6548889958187155,5.410882,5.121527,30.671299999999974,6650.056388897716
2025-09-02 05:36:00,30.425345,0.7233799999999997,0.6483527836601017,5.3530120000000005,5.208332,28.935100000000034,6650.056388897716
2025-09-02 05:39:00,30.7147,0.8391200000000003,0.6673735464949309,5.410882000000001,5.092592000000001,30.67130000000003,6650.056388897716
2025-09-02 05:42:00,30.46875,1.0127310000000005,0.7023457081636236,5.410882000000001,4.861110999999999,28.356400000000008,6650.056388897716
2025-09-02 05:45:00,30.7147,1.0127310000000005,0.7023457081636236,5.439817000000001,4.890045999999999,29.224499999999978,6650.056388897716
2025-09-02 05:57:00,30.975115000000002,0.78125,0.6749179718565491,5.3530120000000005,5.150462,29.513900000000035,6650.056388897716
2025-09-02 06:00:00,31.22106,0.8101849999999997,0.6715845918913392,5.381942,5.121527,29.803200000000004,6650.056388897716
2025-09-02 06:06:00,31.206595,0.8680560000000002,0.6797267161215047,5.381947,5.034721,30.092600000000004,6650.056388897716
2025-09-02 06:09:00,37.659139999999994,1.186343,0.7481862828114441,5.497682,4.745369,30.96070000000003,6650.106388897716
2025-09-02 06:12:00,40.480325,0.9259260000000005,0.6861876723375021,5.381942,4.947916,30.67130000000003,6650.156388897716
2025-09-02 06:15:00,38.16551,0.7523149999999994,0.6617168932896813,5.237271999999999,5.063657000000001,31.5394,6650.206388897716
2025-09-02 06:18:00,42.028355000000005,0.6655090000000001,0.65093329007187,5.06366,5.034721,32.696799999999996,6650.2563888977165
2025-09-02 06:21:00,46.16609,0.49189800000000083,0.6742852835225784,5.410884,5.815976,32.69670000000002,6650.306388897717
2025-09-02 06:24:00,38.94676,0.8101849999999997,0.7659638904750967,5.9317079999999995,5.844903,31.25,6650.356388897717
2025-09-02 06:27:00,36.617475,1.186343,0.8464814110506805,6.36574,5.758096999999999,30.9606,6650.406388897717
2025-09-02 06:30:00,31.71296,1.1284719999999995,0.7858844855851845,6.047453999999999,5.439812,30.671299999999974,6650.456388897717
2025-09-02 06:33:00,33.015045,1.1863419999999998,0.7687543947662949,5.873839,5.150467000000001,31.5394,6650.506388897717
2025-09-02 06:36:00,42.303245000000004,1.2152780000000005,0.758778299047882,5.642364000000001,4.861116,31.828700000000026,6650.556388897718
2025-09-02 06:39:00,38.94676,1.0127310000000005,0.721236823591784,5.497688,4.976846999999999,32.407399999999996,6650.606388897718
2025-09-02 06:42:00,38.16551,1.1284720000000004,0.766630496443918,5.497688,4.8611059999999995,31.53929999999997,6650.656388897718
2025-09-02 06:45:00,38.16551,1.0416660000000002,0.7327281280016491,5.468748,4.918982000000001,31.828700000000026,6650.706388897718
2025-09-02 06:48:00,43.315975,1.2152780000000005,0.7795416444506353,5.671294,4.918985999999999,32.40730000000002,6650.756388897718
2025-09-02 06:51:00,45.13889,1.1574080000000002,0.7578927625122036,5.787034,5.092596,32.986099999999965,6650.8063888977185
2025-09-02 06:54:00,44.864005,1.070601,0.7441195982825837,5.468748,4.890047000000001,32.11810000000003,6650.856388897719
2025-09-02 06:57:00,46.94734,1.1574080000000002,0.7777700100419412,5.439814,4.774305999999999,33.56479999999999,6650.906388897719
2025-09-02 07:00:00,45.12442,1.070601,0.7050533362742589,5.3819479999999995,4.745367,32.696799999999996,6650.956388897719
2025-09-02 07:03:00,47.4537,1.157407,0.7578854334816991,5.584494,4.890047000000001,32.98610000000002,6651.006388897719
2025-09-02 07:06:00,46.426505000000006,1.273148,0.8008929796160932,5.6712940000000005,4.8611059999999995,33.27540000000005,6651.056388897719
2025-09-02 07:09:00,47.193285,1.157407,0.7578854334816991,5.555554,4.8611070000000005,32.986099999999965,6651.10638889772
2025-09-02 07:12:00,47.193285,1.0416659999999993,0.751408697620511,5.497683,4.976857000000001,32.407399999999996,6651.15638889772
2025-09-02 07:15:00,50.549769999999995,1.1284720000000004,0.766637222837461,5.5844879999999995,4.947916,34.72220000000004,6651.20638889772
2025-09-02 07:18:00,50.535304999999994,1.070601,0.7814716910134036,5.700228000000001,5.179397,34.14350000000002,6651.25638889772
2025-09-02 07:21:00,50.56424,1.070602,0.7995980278106485,5.960644,5.468751999999999,34.72219999999999,6651.30638889772
2025-09-02 07:24:00,54.12326,1.2442130000000002,0.8502438448630002,6.163194,5.468751,35.879700000000014,6651.3563888977205
2025-09-02 07:27:00,63.425925,1.3888889999999998,0.9054275686715334,6.221069,5.381940000000001,38.77320000000003,6651.406388897721
2025-09-02 07:30:00,69.09722,1.3310180000000003,0.903242671448407,6.365739,5.613431,39.3519,6651.456388897721
2025-09-02 07:33:00,39.192710000000005,0.78125,0.8238939093564178,6.278934,6.365743999999999,31.82869999999997,6651.506388897721
2025-09-02 07:36:00,44.35764,1.0995369999999998,0.8815365616902046,6.394672999999999,5.989585999999999,32.98600000000005,6651.556388897721
2025-09-02 07:39:00,51.0706,1.186343,0.8831251540101202,6.336803000000001,5.787039999999999,34.722200000000015,6651.606388897721
2025-09-02 07:42:00,68.836805,1.1284720000000004,0.9442457419172324,6.4236070000000005,6.076385,40.79859999999999,6651.656388897722
2025-09-02 07:45:00,89.67013499999999,0.31828699999999976,0.7078328734131358,5.49769,6.510413,51.50459999999998,6651.706388897722
2025-09-02 07:48:00,83.275465,0.7523140000000001,1.1199655330755387,7.494217,8.333333,49.47919999999999,6651.756388897722
2025-09-02 07:51:00,77.850115,1.0127309999999996,1.1513577326217537,8.043978,8.333337,46.875,6651.806388897722
2025-09-02 07:54:00,84.25926,0.868055,1.0956620963411599,7.899305999999999,8.391201,50.05789999999999,6651.856388897722
2025-09-02 07:57:00,98.177085,0.868055,1.132880165030653,7.66782,8.246525000000002,55.844899999999996,6651.9063888977225
2025-09-02 08:00:00,100.0,0.7233789999999996,1.1009568616365932,7.465274,8.333335000000002,57.58099999999999,6651.956388897723
2025-09-02 08:03:00,100.0,0.8101849999999997,1.1571896802966777,7.812498,8.593753,58.44909999999999,6652.006388897723
2025-09-02 08:06:00,100.0,0.868055,1.1451340896638735,7.552080000000001,8.159725000000002,58.159700000000015,6652.056388897723
2025-09-02 08:09:00,100.0,0.9259250000000003,1.265017511945486,8.304400000000001,9.056715,57.87039999999999,6652.106388897723
2025-09-02 08:12:00,99.27662000000001,0.8680560000000002,1.2406771256250346,8.188662,9.027776,59.02770000000001,6652.156388897723
2025-09-02 08:15:00,98.177085,0.9259260000000005,1.300682120625659,8.188662,9.027776,58.738399999999984,6652.206388897724
2025-09-02 08:18:00,100.0,0.8391200000000003,1.2452326095507378,7.87037,8.7963,59.31710000000001,6652.256388897724
2025-09-02 08:21:00,96.875,0.8969909999999999,1.2824224499687173,8.275468,9.143517,59.317199999999985,6652.306388897724
2025-09-02 08:24:00,92.73727,0.9837959999999999,1.300257446168176,8.506948000000001,9.201391999999998,57.58099999999999,6652.356388897724
2025-09-02 08:27:00,95.616315,1.0127319999999997,1.3052478517250217,8.535882999999998,9.172450999999999,59.027799999999985,6652.406388897724
2025-09-02 08:30:00,97.670715,0.8969899999999997,1.2824218151577613,8.391207000000001,9.259257,59.02770000000004,6652.4563888977245
2025-09-02 08:33:00,100.0,0.8680560000000002,1.263945976795585,8.159721999999999,9.056716,60.76390000000001,6652.506388897725
2025-09-02 08:36:00,98.77025499999999,0.8101859999999999,1.2149037393434283,8.072922,8.998846,57.87039999999999,6652.556388897725
2025-09-02 08:39:00,100.0,0.78125,1.1731416583467418,7.667828,8.564818,58.73849999999999,6652.606388897725
2025-09-02 08:42:00,100.0,0.78125,1.1958076442936174,7.986110999999999,8.940971,61.6319,6652.656388897725
2025-09-02 08:45:00,98.77025499999999,0.78125,1.2294007808519105,8.015042000000001,9.056712000000001,58.44900000000001,6652.706388897725
2025-09-02 08:48:00,93.764465,0.8680560000000002,1.2869861437493302,8.159723,9.114587,57.29169999999999,6652.756388897726
2025-09-02 08:51:00,95.34143499999999,0.8101859999999999,1.2149037393434283,8.101852,9.027776,57.87030000000004,6652.806388897726
2025-09-02 08:54:00,93.77893499999999,0.8680560000000002,1.263945976795585,8.275462999999998,9.172457,56.423599999999965,6652.856388897726
2025-09-02 08:57:00,88.62847500000001,1.0995369999999998,1.3431664569555328,8.651619,9.172452,54.10880000000003,6652.906388897726
2025-09-02 09:00:00,84.780095,1.1284719999999995,1.3075465812747942,8.825233999999998,9.201392,53.530100000000004,6652.956388897726
2025-09-02 09:03:00,86.31366,1.273148,1.344192514698973,8.969904,9.114586,50.92590000000001,6653.0063888977265
2025-09-02 09:06:00,88.382525,1.2442130000000002,1.3429427314076863,8.883104,9.085650999999999,54.108799999999974,6653.056388897727
2025-09-02 09:09:00,85.51794000000001,1.2152779999999996,1.3682603262245092,8.94097,9.259262,52.37270000000001,6653.106388897727
2025-09-02 09:12:00,83.24653,1.1863419999999998,1.3257632902297138,8.854164,9.143522,52.08339999999998,6653.156388897727
2025-09-02 09:15:00,87.09491,1.186343,1.271177067400499,8.854164,9.027781000000001,51.50460000000004,6653.206388897727
2025-09-02 09:18:00,89.90162000000001,1.1574080000000002,1.3101126450925018,8.825234,9.143516,53.53009999999995,6653.256388897727
2025-09-02 09:21:00,87.61573999999999,1.157407,1.3101121020182989,8.912039,9.230322000000001,51.79409999999996,6653.306388897728
2025-09-02 09:24:00,86.05323999999999,1.1863419999999998,1.3257586349747723,8.940974,9.230322000000001,51.79390000000001,6653.356388897728
2025-09-02 09:27:00,84.273725,1.0416670000000003,1.2718042111040497,8.680554,9.172457,50.63650000000001,6653.406388897728
2025-09-02 09:30:00,87.861685,1.0127319999999997,1.267812424511185,8.449072999999999,8.998840999999999,52.37270000000001,6653.456388897728
2025-09-02 09:33:00,89.39525499999999,0.8969899999999997,1.2232386202746544,8.362267,9.085647,52.95139999999998,6653.506388897728
2025-09-02 09:36:00,89.40972,0.9548609999999993,1.2584231263191477,8.449078,9.114587,53.530100000000004,6653.5563888977285
2025-09-02 09:39:00,87.61573999999999,0.9837959999999999,1.2757228184187213,8.506943,9.143517,51.21529999999996,6653.606388897729
2025-09-02 09:42:00,84.75116,1.070602,1.3010913131341773,8.622684,9.114581999999999,51.21519999999998,6653.656388897729
2025-09-02 09:45:00,85.011575,1.1284720000000004,1.3206834365573994,8.796294,9.201391999999998,52.08330000000001,6653.706388897729
2025-09-02 09:48:00,100.0,0.5497689999999995,1.0921437734492063,7.378477,8.738428,59.317200000000014,6653.756388897729
2025-09-02 09:51:00,98.77025499999999,0.6655099999999994,1.169784118087913,7.69676,8.912040000000001,58.15969999999999,6653.806388897729
2025-09-02 09:54:00,91.47859,0.78125,1.2294007808519105,8.217593,9.259263,58.159700000000015,6653.85638889773
2025-09-02 09:57:00,87.09491,1.0127319999999997,1.280363470401139,8.564814,9.143522,54.10869999999997,6653.90638889773
2025-09-02 10:00:00,85.792825,1.157407,1.3101121020182989,8.767364,9.085647,53.81939999999997,6653.95638889773
2025-09-02 10:03:00,87.87616,1.0995369999999998,1.2784046264443225,8.651622999999999,9.027776,53.24079999999998,6654.00638889773
2025-09-02 10:06:00,90.16204,1.0995369999999998,1.3045427559709997,8.564813,8.998846,52.9513,6654.05638889773
2025-09-02 10:09:00,90.43692,1.0416660000000002,1.2717992267119538,8.506948,8.998842,53.530100000000004,6654.1063888977305
2025-09-02 10:12:00,87.861685,1.1284720000000004,1.3206834365573994,8.738424000000002,9.143522,52.951400000000035,6654.156388897731
2025-09-02 10:15:00,82.971645,1.1574079999999993,1.3498393682456193,8.883099999999999,9.288192,52.66199999999998,6654.206388897731
2025-09-02 10:18:00,86.84896,1.3020830000000005,1.3591312993199158,8.969909,9.085646,51.50459999999998,6654.256388897731
2025-09-02 10:21:00,89.149305,1.1284719999999995,1.2943337889936104,8.680553,9.027781000000001,53.240700000000004,6654.306388897731
2025-09-02 10:24:00,90.711805,0.9259259999999996,1.2409316753757216,8.391207999999999,9.085652,54.6875,6654.356388897731
2025-09-02 10:27:00,86.55960999999999,1.0416670000000003,1.2971911066380444,8.593754,9.143517,52.662000000000035,6654.406388897732
2025-09-02 10:30:00,83.99884499999999,1.0995370000000007,1.2784091700956628,8.738424000000002,9.114587,51.79399999999998,6654.456388897732
2025-09-02 10:33:00,83.49248,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,51.79400000000004,6654.506388897732
2025-09-02 10:36:00,85.28646,1.0416669999999995,1.2461072690334776,8.449078,8.883101,52.08339999999998,6654.556388897732
2025-09-02 10:39:00,89.149305,0.9837959999999999,1.2384075109983461,8.391207000000001,8.940971000000001,49.47910000000002,6654.606388897732
2025-09-02 10:42:00,88.35359,0.9837959999999999,1.238407510998347,8.449078,8.998842,52.95139999999998,6654.6563888977325
2025-09-02 10:45:00,83.217595,1.1284719999999995,1.3075465812747942,8.680554,9.056712000000001,51.21520000000004,6654.706388897733
2025-09-02 10:48:00,82.45080999999999,1.273148,1.3441925146989746,8.854164,8.998846,52.08340000000004,6654.756388897733
2025-09-02 10:51:00,90.43692,1.1574079999999993,1.283214077528146,8.622688,8.883099999999999,52.95139999999998,6654.806388897733
2025-09-02 10:54:00,91.98495500000001,0.9548609999999993,1.2584231263191477,8.449078,9.114587,53.240700000000004,6654.856388897733
2025-09-02 10:57:00,85.546875,1.157407,1.323436608104076,8.8831,9.230322999999999,54.97679999999997,6654.906388897733
2025-09-02 11:00:00,85.02604500000001,1.2442129999999993,1.3012247640359158,8.969909999999999,9.085647,51.50460000000004,6654.956388897734
2025-09-02 11:03:00,87.87616,1.2442130000000002,1.3291283656967012,8.854169,9.027776,53.53019999999998,6655.006388897734
2025-09-02 11:06:00,90.45139,1.2152780000000005,1.3276583930916588,8.680554,8.912036,53.240700000000004,6655.056388897734
2025-09-02 11:09:00,89.91609,1.070602,1.3010913131341773,8.478014,8.969912,54.9769,6655.106388897734
2025-09-02 11:12:00,87.094905,1.0995370000000007,1.2784046264443232,8.593754,8.969907,52.37270000000001,6655.156388897734
2025-09-02 11:15:00,86.05323999999999,1.1863419999999998,1.3257586349747723,8.680559,8.969907000000001,53.240800000000036,6655.2063888977345
2025-09-02 11:18:00,87.87616,1.1574080000000002,1.2967088780601443,8.622684,8.912036,52.37270000000001,6655.256388897735
2025-09-02 11:21:00,82.71123,1.1284720000000004,1.2943292076546862,8.680559,9.027777,52.95139999999998,6655.306388897735
2025-09-02 11:24:00,81.68403,1.2152769999999995,1.2862635857469502,8.796294,8.940977,50.63659999999999,6655.356388897735
2025-09-02 11:27:00,83.46354500000001,1.2152780000000005,1.30015367875747,8.738424000000002,8.912036,50.92599999999999,6655.406388897735
2025-09-02 11:30:00,82.71123,1.157407,1.2967083386986455,8.709494,8.998847,51.21530000000001,6655.456388897735
2025-09-02 11:33:00,79.86111,1.2442130000000002,1.2871296649181736,8.91204,8.998847,48.321799999999996,6655.506388897736
2025-09-02 11:36:00,79.34028,1.1863419999999998,1.2572949543641956,8.796294,8.940971999999999,50.34720000000004,6655.556388897736
2025-09-02 11:39:00,82.190395,1.1574080000000002,1.2696349309612196,8.593754,8.825236,50.34719999999999,6655.606388897736
2025-09-02 11:42:00,79.35474500000001,0.9259259999999996,1.2165826868348617,8.362268,8.998842,49.76850000000002,6655.656388897736
2025-09-02 11:45:00,75.245945,0.9259259999999996,1.167037869829888,8.159718000000002,8.680552,46.875,6655.706388897736
2025-09-02 11:48:00,70.86227,1.0995370000000007,1.1564443140220413,8.188654,8.304397,43.40279999999996,6655.7563888977365
2025-09-02 11:51:00,66.76794,1.186343,1.1571663113537856,8.188659999999999,8.130787,42.24539999999996,6655.806388897737
2025-09-02 11:54:00,64.178245,1.2442129999999993,1.1703824000721461,8.188659999999999,8.043977,41.08790000000005,6655.856388897737
2025-09-02 11:57:00,64.178245,1.273148,1.1535364064558973,8.217593999999998,7.9861059999999995,41.08789999999999,6655.906388897737
2025-09-02 12:00:00,60.300925,1.157407,1.128227176666148,8.130783999999998,8.072917,39.930499999999995,6655.956388897737
2025-09-02 12:03:00,62.87616,1.1284720000000004,1.1284720000003732,8.101854,8.101852000000001,40.79860000000002,6656.006388897737
2025-09-02 12:06:00,62.87616,1.157407,1.11344571287328,8.188654,8.101857,40.509299999999996,6656.056388897738
2025-09-02 12:09:00,64.95948999999999,1.0995369999999998,1.0995394999862453,8.015044,8.015047000000001,39.930499999999995,6656.106388897738
2025-09-02 12:12:00,66.493055,1.1574080000000002,1.1282276682262062,8.015044,7.9571760000000005,40.219899999999996,6656.156388897738
2025-09-02 12:15:00,64.178245,1.0416659999999993,1.0844900696965063,7.957172999999999,8.043977,42.24540000000002,6656.206388897738
2025-09-02 12:18:00,66.99942,1.0995369999999998,1.1139468333479037,8.072913,8.101856,40.509299999999996,6656.256388897738
2025-09-02 12:21:00,65.46586,1.0416670000000003,1.098523441870008,8.101854,8.217597,41.37730000000005,6656.3063888977385
2025-09-02 12:24:00,64.930555,1.2442130000000002,1.1854060504501864,8.275459,8.159726,41.087999999999965,6656.356388897739
2025-09-02 12:27:00,63.38252,1.2152769999999995,1.141411725872234,8.391203999999998,8.246527,39.64119999999997,6656.406388897739
2025-09-02 12:30:00,67.25983500000001,1.2152780000000005,1.156444897883859,8.362264,8.246526,39.3519,6656.456388897739
2025-09-02 12:33:00,67.7662,1.0995369999999998,1.1282271253665355,8.188654,8.246527,40.798599999999965,6656.506388897739
2025-09-02 12:36:00,67.520255,1.0995369999999998,1.1282271253665335,8.246524,8.304397,40.79860000000002,6656.556388897739
2025-09-02 12:39:00,65.465855,1.157407,1.157409500011446,8.333329,8.333331999999999,40.79860000000002,6656.60638889774
2025-09-02 12:42:00,64.930555,1.186343,1.1718179692818114,8.42014,8.391207,39.93059999999997,6656.65638889774
2025-09-02 12:45:00,63.411455000000004,1.1863419999999998,1.1274820464459043,8.449074,8.333331999999999,39.641200000000026,6656.70638889774
2025-09-02 12:48:00,66.00116,1.3020829999999997,1.1979601419353365,8.449074,8.246531000000001,39.64119999999997,6656.75638889774
2025-09-02 12:51:00,68.807875,1.0995369999999998,1.1423947942602362,8.188653,8.275466,41.95590000000004,6656.80638889774
2025-09-02 12:54:00,68.02662000000001,1.0127309999999996,1.1245081467213156,8.101848,8.333337,41.66669999999999,6656.8563888977405
2025-09-02 12:57:00,64.959495,1.0416670000000003,1.139946834986173,8.188654,8.391207,40.7987,6656.906388897741
2025-09-02 13:00:00,64.959495,1.157407,1.1574095000027214,8.391199,8.391202,40.79860000000002,6656.956388897741
2025-09-02 13:03:00,64.684605,1.273148,1.1842248404489382,8.506944,8.333336,41.08789999999999,6657.006388897741
2025-09-02 13:06:00,65.74073999999999,1.2152769999999995,1.141411725872234,8.506944,8.362267000000001,40.219899999999996,6657.056388897741
2025-09-02 13:09:00,67.25983500000001,1.2442130000000002,1.2002894244842515,8.535879,8.449076,41.95609999999999,6657.106388897741
2025-09-02 13:12:00,72.39582999999999,1.359953,1.2406152719357106,8.738423999999998,8.506941,43.40270000000004,6657.156388897742
2025-09-02 13:15:00,78.60243,1.3020830000000005,1.2729282438107654,8.825234000000002,8.767361,46.29630000000003,6657.206388897742
2025-09-02 13:18:00,84.273725,1.1863419999999998,1.2986454890798966,8.940973,9.172451,47.164300000000026,6657.256388897742
2025-09-02 13:21:00,89.149305,1.157407,1.362921013768881,9.027778,9.461801000000001,50.63659999999999,6657.306388897742
2025-09-02 13:24:00,90.97222,1.273148,1.4263810931397662,9.230319,9.548611000000001,52.08330000000001,6657.356388897742
2025-09-02 13:27:00,91.970485,1.3020829999999997,1.4009179685562043,9.259253999999999,9.461801000000001,52.37270000000001,6657.4063888977425
2025-09-02 13:30:00,93.764465,1.2442130000000002,1.3973210013037471,9.114579,9.432866,56.42360000000002,6657.456388897743
2025-09-02 13:33:00,91.970485,1.1863419999999998,1.3525366803311478,8.998839,9.346067,54.39820000000003,6657.506388897743
2025-09-02 13:36:00,92.99768499999999,1.2152780000000005,1.3412790289861973,8.912034000000002,9.172456,53.81940000000003,6657.556388897743
2025-09-02 13:39:00,95.326965,1.0995369999999998,1.3045427559709992,8.680553,9.114586,54.97679999999997,6657.606388897743
2025-09-02 13:42:00,95.326965,0.983797,1.2757234130864354,8.362272999999998,8.998846,53.530100000000004,6657.656388897743
2025-09-02 13:45:00,91.203705,0.8969909999999999,1.223239235315367,8.275468,8.998847,54.6875,6657.706388897744
2025-09-02 13:48:00,88.61400499999999,0.9837959999999999,1.238407510998347,8.478012999999999,9.027777,52.37270000000001,6657.756388897744
2025-09-02 13:51:00,84.75116,1.1284720000000004,1.3075465812747933,8.767359,9.143517,52.08339999999998,6657.806388897744
2025-09-02 13:54:00,84.50521,1.157407,1.2967083386986462,8.767364,9.056717,52.08340000000004,6657.856388897744
2025-09-02 13:57:00,83.73843,1.157407,1.3101121020182989,8.651624000000002,8.969907000000001,52.37259999999998,6657.906388897744
2025-09-02 14:00:00,83.21759499999999,1.1284720000000004,1.2810335679054117,8.738424000000002,9.056712000000001,50.34729999999996,6657.956388897745
2025-09-02 14:03:00,83.99884499999999,1.0995369999999998,1.2784091700956621,8.680554,9.056717,51.50459999999998,6658.006388897745
2025-09-02 14:06:00,86.820025,1.1284720000000004,1.2810335679054126,8.593748,8.912036,50.92599999999999,6658.056388897745
2025-09-02 14:09:00,88.10764,1.0995369999999998,1.2784046264443225,8.535883,8.912036,52.37270000000001,6658.106388897745
2025-09-02 14:12:00,87.890625,1.0416659999999993,1.2717992267119524,8.535883,9.027777,51.504700000000014,6658.156388897745
2025-09-02 14:15:00,87.32639,1.070601,1.2623321153303821,8.564818,8.969907000000001,50.92590000000001,6658.2063888977455
2025-09-02 14:18:00,86.31366,1.070602,1.2623371788458908,8.564814,8.969912,52.372600000000034,6658.256388897746
2025-09-02 14:21:00,84.50521,1.157407,1.2967083386986462,8.709489,8.998842,52.08330000000001,6658.306388897746
2025-09-02 14:24:00,84.25926,1.2442130000000002,1.3291283656967028,8.767364,8.940971000000001,50.636600000000044,6658.356388897746
2025-09-02 14:27:00,84.780095,1.157407,1.2559634851189612,8.738424000000002,8.940977,50.63650000000001,6658.406388897746
2025-09-02 14:30:00,84.50521,1.070601,1.2623321153303821,8.506948,8.912037,51.21530000000001,6658.456388897746
2025-09-02 14:33:00,87.340855,1.0995369999999998,1.2915134463902065,8.478012999999999,8.883106,51.79399999999998,6658.506388897747
2025-09-02 14:36:00,87.86169000000001,1.0995369999999998,1.2915134463902056,8.622683,9.027776,52.08340000000004,6658.556388897747
2025-09-02 14:39:00,87.586805,1.070602,1.3138611058678014,8.564814,9.085652,52.08329999999995,6658.606388897747
2025-09-02 14:42:00,86.574075,1.0995369999999998,1.2784091700956621,8.680554,9.056717,53.530100000000004,6658.656388897747
2025-09-02 14:45:00,89.395255,1.157407,1.3101167205518587,8.738424000000002,9.056717,52.372799999999984,6658.706388897747
2025-09-02 14:48:00,89.887155,1.157407,1.2967083386986455,8.651618000000001,8.940971000000001,52.951400000000035,6658.7563888977475
2025-09-02 14:51:00,90.711805,1.0127309999999996,1.2678118436717563,8.478007999999999,9.027777,51.50459999999998,6658.806388897748
2025-09-02 14:54:00,91.970485,1.0127309999999996,1.280362885726224,8.478007999999999,9.056717,54.10880000000003,6658.856388897748
2025-09-02 14:57:00,89.149305,1.0127310000000005,1.2803628857262244,8.535878,9.114587,53.530100000000004,6658.906388897748
2025-09-02 15:00:00,88.382525,1.0416660000000002,1.2971948903992017,8.535878,9.085652,52.66209999999995,6658.956388897748
2025-09-02 15:03:00,87.87616,1.0416659999999993,1.2717992267119531,8.478012999999999,8.969907000000001,52.37270000000001,6659.006388897748
2025-09-02 15:06:00,87.08044000000001,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,51.50459999999998,6659.056388897749
2025-09-02 15:09:00,84.230325,1.1284720000000004,1.3075465812747942,8.535884,8.912042,54.108799999999974,6659.106388897749
2025-09-02 15:12:00,82.45080999999999,1.0995370000000007,1.2915134463902072,8.535884,8.940977,50.636600000000044,6659.156388897749
2025-09-02 15:15:00,83.217595,1.070601,1.2492525488194715,8.391208,8.767357,50.92590000000001,6659.206388897749
2025-09-02 15:18:00,82.725695,1.0995369999999998,1.2519436330720686,8.391202999999999,8.709486,50.63659999999999,6659.256388897749
2025-09-02 15:21:00,83.738425,1.1284720000000004,1.2541744597639897,8.506948,8.767356,50.34730000000002,6659.3063888977495
2025-09-02 15:24:00,82.69676,1.070601,1.2492570825923466,8.564818,8.940977,50.925899999999956,6659.35638889775
2025-09-02 15:27:00,82.711225,1.070601,1.2492570825923466,8.564818,8.940977,49.47910000000002,6659.40638889775
2025-09-02 15:30:00,81.66956,1.1284720000000004,1.2810335679054126,8.680554,8.998842,50.34719999999999,6659.45638889775
2025-09-02 15:33:00,82.204865,1.1284720000000004,1.2676526337777991,8.680554,8.969912,49.18979999999999,6659.50638889775
2025-09-02 15:36:00,83.506945,1.1284720000000004,1.2541791309458115,8.564818,8.825236,50.92590000000001,6659.55638889775
2025-09-02 15:39:00,82.190395,1.0995369999999998,1.265218541871379,8.564814,8.912037,50.63659999999999,6659.606388897751
2025-09-02 15:42:00,84.25926,1.1284720000000004,1.2810335679054117,8.564818,8.883106,51.79399999999998,6659.656388897751
2025-09-02 15:45:00,86.05323999999999,1.1284720000000004,1.2810335679054117,8.535878,8.854166,52.08339999999998,6659.706388897751
2025-09-02 15:51:00,83.46354500000001,1.070601,1.2753308957907414,8.449078,8.883107,49.18980000000005,6659.806388897751
2025-09-02 15:54:00,83.203125,1.0127309999999996,1.2168686847566683,8.420143,8.854161999999999,50.63659999999999,6659.8563888977515
2025-09-02 15:57:00,80.88830999999999,1.0995370000000007,1.26521854187138,8.506944,8.854167,50.34729999999996,6659.906388897752
2025-09-02 16:00:00,79.87558,1.070602,1.209514182252838,8.535884,8.825232,48.6112,6659.956388897752
2025-09-02 16:03:00,79.62962999999999,1.1284720000000004,1.2269618638082318,8.535878,8.738426,48.61110000000002,6660.006388897752
2025-09-02 16:06:00,81.409145,1.1284720000000004,1.2541744597639897,8.506948,8.767356,49.47919999999999,6660.056388897752
2025-09-02 16:09:00,81.163195,1.0995369999999998,1.265218541871379,8.680554,9.027777,49.47919999999999,6660.106388897752
2025-09-02 16:12:00,80.10706,1.1863419999999998,1.271171763901674,8.796299,8.969907000000001,48.900499999999965,6660.156388897753
2025-09-02 16:15:00,82.43634499999999,1.1284720000000004,1.2676526337777991,8.593748,8.883106,48.90039999999999,6660.206388897753
2025-09-02 16:18:00,82.971645,1.070601,1.236098911266029,8.593748,8.940977,49.76850000000002,6660.256388897753
2025-09-02 16:21:00,81.42361500000001,1.0995370000000007,1.2784046264443232,8.651624000000002,9.027777,48.32170000000002,6660.306388897753
2025-09-02 16:24:00,80.150465,1.157407,1.2832182201679068,8.709489,8.969912,48.90040000000005,6660.356388897753
2025-09-02 16:27:00,82.971645,1.1574080000000002,1.2696349309612196,8.622684,8.854166,46.875,6660.4063888977535
2025-09-02 16:30:00,82.98611,1.0995369999999998,1.2519482349656568,8.564814,8.883107,48.032399999999996,6660.456388897754
2025-09-02 16:33:00,78.84837999999999,1.0995370000000007,1.26521854187138,8.506944,8.854167,48.61110000000002,6660.506388897754
2025-09-02 16:36:00,77.82118,1.157407,1.2559587434049277,8.622689,8.825232,47.742999999999995,6660.556388897754
2025-09-02 16:39:00,77.83564999999999,1.1863419999999998,1.2433143086203273,8.651619,8.767357,48.900499999999965,6660.606388897754
2025-09-02 16:42:00,79.890045,1.2152780000000005,1.2722678229896716,8.651624000000002,8.767356,47.45360000000005,6660.656388897754
2025-09-02 16:45:00,81.177665,1.157407,1.2421883226109973,8.651624000000002,8.825227,47.45369999999997,6660.706388897755
2025-09-02 16:48:00,83.217595,1.186343,1.271177067400499,8.680554,8.854171000000001,48.611099999999965,6660.756388897755
2025-09-02 16:51:00,85.532405,1.0127309999999996,1.2168731397419443,8.449078,8.883107,51.21530000000001,6660.806388897755
2025-09-02 16:54:00,83.73843,1.0416660000000002,1.246106705554452,8.506948,8.940971999999999,49.76850000000002,6660.856388897755
2025-09-02 16:57:00,81.68402499999999,1.157407,1.2967083386986462,8.651623999999998,8.940977,48.321799999999996,6660.906388897755
2025-09-02 17:00:00,79.600695,1.157407,1.2832182201679068,8.651619,8.912042,48.6112,6660.9563888977555
2025-09-02 17:03:00,79.846645,1.2152769999999995,1.2862635857469502,8.738423999999998,8.883107,48.611099999999965,6661.006388897756
2025-09-02 17:06:00,82.45080999999999,1.2442130000000002,1.2871247754460566,8.651624000000002,8.738420999999999,49.76850000000002,6661.056388897756
2025-09-02 17:09:00,83.24653,1.2442130000000002,1.2871247754460566,8.680559,8.767356,48.321799999999996,6661.106388897756
2025-09-02 17:12:00,83.46354500000001,1.1863419999999998,1.271171763901674,8.622689,8.796297000000001,49.47910000000002,6661.156388897756
2025-09-02 17:15:00,83.752895,1.157407,1.242188322610998,8.593754,8.767357,49.47910000000002,6661.206388897756
2025-09-02 17:18:00,81.68403,1.1284720000000004,1.2676479934552636,8.535884,8.825232,49.76850000000002,6661.256388897757
2025-09-02 17:21:00,78.32755,1.1284720000000004,1.240614926242046,8.506949,8.738427,47.1644,6661.306388897757
2025-09-02 17:24:00,76.808445,1.157407,1.2421930975947748,8.478009,8.651622,47.45369999999997,6661.356388897757
2025-09-02 17:27:00,74.189815,1.0416670000000003,1.2069667997354006,8.304394,8.651617,46.5856,6661.406388897757
2025-09-02 17:30:00,69.574655,0.9837959999999999,1.1355187115439038,8.101848,8.420142,43.692200000000014,6661.456388897757
2025-09-02 17:33:00,63.903355,1.0127310000000005,1.1109307467996279,7.957178000000001,8.159727,40.509299999999996,6661.5063888977575
2025-09-02 17:36:00,61.082175,1.1284719999999995,1.0992831213870264,8.101854,8.043982,39.930499999999995,6661.556388897758
2025-09-02 17:39:00,58.50694,1.1284720000000004,1.0992831213870262,7.986109000000001,7.928236999999999,38.77320000000003,6661.606388897758
2025-09-02 17:42:00,66.23264,0.8969909999999999,1.0083069611247097,7.581021,7.8125,40.22000000000003,6661.656388897758
2025-09-02 17:45:00,66.99942,0.5497680000000003,0.9377569082009889,7.204860000000001,8.130792,41.087999999999965,6661.706388897758
2025-09-02 17:48:00,60.56134,0.7233790000000004,1.0436171406887673,7.6099570000000005,8.333338,39.93060000000003,6661.756388897758
2025-09-02 17:51:00,60.300925,0.9259259999999996,1.0640549390003562,7.8993079999999996,8.188662,38.194500000000005,6661.806388897759
2025-09-02 17:54:00,57.711225,0.9837959999999999,1.0819156997681993,7.9282379999999995,8.130792,39.641200000000026,6661.856388897759
2025-09-02 17:57:00,55.425345,1.0416659999999993,1.0844900696965063,7.957172999999999,8.043977,38.19440000000003,6661.906388897759
2025-09-02 18:00:00,54.904515,1.1574080000000002,1.0985240301814843,8.130784,8.015046,37.037000000000035,6661.956388897759
2025-09-02 18:09:00,78.35648,0.3182860000000005,0.973069228434544,6.9444479999999995,8.825232,48.61110000000002,6662.106388897759
2025-09-02 18:12:00,55.6713,0.5787040000000001,0.9797867598852423,7.523148,8.478003999999999,38.19440000000003,6662.156388897759
2025-09-02 18:15:00,58.75289,0.9548609999999993,1.0255011058878292,7.812498,7.957177,38.19440000000003,6662.206388897759
2025-09-02 18:18:00,52.604164999999995,0.8680559999999993,0.9657918306098487,7.407408,7.609952,36.16890000000001,6662.256388897759
