Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-02 18:21:00,50.520835,0.9548610000000002,0.9548614999663244,7.060187999999999,7.060186999999999,35.87959999999998,6662.3063888977595
2025-09-02 18:24:00,46.918400000000005,0.9837959999999999,0.9247169965251518,7.002318000000001,6.886572000000001,35.01159999999999,6662.35638889776
2025-09-02 18:27:00,43.055555,1.0995370000000007,0.931347576445762,7.175924000000001,6.857637,33.564899999999966,6662.40638889776
2025-09-02 18:30:00,42.288775,1.1284719999999995,0.944245741917232,7.146994,6.799772000000001,34.14350000000002,6662.45638889776
2025-09-02 18:33:00,44.60359,1.0995369999999998,0.8815306990693,6.8576440000000005,6.452547000000001,33.56479999999999,6662.50638889776
2025-09-02 18:36:00,45.891205,1.070601,0.8690004517797196,6.655088000000001,6.278937000000001,33.275499999999965,6662.55638889776
2025-09-02 18:39:00,45.891205,0.9548609999999993,0.8337728466049501,6.394672999999999,6.1631920000000004,33.85410000000002,6662.606388897761
2025-09-02 18:42:00,44.111689999999996,0.9837959999999999,0.8143130794593871,6.192127999999999,5.873842000000001,32.407399999999996,6662.656388897761
2025-09-02 18:45:00,45.876735,0.9837959999999999,0.7976272995852315,5.960647000000001,5.613421,34.14350000000002,6662.706388897761
2025-09-02 18:48:00,45.876735,0.9548610000000002,0.8014947660471381,5.931717,5.6423559999999995,33.564899999999966,6662.756388897761
2025-09-02 18:51:00,45.10995,0.8391200000000003,0.7489600266620747,5.844912000000001,5.671292,33.56479999999999,6662.806388897761
2025-09-02 18:54:00,47.17882,0.868055,0.7301246338127821,5.7291620000000005,5.4687470000000005,34.14340000000004,6662.8563888977615
2025-09-02 18:57:00,42.79514,0.8101849999999997,0.7198981080559523,5.584487,5.410882000000001,33.275499999999965,6662.906388897762
2025-09-02 19:00:00,45.37037,0.9259259999999996,0.7387638518427474,5.700233,5.353007,32.117999999999995,6662.956388897762
2025-09-02 19:03:00,43.055555,0.8969909999999999,0.7755021009264245,5.700233,5.468751999999999,32.407399999999996,6663.006388897762
2025-09-02 19:06:00,40.986689999999996,0.868055,0.7301246338127821,5.642357,5.381942,32.11809999999997,6663.056388897762
2025-09-02 19:09:00,42.79514,0.9548609999999993,0.7511548199828044,5.642358,5.266207,32.407399999999996,6663.106388897762
2025-09-02 19:12:00,39.713539999999995,1.0127309999999996,0.7755863769185832,5.671293,5.237272,32.40750000000003,6663.156388897763
2025-09-02 19:15:00,42.042825,1.157407,0.797210007729113,5.902774,5.266207,31.82869999999997,6663.206388897763
2025-09-02 19:18:00,43.055555,1.186343,0.8084471471155912,5.844904,5.1794009999999995,31.82869999999997,6663.256388897763
2025-09-02 19:21:00,41.767939999999996,0.9837959999999999,0.763419373952064,5.613428000000001,5.208332,32.40730000000002,6663.306388897763
2025-09-02 19:24:00,40.74074,1.0416659999999993,0.751408697620511,5.671293,5.150467000000001,31.8288,6663.356388897763
2025-09-02 19:27:00,39.72801,1.0995369999999998,0.7931502872814961,5.671293,5.121525999999999,31.5394,6663.4063888977635
2025-09-02 19:30:00,40.205439999999996,1.0127309999999996,0.7755863769185843,5.613422999999999,5.1794020000000005,31.828700000000026,6663.456388897764
2025-09-02 19:33:00,37.644675,0.9259259999999996,0.7387638518427484,5.410882999999999,5.063657000000001,31.828700000000026,6663.506388897764
2025-09-02 19:36:00,35.82176,0.9548610000000002,0.7160559117662024,5.555558,5.121527,30.96070000000003,6663.556388897764
2025-09-02 19:39:00,35.836225,1.0416659999999993,0.7514023108925603,5.642363,5.121527,31.828700000000026,6663.606388897764
2025-09-02 19:42:00,37.90509,1.1284720000000004,0.7858910674058903,5.642358000000001,5.034726,30.96070000000003,6663.656388897764
2025-09-02 19:45:00,36.89236,0.9548609999999993,0.7337741033056697,5.5555579999999996,5.150467000000001,30.96070000000003,6663.706388897765
2025-09-02 19:48:00,34.30266,0.8969909999999999,0.7262589987534522,5.439817999999999,5.121527,31.539300000000026,6663.756388897765
2025-09-02 19:51:00,40.986689999999996,1.0416660000000002,0.7514023108925606,5.497687,4.976851,31.82869999999997,6663.806388897765
2025-09-02 19:54:00,38.671875,0.8680560000000002,0.7136343033514356,5.381942,5.092596,31.5394,6663.856388897765
2025-09-02 19:57:00,39.192710000000005,0.8101850000000006,0.7040645122702079,5.410882000000001,5.208337,31.828700000000026,6663.906388897765
2025-09-02 20:00:00,39.684605000000005,0.983797,0.7458549666975705,5.410882999999999,4.976856,30.671299999999974,6663.9563888977655
2025-09-02 20:03:00,37.398725,0.9548610000000002,0.7511548199828049,5.468748000000001,5.092597,32.40749999999997,6664.006388897766
2025-09-02 20:06:00,36.11111,1.0416660000000002,0.7514023108925606,5.613428000000001,5.092592000000001,30.38190000000003,6664.056388897766
2025-09-02 20:09:00,37.398725,1.1284719999999995,0.7469524991341143,5.613422999999999,4.947921,31.82869999999997,6664.106388897766
2025-09-02 20:12:00,42.82407,0.7233799999999997,0.6326105976684722,5.005789999999999,4.83218,31.828700000000026,6664.156388897766
2025-09-02 20:15:00,42.274305,0.4340280000000005,0.5907294739604804,4.745375,5.092597,32.696799999999996,6664.206388897766
2025-09-02 20:18:00,37.644675,0.7233799999999997,0.6940439422543948,5.208332,5.150462,31.539300000000026,6664.256388897767
2025-09-02 20:21:00,36.11111,0.8391200000000003,0.7008658280610222,5.410882000000001,5.150462,30.67130000000003,6664.306388897767
2025-09-02 20:24:00,37.152775,0.8391200000000003,0.7008658280610232,5.353012,5.092592000000001,32.40750000000003,6664.356388897767
2025-09-02 20:27:00,37.152775,0.8391200000000003,0.6842802111654506,5.353012,5.063662,31.82869999999997,6664.406388897767
2025-09-02 20:30:00,40.769675,0.8969909999999999,0.709272728898465,5.410882,5.063661000000001,32.40750000000003,6664.456388897767
2025-09-02 20:33:00,40.986689999999996,0.78125,0.70644351276698,5.266207,5.121527,31.25,6664.5063888977675
2025-09-02 20:36:00,37.152775,0.8101849999999997,0.6879649157656993,5.324077,5.092592,31.828700000000026,6664.556388897768
2025-09-02 20:39:00,34.56308,0.9548609999999993,0.7511548199828044,5.497683,5.121532,31.25,6664.606388897768
2025-09-02 20:42:00,33.015045,1.070602,0.7629940279433678,5.729164000000001,5.1794020000000005,30.671299999999974,6664.656388897768
2025-09-02 20:45:00,34.027775,1.070602,0.7629875753733643,5.758104,5.208332,30.67130000000003,6664.706388897768
2025-09-02 20:48:00,35.098380000000006,1.1284720000000004,0.746945614486959,5.758104,5.092592000000001,32.696799999999996,6664.756388897768
2025-09-02 20:51:00,36.11111,1.1574080000000002,0.7578858102021819,5.642364000000001,4.947915999999999,31.25,6664.806388897769
2025-09-02 20:54:00,36.11111,1.1284720000000004,0.7666372228374599,5.613428000000001,4.976856,30.671299999999974,6664.856388897769
2025-09-02 20:57:00,33.55035,0.9837959999999999,0.727940873096853,5.613428000000001,5.150462000000001,30.092600000000004,6664.906388897769
2025-09-02 21:00:00,35.850695,1.1284719999999995,0.7469456144869575,5.497683,4.832171,31.5394,6664.956388897769
2025-09-02 21:03:00,36.371525,1.070602,0.744119990403652,5.410877999999999,4.8321760000000005,31.82869999999997,6665.006388897769
2025-09-02 21:06:00,34.056715,0.9837959999999999,0.7458545510696022,5.526622999999999,5.092597,30.381999999999948,6665.0563888977695
2025-09-02 21:09:00,33.535875000000004,1.0416659999999993,0.7327281280016489,5.613422999999999,5.063657000000001,30.96070000000003,6665.10638889777
2025-09-02 21:12:00,35.32986,0.9837959999999999,0.727940873096853,5.497687999999999,5.0347219999999995,30.9606,6665.15638889777
2025-09-02 21:15:00,35.32986,1.0127319999999997,0.7212372221662786,5.3819479999999995,4.8611059999999995,32.117999999999995,6665.20638889777
2025-09-02 21:33:00,31.467015,0.9837959999999999,0.7096611232540553,5.381946999999999,4.890051000000001,30.67130000000003,6665.20638889777
2025-09-02 21:36:00,30.960645,0.9259260000000005,0.6679135488761366,5.324072000000001,4.8611059999999995,30.09269999999998,6665.20638889777
2025-09-02 21:57:00,30.454285,1.0416670000000003,0.7136353579840324,5.671294,5.092597,28.935199999999952,6665.20638889777
2025-09-02 22:00:00,30.1794,1.186343,0.7270717208825782,5.700234,4.918981,29.80329999999998,6665.20638889777
2025-09-02 22:03:00,32.494215,1.1863419999999998,0.7270787576824989,5.613422999999999,4.832181,29.513800000000003,6665.20638889777
2025-09-02 22:06:00,32.233795,1.157407,0.7375209247717615,5.5844879999999995,4.861110999999999,30.092600000000004,6665.20638889777
2025-09-02 22:09:00,30.439815000000003,1.0995369999999998,0.7359318115369128,5.5844879999999995,4.947921,29.513900000000035,6665.20638889777
2025-09-02 22:18:00,30.45428,1.1863419999999998,0.7270713605983912,5.642363,4.861110999999999,28.93520000000001,6665.20638889777
2025-09-02 22:24:00,30.94618,1.0127309999999996,0.7023457081636233,5.468748000000001,4.918977,30.67130000000003,6665.20638889777
2025-09-02 22:39:00,30.960645,1.157407,0.7375137956647245,5.5555579999999996,4.832171,30.382000000000005,6665.20638889777
2025-09-02 22:48:00,36.357060000000004,0.49189799999999995,0.5341297225459526,4.745368000000001,4.83218,30.960699999999974,6665.20638889777
2025-09-02 22:51:00,33.78183,0.2604160000000002,0.5046970150643995,4.571753999999999,5.179397999999999,30.381899999999973,6665.20638889777
2025-09-02 22:54:00,33.52141,0.7523150000000003,0.6617223608135006,5.179397,5.0057920000000005,30.960699999999974,6665.20638889777
2025-09-02 22:57:00,32.233795,0.868055,0.6797322636295815,5.324072000000001,4.976857000000001,29.80329999999998,6665.20638889777
2025-09-02 23:00:00,31.467015,0.9548610000000002,0.6794925891488499,5.410882000000001,4.918981,29.224599999999953,6665.20638889777
2025-09-02 23:06:00,32.262730000000005,0.868055,0.6797262914099305,5.353012,5.005787,30.382000000000005,6665.20638889777
2025-09-02 23:09:00,30.931714999999997,0.9259260000000005,0.6679135488761366,5.410882000000001,4.947915999999999,31.53929999999997,6665.20638889777
2025-09-02 23:15:00,30.685765,0.9837959999999999,0.6718362109528302,5.439817000000001,4.890051000000001,30.092600000000004,6665.20638889777
2025-09-02 23:18:00,33.28993,1.0127319999999997,0.721243678607355,5.468753,4.947921,31.25,6665.20638889777
2025-09-02 23:36:00,30.960645,1.3888889999999998,0.7752991406799723,5.87384,4.861110999999999,30.092600000000004,6665.20638889777
2025-09-02 23:39:00,30.439815000000003,1.2442129999999993,0.7477831228613838,5.84491,5.005787,29.513800000000003,6665.20638889777
2025-09-02 23:45:00,30.7147,1.2442130000000002,0.7477906616127197,5.758099,4.918986,30.38190000000003,6665.20638889777
2025-09-02 23:51:00,30.208334999999998,1.2152780000000005,0.758778299047882,5.729164,4.947915999999999,29.803300000000036,6665.20638889777
2025-09-02 23:54:00,30.96065,1.070602,0.7248204600164677,5.555558,4.947915999999999,30.092600000000004,6665.20638889777
2025-09-02 23:57:00,31.712965,0.868055,0.6797262914099305,5.353012,5.005787,30.67130000000003,6665.20638889777
2025-09-03 00:03:00,30.1794,0.8969909999999999,0.6919601282788378,5.410878,5.034727,30.96070000000003,6665.20638889777
2025-09-03 00:27:00,31.987845,1.1284719999999995,0.7666372228374607,5.526622999999999,4.890051000000001,29.513900000000035,6665.20638889777
2025-09-03 00:51:00,30.1794,1.3020839999999998,0.7682305860114079,5.84491,4.947915999999999,29.80329999999998,6665.20638889777
2025-09-03 01:06:00,32.233795,1.3020830000000005,0.768230234867124,5.758104,4.861110999999999,30.67130000000003,6665.20638889777
2025-09-03 01:27:00,31.467015000000004,1.1863420000000007,0.7053488811834188,5.613428000000001,4.803235999999999,30.381999999999977,6665.20638889777
2025-09-03 01:33:00,30.7147,1.0995369999999998,0.7159612084618036,5.584493,4.918986,29.803300000000007,6665.20638889777
2025-09-03 01:36:00,33.275465,1.0995369999999998,0.7554217475134234,5.497687999999999,4.890051000000001,30.9606,6665.20638889777
2025-09-03 01:42:00,30.19387,0.9259259999999996,0.6861876723375007,5.468753,5.034727,30.671300000000002,6665.20638889777
2025-09-03 01:45:00,30.96065,1.070602,0.7050606307916335,5.497688,4.861116,30.092600000000004,6665.20638889777
2025-09-03 02:00:00,30.685765,1.186343,0.7481862828114441,5.671294,4.918981,30.3819,6665.20638889777
2025-09-03 02:06:00,30.439815000000003,1.1574080000000002,0.6951012394096894,5.642364000000001,4.8611059999999995,30.092599999999976,6665.20638889777
2025-09-03 02:18:00,34.042249999999996,0.6655090000000001,0.6057989409759493,5.005789999999999,4.890051,30.382000000000005,6665.20638889777
2025-09-03 02:21:00,33.535875000000004,0.4050929999999999,0.5489439710396937,4.80324,5.121527,29.80329999999998,6665.20638889777
2025-09-03 02:24:00,33.796295,0.578703,0.6071828306596417,4.97685,5.034727,31.5394,6665.20638889777
2025-09-03 02:30:00,33.52141,0.8101859999999999,0.6715850330731022,5.237271999999999,4.976856,30.671300000000002,6665.20638889777
2025-09-03 02:33:00,30.960645,0.9259260000000005,0.7040681117793516,5.324072000000001,4.918986,30.3819,6665.20638889777
2025-09-03 02:39:00,30.960645,0.9837959999999999,0.6909685058525521,5.439817000000001,4.918981,30.960700000000003,6665.20638889777
2025-09-03 02:48:00,30.179395,0.9837959999999999,0.6909750395681358,5.468747,4.947921,29.513900000000007,6665.20638889777
2025-09-03 02:54:00,30.96065,0.9548610000000002,0.679492589148851,5.497687,5.0057860000000005,29.803200000000004,6665.20638889777
2025-09-03 02:57:00,31.712965,0.9259259999999996,0.7215818910443902,5.497682999999999,5.121527,30.382000000000005,6665.20638889777
2025-09-03 03:00:00,30.16493,0.868055,0.662269492814035,5.439817000000001,5.063662,29.513900000000007,6665.20638889777
2025-09-03 03:15:00,31.467015,1.0127319999999997,0.7397219633553263,5.526623,5.034721,30.382000000000005,6665.20638889777
2025-09-03 03:30:00,30.96065,1.0416670000000003,0.7327285232850482,5.410882999999999,4.861116,29.513900000000007,6665.20638889777
2025-09-03 03:33:00,31.727425,1.1284729999999996,0.7469528785978444,5.497682999999999,4.83218,30.9606,6665.20638889777
2025-09-03 03:39:00,30.439815000000003,0.9259259999999996,0.7040619973836593,5.5555579999999996,5.150462,30.671299999999974,6665.20638889777
2025-09-03 03:42:00,31.221065000000003,1.0127319999999997,0.7212436786073562,5.526617999999999,5.0057860000000005,29.80329999999998,6665.20638889777
2025-09-03 03:45:00,32.769099999999995,1.0416669999999995,0.713635357984032,5.526617999999999,4.947921,30.092700000000008,6665.20638889777
2025-09-03 03:51:00,31.467015000000004,0.9548609999999993,0.6979774355178847,5.439817999999999,4.976857000000001,30.671300000000002,6665.20638889777
2025-09-03 03:57:00,32.233795,1.0416669999999995,0.6940753432463425,5.497688,4.890051000000001,31.24999999999997,6665.20638889777
2025-09-03 04:00:00,30.700235,1.070602,0.7050606307916335,5.497688,4.861116,30.382000000000005,6665.20638889777
2025-09-03 04:03:00,30.685765,0.983797,0.6909689007324571,5.468753,4.947915999999999,29.513900000000007,6665.20638889777
2025-09-03 04:18:00,31.221065000000003,0.9259259999999996,0.6679135488761363,5.468753,5.005787,30.67130000000003,6665.20638889777
2025-09-03 04:21:00,30.960645,0.9259259999999996,0.7215818910443902,5.497682999999999,5.121527,29.51389999999998,6665.20638889777
2025-09-03 04:27:00,31.206595,1.0127319999999997,0.6830018975983404,5.497688,4.918986,30.67130000000003,6665.20638889777
2025-09-03 04:45:00,31.235529999999997,1.0127319999999997,0.7023527054141979,5.526617999999999,4.976856,30.0925,6665.20638889777
2025-09-03 04:48:00,31.221065000000003,1.070602,0.7050606307916335,5.5555579999999996,4.918985999999999,29.513800000000003,6665.20638889777
2025-09-03 04:54:00,31.206595,0.9259259999999996,0.6861876723375007,5.497688,5.063662,29.224500000000006,6665.20638889777
2025-09-03 04:57:00,30.94618,1.0995369999999998,0.7359318115369128,5.5844879999999995,4.947921,29.22460000000001,6665.20638889777
2025-09-03 05:06:00,31.481479999999998,1.0127310000000005,0.7023523138709098,5.468747,4.918985999999999,30.67130000000003,6665.20638889777
2025-09-03 05:09:00,30.7147,0.8969899999999997,0.6919536639438915,5.439817000000001,5.063657000000001,30.671299999999974,6665.20638889777
2025-09-03 05:18:00,30.1794,0.9259259999999996,0.6861876723375007,5.468753,5.034727,29.224599999999953,6665.20638889777
2025-09-03 05:21:00,30.439815000000003,0.9548610000000002,0.6794925891488499,5.439817000000001,4.947915999999999,29.803200000000004,6665.20638889777
2025-09-03 05:30:00,31.97338,0.9259260000000005,0.6679199356026574,5.381942,4.918985999999999,30.382000000000005,6665.20638889777
2025-09-03 05:33:00,31.235529999999997,0.7523149999999994,0.6617168932896813,5.237271999999999,5.063657000000001,30.092600000000004,6665.20638889777
2025-09-03 05:36:00,32.494209999999995,0.7523149999999994,0.6617223608134992,5.208332,5.034727,30.38190000000003,6665.20638889777
2025-09-03 05:45:00,32.248265,0.8680560000000002,0.6622699101991806,5.295141999999999,4.918986,30.38190000000003,6665.20638889777
2025-09-03 05:48:00,31.206595,0.694445,0.5873589585471567,5.034726,4.832171,30.671299999999974,6665.20638889777
2025-09-03 05:51:00,35.08391,0.46296300000000024,0.5451727292650144,4.774304,4.947921,29.51389999999998,6665.20638889777
2025-09-03 05:54:00,38.440395,0.34722200000000036,0.5239228247149051,4.542828,4.947915999999999,31.82869999999997,6665.20638889777
2025-09-03 05:57:00,33.015045,0.5208339999999998,0.6294958048258725,4.918985999999999,5.150462000000001,30.67130000000003,6665.20638889777
2025-09-03 06:09:00,37.67361,1.765046,0.8719964852880498,5.989580000000001,4.571764000000001,31.82869999999997,6665.20638889777
2025-09-03 06:12:00,36.89236,1.4178240000000004,0.8310732207287507,5.8449100000000005,4.861116,31.25,6665.25638889777
2025-09-03 06:15:00,37.152775,1.273148,0.7797458917350164,5.700233999999999,4.8611059999999995,30.092600000000004,6665.30638889777
2025-09-03 06:18:00,36.371525,1.157407,0.8162375458689923,5.642359000000001,5.0347219999999995,30.67130000000003,6665.356388897771
2025-09-03 06:21:00,38.425925,1.3020830000000005,0.832285284464501,6.452548999999999,5.642366,30.96070000000003,6665.406388897771
2025-09-03 06:24:00,37.398725,1.273148,0.8416856344650852,6.192134,5.439816,32.407399999999996,6665.456388897771
2025-09-03 06:27:00,35.329854999999995,1.0995370000000007,0.7744803240160897,5.989584,5.410876999999999,31.25,6665.506388897771
2025-09-03 06:30:00,39.453125,1.157407,0.7777696267038985,5.758098,5.092591,31.828700000000026,6665.556388897771
2025-09-03 06:33:00,35.86516,1.0127310000000005,0.739721557963273,5.5555579999999996,5.063656999999999,32.11810000000003,6665.6063888977715
2025-09-03 06:36:00,37.659139999999994,1.2152780000000005,0.7374615843990765,5.526624,4.716435999999999,31.25,6665.656388897772
2025-09-03 06:39:00,34.54861,1.0995369999999998,0.7554217475134223,5.439814,4.832177,30.6712,6665.706388897772
2025-09-03 06:42:00,35.358795,1.0995369999999998,0.7359249953456435,5.410883999999999,4.774307,31.25,6665.756388897772
2025-09-03 06:45:00,35.85069,1.1574080000000002,0.7375141655378661,5.410883999999999,4.687495999999999,31.5394,6665.806388897772
2025-09-03 06:48:00,38.94676,1.1574080000000002,0.7375212946473115,5.497684,4.774305999999999,31.539300000000026,6665.856388897772
2025-09-03 06:51:00,42.288775,1.157407,0.7578854334816979,5.353008000000001,4.658561,31.82869999999997,6665.906388897773
2025-09-03 06:54:00,45.13889,1.157407,0.7375137956647245,5.2951429999999995,4.571756,33.56479999999999,6665.956388897773
2025-09-03 06:57:00,41.78241,0.9548610000000002,0.6979711194142885,5.266208,4.803236999999999,32.11809999999997,6666.006388897773
2025-09-03 07:00:00,46.67245,1.070602,0.7441133973025208,5.208338,4.629626,33.27539999999999,6666.056388897773
2025-09-03 07:03:00,46.918400000000005,1.1284720000000004,0.7267803000076112,5.295138000000001,4.600696,32.407399999999996,6666.106388897773
2025-09-03 07:06:00,49.00174,1.0995369999999998,0.7931502872814961,5.497683,4.947915999999999,33.85419999999999,6666.1563888977735
2025-09-03 07:09:00,49.754055,1.070601,0.7814716910134049,5.931708,5.410877000000001,34.14350000000002,6666.206388897774
2025-09-03 07:12:00,46.918400000000005,0.9837959999999999,0.763419373952064,5.671298,5.266202,33.56479999999999,6666.256388897774
2025-09-03 07:15:00,47.4537,1.1284720000000004,0.804737639709581,5.815968,5.237266,33.27550000000002,6666.306388897774
2025-09-03 07:18:00,47.207755,1.0995369999999998,0.7931502872814961,5.815974000000001,5.266207,33.275499999999965,6666.356388897774
2025-09-03 07:21:00,49.001735,1.157407,0.7972033624323528,5.989584,5.353007,34.14350000000002,6666.406388897774
2025-09-03 07:24:00,52.0978,1.3020839999999998,0.8725242832948624,6.134264,5.381940000000001,35.590299999999985,6666.456388897775
2025-09-03 07:27:00,58.781825,1.3020839999999998,0.8322856551126753,6.1053239999999995,5.295140000000001,36.45830000000001,6666.506388897775
2025-09-03 07:30:00,59.042244999999994,1.0995369999999998,0.8114502528639277,5.9317139999999995,5.410877000000001,36.45839999999998,6666.556388897775
2025-09-03 07:33:00,68.85127499999999,1.3020830000000005,0.8526210257626978,6.192128,5.410875,39.930499999999995,6666.606388897775
2025-09-03 07:36:00,72.42477,1.1863420000000007,0.8464810119690819,6.134258000000001,5.526616,42.53469999999999,6666.656388897775
2025-09-03 07:51:00,77.82118,1.0995369999999998,1.1979571347820661,8.362269,8.564812,45.42830000000001,6666.906388897775
2025-09-03 07:54:00,86.06770499999999,1.0127320000000006,1.1778244546108123,8.217597,8.564815,50.636600000000016,6666.9563888977755
2025-09-03 07:57:00,98.77025499999999,0.9837959999999999,1.2509180072594972,8.043986,8.62269,58.44909999999999,6667.006388897776
2025-09-03 08:00:00,100.0,0.9548610000000002,1.2089846293216349,8.188659999999999,8.738429,60.47449999999998,6667.056388897776
2025-09-03 08:03:00,100.0,1.1284710000000002,1.333736962130836,8.622679999999999,9.056709,57.870300000000015,6667.106388897776
2025-09-03 08:06:00,100.0,1.157407,1.362921013768881,8.709492000000001,9.143515,58.15969999999999,6667.156388897776
2025-09-03 08:09:00,94.8206,1.273148,1.4263764451908982,9.114584999999998,9.432867,55.844900000000024,6667.206388897776
2025-09-03 08:12:00,93.793405,1.3020829999999997,1.3731524563498978,9.11458,9.259257,55.5556,6667.256388897777
2025-09-03 08:15:00,98.423035,1.157407,1.3366795984633093,8.651618000000001,9.027781000000001,55.266099999999994,6667.306388897777
2025-09-03 08:18:00,100.0,1.0127310000000005,1.2928392926420118,8.362267,8.969905999999998,57.29159999999999,6667.356388897777
2025-09-03 08:21:00,100.0,0.8680560000000002,1.2289590095641911,8.159721999999999,8.969906,57.87040000000002,6667.406388897777
2025-09-03 08:24:00,94.806135,0.78125,1.207059716963373,8.072912,9.056712000000001,54.9768,6667.456388897777
2025-09-03 08:27:00,100.0,0.6365739999999995,1.1065305978236626,7.523148,8.651624000000002,57.87040000000002,6667.5063888977775
2025-09-03 08:30:00,97.9022,0.78125,1.240492266725108,7.899305999999999,8.969906,59.02780000000001,6667.556388897778
2025-09-03 08:33:00,91.23263499999999,0.868055,1.2523396844033252,8.188657,9.056712000000001,53.819500000000005,6667.606388897778
2025-09-03 08:36:00,94.05382,0.8101859999999999,1.2034797849609549,8.101852,8.998846,55.2662,6667.656388897778
2025-09-03 08:39:00,100.0,0.7233799999999997,1.178742041426503,7.69676,8.76736,56.712999999999994,6667.706388897778
2025-09-03 08:42:00,87.32639,0.9548610000000002,1.2706138235201836,8.478009,9.172457999999999,53.8194,6667.756388897778
2025-09-03 08:45:00,88.368055,0.9548609999999993,1.2214484774010388,8.391207999999999,8.969907000000001,50.92590000000001,6667.806388897779
2025-09-03 08:48:00,87.06597500000001,0.8391200000000003,1.2221999773562522,8.101847,8.969907,53.530100000000004,6667.856388897779
2025-09-03 08:51:00,84.79455999999999,0.9548610000000002,1.2461700768001471,8.362268,8.998847,52.9513,6667.906388897779
2025-09-03 08:54:00,85.56134499999999,1.070602,1.275331457685725,8.478007999999999,8.912036,51.50459999999998,6667.956388897779
2025-09-03 08:57:00,90.68287000000001,0.8391209999999996,1.163574434519908,8.015051,8.738430000000001,53.24070000000003,6668.006388897779
2025-09-03 09:00:00,94.8206,0.578703,1.1248966899925132,7.60995,8.969907000000001,56.134299999999996,6668.0563888977795
2025-09-03 09:03:00,87.861685,0.6944440000000007,1.1585326181749216,8.015042000000001,9.114588,54.6875,6668.10638889778
2025-09-03 09:06:00,83.46354500000001,0.9548609999999993,1.2706096224191026,8.362273,9.056712000000001,51.21530000000001,6668.15638889778
2025-09-03 09:09:00,79.600695,1.0995370000000007,1.2652185418713797,8.738424000000002,9.085647,49.76860000000002,6668.20638889778
2025-09-03 09:12:00,82.204865,1.0995369999999998,1.2385865052118692,8.593748000000001,8.883101,48.61109999999999,6668.25638889778
2025-09-03 09:15:00,85.28646,0.983797,1.2509185941739855,8.420143,8.998846,52.66199999999998,6668.30638889778
2025-09-03 09:18:00,85.011575,1.0127319999999997,1.267812424511185,8.478007999999999,9.027776,51.215299999999985,6668.356388897781
2025-09-03 09:21:00,86.588545,0.9548610000000002,1.2461658296766254,8.304402,8.940971000000001,53.24079999999998,6668.406388897781
2025-09-03 09:24:00,78.09606500000001,0.8680560000000002,1.1934316056459282,8.449074,9.172457999999999,47.4537,6668.456388897781
2025-09-03 09:27:00,80.12153,1.1863419999999998,1.2572901407504047,8.622689,8.767357,46.5857,6668.506388897781
2025-09-03 09:30:00,80.150465,1.1284720000000004,1.240614926242046,8.622684,8.854161999999999,49.18980000000002,6668.556388897781
2025-09-03 09:33:00,82.45080999999999,1.1284720000000004,1.2541791309458115,8.709488,8.969906,49.47919999999996,6668.6063888977815
2025-09-03 09:36:00,81.95891499999999,1.0995369999999998,1.2784091700956621,8.738424,9.114587,50.05790000000002,6668.656388897782
2025-09-03 09:39:00,80.39641499999999,1.070602,1.2492576367937454,8.738424,9.114581999999999,48.32179999999997,6668.706388897782
2025-09-03 09:42:00,80.65683,1.0416659999999993,1.2331442792222276,8.622683,9.027777,48.61100000000002,6668.756388897782
2025-09-03 09:45:00,81.944445,1.1284720000000004,1.2810335679054117,8.738428,9.056716,50.05789999999999,6668.806388897782
2025-09-03 09:48:00,84.50521,1.0127319999999997,1.2297218999769584,8.651623,9.114581000000001,50.347200000000015,6668.856388897782
2025-09-03 09:51:00,85.04051000000001,0.9259259999999996,1.2530089463394891,8.478007999999999,9.201391999999998,51.504699999999985,6668.906388897783
2025-09-03 09:54:00,83.752895,1.0127309999999996,1.2551929077300643,8.593748000000001,9.114587,50.63650000000001,6668.956388897783
2025-09-03 09:57:00,82.971645,1.0127309999999996,1.2678118436717563,8.506943,9.056712000000001,50.63659999999999,6669.006388897783
2025-09-03 10:00:00,81.17766,1.0416659999999993,1.2589939031789594,8.564813,9.027777,51.504699999999985,6669.056388897783
2025-09-03 10:03:00,80.65683,1.0416659999999993,1.2718036398931352,8.564813,9.056717,49.18979999999999,6669.106388897783
2025-09-03 10:06:00,80.65683,1.1284720000000004,1.2810335679054117,8.738428,9.056716,49.76849999999999,6669.1563888977835
2025-09-03 10:09:00,81.698495,1.1284720000000004,1.2541791309458115,8.796298,9.056716,49.76850000000002,6669.206388897784
2025-09-03 10:12:00,83.49248,1.0995369999999998,1.2784091700956621,8.680553,9.056716,48.900499999999965,6669.256388897784
2025-09-03 10:15:00,82.711225,1.070601,1.275330895790741,8.738428,9.172457,50.05789999999999,6669.306388897784
2025-09-03 10:18:00,83.752895,1.1284720000000004,1.2943337889936113,8.825228000000001,9.172456,48.61109999999999,6669.356388897784
2025-09-03 10:21:00,84.534145,1.070601,1.2882511849008935,8.709488,9.172457,51.50460000000001,6669.406388897784
2025-09-03 10:24:00,86.06770499999999,1.0995369999999998,1.2915134463902065,8.622688,9.027781000000001,50.636600000000016,6669.456388897785
2025-09-03 10:27:00,86.834495,1.0127309999999996,1.2678118436717563,8.506948000000001,9.056717,53.81950000000003,6669.506388897785
2025-09-03 10:30:00,87.861685,0.8969899999999997,1.2232386202746544,8.362267,9.085647,52.95139999999998,6669.556388897785
2025-09-03 10:33:00,87.094905,0.9548609999999993,1.233844411506493,8.449078,9.056717,52.95140000000001,6669.606388897785
2025-09-03 10:36:00,85.546875,1.0127309999999996,1.2551885331276587,8.506948000000001,9.027777,52.37270000000001,6669.656388897785
2025-09-03 10:39:00,86.05323999999999,1.0416659999999993,1.2845336837478936,8.535883,9.056717,51.215299999999985,6669.7063888977855
2025-09-03 10:42:00,84.50521,1.070601,1.2623366207787812,8.651618000000001,9.056717,50.63650000000001,6669.756388897786
2025-09-03 10:45:00,82.971645,1.0127310000000005,1.2678118436717571,8.564818,9.114587,51.50459999999998,6669.806388897786
2025-09-03 10:48:00,80.91724500000001,1.070601,1.2492570825923466,8.564818,8.940977,49.76850000000002,6669.856388897786
2025-09-03 10:51:00,79.123265,1.0416660000000002,1.246106705554452,8.420138,8.854161999999999,50.05790000000002,6669.906388897786
2025-09-03 10:54:00,76.79398,1.0995369999999998,1.2519482349656568,8.564814,8.883107,48.900499999999994,6669.956388897786
2025-09-03 10:57:00,77.82118,1.070601,1.2492570825923466,8.564818,8.940977,46.87500000000003,6670.006388897787
2025-09-03 11:00:00,77.821185,1.0416660000000002,1.2331442792222291,8.593748,8.998842,48.61109999999999,6670.056388897787
2025-09-03 11:03:00,76.25868,1.070602,1.2360994615653864,8.622684,8.969912,46.5857,6670.106388897787
2025-09-03 11:06:00,78.84837999999999,1.1284720000000004,1.2810335679054117,8.709488,9.027776,49.47920000000002,6670.156388897787
2025-09-03 11:09:00,79.36921000000001,1.1284720000000004,1.2676526337777991,8.709488,8.998846,48.61109999999999,6670.206388897787
2025-09-03 11:12:00,82.45080999999999,1.0127319999999997,1.242495901619881,8.449072999999999,8.940971000000001,49.47920000000002,6670.2563888977875
2025-09-03 11:15:00,81.68403,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,50.34720000000004,6670.306388897788
2025-09-03 11:18:00,82.204865,1.0995369999999998,1.2784046264443225,8.535883,8.912036,49.47919999999999,6670.356388897788
2025-09-03 11:21:00,83.49248,1.0995369999999998,1.2915134463902056,8.709493,9.114586,49.189899999999966,6670.406388897788
2025-09-03 11:24:00,83.217595,1.070601,1.2623366207787812,8.709488,9.114587,50.636600000000016,6670.456388897788
2025-09-03 11:27:00,82.971645,1.070601,1.2623366207787812,8.651618000000001,9.056717,50.34720000000004,6670.506388897788
2025-09-03 11:30:00,82.971645,1.070601,1.2882511849008944,8.593748,9.056717,50.34719999999999,6670.556388897789
2025-09-03 11:33:00,82.971645,1.0416659999999993,1.2589939031789583,8.622683,9.085647,50.63650000000001,6670.606388897789
2025-09-03 11:36:00,78.587965,0.9259259999999996,1.2287929744251578,8.362268,9.027782,48.90039999999999,6670.656388897789
2025-09-03 11:39:00,74.71064999999999,0.9259259999999996,1.167037869829888,8.304397999999999,8.825232,46.2962,6670.706388897789
2025-09-03 11:42:00,71.875,0.9259259999999996,1.167037869829888,8.246528000000001,8.767362,44.56020000000001,6670.756388897789
2025-09-03 11:45:00,69.05382,0.9548610000000002,1.1454978920750043,8.159718000000002,8.564817,43.692200000000014,6670.8063888977895
2025-09-03 11:48:00,63.39699,0.9837959999999999,1.108912434686482,8.072918,8.333332,41.95599999999996,6670.85638889779
2025-09-03 11:51:00,61.328125,1.0127319999999997,1.083457752978205,7.986114000000001,8.130782,39.930499999999995,6670.90638889779
2025-09-03 11:54:00,59.534144999999995,1.1574080000000002,1.1282276682262062,8.015044,7.9571760000000005,38.483799999999974,6670.95638889779
2025-09-03 11:57:00,61.082175,1.070601,1.0850071797042808,8.072918,8.101857,39.3519,6671.00638889779
2025-09-03 12:00:00,62.123845,1.1284719999999995,1.1428809409352716,8.043982999999999,8.072921000000001,39.93060000000003,6671.05638889779
2025-09-03 12:03:00,62.61574,1.0127309999999996,1.110930746799627,7.957178,8.159727,39.64119999999997,6671.106388897791
2025-09-03 12:06:00,62.369789999999995,1.070602,1.0992831564874896,7.957178,8.015046,39.64119999999997,6671.156388897791
2025-09-03 12:09:00,61.34259,1.0127309999999996,1.0834620146466305,7.986113,8.130792,40.509299999999996,6671.206388897791
2025-09-03 12:12:00,60.57581,1.0416659999999993,1.070343239669649,8.043982999999999,8.101857,39.3519,6671.256388897791
2025-09-03 12:15:00,58.52141,0.9548609999999993,1.066422328984465,7.957172999999999,8.188662,41.08800000000002,6671.306388897791
2025-09-03 12:18:00,60.56134,1.1284720000000004,1.1284769999927886,8.159718,8.159726,39.641200000000026,6671.3563888977915
2025-09-03 12:21:00,65.71181,1.070602,1.0992831564874896,8.130787999999999,8.188655999999998,40.509299999999996,6671.406388897792
2025-09-03 12:24:00,63.151039999999995,1.0127309999999996,1.110930746799627,8.188658,8.391207,39.930499999999995,6671.456388897792
2025-09-03 12:27:00,64.684605,1.0416659999999993,1.126244622726015,8.217592999999999,8.391207,39.930499999999995,6671.506388897792
2025-09-03 12:30:00,64.43866,1.0127309999999996,1.151353126434424,8.217592999999999,8.506941999999999,40.509299999999996,6671.556388897792
2025-09-03 12:33:00,62.369789999999995,1.0416660000000002,1.1535405539501489,8.246528,8.478012,40.50920000000002,6671.606388897792
2025-09-03 12:36:00,63.38252,1.070601,1.1134425553881675,8.304398,8.391207,39.93059999999997,6671.656388897793
2025-09-03 12:39:00,62.109375,1.0127309999999996,1.110930746799627,8.188658,8.391207,41.95600000000002,6671.706388897793
2025-09-03 12:42:00,63.671875,1.0416659999999993,1.1399415874460779,8.275463,8.478007,40.79849999999999,6671.756388897793
2025-09-03 12:45:00,64.68460999999999,1.0995369999999998,1.1703846088042138,8.275463,8.420136,39.93060000000003,6671.806388897793
2025-09-03 12:48:00,64.930555,1.0127309999999996,1.124508146721315,8.188653,8.420141999999998,41.087999999999965,6671.856388897793
2025-09-03 12:51:00,62.90509,1.0416660000000002,1.1399415874460777,8.304398,8.506941999999999,40.219899999999996,6671.9063888977935
2025-09-03 12:54:00,64.699075,1.0995369999999998,1.1423899185369466,8.333333,8.420136,41.08789999999999,6671.956388897794
2025-09-03 12:57:00,64.42419,1.0416669999999995,1.098523441870008,8.159718,8.275461,39.93059999999997,6672.006388897794
2025-09-03 13:00:00,65.98669,0.9548609999999993,1.0931662099840918,8.101848,8.391207,40.219899999999996,6672.056388897794
2025-09-03 13:03:00,63.91782499999999,0.9259259999999996,1.0903399411125838,8.043978,8.391202,41.08800000000002,6672.106388897794
2025-09-03 13:06:00,65.46585999999999,1.0127309999999996,1.1245034728573897,8.275463,8.506941999999999,41.37730000000005,6672.156388897794
2025-09-03 13:09:00,68.28703999999999,1.1284719999999995,1.1993531776903208,8.362273,8.506941000000001,41.37729999999999,6672.206388897795
2025-09-03 13:12:00,71.64352,1.0995369999999998,1.184219452888723,8.391207999999999,8.564810999999999,42.82409999999999,6672.256388897795
2025-09-03 13:15:00,76.54803,1.157407,1.2421930975947748,8.767363,8.940976,45.42829999999998,6672.306388897795
2025-09-03 13:18:00,81.68403,1.2152770000000004,1.3412738034709362,9.085648,9.346061,48.61110000000002,6672.356388897795
2025-09-03 13:21:00,84.78009499999999,1.1284720000000004,1.3206789108602928,8.969908,9.374996,48.61109999999999,6672.406388897795
2025-09-03 13:24:00,87.87616,1.1284719999999995,1.34671552807233,8.940973,9.403931,52.66210000000001,6672.4563888977955
2025-09-03 13:27:00,88.38252,1.0416659999999993,1.3223009988876155,8.854163,9.461807,51.50460000000001,6672.506388897796
2025-09-03 13:30:00,90.711805,1.0416669999999995,1.2971954692016507,8.709488,9.259260999999999,52.37270000000001,6672.556388897796
2025-09-03 13:33:00,89.930555,0.868055,1.2523396844033252,8.391207000000001,9.259262,53.8194,6672.606388897796
2025-09-03 13:36:00,86.86343,0.9837959999999999,1.2880251450593785,8.535878,9.201391999999998,53.530099999999976,6672.656388897796
2025-09-03 13:39:00,86.06771,1.0127309999999996,1.280362885726224,8.535878,9.114587,52.08330000000001,6672.706388897796
2025-09-03 13:42:00,84.50521,1.0127309999999996,1.2678118436717563,8.651622999999999,9.201391999999998,52.08329999999998,6672.756388897797
2025-09-03 13:45:00,82.711225,0.9837959999999999,1.2757228184187213,8.478007999999999,9.114581999999999,49.76849999999999,6672.806388897797
2025-09-03 13:48:00,82.69676,0.9259259999999996,1.2287929744251578,8.420138,9.085652,49.76849999999999,6672.856388897797
2025-09-03 13:51:00,81.944445,0.9837959999999999,1.2509180072594972,8.478007999999999,9.056712000000001,51.504699999999985,6672.906388897797
2025-09-03 13:54:00,80.6713,0.9259259999999996,1.2287887669969544,8.333338,8.998842,50.05789999999999,6672.956388897797
2025-09-03 13:57:00,79.09433,1.0127309999999996,1.2424953285535019,8.449078,8.940977,48.32169999999999,6673.0063888977975
2025-09-03 14:00:00,79.09433,1.0127319999999997,1.2297263273893597,8.420138,8.883106,48.611099999999965,6673.056388897798
2025-09-03 14:03:00,79.09433,1.070602,1.2623326733961624,8.449078,8.854166,49.189899999999966,6673.106388897798
2025-09-03 14:06:00,77.300345,1.0127309999999996,1.229721330851587,8.449078,8.912037,48.032400000000024,6673.156388897798
2025-09-03 14:09:00,80.15046000000001,1.0127319999999997,1.2297218999769584,8.535882999999998,8.998840999999999,49.18990000000002,6673.206388897798
2025-09-03 14:12:00,83.46354500000001,1.0416669999999995,1.2589944705418366,8.535878,8.998840999999999,48.900499999999965,6673.256388897798
2025-09-03 14:15:00,83.46354500000001,0.9837959999999999,1.2509180072594972,8.506948000000001,9.085652,50.05789999999999,6673.306388897799
2025-09-03 14:18:00,81.409145,0.9837959999999999,1.26335722871207,8.506943,9.114587,50.05780000000004,6673.356388897799
2025-09-03 14:21:00,84.534145,0.8101849999999997,1.1454611132486365,8.130786,8.883101,50.34729999999996,6673.406388897799
2025-09-03 14:24:00,89.39525499999999,0.7523149999999994,1.1875710986293715,7.957176,8.969911,54.39820000000003,6673.456388897799
2025-09-03 14:27:00,84.244795,0.78125,1.207059716963373,8.275462999999998,9.259263,51.79399999999998,6673.506388897799
2025-09-03 14:30:00,79.600695,0.9837959999999999,1.2757228184187213,8.535878,9.172452,50.63659999999999,6673.5563888977995
2025-09-03 14:33:00,78.06713,1.0127310000000005,1.255188533127659,8.564818,9.085647,50.34719999999999,6673.6063888978
2025-09-03 14:36:00,79.09433,1.070602,1.2492576367937454,8.593748000000001,8.969906,48.611099999999965,6673.6563888978
2025-09-03 14:39:00,80.150465,1.070602,1.2492576367937454,8.506948000000001,8.883106,49.189899999999966,6673.7063888978
2025-09-03 14:42:00,79.36921000000001,1.0127319999999997,1.242495901619881,8.391207999999999,8.883106,49.189899999999966,6673.7563888978
2025-09-03 14:45:00,79.600695,1.070602,1.2492576367937465,8.535878,8.912036,50.05790000000002,6673.8063888978
2025-09-03 14:48:00,80.65683,1.0127309999999996,1.2424953285535019,8.449078,8.940977,49.18979999999999,6673.856388897801
2025-09-03 14:51:00,78.06713,0.9837959999999999,1.2258281047093742,8.391207999999999,8.912042,47.74310000000003,6673.906388897801
2025-09-03 14:54:00,78.83391499999999,1.070602,1.2492576367937454,8.478007999999999,8.854166,48.321799999999996,6673.956388897801
2025-09-03 14:57:00,78.06713,1.070601,1.236098911266029,8.535878,8.883107,48.6112,6674.006388897801
2025-09-03 15:00:00,76.79398,1.0127310000000005,1.2168731397419443,8.506948,8.940977,49.18979999999999,6674.056388897801
2025-09-03 15:03:00,79.62962999999999,1.070602,1.2095141822528377,8.420138,8.709485999999998,48.32170000000002,6674.1063888978015
2025-09-03 15:06:00,82.69676,0.983797,1.2131695743226005,8.362272999999998,8.854166,49.18990000000002,6674.156388897802
2025-09-03 15:09:00,81.68403,0.8969909999999999,1.1991237886719872,8.304397999999999,8.969907,48.90050000000002,6674.206388897802
2025-09-03 15:12:00,79.62962999999999,0.9837959999999999,1.2509180072594972,8.362273,8.940977,49.47919999999999,6674.256388897802
2025-09-03 15:15:00,81.68403,1.0127319999999997,1.2168737048903193,8.391207999999999,8.825236,48.90050000000002,6674.306388897802
2025-09-03 15:18:00,81.163195,0.9837959999999999,1.2131689993004078,8.449078,8.940971999999999,48.90040000000005,6674.356388897802
2025-09-03 15:21:00,78.32755,0.9548610000000002,1.2214484774010386,8.391207999999999,8.969907,48.90040000000005,6674.406388897803
2025-09-03 15:24:00,76.533565,0.9837959999999999,1.2004367480229732,8.362268,8.825232,49.18979999999999,6674.456388897803
2025-09-03 15:27:00,76.25868,0.9548609999999993,1.1711300610984208,8.304397999999999,8.767357,47.742999999999995,6674.506388897803
2025-09-03 15:30:00,77.82118,0.9548609999999993,1.1711300610984208,8.304397999999999,8.767357,47.164300000000026,6674.556388897803
2025-09-03 15:33:00,76.27314999999999,1.0127310000000005,1.2297213308515877,8.391208,8.854167,48.032399999999996,6674.606388897803
2025-09-03 15:36:00,77.242475,1.070602,1.2360948986228355,8.391207999999999,8.738426,47.74310000000003,6674.6563888978035
2025-09-03 15:39:00,77.054395,1.070602,1.2228464288698662,8.449078,8.767356,47.742999999999995,6674.706388897804
2025-09-03 15:42:00,77.560765,1.0127319999999997,1.203940092146049,8.333338,8.738426,47.74309999999997,6674.756388897804
2025-09-03 15:45:00,77.80671000000001,1.070601,1.2492525488194715,8.449078,8.825227,46.5856,6674.806388897804
2025-09-03 15:48:00,77.03993,1.0127310000000005,1.2297213308515877,8.420138,8.883097,47.45369999999997,6674.856388897804
2025-09-03 15:51:00,75.506365,1.070601,1.2095136398782886,8.506948,8.796297000000001,46.5856,6674.906388897804
2025-09-03 15:54:00,77.054395,1.070602,1.209514182252838,8.449078,8.738426,48.032399999999996,6674.956388897805
2025-09-03 15:57:00,78.83391499999999,1.0995369999999998,1.2385818728480587,8.449078,8.738420999999999,46.875,6675.006388897805
2025-09-03 16:00:00,77.83564999999999,0.9837959999999999,1.2004323333055695,8.420143,8.883097,48.032399999999996,6675.056388897805
2025-09-03 16:03:00,77.039935,0.9548609999999993,1.1838276646588715,8.304397999999999,8.796297000000001,47.74310000000003,6675.106388897805
2025-09-03 16:06:00,79.123265,1.0416670000000003,1.2069622466096364,8.362272999999998,8.709485999999998,48.321799999999996,6675.156388897805
2025-09-03 16:09:00,79.39814999999999,1.0127319999999997,1.2297218999769584,8.275468,8.738426,47.16429999999997,6675.2063888978055
2025-09-03 16:12:00,77.560765,0.9837959999999999,1.2258281047093742,8.391207999999999,8.912042,46.875,6675.256388897806
2025-09-03 16:15:00,78.06713,1.070602,1.2492531030195284,8.391207999999999,8.767356,48.321799999999996,6675.306388897806
2025-09-03 16:18:00,77.054395,1.0127309999999996,1.2039395310146004,8.391207999999999,8.796297000000001,48.32170000000002,6675.356388897806
2025-09-03 16:21:00,76.27314999999999,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,47.742999999999995,6675.406388897806
2025-09-03 16:24:00,75.520835,1.0127309999999996,1.2168731397419437,8.333333,8.767361999999999,48.032399999999996,6675.456388897806
2025-09-03 16:27:00,74.21875,1.070601,1.2228504755322958,8.420138,8.738427,48.611099999999965,6675.506388897807
2025-09-03 16:30:00,73.95832999999999,1.070602,1.1960861293769234,8.449078,8.709486,46.296299999999974,6675.556388897807
2025-09-03 16:33:00,72.685185,0.9837959999999999,1.1747259118220323,8.333333,8.738427,46.296299999999974,6675.606388897807
2025-09-03 16:36:00,73.683445,1.0995369999999998,1.2115962178811184,8.333333,8.564816,46.007000000000005,6675.656388897807
2025-09-03 16:39:00,71.90393499999999,1.0416660000000002,1.193745456261229,8.362268,8.680551999999999,46.296299999999974,6675.706388897807
2025-09-03 16:42:00,74.189815,1.0995369999999998,1.2251352183410722,8.420143,8.680556,45.717600000000004,6675.7563888978075
2025-09-03 16:45:00,76.533565,1.0995369999999998,1.2251352183410722,8.391207999999999,8.651620999999999,46.585699999999974,6675.806388897808
2025-09-03 16:48:00,78.342015,0.9259259999999996,1.191956706485199,8.159723,8.738427,47.45369999999997,6675.856388897808
2025-09-03 16:51:00,75.795715,1.0416659999999993,1.220095286704543,8.391202999999999,8.767357,46.29630000000003,6675.906388897808
2025-09-03 16:54:00,77.560765,1.070602,1.2095141822528377,8.478007999999999,8.767356,46.296299999999974,6675.956388897808
2025-09-03 16:57:00,77.054395,1.0127309999999996,1.2039395310146004,8.362268,8.767357,46.00689999999997,6676.006388897808
2025-09-03 17:00:00,77.560765,1.0416659999999993,1.220095286704543,8.391202999999999,8.767357,46.296299999999974,6676.056388897809
2025-09-03 17:03:00,78.081595,0.9837959999999999,1.2131689993004078,8.304397999999999,8.796292000000001,47.742999999999995,6676.106388897809
2025-09-03 17:06:00,76.28761499999999,1.0127309999999996,1.2039395310146004,8.362268,8.767357,46.296299999999974,6676.156388897809
2025-09-03 17:09:00,73.69792000000001,1.0416660000000002,1.20696624813155,8.362268,8.709492000000001,44.27080000000001,6676.206388897809
2025-09-03 17:12:00,73.71238,1.070601,1.1960855910264638,8.391208,8.651617,45.428300000000036,6676.256388897809
2025-09-03 17:15:00,70.601855,0.9837959999999999,1.1747259118220323,8.275458,8.680552,45.428200000000004,6676.3063888978095
2025-09-03 17:18:00,68.83681,1.0416660000000002,1.1670355842561368,8.304398,8.564812,43.692200000000014,6676.35638889781
2025-09-03 17:21:00,67.01389,1.0127309999999996,1.151353126434424,8.391202999999999,8.680551999999999,41.66660000000002,6676.40638889781
2025-09-03 17:24:00,65.71181,0.9837959999999999,1.16174229066865,8.246528000000001,8.622682000000001,41.95600000000002,6676.45638889781
2025-09-03 17:27:00,63.642939999999996,0.9837959999999999,1.148675660356151,8.275458,8.622682000000001,42.53470000000004,6676.50638889781
2025-09-03 17:30:00,59.027775000000005,1.0127309999999996,1.110930746799627,8.188653,8.391202,39.930499999999995,6676.55638889781
2025-09-03 17:33:00,56.684025,0.8969909999999999,1.0741161976254694,7.870373,8.246531999999998,38.19439999999997,6676.606388897811
2025-09-03 17:36:00,65.74073999999999,1.070602,1.0560659033611912,7.870372,7.84143,40.509299999999996,6676.656388897811
2025-09-03 17:39:00,60.807294999999996,0.8101849999999997,0.9734997179484813,7.523147999999999,7.870373,39.0625,6676.706388897811
2025-09-03 17:42:00,59.273725,0.9837959999999999,1.040596384959477,7.899303,8.015047,39.0625,6676.756388897811
2025-09-03 17:45:00,59.027775000000005,1.070601,1.0560654078975726,7.783568000000001,7.754627000000001,40.21999999999997,6676.806388897811
2025-09-03 17:48:00,56.452545,1.0416660000000002,1.0416639999934185,7.841438,7.841432,38.19439999999997,6676.8563888978115
2025-09-03 17:51:00,60.836225,0.8680560000000002,0.9792385573334423,7.494217000000001,7.725691,38.19439999999997,6676.906388897812
2025-09-03 17:54:00,61.11111,0.8969909999999999,0.9948275938385032,7.465281999999999,7.667821000000001,39.0625,6676.956388897812
2025-09-03 17:57:00,61.588539999999995,0.868055,1.0319463120379726,7.523152,7.870367,38.7731,6677.006388897812
2025-09-03 18:00:00,64.699075,0.8680560000000002,1.0189272005158039,7.5520819999999995,7.870366000000001,39.35179999999997,6677.056388897812
2025-09-03 18:09:00,77.03993,0.2025459999999999,0.8966192379384702,6.655088,8.883102000000001,46.585699999999974,6677.206388897812
2025-09-03 18:12:00,54.644095,0.5208339999999998,0.9273485956543688,7.407408,8.391203999999998,36.747799999999984,6677.256388897812
2025-09-03 18:15:00,50.520835,0.8680559999999993,1.0058021319276635,7.667828,7.957172,35.59030000000001,6677.306388897812
2025-09-03 18:18:00,47.65625,0.8101849999999997,0.9210855748468816,7.523147999999999,7.754632999999999,35.59020000000004,6677.356388897812
2025-09-03 18:21:00,46.39757,0.9259259999999996,0.8515416268021465,6.973378,6.828702000000001,34.72219999999999,6677.406388897813
2025-09-03 18:24:00,46.15162,1.0995369999999998,0.8815306990693,6.770838,6.365741000000001,33.275499999999965,6677.456388897813
2025-09-03 18:27:00,47.96007,1.0127309999999996,0.859958585917625,6.655088,6.365737000000001,33.56479999999999,6677.506388897813
2025-09-03 18:30:00,43.836805,0.8680559999999993,0.8088041267750989,6.568287999999999,6.452542000000001,32.696799999999996,6677.556388897813
2025-09-03 18:33:00,47.439235,1.0416669999999995,0.8563597234740624,6.597218,6.250001,33.275499999999965,6677.606388897813
