Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-03 18:36:00,47.46817,1.070602,0.8689950800266242,6.5104180000000005,6.134256000000001,33.85419999999999,6677.6563888978135
2025-09-03 18:39:00,43.590855000000005,0.9837959999999999,0.8143130794593871,6.3368079999999996,6.018522000000001,32.9862,6677.706388897814
2025-09-03 18:42:00,43.590855000000005,1.0416660000000002,0.8052529829102104,6.3368079999999996,5.902781999999999,32.986099999999965,6677.756388897814
2025-09-03 18:45:00,46.93287,1.1863420000000007,0.846481011969083,6.3368079999999996,5.729166,33.27550000000002,6677.806388897814
2025-09-03 18:48:00,44.082755000000006,1.0995369999999998,0.8470725436020826,6.250004000000001,5.787037,33.275499999999965,6677.856388897814
2025-09-03 18:51:00,42.809605000000005,1.1284720000000004,0.8232156432740529,6.163194,5.613422000000001,32.696799999999996,6677.906388897814
2025-09-03 18:54:00,39.453125,1.0127319999999997,0.775586795365088,5.960644,5.526622,31.828700000000026,6677.956388897815
2025-09-03 18:57:00,43.055555,1.186343,0.8084404390669152,5.989584000000001,5.324071000000001,32.11809999999997,6678.006388897815
2025-09-03 19:00:00,41.247105000000005,1.0416660000000002,0.7696990348651037,5.844908,5.3530120000000005,32.117999999999995,6678.056388897815
2025-09-03 19:03:00,40.234375,1.1284720000000004,0.7666372228374599,5.787038000000001,5.150466,31.82869999999997,6678.106388897815
2025-09-03 19:06:00,42.79514,1.070601,0.7814716910134049,5.671298,5.150467000000001,32.11809999999997,6678.156388897815
2025-09-03 19:09:00,40.465855,1.0995369999999998,0.8114565188978817,5.729163,5.208335999999999,31.25,6678.2063888978155
2025-09-03 19:12:00,42.288775,0.9259259999999996,0.738769736597463,5.555553000000001,5.208337,32.117999999999995,6678.256388897816
2025-09-03 19:15:00,39.453125,1.070602,0.7814720962250652,5.5844879999999995,5.063656,31.828700000000026,6678.306388897816
2025-09-03 19:18:00,37.398725,1.157407,0.7777696267038985,5.729169000000001,5.063662,31.82869999999997,6678.356388897816
2025-09-03 19:21:00,39.192710000000005,1.1863419999999998,0.7687543947662949,5.758099,5.034727,32.11810000000003,6678.406388897816
2025-09-03 19:24:00,36.877889999999994,1.070601,0.7441195982825825,5.613428000000001,5.034727,31.828700000000026,6678.456388897816
2025-09-03 19:27:00,40.205439999999996,1.0127309999999996,0.7023457081636233,5.468748000000001,4.918977,31.828700000000026,6678.506388897817
2025-09-03 19:30:00,39.17824,1.0995369999999998,0.7744803240160892,5.497687999999999,4.918981,30.671299999999974,6678.556388897817
2025-09-03 19:33:00,40.986689999999996,1.0416669999999995,0.7327285232850478,5.439817999999999,4.890051000000001,31.53929999999997,6678.606388897817
2025-09-03 19:36:00,40.480325,0.7233799999999997,0.6638249244624032,5.121531999999999,5.005782,31.82869999999997,6678.656388897817
2025-09-03 19:39:00,42.274305,0.8969909999999999,0.6919540844276183,5.150462,4.774301,32.11810000000003,6678.706388897817
2025-09-03 19:42:00,42.549189999999996,0.7523150000000003,0.6617168932896818,5.121531999999999,4.947917,32.407399999999996,6678.7563888978175
2025-09-03 19:45:00,42.809605000000005,0.9548610000000002,0.6979711194142885,5.295142,4.832171,33.27550000000002,6678.806388897818
2025-09-03 19:48:00,37.90509,0.8101849999999997,0.6879649157657003,5.208336999999999,4.976852000000001,31.5394,6678.856388897818
2025-09-03 19:51:00,36.11111,0.8680560000000002,0.696841008357085,5.150462,4.8321760000000005,31.828700000000026,6678.906388897818
2025-09-03 19:54:00,37.659139999999994,0.78125,0.6587465060050132,5.063657000000001,4.832177,32.696799999999996,6678.956388897818
2025-09-03 19:57:00,40.74074,0.9259260000000005,0.7215818910443905,5.208332,4.8321760000000005,31.828700000000026,6679.006388897818
2025-09-03 20:00:00,41.247105,0.8391209999999996,0.7008662714830537,5.237272999999999,4.976852000000001,32.407399999999996,6679.056388897819
2025-09-03 20:03:00,36.11111,1.0127309999999996,0.7023457081636245,5.410877999999999,4.8611070000000005,31.25,6679.106388897819
2025-09-03 20:06:00,39.699075,1.1284719999999995,0.7469456144869587,5.439812999999999,4.774301,31.539300000000026,6679.156388897819
2025-09-03 20:09:00,35.32986,0.9837959999999999,0.7096611232540542,5.353008000000001,4.861112,30.38190000000003,6679.206388897819
2025-09-03 20:12:00,37.659139999999994,1.157407,0.7777696267038985,5.381943,4.716435999999999,30.381899999999973,6679.256388897819
2025-09-03 20:15:00,36.082175,0.9837959999999999,0.727940873096853,5.324077999999999,4.861111999999999,31.25,6679.3063888978195
2025-09-03 20:18:00,38.165504999999996,0.9259260000000005,0.6679135488761379,5.266202,4.803236,31.5394,6679.35638889782
2025-09-03 20:21:00,46.397565,0.34722200000000036,0.5009389102331936,4.3692079999999995,4.716435999999999,32.986099999999965,6679.40638889782
2025-09-03 20:24:00,38.425925,0.578703,0.6210967875462551,4.890046,4.976852999999999,31.828700000000026,6679.45638889782
2025-09-03 20:27:00,38.932289999999995,0.9548610000000002,0.6794925891488499,5.150462000000001,4.658561,30.671299999999974,6679.50638889782
2025-09-03 20:30:00,35.836225,0.868055,0.6797262914099305,5.150467,4.803242,30.67130000000003,6679.55638889782
2025-09-03 20:33:00,36.617475,0.868055,0.662269492814035,5.179397000000001,4.803242,31.53929999999997,6679.606388897821
2025-09-03 20:36:00,32.233795,0.8391200000000003,0.6501244167447425,5.150467,4.803236999999999,30.382000000000005,6679.656388897821
2025-09-03 20:39:00,37.16724,0.9548610000000002,0.7160559117662024,5.150462,4.716431,31.5394,6679.706388897821
2025-09-03 20:42:00,34.027775,0.7233799999999997,0.6483527836601017,5.063662,4.918982,30.092600000000004,6679.756388897821
2025-09-03 20:45:00,32.248265,0.9259259999999996,0.7040619973836593,5.237272999999999,4.832177,30.382000000000005,6679.806388897821
2025-09-03 20:48:00,34.30266,1.0127309999999996,0.7023457081636245,5.410877999999999,4.8611070000000005,29.803200000000004,6679.8563888978215
2025-09-03 20:51:00,31.221065000000003,1.0127309999999996,0.7212432800304679,5.381943,4.861111999999999,31.25,6679.906388897822
2025-09-03 20:54:00,33.275465,0.9837959999999999,0.7096611232540542,5.381943,4.890046999999999,30.381899999999973,6679.956388897822
2025-09-03 20:57:00,34.80903,1.0416659999999993,0.6940681183915786,5.353012999999999,4.745367,31.25,6680.006388897822
2025-09-03 21:00:00,32.494209999999995,1.0127309999999996,0.7023457081636245,5.410877999999999,4.8611070000000005,30.67130000000003,6680.056388897822
2025-09-03 21:03:00,34.80903,0.9837959999999999,0.727940873096853,5.353008,4.890042,30.671299999999974,6680.106388897822
2025-09-03 21:06:00,30.439815000000003,0.9837959999999999,0.6909685058525533,5.410877999999999,4.890042,30.092600000000004,6680.156388897823
2025-09-03 21:09:00,31.987845,1.0127309999999996,0.7023457081636245,5.4687529999999995,4.918982000000001,30.38190000000003,6680.206388897823
2025-09-03 21:12:00,32.754625000000004,1.1863420000000007,0.7481859155028808,5.468748,4.716435999999999,30.092600000000004,6680.256388897823
2025-09-03 21:15:00,31.467015,1.070601,0.7248200747534498,5.526618000000001,4.918977,30.38190000000003,6680.306388897823
2025-09-03 21:18:00,30.1794,1.0127309999999996,0.7023457081636233,5.497683,4.947912,30.381899999999973,6680.306388897823
2025-09-03 21:21:00,34.04224,1.0416669999999995,0.7136286812248595,5.497688,4.918981,30.382000000000005,6680.306388897823
2025-09-03 21:24:00,32.494215,0.9259260000000005,0.7040681117793516,5.324072000000001,4.918986,30.38190000000003,6680.356388897823
2025-09-03 21:27:00,30.685765,0.8391200000000003,0.7008715094062008,5.353007000000001,5.092597,30.38190000000003,6680.4063888978235
2025-09-03 21:30:00,33.796295,1.0127309999999996,0.7578280401732906,5.497687999999999,5.034727,30.9606,6680.456388897824
2025-09-03 21:33:00,35.329854999999995,1.0995369999999998,0.7359249953456422,5.584493,4.947915999999999,30.092600000000004,6680.506388897824
2025-09-03 21:36:00,33.260999999999996,1.070601,0.7248200747534498,5.613428000000001,5.005787,30.382000000000005,6680.556388897824
2025-09-03 21:39:00,32.769099999999995,1.157407,0.7375137956647245,5.526622999999999,4.803235999999999,30.38190000000003,6680.606388897824
2025-09-03 21:42:00,33.535875000000004,1.0416669999999995,0.6940753432463425,5.497688,4.890051000000001,29.51389999999998,6680.656388897824
2025-09-03 21:45:00,30.439815000000003,0.9548609999999993,0.6794925891488507,5.3819479999999995,4.890047000000001,29.51389999999998,6680.706388897825
2025-09-03 21:48:00,33.015045,1.0995369999999998,0.7554217475134234,5.526622999999999,4.918986,30.382000000000005,6680.756388897825
2025-09-03 21:51:00,31.66956,1.0127319999999997,0.7212436786073562,5.584493999999999,5.063662000000001,30.671299999999974,6680.806388897825
2025-09-03 21:57:00,33.78183,1.1284720000000004,0.7666372228374599,5.613428000000001,4.976856,30.382000000000005,6680.806388897825
2025-09-03 22:00:00,31.712965,1.0995369999999998,0.7159612084618036,5.555558,4.890051000000001,28.935100000000034,6680.806388897825
2025-09-03 22:03:00,30.96065,1.070602,0.7248204600164677,5.555558,4.947915999999999,28.93520000000001,6680.806388897825
2025-09-03 22:09:00,33.535875000000004,1.0995369999999998,0.7159612084618036,5.497688,4.832181,30.092600000000004,6680.806388897825
2025-09-03 22:12:00,30.7147,0.9259259999999996,0.7040619973836593,5.410882999999999,5.005787,29.513900000000035,6680.806388897825
2025-09-03 22:15:00,30.439815000000003,0.8680560000000002,0.6797267161215047,5.410882999999999,5.063656999999999,29.803200000000004,6680.806388897825
2025-09-03 22:24:00,32.24826,1.2442130000000002,0.7692998487998155,5.700234,4.890051,29.80329999999998,6680.806388897825
2025-09-03 22:27:00,30.685765,1.0416660000000002,0.6940749620894869,5.613428000000001,5.0057920000000005,28.93520000000001,6680.806388897825
2025-09-03 22:33:00,32.248265,0.9548609999999993,0.6794925891488495,5.497688,5.005787,30.381999999999948,6680.806388897825
2025-09-03 22:42:00,33.015045,0.868055,0.6622694928140359,5.208335999999999,4.832181,30.96070000000003,6680.806388897825
2025-09-03 22:45:00,42.824075,0.31828699999999976,0.526482338857518,4.484957999999999,4.976851,31.82869999999997,6680.806388897825
2025-09-03 22:48:00,31.206595,0.5497680000000003,0.6192958003998562,5.063656,5.2083379999999995,30.382000000000005,6680.806388897825
2025-09-03 22:51:00,31.206595,0.78125,0.6587465060050144,5.295141999999999,5.063662,30.6712,6680.806388897825
2025-09-03 22:57:00,30.7147,1.0127319999999997,0.7212436786073562,5.497682999999999,4.976851000000001,30.092600000000004,6680.806388897825
2025-09-03 23:03:00,30.19387,1.070602,0.7050606307916335,5.5844879999999995,4.947915999999999,30.092600000000004,6680.806388897825
2025-09-03 23:06:00,32.75463,1.2152779999999996,0.7374690526937732,5.642358000000001,4.83218,29.803300000000036,6680.806388897825
2025-09-03 23:24:00,30.1794,1.0127309999999996,0.6830015133323563,5.613428,5.034727,30.092499999999973,6680.806388897825
2025-09-03 23:27:00,30.454285,0.9548610000000002,0.6979774355178852,5.5844879999999995,5.121527,29.513800000000003,6680.806388897825
2025-09-03 23:33:00,30.208334999999998,1.157407,0.7375209247717615,5.758098,5.034721,30.381899999999973,6680.806388897825
2025-09-03 23:45:00,30.454285,1.186343,0.7481862828114441,5.815974000000001,5.063661000000001,30.38190000000003,6680.806388897825
2025-09-03 23:54:00,30.960645,1.3020829999999997,0.7901408626007197,5.902774,5.034721,30.38190000000003,6680.806388897825
2025-09-04 00:00:00,31.221065000000003,1.070602,0.7248204600164677,5.7291680000000005,5.121525999999999,29.513900000000035,6680.806388897825
2025-09-04 00:18:00,31.206595,1.070602,0.7248272069235164,5.7580979999999995,5.150466,30.381899999999973,6680.806388897825
2025-09-04 00:21:00,31.206595,1.070602,0.7629940279433678,5.7580979999999995,5.208335999999999,29.51400000000001,6680.806388897825
2025-09-04 00:27:00,31.467015,1.0995369999999998,0.7359318115369128,5.729163,5.092596,30.381999999999948,6680.806388897825
2025-09-04 00:33:00,30.19386,0.9837959999999999,0.7096611232540542,5.729163,5.237266999999999,29.803200000000004,6680.806388897825
2025-09-04 00:36:00,30.208334999999998,1.157407,0.7578923857893946,5.787032999999999,5.0925959999999995,30.092600000000004,6680.806388897825
2025-09-04 00:57:00,30.19387,1.3020830000000005,0.7682379123837065,5.931709,5.034726,30.092600000000004,6680.806388897825
2025-09-04 01:03:00,30.439815000000003,1.157407,0.7578923857893946,5.902774,5.208337,30.092600000000004,6680.806388897825
2025-09-04 01:09:00,30.7147,1.2442130000000002,0.7692998487998155,5.8449040000000005,5.034721,30.381999999999977,6680.806388897825
2025-09-04 01:18:00,33.02951,0.9837960000000008,0.690975039568136,5.5555520000000005,5.034726,30.382000000000033,6680.806388897825
2025-09-04 01:21:00,33.796295,0.5208329999999997,0.5631228123539227,4.8900440000000005,4.976851000000001,30.960600000000028,6680.806388897825
2025-09-04 01:24:00,32.233795,0.46296300000000024,0.5835194432690729,4.832175,5.092592000000001,30.381999999999977,6680.806388897825
2025-09-04 01:27:00,30.685765,0.5497690000000004,0.5921152543773031,5.005786,5.092597,30.382000000000033,6680.806388897825
2025-09-04 01:30:00,30.7147,0.7523149999999994,0.6294957551586977,5.295142,5.063657000000001,30.3819,6680.806388897825
2025-09-04 01:33:00,32.233795,0.8969899999999997,0.6742865178657518,5.468747,5.063657000000001,29.803199999999975,6680.806388897825
2025-09-04 01:39:00,30.439815000000003,0.8391200000000003,0.6673735464949309,5.497687,5.179397,29.51389999999998,6680.806388897825
2025-09-04 01:45:00,32.50868,1.0416660000000002,0.7327281280016481,5.526617000000001,4.976851,29.803200000000004,6680.806388897825
2025-09-04 01:51:00,32.754625000000004,0.9548610000000002,0.679492589148851,5.468752,4.976851000000001,30.092600000000004,6680.806388897825
2025-09-04 02:00:00,31.481479999999998,1.0127319999999997,0.7023527054141979,5.497682999999999,4.947921,29.513800000000003,6680.806388897825
2025-09-04 02:15:00,30.19387,1.0127319999999997,0.721243678607355,5.584488,5.063656,29.513800000000003,6680.806388897825
2025-09-04 02:27:00,30.960645,1.0416670000000003,0.732728523285047,5.555553000000001,5.005786,30.38190000000003,6680.806388897825
2025-09-04 02:33:00,32.494215,0.8969899999999997,0.6919536639438915,5.439817000000001,5.063657000000001,30.381899999999973,6680.806388897825
2025-09-04 02:36:00,30.439815000000003,0.8391200000000003,0.6842802111654506,5.468752,5.1794020000000005,29.803200000000004,6680.806388897825
2025-09-04 02:42:00,30.16493,0.9548610000000002,0.6979774355178852,5.468747,5.0057860000000005,29.513900000000035,6680.806388897825
2025-09-04 02:45:00,30.960645,0.983797,0.6909754344505455,5.497682999999999,4.976856,30.671299999999974,6680.806388897825
2025-09-04 02:54:00,31.467015,1.0127319999999997,0.721243678607355,5.555553000000001,5.034721,30.671299999999974,6680.806388897825
2025-09-04 02:57:00,32.24826,1.0127319999999997,0.7023460997044401,5.6423630000000005,5.092591,30.381999999999948,6680.806388897825
2025-09-04 03:09:00,31.481479999999998,1.0995369999999998,0.7359318115369128,5.584487,4.947920000000001,29.803200000000004,6680.806388897825
2025-09-04 03:18:00,32.00231,0.9837959999999999,0.7096611232540542,5.584487,5.092591,30.3819,6680.806388897825
2025-09-04 03:21:00,30.960645,0.8969909999999999,0.6919601282788378,5.555553000000001,5.1794020000000005,30.671300000000002,6680.806388897825
2025-09-04 03:24:00,30.439815000000003,1.0127319999999997,0.739728283388853,5.555553000000001,5.063661000000001,30.382000000000005,6680.806388897825
2025-09-04 03:30:00,30.7147,0.9548609999999993,0.7160620956747635,5.584488,5.150467000000001,29.224500000000035,6680.806388897825
2025-09-04 03:33:00,31.221065000000003,0.9259259999999996,0.6679199356026572,5.642358,5.1794020000000005,30.092600000000004,6680.806388897825
2025-09-04 03:36:00,30.454285,1.0416669999999995,0.7136286812248595,5.671298,5.092591,29.803300000000007,6680.806388897825
2025-09-04 03:45:00,31.221065000000003,1.0995369999999998,0.7554217475134223,5.642358000000001,5.034721,30.3819,6680.806388897825
2025-09-04 03:54:00,30.960645,1.0416669999999995,0.713635357984032,5.642358,5.063661000000001,30.3819,6680.806388897825
2025-09-04 03:57:00,31.22106,1.0416670000000003,0.732728523285047,5.555553000000001,5.005786,30.3819,6680.806388897825
2025-09-04 04:00:00,30.7147,0.9837960000000008,0.6718362109528306,5.5555520000000005,5.005786,29.803300000000007,6680.806388897825
2025-09-04 04:06:00,31.72743,0.8391209999999996,0.6673739756474144,5.353012,5.034721,28.93520000000001,6680.806388897825
2025-09-04 04:09:00,30.960645,0.7233799999999997,0.6483581772707344,5.3819420000000004,5.237272,30.382000000000005,6680.806388897825
2025-09-04 04:21:00,31.987845,1.070602,0.7441199904036507,5.555553000000001,4.976851,29.224499999999978,6680.806388897825
2025-09-04 04:27:00,30.7147,1.0127319999999997,0.7397219633553263,5.5555579999999996,5.063656,29.803300000000036,6680.806388897825
2025-09-04 04:30:00,30.454285,0.9259259999999996,0.6861876723375007,5.642358,5.2083319999999995,31.25,6680.806388897825
2025-09-04 04:33:00,32.233795,1.0127319999999997,0.7023527054141979,5.642358,5.092596,30.960600000000028,6680.806388897825
2025-09-04 04:36:00,31.206595,1.0127319999999997,0.7023460997044401,5.671298,5.121525999999999,30.382000000000005,6680.806388897825
2025-09-04 04:42:00,31.712965,1.0416669999999995,0.7327285232850466,5.584488,5.034721,30.3819,6680.806388897825
2025-09-04 04:51:00,32.233795,1.1574079999999993,0.7375212946473112,5.642358,4.91898,29.803200000000004,6680.806388897825
2025-09-04 04:57:00,30.7147,0.9259259999999996,0.6861876723375007,5.642358,5.2083319999999995,30.382000000000005,6680.806388897825
2025-09-04 05:06:00,31.467015,1.0995369999999998,0.7159612084618036,5.584488,4.9189810000000005,30.092600000000004,6680.806388897825
2025-09-04 05:15:00,30.454285,0.9837959999999999,0.7096611232540542,5.584487,5.092591,30.671299999999974,6680.806388897825
2025-09-04 05:18:00,30.42535,0.9548610000000002,0.6979774355178852,5.468747,5.0057860000000005,30.09250000000003,6680.806388897825
2025-09-04 05:21:00,30.685765,0.8969909999999999,0.6919601282788378,5.439812000000001,5.063661000000001,30.382000000000005,6680.806388897825
2025-09-04 05:24:00,30.700235,0.8101850000000006,0.6715845918913396,5.468752,5.208337,30.671299999999974,6680.806388897825
2025-09-04 05:27:00,30.94618,0.8969899999999997,0.6919597077926545,5.526617000000001,5.150467000000001,30.092600000000004,6680.806388897825
2025-09-04 05:30:00,30.7147,0.9259260000000005,0.7215818910443896,5.497682000000001,5.121525999999999,30.67130000000003,6680.806388897825
2025-09-04 05:39:00,31.467015,0.868055,0.6797322636295815,5.526617000000001,5.1794020000000005,29.513800000000003,6680.806388897825
2025-09-04 05:45:00,30.685765,0.78125,0.6587465060050132,5.410877000000001,5.179397,30.382000000000005,6680.806388897825
2025-09-04 05:48:00,35.08391,0.5497690000000004,0.6057988771751199,4.947915000000001,5.063656,31.5394,6680.806388897825
2025-09-04 05:51:00,31.467015,0.868055,0.7136338645973218,5.468747,5.1794020000000005,30.960699999999974,6680.806388897825
2025-09-04 06:00:00,30.1794,1.3310189999999995,0.7783603524639544,5.96065,5.034721,30.092499999999973,6680.806388897825
2025-09-04 06:09:00,36.89236,1.5624989999999999,0.8330885235286934,5.960643999999999,4.774305,31.5394,6680.806388897825
2025-09-04 06:12:00,34.56308,1.2442129999999993,0.7902559744192056,5.93171,5.150467000000001,30.67130000000003,6680.856388897825
2025-09-04 06:15:00,36.64641,1.273148,0.7797532936280133,5.931714,5.092596,30.96070000000003,6680.906388897825
2025-09-04 06:18:00,35.85069,1.273148,0.8215264897345036,5.815969000000001,5.034721,30.38190000000003,6680.9563888978255
2025-09-04 06:21:00,37.659144999999995,1.273148,0.8997431917670097,6.597219000000001,5.931711000000001,30.381899999999973,6681.006388897826
2025-09-04 06:24:00,35.575810000000004,1.157407,0.8348914749189311,6.249999000000001,5.671292,31.53929999999997,6681.056388897826
2025-09-04 06:27:00,38.469325,1.2442130000000002,0.8106980049864375,6.163194,5.410881000000001,31.25,6681.106388897826
2025-09-04 06:30:00,38.16551,1.070602,0.7814720962250652,5.873844,5.3530120000000005,31.828700000000026,6681.156388897826
2025-09-04 06:33:00,38.16551,1.1284720000000004,0.7666372228374599,5.787038000000001,5.150466,31.25,6681.206388897826
2025-09-04 06:36:00,41.015625,1.1284719999999995,0.7858844855851845,5.642363,5.034721,31.828700000000026,6681.256388897827
2025-09-04 06:39:00,41.015625,1.0416659999999993,0.7514023108925603,5.526622999999999,5.005787,31.82869999999997,6681.306388897827
2025-09-04 06:42:00,40.74074,1.0127309999999996,0.7755802976621142,5.613428,5.179397,32.117999999999995,6681.356388897827
2025-09-04 06:45:00,41.015625,0.9837959999999999,0.7279471255355369,5.700228,5.237272,32.11809999999997,6681.406388897827
2025-09-04 06:48:00,45.13889,1.186343,0.7481862828114441,5.497688,4.745375,32.69670000000002,6681.456388897827
2025-09-04 06:51:00,44.864005000000006,1.0127319999999997,0.721243678607355,5.295138,4.774305999999999,32.696699999999964,6681.5063888978275
2025-09-04 06:54:00,46.15162,1.0127319999999997,0.7023460997044413,5.266207999999999,4.716436,32.986099999999965,6681.556388897828
2025-09-04 06:57:00,49.508105,0.983797,0.6909689007324571,5.2083330000000005,4.687495999999999,33.275499999999965,6681.606388897828
2025-09-04 07:00:00,47.193285,0.8680560000000002,0.6968410083570837,5.2083330000000005,4.890046999999999,34.432799999999986,6681.656388897828
2025-09-04 07:03:00,47.193285,0.9548609999999993,0.6979774355178847,5.353007999999999,4.890047000000001,33.56480000000005,6681.706388897828
2025-09-04 07:06:00,46.15162,1.0416660000000002,0.7327281280016481,5.410878,4.861111999999999,32.986099999999965,6681.756388897828
2025-09-04 07:09:00,47.974535,1.070602,0.7050606307916335,5.497688,4.861116,32.696799999999996,6681.806388897829
2025-09-04 07:12:00,50.795715,1.0416669999999995,0.7696994434068436,5.526617999999999,5.034721,34.14359999999999,6681.856388897829
2025-09-04 07:15:00,48.46643,0.9259259999999996,0.7387697365974643,5.5844879999999995,5.237272000000001,33.27540000000005,6681.906388897829
2025-09-04 07:18:00,48.220485,1.1284719999999995,0.7858910674058899,5.729163,5.121531,33.56480000000005,6681.956388897829
2025-09-04 07:21:00,48.206015,1.0127310000000005,0.793016893223636,5.902778,5.497686999999999,34.43289999999999,6682.006388897829
2025-09-04 07:24:00,46.397565,1.157407,0.8348914749189311,6.134264000000001,5.555557,32.986099999999965,6682.0563888978295
2025-09-04 07:27:00,56.97338,1.4178239999999995,0.8531387481535571,6.221063999999999,5.2662,35.30090000000001,6682.10638889783
2025-09-04 07:30:00,62.90509,1.3020829999999997,0.8526210257626975,6.105324,5.324071000000001,37.905100000000004,6682.15638889783
2025-09-04 07:33:00,70.109955,1.3020830000000005,0.8920352962731785,6.192134,5.468750999999999,41.377399999999966,6682.20638889783
2025-09-04 07:36:00,79.38368,1.273148,0.9547408720233652,6.481482999999999,5.902774999999999,45.717600000000004,6682.25638889783
2025-09-04 07:45:00,71.36863500000001,0.9837959999999999,1.1355141477314536,8.07292,8.391204000000002,43.40280000000001,6682.40638889783
2025-09-04 07:48:00,78.86285,1.0416670000000003,1.2069667997354006,8.449072999999999,8.796295999999998,46.875,6682.45638889783
2025-09-04 07:51:00,81.17766,0.8680560000000002,1.1205558737357353,7.841432,8.391206,48.032399999999996,6682.50638889783
2025-09-04 07:54:00,87.340855,0.8391210000000004,1.1154938684853055,7.841436000000001,8.449075,50.347200000000015,6682.55638889783
2025-09-04 07:57:00,100.0,0.8101849999999997,1.1454611132486365,7.5810200000000005,8.333335000000002,58.448999999999984,6682.606388897831
2025-09-04 08:00:00,100.0,0.8969899999999997,1.1869619731761891,7.783568999999999,8.420139,58.15979999999996,6682.656388897831
2025-09-04 08:03:00,100.0,1.0127310000000005,1.2678118436717571,8.275464,8.825233,56.71289999999999,6682.706388897831
2025-09-04 08:06:00,100.0,1.0127319999999997,1.242495901619881,8.188654,8.680552,57.00229999999999,6682.756388897831
2025-09-04 08:09:00,100.0,1.0416670000000003,1.233144838781828,8.188654,8.593747,57.58100000000002,6682.806388897831
2025-09-04 08:12:00,100.0,1.157407,1.323436608104077,8.535882,8.883105,58.73849999999999,6682.8563888978315
2025-09-04 08:15:00,98.16261499999999,0.983797,1.3002580484586332,8.362272999999998,9.056716,59.89580000000001,6682.906388897832
2025-09-04 08:18:00,99.03067,0.9259260000000005,1.3006821206256596,8.304402,9.143516,60.18520000000001,6682.956388897832
2025-09-04 08:21:00,94.024885,0.7233799999999997,1.2112986698469188,8.043982,9.201392,57.58110000000002,6683.006388897832
2025-09-04 08:24:00,95.34143499999999,0.7233799999999997,1.2112986698469188,7.957172,9.114581999999999,57.58099999999999,6683.056388897832
2025-09-04 08:27:00,97.916665,0.6076389999999998,1.137063244100736,7.72569,9.027781000000001,59.027799999999985,6683.106388897832
2025-09-04 08:30:00,91.47859,0.78125,1.2843781932728617,8.246528000000001,9.432868,55.26629999999997,6683.156388897833
2025-09-04 08:33:00,87.355325,1.0127310000000005,1.2803628857262235,8.738424000000002,9.317132999999998,52.37269999999998,6683.206388897833
2025-09-04 08:36:00,86.574075,1.070602,1.2882517505896693,8.680554,9.143522,52.9513,6683.256388897833
2025-09-04 08:39:00,87.61573999999999,1.0995369999999998,1.2915134463902056,8.680554,9.085647,52.372600000000006,6683.306388897833
2025-09-04 08:42:00,88.368055,1.070601,1.2623366207787812,8.651618000000001,9.056717,53.81949999999998,6683.356388897833
2025-09-04 08:45:00,86.31366,1.0416660000000002,1.2589939031789597,8.506948,8.969912,53.24079999999998,6683.4063888978335
2025-09-04 08:48:00,86.05323999999999,1.0416660000000002,1.2589939031789597,8.449078,8.912042,53.240700000000004,6683.456388897834
2025-09-04 08:51:00,83.767365,1.0416660000000002,1.246106705554452,8.391208,8.825232,53.530099999999976,6683.506388897834
2025-09-04 08:54:00,82.71123,1.1284720000000004,1.2810335679054126,8.506944,8.825232,51.79400000000004,6683.556388897834
2025-09-04 08:57:00,83.49248,1.186343,1.2572906604921434,8.593754,8.738420999999999,50.34719999999999,6683.606388897834
2025-09-04 09:00:00,84.25926,1.0995369999999998,1.2385818728480587,8.535884,8.825227,51.21530000000001,6683.656388897834
2025-09-04 09:03:00,85.80729,1.070601,1.2228458825141757,8.506948,8.825227,51.50460000000001,6683.706388897835
2025-09-04 09:06:00,83.217595,1.0995370000000007,1.2915134463902072,8.535884,8.940977,51.79400000000001,6683.756388897835
2025-09-04 09:09:00,83.72396,1.1574080000000002,1.2696349309612196,8.593754,8.825236,50.92590000000001,6683.806388897835
2025-09-04 09:12:00,81.944445,1.1863419999999998,1.3122481225021212,8.680559,8.940977,49.47919999999999,6683.856388897835
2025-09-04 09:15:00,81.163195,1.1863419999999998,1.2986502047781983,8.709489,8.940977,49.18979999999996,6683.906388897835
2025-09-04 09:18:00,80.150465,1.1863419999999998,1.2986454890798966,8.796299,9.027777,49.76850000000002,6683.9563888978355
2025-09-04 09:21:00,80.150465,1.1863419999999998,1.2849574623659663,8.796294,8.998842,48.61110000000002,6684.006388897836
2025-09-04 09:24:00,76.533565,1.1863419999999998,1.271171763901674,8.825233999999998,8.998842,47.1644,6684.056388897836
2025-09-04 09:27:00,79.62962999999999,1.273148,1.3018706252622627,8.854164,8.912036,47.74309999999997,6684.106388897836
2025-09-04 09:30:00,79.600695,1.1863419999999998,1.2849574623659663,8.825229,9.027777,48.90050000000002,6684.156388897836
2025-09-04 09:33:00,80.41087999999999,1.2152780000000005,1.30015367875747,8.883104,9.056716,48.032399999999996,6684.206388897836
2025-09-04 09:36:00,81.163195,1.157407,1.2832135419171298,8.796299,9.056712000000001,48.321799999999996,6684.256388897837
2025-09-04 09:39:00,82.711225,1.186343,1.271172287462696,8.709494,8.883101,49.47910000000002,6684.306388897837
2025-09-04 09:42:00,83.73843,1.0995369999999998,1.2784091700956621,8.680553,9.056716,50.636499999999984,6684.356388897837
2025-09-04 09:45:00,86.588545,0.983797,1.2633535333276733,8.535882999999998,9.143516,51.79399999999998,6684.406388897837
2025-09-04 09:48:00,88.122105,0.9548610000000002,1.2461700768001467,8.449072000000001,9.085650999999999,51.79390000000001,6684.456388897837
2025-09-04 09:51:00,90.16204,0.8101859999999999,1.2149037393434283,8.130792,9.056716,52.951400000000035,6684.5063888978375
2025-09-04 09:54:00,88.122105,0.78125,1.2070558382074499,8.130792,9.114581999999999,52.08329999999998,6684.556388897838
2025-09-04 09:57:00,87.094905,0.868055,1.2406764909433503,8.217597000000001,9.056712000000001,51.504699999999985,6684.606388897838
2025-09-04 10:00:00,83.998845,0.9259259999999996,1.2287887669969544,8.333338,8.998842,51.50459999999998,6684.656388897838
2025-09-04 10:03:00,83.217595,1.0127309999999996,1.2678118436717563,8.506948000000001,9.056717,49.47920000000002,6684.706388897838
2025-09-04 10:06:00,83.73843,1.070602,1.3010913131341773,8.622688,9.114586,50.347200000000015,6684.756388897838
2025-09-04 10:09:00,88.88889,0.8391209999999996,1.1754266869013725,8.217591,8.969909999999999,52.08339999999998,6684.806388897839
2025-09-04 10:12:00,92.23089999999999,0.7233799999999997,1.1896443993091836,7.928241,9.027781000000001,53.81940000000003,6684.856388897839
2025-09-04 10:15:00,86.588545,0.8391209999999996,1.2337432625919817,8.275462999999998,9.172452,51.79390000000001,6684.906388897839
2025-09-04 10:18:00,83.217595,1.0127310000000005,1.2803628857262235,8.651618000000001,9.230326999999999,51.79400000000001,6684.956388897839
2025-09-04 10:21:00,81.944445,1.070601,1.2623366207787812,8.651618000000001,9.056717,50.34719999999999,6685.006388897839
2025-09-04 10:24:00,86.574075,0.9259260000000005,1.2165826868348621,8.333331999999999,8.969905999999998,51.215299999999985,6685.0563888978395
2025-09-04 10:27:00,85.30093,0.9837959999999999,1.2509180072594972,8.506948000000001,9.085652,51.21530000000001,6685.10638889784
2025-09-04 10:30:00,82.98611500000001,1.1284720000000004,1.3075465812747933,8.767359,9.143517,50.05789999999999,6685.15638889784
2025-09-04 10:33:00,79.09433,1.1284720000000004,1.2943337889936113,8.767359,9.114587,49.18980000000002,6685.20638889784
2025-09-04 10:36:00,80.12153,1.2152780000000005,1.30015367875747,8.796294,8.969906,48.90039999999999,6685.25638889784
2025-09-04 10:39:00,79.62962999999999,1.157407,1.2832182201679068,8.796294,9.056717,49.76849999999996,6685.30638889784
2025-09-04 10:42:00,80.65683,1.2442130000000002,1.3012247640359178,8.912039,9.027776,48.03239999999997,6685.356388897841
2025-09-04 10:45:00,82.711225,1.1574080000000002,1.2832140775281462,8.767364,9.027776,49.18980000000002,6685.406388897841
2025-09-04 10:48:00,82.711225,1.070602,1.2623326733961624,8.709494,9.114581999999999,50.34729999999999,6685.456388897841
2025-09-04 10:51:00,81.92998,1.070601,1.275330895790741,8.651618000000001,9.085647,48.32170000000002,6685.506388897841
2025-09-04 10:54:00,81.698495,1.0127309999999996,1.2551885331276587,8.506948000000001,9.027777,51.21530000000001,6685.556388897841
2025-09-04 10:57:00,83.24653,0.9548609999999993,1.233844411506493,8.478007999999999,9.085647,50.34720000000004,6685.6063888978415
2025-09-04 11:00:00,82.71123,1.0416660000000002,1.2717992267119527,8.564818,9.056712000000001,48.321799999999996,6685.656388897842
2025-09-04 11:03:00,79.890045,1.157407,1.2967083386986462,8.796299,9.085652,48.321799999999996,6685.706388897842
2025-09-04 11:06:00,78.86285000000001,1.157407,1.2967083386986462,8.709489,8.998842,48.90039999999999,6685.756388897842
2025-09-04 11:09:00,77.054395,1.2442129999999993,1.2871296649181707,8.883099999999999,8.969907000000001,48.032399999999996,6685.806388897842
2025-09-04 11:12:00,80.39641499999999,1.273148,1.3018706252622627,8.912039,8.969911,48.03230000000002,6685.856388897842
2025-09-04 11:15:00,79.123265,1.2152769999999995,1.300153155738837,8.854164,9.027777,48.90050000000002,6685.906388897843
2025-09-04 11:18:00,80.65683,1.2442130000000002,1.3291283656967028,8.767364,8.940971000000001,47.74309999999997,6685.956388897843
2025-09-04 11:21:00,82.71123,1.1284720000000004,1.2810335679054126,8.593748,8.912036,50.05780000000004,6686.006388897843
2025-09-04 11:24:00,81.177665,1.070601,1.2623366207787812,8.651618000000001,9.056717,49.18979999999999,6686.056388897843
2025-09-04 11:27:00,82.711225,1.1284720000000004,1.2541791309458115,8.651618000000001,8.912036,48.61110000000002,6686.106388897843
2025-09-04 11:30:00,80.41087999999999,1.1284720000000004,1.2810335679054117,8.651624000000002,8.969912,50.34719999999999,6686.1563888978435
2025-09-04 11:33:00,80.150465,1.157407,1.2967083386986462,8.680554,8.969907000000001,49.18979999999999,6686.206388897844
2025-09-04 11:36:00,78.87731500000001,1.0416660000000002,1.2331442792222291,8.593748,8.998842,49.18979999999999,6686.256388897844
2025-09-04 11:39:00,75.795715,1.157407,1.2559587434049277,8.593754,8.796297000000001,47.16429999999997,6686.306388897844
2025-09-04 11:42:00,70.60185,0.9548610000000002,1.1711300610984205,8.333334,8.796292999999999,45.428200000000004,6686.356388897844
2025-09-04 11:45:00,67.520255,1.0995369999999998,1.1842242172525237,8.275459,8.449072000000001,41.66669999999999,6686.406388897844
2025-09-04 11:48:00,60.57581,1.0127310000000005,1.0972531351332504,8.101849,8.275468,39.3519,6686.456388897845
2025-09-04 11:51:00,60.054975,1.0416670000000003,1.070343748804467,8.015044,8.072917,39.0625,6686.506388897845
2025-09-04 11:54:00,60.040504999999996,1.070601,1.0706015000006293,7.957178000000001,7.957177,38.7731,6686.556388897845
2025-09-04 11:57:00,61.328125,1.1863420000000007,1.097248810567114,8.072918,7.899306,38.194500000000005,6686.606388897845
2025-09-04 12:00:00,60.575810000000004,1.070602,1.070601999985058,7.986114000000001,7.986111999999999,38.773199999999974,6686.656388897845
2025-09-04 12:03:00,59.809025,1.070602,1.0850076841792886,8.015044,8.043982,38.773199999999974,6686.7063888978455
2025-09-04 12:06:00,57.98611,1.1284720000000004,1.0992831213870267,8.015044,7.957172000000001,37.905100000000004,6686.756388897846
2025-09-04 12:09:00,59.794560000000004,1.1863419999999998,1.1124395672736738,8.101849,7.957177,38.19449999999995,6686.806388897846
2025-09-04 12:12:00,60.05498,1.2442130000000002,1.1245043388681224,8.246529,8.015046,38.194500000000005,6686.856388897846
2025-09-04 12:15:00,59.823494999999994,1.1863419999999998,1.1124395672736738,8.333329,8.188657000000001,39.0625,6686.906388897846
2025-09-04 12:18:00,61.385994999999994,1.273148,1.1535417583846872,8.362269,8.130790999999999,37.03699999999998,6686.956388897846
2025-09-04 12:21:00,61.83449,1.2442130000000002,1.1245043388681235,8.362269,8.130786,38.48380000000003,6687.006388897847
2025-09-04 12:24:00,62.644675,1.0995369999999998,1.0995394999615666,8.246524,8.246527,39.35179999999997,6687.056388897847
2025-09-04 12:27:00,64.43866,1.1574080000000002,1.1134410676261812,8.275464,8.188656,38.7731,6687.106388897847
2025-09-04 12:30:00,62.398725,1.0416660000000002,1.09852292383706,8.217588000000001,8.333331999999999,39.3519,6687.156388897847
2025-09-04 12:33:00,62.87616,1.1284720000000004,1.1139443808342988,8.217588000000001,8.188656,38.7731,6687.206388897847
2025-09-04 12:36:00,64.178245,1.1863419999999998,1.1274820464459048,8.362269,8.246527,39.641200000000026,6687.2563888978475
2025-09-04 12:39:00,63.151039999999995,1.1863419999999998,1.1274872220124563,8.362264,8.246531999999998,37.905100000000004,6687.306388897848
2025-09-04 12:42:00,60.32986,1.157407,1.1134405803706986,8.333334,8.246527,38.19439999999997,6687.356388897848
2025-09-04 12:45:00,62.919560000000004,1.157407,1.1428834874818037,8.362264,8.333337,39.35179999999997,6687.406388897848
2025-09-04 12:48:00,60.836225,1.0416670000000003,1.1124370420548282,8.159724,8.304397,37.90519999999998,6687.456388897848
2025-09-04 12:51:00,60.315394999999995,1.2152780000000005,1.156444897883859,8.362264,8.246526,38.7731,6687.506388897848
2025-09-04 12:54:00,58.27546,1.1863419999999998,1.1571709039841576,8.420134000000001,8.362272,39.0625,6687.556388897849
2025-09-04 12:57:00,61.357060000000004,1.2442130000000002,1.1399451263234677,8.362264,8.159721000000001,38.483799999999974,6687.606388897849
2025-09-04 13:00:00,63.686345,1.1284720000000004,1.1284769999927886,8.159718,8.159726,39.351800000000026,6687.656388897849
2025-09-04 13:03:00,65.46585999999999,1.0995369999999998,1.1282271253665355,8.130783,8.188656,40.219899999999996,6687.706388897849
2025-09-04 13:06:00,64.95949,1.0995369999999998,1.1139468333479037,8.304394,8.333337,39.0625,6687.756388897849
2025-09-04 13:09:00,65.726275,1.0995369999999998,1.156444314022041,8.391204,8.506947,39.64110000000005,6687.8063888978495
2025-09-04 13:12:00,69.09722,1.2442130000000002,1.2002843017350862,8.651624000000002,8.564810999999999,41.087999999999965,6687.85638889785
2025-09-04 13:15:00,74.739585,1.2152780000000005,1.229688274722647,8.825234,8.854166,44.27079999999995,6687.90638889785
2025-09-04 13:18:00,79.644095,1.2442130000000002,1.2871296649181736,9.172454,9.259261,46.296299999999974,6687.95638889785
2025-09-04 13:21:00,83.24653,1.2152780000000005,1.3412743374634446,9.259264,9.519676,48.032399999999996,6688.00638889785
2025-09-04 13:24:00,87.61573999999999,1.157407,1.3629255227133064,9.085643,9.519676,52.372600000000006,6688.05638889785
2025-09-04 13:27:00,91.47859,1.0416669999999995,1.3097810531026415,8.854168,9.432870999999999,53.81949999999998,6688.106388897851
2025-09-04 13:30:00,91.493055,0.9548609999999993,1.270613823520183,8.709488,9.403937,53.240700000000004,6688.156388897851
2025-09-04 13:33:00,91.21817,1.0127309999999996,1.3175928056783595,8.651618,9.317127000000001,53.530100000000004,6688.206388897851
2025-09-04 13:36:00,89.149305,1.0416660000000002,1.297190527836895,8.680558,9.230322000000001,52.08340000000001,6688.256388897851
2025-09-04 13:39:00,90.68287000000001,1.070602,1.3010913131341773,8.535878,9.027776,52.662000000000006,6688.306388897851
2025-09-04 13:42:00,87.86169000000001,1.0416660000000002,1.2845336837478942,8.564818,9.085652,53.24079999999998,6688.3563888978515
2025-09-04 13:45:00,87.87616,1.0995369999999998,1.3045382672649144,8.535883,8.969906,52.662000000000006,6688.406388897852
2025-09-04 13:48:00,88.64294000000001,1.0127309999999996,1.229721330851587,8.506948000000001,8.969907000000001,50.926000000000016,6688.456388897852
2025-09-04 13:51:00,86.834495,0.9837959999999999,1.2757228184187213,8.333338000000001,8.969912,50.92590000000001,6688.506388897852
2025-09-04 13:54:00,86.05323999999999,0.9837959999999999,1.2509180072594972,8.333338000000001,8.912042,51.79400000000001,6688.556388897852
2025-09-04 13:57:00,83.984375,1.0127309999999996,1.255192907730065,8.362268,8.883107,54.10870000000003,6688.606388897852
2025-09-04 14:00:00,84.75116,0.9548610000000002,1.2089846293216349,8.159722,8.709491,51.50460000000001,6688.656388897853
2025-09-04 14:03:00,98.929395,0.5208339999999998,1.078752909178562,7.175924,8.59375,57.870299999999986,6688.706388897853
2025-09-04 14:06:00,97.88773,0.5497689999999995,1.08217690612127,7.349538999999999,8.68056,56.134299999999996,6688.756388897853
2025-09-04 14:09:00,93.51851500000001,0.6365739999999995,1.1692051720400167,7.667826,8.969912,54.97689999999997,6688.806388897853
2025-09-04 14:12:00,87.32639,0.7233799999999997,1.1896443993091836,7.870372000000001,8.969912,54.9769,6688.856388897853
2025-09-04 14:15:00,85.80729,0.8101850000000006,1.2149030839040567,8.043982,8.969907,51.50460000000001,6688.9063888978535
2025-09-04 14:18:00,79.62962999999999,1.070602,1.3138567059487876,8.478014000000002,8.998842,49.189899999999966,6688.956388897854
2025-09-04 14:21:00,78.58796000000001,1.1284720000000004,1.2810335679054117,8.651619,8.969907,47.7431,6689.006388897854
2025-09-04 14:24:00,80.65683,1.1574080000000002,1.2559640131173413,8.622684,8.825236,48.90050000000002,6689.056388897854
2025-09-04 14:27:00,84.75116,1.0416669999999995,1.2331448387818265,8.420138,8.825230999999999,49.47909999999999,6689.106388897854
2025-09-04 14:30:00,82.69676,1.0127309999999996,1.229721330851587,8.449078,8.912037,50.34719999999999,6689.156388897854
2025-09-04 14:33:00,82.711225,1.070601,1.2492570825923466,8.564818,8.940977,48.90039999999999,6689.206388897855
2025-09-04 14:36:00,81.17766,1.0995369999999998,1.265218541871379,8.593754,8.940977,48.900499999999994,6689.256388897855
2025-09-04 14:39:00,81.66956,1.0995369999999998,1.2385865052118692,8.680554,8.969907000000001,48.900499999999994,6689.306388897855
2025-09-04 14:42:00,81.698495,1.0995369999999998,1.2519482349656568,8.622684,8.940977,50.63659999999999,6689.356388897855
2025-09-04 14:45:00,81.66956,1.070602,1.2492576367937454,8.593754,8.969912,48.90040000000002,6689.406388897855
2025-09-04 14:48:00,83.72396,1.0995369999999998,1.2519436330720677,8.506948000000001,8.825230999999999,50.34719999999999,6689.4563888978555
2025-09-04 14:51:00,81.68403,1.0127309999999996,1.2424953285535019,8.449078,8.940977,48.611099999999965,6689.506388897856
2025-09-04 14:54:00,81.68403,1.0416659999999993,1.2589939031789594,8.478012999999999,8.940977,48.032399999999996,6689.556388897856
2025-09-04 14:57:00,79.09433,1.0416660000000002,1.2589939031789597,8.535878,8.998842,47.4537,6689.606388897856
2025-09-04 15:00:00,80.65683,1.0416659999999993,1.246106705554451,8.535883,8.969907000000001,47.74310000000003,6689.656388897856
2025-09-04 15:03:00,79.87558,1.070601,1.2492570825923466,8.564818,8.940977,48.321799999999996,6689.706388897856
2025-09-04 15:06:00,77.546295,1.0995370000000007,1.2652185418713797,8.651624000000002,8.998847,48.90039999999999,6689.756388897857
2025-09-04 15:09:00,77.82118,1.157407,1.2696343991370598,8.709489,8.940971999999999,48.032399999999996,6689.806388897857
2025-09-04 15:12:00,77.300345,1.1863419999999998,1.2572949543641956,8.767359,8.912037,45.717600000000004,6689.856388897857
2025-09-04 15:15:00,78.342015,1.1284720000000004,1.2541791309458115,8.680554,8.940971999999999,49.76859999999999,6689.906388897857
2025-09-04 15:18:00,78.342015,1.157407,1.2696343991370598,8.680554,8.912037,47.453700000000026,6689.956388897857
2025-09-04 15:21:00,80.150465,1.157407,1.2696343991370598,8.738424000000002,8.969907000000001,49.76850000000002,6690.0063888978575
2025-09-04 15:24:00,81.68403,1.0995369999999998,1.2519482349656568,8.622684,8.940977,49.47910000000002,6690.056388897858
2025-09-04 15:27:00,79.904515,1.1284720000000004,1.2676479934552638,8.680559,8.969907,49.18979999999999,6690.106388897858
2025-09-04 15:30:00,80.39641499999999,1.0995369999999998,1.2251352183410735,8.535884,8.796297000000001,48.321799999999996,6690.156388897858
2025-09-04 15:33:00,83.73843,1.0995369999999998,1.2519436330720686,8.420143,8.738426,50.347200000000015,6690.206388897858
2025-09-04 15:36:00,82.204865,1.0416659999999993,1.2331442792222276,8.333333,8.738427,49.189700000000016,6690.256388897858
2025-09-04 15:39:00,82.711225,1.0995369999999998,1.2519436330720677,8.362273,8.680556,49.47919999999999,6690.306388897859
2025-09-04 15:42:00,80.150465,1.1284720000000004,1.240614926242046,8.449074,8.680551999999999,48.321799999999996,6690.356388897859
2025-09-04 15:45:00,78.86285,1.157407,1.255958743404927,8.535884,8.738427,48.321799999999996,6690.406388897859
2025-09-04 15:48:00,82.190395,1.186343,1.2711722874626958,8.478014,8.651620999999999,47.453700000000026,6690.456388897859
2025-09-04 15:51:00,79.61516,1.157407,1.2696296896419879,8.535884,8.767357,48.6112,6690.506388897859
2025-09-04 15:54:00,78.06712999999999,1.1863419999999998,1.2711717639016717,8.564819,8.738427,48.321799999999996,6690.5563888978595
2025-09-04 15:57:00,79.87558,1.2152780000000005,1.2581809998842952,8.593754,8.680556,47.74310000000003,6690.60638889786
2025-09-04 16:00:00,80.12153,1.1574080000000002,1.242188846740658,8.535884,8.709486,48.90050000000002,6690.65638889786
2025-09-04 16:03:00,80.39641499999999,1.070601,1.2228458825141757,8.449078,8.767357,48.321799999999996,6690.70638889786
2025-09-04 16:06:00,79.87558,1.0127309999999996,1.1909269811770749,8.333333,8.709492000000001,48.611099999999965,6690.75638889786
2025-09-04 16:09:00,80.65683,1.0995369999999998,1.2385865052118692,8.391202999999999,8.680556,48.90039999999999,6690.80638889786
2025-09-04 16:12:00,80.65683,1.1284720000000004,1.2541791309458115,8.420138,8.680556,47.74300000000005,6690.856388897861
2025-09-04 16:15:00,79.35474500000001,1.157407,1.2559587434049277,8.622689,8.825232,48.900499999999965,6690.906388897861
2025-09-04 16:18:00,78.32755,1.157407,1.255958743404927,8.535884,8.738427,48.61110000000002,6690.956388897861
2025-09-04 16:21:00,78.342015,1.070602,1.196090785430545,8.449074,8.709492000000001,47.1644,6691.006388897861
2025-09-04 16:24:00,77.80671000000001,1.0995369999999998,1.2251352183410722,8.478014,8.738427,47.45369999999997,6691.056388897861
2025-09-04 16:27:00,78.11053,1.1284720000000004,1.2541744597639897,8.535884,8.796292000000001,46.87499999999997,6691.1063888978615
2025-09-04 16:30:00,78.327545,1.0995369999999998,1.2251352183410735,8.478012999999999,8.738426,47.742999999999995,6691.156388897862
2025-09-04 16:33:00,78.58796000000001,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,46.5856,6691.206388897862
2025-09-04 16:36:00,78.83391499999999,1.0127309999999996,1.2168731397419443,8.362268,8.796297000000001,47.1644,6691.256388897862
2025-09-04 16:39:00,79.09433,1.0127309999999996,1.1909224685206474,8.449078,8.825227,48.611099999999965,6691.306388897862
2025-09-04 16:42:00,77.300345,1.0416660000000002,1.2331442792222291,8.420138,8.825232,46.29630000000003,6691.356388897862
2025-09-04 16:45:00,77.054395,1.0995369999999998,1.2385865052118692,8.593754,8.883107,44.560299999999984,6691.406388897863
2025-09-04 16:48:00,78.84837999999999,1.0995369999999998,1.265218541871379,8.506943,8.854166,46.5856,6691.456388897863
2025-09-04 16:51:00,78.06713,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,49.18979999999999,6691.506388897863
2025-09-04 16:54:00,79.87558,1.0127319999999997,1.190923025595352,8.391207999999999,8.767356,48.6112,6691.556388897863
2025-09-04 16:57:00,80.15046000000001,1.0127319999999997,1.2168737048903193,8.391207999999999,8.825236,47.7431,6691.606388897863
2025-09-04 17:00:00,79.09433,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,47.4537,6691.6563888978635
2025-09-04 17:03:00,79.34028,1.070602,1.275331457685725,8.391207999999999,8.825236,47.45379999999997,6691.706388897864
2025-09-04 17:06:00,77.32928,0.9548609999999993,1.1711344625295736,8.420138,8.883107,48.03239999999997,6691.756388897864
2025-09-04 17:09:00,78.081595,0.9548609999999993,1.1964421897614796,8.391207999999999,8.912037,45.717600000000004,6691.806388897864
2025-09-04 17:12:00,78.32755,0.8969909999999999,1.162432050909824,8.275462999999998,8.854161999999999,48.03239999999997,6691.856388897864
2025-09-04 17:15:00,76.27314999999999,0.9548610000000002,1.1964421897614803,8.333338000000001,8.854167,48.90050000000002,6691.906388897864
2025-09-04 17:18:00,75.78125,0.9837959999999999,1.2004323333055695,8.362273,8.825227,45.428200000000004,6691.956388897865
2025-09-04 17:21:00,73.712385,0.9837959999999999,1.1876202414967407,8.362273,8.796297,46.00690000000003,6692.006388897865
2025-09-04 17:24:00,72.14988,1.0127310000000005,1.164636616580664,8.362268,8.680557,44.27089999999998,6692.056388897865
2025-09-04 17:27:00,69.05382,1.0127309999999996,1.151353126434424,8.217592999999999,8.506941999999999,43.98149999999998,6692.106388897865
2025-09-04 17:30:00,66.247105,1.0127309999999996,1.110930746799627,8.043982999999999,8.246531999999998,41.37730000000005,6692.156388897865
2025-09-04 17:33:00,60.561345,0.9548609999999993,1.0798429303091501,7.928243,8.188662,40.50920000000002,6692.2063888978655
2025-09-04 17:36:00,64.684605,1.1863419999999998,1.0819140690016678,8.072913,7.8703710000000004,39.93060000000003,6692.256388897866
2025-09-04 17:39:00,64.699075,1.0416659999999993,1.0844900696965063,7.928243,8.015047000000001,40.219899999999996,6692.306388897866
2025-09-04 17:42:00,62.12384,0.8969909999999999,1.021671277415223,7.7256979999999995,7.9861070000000005,39.641200000000026,6692.356388897866
