Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-04 17:45:00,60.069445,0.9259259999999996,1.0507658293818265,7.870367999999999,8.130792,38.7731,6692.406388897866
2025-09-04 17:48:00,60.575810000000004,0.9837959999999999,1.0544804207972949,7.957178,8.101852000000001,39.64119999999997,6692.456388897866
2025-09-04 17:51:00,59.143515,1.0416660000000002,1.0985229238370622,7.986108,8.101852000000001,38.4837,6692.506388897867
2025-09-04 17:54:00,60.054975,1.2152780000000005,1.1109292730775682,8.188654,7.9861059999999995,38.483799999999974,6692.556388897867
2025-09-04 17:57:00,59.823494999999994,1.0416670000000003,1.0703388377079186,8.043984,8.101847,38.7731,6692.606388897867
2025-09-04 18:00:00,58.52141,1.0995369999999998,1.099534499997544,8.043984,8.043977,37.905100000000004,6692.656388897867
2025-09-04 18:03:00,53.096064999999996,1.070601,1.0560654078975726,8.072918,8.043977,36.16900000000004,6692.706388897867
2025-09-04 18:06:00,51.30208,1.0416660000000002,1.0271310696058333,7.957178000000001,7.928242,36.16900000000004,6692.7563888978675
2025-09-04 18:09:00,62.919560000000004,1.6203690000000002,1.1122358389220852,8.217588000000001,7.320599,39.351800000000026,6692.806388897868
2025-09-04 18:12:00,49.233215,1.070601,1.0413985205938951,7.7256979999999995,7.667827000000001,35.87959999999998,6692.856388897868
2025-09-04 18:15:00,50.549769999999995,0.7233799999999997,0.8728754515272908,6.973380000000001,7.291670000000001,34.72219999999999,6692.906388897868
2025-09-04 18:18:00,60.054975,0.6076389999999998,0.853206992107804,6.6550899999999995,7.204861,36.74759999999998,6692.956388897868
2025-09-04 18:21:00,48.9728,0.6655090000000001,0.8143142704341717,6.539352,6.857643,34.72219999999999,6693.006388897868
2025-09-04 18:24:00,46.426505000000006,0.8101850000000006,0.8528523617112087,6.481482,6.568287,32.69670000000002,6693.056388897869
2025-09-04 18:27:00,47.71412,0.9548610000000002,0.849571429019079,6.3368020000000005,6.1342609999999995,32.986099999999965,6693.106388897869
2025-09-04 18:30:00,45.37037,0.868055,0.7935216192041845,6.249997,6.105322,34.14350000000002,6693.156388897869
2025-09-04 18:33:00,46.137150000000005,0.9548609999999993,0.833772846604949,6.278938,6.047457,33.275499999999965,6693.206388897869
2025-09-04 18:36:00,42.79514,1.0127310000000005,0.8436082649187601,6.365738,6.047457,32.407399999999996,6693.256388897869
2025-09-04 18:39:00,43.055555,1.0127309999999996,0.8101488897062401,6.192133,5.8159719999999995,32.407399999999996,6693.3063888978695
2025-09-04 18:42:00,42.79514,0.9548610000000002,0.8015004262217337,6.076388000000001,5.787037,32.986099999999965,6693.35638889787
2025-09-04 18:45:00,42.549189999999996,1.070602,0.8173864088559347,6.134258,5.671296,31.828700000000026,6693.40638889787
2025-09-04 18:48:00,40.480325,0.9837959999999999,0.7634253892857165,5.9317079999999995,5.526622000000001,32.696699999999964,6693.45638889787
2025-09-04 18:51:00,39.453125,1.0127319999999997,0.7930173179362541,5.815968,5.410876,31.8288,6693.50638889787
2025-09-04 18:54:00,41.261575,0.9259259999999996,0.7556447624868029,5.700227999999999,5.381942,31.82869999999997,6693.55638889787
2025-09-04 18:57:00,39.207175,0.9548609999999993,0.7337741033056687,5.671298,5.266207,31.25,6693.606388897871
2025-09-04 19:00:00,41.767939999999996,0.9259259999999996,0.7040681117793512,5.613423,5.208337,32.11809999999997,6693.656388897871
2025-09-04 19:03:00,42.78067,0.8969909999999999,0.709272728898465,5.526623,5.1794020000000005,32.117999999999995,6693.706388897871
2025-09-04 19:06:00,37.65914,0.8391209999999996,0.7171659882736298,5.468753,5.237272000000001,31.828700000000026,6693.756388897871
2025-09-04 19:09:00,37.65914,0.9548609999999993,0.716055911766202,5.497688,5.063657000000001,31.25,6693.806388897871
2025-09-04 19:12:00,41.78241,1.2152779999999996,0.799797461940052,5.700228,4.97685,32.117999999999995,6693.8563888978715
2025-09-04 19:15:00,37.12384,0.9548610000000002,0.7337741033056703,5.5844879999999995,5.179397,32.11809999999997,6693.906388897872
2025-09-04 19:18:00,36.371525,0.9837959999999999,0.7634253892857156,5.526618000000001,5.121532,30.96070000000003,6693.956388897872
2025-09-04 19:21:00,35.32986,1.0127309999999996,0.739727877994479,5.497683,5.0057920000000005,31.25,6694.006388897872
2025-09-04 19:24:00,34.30266,1.0995369999999998,0.7744803240160892,5.526622999999999,4.947915999999999,30.9606,6694.056388897872
2025-09-04 19:27:00,37.659144999999995,1.0127309999999996,0.739727877994479,5.497683,5.0057920000000005,31.53929999999997,6694.106388897872
2025-09-04 19:30:00,35.32986,1.0127309999999996,0.7212368235917835,5.4687529999999995,4.947912,31.5394,6694.156388897873
2025-09-04 19:33:00,37.90509,1.1284720000000004,0.7858910674058903,5.526618000000001,4.918986,31.25,6694.206388897873
2025-09-04 19:36:00,38.425925,1.1284719999999995,0.7469456144869575,5.497683,4.832171,30.96070000000003,6694.256388897873
2025-09-04 19:39:00,35.315395,1.0416659999999993,0.7327281280016489,5.439812999999999,4.890047000000001,30.960699999999974,6694.306388897873
2025-09-04 19:42:00,34.80903,0.8391209999999996,0.6673739756474144,5.324072999999999,5.005782,30.381999999999948,6694.356388897873
2025-09-04 19:45:00,37.919560000000004,0.9837959999999999,0.7096547365025293,5.324077,4.832171,31.25,6694.4063888978735
2025-09-04 19:48:00,37.398725,0.7523150000000003,0.6617168932896808,5.150462,4.976846999999999,30.9606,6694.456388897874
2025-09-04 19:51:00,34.04224,0.78125,0.6749179718565491,5.121532,4.918982,30.382000000000005,6694.506388897874
2025-09-04 19:54:00,36.082175,0.8969899999999997,0.7092663749912866,5.208336999999999,4.8611070000000005,31.25,6694.556388897874
2025-09-04 19:57:00,35.575810000000004,0.983797,0.7096615252651512,5.324072999999999,4.8321760000000005,29.513900000000035,6694.606388897874
2025-09-04 20:00:00,37.138310000000004,1.070602,0.7248204600164688,5.3819479999999995,4.774306,30.671299999999974,6694.656388897874
2025-09-04 20:03:00,35.054975,0.8680560000000002,0.6968351515641006,5.237272999999999,4.918977,30.6712,6694.706388897875
2025-09-04 20:06:00,35.85069,0.8969899999999997,0.6919536639438915,5.237267,4.8611070000000005,31.25,6694.756388897875
2025-09-04 20:09:00,37.398725,0.868055,0.6797262914099305,5.208336999999999,4.861111999999999,30.671299999999974,6694.806388897875
2025-09-04 20:12:00,36.64641,0.9837960000000008,0.7096611232540545,5.208332,4.716435999999999,29.803200000000004,6694.856388897875
2025-09-04 20:15:00,36.38599,0.8680560000000002,0.6968410083570837,5.2083330000000005,4.890046999999999,30.381999999999948,6694.906388897875
2025-09-04 20:18:00,35.590275,1.0127319999999997,0.7023460997044413,5.2083379999999995,4.658566,30.382000000000005,6694.9563888978755
2025-09-04 20:21:00,37.16724,1.070602,0.7629875753733643,5.324077999999999,4.774305999999999,29.51389999999998,6695.006388897876
2025-09-04 20:24:00,33.275465,0.8969909999999999,0.6742869311356295,5.237268,4.832177,30.960699999999974,6695.056388897876
2025-09-04 20:27:00,38.151039999999995,1.0416670000000003,0.732728523285047,5.266203,4.716435999999999,30.67130000000003,6695.106388897876
2025-09-04 20:30:00,43.070025,0.5497690000000004,0.5641118593222684,4.484954,4.513884999999999,31.82869999999997,6695.156388897876
2025-09-04 20:33:00,38.165504999999996,0.46296300000000024,0.5709026643126641,4.6585659999999995,4.8900429999999995,31.25,6695.206388897876
2025-09-04 20:36:00,35.575810000000004,0.8101850000000006,0.6879649157656996,5.063662000000001,4.832177,30.38190000000003,6695.256388897877
2025-09-04 20:39:00,35.86516,1.0127319999999997,0.7212372221662786,5.179403,4.658561,31.25,6695.306388897877
2025-09-04 20:42:00,37.90509,0.868055,0.6797262914099305,5.208336999999999,4.861111999999999,31.25,6695.356388897877
2025-09-04 20:45:00,35.575810000000004,0.78125,0.6749179718565491,5.063662,4.861111999999999,30.671299999999974,6695.406388897877
2025-09-04 20:48:00,36.371525,0.9259260000000005,0.6861876723375009,5.150462000000001,4.716436,29.80329999999998,6695.456388897877
2025-09-04 20:51:00,34.563075,0.8391200000000003,0.6673735464949309,5.0925970000000005,4.774307,30.092600000000004,6695.5063888978775
2025-09-04 20:54:00,34.30266,0.8680560000000002,0.6622638122853118,5.121533,4.745367,31.5394,6695.556388897878
2025-09-04 20:57:00,33.015045,0.9837959999999999,0.7096547365025293,5.208338,4.716432,29.803200000000004,6695.606388897878
2025-09-04 21:00:00,34.837965,1.1284719999999995,0.7267803000076108,5.324073,4.629631000000001,30.67130000000003,6695.656388897878
2025-09-04 21:03:00,34.54861,0.9837959999999999,0.6909685058525533,5.2951429999999995,4.774307,30.960699999999974,6695.706388897878
2025-09-04 21:06:00,33.796295,0.9837959999999999,0.6909685058525533,5.266208,4.745372000000001,30.96070000000003,6695.756388897878
2025-09-04 21:09:00,33.275465,0.8969909999999999,0.6562266288589914,5.2083379999999995,4.774307,30.381999999999948,6695.806388897879
2025-09-04 21:12:00,32.233795,1.070602,0.7050537144427949,5.266208,4.629626,30.9606,6695.856388897879
2025-09-04 21:15:00,30.975115000000002,1.0995369999999998,0.7359249953456422,5.324073,4.687495999999999,30.382000000000005,6695.906388897879
2025-09-04 21:21:00,32.494209999999995,1.0416669999999995,0.6940684995459078,5.266207999999999,4.658561,30.38190000000003,6695.906388897879
2025-09-04 21:27:00,33.26099,0.983797,0.6718365984602144,5.2083330000000005,4.658566,30.381899999999973,6695.906388897879
2025-09-04 21:30:00,31.7419,1.0416669999999995,0.7327285232850466,5.295138,4.745371,30.38190000000003,6695.906388897879
2025-09-04 21:36:00,30.685765,1.0416660000000002,0.7136282928865836,5.3819479999999995,4.803242,30.38190000000003,6695.906388897879
2025-09-04 21:39:00,31.98785,1.0995369999999998,0.7159542203528415,5.353012999999999,4.687495999999999,29.224499999999978,6695.906388897879
2025-09-04 21:42:00,34.56308,1.1284719999999995,0.7060768078707802,5.353012999999999,4.629631000000001,29.803200000000004,6695.906388897879
2025-09-04 21:45:00,30.1794,1.070602,0.7050537144427949,5.324077999999999,4.687495999999999,29.803200000000004,6695.906388897879
2025-09-04 21:48:00,32.248265,0.983797,0.6522046913559532,5.237272999999999,4.658566,30.092600000000004,6695.906388897879
2025-09-04 21:51:00,33.535875000000004,0.9548610000000002,0.6794925891488499,5.179397000000001,4.687495999999999,30.9606,6695.906388897879
2025-09-04 21:57:00,31.987845,0.9259259999999996,0.6679135488761374,5.2083379999999995,4.745372000000001,30.382000000000005,6695.906388897879
2025-09-04 22:00:00,31.221065000000003,1.0995369999999998,0.7159542203528415,5.324077999999999,4.658561,29.80329999999998,6695.906388897879
2025-09-04 22:09:00,30.7147,1.157407,0.7166107459824638,5.353008,4.600690999999999,29.803200000000004,6695.906388897879
2025-09-04 22:27:00,30.94618,1.0995369999999998,0.6743968217581858,5.439812999999999,4.716436,30.092600000000004,6695.906388897879
2025-09-04 22:36:00,30.7147,0.8969899999999997,0.6562262230341517,5.208336999999999,4.774307,29.51400000000001,6695.906388897879
2025-09-04 22:42:00,30.96065,0.8391210000000004,0.6501308613702564,5.121527,4.774305999999999,29.22460000000001,6695.906388897879
2025-09-04 22:45:00,40.986689999999996,0.26041699999999945,0.4740842841920634,4.166667,4.687500000000001,31.828700000000026,6695.906388897879
2025-09-04 22:48:00,31.72743,0.3761570000000001,0.5071469641868667,4.77431,5.0636529999999995,29.80329999999998,6695.906388897879
2025-09-04 22:51:00,31.43808,0.6944439999999998,0.6348153686202805,5.0057860000000005,4.890042,29.513999999999953,6695.906388897879
2025-09-04 22:54:00,30.439815000000003,0.8391210000000004,0.6673739756474147,5.121527,4.803236,29.803200000000004,6695.906388897879
2025-09-04 22:57:00,32.494215,0.868055,0.6622694928140359,5.2951369999999995,4.918982000000001,30.382000000000005,6695.906388897879
2025-09-04 23:00:00,30.931714999999997,1.0127319999999997,0.7023460997044413,5.3819479999999995,4.8321760000000005,29.22460000000001,6695.906388897879
2025-09-04 23:18:00,30.454285,1.070601,0.7050533362742589,5.497688,4.8611070000000005,30.092600000000004,6695.906388897879
2025-09-04 23:21:00,30.439815000000003,1.186343,0.7053492341596606,5.642364000000001,4.832171,30.092600000000004,6695.906388897879
2025-09-04 23:33:00,31.221065000000003,1.2152780000000005,0.758778299047882,5.613424000000001,4.8321760000000005,30.381999999999948,6695.906388897879
2025-09-04 23:36:00,31.221065000000003,1.2731480000000008,0.7580386208309967,5.584494,4.716435999999999,30.38190000000003,6695.906388897879
2025-09-04 23:57:00,32.769099999999995,1.0995369999999998,0.6954668065588293,5.439818,4.745371,30.382000000000005,6695.906388897879
2025-09-05 00:09:00,31.7419,1.0995369999999998,0.7359249953456435,5.439818,4.803241000000001,30.381899999999973,6695.906388897879
2025-09-05 00:54:00,30.960645,1.0995369999999998,0.7159612084618036,5.555554000000001,4.890047000000001,30.382000000000005,6695.906388897879
2025-09-05 01:00:00,30.685765,1.0995369999999998,0.6954668065588293,5.555554000000001,4.8611070000000005,30.092600000000033,6695.906388897879
2025-09-05 01:03:00,30.685765,1.186343,0.7481862828114441,5.555554000000001,4.803241000000001,30.092600000000033,6695.906388897879
2025-09-05 01:12:00,30.439815000000003,1.1574080000000002,0.716611108755325,5.584493999999999,4.8321760000000005,30.092600000000033,6695.906388897879
2025-09-05 01:21:00,30.960645,1.1284720000000004,0.7267732409905414,5.584494,4.890042,30.382000000000005,6695.906388897879
2025-09-05 01:27:00,30.454285,1.3020830000000005,0.7224179067893448,5.613429,4.6585659999999995,30.092600000000004,6695.906388897879
2025-09-05 01:33:00,30.7147,0.9259260000000005,0.6492073266225389,5.121531999999999,4.629625999999999,30.960700000000003,6695.906388897879
2025-09-05 01:36:00,32.75463,0.5208329999999997,0.5492595479156144,4.6875,4.745367,30.960700000000003,6695.906388897879
2025-09-05 01:39:00,30.7147,0.5208329999999997,0.5492595479156144,4.71644,4.774307,30.092600000000004,6695.906388897879
2025-09-05 01:42:00,30.439815000000003,0.6076389999999998,0.5930528274463508,4.803246000000001,4.774307,30.381999999999948,6695.906388897879
2025-09-05 01:48:00,32.494215,0.78125,0.6254606864392952,5.0057860000000005,4.716436,30.092600000000004,6695.906388897879
2025-09-05 02:09:00,31.467015,0.8391200000000003,0.6673735464949309,5.208336999999999,4.890046999999999,29.224500000000035,6695.906388897879
2025-09-05 02:15:00,30.1794,0.9259259999999996,0.6492138700204799,5.2083330000000005,4.716437000000001,29.513800000000003,6695.906388897879
2025-09-05 02:21:00,30.42535,1.070602,0.6847778221315369,5.266203,4.600690999999999,29.224500000000035,6695.906388897879
2025-09-05 02:33:00,30.685765,0.983797,0.6909689007324571,5.381943000000001,4.8611059999999995,30.092600000000004,6695.906388897879
2025-09-05 02:57:00,30.685765,1.0127319999999997,0.6829951274734867,5.353013,4.774301,29.224500000000035,6695.906388897879
2025-09-05 03:00:00,30.1794,0.8969899999999997,0.6742865178657508,5.237267,4.832177,29.803200000000004,6695.906388897879
2025-09-05 03:18:00,31.221065000000003,0.983797,0.6909689007324582,5.353013,4.8321760000000005,29.803200000000004,6695.906388897879
2025-09-05 03:24:00,30.7147,1.0127319999999997,0.6829951274734867,5.3819479999999995,4.803236,29.803200000000004,6695.906388897879
2025-09-05 03:30:00,31.235529999999997,0.983797,0.6718365984602144,5.324072999999999,4.774305999999999,29.803200000000004,6695.906388897879
2025-09-05 03:33:00,30.208334999999998,1.0127319999999997,0.6631502179212007,5.353013,4.745371,29.224499999999978,6695.906388897879
2025-09-05 03:36:00,30.960645,0.983797,0.6718299028799191,5.353013,4.803236,29.803200000000004,6695.906388897879
2025-09-05 03:51:00,30.439815000000003,1.070602,0.6847778221315369,5.410878,4.745366,29.803200000000004,6695.906388897879
2025-09-05 03:57:00,32.002314999999996,1.0127319999999997,0.6829951274734867,5.3819479999999995,4.803236,30.092499999999973,6695.906388897879
2025-09-05 04:00:00,30.700235,1.0416670000000003,0.6740067372761177,5.381943000000001,4.745366,29.224500000000035,6695.906388897879
2025-09-05 04:06:00,31.48148,0.9548610000000002,0.6605750866673937,5.2951369999999995,4.774305999999999,31.25,6695.906388897879
2025-09-05 04:15:00,31.19213,0.868055,0.6444262763622506,5.266202,4.8611070000000005,30.9606,6695.906388897879
2025-09-05 04:18:00,30.685765,0.8101850000000006,0.6378631090051038,5.266202,4.947917,30.671299999999974,6695.906388897879
2025-09-05 04:21:00,31.206595,0.868055,0.6444262763622506,5.266202,4.8611070000000005,30.092600000000004,6695.906388897879
2025-09-05 04:33:00,30.685765,1.0127310000000005,0.682994743210062,5.324077,4.745366,29.513800000000003,6695.906388897879
2025-09-05 04:45:00,30.960645,0.983797,0.6718299028799191,5.353013,4.803236,30.67130000000003,6695.906388897879
2025-09-05 05:00:00,30.1794,0.9548609999999993,0.6605750866673933,5.353007999999999,4.832177,30.092600000000004,6695.906388897879
2025-09-05 05:15:00,30.179395,0.9548610000000002,0.679492589148851,5.2951369999999995,4.803236,31.25,6695.906388897879
2025-09-05 05:30:00,30.7147,0.8969909999999999,0.6562266288589914,5.2083319999999995,4.774301,30.381899999999973,6695.906388897879
2025-09-05 05:33:00,30.7147,0.8391210000000004,0.6325081454159285,5.179397,4.803236,30.671299999999974,6695.906388897879
2025-09-05 05:39:00,31.221065000000003,0.8680560000000002,0.6622699101991806,5.2083319999999995,4.8321760000000005,30.092600000000004,6695.906388897879
2025-09-05 05:45:00,30.179395,0.9259260000000005,0.6861876723375009,5.208332,4.774305999999999,30.67139999999995,6695.906388897879
2025-09-05 05:51:00,32.52315,0.6655090000000001,0.5902180487263479,4.91898,4.774301,30.382000000000005,6695.906388897879
2025-09-05 05:54:00,30.7147,0.6655099999999994,0.5902185102573191,5.005792,4.861112,29.51389999999998,6695.906388897879
2025-09-05 06:09:00,33.015045,1.4756939999999998,0.8281456389756752,5.700233999999999,4.629630000000001,30.382000000000005,6695.906388897879
2025-09-05 06:12:00,36.11111,1.3310180000000003,0.8004646625467814,5.642359000000001,4.7453710000000004,31.25,6695.956388897879
2025-09-05 06:15:00,35.098380000000006,1.0995370000000007,0.7554217475134237,5.555554,4.947917,30.671299999999974,6696.006388897879
2025-09-05 06:18:00,37.659139999999994,1.186343,0.7687477496400178,5.526624,4.803241000000001,30.6712,6696.0563888978795
2025-09-05 06:21:00,37.919560000000004,1.2152780000000005,0.8579877170276997,6.250004000000001,5.613426,30.38190000000003,6696.10638889788
2025-09-05 06:24:00,38.94676,1.070602,0.7814720962250652,5.960644,5.439812000000001,31.828700000000026,6696.15638889788
2025-09-05 06:27:00,37.91956,1.186343,0.7687547688460739,5.844904,5.121531,30.960699999999974,6696.20638889788
2025-09-05 06:30:00,38.932294999999996,1.0995369999999998,0.7359249953456435,5.642363,5.0057860000000005,31.5394,6696.25638889788
2025-09-05 06:33:00,40.205439999999996,0.9837959999999999,0.7458545510696012,5.468748000000001,5.0347219999999995,32.407399999999996,6696.30638889788
2025-09-05 06:36:00,38.686345,0.9259259999999996,0.7040619973836593,5.266207999999999,4.861111999999999,31.828700000000026,6696.356388897881
2025-09-05 06:39:00,36.385995,0.8680559999999993,0.6968410083570844,5.121528,4.803242000000001,30.671299999999974,6696.406388897881
2025-09-05 06:42:00,42.028355000000005,1.0127319999999997,0.6829951274734867,5.179403,4.600691,32.696799999999996,6696.456388897881
2025-09-05 06:45:00,39.453125,0.868055,0.6968405765275689,5.063657,4.745372000000001,31.828700000000026,6696.506388897881
2025-09-05 06:48:00,44.111689999999996,0.9837959999999999,0.727940873096853,5.237267,4.774301,31.5394,6696.556388897881
2025-09-05 06:51:00,45.90567,0.983797,0.6909689007324582,5.353013,4.8321760000000005,32.696699999999964,6696.6063888978815
2025-09-05 06:54:00,45.413775,0.8969909999999999,0.6919540844276183,5.092593,4.716432,33.275499999999965,6696.656388897882
2025-09-05 06:57:00,45.399305,0.8969899999999997,0.6562262230341505,5.005787000000001,4.571757,32.69670000000002,6696.706388897882
2025-09-05 07:00:00,42.549189999999996,0.8391200000000003,0.6673794459432184,4.918977000000001,4.600697,32.407399999999996,6696.756388897882
2025-09-05 07:03:00,48.755785,1.0127319999999997,0.6830018975983404,5.092593,4.513891,34.14349999999996,6696.806388897882
2025-09-05 07:06:00,48.755785,0.9548609999999993,0.6605750866673933,5.121528,4.600697,33.275499999999965,6696.856388897882
2025-09-05 07:09:00,48.755785,0.9837959999999999,0.7458545510696012,5.295138000000001,4.861111999999999,33.275499999999965,6696.906388897883
2025-09-05 07:12:00,49.001735,0.9259259999999996,0.7215818910443902,5.295138,4.918982000000001,33.56479999999999,6696.956388897883
2025-09-05 07:15:00,47.974535,0.9548610000000002,0.6979711194142885,5.324077,4.8611059999999995,32.11809999999997,6697.006388897883
2025-09-05 07:18:00,53.90625,0.9548610000000002,0.7337741033056703,5.439812,5.034721,35.30090000000001,6697.056388897883
2025-09-05 07:21:00,50.810185,0.9259259999999996,0.7556447624868029,5.700227999999999,5.381942,35.30090000000001,6697.106388897883
2025-09-05 07:24:00,53.616895,1.1284720000000004,0.7858844855851849,5.844907999999999,5.237265999999999,35.87960000000004,6697.1563888978835
2025-09-05 07:27:00,46.67245,0.4340269999999995,0.6940744336102406,5.324073,5.931716000000001,34.14350000000002,6697.206388897884
2025-09-05 07:30:00,33.260999999999996,0.868055,0.7136281143751855,5.613428,5.324072999999999,30.092600000000004,6697.256388897884
2025-09-05 07:33:00,36.617475,1.1284719999999995,0.8232156432740513,6.105323,5.555551,30.96070000000003,6697.306388897884
2025-09-05 07:36:00,42.288775,1.273148,0.8614239330720004,6.278938,5.555560000000001,31.828700000000026,6697.356388897884
2025-09-05 07:39:00,44.618055,1.157407,0.8348914749189311,6.0763929999999995,5.497685999999999,32.69669999999999,6697.406388897884
2025-09-05 07:42:00,62.398725,0.7523150000000003,0.7523184999922623,5.613424,5.613428999999999,37.90520000000001,6697.456388897885
2025-09-05 07:45:00,53.385415,1.0995369999999998,1.0254991496419803,6.944444999999999,6.799767999999999,36.74769999999998,6697.506388897885
2025-09-05 07:48:00,67.795135,1.2442130000000002,1.1399398165494086,8.333338000000001,8.130785,40.509300000000025,6697.556388897885
2025-09-05 07:51:00,73.98727,0.9259260000000005,1.0640549390003569,7.667827000000001,7.957181,43.98140000000001,6697.606388897885
2025-09-05 07:54:00,82.76910000000001,0.8391209999999996,1.0910176781247285,7.783561000000001,8.33333,47.1643,6697.656388897885
2025-09-05 07:57:00,96.10822,0.8101849999999997,1.1336675138416168,7.5810200000000005,8.304395,54.9768,6697.7063888978855
2025-09-05 08:00:00,97.65625,0.78125,1.2182544313341428,7.754626,8.767356,55.555499999999995,6697.756388897886
2025-09-05 08:03:00,90.465855,1.1284719999999995,1.3724558117589625,8.825233999999998,9.346062,54.68750000000003,6697.806388897886
2025-09-05 08:06:00,89.149305,1.2442129999999993,1.3566628333489277,9.02778,9.259257,54.1087,6697.856388897886
2025-09-05 08:09:00,85.30093,1.157407,1.3101121020182989,8.940974,9.259257,53.24070000000003,6697.906388897886
2025-09-05 08:12:00,100.0,0.6944439999999998,1.1477030115213673,7.7256979999999995,8.796294,58.73840000000001,6697.956388897886
2025-09-05 08:15:00,99.03067,0.6076389999999998,1.137063244100736,7.60995,8.912041,57.00229999999999,6698.006388897887
2025-09-05 08:18:00,96.10821999999999,0.7233800000000006,1.1896443993091843,7.870367,8.969907,56.71290000000002,6698.056388897887
2025-09-05 08:21:00,89.42419,0.78125,1.1958076442936174,8.101852999999998,9.056712999999998,55.844899999999996,6698.106388897887
2025-09-05 08:24:00,87.586805,0.9837959999999999,1.2633529425204661,8.478012999999999,9.085647,54.6875,6698.156388897887
2025-09-05 08:27:00,91.984955,1.070602,1.275331457685725,8.564817999999999,8.998846,54.9769,6698.206388897887
2025-09-05 08:30:00,95.86227,0.9837960000000008,1.2880251450593787,8.449072000000001,9.114586,55.844899999999996,6698.2563888978875
2025-09-05 08:33:00,99.03067,0.694445,1.2013417997470837,7.928246000000001,9.143521,59.89590000000001,6698.306388897888
2025-09-05 08:36:00,100.0,0.78125,1.2515377148694846,7.9571760000000005,9.056716,60.76390000000001,6698.356388897888
2025-09-05 08:39:00,93.2581,0.8680559999999993,1.25234032307699,8.275468,9.143522,58.44909999999999,6698.406388897888
2025-09-05 08:42:00,89.40972,1.070602,1.3010913131341773,8.535884,9.027782,52.95140000000001,6698.456388897888
2025-09-05 08:45:00,87.109375,1.0995370000000007,1.2915134463902072,8.680554,9.085647,53.530100000000004,6698.506388897888
2025-09-05 08:48:00,90.68287000000001,1.0995369999999998,1.2915134463902065,8.478007999999999,8.883101,54.10869999999997,6698.556388897889
2025-09-05 08:51:00,92.7662,0.8969899999999997,1.2352005722028712,8.130787000000002,8.883107,55.266200000000026,6698.606388897889
2025-09-05 08:54:00,91.21817,0.9259259999999996,1.2287929744251578,8.159718,8.825232,55.555499999999995,6698.656388897889
2025-09-05 08:57:00,97.88773,0.694445,1.1800302473900568,7.552085000000001,8.709489999999999,58.73840000000001,6698.706388897889
2025-09-05 09:00:00,95.326965,0.8101849999999997,1.2488538064524926,7.957177000000001,8.969912,56.42360000000002,6698.756388897889
2025-09-05 09:03:00,90.19097500000001,1.0127310000000005,1.2424953285535023,8.362268,8.854167,54.9769,6698.8063888978895
2025-09-05 09:06:00,89.655675,1.0416659999999993,1.2845336837478936,8.246523,8.767357,52.95139999999998,6698.85638889789
2025-09-05 09:09:00,89.655675,0.9548609999999993,1.1964421897614796,8.246528,8.767357,54.6875,6698.90638889789
2025-09-05 09:12:00,89.42419,0.9837959999999999,1.2258281047093742,8.304397999999999,8.825232,54.3981,6698.95638889789
2025-09-05 09:15:00,88.10764,1.0995369999999998,1.2784046264443225,8.420144,8.796297000000001,52.66210000000001,6699.00638889789
2025-09-05 09:18:00,88.122105,1.1574080000000002,1.2967088780601443,8.449074,8.738426,52.951400000000035,6699.05638889789
2025-09-05 09:21:00,86.05323999999999,1.1284720000000004,1.2810289575083191,8.478014000000002,8.796292000000001,53.530100000000004,6699.106388897891
2025-09-05 09:24:00,84.780095,1.0995369999999998,1.2519436330720686,8.449074,8.767357,53.240800000000036,6699.156388897891
2025-09-05 09:27:00,86.834495,1.0995369999999998,1.2652185418713802,8.391202999999999,8.738426,53.24079999999998,6699.206388897891
2025-09-05 09:30:00,88.62847,1.0127319999999997,1.2297218999769584,8.275468,8.738426,50.92599999999999,6699.256388897891
2025-09-05 09:33:00,86.84896,0.9259259999999996,1.1919567064852,8.246528,8.825232,54.10880000000003,6699.306388897891
2025-09-05 09:36:00,86.06771,1.0127309999999996,1.2424909279180454,8.333338000000001,8.825227,51.21520000000001,6699.3563888978915
2025-09-05 09:39:00,87.355325,1.0416669999999995,1.2331448387818276,8.304397999999999,8.709491,52.08340000000001,6699.406388897892
2025-09-05 09:42:00,86.06771,0.983797,1.238408093984225,8.217593,8.767356,52.95140000000001,6699.456388897892
2025-09-05 09:45:00,87.340855,0.9548610000000002,1.2338444115064935,8.217597000000001,8.825236,54.10880000000003,6699.506388897892
2025-09-05 09:48:00,90.19097,0.9259260000000005,1.240931675375722,8.217592,8.912036,54.3982,6699.556388897892
2025-09-05 09:51:00,91.47859,0.8969899999999997,1.2112120057869162,8.275466999999999,8.969907000000001,53.819500000000005,6699.606388897892
2025-09-05 09:54:00,89.39525499999999,0.8969909999999999,1.223239235315367,8.246533,8.969912,53.530100000000004,6699.656388897893
2025-09-05 09:57:00,90.68287000000001,0.9259259999999996,1.2165826868348617,8.304403,8.940977,52.95139999999998,6699.706388897893
2025-09-05 10:00:00,89.149305,0.9259259999999996,1.2287929744251578,8.246528,8.912042,53.530100000000004,6699.756388897893
2025-09-05 10:03:00,86.05323999999999,0.9259259999999996,1.2409316753757207,8.159718,8.854161999999999,53.530100000000004,6699.806388897893
2025-09-05 10:06:00,87.109375,1.0127319999999997,1.2551891100974655,8.304403,8.825230999999999,52.37270000000001,6699.856388897893
2025-09-05 10:09:00,87.86169000000001,0.9259259999999996,1.2165826868348617,8.275462999999998,8.912037,52.951400000000035,6699.9063888978935
2025-09-05 10:12:00,88.88889,0.9259259999999996,1.2530047842689267,8.304403,9.027777,53.819500000000005,6699.956388897894
2025-09-05 10:15:00,89.91609,0.983797,1.263357819520617,8.275462999999998,8.883106,52.08339999999998,6700.006388897894
2025-09-05 10:18:00,90.43692,0.9259259999999996,1.2409316753757207,8.246533,8.940977,54.398199999999974,6700.056388897894
2025-09-05 10:21:00,90.16204,0.8969899999999997,1.199123181770745,8.246527,8.912037,54.9768,6700.106388897894
2025-09-05 10:24:00,90.72627,0.8969899999999997,1.2232386202746544,8.217597000000001,8.940977,53.819500000000005,6700.156388897894
2025-09-05 10:27:00,92.49132,0.9548610000000002,1.2461700768001471,8.188657,8.825236,52.372600000000034,6700.206388897895
2025-09-05 10:30:00,88.903355,0.9837959999999999,1.2633529425204661,8.391207999999999,8.998842,55.266200000000026,6700.256388897895
2025-09-05 10:33:00,88.368055,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,52.08329999999998,6700.306388897895
2025-09-05 10:36:00,87.60127,1.0127309999999996,1.2551885331276587,8.420143,8.940971999999999,52.37270000000001,6700.356388897895
2025-09-05 10:39:00,86.574075,1.0127309999999996,1.2551885331276587,8.420143,8.940971999999999,52.37269999999998,6700.406388897895
2025-09-05 10:42:00,87.61573999999999,1.0127319999999997,1.2297218999769584,8.362272999999998,8.825230999999999,52.372600000000034,6700.4563888978955
2025-09-05 10:45:00,91.47859,0.9259260000000005,1.240931675375722,8.217592,8.912036,53.53000000000003,6700.506388897896
2025-09-05 10:48:00,90.436925,0.9259259999999996,1.2165826868348617,8.275462999999998,8.912037,52.37270000000001,6700.556388897896
2025-09-05 10:51:00,90.19097500000001,0.9548609999999993,1.2214484774010388,8.391207999999999,8.969907000000001,53.530100000000004,6700.606388897896
2025-09-05 10:54:00,90.95775499999999,0.9548609999999993,1.246165829676625,8.391207999999999,9.027777,53.81939999999997,6700.656388897896
2025-09-05 10:57:00,90.68287000000001,0.8969899999999997,1.235196449814692,8.333337,9.085647,52.95140000000001,6700.706388897896
2025-09-05 11:00:00,92.751735,0.9259260000000005,1.265018127742204,8.217592,8.969906,54.68749999999997,6700.756388897897
2025-09-05 11:03:00,91.47859,0.868055,1.2406805311743963,8.246527,9.085652,55.555499999999995,6700.806388897897
2025-09-05 11:06:00,88.10764,1.070602,1.3010913131341773,8.535884,9.027782,54.108799999999974,6700.856388897897
2025-09-05 11:09:00,88.122105,1.157407,1.2967083386986455,8.564818,8.854171000000001,52.66209999999998,6700.906388897897
2025-09-05 11:12:00,85.56134499999999,1.070602,1.2882517505896698,8.449074,8.912042,52.66209999999998,6700.956388897897
2025-09-05 11:15:00,86.05323999999999,1.1284720000000004,1.2943292076546862,8.506948,8.854166,51.79390000000001,6701.0063888978975
2025-09-05 11:18:00,93.2581,0.8101849999999997,1.2034791336624646,7.899305999999999,8.796301,55.844900000000024,6701.056388897898
2025-09-05 11:21:00,97.149885,0.5787040000000001,1.144909738324597,7.4074100000000005,8.825236,58.15969999999999,6701.106388897898
2025-09-05 11:24:00,93.2581,0.694445,1.169305955868226,7.870367,8.998842,57.00229999999999,6701.156388897898
2025-09-05 11:27:00,88.35359,0.8680559999999993,1.2289630704243355,8.159718,8.969912,54.39820000000003,6701.206388897898
2025-09-05 11:30:00,84.25926,0.8680560000000002,1.2053358061975117,8.101852999999998,8.854167,54.398199999999974,6701.256388897898
2025-09-05 11:33:00,91.189235,0.78125,1.1731455946173899,7.841431,8.738431,53.530100000000004,6701.306388897899
2025-09-05 11:36:00,83.49248,0.78125,1.1845046834521142,8.043978,8.969908,52.08330000000001,6701.356388897899
2025-09-05 11:39:00,78.58796000000001,1.070602,1.2228510218893553,8.391204000000002,8.709492000000001,47.74309999999997,6701.406388897899
2025-09-05 11:42:00,75.78125,1.0416670000000003,1.1937460038261787,8.333334,8.651617,46.296299999999974,6701.456388897899
2025-09-05 11:45:00,70.876735,1.070602,1.1552336735205384,8.159724,8.333332,45.138900000000035,6701.506388897899
2025-09-05 11:48:00,67.780675,1.0995370000000007,1.12822220976686,8.043984000000002,8.101847,42.82409999999999,6701.5563888978995
2025-09-05 11:51:00,65.97222500000001,1.0416670000000003,1.0703388377079186,7.870374,7.928236999999999,42.53469999999999,6701.6063888979
2025-09-05 11:54:00,63.657405,1.1284720000000004,1.0992831213870262,7.957174000000001,7.899302,41.66669999999999,6701.6563888979
2025-09-05 11:57:00,61.342595,1.1284720000000004,1.113939337256467,7.957179,7.928236999999999,40.21999999999997,6701.7063888979
2025-09-05 12:00:00,59.78009,1.1284720000000004,1.0844879618674537,7.928244,7.841432,39.351800000000026,6701.7563888979
2025-09-05 12:03:00,61.328125,1.0995369999999998,1.0703387115331606,7.928243,7.870366000000001,39.3519,6701.8063888979
2025-09-05 12:06:00,61.082175,1.0127309999999996,1.0555416274298122,7.812498000000001,7.899307,39.64119999999997,6701.856388897901
2025-09-05 12:09:00,62.109375,0.9259259999999996,1.037363369172021,7.7256979999999995,7.957172000000001,39.93060000000003,6701.906388897901
2025-09-05 12:12:00,64.178245,1.0416669999999995,1.0560684446209454,7.754628,7.783561,39.93060000000003,6701.956388897901
2025-09-05 12:15:00,62.094905,1.0127310000000005,1.0695580080132778,7.841438,7.957177,40.509299999999996,6702.006388897901
2025-09-05 12:18:00,60.315394999999995,1.157407,1.128227176666148,8.072914,8.015047000000001,39.35179999999997,6702.056388897901
2025-09-05 12:21:00,60.31539,1.1284720000000004,1.0844930979870975,8.072914,7.986111999999999,39.35179999999997,6702.1063888979015
2025-09-05 12:24:00,58.76736,1.1863419999999998,1.0972488105671139,8.101849,7.928237000000001,39.641200000000026,6702.156388897902
2025-09-05 12:27:00,62.644675,1.2442130000000002,1.1089105745449976,8.101854,7.841431000000001,39.0625,6702.206388897902
2025-09-05 12:30:00,62.63021,1.2442130000000002,1.1245043388681235,8.101849,7.870366000000001,39.0625,6702.256388897902
2025-09-05 12:33:00,63.671875,1.2152769999999995,1.1262453037721822,8.130783999999998,7.957177,40.219899999999996,6702.306388897902
2025-09-05 12:36:00,64.684605,1.273148,1.1379780989880823,8.275464,8.015046,39.93050000000005,6702.356388897902
2025-09-05 12:39:00,64.97396,1.157407,1.128227176666148,8.101849,8.043982,39.930499999999995,6702.406388897903
2025-09-05 12:42:00,68.04108500000001,1.2442130000000002,1.1552340490860336,8.101854,7.928241000000001,40.219899999999996,6702.456388897903
2025-09-05 12:45:00,65.97222500000001,1.0995369999999998,1.0995394999862453,8.101854,8.101857,39.641200000000026,6702.506388897903
2025-09-05 12:48:00,67.52025499999999,1.186343,1.1423877908909332,8.043984,7.957171,40.509299999999996,6702.556388897903
2025-09-05 12:51:00,66.247105,1.1284720000000004,1.0992831213870267,8.188659,8.130787,40.509299999999996,6702.606388897903
2025-09-05 12:54:00,68.30150499999999,1.2152780000000005,1.156444897883859,8.217594000000002,8.101856,41.95600000000002,6702.6563888979035
2025-09-05 12:57:00,69.58912000000001,1.1284720000000004,1.1428809409352658,8.159718,8.188656,41.377200000000016,6702.706388897904
2025-09-05 13:00:00,68.547455,1.0995369999999998,1.1282271253665335,8.246524,8.304397,41.95600000000002,6702.756388897904
2025-09-05 13:03:00,67.25983500000001,1.1863419999999998,1.1571658195859809,8.362269,8.304397,40.50920000000002,6702.806388897904
2025-09-05 13:06:00,70.35589999999999,1.273148,1.1993611873946888,8.304393999999998,8.159726,42.24540000000002,6702.856388897904
2025-09-05 13:09:00,71.657985,1.2152780000000005,1.186109737016619,8.304394000000002,8.246526,42.53479999999996,6702.906388897904
2025-09-05 13:12:00,75.506365,1.186343,1.1718179692818114,8.304394,8.275461,44.560299999999984,6702.956388897905
2025-09-05 13:15:00,78.327545,1.186343,1.2433148245028574,8.535884,8.651620999999999,46.5856,6703.006388897905
2025-09-05 13:18:00,85.56134499999999,1.273148,1.3301808584416286,8.854168,8.969909999999999,50.05789999999996,6703.056388897905
2025-09-05 13:21:00,88.15104500000001,1.157407,1.3366795984633093,8.883098,9.259260999999999,49.18979999999999,6703.106388897905
2025-09-05 13:24:00,91.21817,1.157407,1.3498388142386293,8.883098,9.288191000000001,53.24079999999998,6703.156388897905
2025-09-05 13:27:00,92.7662,1.157407,1.3498388142386293,8.854168,9.259260999999999,55.26619999999997,6703.2063888979055
2025-09-05 13:30:00,94.806135,1.070602,1.3138567059487882,8.622688,9.143516,54.97679999999997,6703.256388897906
2025-09-05 13:33:00,92.505785,0.9837959999999999,1.2880209055465774,8.449078,9.114581999999999,54.9769,6703.306388897906
2025-09-05 13:36:00,89.39525499999999,1.0127319999999997,1.2928398811179473,8.420144,9.027782,52.66209999999995,6703.356388897906
2025-09-05 13:39:00,87.08044000000001,1.0127309999999996,1.2803585610641577,8.478012999999999,9.056712000000001,54.3981,6703.406388897906
2025-09-05 13:42:00,87.35532,0.9548609999999993,1.233844411506493,8.420138,9.027777,52.662000000000035,6703.456388897906
2025-09-05 13:45:00,87.61574,0.9548609999999993,1.233844411506493,8.420138,9.027777,53.530100000000004,6703.506388897907
2025-09-05 13:48:00,88.62847500000001,1.0127309999999996,1.2551885331276593,8.449078,8.969907000000001,52.37269999999995,6703.556388897907
2025-09-05 13:51:00,88.90335999999999,1.0416659999999993,1.2718036398931352,8.564813,9.056717,54.108799999999974,6703.606388897907
2025-09-05 13:54:00,90.407985,1.0995369999999998,1.3045382672649144,8.535883,8.969906,52.08339999999998,6703.656388897907
2025-09-05 13:57:00,88.07870500000001,1.0127309999999996,1.2424953285535019,8.478007999999999,8.969907000000001,53.530100000000004,6703.706388897907
2025-09-05 14:00:00,87.86169000000001,0.9548609999999993,1.233844411506493,8.304397999999999,8.912037,53.240700000000004,6703.7563888979075
2025-09-05 14:03:00,89.13484,0.9548609999999993,1.233844411506493,8.275468,8.883107,53.240700000000004,6703.806388897908
2025-09-05 14:06:00,88.61400499999999,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,52.95139999999998,6703.856388897908
2025-09-05 14:09:00,87.06597500000001,1.0416659999999993,1.2717992267119524,8.420143,8.912037,52.662000000000035,6703.906388897908
2025-09-05 14:12:00,85.51794000000001,1.157407,1.3101121020182989,8.593754,8.912037,51.79399999999998,6703.956388897908
2025-09-05 14:15:00,86.03877,1.1574080000000002,1.2967088780601437,8.564814,8.854166,51.21519999999998,6704.006388897908
2025-09-05 14:18:00,85.28646,1.157407,1.2967083386986462,8.680554,8.969907000000001,53.24070000000003,6704.056388897909
2025-09-05 14:21:00,87.32639,1.157407,1.2832182201679068,8.593748,8.854171000000001,51.50459999999998,6704.106388897909
2025-09-05 14:24:00,90.68287000000001,1.0995369999999998,1.2784091700956621,8.478007999999999,8.854171000000001,53.240699999999975,6704.156388897909
2025-09-05 14:27:00,91.46412000000001,1.0127319999999997,1.242495901619881,8.391207999999999,8.883106,53.24070000000003,6704.206388897909
2025-09-05 14:30:00,89.39525499999999,0.9259259999999996,1.2165826868348617,8.333338,8.969912,52.66209999999998,6704.256388897909
2025-09-05 14:33:00,89.149305,0.9548609999999993,1.233844411506493,8.333338,8.940977,52.95139999999998,6704.3063888979095
2025-09-05 14:36:00,88.122105,0.9259259999999996,1.2287929744251578,8.275462999999998,8.940977,53.819500000000005,6704.35638889791
2025-09-05 14:39:00,89.149305,0.9259259999999996,1.2287887669969535,8.246533,8.912037,53.24080000000001,6704.40638889791
2025-09-05 14:42:00,88.10764,0.9837959999999999,1.2509180072594972,8.333338000000001,8.912042,52.37269999999998,6704.45638889791
2025-09-05 14:45:00,84.230325,1.0127310000000005,1.2678118436717571,8.391208,8.940977,52.951299999999975,6704.50638889791
2025-09-05 14:48:00,83.99884499999999,1.0995369999999998,1.265218541871379,8.506943,8.854166,52.37269999999998,6704.55638889791
2025-09-05 14:51:00,85.53241,1.0416659999999993,1.2845336837478936,8.420143,8.940977,52.08330000000001,6704.606388897911
2025-09-05 14:54:00,83.752895,1.0127310000000005,1.2678118436717571,8.391208,8.940977,52.08330000000001,6704.656388897911
2025-09-05 14:57:00,82.957175,1.070601,1.2882467336935552,8.449078,8.912037,50.92599999999999,6704.706388897911
2025-09-05 15:00:00,84.765625,1.1284719999999995,1.2676526337777994,8.506943,8.796301,51.50460000000001,6704.756388897911
2025-09-05 15:03:00,83.984375,1.070601,1.249257082592347,8.506948,8.883107,50.925899999999984,6704.806388897911
2025-09-05 15:06:00,87.09491,1.1284720000000004,1.2406149262420458,8.506948,8.738426,52.08340000000001,6704.8563888979115
2025-09-05 15:09:00,86.574075,1.0127309999999996,1.229721330851587,8.333333,8.796292000000001,51.79400000000001,6704.906388897912
2025-09-05 15:12:00,86.820025,0.983797,1.2004373190078819,8.275462999999998,8.738426,52.37270000000001,6704.956388897912
2025-09-05 15:15:00,88.122105,0.8969899999999997,1.1747348811758507,8.188657,8.796297000000001,52.37270000000001,6705.006388897912
2025-09-05 15:18:00,86.55960999999999,0.9548610000000002,1.2089846293216349,8.304397999999999,8.854167,52.95140000000001,6705.056388897912
2025-09-05 15:21:00,84.765625,1.070601,1.2623321153303821,8.420138,8.825227,50.925899999999984,6705.106388897912
2025-09-05 15:24:00,83.998845,1.0416659999999993,1.246106705554451,8.391202999999999,8.825227,51.79389999999998,6705.156388897913
2025-09-05 15:27:00,84.25926,1.0995369999999998,1.2652139695267246,8.420143,8.767356,50.34720000000004,6705.206388897913
2025-09-05 15:30:00,82.957175,1.0127309999999996,1.2168731397419437,8.275463,8.709492000000001,51.50459999999998,6705.256388897913
2025-09-05 15:33:00,81.92998,1.0127309999999996,1.2168731397419437,8.333333,8.767361999999999,51.21529999999996,6705.306388897913
2025-09-05 15:36:00,80.65683,1.0416659999999993,1.2069662481315495,8.333333,8.680557,50.636600000000044,6705.356388897913
2025-09-05 15:39:00,81.163195,1.0416659999999993,1.2331442792222276,8.333333,8.738427,50.63659999999999,6705.4063888979135
2025-09-05 15:42:00,80.65683,1.0127309999999996,1.2168686847566683,8.362273,8.796292000000001,50.92590000000001,6705.456388897914
2025-09-05 15:45:00,79.87558,1.070601,1.2228504755322958,8.362268,8.680557,48.321799999999996,6705.506388897914
2025-09-05 15:48:00,82.204865,1.0995369999999998,1.2519436330720677,8.362273,8.680556,49.76850000000002,6705.556388897914
2025-09-05 15:51:00,83.21759499999999,1.070602,1.236094898622835,8.333338000000001,8.680556,50.34719999999999,6705.606388897914
2025-09-05 15:54:00,83.72396,1.0416659999999993,1.2331397845605594,8.362273,8.767357,50.34719999999999,6705.656388897914
2025-09-05 15:57:00,81.42361,1.070602,1.2492576367937454,8.391204,8.767361999999999,49.47919999999999,6705.706388897915
2025-09-05 16:00:00,82.204865,1.0416660000000002,1.2331442792222278,8.362268,8.767361999999999,50.34719999999999,6705.756388897915
2025-09-05 16:03:00,82.725695,1.0995369999999998,1.2519436330720686,8.391202999999999,8.709486,50.34730000000002,6705.806388897915
2025-09-05 16:06:00,80.65683,1.0416660000000002,1.2331442792222278,8.362268,8.767361999999999,50.92590000000001,6705.856388897915
2025-09-05 16:09:00,80.91724500000001,1.0995369999999998,1.2251352183410722,8.420144,8.680557,50.05790000000002,6705.906388897915
2025-09-05 16:12:00,80.150465,1.070602,1.2095141822528377,8.420144,8.709492000000001,48.321799999999996,6705.9563888979155
2025-09-05 16:15:00,79.09433,1.070601,1.1960902470786887,8.420138,8.680557,48.321799999999996,6706.006388897916
2025-09-05 16:18:00,79.1088,1.0995369999999998,1.2251352183410722,8.420144,8.680557,50.63659999999999,6706.056388897916
2025-09-05 16:21:00,79.35474500000001,1.070602,1.2228510218893553,8.449074,8.767361999999999,49.18979999999999,6706.106388897916
2025-09-05 16:24:00,78.081595,1.0416660000000002,1.2331442792222278,8.362268,8.767361999999999,48.61110000000002,6706.156388897916
2025-09-05 16:27:00,77.054395,1.0416660000000002,1.193745456261229,8.362268,8.680551999999999,46.5856,6706.206388897916
2025-09-05 16:30:00,76.79398,1.070601,1.1960902470786887,8.362268,8.622687,47.74309999999997,6706.256388897917
2025-09-05 16:33:00,75.506365,1.0995369999999998,1.2115962178811184,8.304394,8.535877000000001,46.29630000000003,6706.306388897917
2025-09-05 16:36:00,74.204285,1.0995369999999998,1.1979571347820661,8.420144,8.622687,47.45369999999997,6706.356388897917
2025-09-05 16:39:00,74.47917000000001,1.0416670000000003,1.1937460038261787,8.333334,8.651617,47.4538,6706.406388897917
2025-09-05 16:42:00,74.71064999999999,1.1284720000000004,1.1993579825669864,8.420138,8.564816,46.00689999999997,6706.456388897917
2025-09-05 16:45:00,75.245945,1.0995369999999998,1.1979571347820661,8.420144,8.622687,46.296299999999974,6706.5063888979175
2025-09-05 16:48:00,76.027195,1.1284720000000004,1.240614926242046,8.449078,8.680556,46.875,6706.556388897918
2025-09-05 16:51:00,78.081595,1.1284720000000004,1.240614926242046,8.449078,8.680556,46.29639999999995,6706.606388897918
2025-09-05 16:54:00,79.35474500000001,1.1284720000000004,1.240614926242046,8.449078,8.680556,46.29630000000003,6706.656388897918
2025-09-05 16:57:00,76.779515,1.070602,1.196090785430545,8.449074,8.709492000000001,46.875,6706.706388897918
2025-09-05 17:00:00,78.342015,1.0416660000000002,1.20696624813155,8.420138,8.767361999999999,48.03240000000005,6706.756388897918
2025-09-05 17:03:00,66.493055,0.9837960000000008,1.200436748022973,8.362264,8.825228,42.53469999999999,6706.806388897919
2025-09-05 17:06:00,65.98669,1.0416670000000003,1.1399468349861726,8.246524,8.449076999999999,40.50920000000002,6706.856388897919
2025-09-05 17:09:00,56.698495,0.6365740000000004,1.0420968748615043,7.696758000000001,8.651623999999998,38.7731,6706.906388897919
2025-09-05 17:12:00,43.055555,0.868055,1.0058061334486348,7.986108,8.275463,33.275499999999965,6706.956388897919
2025-09-05 17:15:00,42.78067,1.0416659999999993,0.9367526347779119,7.523142999999999,7.320607000000001,33.85419999999999,6707.006388897919
2025-09-05 17:18:00,43.31597,1.1284720000000004,0.9605538600535809,7.2916680000000005,6.973375999999999,33.27540000000005,6707.0563888979195
2025-09-05 17:21:00,44.068285,0.8969909999999999,0.9113849268251233,6.973378,7.002317,34.14350000000002,6707.10638889792
2025-09-05 17:24:00,44.864005000000006,1.0127319999999997,0.8919915914962355,7.089117999999999,6.857635999999999,33.56479999999999,6707.15638889792
2025-09-05 17:27:00,39.699075,0.9259259999999996,0.8966828307428917,6.915508,6.857642,32.407399999999996,6707.20638889792
2025-09-05 17:30:00,41.493055,0.9837959999999999,0.8786364809164882,6.886573,6.684027,32.986099999999965,6707.25638889792
2025-09-05 17:33:00,40.480325,1.0416669999999995,0.9052249859735315,6.741897999999999,6.481481,32.117999999999995,6707.30638889792
2025-09-05 17:36:00,44.35764,0.8969899999999997,,6.626157,6.626157000000001,33.56480000000005,6707.356388897921
2025-09-05 17:39:00,39.43866,0.8969909999999999,0.8377894509351518,6.655093,6.539352,32.407399999999996,6707.406388897921
2025-09-05 17:42:00,39.453125,1.0127319999999997,0.8760804349454178,6.568287999999999,6.307866000000001,33.275499999999965,6707.456388897921
2025-09-05 17:45:00,38.671875,0.983797,0.8786369446118125,6.4236130000000005,6.221066,31.25,6707.506388897921
2025-09-05 17:48:00,36.617475,0.8969909999999999,0.8070767627592961,6.336803000000001,6.163192,31.82869999999997,6707.556388897921
2025-09-05 17:51:00,40.494789999999995,1.0127319999999997,0.8599590342558138,6.307867999999999,6.018516,32.69670000000002,6707.6063888979215
2025-09-05 17:54:00,37.90509,0.8680559999999993,0.7935220901534189,6.278938,6.134262,31.539300000000026,6707.656388897922
2025-09-05 17:57:00,37.398725,1.0127309999999996,0.84360826491876,6.3657379999999995,6.047457,31.8288,6707.706388897922
2025-09-05 18:00:00,36.617475,1.0127309999999996,0.8436025720126018,6.365743,6.047452000000001,32.11809999999997,6707.756388897922
2025-09-05 18:03:00,33.78183,1.0127309999999996,0.8101488897062412,6.307872999999999,5.931712,30.092499999999973,6707.806388897922
2025-09-05 18:15:00,45.92014,1.0706019999999992,0.7441199904036504,5.787036,5.208334,33.27550000000002,6707.806388897922
