Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-05 18:18:00,45.630785,0.8391209999999996,0.733194850594095,5.613422,5.410881000000001,32.11810000000003,6707.856388897922
2025-09-05 18:21:00,45.384835,0.8680560000000002,0.7463459618299988,5.555553000000001,5.324076999999999,33.85410000000002,6707.906388897923
2025-09-05 18:24:00,41.001155,0.9837959999999999,0.7458545510696022,5.5844879999999995,5.150462,33.27550000000002,6707.956388897923
2025-09-05 18:27:00,39.95949,0.9837959999999999,0.727940873096853,5.584493,5.121527,31.5394,6708.006388897923
2025-09-05 18:30:00,41.75347,1.0995369999999998,0.7359249953456422,5.468748000000001,4.832171,31.82869999999997,6708.056388897923
2025-09-05 18:33:00,38.932289999999995,0.9548610000000002,0.7160559117662024,5.324077999999999,4.890046999999999,31.25,6708.106388897923
2025-09-05 18:36:00,41.015625,0.9548609999999993,0.6979774355178835,5.295138,4.832177,31.539300000000026,6708.1563888979235
2025-09-05 18:39:00,41.261575,0.9259259999999996,0.7040619973836593,5.266207999999999,4.861111999999999,32.696799999999996,6708.206388897924
2025-09-05 18:42:00,41.52199,1.0127309999999996,0.7397215579632727,5.324077999999999,4.832177,31.5394,6708.256388897924
2025-09-05 18:45:00,41.767939999999996,1.0995369999999998,0.7359249953456422,5.324073,4.687495999999999,31.82869999999997,6708.306388897924
2025-09-05 18:48:00,41.767939999999996,1.0127319999999997,0.7023460997044413,5.266207999999999,4.716436,30.960699999999974,6708.356388897924
2025-09-05 18:51:00,41.015625,1.0127309999999996,0.7212432800304679,5.295138000000001,4.774307,32.117999999999995,6708.406388897924
2025-09-05 18:54:00,39.17824,0.9548609999999993,0.733768040766631,5.237273,4.832172,31.8288,6708.456388897925
2025-09-05 18:57:00,40.465855,0.9837959999999999,0.6909685058525533,5.266208,4.745372000000001,31.5394,6708.506388897925
2025-09-05 19:00:00,38.700810000000004,0.9259259999999996,0.7040619973836593,5.150468,4.745372000000001,32.696799999999996,6708.556388897925
2025-09-05 19:03:00,38.454854999999995,0.9548609999999993,0.6979774355178835,5.237268,4.774307,31.5394,6708.606388897925
2025-09-05 19:06:00,36.617475,0.8680559999999993,0.6622699101991792,5.237268,4.861112,31.539300000000026,6708.656388897925
2025-09-05 19:09:00,38.671875,1.0127310000000005,0.7023457081636247,5.208336999999999,4.6585659999999995,30.9606,6708.7063888979255
2025-09-05 19:12:00,37.38426,0.868055,0.696840576527568,5.150462000000001,4.832177,30.96070000000003,6708.756388897926
2025-09-05 19:15:00,39.713539999999995,0.868055,0.7136281143751867,5.179402,4.890047000000001,31.5394,6708.806388897926
2025-09-05 19:18:00,36.863425,0.8969899999999997,0.7092723014068092,5.237267,4.890047000000001,31.5394,6708.856388897926
2025-09-05 19:21:00,37.152775,0.9548609999999993,0.716055911766202,5.295138,4.8611070000000005,31.82869999999997,6708.906388897926
2025-09-05 19:24:00,34.82349,0.9837959999999999,0.7096611232540553,5.410877999999999,4.918982000000001,30.67130000000003,6708.956388897926
2025-09-05 19:27:00,33.535885,0.9837959999999999,0.7096611232540553,5.439812999999999,4.947917,29.513800000000003,6709.006388897927
2025-09-05 19:30:00,33.506945,1.0416660000000002,0.7327216027937824,5.497688,4.947912,30.9606,6709.056388897927
2025-09-05 19:33:00,33.78183,1.157407,0.7578854334816991,5.497688,4.803241000000001,30.38190000000003,6709.106388897927
2025-09-05 19:36:00,35.358795,1.1284720000000004,0.7469456144869578,5.526618000000001,4.8611059999999995,30.092600000000004,6709.156388897927
2025-09-05 19:39:00,33.275459999999995,0.9837959999999999,0.727940873096853,5.381943,4.918977,30.671299999999974,6709.206388897927
2025-09-05 19:42:00,32.50868,0.9548609999999993,0.6979774355178835,5.324073,4.861112,30.67130000000003,6709.2563888979275
2025-09-05 19:45:00,34.56308,1.0127309999999996,0.7023457081636245,5.324077999999999,4.774307,30.671299999999974,6709.306388897928
2025-09-05 19:48:00,33.260999999999996,1.0127309999999996,0.7023457081636245,5.324077999999999,4.774307,31.25,6709.356388897928
2025-09-05 19:51:00,36.357060000000004,1.0416670000000003,0.732728523285047,5.266203,4.716435999999999,32.407399999999996,6709.406388897928
2025-09-05 19:54:00,38.94676,0.9259259999999996,0.7040619973836593,5.353007999999999,4.947912,31.25,6709.456388897928
2025-09-05 19:57:00,36.11111,0.9548610000000002,0.6979774355178852,5.2951369999999995,4.8321760000000005,32.11809999999997,6709.506388897928
2025-09-05 20:00:00,36.111104999999995,0.8391200000000003,0.6842802111654496,5.179397000000001,4.890046999999999,31.25,6709.556388897929
2025-09-05 20:03:00,34.042249999999996,0.9259259999999996,0.6679135488761363,5.2083330000000005,4.745367,30.9606,6709.606388897929
2025-09-05 20:06:00,32.494209999999995,1.0995369999999998,0.7554217475134223,5.381943,4.774305999999999,30.382000000000005,6709.656388897929
2025-09-05 20:09:00,33.015045,1.0127310000000005,0.7023457081636247,5.3819479999999995,4.832177,30.092599999999948,6709.706388897929
2025-09-05 20:12:00,33.00058,0.9837959999999999,0.6909685058525521,5.324073,4.803236999999999,30.9606,6709.756388897929
2025-09-05 20:15:00,31.987845,0.9259259999999996,0.6861876723375007,5.295138000000001,4.861112,30.381899999999973,6709.8063888979295
2025-09-05 20:18:00,31.467015,1.0127309999999996,0.6830015133323563,5.353008,4.774307,30.38190000000003,6709.85638889793
2025-09-05 20:21:00,34.056715,1.0995369999999998,0.7359249953456422,5.324073,4.687495999999999,30.092499999999973,6709.90638889793
2025-09-05 20:24:00,33.275465,1.0416660000000002,0.7136282928865836,5.3819479999999995,4.803242,30.092600000000004,6709.95638889793
2025-09-05 20:27:00,36.617475,1.1284720000000004,0.7267803000076112,5.468748,4.774305999999999,30.382000000000005,6710.00638889793
2025-09-05 20:30:00,33.796295,1.0995369999999998,0.7159542203528415,5.353012999999999,4.687495999999999,29.80329999999998,6710.05638889793
2025-09-05 20:33:00,35.069445,1.070602,0.7248204600164688,5.266208,4.658566,30.67130000000003,6710.106388897931
2025-09-05 20:36:00,34.056715,1.0127309999999996,0.7023457081636245,5.266208,4.716437000000001,29.803200000000004,6710.156388897931
2025-09-05 20:39:00,34.056715,0.9837959999999999,0.7096611232540542,5.295138000000001,4.803242,30.381899999999973,6710.206388897931
2025-09-05 20:42:00,32.769099999999995,0.9837959999999999,0.6909685058525521,5.295138000000001,4.774302,31.5394,6710.256388897931
2025-09-05 20:45:00,32.24826,1.0127319999999997,0.7023460997044413,5.266207999999999,4.716436,30.381899999999973,6710.306388897931
2025-09-05 20:48:00,33.015045,0.9259259999999996,0.6679135488761374,5.2083379999999995,4.745372000000001,30.38190000000003,6710.3563888979315
2025-09-05 20:51:00,30.1794,0.9548610000000002,0.679492589148851,5.266208,4.774307,31.539300000000026,6710.3563888979315
2025-09-05 20:54:00,30.960645,0.9548610000000002,0.679492589148851,5.266208,4.774307,29.224500000000035,6710.3563888979315
2025-09-05 20:57:00,30.454285,0.9837959999999999,0.6718295153751286,5.266208,4.716432,30.092600000000004,6710.3563888979315
2025-09-05 21:00:00,32.50868,1.0127309999999996,0.6829947432100617,5.2951429999999995,4.716432,30.092600000000004,6710.3563888979315
2025-09-05 21:03:00,30.7147,1.0416660000000002,0.7136282928865836,5.237268,4.658562000000001,30.092600000000004,6710.3563888979315
2025-09-05 21:09:00,31.221065000000003,1.1574080000000002,0.6951012394096907,5.353014,4.571756000000001,30.381899999999973,6710.3563888979315
2025-09-05 21:12:00,30.975115000000002,1.1284720000000004,0.7060768078707792,5.353008000000001,4.629626,30.381999999999948,6710.3563888979315
2025-09-05 21:18:00,30.7147,1.070602,0.6639205120779387,5.266208,4.571756000000001,30.382000000000005,6710.3563888979315
2025-09-05 21:21:00,33.275465,0.8101849999999997,0.6026634394081071,4.861116,4.484951000000001,31.5394,6710.3563888979315
2025-09-05 21:24:00,35.08391,0.5497690000000004,0.5782229159818626,4.600695000000001,4.658566,29.803200000000004,6710.3563888979315
2025-09-05 21:27:00,31.71296,0.6365740000000004,0.5921129211205994,4.918977,4.832173,30.67130000000003,6710.3563888979315
2025-09-05 21:33:00,30.179395,0.7233799999999997,0.6165709654431722,5.0057920000000005,4.803242000000001,30.092600000000004,6710.3563888979315
2025-09-05 21:39:00,31.206595,1.070602,0.6639205120779387,5.266208,4.571756000000001,29.803200000000004,6710.3563888979315
2025-09-05 21:42:00,31.206595,1.157407,0.7375137956647245,5.353012999999999,4.629625999999999,29.803200000000004,6710.3563888979315
2025-09-05 21:48:00,30.7147,0.9259259999999996,0.6492138700204799,5.2083330000000005,4.716437000000001,29.803200000000004,6710.3563888979315
2025-09-05 21:51:00,30.46875,0.9548609999999993,0.6605684666482801,5.150468,4.629627000000001,29.224599999999953,6710.3563888979315
2025-09-05 22:03:00,30.439815000000003,0.8969899999999997,0.6562262230341517,5.150467,4.716437000000001,29.224599999999953,6710.3563888979315
2025-09-05 22:06:00,31.206595,0.9837959999999999,0.6718362109528302,5.2951369999999995,4.745371,30.67130000000003,6710.3563888979315
2025-09-05 22:18:00,30.179395,0.8391200000000003,0.6325077313907368,5.121532,4.745372000000001,30.382000000000005,6710.3563888979315
2025-09-05 22:21:00,31.481479999999998,1.0127319999999997,0.6829951274734867,5.179403,4.600691,29.51389999999998,6710.3563888979315
2025-09-05 22:30:00,30.685765,1.0127309999999996,0.6830015133323563,5.295138000000001,4.716437000000001,30.67130000000003,6710.3563888979315
2025-09-05 22:33:00,31.97338,1.070602,0.7050606307916335,5.237268,4.600696,29.224500000000035,6710.3563888979315
2025-09-05 22:36:00,32.26273,1.0416669999999995,0.7136286812248607,5.266207999999999,4.687501,29.803200000000004,6710.3563888979315
2025-09-05 22:39:00,30.685765,1.0995369999999998,0.7159612084618036,5.439812999999999,4.774305999999999,28.645899999999983,6710.3563888979315
2025-09-05 22:48:00,31.467015,1.070602,0.7050606307916335,5.468748000000001,4.8321760000000005,29.51389999999998,6710.3563888979315
2025-09-05 22:51:00,32.494215,0.8680560000000002,0.6444266861868911,5.179397,4.774301,30.38190000000003,6710.3563888979315
2025-09-05 22:54:00,38.94676,0.17361100000000018,0.3946589322427682,4.166667,4.745366,31.5394,6710.3563888979315
2025-09-05 22:57:00,34.56308,0.31828700000000065,0.5045684025149716,4.513885000000001,4.947918,30.382000000000005,6710.3563888979315
2025-09-05 23:06:00,32.494215,1.070602,0.7050606307916335,5.295138,4.6585659999999995,30.67130000000003,6710.3563888979315
2025-09-05 23:21:00,30.1794,1.157407,0.7375209247717615,5.439812999999999,4.716435999999999,29.51389999999998,6710.3563888979315
2025-09-05 23:27:00,31.221065000000003,1.2442130000000002,0.7477831228613856,5.642364,4.803241000000001,30.381899999999973,6710.3563888979315
2025-09-05 23:30:00,30.960645,1.0995369999999998,0.6954668065588293,5.555554000000001,4.8611070000000005,30.092600000000004,6710.3563888979315
2025-09-05 23:33:00,30.65683,0.9259250000000003,0.6861872629922368,5.410878,4.976852999999999,30.67139999999995,6710.3563888979315
2025-09-05 23:36:00,30.454285,0.9837959999999999,0.6909685058525533,5.439818,4.918982000000001,29.51389999999998,6710.3563888979315
2025-09-05 23:39:00,33.55035,1.070602,0.7050606307916335,5.410877999999999,4.774305999999999,30.092600000000004,6710.3563888979315
2025-09-05 23:45:00,30.150464999999997,1.0995369999999998,0.6954668065588293,5.353008,4.658561,30.38190000000003,6710.3563888979315
2025-09-06 00:00:00,30.7147,1.0995369999999998,0.7159542203528415,5.526624,4.8611070000000005,29.513800000000003,6710.3563888979315
2025-09-06 00:09:00,31.235529999999997,1.1284719999999995,0.7060768078707802,5.526622999999999,4.803241000000001,30.092600000000004,6710.3563888979315
2025-09-06 00:12:00,30.1794,1.0995369999999998,0.7159542203528415,5.497687999999999,4.832171,29.513800000000003,6710.3563888979315
2025-09-06 00:24:00,30.16493,1.186343,0.7481790843984996,5.526624,4.774301,29.803200000000004,6710.3563888979315
2025-09-06 00:39:00,30.96065,1.2442130000000002,0.7477831228613843,5.613424000000001,4.774301,30.38190000000003,6710.3563888979315
2025-09-06 00:51:00,30.45428,1.2442130000000002,0.7256499690287936,5.613424000000001,4.745371,30.3819,6710.3563888979315
2025-09-06 01:06:00,30.7147,1.1574080000000002,0.7166111087553236,5.526624,4.774305999999999,30.09250000000003,6710.3563888979315
2025-09-06 01:15:00,30.439815000000003,1.0127310000000005,0.6830015133323566,5.468748,4.890046999999999,30.092600000000004,6710.3563888979315
2025-09-06 01:18:00,31.7419,1.1284720000000004,0.7267732409905414,5.497688,4.803236,30.9606,6710.3563888979315
2025-09-06 01:27:00,31.712965,1.1284719999999995,0.6847894166273606,5.439812999999999,4.687501,30.3819,6710.3563888979315
2025-09-06 01:39:00,31.481479999999998,1.0127309999999996,0.7212432800304679,5.353008,4.832177,31.25,6710.3563888979315
2025-09-06 02:06:00,30.439815000000003,1.0416660000000002,0.6940681183915788,5.497688,4.890042,30.671300000000002,6710.3563888979315
2025-09-06 02:18:00,30.19387,1.1284720000000004,0.7060768078707792,5.410878,4.687495999999999,30.3819,6710.3563888979315
2025-09-06 02:36:00,32.494215,0.7233799999999997,0.6326105976684722,4.976851,4.803241000000001,29.803200000000004,6710.3563888979315
2025-09-06 02:39:00,35.575810000000004,0.6655100000000003,0.6361373532386515,4.890046000000001,4.8321760000000005,31.25,6710.406388897932
2025-09-06 02:42:00,32.494209999999995,0.5787040000000001,0.5930504326656194,4.890051,4.918977,30.3819,6710.456388897932
2025-09-06 02:45:00,31.481479999999998,0.6076389999999998,0.5930528274463508,4.9189810000000005,4.890042,30.382000000000005,6710.506388897932
2025-09-06 02:48:00,34.809025,0.7233799999999997,0.6326105976684722,4.976851,4.803241000000001,30.671300000000002,6710.556388897932
2025-09-06 02:51:00,30.7147,0.7233789999999996,0.6326101404339795,5.0057860000000005,4.832177,30.9606,6710.606388897932
2025-09-06 02:54:00,34.056715,0.78125,0.6749179718565499,5.092597,4.890047000000001,31.8288,6710.656388897933
2025-09-06 02:57:00,31.987845,0.8391200000000003,0.6842802111654506,5.208332,4.918982000000001,30.382000000000005,6710.706388897933
2025-09-06 03:00:00,31.72743,0.9259260000000005,0.6492138700204803,5.266202,4.774305999999999,30.3819,6710.756388897933
2025-09-06 03:03:00,30.931714999999997,0.9259259999999996,0.6492138700204799,5.324072999999999,4.832177,30.671300000000002,6710.806388897933
2025-09-06 03:06:00,32.262735,0.983797,0.7096615252651501,5.266203,4.774305999999999,30.671400000000006,6710.856388897933
2025-09-06 03:09:00,30.7147,0.983797,0.6718365984602144,5.324072999999999,4.774305999999999,30.9606,6710.9063888979335
2025-09-06 03:15:00,30.94618,0.8969909999999999,0.6562266288589903,5.2083330000000005,4.774302,31.25,6710.9063888979335
2025-09-06 03:18:00,31.206595,0.983797,0.6718365984602144,5.266203,4.716436,30.960700000000003,6710.9063888979335
2025-09-06 03:27:00,30.454285,0.8969909999999999,0.6377479549197403,5.2083330000000005,4.745372000000001,30.9606,6710.9063888979335
2025-09-06 03:33:00,31.221065000000003,0.8969899999999997,0.6742865178657508,5.237267,4.832177,30.3819,6710.9063888979335
2025-09-06 03:36:00,31.221065000000003,1.0127310000000005,0.682994743210062,5.324077,4.745366,30.382000000000005,6710.9063888979335
2025-09-06 03:42:00,31.467015,0.8969899999999997,0.637741091130776,5.324077,4.8611070000000005,31.25,6710.9063888979335
2025-09-06 03:45:00,30.1794,1.0127319999999997,0.6830018975983404,5.324072999999999,4.745371,30.671400000000006,6710.9063888979335
2025-09-06 03:48:00,30.7147,0.983797,0.6718365984602144,5.324072999999999,4.774305999999999,30.381999999999977,6710.9063888979335
2025-09-06 03:54:00,30.1794,0.8969909999999999,0.6562266288589914,5.324072999999999,4.890042,30.3819,6710.9063888979335
2025-09-06 04:06:00,31.467015,0.983797,0.6909689007324582,5.324072999999999,4.803236,30.382000000000005,6710.9063888979335
2025-09-06 04:12:00,31.48148,0.9548610000000002,0.679492589148851,5.2951369999999995,4.803236,30.671300000000002,6710.9063888979335
2025-09-06 04:15:00,31.987845,0.868055,0.6444262763622506,5.266202,4.8611070000000005,30.671300000000002,6710.9063888979335
2025-09-06 04:21:00,31.235535,1.0127310000000005,0.7023457081636247,5.324077,4.774306,31.828699999999998,6710.9063888979335
2025-09-06 04:24:00,30.7147,0.983797,0.6909689007324571,5.381943000000001,4.8611059999999995,30.092600000000004,6710.9063888979335
2025-09-06 04:30:00,30.700235,0.8969899999999997,0.6742803461314157,5.324077,4.918977,30.9606,6710.9063888979335
2025-09-06 04:33:00,30.685765,0.8391200000000003,0.6325077313907368,5.2951369999999995,4.918977,30.671300000000002,6710.9063888979335
2025-09-06 04:39:00,30.685765,0.8391200000000003,0.6325077313907368,5.208336999999999,4.832177,30.092600000000004,6710.9063888979335
2025-09-06 04:42:00,30.439815000000003,0.9259259999999996,0.6492138700204799,5.266203,4.774307,29.803200000000004,6710.9063888979335
2025-09-06 04:45:00,30.439815000000003,0.9548610000000002,0.6979774355178839,5.237267,4.774305999999999,30.092600000000004,6710.9063888979335
2025-09-06 04:51:00,32.233795,0.9548610000000002,0.6979774355178839,5.237267,4.774305999999999,29.803200000000004,6710.9063888979335
2025-09-06 04:57:00,31.712965,0.9259259999999996,0.6861876723375017,5.324072999999999,4.890047000000001,30.3819,6710.9063888979335
2025-09-06 05:00:00,30.96065,0.9259259999999996,0.6861876723375017,5.324072999999999,4.890047000000001,30.3819,6710.9063888979335
2025-09-06 05:09:00,31.48148,0.9259259999999996,0.6861876723375007,5.266203,4.832177,30.38190000000003,6710.9063888979335
2025-09-06 05:21:00,31.467015,0.9259260000000005,0.6679135488761379,5.266202,4.803236,30.092600000000004,6710.9063888979335
2025-09-06 05:24:00,33.00058,0.9548610000000002,0.6605750866673937,5.266202,4.745371,30.382000000000005,6710.9063888979335
2025-09-06 05:33:00,33.015045,0.868055,0.6444262763622506,5.179402,4.774307,30.960699999999974,6710.9063888979335
2025-09-06 05:36:00,30.960645,0.78125,0.6587408650412064,5.121531999999999,4.890042,30.092600000000004,6710.9063888979335
2025-09-06 05:39:00,30.685765,0.8391200000000003,0.6325077313907368,5.295142,4.918982000000001,30.09269999999998,6710.9063888979335
2025-09-06 05:42:00,30.70023,0.8101850000000006,0.654888995818716,5.179402,4.890046999999999,29.803200000000004,6710.9063888979335
2025-09-06 05:45:00,32.50868,0.78125,0.6422656236911468,5.034725999999999,4.774305999999999,29.513999999999953,6710.9063888979335
2025-09-06 05:48:00,35.85069,0.46296300000000024,0.5186821866640399,4.629634,4.745371,30.67130000000003,6710.9063888979335
2025-09-06 05:51:00,30.42535,0.6365739999999995,0.6071783749323763,4.947916,4.890042,30.38190000000003,6710.9063888979335
2025-09-06 05:57:00,30.685765,1.2442130000000002,0.7477831228613843,5.72917,4.890046999999999,29.224500000000035,6710.9063888979335
2025-09-06 06:00:00,30.208334999999998,1.3020829999999997,0.7682302348671235,5.758100000000001,4.8611070000000005,27.77770000000004,6710.9063888979335
2025-09-06 06:03:00,30.960645,1.3020839999999998,0.7456876659229431,5.70023,4.774305999999999,30.671299999999974,6710.9063888979335
2025-09-06 06:18:00,30.685765,1.1284720000000004,0.7267803000076112,5.468748,4.774305999999999,30.09250000000003,6710.9063888979335
2025-09-06 06:21:00,30.685765,1.1284720000000004,0.746945614486959,5.468748,4.803236,29.513999999999953,6710.9063888979335
2025-09-06 06:24:00,33.015045,1.1284719999999995,0.7060768078707789,5.4687529999999995,4.745371,30.381899999999973,6710.9063888979335
2025-09-06 06:27:00,31.467015000000004,1.0416659999999993,0.6940749620894866,5.381943,4.774307,30.382000000000005,6710.9063888979335
2025-09-06 06:30:00,32.7691,1.070602,0.7050537144427949,5.324077999999999,4.687495999999999,30.381899999999973,6710.9063888979335
2025-09-06 06:33:00,32.75463,1.0416669999999995,0.6940753432463425,5.237268,4.629631000000001,30.96070000000003,6710.9063888979335
2025-09-06 06:39:00,31.221065000000003,0.9548609999999993,0.6605684666482801,5.266207999999999,4.745367,31.25,6710.9063888979335
2025-09-06 06:42:00,30.208334999999998,0.9259259999999996,0.6103234155757786,5.063658,4.513891999999999,30.381899999999973,6710.956388897934
2025-09-06 06:45:00,34.04224,1.070602,0.6639278260640712,4.976848,4.282405999999999,30.960600000000028,6711.006388897934
2025-09-06 06:48:00,31.206595,0.9259259999999996,0.6103206512675872,4.890047,4.340277,30.38190000000003,6711.056388897934
2025-09-06 06:51:00,33.52141,0.8969909999999999,0.6742869311356295,5.0347230000000005,4.629632,30.67130000000003,6711.106388897934
2025-09-06 06:54:00,33.796295,0.9548609999999993,0.6605750866673933,5.005787999999999,4.484957,30.38190000000003,6711.156388897934
2025-09-06 06:57:00,32.50868,1.0416669999999995,0.6533794218273423,4.976848,4.311341,30.381999999999948,6711.206388897935
2025-09-06 07:00:00,32.24826,0.8969909999999999,0.5993220103145632,4.890047,4.369212,30.092600000000004,6711.256388897935
2025-09-06 07:03:00,32.75463,0.8391200000000003,0.6144787618355247,4.861111,4.456016999999999,30.9606,6711.306388897935
2025-09-06 07:06:00,32.75463,0.8969899999999997,0.6377488499147614,4.890045,4.427087,29.513800000000003,6711.356388897935
2025-09-06 07:09:00,33.55035,0.8969899999999997,0.6377449705328364,4.861111,4.398147,31.539300000000026,6711.406388897935
2025-09-06 07:12:00,34.056715,0.9837959999999999,0.6320280896852224,4.861111,4.253471,30.67130000000003,6711.4563888979355
2025-09-06 07:15:00,36.63194,0.8680560000000002,0.6444273097285811,4.687501,4.282406,31.25,6711.506388897936
2025-09-06 07:18:00,37.398725,0.9837959999999999,0.6909724260882895,4.976852,4.456022,30.671299999999974,6711.556388897936
2025-09-06 07:21:00,38.94676,1.186343,0.7481862828114441,5.381944000000001,4.629631000000001,31.25,6711.606388897936
2025-09-06 07:24:00,37.41319,1.157407,0.7578854334816991,5.439819,4.745372000000001,31.25,6711.656388897936
2025-09-06 07:27:00,36.371525,1.0416660000000002,0.7514023108925606,5.410878,4.890042,30.960699999999974,6711.706388897936
2025-09-06 07:30:00,39.453125,1.1574080000000002,0.7375212946473115,5.497684,4.774305999999999,30.96070000000003,6711.756388897937
2025-09-06 07:33:00,42.274305,1.2152780000000005,0.758778299047882,5.381944000000001,4.600696,31.25,6711.806388897937
2025-09-06 07:36:00,42.56366,1.0995370000000007,0.7554150873626737,5.353014000000001,4.745367,33.27540000000002,6711.856388897937
2025-09-06 07:39:00,40.74074,1.1284720000000004,0.7469456144869578,5.468749000000001,4.803236999999999,32.407399999999996,6711.906388897937
2025-09-06 07:42:00,43.301505000000006,1.3310189999999995,0.82198040028008,5.6713,4.803241000000001,31.25,6711.956388897937
2025-09-06 07:45:00,45.109955,1.3020839999999998,0.8526283547967978,5.87384,5.092596,32.407399999999996,6712.0063888979375
2025-09-06 07:48:00,45.630785,1.3310180000000003,0.8219800381377829,5.931714,5.063655999999999,33.27539999999999,6712.056388897938
2025-09-06 07:51:00,47.193285,1.2152780000000005,0.7795345590840876,5.700234000000001,4.947915999999999,33.56490000000002,6712.106388897938
2025-09-06 07:54:00,45.38484,1.2442130000000002,0.8306787206836995,5.671298999999999,4.947915999999999,33.85419999999999,6712.156388897938
2025-09-06 07:57:00,51.31655,1.3310180000000003,0.8429766272694035,5.960649,5.121530999999999,33.564899999999966,6712.206388897938
2025-09-06 08:00:00,53.385414999999995,1.3020830000000005,0.8322781758885314,6.1631990000000005,5.353006,34.432799999999986,6712.256388897938
2025-09-06 08:03:00,60.619215,1.0995369999999998,0.8114502528639265,6.018518,5.497681,36.45839999999998,6712.306388897939
2025-09-06 08:06:00,60.57581,0.9837959999999999,0.8307427124159976,5.960647000000001,5.671301000000001,37.615700000000004,6712.356388897939
2025-09-06 08:09:00,66.76794,0.5497680000000003,0.6842790539586673,5.295134,5.584485999999999,39.3519,6712.406388897939
2025-09-06 08:12:00,55.931709999999995,1.070602,0.869000886814051,6.2210600000000005,5.844908,37.3263,6712.456388897939
2025-09-06 08:15:00,58.015045,1.4178239999999995,0.916270481597796,6.539355,5.671301000000001,37.32639999999998,6712.506388897939
2025-09-06 08:18:00,59.823494999999994,1.2152769999999995,0.8579873207716321,6.365744,5.729167,37.615700000000004,6712.5563888979395
2025-09-06 08:21:00,60.34433,1.2152769999999995,0.8389809217686351,6.365744,5.700227,38.194500000000005,6712.60638889794
2025-09-06 08:24:00,60.32986,1.2152780000000005,0.8949558717718302,6.221064000000001,5.6423559999999995,37.32639999999998,6712.65638889794
2025-09-06 08:27:00,64.46759,0.9837959999999999,0.8307370776225367,5.9027769999999995,5.613421,37.905100000000004,6712.70638889794
2025-09-06 08:30:00,65.98669,0.7523149999999994,0.7808960891278919,5.671291999999999,5.729167,40.21990000000005,6712.75638889794
2025-09-06 08:33:00,65.98669,0.78125,,5.902777,5.902777,39.930499999999995,6712.80638889794
2025-09-06 08:36:00,65.98669,0.8680560000000002,0.8238919777866354,5.873842000000001,5.7870360000000005,39.930499999999995,6712.856388897941
2025-09-06 08:39:00,68.055555,0.7233789999999996,0.7659657792123092,5.6423559999999995,5.729167,40.219899999999996,6712.906388897941
2025-09-06 08:42:00,68.83681,0.8101849999999997,0.7808910868387822,5.7870420000000005,5.729167,40.219899999999996,6712.956388897941
2025-09-06 08:45:00,66.493055,0.8969909999999999,0.8070767627592972,5.931712999999999,5.758102,38.77320000000003,6713.006388897941
2025-09-06 08:48:00,64.97396,0.8391200000000003,0.7798200253646536,5.815967,5.700227,39.64119999999997,6713.056388897941
2025-09-06 08:51:00,64.97396,0.8969899999999997,0.7754961102196688,5.8738470000000005,5.6423570000000005,39.93060000000003,6713.1063888979415
2025-09-06 08:54:00,64.97396,0.868055,0.7935216192041845,5.787032,5.6423570000000005,38.7731,6713.156388897942
2025-09-06 08:57:00,66.50752,0.9259260000000005,0.8046475071360156,5.7291620000000005,5.497686,41.37729999999999,6713.206388897942
2025-09-06 09:00:00,67.520255,0.7233789999999996,0.7377558932780836,5.584486,5.613427,40.50920000000002,6713.256388897942
2025-09-06 09:03:00,71.91839999999999,0.6655090000000001,0.7489648954962418,5.58449,5.758101000000001,42.82409999999999,6713.306388897942
2025-09-06 09:06:00,75.76678,0.46296300000000024,0.6679130528331094,5.324079,5.787036,43.69209999999998,6713.356388897942
2025-09-06 09:09:00,76.28761499999999,0.46296300000000024,0.7359281871303951,5.410880000000001,6.047457,45.138900000000035,6713.406388897943
2025-09-06 09:12:00,65.480325,0.78125,0.851543518186863,6.018518,6.1631979999999995,41.66669999999999,6713.456388897943
2025-09-06 09:15:00,61.877894999999995,1.070602,0.9021234886543781,6.4525440000000005,6.134262,39.3519,6713.506388897943
2025-09-06 09:18:00,63.425925,1.1284720000000004,0.8767132044869986,6.481478000000001,6.018516,40.219899999999996,6713.556388897943
2025-09-06 09:21:00,64.699075,1.0995369999999998,0.864440287016562,6.452543,6.018516,39.64119999999997,6713.606388897943
2025-09-06 09:24:00,65.480325,1.0127309999999996,0.8599585859176241,6.336808,6.047457,40.509299999999996,6713.6563888979435
2025-09-06 09:27:00,66.76794,0.8969899999999997,0.8377889731863875,6.192127,6.076387,40.509299999999996,6713.706388897944
2025-09-06 09:30:00,68.83681,0.983797,0.8628855968333525,6.250003,6.018516,41.66669999999999,6713.756388897944
2025-09-06 09:33:00,69.3287,1.1284720000000004,0.8939708255653019,6.3657379999999995,5.931715999999999,40.50920000000002,6713.806388897944
2025-09-06 09:36:00,66.493055,1.0416660000000002,0.8728736739849532,6.3368079999999996,6.018522,41.95609999999999,6713.856388897944
2025-09-06 09:39:00,66.50752,1.0127309999999996,0.8760799810150832,6.307872999999999,6.047452000000001,40.509299999999996,6713.906388897944
2025-09-06 09:42:00,67.01389,1.0127319999999997,0.8599590342558138,6.249998,5.9606460000000006,39.93050000000005,6713.956388897945
2025-09-06 09:45:00,71.3831,0.8101859999999999,0.8387912658332377,5.931711999999999,5.989585999999999,42.82409999999999,6714.006388897945
2025-09-06 09:48:00,67.01389,1.0127319999999997,0.8919915914962355,6.365743999999999,6.134262,40.219899999999996,6714.056388897945
2025-09-06 09:51:00,64.467595,1.0995369999999998,0.8983726547327233,6.394674,6.018517000000001,39.93059999999997,6714.106388897945
2025-09-06 09:54:00,67.01389,1.0127319999999997,0.8599590342558138,6.221067999999999,5.931716,40.798599999999965,6714.156388897945
2025-09-06 09:57:00,66.247105,0.9837959999999999,0.8469266888023911,6.192127999999999,5.931712,40.798599999999965,6714.2063888979455
2025-09-06 10:00:00,64.684605,1.0127309999999996,0.84360826491876,6.221062999999999,5.902781999999999,40.509299999999996,6714.256388897946
2025-09-06 10:03:00,63.151039999999995,0.9548609999999993,0.8177520224768223,6.105328,5.844907000000001,40.21999999999997,6714.306388897946
2025-09-06 10:06:00,64.684605,1.0995369999999998,0.8815306990693,6.2500029999999995,5.844906,39.0625,6714.356388897946
2025-09-06 10:09:00,63.165504999999996,0.9837959999999999,0.8469266888023901,6.163198,5.902781999999999,40.509299999999996,6714.406388897946
2025-09-06 10:12:00,67.01389,1.0416669999999995,0.8563539732468114,6.1631979999999995,5.815971,40.798599999999965,6714.456388897946
2025-09-06 10:15:00,67.042825,0.9837959999999999,0.8469266888023901,6.163198,5.902781999999999,40.798599999999965,6714.506388897947
2025-09-06 10:18:00,66.00116,0.9548609999999993,0.8015004262217335,6.076388,5.787037,39.93059999999997,6714.556388897947
2025-09-06 10:21:00,65.234375,0.8969909999999999,0.8377894509351518,5.9895830000000005,5.873842000000001,41.08789999999999,6714.606388897947
2025-09-06 10:24:00,67.013885,1.0127310000000005,0.8436025720126019,6.105327,5.787036,40.509199999999964,6714.656388897947
2025-09-06 10:27:00,68.547455,0.9548610000000002,0.8337728466049495,6.0474570000000005,5.815975999999999,41.377399999999966,6714.706388897947
2025-09-06 10:30:00,68.055555,0.8969909999999999,0.8377894509351518,5.9895830000000005,5.873842000000001,41.66669999999999,6714.7563888979475
2025-09-06 10:33:00,66.50752,0.9548610000000002,0.8651552316478498,6.076388000000001,5.902777,41.37729999999999,6714.806388897948
2025-09-06 10:36:00,64.43866,0.9837959999999999,0.8628851387003255,6.047458,5.8159719999999995,40.219899999999996,6714.856388897948
2025-09-06 10:39:00,63.903355,1.0995369999999998,0.8815365616902046,6.221062999999999,5.815975999999999,40.219899999999996,6714.906388897948
2025-09-06 10:42:00,62.413195,1.0127310000000005,0.8599585859176248,6.221068000000001,5.931716999999999,39.0625,6714.956388897948
2025-09-06 10:45:00,59.79456,1.0416660000000002,0.8728736739849532,6.278938,5.9606520000000005,39.351800000000026,6715.006388897948
2025-09-06 10:48:00,61.60301,1.1284720000000004,0.8591864900450029,6.365738,5.873846,39.3519,6715.056388897949
2025-09-06 10:51:00,63.671875,1.0416660000000002,0.8728736739849532,6.249998,5.931712,39.3519,6715.106388897949
2025-09-06 10:54:00,60.300925,1.0416670000000003,0.839592331600636,6.221064,5.844906999999999,39.641200000000026,6715.156388897949
2025-09-06 10:57:00,59.288195,1.0995369999999998,0.8470785939139346,6.336803,5.873846,38.48389999999995,6715.206388897949
2025-09-06 11:00:00,64.945025,1.0127310000000005,0.8436082649187601,6.192127,5.8738459999999995,39.64119999999997,6715.256388897949
2025-09-06 11:03:00,65.97222500000001,0.9259259999999996,0.836116940174241,6.076393,5.902777,41.08800000000002,6715.30638889795
2025-09-06 11:06:00,66.247105,1.070601,0.8856767324029806,6.3368079999999996,5.989587,40.50920000000002,6715.35638889795
2025-09-06 11:09:00,63.932294999999996,1.1574080000000002,0.906301947516739,6.423614000000001,5.9606460000000006,39.64119999999997,6715.40638889795
2025-09-06 11:12:00,67.795135,1.0995369999999998,0.8983726547327225,6.423614000000001,6.047457,39.930499999999995,6715.45638889795
2025-09-06 11:15:00,63.671875,1.0416670000000003,0.8728741183707385,6.394674,6.076387,39.93059999999997,6715.50638889795
2025-09-06 11:18:00,61.863425,1.157407,0.9063074950310968,6.510414,6.047457,39.351800000000026,6715.5563888979505
2025-09-06 11:21:00,64.699075,1.2152780000000005,0.9307025659370073,6.510414,5.989585999999999,39.0625,6715.606388897951
2025-09-06 11:24:00,65.234375,1.070601,0.8856767324029806,6.365738,6.018517000000001,39.0625,6715.656388897951
2025-09-06 11:27:00,65.98669000000001,1.1284720000000004,0.8939649078075893,6.278938,5.844906,39.93050000000005,6715.706388897951
2025-09-06 11:30:00,63.396989999999995,1.1284720000000004,0.9109647272227143,6.249998,5.844906,39.93059999999997,6715.756388897951
2025-09-06 11:33:00,67.795135,1.0995369999999998,0.8815365616902046,6.192127999999999,5.787040999999999,40.79860000000002,6715.806388897951
2025-09-06 11:36:00,66.52198999999999,0.9548609999999993,0.8337728466049501,6.134257999999999,5.902777,40.509299999999996,6715.856388897952
2025-09-06 11:39:00,63.91782499999999,1.0416659999999993,0.8728736739849517,6.192133,5.873847,39.93059999999997,6715.906388897952
2025-09-06 11:42:00,63.91782499999999,1.157407,0.8888904798526835,6.423614,5.931717000000001,39.64119999999997,6715.956388897952
2025-09-06 11:45:00,65.98669,1.1574080000000002,0.88889089909023,6.307874,5.815975999999999,39.64119999999997,6716.006388897952
2025-09-06 11:48:00,62.90509,1.0127310000000005,0.8436025720126019,6.221068000000001,5.902777,40.798599999999965,6716.056388897952
2025-09-06 11:51:00,62.384254999999996,1.0995369999999998,0.8644402870165628,6.278934,5.844907000000001,39.641200000000026,6716.1063888979525
2025-09-06 11:54:00,63.165504999999996,1.070601,0.8690004517797196,6.249998,5.873847,38.773199999999974,6716.156388897953
2025-09-06 11:57:00,65.480325,1.0995369999999998,0.8815365616902046,6.221062999999999,5.815975999999999,39.93059999999997,6716.206388897953
2025-09-06 12:00:00,66.247105,1.070602,0.8520679926657054,6.278937999999999,5.873846,39.3519,6716.256388897953
2025-09-06 12:03:00,62.919560000000004,0.9837959999999999,0.8469266888023901,6.192133,5.931716999999999,39.0625,6716.306388897953
2025-09-06 12:06:00,62.65914,1.0416659999999993,0.8563535344950588,6.192133,5.844907000000001,39.64119999999997,6716.356388897953
2025-09-06 12:09:00,65.480325,1.0416669999999995,0.8563539732468114,6.1631979999999995,5.815971,39.0625,6716.406388897954
2025-09-06 12:12:00,69.3287,0.983797,0.846927141264115,6.105322999999999,5.844906,40.79860000000002,6716.456388897954
2025-09-06 12:15:00,68.30150499999999,1.0416659999999993,0.8728736739849526,6.221062999999999,5.902777,40.79850000000005,6716.506388897954
2025-09-06 12:18:00,69.60358500000001,1.1284720000000004,0.9605538600535823,6.626158,6.307866000000001,42.82409999999999,6716.556388897954
2025-09-06 12:21:00,70.109955,1.0416660000000002,0.9367472540640279,6.684028,6.481482000000001,41.08800000000002,6716.606388897954
2025-09-06 12:24:00,70.109955,1.1284720000000004,0.9109647272227143,6.539348,6.134256000000001,40.798599999999965,6716.6563888979545
2025-09-06 12:27:00,65.480325,1.0416670000000003,0.8728741183707385,6.394674,6.076387,40.219899999999996,6716.706388897955
2025-09-06 12:30:00,64.17823999999999,1.157407,0.8712007318038879,6.4525440000000005,5.931717000000001,39.930499999999995,6716.756388897955
2025-09-06 12:33:00,65.74073999999999,1.0995369999999998,0.8815365616902046,6.394674,5.989587,39.930499999999995,6716.806388897955
2025-09-06 12:36:00,68.83681,1.1574080000000002,0.88889089909023,6.423614000000001,5.931716,42.24539999999996,6716.856388897955
2025-09-06 12:39:00,67.520255,1.0416660000000002,0.9052245306613723,6.423608,6.163192,41.66669999999999,6716.906388897955
2025-09-06 12:42:00,68.28703999999999,1.0995369999999998,0.8983726547327233,6.307868,5.931711000000001,40.50920000000002,6716.956388897956
2025-09-06 12:45:00,68.83681,0.8969899999999997,0.8225313730019289,6.163196999999999,6.018517000000001,41.37729999999999,6717.006388897956
2025-09-06 12:48:00,68.33044,0.9548609999999993,0.8651552316478495,6.1631979999999995,5.989587,41.37729999999999,6717.056388897956
2025-09-06 12:51:00,65.465855,0.9837959999999999,0.8469266888023911,6.336803,6.076387,40.21980000000002,6717.106388897956
2025-09-06 12:54:00,66.75347,1.0995369999999998,0.8815365616902046,6.307868,5.902781,40.79860000000002,6717.156388897956
2025-09-06 12:57:00,65.98669,0.9548609999999993,0.8337728466049501,6.221067999999999,5.989587,40.79860000000002,6717.2063888979565
2025-09-06 13:00:00,66.493055,1.0995369999999998,0.8815365616902046,6.336803,5.931716,41.08789999999999,6717.256388897957
2025-09-06 13:03:00,68.07002,1.0995369999999998,0.8644402870165628,6.307872999999999,5.873846,41.66669999999999,6717.306388897957
2025-09-06 13:06:00,67.01389,1.0127309999999996,0.859958585917625,6.278937999999999,5.989587,40.79860000000002,6717.356388897957
2025-09-06 13:09:00,67.520255,1.0127309999999996,0.8919911320815445,6.221068,5.989587,41.66669999999999,6717.406388897957
2025-09-06 13:12:00,69.343175,1.070602,0.869000886814051,6.307868,5.931716,41.95600000000002,6717.456388897957
2025-09-06 13:15:00,67.53472,1.0127309999999996,0.8760799810150832,6.278937999999999,6.018517000000001,41.37729999999999,6717.506388897958
2025-09-06 13:18:00,65.20544,1.0127309999999996,0.9076930306675769,6.2500029999999995,6.047452000000001,40.509299999999996,6717.556388897958
2025-09-06 13:21:00,63.932289999999995,1.0127309999999996,0.859958585917625,6.221068,5.931717000000001,40.509299999999996,6717.606388897958
2025-09-06 13:24:00,67.520255,0.983797,0.846927141264115,6.221063,5.9606460000000006,41.66669999999999,6717.656388897958
2025-09-06 13:27:00,70.616315,0.983797,0.8786369446118125,6.134263,5.931716,41.66669999999999,6717.706388897958
2025-09-06 13:30:00,66.493055,0.9837959999999999,0.8786364809164882,6.2500029999999995,6.047457,41.95600000000002,6717.7563888979585
2025-09-06 13:33:00,64.945025,1.070602,0.885677172995779,6.307874,5.9606520000000005,41.66669999999999,6717.806388897959
2025-09-06 13:36:00,62.90509,1.157407,0.9063074950310968,6.481479,6.018522,39.93059999999997,6717.856388897959
2025-09-06 13:39:00,62.12384,1.157407,0.9063015228052085,6.510419000000001,6.047452000000001,39.641200000000026,6717.906388897959
2025-09-06 13:42:00,61.35706,1.0416660000000002,0.8563535344950592,6.394678000000001,6.047452000000001,40.50920000000002,6717.956388897959
2025-09-06 13:45:00,65.46586,1.157407,0.8888904798526823,6.365743,5.8738459999999995,40.509199999999964,6718.006388897959
2025-09-06 13:48:00,64.930555,1.0416660000000002,0.8563592847203426,6.365738,6.018522,40.50920000000002,6718.05638889796
2025-09-06 13:51:00,63.122105,1.0127309999999996,0.859958585917625,6.307872999999999,6.018522,40.21990000000005,6718.10638889796
2025-09-06 13:54:00,67.7662,0.983797,0.8469271412641142,6.250003,5.989585999999999,40.509299999999996,6718.15638889796
2025-09-06 13:57:00,68.30150499999999,0.9259259999999996,0.836122304975909,6.249998,6.076391999999999,40.50920000000002,6718.20638889796
2025-09-06 14:00:00,65.97222500000001,1.0416660000000002,0.8728736739849532,6.365738,6.047452000000001,40.509299999999996,6718.25638889796
2025-09-06 14:03:00,63.425925,1.0995370000000007,0.8815306990693003,6.481484000000001,6.076387,41.37729999999999,6718.3063888979605
2025-09-06 14:06:00,63.932289999999995,1.0995369999999998,0.8815365616902046,6.452544,6.047457,39.641200000000026,6718.356388897961
2025-09-06 14:09:00,63.425925,1.0127310000000005,0.8760855155501946,6.365738,6.105326999999999,40.219899999999996,6718.406388897961
2025-09-06 14:12:00,62.890625,1.070601,0.8856767324029796,6.481478000000001,6.134257,39.0625,6718.456388897961
2025-09-06 14:15:00,62.109375,1.0995369999999998,0.8983726547327225,6.510414000000001,6.134257,40.219899999999996,6718.506388897961
2025-09-06 14:18:00,66.493055,1.1284720000000004,0.8939649078075893,6.510418,6.076385999999999,40.79860000000002,6718.556388897961
2025-09-06 14:21:00,66.73900499999999,1.0416660000000002,0.9052245306613723,6.423608,6.163192,40.509299999999996,6718.606388897962
2025-09-06 14:24:00,66.76794,1.1574080000000002,0.9063079197444985,6.452544,5.989585999999999,39.93060000000003,6718.656388897962
2025-09-06 14:27:00,64.17823999999999,1.070602,0.885677172995778,6.423614000000001,6.076391999999999,40.509299999999996,6718.706388897962
2025-09-06 14:30:00,64.68461,1.0127309999999996,0.859958585917625,6.336803,6.047452000000001,40.21999999999997,6718.756388897962
2025-09-06 14:33:00,65.98669,1.0127319999999997,0.8599590342558131,6.250003,5.9606509999999995,39.64119999999997,6718.806388897962
2025-09-06 14:36:00,66.52198999999999,0.8680560000000002,0.8680539999897631,6.134263,6.134257,40.79860000000002,6718.8563888979625
2025-09-06 14:39:00,65.465855,1.0127309999999996,0.859958585917625,6.221068,5.931717000000001,39.93059999999997,6718.906388897963
2025-09-06 14:42:00,62.90509,1.0416659999999993,0.8395918986044407,6.307872999999999,5.931717000000001,39.6413,6718.956388897963
2025-09-06 14:45:00,64.178245,1.070601,0.8856767324029806,6.365738,6.018517000000001,39.35179999999997,6719.006388897963
2025-09-06 14:48:00,64.43866,1.157407,0.9063074950310968,6.510414,6.047457,39.64119999999997,6719.056388897963
2025-09-06 14:51:00,64.43866,1.157407,0.9063015228052085,6.481484000000001,6.018517000000001,42.82409999999999,6719.106388897963
2025-09-06 14:54:00,62.369789999999995,1.0416660000000002,0.8563535344950592,6.394678000000001,6.047452000000001,39.35179999999997,6719.156388897964
2025-09-06 14:57:00,66.493055,1.1284720000000004,0.8939649078075893,6.394678000000001,5.9606460000000006,40.509299999999996,6719.206388897964
2025-09-06 15:00:00,64.945025,1.0416660000000002,0.8728736739849532,6.365738,6.047452000000001,40.21990000000005,6719.256388897964
2025-09-06 15:03:00,63.425925,1.0416660000000002,0.8563592847203426,6.365738,6.018522,39.930499999999995,6719.306388897964
2025-09-06 15:06:00,63.94676,1.0995369999999998,0.8815365616902046,6.307868,5.902781,39.35179999999997,6719.356388897964
2025-09-06 15:09:00,64.43866,1.0127309999999996,0.859958585917625,6.394672999999999,6.105322,40.219899999999996,6719.4063888979645
2025-09-06 15:12:00,65.20544,1.0127319999999997,0.8599590342558138,6.278932999999999,5.989581,39.351800000000026,6719.456388897965
2025-09-06 15:15:00,68.30150499999999,1.0127319999999997,0.8599590342558138,6.307867999999999,6.018516,40.79860000000002,6719.506388897965
2025-09-06 15:18:00,65.98669,1.0127309999999996,0.8760799810150822,6.365743,6.105322,40.50920000000002,6719.556388897965
2025-09-06 15:21:00,64.71354500000001,1.0127309999999996,0.8760855155501943,6.336803,6.076391999999999,40.21990000000005,6719.606388897965
2025-09-06 15:24:00,63.932294999999996,1.070601,0.8856767324029806,6.423608,6.076387,39.641200000000026,6719.656388897965
2025-09-06 15:27:00,62.644675,1.0416660000000002,0.8891613648177354,6.365738,6.076391999999999,39.64119999999997,6719.706388897966
2025-09-06 15:30:00,66.493055,1.0995369999999998,0.8815365616902046,6.394672999999999,5.989585999999999,39.93050000000005,6719.756388897966
2025-09-06 15:33:00,66.247105,0.9837959999999999,0.8628906174745776,6.307868,6.076391999999999,40.7987,6719.806388897966
2025-09-06 15:36:00,65.480325,1.0995369999999998,0.8983726547327225,6.365743,5.989585999999999,39.641200000000026,6719.856388897966
2025-09-06 15:39:00,67.274305,1.1284720000000004,0.9109647272227134,6.394678000000001,5.989585999999999,40.219899999999996,6719.906388897966
2025-09-06 15:42:00,65.97222500000001,0.9837959999999999,0.8786364809164882,6.3657379999999995,6.163192,39.641200000000026,6719.9563888979665
2025-09-06 15:45:00,68.83681,1.0127319999999997,0.8919915914962355,6.278932999999999,6.047451,41.66659999999996,6720.006388897967
2025-09-06 15:48:00,68.055555,0.8969899999999997,0.8377889731863875,6.192127,6.076387,40.7987,6720.056388897967
2025-09-06 15:51:00,69.84953999999999,0.983797,0.8628855968333525,6.250003,6.018516,40.509299999999996,6720.106388897967
2025-09-06 15:54:00,65.465855,0.9837959999999999,0.9095420716513296,6.336803,6.192126999999999,39.93060000000003,6720.156388897967
2025-09-06 15:57:00,65.46585999999999,0.9548610000000002,0.8495660068096119,6.336808,6.134257,40.509299999999996,6720.206388897967
2025-09-06 16:00:00,63.41146,1.0127309999999996,0.8599585859176241,6.336808,6.047457,39.93050000000005,6720.256388897968
2025-09-06 16:03:00,63.396989999999995,1.070602,0.885677172995779,6.452547999999999,6.105326,39.64119999999997,6720.306388897968
2025-09-06 16:06:00,65.74074,1.0995369999999998,0.8983726547327233,6.3657379999999995,5.989581,39.93059999999997,6720.356388897968
2025-09-06 16:09:00,63.91782499999999,0.8969899999999997,0.8677344069094427,6.336803,6.278932999999999,40.219899999999996,6720.406388897968
2025-09-06 16:12:00,61.328125,0.9837959999999999,0.8628906174745776,6.365738,6.134262,38.483799999999974,6720.456388897968
2025-09-06 16:15:00,61.877894999999995,1.1284719999999995,0.8767132044869982,6.365743,5.902781,38.19440000000003,6720.5063888979685
2025-09-06 16:18:00,62.369789999999995,0.9548610000000002,0.8651552316478498,6.221068,6.047457,39.351800000000026,6720.556388897969
2025-09-06 16:21:00,60.836225,0.983797,0.846927141264115,6.192132999999999,5.931716,39.3519,6720.606388897969
2025-09-06 16:24:00,62.630205000000004,0.983797,0.8786369446118125,6.134263,5.931716,39.0625,6720.656388897969
2025-09-06 16:27:00,64.467595,1.0995369999999998,0.8815306990693,6.365743,5.9606460000000006,38.48380000000003,6720.706388897969
2025-09-06 16:30:00,60.04051,0.8969900000000006,0.8528497746872525,6.278938,6.192128,39.0625,6720.756388897969
2025-09-06 16:33:00,60.56134,1.1284719999999995,0.8939649078075887,6.365743,5.931711000000001,38.48380000000003,6720.80638889797
2025-09-06 16:36:00,60.57581,1.070602,0.869000886814051,6.3657379999999995,5.989585999999999,38.48380000000003,6720.85638889797
2025-09-06 16:39:00,61.83449,1.070602,0.885677172995779,6.307868,5.9606460000000006,38.483799999999974,6720.90638889797
2025-09-06 16:42:00,61.89236,0.9837959999999999,0.8469266888023911,6.307868,6.047452000000001,38.19439999999997,6720.95638889797
2025-09-06 16:45:00,60.836225,1.070602,0.869000886814051,6.307868,5.931716,38.483799999999974,6721.00638889797
2025-09-06 16:48:00,61.082175,1.0127309999999996,0.8270085969377492,6.278937999999999,5.931717000000001,38.194500000000005,6721.0563888979705
2025-09-06 16:51:00,61.863425,1.0416659999999993,0.8563592847203425,6.336803,5.989587,38.773199999999974,6721.106388897971
2025-09-06 16:54:00,62.90509,1.0416669999999995,0.8563597234740624,6.249998,5.902781,38.4837,6721.156388897971
2025-09-06 16:57:00,65.75521,0.9259260000000005,0.8204915280964978,6.134262,5.931716,39.0625,6721.206388897971
2025-09-06 17:00:00,63.122105,0.8969909999999999,0.8377894509351518,6.134263,6.018522,40.219899999999996,6721.256388897971
2025-09-06 17:03:00,61.082175,0.9837959999999999,0.8628906174745783,6.221062999999999,5.989587,38.194500000000005,6721.306388897971
2025-09-06 17:06:00,61.588539999999995,1.1284719999999995,0.8591803820154669,6.307872999999999,5.815971,38.773199999999974,6721.356388897972
2025-09-06 17:09:00,57.74016,0.8391200000000003,,6.163198,6.1631979999999995,37.03710000000001,6721.406388897972
2025-09-06 17:12:00,56.698494999999994,1.0416660000000002,0.8225665559925084,6.365738,5.9606520000000005,36.16890000000001,6721.456388897972
2025-09-06 17:15:00,54.89005,1.0127319999999997,0.8436087075479729,6.278934,5.960652,36.747799999999984,6721.506388897972
2025-09-06 17:18:00,56.973380000000006,1.0995369999999998,0.8644402870165628,6.278934,5.844907000000001,36.45830000000001,6721.556388897972
2025-09-06 17:21:00,56.973380000000006,1.1574080000000002,0.8712011454403963,6.394674,5.873846,36.45830000000001,6721.6063888979725
2025-09-06 17:24:00,60.069445,1.1574080000000002,0.8532068034999357,6.365743999999999,5.815975999999999,37.037000000000035,6721.656388897973
2025-09-06 17:27:00,55.179395,1.1284720000000004,0.8767132044869996,6.365739,5.902777,36.74770000000001,6721.706388897973
2025-09-06 17:30:00,57.75463,1.1284719999999995,0.8591803820154654,6.105323,5.613421,36.45830000000001,6721.756388897973
2025-09-06 17:33:00,56.43808,0.9259259999999996,0.7885597403193166,5.960653,5.700227,36.74770000000001,6721.806388897973
2025-09-06 17:36:00,56.95891,1.0127309999999996,0.8101488897062401,6.076388000000001,5.700227,37.32639999999998,6721.856388897973
