Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-06 17:39:00,54.644095,1.070602,0.8173803144866314,6.0763940000000005,5.613422000000001,36.16899999999998,6721.906388897974
2025-09-06 17:42:00,51.808445,1.157407,0.8162375458689934,6.076384,5.4687470000000005,35.59029999999996,6721.956388897974
2025-09-06 17:45:00,50.014465,1.1284720000000004,0.8232156432740517,6.047454000000001,5.497682,34.72229999999996,6722.006388897974
2025-09-06 17:48:00,51.54803,1.070602,0.7995918232388727,5.989584000000001,5.497682,34.72220000000004,6722.056388897974
2025-09-06 17:51:00,50.520835,1.0995369999999998,0.811456518897883,6.018514,5.497687000000001,34.432799999999986,6722.106388897974
2025-09-06 17:54:00,48.987265,0.9548609999999993,0.7682176594376608,5.902773,5.5555520000000005,35.01150000000001,6722.1563888979745
2025-09-06 17:57:00,46.397565,1.0127310000000005,0.7755863769185838,5.931708,5.497686999999999,34.43289999999996,6722.206388897975
2025-09-06 18:00:00,42.04282499999999,0.9259260000000005,0.7556447624868032,5.960644,5.642358,32.407399999999996,6722.256388897975
2025-09-06 18:03:00,40.72627,1.1284720000000004,0.8047376397095798,6.047454000000001,5.468751999999999,32.69670000000002,6722.306388897975
2025-09-06 18:06:00,39.713539999999995,1.2152780000000005,0.7997974619400524,5.960644,5.237265999999999,30.9606,6722.356388897975
2025-09-06 18:09:00,36.34259,0.9548610000000002,0.7849910438110173,5.873844,5.555553000000001,31.82869999999997,6722.406388897975
2025-09-06 18:12:00,35.575810000000004,1.1284720000000004,0.804737639709581,5.931714,5.3530120000000005,31.53929999999997,6722.456388897976
2025-09-06 18:15:00,34.042249999999996,1.070602,0.7995918232388727,5.931714,5.439812,30.38190000000003,6722.506388897976
2025-09-06 18:18:00,34.82349,1.070601,0.7629871766106341,5.902778,5.353007,30.9606,6722.556388897976
2025-09-06 18:21:00,33.00058,0.9259250000000003,0.7387693065272376,5.700228000000001,5.353013,30.67130000000003,6722.606388897976
2025-09-06 18:24:00,34.042249999999996,1.1284720000000004,0.766637222837461,5.729164,5.092592000000001,30.96070000000003,6722.656388897976
2025-09-06 18:27:00,32.233795,1.0995369999999998,0.7554217475134234,5.758099,5.150462000000001,32.11809999999997,6722.7063888979765
2025-09-06 18:30:00,34.056715,1.1863419999999998,0.748178717092318,5.671298999999999,4.918977,31.53929999999997,6722.756388897977
2025-09-06 18:33:00,34.577545,1.1284720000000004,0.746945614486959,5.497688999999999,4.832177,31.539300000000026,6722.806388897977
2025-09-06 18:36:00,35.60474,1.0416659999999993,0.6940681183915786,5.2951429999999995,4.6874970000000005,30.09269999999998,6722.856388897977
2025-09-06 18:39:00,39.192710000000005,0.5497689999999995,0.5641167749164769,4.600689999999999,4.629631000000001,32.11800000000005,6722.906388897977
2025-09-06 18:42:00,37.659139999999994,0.6655090000000001,0.6210999789575218,4.8611059999999995,4.774307,32.11800000000005,6722.956388897977
2025-09-06 18:45:00,37.152775,0.8969909999999999,0.6742807593987629,5.063662,4.658561,32.407399999999996,6723.006388897978
2025-09-06 18:48:00,38.16551,0.78125,0.6254548172812542,5.063662,4.774302,31.25,6723.056388897978
2025-09-06 18:51:00,37.398725,0.868055,0.6444262763622497,5.150462000000001,4.745367,31.25,6723.106388897978
2025-09-06 18:54:00,35.60474,0.8391200000000003,0.6842744251164886,5.063662000000001,4.774302,31.539300000000026,6723.156388897978
2025-09-06 18:57:00,33.52141,0.8101849999999997,0.6378571623146061,5.063662,4.745367,30.6712,6723.206388897978
2025-09-06 19:00:00,34.82349,0.868055,0.6968347197370091,5.0925970000000005,4.774302,30.67130000000003,6723.2563888979785
2025-09-06 19:03:00,35.315389999999994,1.0416670000000003,0.6940753432463428,5.2083330000000005,4.600696,31.25,6723.306388897979
2025-09-06 19:06:00,33.52141,1.0127319999999997,0.6829951274734867,5.2083379999999995,4.629626,30.382000000000005,6723.356388897979
2025-09-06 19:09:00,32.75463,0.9259259999999996,0.6679135488761374,5.179403,4.716437000000001,29.51389999999998,6723.406388897979
2025-09-06 19:12:00,31.43808,0.8969899999999997,0.6562262230341517,5.150467,4.716437000000001,30.6712,6723.456388897979
2025-09-06 19:15:00,35.069445,0.868055,0.6797262914099305,5.034722,4.6874970000000005,30.960699999999974,6723.506388897979
2025-09-06 19:18:00,33.796295,0.9259260000000005,0.6679135488761379,5.034722,4.571756000000001,31.539300000000026,6723.55638889798
2025-09-06 19:21:00,35.054975,0.8391209999999996,0.6673739756474144,5.092593,4.7743020000000005,30.960699999999974,6723.60638889798
2025-09-06 19:24:00,34.56308,0.9837959999999999,0.6718295153751286,5.208338,4.658562000000001,30.960699999999974,6723.65638889798
2025-09-06 19:27:00,32.233795,1.0127309999999996,0.6829947432100617,5.208338,4.629627000000001,30.67130000000003,6723.70638889798
2025-09-06 19:30:00,32.494215,1.070602,0.7050537144427949,5.208338,4.571756000000001,30.38190000000003,6723.75638889798
2025-09-06 19:33:00,30.960645,0.983797,0.6718365984602144,5.092593,4.542826,30.092600000000004,6723.8063888979805
2025-09-06 19:36:00,34.56308,0.9837959999999999,0.6718362109528302,5.179397000000001,4.629631000000001,30.67130000000003,6723.856388897981
2025-09-06 19:39:00,33.26099,0.9259260000000005,0.6679135488761379,5.121532,4.658566,30.671299999999974,6723.906388897981
2025-09-06 19:42:00,34.30266,0.8680560000000002,0.6261723612376081,4.918977,4.484951,30.67139999999995,6723.956388897981
2025-09-06 19:45:00,32.75463,0.868055,0.6444325117540992,5.034717,4.629632,31.25,6724.006388897981
2025-09-06 19:48:00,32.75463,0.8969909999999999,0.6562266288589914,5.092593,4.658562000000001,30.960699999999974,6724.056388897981
2025-09-06 19:51:00,32.75463,1.0127310000000005,0.6830015133323566,5.063657,4.4849559999999995,31.25,6724.106388897982
2025-09-06 19:54:00,33.28993,0.7523150000000003,0.6129157179673378,4.918982000000001,4.658567,30.092600000000004,6724.156388897982
2025-09-06 19:57:00,34.05671,0.8680560000000002,0.6797267161215047,4.976852,4.629626,31.8288,6724.206388897982
2025-09-06 20:00:00,34.548615,0.8969899999999997,0.6742803461314157,5.0925970000000005,4.6874970000000005,30.960699999999974,6724.256388897982
2025-09-06 20:03:00,34.837965,1.070602,0.6847778221315369,5.150468,4.4849559999999995,30.9606,6724.306388897982
2025-09-06 20:06:00,33.260995,0.9548609999999993,0.6794925891488507,5.121528,4.629627000000001,30.671299999999974,6724.3563888979825
2025-09-06 20:09:00,33.535875000000004,1.0127319999999997,0.6829951274734867,5.179403,4.600691,30.671299999999974,6724.406388897983
2025-09-06 20:12:00,33.28993,0.9259259999999996,0.6492073266225385,5.150468,4.658562000000001,30.9606,6724.456388897983
2025-09-06 20:15:00,36.64641,0.9548609999999993,0.697971119414288,5.150468,4.6874970000000005,30.671299999999974,6724.506388897983
2025-09-06 20:18:00,33.767354999999995,0.8969909999999999,0.6562266288589914,5.179403,4.745372000000001,30.67139999999995,6724.556388897983
2025-09-06 20:21:00,35.85069,1.0127310000000005,0.7023457081636247,5.150467,4.600696,30.67130000000003,6724.606388897983
2025-09-06 20:24:00,33.52141,0.8101849999999997,0.6378631090051033,4.947912,4.629627000000001,30.381899999999973,6724.656388897984
2025-09-06 20:27:00,35.590275,0.8101849999999997,0.671578877762173,5.0057920000000005,4.745367,31.25,6724.706388897984
2025-09-06 20:30:00,32.50868,0.8101849999999997,0.6378571623146061,5.150467,4.832172,30.381899999999973,6724.756388897984
2025-09-06 20:33:00,33.015045,1.0416670000000003,0.6940753432463428,5.2083330000000005,4.600696,29.80329999999998,6724.806388897984
2025-09-06 20:36:00,36.34259,0.983797,0.6909689007324582,5.179403,4.658566,31.25,6724.856388897984
2025-09-06 20:39:00,34.56308,1.0127319999999997,0.6829951274734867,5.179403,4.600691,31.5394,6724.9063888979845
2025-09-06 20:42:00,33.78183,0.9837959999999999,0.6718295153751286,5.0925970000000005,4.542821000000001,30.381999999999948,6724.956388897985
2025-09-06 20:45:00,35.069445,0.8969899999999997,0.6742803461314157,5.0925970000000005,4.6874970000000005,31.25,6725.006388897985
2025-09-06 20:48:00,35.590275,0.8101849999999997,0.6378631090051022,5.092592000000001,4.774307,30.38190000000003,6725.056388897985
2025-09-06 20:51:00,33.796295,0.8391200000000003,0.6673735464949309,5.063662000000001,4.745372000000001,30.671299999999974,6725.106388897985
2025-09-06 20:54:00,34.042249999999996,0.868055,0.6797262914099305,5.0925970000000005,4.745372000000001,31.5394,6725.156388897985
2025-09-06 20:57:00,30.94618,0.9548610000000002,0.6979711194142885,5.0925970000000005,4.629626,30.38190000000003,6725.206388897986
2025-09-06 21:00:00,33.015045,0.8391200000000003,0.6325077313907368,5.150467,4.774307,30.671299999999974,6725.256388897986
2025-09-06 21:03:00,34.577545,0.8680560000000002,0.6444266861868911,5.121531999999999,4.716436,31.53929999999997,6725.306388897986
2025-09-06 21:06:00,33.52141,0.7523150000000003,0.6294957551586983,5.034727,4.803242,31.25,6725.356388897986
2025-09-06 21:09:00,33.796295,0.9837959999999999,0.6909685058525521,5.179397000000001,4.658561,30.9606,6725.406388897986
2025-09-06 21:12:00,31.221065000000003,0.9548610000000002,0.6979711194142885,5.266208,4.803236999999999,30.092600000000004,6725.4563888979865
2025-09-06 21:15:00,31.987845,1.1284719999999995,0.7267803000076108,5.381943,4.687501,30.6712,6725.506388897987
2025-09-06 21:18:00,31.7419,0.9837959999999999,0.6909685058525533,5.266208,4.745372000000001,31.25,6725.556388897987
2025-09-06 21:21:00,33.78183,0.983797,0.6718299028799191,5.179403,4.629626,30.671299999999974,6725.606388897987
2025-09-06 21:24:00,33.796295,0.9259259999999996,0.6679135488761374,5.2083379999999995,4.745372000000001,30.381899999999973,6725.656388897987
2025-09-06 21:27:00,33.506945,0.9837959999999999,0.6909685058525521,5.295138000000001,4.774302,30.67130000000003,6725.706388897987
2025-09-06 21:30:00,33.535885,1.070602,0.7248204600164677,5.295138000000001,4.687495999999999,30.092600000000004,6725.756388897988
2025-09-06 21:33:00,34.809025,0.9548610000000002,0.6794925891488499,5.179397000000001,4.687495999999999,30.67130000000003,6725.806388897988
2025-09-06 21:36:00,34.82349,0.8391200000000003,0.6501244167447425,5.150467,4.803236999999999,30.381999999999948,6725.856388897988
2025-09-06 21:39:00,34.04224,1.0127319999999997,0.7023460997044413,5.266207999999999,4.716436,30.67139999999995,6725.906388897988
2025-09-06 21:42:00,34.30266,1.1284719999999995,0.7267803000076108,5.381943,4.687501,30.092499999999973,6725.956388897988
2025-09-06 21:45:00,32.50868,0.9837959999999999,0.7096611232540542,5.324073,4.832177,31.5394,6726.0063888979885
2025-09-06 21:48:00,33.00058,1.0995369999999998,0.7159612084618036,5.353008,4.687501,30.38190000000003,6726.056388897989
2025-09-06 21:51:00,35.069445,1.1863419999999998,0.7270713605983926,5.353012999999999,4.571761,30.671299999999974,6726.106388897989
2025-09-06 21:54:00,30.439815000000003,1.0416660000000002,0.6940681183915788,5.324078,4.716432,30.381999999999948,6726.156388897989
2025-09-06 21:57:00,31.221065000000003,1.0416660000000002,0.7136282928865824,5.353008000000001,4.774302,30.38190000000003,6726.206388897989
2025-09-06 22:00:00,32.494215,1.0127309999999996,0.7023457081636245,5.353012999999999,4.803242,30.671299999999974,6726.256388897989
2025-09-06 22:03:00,34.837965,1.0995369999999998,0.7159542203528415,5.324077999999999,4.658561,30.9606,6726.30638889799
2025-09-06 22:06:00,33.000575,1.0416669999999995,0.6940684995459078,5.266207999999999,4.658561,30.381899999999973,6726.35638889799
2025-09-06 22:09:00,30.7147,1.0127309999999996,0.6829947432100617,5.2951429999999995,4.716432,30.382000000000005,6726.40638889799
2025-09-06 22:12:00,30.454285,1.1284720000000004,0.6847819482974528,5.324078,4.571756000000001,29.51389999999998,6726.45638889799
2025-09-06 22:15:00,30.439815000000003,1.1574080000000002,0.7375212946473115,5.497684,4.774305999999999,30.382000000000005,6726.50638889799
2025-09-06 22:21:00,30.960645,1.0416659999999993,0.6940749620894866,5.381943,4.774307,30.092499999999973,6726.50638889799
2025-09-06 22:24:00,34.04224,0.983797,0.6718299028799191,5.237272999999999,4.687495999999999,30.67130000000003,6726.5563888979905
2025-09-06 22:27:00,30.685765,0.868055,0.6622633949027383,5.150467,4.774302,30.381999999999948,6726.606388897991
2025-09-06 22:30:00,34.56308,1.0995369999999998,0.7159542203528415,5.324077999999999,4.658561,31.25,6726.656388897991
2025-09-06 22:33:00,30.685765,1.070602,0.7248204600164677,5.381944000000001,4.774302,30.9606,6726.706388897991
2025-09-06 22:36:00,33.796295,1.3020830000000005,0.7456873217891146,5.584489,4.6585659999999995,31.5394,6726.756388897991
2025-09-06 22:39:00,37.138310000000004,1.070602,0.7050606307916335,5.266202,4.62963,31.82869999999997,6726.806388897991
2025-09-06 22:42:00,50.520835,0.05787000000000031,0.299177894440962,3.6747690000000004,4.484954999999999,35.01150000000001,6726.856388897992
2025-09-06 22:45:00,41.767939999999996,0.11574099999999987,0.3976475165166326,4.311343,5.1504579999999995,32.986099999999965,6726.906388897992
2025-09-06 22:48:00,35.575810000000004,0.5497689999999995,0.5782229159818622,4.9189810000000005,4.976852000000001,31.25,6726.956388897992
2025-09-06 22:51:00,33.55035,0.6944439999999998,0.6348153686202805,5.0057860000000005,4.890042,30.671299999999974,6727.006388897992
2025-09-06 22:54:00,37.152775,0.8391200000000003,0.6842744251164896,5.034725999999999,4.745366,30.67139999999995,6727.056388897992
2025-09-06 22:57:00,34.837965,0.8391200000000003,0.6842744251164896,5.179402,4.890042,31.82869999999997,6727.1063888979925
2025-09-06 23:00:00,33.28993,0.9259259999999996,0.7040619973836593,5.266203,4.8611070000000005,30.9606,6727.156388897993
2025-09-06 23:03:00,33.796295,1.0995369999999998,0.7554217475134223,5.381943,4.774305999999999,30.67130000000003,6727.206388897993
2025-09-06 23:06:00,33.26099,1.0416660000000002,0.7327281280016481,5.410878,4.861111999999999,31.25,6727.256388897993
2025-09-06 23:09:00,32.233795,1.2442130000000002,0.7692998487998155,5.4976840000000005,4.687501,29.803200000000004,6727.306388897993
2025-09-06 23:12:00,31.97338,1.1863419999999998,0.748178717092318,5.497688999999999,4.745367,31.25,6727.356388897993
2025-09-06 23:15:00,32.74016,1.2442130000000002,0.7477831228613843,5.526619,4.687495999999999,30.67130000000003,6727.406388897994
2025-09-06 23:18:00,31.206595,1.157407,0.7375209247717615,5.4976840000000005,4.774307,31.25,6727.456388897994
2025-09-06 23:21:00,31.235529999999997,1.070602,0.7248204600164688,5.410883999999999,4.803242,30.381899999999973,6727.506388897994
2025-09-06 23:24:00,33.275465,1.2152780000000005,0.7997974619400524,5.4976840000000005,4.774305999999999,31.25,6727.556388897994
2025-09-06 23:30:00,32.75463,1.2152769999999995,0.715536118100985,5.613423999999999,4.774307,30.9606,6727.556388897994
2025-09-06 23:33:00,32.75463,1.273148,0.7797532936280133,5.584489,4.745371,29.22460000000001,6727.556388897994
2025-09-06 23:36:00,31.72743,1.157407,0.7578854334816991,5.584489,4.890042,30.381999999999948,6727.556388897994
2025-09-06 23:45:00,30.454285,1.0995369999999998,0.7159612084618036,5.439814,4.774307,29.803200000000004,6727.556388897994
2025-09-06 23:51:00,31.467015,1.186343,0.7481790843984996,5.526624,4.774301,29.803200000000004,6727.556388897994
2025-09-06 23:54:00,31.206595,1.186343,0.7270717208825782,5.555554000000001,4.774301,30.67130000000003,6727.556388897994
2025-09-06 23:57:00,32.248265,1.070601,0.7050533362742589,5.497688,4.8611070000000005,30.092600000000004,6727.556388897994
2025-09-07 00:00:00,30.7147,1.1284720000000004,0.7267732409905414,5.497688,4.803236,30.382000000000005,6727.556388897994
2025-09-07 00:03:00,33.029515,1.1284720000000004,0.7267803000076112,5.468748,4.774305999999999,30.67130000000003,6727.556388897994
2025-09-07 00:06:00,33.275465,1.2152770000000004,0.7587706672597275,5.497688,4.716431,30.67130000000003,6727.556388897994
2025-09-07 00:09:00,32.494209999999995,1.070601,0.7050533362742589,5.5555579999999996,4.918977,30.382000000000005,6727.556388897994
2025-09-07 00:12:00,30.1794,1.0127310000000005,0.7023457081636247,5.497688,4.947917,30.382000000000005,6727.556388897994
2025-09-07 00:15:00,31.727430000000002,1.070601,0.7248200747534498,5.526618000000001,4.918977,31.539300000000026,6727.556388897994
2025-09-07 00:18:00,32.75463,1.2152780000000005,0.758778299047882,5.642364000000001,4.861116,29.51400000000001,6727.606388897994
2025-09-07 00:21:00,31.467015,1.0416670000000003,0.7327285232850482,5.584493999999999,5.034727,30.6712,6727.6563888979945
2025-09-07 00:24:00,32.769099999999995,1.157407,0.7578854334816979,5.700234000000001,5.005787,31.539300000000026,6727.706388897995
2025-09-07 00:27:00,33.275465,1.2442130000000002,0.7692998487998155,5.700234000000001,4.890051000000001,31.82860000000005,6727.756388897995
2025-09-07 00:30:00,32.248265,1.2442130000000002,0.7256422022134561,5.700234000000001,4.832171,30.38190000000003,6727.806388897995
2025-09-07 00:33:00,31.2066,1.157407,0.7375137956647245,5.642364,4.918977,30.671299999999974,6727.856388897995
2025-09-07 00:36:00,31.221065000000003,1.0995370000000007,0.7359249953456425,5.613424000000001,4.976846999999999,30.67130000000003,6727.906388897995
2025-09-07 00:39:00,33.260999999999996,1.2731480000000008,0.7797532936280137,5.613424000000001,4.774306,29.51389999999998,6727.956388897996
2025-09-07 00:42:00,32.248265,1.0127319999999997,0.7023460997044413,5.526624,4.976852000000001,31.828699999999998,6728.006388897996
2025-09-07 00:45:00,30.454285,1.0995370000000007,0.7359249953456425,5.613424000000001,4.976846999999999,30.671300000000002,6728.056388897996
2025-09-07 00:54:00,33.043985,1.186343,0.7053492341596606,5.642364000000001,4.832171,30.671300000000002,6728.056388897996
2025-09-07 00:57:00,33.28993,1.1574080000000002,0.7578858102021819,5.555554000000001,4.8611059999999995,30.671200000000027,6728.106388897996
2025-09-07 01:00:00,31.221065000000003,1.1284720000000004,0.7469456144869578,5.613424000000001,4.947912,30.671300000000002,6728.156388897996
2025-09-07 01:03:00,31.98785,1.0995369999999998,0.6954668065588306,5.584493999999999,4.890047000000001,30.960699999999974,6728.2063888979965
2025-09-07 01:06:00,32.24826,1.1284720000000004,0.7267732409905414,5.497688,4.803236,31.25,6728.256388897997
2025-09-07 01:09:00,31.987845,0.9837959999999999,0.7096611232540542,5.381943,4.890046999999999,31.25000000000003,6728.306388897997
2025-09-07 01:12:00,33.52141,1.157407,0.7375209247717615,5.439812999999999,4.716435999999999,32.11809999999997,6728.356388897997
2025-09-07 01:15:00,32.494215,1.070601,0.7441195982825825,5.410878,4.832177,30.96070000000003,6728.406388897997
2025-09-07 01:18:00,31.467015,1.157407,0.7375209247717615,5.468748,4.745371,30.092600000000004,6728.456388897997
2025-09-07 01:21:00,31.467015,1.0416660000000002,0.7136282928865836,5.468748,4.890042,30.671299999999974,6728.506388897998
2025-09-07 01:24:00,31.987845,1.1284720000000004,0.7267803000076112,5.468748,4.774305999999999,30.092600000000004,6728.556388897998
2025-09-07 01:27:00,31.48148,1.1284720000000004,0.7267732409905414,5.497688,4.803236,30.382000000000005,6728.606388897998
2025-09-07 01:33:00,33.52141,1.0995369999999998,0.7159542203528415,5.526622999999999,4.8611059999999995,30.960699999999974,6728.606388897998
2025-09-07 01:39:00,30.685765,0.9837959999999999,0.6909685058525533,5.4687529999999995,4.947917,30.092600000000004,6728.606388897998
2025-09-07 01:42:00,32.233795,1.1284719999999995,0.7267803000076108,5.497683,4.803241000000001,30.381899999999973,6728.606388897998
2025-09-07 01:45:00,33.55035,1.157407,0.7375137956647245,5.526622999999999,4.803235999999999,31.25,6728.606388897998
2025-09-07 01:48:00,31.467015,0.9548610000000002,0.6979711194142885,5.439818,4.976846999999999,29.513800000000003,6728.606388897998
2025-09-07 01:51:00,30.1794,1.070602,0.7248204600164677,5.468748000000001,4.8611059999999995,30.09250000000003,6728.606388897998
2025-09-07 01:54:00,31.987845,1.0127309999999996,0.7023457081636233,5.468748000000001,4.918977,31.25,6728.606388897998
2025-09-07 01:57:00,30.960645,1.1284720000000004,0.7267732409905414,5.497688,4.803236,30.6712,6728.606388897998
2025-09-07 02:00:00,32.21933,1.157407,0.7375209247717615,5.526618000000001,4.803241000000001,30.671299999999974,6728.606388897998
2025-09-07 02:06:00,31.72743,1.157407,0.7375209247717615,5.613424000000001,4.890047000000001,30.092600000000004,6728.606388897998
2025-09-07 02:09:00,30.179395,1.2731480000000008,0.7356917199257678,5.700234000000001,4.803235999999999,31.25,6728.606388897998
2025-09-07 02:12:00,30.94618,1.2152780000000005,0.7374615843990777,5.642364,4.8321760000000005,30.9606,6728.606388897998
2025-09-07 02:15:00,31.7419,1.186343,0.7053492341596619,5.584493999999999,4.774301,30.9606,6728.606388897998
2025-09-07 02:24:00,31.97338,1.2442130000000002,0.7477831228613856,5.584493999999999,4.7453710000000004,29.803199999999975,6728.606388897998
2025-09-07 02:30:00,30.439815000000003,1.1574080000000002,0.6951012394096894,5.642364000000001,4.8611059999999995,30.382000000000005,6728.606388897998
2025-09-07 02:39:00,34.30266,0.5497689999999995,0.5641118593222672,4.74537,4.774301,30.671300000000002,6728.606388897998
2025-09-07 02:42:00,34.577545,0.46296299999999935,0.558120999210473,4.65857,4.8611070000000005,30.671300000000002,6728.606388897998
2025-09-07 02:45:00,35.590275,0.46296299999999935,0.5709026643126637,4.65857,4.890047000000001,31.5394,6728.606388897998
2025-09-07 02:48:00,30.960645,0.5787040000000001,0.6210973116773176,4.918985999999999,5.0057920000000005,31.25,6728.606388897998
2025-09-07 02:51:00,32.494215,0.6655090000000001,0.6210999789575218,5.121525999999999,5.034727,30.960700000000003,6728.606388897998
2025-09-07 02:54:00,32.233795,0.8680560000000002,0.696841008357085,5.295141999999999,4.976856,30.960700000000003,6728.606388897998
2025-09-07 02:57:00,31.221065000000003,0.9259260000000005,0.7040619973836597,5.353012,4.947915999999999,30.9606,6728.606388897998
2025-09-07 03:00:00,30.685765,0.9548610000000002,0.6979774355178852,5.381946999999999,4.918986,31.5394,6728.606388897998
2025-09-07 03:03:00,32.523145,0.868055,0.6797322636295815,5.353007000000001,5.0057920000000005,31.539300000000026,6728.606388897998
2025-09-07 03:12:00,31.467015,0.8101849999999997,0.6715845918913392,5.295141999999999,5.034727,31.25,6728.606388897998
2025-09-07 03:15:00,34.30266,0.8969909999999999,0.6919601282788378,5.266202000000001,4.890051000000001,31.539299999999997,6728.606388897998
2025-09-07 03:18:00,31.72743,0.9837959999999999,0.727940873096853,5.381946999999999,4.918981,31.25,6728.606388897998
2025-09-07 03:24:00,30.439815000000003,0.9548610000000002,0.6979774355178852,5.381946999999999,4.918986,31.539299999999997,6728.606388897998
2025-09-07 03:27:00,33.535875000000004,0.8391200000000003,0.6842802111654506,5.324077,5.034727,30.671300000000002,6728.606388897998
2025-09-07 03:30:00,30.7147,0.868055,0.6797322636295815,5.353007000000001,5.0057920000000005,30.960700000000003,6728.606388897998
2025-09-07 03:36:00,31.987845,0.9259259999999996,0.7040681117793512,5.381943000000001,4.976857000000001,30.671400000000006,6728.606388897998
2025-09-07 03:42:00,30.685765,0.9837959999999999,0.7096611232540553,5.381946999999999,4.890051000000001,31.25,6728.606388897998
2025-09-07 03:45:00,33.52141,0.9837959999999999,0.7096611232540553,5.381946999999999,4.890051000000001,31.25,6728.656388897998
2025-09-07 03:48:00,32.75463,0.8969899999999997,0.6742803461314157,5.324077,4.918977,30.671300000000002,6728.706388897998
2025-09-07 03:51:00,30.439815000000003,0.8101849999999997,0.6715845918913392,5.237267,4.976852000000001,30.9606,6728.7563888979985
2025-09-07 03:54:00,33.015045,1.0127310000000005,0.7023457081636247,5.324077,4.774306,31.5394,6728.806388897999
2025-09-07 03:57:00,30.7147,0.8391200000000003,0.6501244167447425,5.295142,4.947912,31.25,6728.856388897999
2025-09-07 04:00:00,32.75463,0.868055,0.6968405765275689,5.324077,5.0057920000000005,30.671300000000002,6728.906388897999
2025-09-07 04:03:00,32.248265,0.8391200000000003,0.6842802111654496,5.353007000000001,5.063656999999999,30.382000000000005,6728.956388897999
2025-09-07 04:06:00,31.7419,0.8391200000000003,0.6842802111654506,5.295142,5.0057920000000005,30.9606,6729.006388897999
2025-09-07 04:09:00,31.7419,0.9259260000000005,0.7040681117793516,5.324072000000001,4.918986,30.9606,6729.056388898
2025-09-07 04:12:00,31.221065,0.9548610000000002,0.6794925891488499,5.353007000000001,4.8611059999999995,30.092599999999976,6729.106388898
2025-09-07 04:15:00,33.52141,0.9259260000000005,0.6861876723375021,5.266202,4.8321760000000005,30.092600000000004,6729.156388898
2025-09-07 04:21:00,30.454285,0.8391200000000003,0.6842802111654506,5.208332,4.918982000000001,30.381899999999973,6729.156388898
2025-09-07 04:24:00,31.221065000000003,0.868055,0.6622633949027383,5.295142,4.918977,29.513800000000032,6729.156388898
2025-09-07 04:30:00,32.494215,0.9548610000000002,0.679492589148851,5.324077,4.8321760000000005,30.3819,6729.156388898
2025-09-07 04:33:00,31.987845,0.8391200000000003,0.6501244167447425,5.324077,4.976846999999999,31.5394,6729.156388898
2025-09-07 04:36:00,31.467015,0.8969899999999997,0.6562262230341517,5.324077,4.890047000000001,31.25,6729.156388898
2025-09-07 04:39:00,31.987849999999998,0.8391200000000003,0.6501244167447425,5.295142,4.947912,30.960700000000003,6729.156388898
2025-09-07 04:42:00,33.260999999999996,1.0127310000000005,0.7023457081636236,5.353007000000001,4.803235999999999,30.9606,6729.156388898
2025-09-07 04:45:00,32.7691,0.868055,0.6622694928140359,5.2951369999999995,4.918982000000001,30.9606,6729.156388898
2025-09-07 04:48:00,33.015045,0.9837959999999999,0.7096547365025293,5.324077,4.832171,31.25,6729.156388898
2025-09-07 04:51:00,30.96065,0.8101849999999997,0.6715845918913392,5.237267,4.976852000000001,29.22459999999998,6729.156388898
2025-09-07 04:54:00,33.015045,1.0127310000000005,0.682994743210062,5.295142,4.716431,32.117999999999995,6729.156388898
2025-09-07 05:00:00,32.248265,0.9548610000000002,0.679492589148851,5.295142,4.803241000000001,30.092600000000004,6729.156388898
2025-09-07 05:03:00,32.248265,0.868055,0.6622694928140359,5.266202,4.890047000000001,31.25,6729.206388898
2025-09-07 05:06:00,31.987845,0.8391200000000003,0.6673735464949309,5.266202,4.947912,30.671300000000002,6729.256388898
2025-09-07 05:09:00,31.221065000000003,0.868055,0.6622694928140359,5.266202,4.890047000000001,30.381899999999973,6729.3063888980005
2025-09-07 05:12:00,32.233795,0.8101849999999997,0.6715845918913392,5.237267,4.976852000000001,30.6712,6729.356388898001
2025-09-07 05:15:00,32.248265,0.8101850000000006,0.6378631090051038,5.266202,4.947917,31.25,6729.406388898001
2025-09-07 05:18:00,32.248265,0.9259260000000005,0.7040681117793516,5.324072000000001,4.918986,31.25,6729.456388898001
2025-09-07 05:21:00,32.26273,0.9259260000000005,0.6861814278887974,5.295142,4.8611059999999995,31.539299999999997,6729.506388898001
2025-09-07 05:24:00,32.75463,0.8969899999999997,0.7092723014068092,5.324077,4.976857000000001,31.5394,6729.556388898001
2025-09-07 05:27:00,30.439815000000003,0.8391200000000003,0.6673735464949309,5.2951369999999995,4.976846999999999,31.5394,6729.606388898002
2025-09-07 05:30:00,32.233795,0.8969899999999997,0.6742803461314157,5.324077,4.918977,30.092600000000004,6729.656388898002
2025-09-07 05:33:00,33.28993,0.983797,0.6909689007324582,5.353013,4.8321760000000005,29.803300000000007,6729.706388898002
2025-09-07 05:36:00,33.78183,0.9259259999999996,0.6861876723375017,5.324072999999999,4.890047000000001,30.092700000000008,6729.756388898002
2025-09-07 05:42:00,32.248265,0.868055,0.6622694928140359,5.2951369999999995,4.918982000000001,30.9606,6729.756388898002
2025-09-07 05:45:00,34.30266,0.983797,0.6909689007324582,5.324072999999999,4.803236,30.3819,6729.756388898002
2025-09-07 05:48:00,32.248265,0.9259259999999996,0.6861814278887971,5.353013,4.918977,30.382000000000005,6729.756388898002
2025-09-07 05:51:00,31.7419,0.9259259999999996,0.6679135488761363,5.381943000000001,4.918977,30.092599999999976,6729.756388898002
2025-09-07 05:54:00,32.50868,1.0127319999999997,0.6830018975983404,5.381943000000001,4.803241000000001,31.25,6729.756388898002
2025-09-07 05:57:00,30.70023,1.0127319999999997,0.7023460997044413,5.353013,4.803241000000001,30.671300000000002,6729.756388898002
2025-09-07 06:00:00,32.24826,0.8969909999999999,0.6919601282788378,5.381943000000001,5.0057920000000005,30.671299999999974,6729.756388898002
2025-09-07 06:06:00,34.04224,0.9548610000000002,0.6605684666482805,5.353012,4.832171,31.5394,6729.756388898002
2025-09-07 06:12:00,30.439815000000003,0.8391200000000003,0.6842802111654506,5.237267,4.947917,31.25,6729.756388898002
2025-09-07 06:15:00,32.233795,0.9837960000000008,0.6909685058525536,5.295142,4.774306,28.93520000000001,6729.756388898002
2025-09-07 06:18:00,34.04224,0.9259260000000005,0.7040619973836597,5.208332,4.803236,30.671299999999974,6729.756388898002
2025-09-07 06:21:00,30.70023,0.9548610000000002,0.6979711194142885,5.324077,4.8611059999999995,29.513800000000003,6729.756388898002
2025-09-07 06:24:00,31.19213,0.9548610000000002,0.6794925891488499,5.353007000000001,4.8611059999999995,29.51389999999998,6729.756388898002
2025-09-07 06:27:00,31.97338,0.868055,0.6797262914099305,5.237267,4.890042,31.5394,6729.756388898002
2025-09-07 06:30:00,31.987845,0.868055,0.6797262914099305,5.208336999999999,4.861111999999999,29.803200000000004,6729.756388898002
2025-09-07 06:33:00,30.700235,0.9548610000000002,0.679492589148851,5.208336999999999,4.716436,30.9606,6729.756388898002
2025-09-07 06:36:00,31.221065000000003,0.8391200000000003,0.6325077313907368,5.121532,4.745372000000001,30.671299999999974,6729.756388898002
2025-09-07 06:39:00,30.7147,0.78125,0.6082960543718956,4.947912,4.629632,31.25,6729.756388898002
2025-09-07 06:42:00,32.248265,0.8101849999999997,0.6378631090051033,4.861111999999999,4.542827000000001,29.51389999999998,6729.756388898002
2025-09-07 06:45:00,33.00058,0.7523150000000003,0.5959830055620687,4.629626000000001,4.340280999999999,30.382000000000005,6729.756388898002
2025-09-07 06:48:00,37.398725,0.49189799999999995,0.5202967651284969,4.3402780000000005,4.3981460000000006,32.69670000000002,6729.756388898002
2025-09-07 06:57:00,30.7147,1.3020829999999997,0.6983420152993146,5.353003999999999,4.369211000000001,30.67130000000003,6729.756388898002
2025-09-07 07:03:00,31.19213,1.1574080000000002,0.6951087835887644,5.266204,4.484956,30.092599999999948,6729.756388898002
2025-09-07 07:09:00,32.233795,1.157407,0.6951084282020804,5.208333,4.427086,30.67130000000003,6729.756388898002
2025-09-07 07:18:00,31.221065000000003,1.0127309999999996,0.6830015133323563,5.150463,4.5717620000000005,30.381999999999948,6729.756388898002
2025-09-07 07:21:00,31.727425,0.9837959999999999,0.6320309197813486,5.1215280000000005,4.513891999999999,30.381899999999973,6729.806388898002
2025-09-07 07:24:00,34.577545,1.0995369999999998,0.652665484663949,5.063658,4.3113410000000005,30.67130000000003,6729.8563888980025
2025-09-07 07:27:00,35.32986,1.070602,0.7050606307916335,5.121528,4.4849559999999995,30.9606,6729.906388898003
2025-09-07 07:30:00,33.00058,0.78125,0.6254606864392952,5.0347230000000005,4.745373,30.381899999999973,6729.956388898003
2025-09-07 07:33:00,34.823495,0.9548609999999993,0.6605750866673933,5.092587999999999,4.571757,29.803200000000004,6730.006388898003
2025-09-07 07:36:00,37.398725,0.9837959999999999,0.6909750395681358,5.1504579999999995,4.629632,31.539300000000026,6730.056388898003
2025-09-07 07:39:00,36.617475,1.1284719999999995,0.7267803000076108,5.208333,4.513891,31.25,6730.106388898003
2025-09-07 07:42:00,37.90509,1.070602,0.7050537144427949,5.208338,4.571756000000001,30.9606,6730.156388898004
2025-09-07 07:45:00,38.194445,0.8969899999999997,0.6742865178657508,5.179397000000001,4.774307,31.25,6730.206388898004
2025-09-07 07:48:00,40.74074,0.983797,0.7458549666975705,5.526623,5.092596,31.25,6730.256388898004
2025-09-07 07:51:00,37.91956,0.9259259999999996,0.6861814278887971,5.3819479999999995,4.947912,31.82869999999997,6730.306388898004
2025-09-07 07:54:00,37.659144999999995,0.9259259999999996,0.6861814278887971,5.2083379999999995,4.774302,31.53929999999997,6730.356388898004
2025-09-07 07:57:00,37.659139999999994,1.0127309999999996,0.7023457081636233,5.295138000000001,4.745367,31.25,6730.4063888980045
2025-09-07 08:00:00,38.94676,0.9837959999999999,0.7096611232540542,5.295138000000001,4.803242,32.407399999999996,6730.456388898005
2025-09-07 08:03:00,37.398725,0.9837959999999999,0.7096547365025293,5.208338,4.716432,33.27539999999999,6730.506388898005
2025-09-07 08:06:00,37.90509,1.0416669999999995,0.6940684995459078,5.2083379999999995,4.600691,31.25,6730.556388898005
2025-09-07 08:09:00,40.234375,0.868055,0.6444262763622506,5.034722,4.629627000000001,31.828699999999998,6730.606388898005
2025-09-07 08:12:00,37.152775,0.9259259999999996,0.6679199356026572,5.092587999999999,4.629632,32.1181,6730.656388898005
2025-09-07 08:15:00,35.85069,1.0127309999999996,0.7023457081636233,5.150463,4.600692,31.25,6730.706388898006
2025-09-07 08:18:00,37.138310000000004,1.070601,0.7050602526206025,5.208328,4.571757,31.82860000000005,6730.756388898006
2025-09-07 08:21:00,37.138310000000004,1.157407,0.7166107459824638,5.266208000000001,4.513891,30.96070000000003,6730.806388898006
2025-09-07 08:24:00,35.590275,1.070601,0.7050602526206025,5.208328,4.571757,31.539300000000026,6730.856388898006
2025-09-07 08:27:00,35.08391,1.0127310000000005,0.7023523138709098,5.208328,4.658567,30.9606,6730.906388898006
2025-09-07 08:30:00,37.90509,1.070601,0.7248200747534509,5.324078,4.716437000000001,31.5394,6730.9563888980065
2025-09-07 08:33:00,39.95949,1.070602,0.7248204600164688,5.410883999999999,4.803242,31.53929999999997,6731.006388898007
2025-09-07 08:36:00,36.385995,1.0416670000000003,0.6940753432463428,5.266204,4.658567,30.9606,6731.056388898007
2025-09-07 08:39:00,38.179975,1.1863419999999998,0.7270713605983912,5.208333,4.427080999999999,31.539300000000026,6731.106388898007
2025-09-07 08:42:00,41.767939999999996,0.9548610000000002,0.6794925891488499,5.005787000000001,4.513885999999999,31.8288,6731.156388898007
2025-09-07 08:45:00,40.205439999999996,0.7233789999999996,0.6165761115642961,4.745366000000001,4.542827000000001,30.960699999999974,6731.206388898007
2025-09-07 08:48:00,47.46817,0.5208330000000005,0.5208354999950092,4.3402780000000005,4.340280999999999,32.696799999999996,6731.256388898008
2025-09-07 08:51:00,40.74074,0.8680560000000002,0.6622711297765085,4.918981,4.542826999999999,32.11810000000003,6731.306388898008
2025-09-07 08:54:00,37.152775,0.8969909999999999,0.6742869311356308,5.005787999999999,4.600697,31.25,6731.356388898008
2025-09-07 08:57:00,37.644675,1.0416660000000002,0.6940749620894869,5.179398000000001,4.5717620000000005,31.5394,6731.406388898008
2025-09-07 09:00:00,35.86516,1.070602,0.7248204600164677,5.208334000000001,4.600692,31.5394,6731.456388898008
2025-09-07 09:03:00,35.60474,1.157407,0.7375209247717615,5.237268,4.513891,30.960699999999974,6731.5063888980085
2025-09-07 09:06:00,36.111104999999995,0.8969909999999999,0.6377479549197403,5.063658,4.600697,32.11809999999997,6731.556388898009
2025-09-07 09:09:00,34.809025,0.9259259999999996,0.6861876723375017,4.976852999999999,4.542827000000001,31.25,6731.606388898009
2025-09-07 09:12:00,36.34259,0.868055,0.6444262763622497,5.005787000000001,4.600692,30.9606,6731.656388898009
2025-09-07 09:15:00,36.111104999999995,0.9259259999999996,0.6861876723375017,4.976852999999999,4.542827000000001,30.96070000000003,6731.706388898009
2025-09-07 09:18:00,34.823495,1.0127309999999996,0.7023523138709095,5.1504579999999995,4.600697,30.671299999999974,6731.756388898009
2025-09-07 09:21:00,35.60474,1.0416669999999995,0.6940684995459078,5.2083379999999995,4.600691,30.671299999999974,6731.80638889801
2025-09-07 09:24:00,36.111104999999995,1.070602,0.7441133973025208,5.208338,4.629626,30.092600000000004,6731.85638889801
2025-09-07 09:27:00,37.919560000000004,0.9548609999999993,0.6605750866673933,5.121528,4.600697,31.25,6731.90638889801
2025-09-07 09:30:00,36.617475,0.983797,0.6718365984602144,5.0636529999999995,4.513885999999999,30.092600000000004,6731.95638889801
2025-09-07 09:33:00,37.919560000000004,0.8391210000000004,0.6325143033737071,4.918977,4.542826,31.25,6732.00638889801
2025-09-07 09:36:00,40.234375,0.5787040000000001,0.5492599253890306,4.542825,4.484951,30.67130000000003,6732.0563888980105
2025-09-07 09:39:00,45.659725,0.4340270000000004,0.5159738285271097,4.253472,4.427080999999999,33.275499999999965,6732.106388898011
2025-09-07 09:42:00,48.49537,0.26041700000000034,0.43174441497878996,4.166667,4.571756000000001,33.85419999999999,6732.156388898011
2025-09-07 09:45:00,43.301505000000006,0.2893509999999999,0.49524135290445753,4.2534719999999995,4.745373,32.986099999999965,6732.206388898011
2025-09-07 09:48:00,42.56366,0.5497689999999995,0.5641167749164747,4.48495,4.513891,31.82860000000005,6732.256388898011
2025-09-07 09:51:00,45.8912,0.5787040000000001,0.5930563362744499,4.456017999999999,4.4849559999999995,32.407399999999996,6732.306388898011
2025-09-07 09:54:00,44.082755,0.49189799999999995,0.5477343200716513,4.513888,4.629632,31.828700000000026,6732.356388898012
2025-09-07 09:57:00,40.769675,0.5497690000000004,0.5782238834382321,4.600694,4.658567,32.98600000000002,6732.406388898012
2025-09-07 10:00:00,45.38484,0.578703,0.5641138426625907,4.484953999999999,4.456021,31.25,6732.456388898012
2025-09-07 10:03:00,49.24769,0.31828700000000065,0.4821551439511131,4.195601,4.571756,32.98610000000002,6732.506388898012
2025-09-07 10:06:00,51.0706,0.26041700000000034,0.4531516684866089,4.108797000000001,4.571756000000001,35.011600000000016,6732.556388898012
2025-09-07 10:09:00,67.042825,-0.3472219999999995,,2.6620369999999998,4.137728999999999,39.641099999999994,6732.6063888980125
2025-09-07 10:12:00,64.945025,-0.14467600000000047,,3.0671289999999996,4.918984,40.21999999999997,6732.656388898013
2025-09-07 10:15:00,40.263310000000004,0.5787039999999992,0.6071794710442072,4.947915999999999,5.005784000000001,32.11800000000005,6732.706388898013
2025-09-07 10:18:00,36.60301,0.9259250000000003,0.6861872629922368,5.179398000000001,4.745373,31.828699999999998,6732.756388898013
2025-09-07 10:21:00,38.411455,1.1284719999999995,0.7060768078707789,5.208333,4.484951,30.9606,6732.806388898013
2025-09-07 10:24:00,36.34259,0.9837959999999999,0.6909750395681358,5.1504579999999995,4.629632,30.9606,6732.856388898013
2025-09-07 10:27:00,34.56308,0.9259259999999996,0.6861876723375017,5.092587999999999,4.658562000000001,29.513800000000003,6732.906388898014
2025-09-07 10:30:00,38.151039999999995,1.0416669999999995,0.7136286812248607,5.2083379999999995,4.629631000000001,31.5394,6732.956388898014
2025-09-07 10:33:00,39.699075,0.983797,0.6909689007324571,5.2083330000000005,4.687495999999999,31.828700000000026,6733.006388898014
2025-09-07 10:36:00,37.152775,0.8969909999999999,0.6742807593987629,5.179403,4.774302,30.38190000000003,6733.056388898014
2025-09-07 10:39:00,35.098380000000006,0.9259259999999996,0.6861876723375007,5.237268,4.803242,31.25,6733.106388898014
2025-09-07 10:42:00,35.358795,1.1574080000000002,0.7578858102021819,5.381944000000001,4.687495999999999,30.96070000000003,6733.1563888980145
2025-09-07 10:45:00,38.932289999999995,1.1863419999999998,0.7888219705670492,5.555554,4.861111999999999,31.25,6733.206388898015
2025-09-07 10:48:00,37.12384,1.2442129999999993,0.7692998487998151,5.642359999999999,4.832177,30.67130000000003,6733.256388898015
2025-09-07 10:51:00,48.206015,1.4467590000000001,0.7947644030242542,5.6712940000000005,4.600694999999999,34.14350000000002,6733.306388898015
2025-09-07 10:54:00,55.70023,1.2152779999999996,0.7155364687552324,5.353007999999999,4.51389,35.01159999999999,6733.356388898015
2025-09-07 10:57:00,71.412035,1.1574080000000002,0.7578858102021833,5.179397,4.484949,41.66669999999999,6733.406388898015
2025-09-07 11:00:00,75.795715,1.2152780000000005,0.9481586882058451,6.7129639999999995,6.2210659999999995,44.27089999999998,6733.456388898016
2025-09-07 11:03:00,75.520835,1.4467590000000001,1.1500576787132561,7.986110000000001,7.436341,43.40269999999998,6733.506388898016
2025-09-07 11:06:00,79.890045,1.2442130000000002,1.0931624521994823,7.667824,7.378471,46.29630000000003,6733.556388898016
2025-09-07 11:09:00,82.98611,0.8680560000000002,1.018927200515803,7.089122000000001,7.407406,47.742999999999995,6733.606388898016
2025-09-07 11:12:00,80.65683,0.9837959999999999,1.0682537031069081,7.233797999999999,7.407412,46.5856,6733.656388898016
2025-09-07 11:15:00,79.108795,0.8969909999999999,1.0216758783460413,7.2048630000000005,7.465281999999999,47.4538,6733.7063888980165
2025-09-07 11:18:00,81.45255,1.0995369999999998,1.0703438028791086,7.2916680000000005,7.233801000000001,46.585699999999974,6733.756388898017
2025-09-07 11:21:00,88.39698999999999,0.49189800000000083,0.8322827508100954,6.250004,7.060185999999999,49.76850000000002,6733.806388898017
2025-09-07 11:24:00,80.91724500000001,0.694445,0.9666450892537886,6.6261529999999995,7.233797999999999,48.321799999999996,6733.856388898017
2025-09-07 11:27:00,73.72685,1.0995369999999998,1.0555396537250243,7.175929,7.089122,46.00689999999997,6733.906388898017
2025-09-07 11:30:00,74.73957999999999,1.186343,1.0349346851169898,7.118054000000001,6.828701,45.428200000000004,6733.956388898017
2025-09-07 11:33:00,73.9728,0.9548609999999993,,6.857638,6.857637,46.00690000000003,6734.006388898018
2025-09-07 11:36:00,72.65625,0.9837959999999999,0.9837939999994804,6.770838,6.7708319999999995,44.84960000000001,6734.056388898018
2025-09-07 11:39:00,70.616315,0.9837959999999999,0.9692570136187446,6.770838,6.7419020000000005,43.113399999999956,6734.106388898018
2025-09-07 11:42:00,70.34143499999999,1.0127309999999996,0.9536912495074982,6.886573,6.7708319999999995,43.40270000000004,6734.156388898018
2025-09-07 11:45:00,72.16435,1.0416669999999995,0.9522230224919449,6.828707999999999,6.655091,42.82409999999999,6734.206388898018
2025-09-07 11:48:00,68.83681,1.157407,0.9735012071924961,7.031249000000001,6.684031999999999,43.11349999999999,6734.2563888980185
2025-09-07 11:51:00,67.25983500000001,1.2442129999999993,0.9948431564325971,7.118059999999999,6.655097,40.50920000000002,6734.306388898019
2025-09-07 11:54:00,67.25983500000001,1.2152779999999996,0.9653689603422431,7.14699,6.684031999999999,41.087999999999965,6734.356388898019
2025-09-07 11:57:00,69.3287,1.273148,1.007260832052645,7.0601840000000005,6.5682860000000005,41.95609999999999,6734.406388898019
2025-09-07 12:00:00,67.01389,1.157407,0.9897495146561712,6.973384,6.655097,42.24540000000002,6734.456388898019
2025-09-07 12:03:00,65.21991,1.157407,0.9897495146561712,6.973384,6.655097,41.95600000000002,6734.506388898019
2025-09-07 12:06:00,64.453125,1.273148,0.9724965832180309,6.973384,6.4236059999999995,41.08800000000002,6734.55638889802
2025-09-07 12:09:00,69.58912000000001,1.273148,0.9725026751755108,6.886569,6.336801,41.95599999999996,6734.60638889802
2025-09-07 12:12:00,68.30150499999999,1.157407,0.9234572875157355,6.828699,6.394672000000001,41.66669999999999,6734.65638889802
2025-09-07 12:15:00,71.412035,1.1284720000000004,0.9766636713430561,6.828708000000001,6.539356,42.82409999999999,6734.70638889802
2025-09-07 12:18:00,70.616315,1.0416659999999993,0.9522225515437535,6.799773,6.626157000000001,42.82400000000001,6734.75638889802
2025-09-07 12:21:00,68.83681,1.157407,0.9897495146561723,6.9733789999999996,6.655092000000001,42.53469999999999,6734.8063888980205
2025-09-07 12:24:00,67.25983500000001,1.157407,0.9735012071924961,7.031249000000001,6.684031999999999,41.66669999999999,6734.856388898021
2025-09-07 12:27:00,68.04108500000001,1.2442130000000002,0.9948431564325977,6.944444,6.481481,41.37729999999999,6734.906388898021
2025-09-07 12:30:00,69.34317,1.1574080000000002,0.957041093010711,6.828704,6.452546,42.53469999999999,6734.956388898021
2025-09-07 12:33:00,66.50752,1.0995370000000007,0.9634709439602015,6.770834,6.510417,41.08790000000005,6735.006388898021
2025-09-07 12:36:00,66.001155,1.1284720000000004,0.9605538600535823,6.770834,6.452542,40.219899999999996,6735.056388898021
2025-09-07 12:39:00,66.76794,1.273148,0.9725026751755108,6.915509,6.365741000000001,41.08789999999999,6735.106388898022
2025-09-07 12:42:00,68.83681,1.2152780000000005,0.9653630552460725,6.828704,6.365735999999999,41.08789999999999,6735.156388898022
2025-09-07 12:45:00,67.780675,1.0995369999999998,0.9313475764457616,6.799764,6.481477,41.66669999999999,6735.206388898022
2025-09-07 12:48:00,65.726275,1.0995370000000007,0.9149698416172136,6.770834,6.4236070000000005,41.95600000000002,6735.256388898022
2025-09-07 12:51:00,65.74073999999999,1.1863419999999998,0.9529092419456882,6.828703999999999,6.394672000000001,40.509199999999964,6735.306388898022
2025-09-07 12:54:00,65.726275,1.1863419999999998,0.9697361092891306,6.828699,6.4236070000000005,41.08800000000002,6735.3563888980225
2025-09-07 12:57:00,67.54919,1.157407,0.9570406525556057,6.799764000000001,6.4236070000000005,40.509299999999996,6735.406388898023
2025-09-07 13:00:00,65.234375,1.1863419999999998,0.9358539894620793,6.828703999999999,6.365742,40.79860000000002,6735.456388898023
2025-09-07 13:03:00,65.46586,1.2152780000000005,0.9481586882058451,6.770834,6.278936,40.50920000000002,6735.506388898023
2025-09-07 13:06:00,66.73900499999999,1.070601,0.9021230426156032,6.655088000000001,6.336807,40.50920000000002,6735.556388898023
2025-09-07 13:09:00,68.30150499999999,1.1284720000000004,0.9277164639308879,6.684028,6.307866000000001,41.66660000000002,6735.606388898023
2025-09-07 13:12:00,66.247105,1.0995370000000007,0.9149755389623615,6.741894000000001,6.394677,40.219899999999996,6735.656388898024
2025-09-07 13:15:00,63.165504999999996,1.1863419999999998,0.9529150960231151,6.799764000000001,6.365742,39.0625,6735.706388898024
2025-09-07 13:18:00,64.699075,1.1863419999999998,0.9529092419456873,6.741899,6.307867,39.3519,6735.756388898024
2025-09-07 13:21:00,61.357060000000004,1.157407,0.9234572875157347,6.741894000000001,6.307867,40.50920000000002,6735.806388898024
2025-09-07 13:24:00,61.328125,1.1284720000000004,0.9442457419172324,6.655094000000001,6.307872000000001,39.0625,6735.856388898024
2025-09-07 13:27:00,60.836225,1.2152780000000005,0.9481586882058441,6.741894000000001,6.249995999999999,38.48380000000003,6735.9063888980245
2025-09-07 13:30:00,65.234375,1.2442130000000002,0.9248828379399383,6.857634,6.278931000000001,39.0625,6735.956388898025
2025-09-07 13:33:00,61.631945,1.0995370000000007,0.931347576445762,6.712964,6.394677,38.7731,6736.006388898025
2025-09-07 13:36:00,62.890625,1.1574080000000002,0.9234577175844981,6.684024000000001,6.249995999999999,39.0625,6736.056388898025
2025-09-07 13:39:00,63.425925,1.0995369999999998,0.9149698416172131,6.7129639999999995,6.365737000000001,39.35179999999997,6736.106388898025
2025-09-07 13:42:00,55.16493,0.9548610000000002,0.8957455869895471,6.655094000000001,6.539353,37.037000000000035,6736.156388898025
2025-09-07 13:45:00,39.699075,0.7233800000000006,0.8070762967630619,6.568284000000001,6.741893999999999,33.56479999999999,6736.206388898026
2025-09-07 13:48:00,38.932289999999995,1.0995370000000007,0.864440287016562,6.712964,6.278936999999999,32.117999999999995,6736.256388898026
2025-09-07 13:51:00,39.699075,1.1863419999999998,0.8464810119690827,6.452548999999999,5.844907000000001,31.828700000000026,6736.306388898026
2025-09-07 13:54:00,37.398725,1.157407,0.7777628348422063,6.1631990000000005,5.497682,32.407399999999996,6736.356388898026
2025-09-07 13:57:00,33.767354999999995,1.0995370000000007,0.7554217475134237,5.729164,5.121527,30.382000000000005,6736.406388898026
2025-09-07 14:00:00,37.659139999999994,1.2152780000000005,0.758778299047882,5.729164,4.947915999999999,31.82869999999997,6736.4563888980265
2025-09-07 14:03:00,34.30266,1.1284720000000004,0.766637222837461,5.642364,5.0057920000000005,30.9606,6736.506388898027
2025-09-07 14:06:00,32.494209999999995,1.0416670000000003,0.713628681224861,5.497684,4.918977,31.82869999999997,6736.556388898027
