Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-07 14:09:00,33.78183,0.9259259999999996,0.7040619973836593,5.295138,4.890042,29.803200000000004,6736.606388898027
2025-09-07 14:12:00,39.973960000000005,0.78125,0.6422656236911468,5.034725999999999,4.774305999999999,32.11810000000003,6736.656388898027
2025-09-07 14:15:00,39.973960000000005,0.78125,0.6422656236911468,5.063662,4.803242,32.696699999999964,6736.706388898027
2025-09-07 14:18:00,37.90509,0.8680560000000002,0.6622638122853118,5.063662,4.687495999999999,31.5394,6736.756388898028
2025-09-07 14:21:00,37.67361,0.9259260000000005,0.7040619973836597,5.063662000000001,4.658566,30.9606,6736.806388898028
2025-09-07 14:24:00,37.630205000000004,0.9837959999999999,0.727940873096853,5.208338,4.745372000000001,32.11810000000003,6736.856388898028
2025-09-07 14:27:00,34.823495,1.0127310000000005,0.721236823591784,5.266208000000001,4.745367,30.381899999999973,6736.906388898028
2025-09-07 14:30:00,36.38599,1.1574080000000002,0.7375141655378661,5.353014,4.629626,31.539300000000026,6736.956388898028
2025-09-07 14:33:00,34.056715,0.9837959999999999,0.6909685058525533,5.208333,4.6874970000000005,30.671299999999974,6737.0063888980285
2025-09-07 14:36:00,35.836225,1.070602,0.7050537144427949,5.208338,4.571756000000001,30.960699999999974,6737.056388898029
2025-09-07 14:39:00,35.604745,1.0127309999999996,0.7023523138709095,5.1504579999999995,4.600697,31.25,6737.106388898029
2025-09-07 14:42:00,35.575810000000004,1.0127309999999996,0.6830015133323563,5.150463,4.5717620000000005,31.25,6737.156388898029
2025-09-07 14:45:00,35.575810000000004,1.0416660000000002,0.7136282928865836,5.237268,4.658562000000001,31.25,6737.206388898029
2025-09-07 14:48:00,35.054975,1.070601,0.7050533362742589,5.324078,4.6874970000000005,32.11809999999997,6737.256388898029
2025-09-07 14:51:00,36.140045,1.0416659999999993,0.7136282928865832,5.208333,4.629627000000001,30.960699999999974,6737.30638889803
2025-09-07 14:54:00,36.877889999999994,0.9837959999999999,0.6909750395681358,5.1504579999999995,4.629632,30.960699999999974,6737.35638889803
2025-09-07 14:57:00,35.86516,1.0416659999999993,0.6940749620894866,5.208333,4.600697,31.828700000000026,6737.40638889803
2025-09-07 15:00:00,33.796295,0.9259250000000003,0.6861872629922379,5.208328,4.774303000000001,30.38190000000003,6737.45638889803
2025-09-07 15:03:00,35.32986,1.0995369999999998,0.7159612084618036,5.208333,4.542826,30.382000000000005,6737.50638889803
2025-09-07 15:06:00,35.32986,1.0416660000000002,0.6940749620894869,5.179398000000001,4.5717620000000005,31.5394,6737.5563888980305
2025-09-07 15:09:00,34.302665000000005,1.070601,0.7050602526206025,5.208328,4.571757,28.93520000000001,6737.606388898031
2025-09-07 15:12:00,36.357060000000004,1.0416659999999993,0.6940749620894866,5.179392999999999,4.571757,30.38190000000003,6737.656388898031
2025-09-07 15:15:00,37.152775,1.0416659999999993,0.6940749620894866,5.179392999999999,4.571757,31.53929999999997,6737.706388898031
2025-09-07 15:18:00,34.80903,1.0416659999999993,0.6940749620894866,5.150463,4.542827000000001,31.25,6737.756388898031
2025-09-07 15:21:00,37.12384,1.0127309999999996,0.6830015133323563,5.1504579999999995,4.571757,31.25,6737.806388898031
2025-09-07 15:24:00,37.673604999999995,0.8969910000000008,0.6377479549197407,4.918977,4.456015999999999,31.8288,6737.856388898032
2025-09-07 15:27:00,45.630785,0.34722200000000036,0.4531535285975822,4.166667,4.398151,31.82869999999997,6737.906388898032
2025-09-07 15:30:00,45.630785,0.28935200000000005,0.4627149406078041,4.108797,4.513885999999999,31.82869999999997,6737.956388898032
2025-09-07 15:33:00,42.79514,0.4340270000000004,0.5415472147949255,4.484954000000001,4.716432999999999,33.275499999999965,6738.006388898032
2025-09-07 15:36:00,37.644675,0.8391200000000003,0.6673735464949309,4.918982,4.600692,31.82869999999997,6738.056388898032
2025-09-07 15:39:00,34.042249999999996,0.8680560000000002,0.6444266861868898,5.0347230000000005,4.629626999999999,30.67130000000003,6738.1063888980325
2025-09-07 15:42:00,35.85069,1.0416669999999995,0.6940753432463425,5.063658,4.456021000000001,30.9606,6738.156388898033
2025-09-07 15:45:00,35.329854999999995,0.9548609999999993,0.6605750866673933,5.063658,4.542827000000001,30.38190000000003,6738.206388898033
2025-09-07 15:48:00,34.302665000000005,0.9259259999999996,0.6679135488761363,5.0347230000000005,4.571757,30.382000000000005,6738.256388898033
2025-09-07 15:51:00,36.877889999999994,0.9259259999999996,0.6861876723375017,4.976852999999999,4.542827000000001,30.960699999999974,6738.306388898033
2025-09-07 15:54:00,33.52141,1.0127309999999996,0.7023523138709084,5.034718000000001,4.484957,30.67130000000003,6738.356388898033
2025-09-07 15:57:00,33.015045,0.9837959999999999,0.6718362109528302,5.121528,4.571762,29.51389999999998,6738.406388898034
2025-09-07 16:00:00,33.02951,1.2731480000000008,0.7797532936280137,5.295134,4.456015999999999,29.803200000000004,6738.456388898034
2025-09-07 16:03:00,33.260999999999996,1.0995370000000007,0.7159612084618038,5.295134,4.629626999999999,30.381899999999973,6738.506388898034
2025-09-07 16:06:00,34.331599999999995,1.2152780000000005,0.7374690526937748,5.295134,4.484956,30.382000000000005,6738.556388898034
2025-09-07 16:09:00,34.30266,1.1574080000000002,0.7166184338536008,5.237264,4.484956,30.96070000000003,6738.606388898034
2025-09-07 16:12:00,34.07118,1.0995369999999998,0.6954739852130253,5.237264,4.542827000000001,30.671299999999974,6738.6563888980345
2025-09-07 16:15:00,35.32986,1.1574080000000002,0.7375212946473115,5.237264,4.513885999999999,29.513800000000003,6738.706388898035
2025-09-07 16:18:00,35.358795,1.0995369999999998,0.7159612084618036,5.266204,4.600697,31.25,6738.756388898035
2025-09-07 16:21:00,38.425925,1.0995369999999998,0.6954739852130253,5.179392999999999,4.484956,31.5394,6738.806388898035
2025-09-07 16:24:00,38.425925,1.157407,0.7166180710782392,5.179392999999999,4.427086,30.092600000000004,6738.856388898035
2025-09-07 16:27:00,36.111104999999995,1.1284720000000004,0.6847894166273595,5.179398000000001,4.427085999999999,31.25,6738.906388898035
2025-09-07 16:30:00,35.50347,0.9837959999999999,0.6718362109528302,5.150463,4.600697,30.9606,6738.956388898036
2025-09-07 16:33:00,35.32986,1.1284720000000004,0.7267803000076112,5.208328,4.513885999999999,30.382000000000005,6739.006388898036
2025-09-07 16:36:00,34.30266,1.070602,0.7050606307916335,5.237264,4.600692,30.092499999999973,6739.056388898036
2025-09-07 16:39:00,35.08391,1.0995369999999998,0.6954739852130253,5.179392999999999,4.484956,30.67139999999995,6739.106388898036
2025-09-07 16:42:00,35.329854999999995,0.9548610000000002,0.6794990498866217,5.034718000000001,4.542826999999999,31.25,6739.156388898036
2025-09-07 16:45:00,33.029515,0.9259259999999996,0.6679199356026558,4.976848,4.513891999999999,29.513900000000035,6739.2063888980365
2025-09-07 16:48:00,34.056715,0.8969909999999999,0.6742869311356308,5.005787999999999,4.600697,31.5394,6739.256388898037
2025-09-07 16:51:00,36.631945,1.157407,0.695108428202079,5.179398000000001,4.3981509999999995,30.96070000000003,6739.306388898037
2025-09-07 16:54:00,37.152775,1.2731480000000008,0.7126511699723534,5.295134,4.369215999999999,31.25,6739.356388898037
2025-09-07 16:57:00,33.52141,1.157407,0.7166107459824649,5.2372689999999995,4.484952000000001,30.382000000000005,6739.406388898037
2025-09-07 17:00:00,35.315389999999994,1.1284720000000004,0.7060768078707805,5.208334,4.484952000000001,30.092600000000004,6739.456388898037
2025-09-07 17:03:00,33.015045,1.0995370000000007,0.6954739852130243,5.179394000000001,4.484957,31.25,6739.506388898038
2025-09-07 17:06:00,35.069445,1.273148,0.7580462293144844,5.208329000000001,4.340281,30.671299999999974,6739.556388898038
2025-09-07 17:09:00,32.754625000000004,1.157407,0.7166180710782379,5.237264000000001,4.484957,30.9606,6739.606388898038
2025-09-07 17:12:00,34.56308,1.359954,0.7417962963776364,5.410880000000001,4.3981460000000006,30.382000000000005,6739.656388898038
2025-09-07 17:15:00,32.248265,1.2152779999999996,0.7374690526937744,5.43981,4.629632000000001,30.38190000000003,6739.706388898038
2025-09-07 17:18:00,33.55035,1.273148,0.7356995594176281,5.353009,4.456021000000001,30.092600000000004,6739.7563888980385
2025-09-07 17:21:00,32.769099999999995,1.070602,0.7050606307916335,5.1504639999999995,4.513891999999999,31.5394,6739.806388898039
2025-09-07 17:24:00,33.535875000000004,1.273148,0.7356995594176268,5.295139000000001,4.3981509999999995,30.381899999999973,6739.856388898039
2025-09-07 17:27:00,33.796295,1.186343,0.7481862828114441,5.35301,4.600697,31.53929999999997,6739.906388898039
2025-09-07 17:30:00,34.056715,1.3020839999999998,0.7682305860114079,5.41088,4.513885999999999,31.25,6739.956388898039
2025-09-07 17:33:00,31.221065000000003,1.2152769999999995,0.7374686948095152,5.353003999999999,4.542827000000001,31.25,6740.006388898039
2025-09-07 17:36:00,32.262730000000005,1.1863419999999998,0.7270787576824989,5.324069,4.542827000000001,30.96070000000003,6740.05638889804
2025-09-07 17:39:00,34.56308,1.157407,0.695108428202079,5.266204000000001,4.484957,30.671299999999974,6740.10638889804
2025-09-07 17:42:00,36.89236,1.0995369999999998,0.6743968217581845,5.208334000000001,4.484957,31.25,6740.15638889804
2025-09-07 17:45:00,33.796295,1.0127310000000005,0.6830015133323566,5.121528,4.542826999999999,30.671299999999974,6740.20638889804
2025-09-07 17:48:00,35.08391,1.0416670000000003,0.6940753432463428,5.0347230000000005,4.427086,30.96070000000003,6740.25638889804
2025-09-07 17:51:00,34.30266,0.983797,0.6718365984602144,4.976852999999999,4.427085999999999,31.25,6740.3063888980405
2025-09-07 17:54:00,33.535875000000004,0.9837959999999999,0.6909750395681346,5.063653,4.542826999999999,30.67130000000003,6740.356388898041
2025-09-07 17:57:00,33.26099,1.1574080000000002,0.6951087835887632,5.208334000000001,4.427085999999999,30.092600000000004,6740.406388898041
2025-09-07 18:00:00,30.960645,1.2152780000000005,0.7374615843990777,5.208334,4.3981460000000006,30.67130000000003,6740.456388898041
2025-09-07 18:03:00,31.221065000000003,1.1284720000000004,0.7267803000076112,5.266204000000001,4.5717620000000005,30.382000000000005,6740.506388898041
2025-09-07 18:06:00,30.96065,1.2442130000000002,0.7692998487998155,5.439814000000001,4.629631000000001,30.381999999999948,6740.556388898041
2025-09-07 18:09:00,34.30266,1.2442130000000002,0.7692925140221584,5.497688999999999,4.687495999999999,30.38190000000003,6740.606388898042
2025-09-07 18:12:00,31.987845,1.0995369999999998,0.6954739852130253,5.324069,4.629632000000001,30.38190000000003,6740.656388898042
2025-09-07 18:15:00,32.50868,1.2442130000000002,0.7028085344702998,5.295139000000001,4.3981460000000006,30.9606,6740.706388898042
2025-09-07 18:18:00,33.28993,1.1863419999999998,0.7270713605983926,5.2372689999999995,4.456017000000001,30.671299999999974,6740.756388898042
2025-09-07 18:21:00,31.98785,1.070602,0.6847778221315383,5.1504639999999995,4.484952000000001,30.671299999999974,6740.806388898042
2025-09-07 18:24:00,31.481479999999998,1.0995369999999998,0.7159612084618036,5.063653,4.3981460000000006,30.382000000000005,6740.8563888980425
2025-09-07 18:27:00,30.96065,1.0995370000000007,0.7159612084618038,5.179394000000001,4.513887,30.092600000000004,6740.906388898043
2025-09-07 18:30:00,32.754625000000004,1.157407,0.7166180710782379,5.237264000000001,4.484957,30.09269999999998,6740.956388898043
2025-09-07 18:33:00,33.52141,1.3020829999999997,0.7682302348671249,5.266203999999999,4.369211000000001,30.092600000000004,6741.006388898043
2025-09-07 18:36:00,32.75463,1.1284720000000004,0.7267803000076112,5.121528,4.427085999999999,30.092600000000004,6741.056388898043
2025-09-07 18:39:00,34.56308,1.157407,0.7375209247717615,5.208333,4.4849559999999995,30.9606,6741.106388898043
2025-09-07 18:42:00,35.32986,1.070601,0.7050602526206025,5.237268,4.600697,30.96070000000003,6741.156388898044
2025-09-07 18:45:00,33.55035,1.070602,0.7248204600164688,5.353014,4.745372000000001,31.828700000000026,6741.206388898044
2025-09-07 18:48:00,37.659144999999995,1.2442130000000002,0.7692998487998155,5.439814,4.629631,31.25,6741.256388898044
2025-09-07 18:51:00,38.94676,1.0416659999999993,0.7136282928865832,5.353012999999999,4.774307,31.53929999999997,6741.306388898044
2025-09-07 18:54:00,35.069445,1.0127310000000005,0.7397278779944794,5.526618000000001,5.034727,30.9606,6741.356388898044
2025-09-07 18:57:00,35.604745,1.157407,0.7578854334816991,5.555554,4.8611070000000005,31.828700000000026,6741.4063888980445
2025-09-07 19:00:00,32.75463,1.1284719999999995,0.7469456144869587,5.642364,4.976852000000001,30.092499999999973,6741.456388898045
2025-09-07 19:03:00,35.60474,1.273148,0.7797532936280133,5.642359000000001,4.803241000000001,29.80329999999998,6741.506388898045
2025-09-07 19:06:00,35.32986,1.157407,0.7578854334816991,5.584494,4.890047000000001,31.25,6741.556388898045
2025-09-07 19:09:00,37.15278,1.2152780000000005,0.7795345590840889,5.584494,4.8321760000000005,30.671299999999974,6741.606388898045
2025-09-07 19:12:00,36.096639999999994,1.157407,0.7578854334816991,5.584489,4.890042,30.38190000000003,6741.656388898045
2025-09-07 19:15:00,37.413195,1.157407,0.7375137956647245,5.468754,4.745367,31.5394,6741.706388898046
2025-09-07 19:18:00,38.165504999999996,1.157407,0.7578854334816991,5.468748,4.774301,31.82869999999997,6741.756388898046
2025-09-07 19:21:00,35.604745,0.9837959999999999,0.727940873096853,5.381943,4.918977,31.5394,6741.806388898046
2025-09-07 19:24:00,38.194445,1.186343,0.7481862828114441,5.497684,4.745371,31.539300000000026,6741.856388898046
2025-09-07 19:27:00,34.331599999999995,1.157407,0.7578854334816991,5.613423999999999,4.918977,31.82869999999997,6741.906388898046
2025-09-07 19:30:00,39.192710000000005,1.2731480000000008,0.7797458917350168,5.584494,4.745366,31.82869999999997,6741.9563888980465
2025-09-07 19:33:00,35.60474,0.9548610000000002,0.7337680407666326,5.410883999999999,5.005783,31.25,6742.006388898047
2025-09-07 19:36:00,37.16724,1.1863419999999998,0.7888219705670504,5.584489,4.890047000000001,31.25,6742.056388898047
2025-09-07 19:39:00,35.098380000000006,1.1284719999999995,0.7858910674058899,5.6712940000000005,5.063662000000001,31.5394,6742.106388898047
2025-09-07 19:42:00,37.398725,1.2152769999999995,0.7795341875575557,5.6712940000000005,4.918977,31.5394,6742.156388898047
2025-09-07 19:45:00,36.89236,1.157407,0.7777696267038997,5.758099,5.092592000000001,31.82869999999997,6742.206388898047
2025-09-07 19:48:00,39.453125,1.3020830000000005,0.8322852844644999,5.960649,5.150465999999999,32.11809999999997,6742.256388898048
2025-09-07 19:51:00,42.79514,1.2152780000000005,0.7997974619400524,5.8449040000000005,5.121525999999999,31.5394,6742.306388898048
2025-09-07 19:54:00,42.303245000000004,1.1284720000000004,0.7666372228374599,5.700234000000001,5.063662,31.828700000000026,6742.356388898048
2025-09-07 19:57:00,41.78241,1.0416659999999993,0.7514023108925603,5.526622999999999,5.005787,31.828700000000026,6742.406388898048
2025-09-07 20:00:00,44.618055,0.9837959999999999,0.7279471255355369,5.642358000000001,5.1794020000000005,32.117999999999995,6742.456388898048
2025-09-07 20:03:00,41.015625,0.9837959999999999,0.7458545510696022,5.497687999999999,5.063662,32.696799999999996,6742.5063888980485
2025-09-07 20:06:00,37.934025000000005,1.0127310000000005,0.739721557963273,5.613428000000001,5.121527,31.828700000000026,6742.556388898049
2025-09-07 20:09:00,44.864005000000006,1.1284720000000004,0.7858844855851849,5.671298,5.063656,32.696799999999996,6742.606388898049
2025-09-07 20:12:00,42.288775,1.1284720000000004,0.766637222837461,5.642358,5.0057860000000005,32.407399999999996,6742.656388898049
2025-09-07 20:15:00,39.453125,1.1284720000000004,0.766637222837461,5.729164,5.092592000000001,31.5394,6742.706388898049
2025-09-07 20:18:00,42.303245000000004,1.3020839999999998,0.8322856551126738,5.729164000000001,4.91898,32.11809999999997,6742.756388898049
2025-09-07 20:21:00,42.838545,1.070601,0.7629936291783767,5.815968,5.266207,32.696799999999996,6742.80638889805
2025-09-07 20:24:00,43.605325,1.0416659999999993,0.7876423643668525,5.787032999999999,5.324077000000001,32.117999999999995,6742.85638889805
2025-09-07 20:27:00,41.52199,1.0995369999999998,0.7931502872814973,5.844904,5.295137,32.117999999999995,6742.90638889805
2025-09-07 20:30:00,39.192710000000005,1.0995369999999998,0.7931502872814973,5.758099,5.208332,31.828700000000026,6742.95638889805
2025-09-07 20:33:00,45.13889,1.186343,0.7687477496400178,5.700234,4.976851000000001,31.539300000000026,6743.00638889805
2025-09-07 20:36:00,41.767939999999996,1.0127309999999996,0.7397215579632727,5.584493,5.092592000000001,32.11810000000003,6743.0563888980505
2025-09-07 20:39:00,39.72801,1.0127310000000005,0.7397278779944794,5.526618000000001,5.034727,32.117999999999995,6743.106388898051
2025-09-07 20:42:00,40.74074,1.157407,0.7972033624323528,5.642364,5.005787,32.117999999999995,6743.156388898051
2025-09-07 20:45:00,40.002894999999995,1.2442130000000002,0.8106980049864375,5.671298999999999,4.918986,32.11809999999997,6743.206388898051
2025-09-07 20:48:00,41.015625,1.2442130000000002,0.7902488236005529,5.613429,4.8321760000000005,31.82860000000005,6743.256388898051
2025-09-07 20:51:00,38.686345,1.070602,0.744119990403652,5.555554,4.976852000000001,31.539300000000026,6743.306388898051
2025-09-07 20:54:00,38.94676,1.1574080000000002,0.7777700100419412,5.439814,4.774305999999999,32.11810000000003,6743.356388898052
2025-09-07 20:57:00,41.015625,1.157407,0.7578854334816991,5.555554,4.8611070000000005,31.82860000000005,6743.406388898052
2025-09-07 21:00:00,38.179975,1.157407,0.7777696267038985,5.526619,4.861111999999999,31.25,6743.456388898052
2025-09-07 21:03:00,40.234375,1.3020829999999997,0.7901408626007197,5.613423999999999,4.745371,32.407399999999996,6743.506388898052
2025-09-07 21:06:00,42.288775,1.273148,0.7797458917350164,5.613429,4.774301,31.82869999999997,6743.556388898052
2025-09-07 21:09:00,39.973960000000005,1.1574080000000002,0.7777700100419412,5.439814,4.774305999999999,31.5394,6743.6063888980525
2025-09-07 21:12:00,37.919560000000004,1.070601,0.7248200747534509,5.3819479999999995,4.774307,31.25,6743.656388898053
2025-09-07 21:15:00,37.673604999999995,1.157407,0.7578854334816991,5.468754,4.774307,30.9606,6743.706388898053
2025-09-07 21:18:00,36.357060000000004,1.157407,0.7777696267038985,5.555554,4.890046999999999,30.092600000000004,6743.756388898053
2025-09-07 21:21:00,40.74074,1.1863419999999998,0.768747375562538,5.613423999999999,4.890042,30.9606,6743.806388898053
2025-09-07 21:24:00,40.234375,1.273148,0.7797532936280133,5.584489,4.745371,31.828700000000026,6743.856388898053
2025-09-07 21:27:00,38.686345,1.070602,0.7441199904036507,5.439814000000001,4.861112,32.11809999999997,6743.906388898054
2025-09-07 21:30:00,36.096639999999994,1.0127310000000005,0.7023457081636247,5.3819479999999995,4.832177,32.696799999999996,6743.956388898054
2025-09-07 21:33:00,37.644675,1.186343,0.7888223511880991,5.439814,4.745371,31.25,6744.006388898054
2025-09-07 21:36:00,46.68692,1.2152770000000004,0.7587706672597275,5.497688,4.716431,33.27540000000005,6744.056388898054
2025-09-07 21:39:00,53.125,0.8391200000000003,0.6673735464949309,5.034725999999999,4.716435999999999,34.14350000000002,6744.106388898054
2025-09-07 21:42:00,49.5081,0.7233800000000006,0.6483527836601022,5.034727,4.890046999999999,33.56480000000005,6744.1563888980545
2025-09-07 21:45:00,47.453705,0.8391200000000003,0.7331888995657041,5.410882000000001,5.2083319999999995,33.85420000000005,6744.206388898055
2025-09-07 21:48:00,47.72859,1.070602,0.8689950800266242,6.047458,5.671296,34.14350000000002,6744.256388898055
2025-09-07 21:51:00,48.987265,1.1284720000000004,0.8413592162727568,6.336804,5.8159719999999995,34.43290000000002,6744.306388898055
2025-09-07 21:54:00,47.193285,1.0995370000000007,0.8470785939139349,6.2789340000000005,5.815977,34.43289999999996,6744.356388898055
2025-09-07 21:57:00,48.206015,1.1284720000000004,0.8591803820154659,6.336809000000001,5.844906999999999,33.27550000000002,6744.406388898055
2025-09-07 22:00:00,48.220485,1.3310189999999995,0.8835669179132212,6.45255,5.671301000000001,33.85410000000002,6744.456388898056
2025-09-07 22:03:00,41.52199,1.2442130000000002,0.8694136798532719,6.33681,5.671296999999999,31.82869999999997,6744.506388898056
2025-09-07 22:06:00,44.878474999999995,1.2442129999999993,0.8502371532348674,6.2789399999999995,5.584487000000001,33.27550000000002,6744.556388898056
2025-09-07 22:09:00,44.878474999999995,1.2442129999999993,0.8502371532348674,6.2789399999999995,5.584487000000001,32.69669999999999,6744.606388898056
2025-09-07 22:12:00,42.824075,1.2152779999999996,0.8579877170277007,6.249999999999999,5.613422000000001,32.986099999999965,6744.656388898056
2025-09-07 22:15:00,42.288775,1.3020839999999998,0.8725310922627703,6.249999999999999,5.497686,32.696799999999996,6744.7063888980565
2025-09-07 22:18:00,43.851275,1.3888889999999998,0.8641656807941671,6.249999999999999,5.353011,32.69670000000002,6744.756388898057
2025-09-07 22:21:00,43.34491,1.273148,0.8215194431696441,6.192134,5.410876,33.27540000000005,6744.806388898057
2025-09-07 22:24:00,44.90741,1.0995369999999998,0.8114502528639265,5.931713,5.410876,32.98600000000005,6744.856388898057
2025-09-07 22:27:00,44.864005000000006,0.9259259999999996,0.7556447624868029,5.873838,5.5555520000000005,32.69670000000002,6744.906388898057
2025-09-07 22:30:00,42.56366,0.9548609999999993,0.7682176594376608,5.815968,5.4687470000000005,32.9862,6744.956388898057
2025-09-07 22:33:00,56.97338,0.4050929999999999,0.5489439710396937,4.774307,5.092594000000001,36.74770000000001,6745.006388898058
2025-09-07 22:36:00,60.850695,0.14467600000000047,0.4870203328531385,4.629633,5.6423570000000005,37.90519999999998,6745.056388898058
2025-09-07 22:39:00,50.057874999999996,0.5208339999999998,0.6797308038641444,5.497681999999999,5.844907999999999,35.87959999999998,6745.106388898058
2025-09-07 22:42:00,48.206015,0.78125,0.7519448949741887,5.671292,5.613422000000001,34.72220000000004,6745.156388898058
2025-09-07 22:45:00,45.645255000000006,0.8680560000000002,0.7780231395608111,5.8159730000000005,5.6423570000000005,33.85419999999999,6745.206388898058
2025-09-07 22:48:00,45.92014,1.0416659999999993,0.787636222044129,6.018523,5.555557,32.696799999999996,6745.2563888980585
2025-09-07 22:51:00,46.70139,1.2152780000000005,0.8389879441334244,6.1053239999999995,5.4398159999999995,32.696799999999996,6745.306388898059
2025-09-07 22:54:00,44.35764,1.0127309999999996,0.7755863769185843,5.960642999999999,5.526622000000001,33.85410000000002,6745.356388898059
2025-09-07 22:57:00,43.330439999999996,1.0416660000000002,0.8052529829102104,5.960648000000001,5.526622000000001,32.696799999999996,6745.406388898059
2025-09-07 23:00:00,40.755210000000005,1.2152780000000005,0.8389879441334244,6.076384,5.410876,32.40730000000002,6745.456388898059
2025-09-07 23:03:00,46.16609,1.3310180000000003,0.8429766272694047,6.1921289999999996,5.353011,32.407399999999996,6745.506388898059
2025-09-07 23:06:00,42.042825,1.157407,0.8348914749189311,6.047454000000001,5.4687470000000005,32.986099999999965,6745.55638889806
2025-09-07 23:09:00,44.35764,1.2152780000000005,0.8389879441334244,6.163194,5.497686,32.696799999999996,6745.60638889806
2025-09-07 23:12:00,42.56366,1.2152780000000005,0.8579877170276997,6.192134,5.555555999999999,32.9862,6745.65638889806
2025-09-07 23:15:00,43.82234,1.0127310000000005,0.7755802976621148,6.105328,5.671296999999999,32.696699999999964,6745.70638889806
2025-09-07 23:18:00,38.425925,1.0127310000000005,0.8101488897062405,6.047458000000001,5.671296999999999,31.5394,6745.75638889806
2025-09-07 23:21:00,38.425925,0.9259250000000003,0.7885648901304269,5.989578,5.729163000000001,32.11810000000003,6745.8063888980605
2025-09-07 23:24:00,41.261575,1.0995369999999998,0.8294204096312456,6.1053239999999995,5.613427,32.9862,6745.856388898061
2025-09-07 23:27:00,44.35764,1.157407,0.8348914749189311,6.221068000000001,5.642361,32.696699999999964,6745.906388898061
2025-09-07 23:30:00,43.851275,0.9837959999999999,0.7976272995852324,6.018517999999999,5.671292,31.828700000000026,6745.956388898061
2025-09-07 23:33:00,42.30324,0.9548609999999993,0.7682176594376608,5.960647999999999,5.613427,32.117999999999995,6746.006388898061
2025-09-07 23:36:00,39.72801,0.9548609999999993,0.7682176594376608,5.960647999999999,5.613427,32.407399999999996,6746.056388898061
2025-09-07 23:39:00,44.60359,1.070602,0.7995918232388739,6.018517999999999,5.526616000000001,32.11800000000005,6746.106388898062
2025-09-07 23:42:00,42.30324,1.0127309999999996,0.8101488897062401,5.989588,5.613427,32.696799999999996,6746.156388898062
2025-09-07 23:45:00,41.015625,0.9548609999999993,0.8014947660471378,5.9895879999999995,5.700227,32.11810000000003,6746.206388898062
2025-09-07 23:48:00,44.878475,1.070602,0.7995918232388727,5.9895879999999995,5.497685999999999,32.696799999999996,6746.256388898062
2025-09-07 23:51:00,44.864005000000006,0.9837959999999999,0.7806674409228517,6.047458,5.671292,32.696799999999996,6746.306388898062
2025-09-07 23:54:00,42.288775,1.070601,0.817385991270031,6.192128,5.729167,31.82869999999997,6746.3563888980625
2025-09-07 23:57:00,42.04282499999999,1.0127310000000005,0.8270028170948681,6.105328,5.758096999999999,31.82869999999997,6746.406388898063
2025-09-08 00:00:00,42.04282499999999,1.1574080000000002,0.8711949803848217,6.163194000000001,5.6423559999999995,32.407399999999996,6746.456388898063
2025-09-08 00:03:00,44.386575,1.2152780000000005,0.857987717027701,6.365743999999999,5.729166,33.27550000000002,6746.506388898063
2025-09-08 00:06:00,46.672455,1.0995369999999998,0.8294204096312456,6.278934,5.787037,33.27550000000002,6746.556388898063
2025-09-08 00:09:00,46.46991,0.8680560000000002,0.7935220901534203,6.1053239999999995,5.960648,33.27550000000002,6746.606388898063
2025-09-08 00:12:00,43.63426,1.0127310000000005,0.8101488897062405,6.134264000000001,5.758102999999999,32.696799999999996,6746.656388898064
2025-09-08 00:15:00,41.579865,1.0416660000000002,0.8225606233170338,6.1921289999999996,5.787033,31.828700000000026,6746.706388898064
2025-09-08 00:18:00,42.361115,1.273148,0.8614239330719992,6.2789340000000005,5.555555999999999,32.407399999999996,6746.756388898064
2025-09-08 00:21:00,42.62153,1.1574079999999993,0.8348918769288126,6.249999999999999,5.671292000000001,32.40730000000002,6746.806388898064
2025-09-08 00:24:00,43.63426,1.3020839999999998,0.8526214024831608,6.36574,5.584486,32.11809999999997,6746.856388898064
2025-09-08 00:27:00,44.38657,1.273148,0.8614171824694571,6.365744,5.6423559999999995,32.11809999999997,6746.9063888980645
2025-09-08 00:30:00,42.361115,1.157407,0.8532001237358079,6.221069,5.671292,31.828700000000026,6746.956388898065
2025-09-08 00:33:00,43.64873,1.2731480000000008,0.8416856344650856,6.2789340000000005,5.526616,33.27540000000005,6747.006388898065
2025-09-08 00:36:00,42.86748,1.1284720000000004,0.8413530028542151,6.192134,5.671292,32.696799999999996,6747.056388898065
2025-09-08 00:39:00,42.86748,1.157407,0.8348914749189311,6.249999000000001,5.671292,32.117999999999995,6747.106388898065
2025-09-08 00:42:00,42.07176,1.157407,0.8348914749189311,6.2789340000000005,5.700227,33.27539999999999,6747.156388898065
2025-09-08 00:45:00,42.62153,1.2152780000000005,0.8195978490907664,6.2789340000000005,5.584486,31.828700000000026,6747.206388898066
2025-09-08 00:48:00,41.333915000000005,1.1284720000000004,0.8232156432740517,6.192134,5.642361999999999,31.8288,6747.256388898066
2025-09-08 00:51:00,41.073495,1.0995370000000007,0.8294142553688281,6.134264000000001,5.6423570000000005,31.82869999999997,6747.306388898066
2025-09-08 00:54:00,41.333915000000005,1.157407,0.8348914749189311,6.2789340000000005,5.700227,32.696799999999996,6747.356388898066
2025-09-08 00:57:00,43.127895,1.2731480000000008,0.8215264897345039,6.2789340000000005,5.497685999999999,32.407399999999996,6747.406388898066
2025-09-08 01:00:00,41.82581,1.0127319999999997,0.7930113456930795,6.0763940000000005,5.671292000000001,32.407399999999996,6747.4563888980665
2025-09-08 01:03:00,43.388310000000004,1.0127309999999996,0.7930109209825994,6.018523,5.613422000000001,32.9862,6747.506388898067
2025-09-08 01:06:00,45.42824,1.070602,0.7995918232388727,5.989588,5.497686,32.407399999999996,6747.556388898067
2025-09-08 01:09:00,44.155095,1.070602,0.7995918232388739,6.018517999999999,5.526616000000001,32.69670000000002,6747.606388898067
2025-09-08 01:12:00,42.361115,1.0416659999999993,0.8225606233170326,6.018523,5.613427,31.82869999999997,6747.656388898067
2025-09-08 01:15:00,42.346645,0.9837959999999999,0.763419373952064,6.047458,5.642361999999999,32.407399999999996,6747.706388898067
2025-09-08 01:18:00,44.40104,1.0127309999999996,0.7578218453587756,6.0763929999999995,5.613422000000001,33.56480000000005,6747.756388898068
2025-09-08 01:21:00,43.64873,1.0416659999999993,0.822566555992508,5.960642999999999,5.555557,32.98599999999999,6747.806388898068
2025-09-08 01:24:00,42.86748,1.0127309999999996,0.7755802976621142,5.989588,5.555557,33.27539999999999,6747.856388898068
2025-09-08 01:27:00,41.84028,0.9837959999999999,0.8143130794593871,5.9317079999999995,5.613422000000001,31.828700000000026,6747.906388898068
2025-09-08 01:30:00,43.113425,1.070602,0.7814720962250652,5.960647999999999,5.4398159999999995,32.407399999999996,6747.956388898068
2025-09-08 01:33:00,43.142365,1.0416669999999995,0.7876366369350707,5.960647999999999,5.497681000000001,32.117999999999995,6748.0063888980685
2025-09-08 01:36:00,41.840275,1.0127309999999996,0.7930168932236357,5.9027780000000005,5.497687000000001,32.11809999999997,6748.056388898069
2025-09-08 01:39:00,41.333915000000005,1.070601,0.7629871766106341,6.047458000000001,5.497687000000001,30.9606,6748.106388898069
2025-09-08 01:42:00,40.321185,1.070601,0.7814716910134049,5.989578,5.4687470000000005,31.5394,6748.156388898069
2025-09-08 01:45:00,39.756945,1.0995369999999998,0.8114502528639277,6.1053239999999995,5.584487000000001,31.828700000000026,6748.206388898069
2025-09-08 01:48:00,41.579865,1.2442130000000002,0.8306787206836995,6.163194000000001,5.439811000000001,31.53929999999997,6748.256388898069
2025-09-08 01:51:00,41.84028,1.2152780000000005,0.8195978490907664,6.134264000000001,5.439816,32.407399999999996,6748.30638889807
2025-09-08 01:54:00,41.579865,1.070602,0.7995980278106496,6.018514,5.526622000000001,32.117999999999995,6748.35638889807
2025-09-08 01:57:00,40.306715,1.070602,0.7995918232388739,6.1053239999999995,5.613422000000001,31.5394,6748.40638889807
2025-09-08 02:00:00,40.306715,1.070602,0.7995918232388727,6.0763940000000005,5.584492,32.11809999999997,6748.45638889807
2025-09-08 02:03:00,40.552665000000005,1.1284720000000004,0.8232156432740517,6.1631990000000005,5.613427,31.828700000000026,6748.50638889807
2025-09-08 02:06:00,41.579865,1.273148,0.8416856344650852,6.2789340000000005,5.526616000000001,31.82869999999997,6748.5563888980705
2025-09-08 02:09:00,40.552665000000005,1.1284720000000004,0.8232156432740517,6.249999000000001,5.700227,31.25,6748.606388898071
2025-09-08 02:12:00,41.579865,1.0416669999999995,0.7876366369350697,6.076388,5.613421,32.407399999999996,6748.656388898071
2025-09-08 02:15:00,46.744794999999996,0.6365740000000004,0.6509358127134766,5.295134,5.324070000000001,32.11800000000005,6748.706388898071
2025-09-08 02:18:00,47.743055,0.3472219999999995,0.5684175229896721,5.092588999999999,5.613427,33.85419999999999,6748.756388898071
2025-09-08 02:21:00,45.442710000000005,0.3761579999999993,0.5882235734863152,5.15046,5.642362,33.275499999999965,6748.806388898071
2025-09-08 02:24:00,42.361115,0.49189799999999995,0.6254595126111214,5.353006,5.642358,32.117999999999995,6748.856388898072
2025-09-08 02:27:00,43.373845,0.78125,0.721835170271724,5.613427,5.497687000000001,32.69670000000002,6748.906388898072
2025-09-08 02:30:00,44.40104,0.9548610000000002,0.8015004262217349,5.787032,5.497681000000001,33.27550000000002,6748.956388898072
2025-09-08 02:33:00,42.361115,0.868055,0.7623040661232799,5.787037000000001,5.584492,31.828700000000026,6749.006388898072
2025-09-08 02:36:00,43.89468,1.0416660000000002,0.8052469492047772,5.931717,5.497681,31.82860000000005,6749.056388898072
2025-09-08 02:39:00,45.963544999999996,0.9837959999999999,0.7806733508603672,5.9027769999999995,5.526621,32.98600000000005,6749.1063888980725
2025-09-08 02:42:00,42.361115,0.8101849999999997,0.7354731143141363,5.8738470000000005,5.7291620000000005,31.828700000000026,6749.156388898073
2025-09-08 02:45:00,42.346645,0.9548610000000002,0.7849910438110161,5.960647000000001,5.6423559999999995,32.407399999999996,6749.206388898073
2025-09-08 02:48:00,43.89468,0.9837959999999999,0.8143073590277923,5.931717,5.613421,32.11810000000003,6749.256388898073
2025-09-08 02:51:00,42.62153,0.9548610000000002,0.7849910438110161,6.0474570000000005,5.729165999999999,32.117999999999995,6749.306388898073
2025-09-08 02:54:00,42.85301,0.8391200000000003,0.7798200253646536,5.931717,5.815977,31.828700000000026,6749.356388898073
2025-09-08 02:57:00,42.346644999999995,0.9259259999999996,0.7556389798341878,5.960653,5.6423570000000005,32.407399999999996,6749.406388898074
2025-09-08 03:00:00,42.62153,0.9259259999999996,0.7556389798341878,5.902783,5.584487000000001,32.117999999999995,6749.456388898074
2025-09-08 03:03:00,42.62153,0.8680560000000002,0.74634596183,5.787033,5.555557,32.407399999999996,6749.506388898074
2025-09-08 03:06:00,43.127895,1.0127310000000005,0.793016893223636,5.9027769999999995,5.497685999999999,32.696799999999996,6749.556388898074
2025-09-08 03:09:00,44.140625,0.9837959999999999,0.7806733508603672,5.9027769999999995,5.526621,32.11800000000005,6749.606388898074
2025-09-08 03:12:00,43.89468,0.9259259999999996,0.7885653393502143,5.873837999999999,5.613422000000001,33.275499999999965,6749.6563888980745
2025-09-08 03:15:00,43.127895,0.9548609999999993,0.7849910438110159,5.931718,5.613427,32.11800000000005,6749.706388898075
2025-09-08 03:18:00,42.62153,0.9259259999999996,0.7556389798341878,5.931718,5.613422000000001,31.5394,6749.756388898075
2025-09-08 03:21:00,43.37384,1.0127319999999997,0.7930113456930795,5.9895879999999995,5.584486,32.11809999999997,6749.806388898075
2025-09-08 03:24:00,45.42824,1.0416669999999995,0.7876366369350697,6.105328,5.642361,32.40740000000005,6749.856388898075
2025-09-08 03:27:00,43.359375,0.8969909999999999,0.7754965639702955,5.9895879999999995,5.758096999999999,32.407399999999996,6749.906388898075
2025-09-08 03:30:00,41.333915000000005,0.9259259999999996,0.8046419911009821,5.960647999999999,5.729162,32.407399999999996,6749.956388898076
2025-09-08 03:33:00,42.100695,1.0127319999999997,0.7755807161064249,5.960653,5.526621,32.696699999999964,6750.006388898076
2025-09-08 03:36:00,41.319445,0.7523150000000003,0.7377539322490707,5.787033,5.758098,32.11809999999997,6750.056388898076
2025-09-08 03:39:00,41.84028,0.8391200000000003,0.7489600266620747,5.8738470000000005,5.700227,30.9606,6750.106388898076
2025-09-08 03:42:00,43.64873,1.0127310000000005,0.7755802976621148,5.960647000000001,5.526616,32.98610000000002,6750.156388898076
2025-09-08 03:45:00,43.88021,0.9548610000000002,0.7682176594376613,5.9027769999999995,5.555555999999999,32.40740000000005,6750.2063888980765
2025-09-08 03:48:00,42.62153,0.8391200000000003,0.7645006642539325,5.787037000000001,5.6423570000000005,32.40750000000003,6750.256388898077
2025-09-08 03:51:00,43.127895,1.0127319999999997,0.7930173179362541,5.931712999999999,5.526621,31.25,6750.306388898077
2025-09-08 03:54:00,44.155095,0.983797,0.7806678694260738,5.960653,5.584486,32.98610000000002,6750.356388898077
2025-09-08 03:57:00,43.388310000000004,0.9259259999999996,0.8046419911009821,5.960653,5.729167,32.407399999999996,6750.406388898077
2025-09-08 04:00:00,45.442710000000005,0.983797,0.7976277342868026,5.9895830000000005,5.6423559999999995,33.56490000000002,6750.456388898077
2025-09-08 04:03:00,45.18229,0.9259259999999996,0.8046419911009821,5.960653,5.729167,33.564700000000016,6750.506388898078
2025-09-08 04:06:00,44.42998,0.9259259999999996,0.7885597403193166,5.960653,5.700227,32.117999999999995,6750.556388898078
2025-09-08 04:09:00,43.619789999999995,1.0127319999999997,0.7930173179362541,6.047453,5.642361,33.27539999999999,6750.606388898078
2025-09-08 04:12:00,43.388310000000004,0.8680560000000002,0.7780231395608111,5.960653,5.787037,32.9862,6750.656388898078
2025-09-08 04:15:00,44.40104,1.070602,0.8173864088559347,6.076388,5.613426,33.85419999999999,6750.706388898078
2025-09-08 04:18:00,44.38657,1.0416669999999995,0.805247370279016,5.9895879999999995,5.555551,32.98610000000002,6750.7563888980785
2025-09-08 04:21:00,43.127895,0.9259259999999996,0.7722349441592675,5.931718,5.642361999999999,32.407399999999996,6750.806388898079
2025-09-08 04:24:00,43.89468,1.0416670000000003,0.80525340398656,5.931712999999999,5.497685999999999,31.828700000000026,6750.856388898079
2025-09-08 04:27:00,42.85301,0.78125,0.7369940897232571,5.8159730000000005,5.729163000000001,32.117999999999995,6750.906388898079
2025-09-08 04:30:00,44.155095,0.9548610000000002,0.7849910438110173,5.9027769999999995,5.584486,32.117999999999995,6750.956388898079
2025-09-08 04:33:00,44.67593,0.9548610000000002,0.8014947660471381,5.931717,5.6423559999999995,31.828700000000026,6751.006388898079
2025-09-08 04:36:00,45.442705,1.0127310000000005,0.7755802976621148,5.960647000000001,5.526616,32.11810000000003,6751.05638889808
2025-09-08 04:39:00,43.63426,0.8680560000000002,0.7935220901534203,5.931712999999999,5.787037,32.69670000000002,6751.10638889808
2025-09-08 04:42:00,42.62153,0.9259259999999996,0.7885653393502136,6.018518,5.758102,32.407399999999996,6751.15638889808
2025-09-08 04:45:00,42.578125,0.8969909999999999,0.7914011382811547,5.9895879999999995,5.787037,32.40730000000002,6751.20638889808
2025-09-08 04:48:00,41.04456,0.9259259999999996,0.7885597403193166,5.9895879999999995,5.729162,31.25,6751.25638889808
2025-09-08 04:51:00,42.346644999999995,1.0416669999999995,0.805247370279016,5.9895879999999995,5.555551,31.828700000000026,6751.3063888980805
2025-09-08 04:54:00,45.18229,1.070602,0.7814720962250641,5.9895830000000005,5.468750999999999,32.40740000000005,6751.356388898081
2025-09-08 04:57:00,41.319445,0.8680560000000002,0.7623045246315839,5.8449029999999995,5.6423570000000005,32.117999999999995,6751.406388898081
2025-09-08 05:00:00,40.552665000000005,0.8680559999999993,0.7623045246315836,5.873837999999999,5.671292000000001,31.8288,6751.456388898081
2025-09-08 05:03:00,41.579865,0.9548609999999993,0.7682176594376608,5.960647999999999,5.613427,30.382000000000005,6751.506388898081
2025-09-08 05:06:00,41.073495,0.8969909999999999,0.7754965639702955,5.931718,5.700227,30.9606,6751.556388898081
2025-09-08 05:09:00,42.60706,1.070602,0.7995918232388739,5.960647999999999,5.468746,31.82869999999997,6751.606388898082
2025-09-08 05:12:00,42.578125,0.8969909999999999,0.7593534122197886,5.931712999999999,5.671292,32.40749999999997,6751.656388898082
2025-09-08 05:15:00,42.85301,0.8101849999999997,0.7659586961082911,5.8738470000000005,5.787032,33.275499999999965,6751.706388898082
2025-09-08 05:18:00,43.880210000000005,0.9837959999999999,0.7806674409228517,5.931717,5.555551,31.828700000000026,6751.756388898082
2025-09-08 05:21:00,41.304975,0.8391200000000003,0.7489600266620747,5.8738470000000005,5.700227,32.11810000000003,6751.806388898082
2025-09-08 05:24:00,42.332175,0.9837959999999999,0.7806733508603672,6.018517,5.642361,32.11809999999997,6751.8563888980825
2025-09-08 05:27:00,43.127895,0.9837959999999999,0.8143130794593858,5.960647000000001,5.642361,32.407399999999996,6751.906388898083
2025-09-08 05:30:00,41.04456,0.8391200000000003,0.7489600266620747,5.931717,5.758096999999999,32.117999999999995,6751.956388898083
2025-09-08 05:33:00,43.88021,0.9837960000000008,0.7806674409228521,5.902782,5.526616,32.11810000000003,6752.006388898083
2025-09-08 05:36:00,43.113425,0.7523150000000003,0.7377539322490707,5.729162,5.700227,32.696799999999996,6752.056388898083
2025-09-08 05:39:00,43.359375,0.7523149999999994,0.7377539322490719,5.671291999999999,5.6423570000000005,31.539300000000026,6752.106388898083
2025-09-08 05:42:00,43.359375,0.7523149999999994,0.7080216443056709,5.642366,5.555551,32.986099999999965,6752.156388898084
2025-09-08 05:45:00,45.42824,0.6365739999999995,0.679053523273528,5.5266210000000004,5.613427,33.27539999999999,6752.206388898084
2025-09-08 05:48:00,47.207755,0.6076390000000007,0.6774027067781537,5.468755000000001,5.613426,32.98610000000002,6752.256388898084
2025-09-08 05:51:00,47.989005,0.49189799999999995,0.6622703601571006,5.295134,5.671296,33.85410000000002,6752.306388898084
2025-09-08 05:54:00,47.989005,0.4340280000000005,0.626172691933029,5.237264000000001,5.671296,33.275499999999965,6752.356388898084
2025-09-08 05:57:00,43.88021,0.8391199999999994,0.7949261489905208,5.931713,5.844903,32.11810000000003,6752.4063888980845
2025-09-08 06:00:00,41.059025,1.3599539999999992,0.9143666209607118,6.510416,5.7291620000000005,31.25,6752.456388898085
2025-09-08 06:03:00,40.292244999999994,1.5335650000000003,0.9160928990559812,6.7419009999999995,5.700236,30.38190000000003,6752.506388898085
2025-09-08 06:06:00,40.03183,1.359954,0.8742866943703853,6.568286,5.729162,31.5394,6752.556388898085
2025-09-08 06:09:00,44.140625,1.649305,0.9103225032440433,6.4814799999999995,5.266204999999999,31.539300000000026,6752.606388898085
2025-09-08 06:12:00,47.236689999999996,1.4467599999999994,0.8851015216638708,6.39468,5.4398100000000005,33.27550000000002,6752.656388898085
2025-09-08 06:15:00,47.743055,1.2442129999999993,0.8306787206836992,6.36574,5.6423570000000005,33.56479999999999,6752.706388898086
2025-09-08 06:18:00,48.24942,1.3888889999999998,1.0202122051412574,7.118059999999999,6.452551,34.14349999999996,6752.756388898086
2025-09-08 06:21:00,51.0706,1.273148,0.8807620179228753,6.828703999999999,6.134256000000001,34.43290000000002,6752.806388898086
2025-09-08 06:24:00,50.318285,1.1574080000000002,0.8712011454403951,6.510414000000001,5.989585999999999,34.72230000000002,6752.856388898086
2025-09-08 06:27:00,50.564235,1.0127310000000005,0.8436082649187601,6.249998,5.931716999999999,34.72229999999996,6752.906388898086
2025-09-08 06:30:00,51.591435,1.0416660000000002,0.8052529829102104,6.192128,5.758102,34.72219999999999,6752.9563888980865
2025-09-08 06:33:00,49.001735,1.070601,0.8173798969028105,6.047458000000001,5.584487000000001,33.85410000000002,6753.006388898087
2025-09-08 06:36:00,48.755785,1.0127309999999996,0.7930168932236357,5.931713,5.526622000000001,34.14349999999996,6753.056388898087
2025-09-08 06:39:00,46.961805,0.9837959999999999,0.7634193739520649,5.873842999999999,5.4687470000000005,32.696799999999996,6753.106388898087
2025-09-08 06:42:00,46.976275,1.070601,0.799591411759032,5.844908,5.353007,32.98610000000002,6753.156388898087
2025-09-08 06:45:00,48.495369999999994,1.0416659999999993,0.7696990348651033,5.815973,5.324077000000001,34.14349999999996,6753.206388898087
2025-09-08 06:48:00,49.016205,1.2152779999999996,0.819597849090766,5.787038,5.09259,33.85419999999999,6753.256388898088
2025-09-08 06:51:00,51.591435,1.0416669999999995,0.7696994434068436,5.729168,5.237271000000001,33.85410000000002,6753.306388898088
2025-09-08 06:54:00,52.618635,1.070602,0.7629875753733643,5.729168,5.179396,34.72219999999999,6753.356388898088
2025-09-08 06:57:00,53.11053,0.9548609999999993,0.7511548199828055,5.700227999999999,5.324077000000001,35.01159999999999,6753.406388898088
2025-09-08 07:00:00,51.0706,1.1284720000000004,0.8232219700177553,5.931709,5.381947,34.14350000000002,6753.456388898088
2025-09-08 07:03:00,51.591435,1.3020829999999997,0.8322852844644995,6.192125,5.381942,35.300899999999956,6753.5063888980885
2025-09-08 07:06:00,49.52257,1.3020839999999998,0.8526214024831608,6.2210659999999995,5.439812,33.27540000000005,6753.556388898089
2025-09-08 07:09:00,50.028935,1.4467600000000003,0.9063022744123752,6.278936000000001,5.353006000000001,34.43290000000002,6753.606388898089
2025-09-08 07:12:00,48.24942,1.359953,0.8324271705500055,6.250000000000001,5.353007,34.14359999999999,6753.656388898089
2025-09-08 07:15:00,50.043405,1.4467590000000001,0.906301908766485,6.39468,5.468751,33.275499999999965,6753.706388898089
2025-09-08 07:18:00,51.0706,1.4756940000000007,0.9377561225397268,6.65509,5.729166,33.564899999999966,6753.756388898089
2025-09-08 07:21:00,49.016205,1.2442129999999993,0.8882310210024291,6.510414999999999,5.873842,34.14359999999999,6753.80638889809
2025-09-08 07:24:00,50.810185,1.3888889999999998,0.8850208376391084,6.423609999999999,5.5555509999999995,34.43290000000002,6753.85638889809
2025-09-08 07:27:00,58.275459999999995,1.4467590000000001,0.8851011618108282,6.336809000000001,5.38194,37.326400000000035,6753.90638889809
2025-09-08 07:30:00,61.588539999999995,1.3020830000000005,0.8725239006834883,6.192134,5.439811000000001,37.615700000000004,6753.95638889809
2025-09-08 07:33:00,68.79339999999999,1.4178230000000003,0.9364243812471943,6.394678000000001,5.555555,40.219899999999996,6754.00638889809
2025-09-08 07:36:00,71.108215,1.3020839999999998,0.9299808472365034,6.452544,5.78704,42.53480000000002,6754.0563888980905
2025-09-08 07:45:00,93.80787000000001,0.6076389999999998,1.0853891249031964,7.089122000000001,8.246523,55.5556,6754.20638889809
2025-09-08 07:48:00,73.4375,0.8391200000000003,1.1754219764758405,7.754634,8.506944,46.007000000000005,6754.25638889809
2025-09-08 07:51:00,76.0272,1.1863420000000007,1.257294954364197,8.940968,9.085646,43.69209999999998,6754.3063888980905
2025-09-08 07:54:00,81.43808,1.0127310000000005,1.2168731397419443,8.680557,9.114586,45.428300000000036,6754.356388898091
2025-09-08 07:57:00,99.03067,0.78125,1.1958076442936174,7.899304,8.854164,57.29160000000002,6754.406388898091
2025-09-08 08:00:00,90.91435,1.157407,1.4145329168761336,9.374994999999998,9.924768,54.6875,6754.456388898091
2025-09-08 08:03:00,88.07870500000001,1.4467589999999992,1.4467604998165124,9.490735999999998,9.490737000000001,52.9513,6754.506388898091
2025-09-08 08:06:00,86.820025,1.3310180000000003,1.402116096393012,9.54861,9.693292,51.50460000000001,6754.556388898091
2025-09-08 08:09:00,83.203125,1.273148,1.399318792114452,9.143519999999999,9.403932000000001,50.63650000000001,6754.606388898092
2025-09-08 08:12:00,83.203125,1.359953,1.3454356511164365,9.28819,9.259257,50.34729999999996,6754.656388898092
2025-09-08 08:15:00,80.367475,1.1284720000000004,1.2943337889936113,8.825229,9.172457,50.05790000000002,6754.706388898092
2025-09-08 08:18:00,85.80729,1.0416660000000002,1.2717992267119527,8.564817000000001,9.056711,50.92599999999999,6754.756388898092
2025-09-08 08:21:00,88.903355,0.8101859999999999,1.2149037393434283,8.101852,9.027776,51.79399999999998,6754.806388898092
2025-09-08 08:24:00,87.32639,0.78125,1.2182544313341428,8.188662,9.201391999999998,51.79399999999998,6754.8563888980925
2025-09-08 08:27:00,82.971645,0.9837960000000008,1.2880251450593787,8.912034000000002,9.577548,50.636600000000044,6754.906388898093
2025-09-08 08:30:00,75.998265,1.1574079999999993,1.3101172636273386,9.11458,9.432872,47.1644,6754.956388898093
2025-09-08 08:33:00,77.32928,1.273148,1.358106045184524,9.20139,9.375001999999999,48.03240000000005,6755.006388898093
2025-09-08 08:36:00,73.4375,1.3888889999999998,1.3743697216007862,9.490741,9.461802,44.849500000000035,6755.056388898093
2025-09-08 08:39:00,77.05439999999999,1.273148,1.3160729468467725,9.085649,9.172450999999999,46.29630000000003,6755.106388898093
2025-09-08 08:42:00,81.163195,1.1284719999999995,1.2943337889936104,8.796293,9.143521,47.4537,6755.156388898094
2025-09-08 08:45:00,83.73843,0.9259260000000005,1.240931675375722,8.478012,9.172456,49.47920000000005,6755.206388898094
2025-09-08 08:48:00,87.08044000000001,0.7523150000000003,1.2206415495036476,8.101851,9.201386,51.79400000000004,6755.256388898094
2025-09-08 08:51:00,85.56134499999999,0.7233800000000006,1.211294944476981,8.159727,9.317127,51.21529999999996,6755.306388898094
