Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-08 08:54:00,84.25926,0.8391200000000003,1.2337426157575233,8.391202,9.288191999999999,50.92599999999999,6755.356388898094
2025-09-08 08:57:00,82.46528,0.8969899999999997,1.235196449814692,8.564817000000001,9.317127000000001,49.76850000000002,6755.4063888980945
2025-09-08 09:00:00,79.123265,0.9837959999999999,1.2509180072594972,8.709493,9.288197,47.74309999999997,6755.456388898095
2025-09-08 09:03:00,77.054395,1.1284720000000004,1.3206789108602925,8.825234000000002,9.230322000000001,48.032399999999996,6755.506388898095
2025-09-08 09:06:00,77.560765,1.1574080000000002,1.2967088780601443,8.883104,9.172456,46.58570000000003,6755.556388898095
2025-09-08 09:09:00,77.80671000000001,1.1574080000000002,1.2967088780601443,8.969904,9.259256,46.875,6755.606388898095
2025-09-08 09:12:00,77.80671000000001,1.070601,1.2623321153303821,8.854168,9.259257,46.29630000000003,6755.656388898095
2025-09-08 09:15:00,77.054395,1.0995369999999998,1.3174903093930423,8.883104,9.346067,46.5856,6755.706388898096
2025-09-08 09:18:00,75.506365,1.1863419999999998,1.3122481225021212,9.085649,9.346067,48.321799999999996,6755.756388898096
2025-09-08 09:21:00,73.683445,1.2152769999999995,1.3276578627205358,9.114584,9.346067,46.5856,6755.806388898096
2025-09-08 09:24:00,73.423035,1.273148,1.3301808584416286,9.172453999999998,9.288196,46.007000000000005,6755.856388898096
2025-09-08 09:27:00,72.9456,1.2442129999999993,1.3012296190274808,9.11458,9.230327,45.42829999999998,6755.906388898096
2025-09-08 09:30:00,75.245945,1.1863420000000007,1.2711717639016722,8.969908,9.143515999999998,45.428300000000036,6755.9563888980965
2025-09-08 09:33:00,80.150465,1.0416669999999995,1.2461072690334776,8.738427999999999,9.172450999999999,48.61110000000002,6756.006388898097
2025-09-08 09:36:00,78.86285,1.0127309999999996,1.2678118436717563,8.651622999999999,9.201391999999998,47.16429999999997,6756.056388898097
2025-09-08 09:39:00,75.52082999999999,1.070602,1.2623326733961624,8.825234,9.230322000000001,46.29630000000003,6756.106388898097
2025-09-08 09:42:00,74.739585,1.2152780000000005,1.3139540037907578,8.969904,9.172456,45.428200000000004,6756.156388898097
2025-09-08 09:45:00,75.506365,1.070601,1.2623321153303821,8.796298,9.201387,45.138900000000035,6756.206388898097
2025-09-08 09:48:00,74.493635,1.0416659999999993,1.2331442792222276,8.680553,9.085647,44.84949999999998,6756.256388898098
2025-09-08 09:51:00,77.054395,0.9548610000000002,1.2089846293216342,8.478007000000002,9.027776,46.296299999999974,6756.306388898098
2025-09-08 09:54:00,77.80671000000001,0.983797,1.2384124294308516,8.506943,9.056716,45.717600000000004,6756.356388898098
2025-09-08 09:57:00,78.60243,0.8680560000000002,1.1934316056459282,8.333331999999999,9.056716,46.00690000000003,6756.406388898098
2025-09-08 10:00:00,79.13773,0.8391200000000003,1.1872098952388022,8.333332,9.114581999999999,47.1644,6756.456388898098
2025-09-08 10:03:00,77.5463,0.868055,1.1814573045633732,8.391202,9.085647,46.875,6756.5063888980985
2025-09-08 10:06:00,78.587965,0.9259260000000005,1.2043074045986402,8.449072000000001,9.056716,45.13889999999998,6756.556388898099
2025-09-08 10:09:00,76.041665,0.8391209999999996,1.1872105256195769,8.420143,9.201392,47.16429999999997,6756.606388898099
2025-09-08 10:12:00,75.78125,0.9259259999999996,1.2043074045986397,8.506943,9.114587,45.138900000000035,6756.656388898099
2025-09-08 10:15:00,76.43229,1.0127319999999997,1.2297263273893597,8.593748,9.056716,46.585699999999974,6756.706388898099
2025-09-08 10:18:00,75.52082999999999,0.9548609999999993,1.2214527730830276,8.535878,9.114587,44.849500000000035,6756.756388898099
2025-09-08 10:21:00,82.711225,0.7233789999999996,1.1009568616365932,7.899304,8.767365000000002,48.32170000000002,6756.8063888981
2025-09-08 10:24:00,82.71123,0.6655090000000001,1.1486334024866218,7.928236,9.085647,49.47909999999999,6756.8563888981
2025-09-08 10:27:00,72.65625,1.0995369999999998,1.265218541871379,8.825229,9.172452,46.29630000000003,6756.9063888981
2025-09-08 10:30:00,73.46643499999999,1.0995369999999998,1.2385865052118692,8.825234,9.114587,44.56020000000001,6756.9563888981
2025-09-08 10:33:00,75.245945,1.1284720000000004,1.240614926242046,8.738427999999999,8.969905999999998,44.849500000000006,6757.0063888981
2025-09-08 10:36:00,78.83391499999999,0.9548610000000002,1.2338444115064935,8.391202,8.998840999999999,46.875,6757.0563888981005
2025-09-08 10:39:00,76.808445,0.9259259999999996,1.2165826868348617,8.564817999999999,9.201391999999998,46.2963,6757.106388898101
2025-09-08 10:42:00,76.51910000000001,0.8969899999999997,1.199123181770745,8.535877,9.201387,46.5857,6757.156388898101
2025-09-08 10:45:00,75.75231500000001,0.868055,1.1934309872535334,8.362267,9.085652,46.00689999999997,6757.206388898101
2025-09-08 10:48:00,74.71064999999999,1.0127309999999996,1.2424953285535019,8.622688,9.114587,45.13889999999998,6757.256388898101
2025-09-08 10:51:00,74.971065,1.0127319999999997,1.2039445755268796,8.593748,8.998846,48.03249999999997,6757.306388898101
2025-09-08 10:54:00,72.65625,1.0416660000000002,1.2200952867045427,8.738428,9.114581999999999,44.27080000000001,6757.356388898102
2025-09-08 10:57:00,75.24595,1.0416669999999995,1.2461117357449794,8.593748,9.027781000000001,45.717600000000004,6757.406388898102
2025-09-08 11:00:00,77.05439999999999,1.0127319999999997,1.2297263273893597,8.709488,9.172456,45.717600000000004,6757.456388898102
2025-09-08 11:03:00,76.258685,0.9259259999999996,1.191956706485199,8.506943,9.085647,46.2962,6757.506388898102
2025-09-08 11:06:00,75.506365,0.9837959999999999,1.2258281047093742,8.535878,9.056712000000001,46.875,6757.556388898102
2025-09-08 11:09:00,74.725115,1.0416659999999993,1.2461111722646045,8.622683,9.056717,46.296299999999974,6757.6063888981025
2025-09-08 11:12:00,75.245945,1.0416659999999993,1.2200952867045423,8.709493,9.085647,44.84949999999998,6757.656388898103
2025-09-08 11:15:00,75.52082999999999,0.9548609999999993,1.1838276646588715,8.564817999999999,9.056717,44.560100000000034,6757.706388898103
2025-09-08 11:18:00,75.998265,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,45.42829999999998,6757.756388898103
2025-09-08 11:21:00,74.204285,0.9837959999999999,1.1876202414967416,8.622688,9.056712000000001,44.849500000000035,6757.806388898103
2025-09-08 11:24:00,75.24595,0.8969909999999999,1.1991237886719872,8.449072999999999,9.114581999999999,45.428200000000004,6757.856388898103
2025-09-08 11:27:00,74.971065,0.983797,1.2384124294308525,8.449072999999999,8.998846,46.007000000000005,6757.906388898104
2025-09-08 11:30:00,73.4375,0.9259259999999996,1.1919567064852,8.478007999999999,9.056712000000001,45.42829999999998,6757.956388898104
2025-09-08 11:33:00,71.643515,0.9837959999999999,1.2131733868253398,8.506943,8.998847,45.717600000000004,6758.006388898104
2025-09-08 11:36:00,68.27257,1.0995370000000007,1.238586505211869,8.738424000000002,9.027777,41.95600000000002,6758.056388898104
2025-09-08 11:39:00,64.945025,1.0995370000000007,1.2115962178811182,8.622684,8.854167,42.82409999999999,6758.106388898104
2025-09-08 11:42:00,61.328125,1.0995369999999998,1.2115915216562527,8.680559,8.912032,40.509299999999996,6758.1563888981045
2025-09-08 11:45:00,55.671295,0.9259260000000005,1.1544610590066375,8.593754,9.085647999999999,38.19440000000003,6758.206388898105
2025-09-08 11:48:00,51.5625,1.0416670000000003,1.1124370420548282,8.593754,8.738427,37.615700000000004,6758.256388898105
2025-09-08 11:51:00,52.82118,1.0127310000000005,1.097248388733961,8.362268,8.535877,37.615700000000004,6758.306388898105
2025-09-08 11:54:00,51.25868,1.0127309999999996,1.0834620146466305,8.217592999999999,8.362272,36.45839999999998,6758.356388898105
2025-09-08 11:57:00,48.4375,1.0127319999999997,1.0834625376654714,8.275464,8.420142,36.16899999999998,6758.406388898105
2025-09-08 12:00:00,51.79398,1.2442130000000002,1.1245043388681235,8.506944,8.275461,35.59029999999996,6758.456388898106
2025-09-08 12:03:00,52.054395,1.070601,1.0850071797042757,8.362268,8.391207,36.16900000000004,6758.506388898106
2025-09-08 12:06:00,55.93171,1.0995369999999998,1.128222209766863,8.362273,8.420136,35.87960000000004,6758.556388898106
2025-09-08 12:09:00,52.589695,1.0416670000000003,1.0985234418700058,8.333334,8.449076999999999,35.59029999999996,6758.606388898106
2025-09-08 12:12:00,53.877314999999996,1.0995369999999998,1.1139418763647653,8.391202999999999,8.420136,36.74770000000001,6758.656388898106
2025-09-08 12:15:00,54.91898,1.0127309999999996,1.0834620146466305,8.217588,8.362267000000001,36.74769999999995,6758.7063888981065
2025-09-08 12:18:00,53.11053,1.070602,1.1134381960781543,8.420144,8.506941999999999,36.16890000000001,6758.756388898107
2025-09-08 12:21:00,56.452545,1.1284720000000004,1.171336059058086,8.449078,8.535876,36.747600000000034,6758.806388898107
2025-09-08 12:24:00,52.589695,1.070601,1.0992826475971222,8.449078,8.506947,35.87960000000004,6758.856388898107
2025-09-08 12:27:00,56.698494999999994,1.157407,1.157404499996499,8.420143,8.420136,36.16900000000004,6758.906388898107
2025-09-08 12:30:00,56.684025,1.0416659999999993,1.1124365196562103,8.478012999999999,8.622687,36.16899999999998,6758.956388898107
2025-09-08 12:33:00,57.20486,0.9837959999999999,1.1222592535096585,8.391207999999999,8.680551999999999,36.45830000000001,6759.006388898108
2025-09-08 12:36:00,55.425345,1.0127309999999996,1.1109260373054952,8.420143,8.622682000000001,36.74770000000001,6759.056388898108
2025-09-08 12:39:00,55.931715,1.0127309999999996,1.1245034728573904,8.362268,8.593747,37.32649999999995,6759.106388898108
2025-09-08 12:42:00,54.137730000000005,1.0416659999999993,1.1124365196562085,8.506943,8.651617,36.16890000000001,6759.156388898108
2025-09-08 12:45:00,57.50868,1.1284719999999995,1.1284719999940662,8.651622999999999,8.651620999999999,37.037000000000035,6759.206388898108
2025-09-08 12:48:00,59.042245,1.070601,1.1134376828283774,8.564818,8.651617,38.48380000000003,6759.2563888981085
2025-09-08 12:51:00,56.95891,0.9837959999999999,1.1355141477314536,8.478012999999999,8.796297,37.03710000000001,6759.306388898109
2025-09-08 12:54:00,59.288195,1.070602,1.1689537893456474,8.478007999999999,8.680556,37.03699999999998,6759.356388898109
2025-09-08 12:57:00,56.452545,0.9837959999999999,1.1222592535096585,8.564818,8.854162,37.03710000000001,6759.406388898109
2025-09-08 13:00:00,53.89178,1.0416660000000002,1.1399415874460792,8.449078,8.651622,36.45830000000001,6759.456388898109
2025-09-08 13:03:00,58.76736,1.1863420000000007,1.1423924324074979,8.651618000000001,8.564816,37.61579999999998,6759.506388898109
2025-09-08 13:06:00,61.863425,1.1284720000000004,1.1428809409352658,8.478007999999999,8.506946,38.19440000000003,6759.55638889811
2025-09-08 13:09:00,65.19097500000001,1.070602,1.1414142080787015,8.535878,8.680556,39.0625,6759.60638889811
2025-09-08 13:12:00,69.58912000000001,1.0416669999999995,1.1804398198989385,8.564817999999999,8.854171000000001,41.08790000000005,6759.65638889811
2025-09-08 13:15:00,73.206015,1.0127319999999997,1.2039445755268796,8.449072999999999,8.854171000000001,43.69210000000004,6759.70638889811
2025-09-08 13:18:00,76.041665,1.0995369999999998,1.2519436330720686,8.825232999999999,9.143516,46.00690000000003,6759.75638889811
2025-09-08 13:21:00,77.560765,1.1284720000000004,1.2943337889936113,8.940968,9.288196,44.560100000000034,6759.8063888981105
2025-09-08 13:24:00,80.15046000000001,1.0995369999999998,1.2915134463902065,8.883098,9.288191000000001,46.5856,6759.856388898111
2025-09-08 13:27:00,82.20486,1.0127319999999997,1.267812424511185,8.854168,9.403936,47.74309999999997,6759.906388898111
2025-09-08 13:30:00,83.24653,1.0127309999999996,1.2678118436717563,8.825228,9.374997,48.032399999999996,6759.956388898111
2025-09-08 13:33:00,82.71123,0.9259259999999996,1.2287929744251578,8.478007999999999,9.143522,48.90039999999999,6760.006388898111
2025-09-08 13:36:00,82.971645,0.983797,1.2509185941739855,8.449072999999999,9.027776,48.611099999999965,6760.056388898111
2025-09-08 13:39:00,81.698495,0.9259259999999996,1.2165826868348617,8.420143,9.056717,48.90039999999999,6760.106388898112
2025-09-08 13:42:00,82.74016499999999,0.983797,1.213173961848922,8.391203,8.883106,48.611099999999965,6760.156388898112
2025-09-08 13:45:00,82.98611,0.9548610000000002,1.2214484774010386,8.275466999999999,8.854166,48.32170000000002,6760.206388898112
2025-09-08 13:48:00,82.971645,0.868055,1.1814573045633732,8.275466999999999,8.969912,49.76849999999996,6760.256388898112
2025-09-08 13:51:00,83.52141499999999,0.9548610000000002,1.1964421897614803,8.333337,8.854166,50.05790000000002,6760.306388898112
2025-09-08 13:54:00,83.260995,0.9259259999999996,1.204303149316064,8.304403,8.912037,48.03240000000005,6760.3563888981125
2025-09-08 13:57:00,81.6985,0.9548609999999993,1.2089846293216346,8.246528,8.796297000000001,48.611099999999965,6760.406388898113
2025-09-08 14:00:00,81.95891499999999,0.9259259999999996,1.167033537538371,8.304403,8.825227,49.76849999999996,6760.456388898113
2025-09-08 14:03:00,80.65683,0.9837959999999999,1.2131733868253398,8.478007999999999,8.969912,47.742999999999995,6760.506388898113
2025-09-08 14:06:00,82.204865,1.0127319999999997,1.2168737048903189,8.449078,8.883106,48.90050000000002,6760.556388898113
2025-09-08 14:09:00,81.698495,1.0127319999999997,1.2168737048903189,8.420138,8.854166,47.742999999999995,6760.606388898113
2025-09-08 14:12:00,84.765625,1.0127319999999997,1.2168737048903189,8.420138,8.854166,49.18979999999999,6760.656388898114
2025-09-08 14:15:00,86.31366,0.983797,1.2258286837324306,8.391203,8.912036,49.47919999999999,6760.706388898114
2025-09-08 14:18:00,87.109375,0.8969909999999999,1.211216783848194,8.275462999999998,8.969912,50.92590000000001,6760.756388898114
2025-09-08 14:21:00,86.313655,0.9837959999999999,1.2384118464436091,8.217588,8.767361999999999,50.925899999999984,6760.806388898114
2025-09-08 14:24:00,85.546875,0.9259259999999996,1.2165826868348617,8.101852999999998,8.738427,50.63650000000001,6760.856388898114
2025-09-08 14:27:00,85.546875,0.8969899999999997,1.1869661873892638,8.101847,8.738427,52.66199999999998,6760.9063888981145
2025-09-08 14:30:00,87.61573999999999,0.9259260000000005,1.1919567064851995,8.015042000000001,8.593746,51.50460000000004,6760.956388898115
2025-09-08 14:33:00,87.09491,0.8969909999999999,1.1747354797939382,8.101848,8.709487,52.08329999999995,6761.006388898115
2025-09-08 14:36:00,86.05323999999999,0.9837959999999999,1.2131733868253398,8.188653,8.680557,52.08330000000001,6761.056388898115
2025-09-08 14:39:00,79.36921000000001,1.0995369999999998,1.2385865052118692,8.420139,8.709492000000001,48.61099999999999,6761.106388898115
2025-09-08 14:42:00,80.39641499999999,1.157407,1.2421930975947748,8.506944,8.680557,48.032399999999996,6761.156388898115
2025-09-08 14:45:00,82.725695,1.0995369999999998,1.2115915216562527,8.420144,8.651617,49.76850000000002,6761.206388898116
2025-09-08 14:48:00,81.177665,1.0127310000000005,1.2039440143940363,8.275458,8.680557,49.76859999999999,6761.256388898116
2025-09-08 14:51:00,82.971645,1.0995369999999998,1.2251352183410722,8.304397999999999,8.564810999999999,50.05789999999996,6761.306388898116
2025-09-08 14:54:00,83.49248,1.0995369999999998,1.265218541871379,8.333333,8.680556,51.21529999999996,6761.356388898116
2025-09-08 14:57:00,86.820025,1.0995369999999998,1.2519436330720677,8.362273,8.680556,50.34730000000002,6761.406388898116
2025-09-08 15:00:00,83.99884499999999,1.0416659999999993,1.2200952867045423,8.362273,8.738427,50.92599999999999,6761.4563888981165
2025-09-08 15:03:00,86.328125,1.070602,1.236094898622835,8.246528000000001,8.593746,50.63650000000001,6761.506388898117
2025-09-08 15:06:00,85.30093,0.9548609999999993,1.1838276646588715,8.130787999999999,8.622687,50.63659999999999,6761.556388898117
2025-09-08 15:09:00,83.998845,0.9259259999999996,1.1544654184957712,8.043978,8.535882,51.21519999999998,6761.606388898117
2025-09-08 15:12:00,83.998845,0.983797,1.1876208084039486,8.101852999999998,8.535876,51.50459999999998,6761.656388898117
2025-09-08 15:15:00,85.56134499999999,0.9548609999999993,1.1838276646588715,8.130787999999999,8.622687,50.926000000000045,6761.706388898117
2025-09-08 15:18:00,86.848955,1.070602,1.2492576367937465,8.362268,8.738426,50.92590000000001,6761.756388898118
2025-09-08 15:21:00,85.80729,1.0127309999999996,1.229721330851587,8.391202999999999,8.854161999999999,50.34729999999996,6761.806388898118
2025-09-08 15:24:00,84.765625,1.070601,1.236094348324834,8.420138,8.767357,49.76850000000002,6761.856388898118
2025-09-08 15:27:00,85.80729,1.0127319999999997,1.1909275382531888,8.246528,8.622686,50.63659999999999,6761.906388898118
2025-09-08 15:30:00,86.86343,0.9548609999999993,1.1838276646588715,8.130787999999999,8.622687,51.79399999999998,6761.956388898118
2025-09-08 15:33:00,85.56134499999999,1.0127309999999996,1.2168731397419443,8.217592999999999,8.651622,51.50460000000004,6762.0063888981185
2025-09-08 15:36:00,84.01330999999999,1.0416660000000002,1.20696624813155,8.275458,8.622682000000001,49.76859999999999,6762.056388898119
2025-09-08 15:39:00,84.50521,1.0127309999999996,1.17782390163257,8.217592999999999,8.564812,48.6112,6762.106388898119
2025-09-08 15:42:00,84.25926,1.0127309999999996,1.1909269811770749,8.217588,8.593747,50.63659999999999,6762.156388898119
2025-09-08 15:45:00,86.834495,1.0416659999999993,1.2200998101496712,8.246523,8.622687,50.63659999999999,6762.206388898119
2025-09-08 15:48:00,83.752895,1.0127309999999996,1.1909269811770749,8.188653,8.564812,50.34720000000004,6762.256388898119
2025-09-08 15:51:00,82.711225,1.0416660000000002,1.1937500399873435,8.217588000000001,8.535882,50.34720000000004,6762.30638889812
2025-09-08 15:54:00,82.46528,1.070601,1.209518263909068,8.217588000000001,8.506947,50.92590000000001,6762.35638889812
2025-09-08 15:57:00,83.738425,1.0995369999999998,1.2385865052118692,8.246528000000001,8.535881,49.76850000000002,6762.40638889812
2025-09-08 16:00:00,84.79455999999999,1.070602,1.2095141822528377,8.246528000000001,8.535876,50.92590000000001,6762.45638889812
2025-09-08 16:03:00,83.998845,1.0416659999999993,1.220095286704543,8.217592999999999,8.593747,50.63659999999999,6762.50638889812
2025-09-08 16:06:00,86.58854500000001,1.0416669999999995,1.1804398198989385,8.130787999999999,8.420141000000001,50.05780000000004,6762.5563888981205
2025-09-08 16:09:00,87.369795,0.983797,1.213173961848922,8.072913,8.564816,50.92590000000001,6762.606388898121
2025-09-08 16:12:00,85.56134499999999,0.868055,1.1573107496102433,7.899306999999999,8.535882,50.63650000000001,6762.656388898121
2025-09-08 16:15:00,83.49248,0.9259259999999996,1.1670378698298889,8.015048,8.535882,51.50460000000004,6762.706388898121
2025-09-08 16:18:00,81.68403,0.9259259999999996,1.167037869829888,7.9861130000000005,8.506947,48.321699999999964,6762.756388898121
2025-09-08 16:21:00,82.98611,0.9548610000000002,1.1711344625295743,7.986107,8.449076,49.47910000000002,6762.806388898121
2025-09-08 16:24:00,82.21933,0.9259259999999996,1.1795327940774583,7.9861130000000005,8.535877000000001,50.63659999999999,6762.856388898122
2025-09-08 16:27:00,80.39641499999999,0.9837959999999999,1.161746792021768,8.188653,8.564817,49.189899999999966,6762.906388898122
2025-09-08 16:30:00,79.36921000000001,0.9837959999999999,1.161746792021768,8.159718000000002,8.535882,48.611099999999965,6762.956388898122
2025-09-08 16:33:00,78.342015,1.0127309999999996,1.1909269811770749,8.072918000000001,8.449077,47.742999999999995,6763.006388898122
2025-09-08 16:36:00,80.65683,1.0416669999999995,1.1937505875536967,8.043978,8.362271,49.18990000000002,6763.056388898122
2025-09-08 16:39:00,79.87558,0.9837959999999999,1.1876202414967407,8.101853,8.535877,48.321799999999996,6763.1063888981225
2025-09-08 16:42:00,78.06712999999999,1.0127309999999996,1.2039395310145997,8.101853,8.506941999999999,48.32170000000002,6763.156388898123
2025-09-08 16:45:00,79.369215,1.070602,1.196090785430545,8.188658,8.449076,48.321699999999964,6763.206388898123
2025-09-08 16:48:00,80.150465,1.0127309999999996,1.1646366165806636,8.188658,8.506947,50.057799999999986,6763.256388898123
2025-09-08 16:51:00,80.39641499999999,0.9548609999999993,1.1838276646588706,8.015048,8.506947,47.453700000000026,6763.306388898123
2025-09-08 16:54:00,79.13773,1.0127309999999996,1.1778284444750935,8.159718000000002,8.506947,48.90050000000002,6763.356388898123
2025-09-08 16:57:00,81.43808,1.0416669999999995,1.1670407715645903,8.159718,8.420141000000001,49.18979999999999,6763.406388898124
2025-09-08 17:00:00,83.49248,0.9259259999999996,1.1544654184957712,8.015042999999999,8.506947,48.61110000000002,6763.456388898124
2025-09-08 17:03:00,83.73843,0.8969899999999997,1.150058107719665,7.957177000000001,8.506947,50.05789999999996,6763.506388898124
2025-09-08 17:06:00,81.698495,0.9837959999999999,1.2004367480229732,8.130783,8.593747,49.47919999999999,6763.556388898124
2025-09-08 17:09:00,78.081595,0.9837959999999999,1.1876246842143723,8.130783,8.564817,49.189899999999966,6763.606388898124
2025-09-08 17:12:00,77.05439999999999,0.9837959999999999,1.1747259118220323,8.159718000000002,8.564812,48.90050000000002,6763.6563888981245
2025-09-08 17:15:00,76.79398,1.0127309999999996,1.1778284444750942,8.101848,8.449077,48.321799999999996,6763.706388898125
2025-09-08 17:18:00,76.01273,1.0127309999999996,1.1778284444750942,8.101848,8.449077,46.875,6763.756388898125
2025-09-08 17:21:00,75.52082999999999,1.0127309999999996,1.1646366165806636,8.043982999999999,8.362272,47.74310000000003,6763.806388898125
2025-09-08 17:24:00,72.424765,0.9548610000000002,1.158355765949552,7.9282379999999995,8.362267,46.296299999999974,6763.856388898125
2025-09-08 17:27:00,69.08275499999999,0.9548609999999993,1.1195116267491525,7.986113,8.333332,43.40279999999996,6763.906388898125
2025-09-08 17:30:00,68.532985,0.9259259999999996,1.10333799542374,7.957177999999999,8.333331999999999,42.245299999999986,6763.956388898126
2025-09-08 17:33:00,63.425925,0.9837959999999999,1.1222638501271742,8.072913,8.362267,40.7987,6764.006388898126
2025-09-08 17:36:00,60.575810000000004,1.0416660000000002,1.0844949389144878,8.101848,8.188662,39.0625,6764.056388898126
2025-09-08 17:39:00,56.97338,1.0127310000000005,1.0695580080132778,8.015048,8.130787,37.615700000000004,6764.106388898126
2025-09-08 17:42:00,57.233795,1.0127319999999997,1.0555372757104573,7.8993079999999996,7.9861059999999995,38.194500000000005,6764.156388898126
2025-09-08 17:45:00,59.54861,0.9548609999999993,1.0528914031483279,7.957177999999999,8.159727,38.4837,6764.2063888981265
2025-09-08 17:48:00,56.452545,0.9837959999999999,1.0954657701533341,7.957178,8.188662,38.194500000000005,6764.256388898127
2025-09-08 17:51:00,55.425345,1.0416659999999993,1.0844900696965063,8.101853,8.188657000000001,38.77320000000003,6764.306388898127
2025-09-08 17:54:00,54.91898,1.1574080000000002,1.1134462001302605,8.188654,8.101856,37.615800000000036,6764.356388898127
2025-09-08 17:57:00,56.95891,1.1284719999999995,1.1139443808342988,8.101853,8.072921000000001,37.905100000000004,6764.406388898127
2025-09-08 18:00:00,58.52141,1.0995369999999998,1.1139418763647653,8.101853,8.130786,38.77320000000003,6764.456388898127
2025-09-08 18:03:00,44.082755000000006,0.8391199999999994,1.002731523803348,8.043982999999999,8.391203,34.43289999999996,6764.506388898128
2025-09-08 18:06:00,76.54803,1.4467590000000001,1.1838266501880241,8.217594000000002,7.725695000000001,46.2962,6764.556388898128
2025-09-08 18:09:00,64.43866,0.4340280000000005,0.9866508391882186,7.118054000000001,8.564816,41.37729999999999,6764.606388898128
2025-09-08 18:12:00,52.589695,0.8101849999999997,1.0242897640122608,7.667823,8.130787999999999,37.32639999999998,6764.656388898128
2025-09-08 18:15:00,46.15162,0.9837959999999999,0.9981941100670706,7.870368000000001,7.8993020000000005,34.43289999999996,6764.706388898128
2025-09-08 18:18:00,50.014465,1.0416660000000002,0.9522278697839477,7.6388869999999995,7.465280999999999,35.59019999999998,6764.7563888981285
2025-09-08 18:21:00,63.411455,0.2025459999999999,0.5993818642480921,5.497681000000001,6.626155,38.48380000000003,6764.806388898129
2025-09-08 18:24:00,52.5897,0.3472219999999995,0.7417966293445191,6.105325999999999,7.118054000000001,36.45839999999998,6764.856388898129
2025-09-08 18:27:00,47.71412,0.78125,0.8238890804264944,6.539357000000001,6.626157000000001,34.43290000000002,6764.906388898129
2025-09-08 18:30:00,44.35764,0.8391200000000003,0.8535092290083705,6.5104120000000005,6.539352,32.696699999999964,6764.956388898129
2025-09-08 18:33:00,44.35764,0.8391200000000003,0.8098414210248245,6.452542000000001,6.394672000000001,33.27539999999999,6765.006388898129
2025-09-08 18:36:00,39.453125,0.8101850000000006,0.7808962126737545,6.1631920000000004,6.105326999999999,32.696799999999996,6765.05638889813
2025-09-08 18:39:00,37.90509,0.8969909999999999,0.7755021009264245,6.047453,5.8159719999999995,32.696699999999964,6765.10638889813
2025-09-08 18:42:00,39.699075,0.9548609999999993,0.8015004262217335,6.018518,5.729167,32.117999999999995,6765.15638889813
2025-09-08 18:45:00,37.659139999999994,0.9548609999999993,0.8015004262217335,5.931713,5.642362,31.82869999999997,6765.20638889813
2025-09-08 18:48:00,34.288195,1.0127310000000005,0.7930109209826,6.047458000000001,5.6423570000000005,31.25,6765.25638889813
2025-09-08 18:51:00,35.32986,1.1574080000000002,0.7972037521777043,6.0763940000000005,5.439816,30.9606,6765.3063888981305
2025-09-08 18:54:00,31.95891,1.0127319999999997,0.7578284521837562,5.873844,5.410882000000001,30.381899999999973,6765.356388898131
2025-09-08 18:57:00,32.233795,1.0127319999999997,0.739728283388853,5.787034,5.295142,31.25,6765.406388898131
2025-09-08 19:00:00,34.30266,1.186343,0.7687547688460739,5.844904,5.121531,29.224500000000035,6765.456388898131
2025-09-08 19:03:00,34.30266,1.2152780000000005,0.7997974619400524,5.873844000000001,5.150466,30.382000000000005,6765.506388898131
2025-09-08 19:06:00,32.74016,1.1284720000000004,0.7666372228374599,5.787034000000001,5.150462,30.382000000000005,6765.556388898131
2025-09-08 19:09:00,35.358795,1.2152780000000005,0.758778299047882,5.671294,4.890045999999999,30.092600000000004,6765.606388898132
2025-09-08 19:12:00,33.28993,1.1574080000000002,0.7375212946473115,5.671294,4.947915999999999,30.67139999999995,6765.656388898132
2025-09-08 19:15:00,33.28993,1.070601,0.7629871766106341,5.671298,5.121527,30.092499999999973,6765.706388898132
2025-09-08 19:18:00,32.50868,1.0127310000000005,0.7212432800304682,5.613428000000001,5.092597,30.671299999999974,6765.756388898132
2025-09-08 19:21:00,34.82349,1.2152780000000005,0.7795416444506353,5.729164,4.976856,30.382000000000005,6765.806388898132
2025-09-08 19:24:00,32.494215,1.3020829999999997,0.7682302348671235,5.815974,4.918981,30.09269999999998,6765.8563888981325
2025-09-08 19:27:00,33.015045,1.1574080000000002,0.6951012394096894,5.642364000000001,4.8611059999999995,31.25,6765.906388898133
2025-09-08 19:30:00,34.30266,1.1284720000000004,0.766637222837461,5.5555579999999996,4.918986,30.671299999999974,6765.956388898133
2025-09-08 19:33:00,33.015045,1.186343,0.7481862828114441,5.642364000000001,4.890051000000001,30.382000000000005,6766.006388898133
2025-09-08 19:39:00,32.75463,1.0995369999999998,0.7359249953456422,5.497683,4.8611059999999995,30.092499999999973,6766.006388898133
2025-09-08 19:42:00,34.056715,1.0127309999999996,0.7023457081636245,5.410877999999999,4.8611070000000005,30.38190000000003,6766.006388898133
2025-09-08 19:45:00,32.233795,1.0127309999999996,0.7212432800304679,5.381943,4.861111999999999,30.38190000000003,6766.006388898133
2025-09-08 19:48:00,32.494209999999995,1.0127309999999996,0.721243280030469,5.439812999999999,4.918982000000001,29.224499999999978,6766.006388898133
2025-09-08 19:51:00,34.04224,1.1284720000000004,0.7267803000076112,5.468748000000001,4.774306,30.381899999999973,6766.006388898133
2025-09-08 19:54:00,31.7419,1.0416659999999993,0.7136282928865832,5.439812999999999,4.8611070000000005,30.671299999999974,6766.006388898133
2025-09-08 19:57:00,32.52315,1.070601,0.7050533362742589,5.497688,4.8611070000000005,30.382000000000005,6766.006388898133
2025-09-08 20:00:00,32.7691,1.070602,0.7248204600164688,5.526624,4.918982000000001,30.960699999999974,6766.006388898133
2025-09-08 20:03:00,34.317125000000004,1.186343,0.7481862828114441,5.555554000000001,4.803241000000001,28.93520000000001,6766.006388898133
2025-09-08 20:06:00,30.1794,1.157407,0.7375209247717615,5.613424000000001,4.890047000000001,30.67130000000003,6766.006388898133
2025-09-08 20:12:00,31.7419,1.070602,0.7050537144427949,5.439818,4.803236,30.38190000000003,6766.006388898133
2025-09-08 20:15:00,33.04398,0.78125,0.6422656236911468,5.179397,4.918977,30.381899999999973,6766.006388898133
2025-09-08 20:18:00,30.96065,0.694445,0.6500726329433849,5.092597,5.005782,30.671299999999974,6766.006388898133
2025-09-08 20:21:00,31.235535,0.8391209999999996,0.6673739756474144,5.324072999999999,5.005782,30.09250000000003,6766.006388898133
2025-09-08 20:24:00,34.04224,1.0127309999999996,0.7023457081636233,5.468748000000001,4.918977,30.38190000000003,6766.006388898133
2025-09-08 20:27:00,30.19387,0.9837959999999999,0.6718295153751286,5.526622999999999,4.976846999999999,30.092600000000004,6766.006388898133
2025-09-08 20:36:00,31.206595,1.186343,0.7481862828114441,5.555554000000001,4.803241000000001,30.381899999999973,6766.006388898133
2025-09-08 20:39:00,30.685765,1.0127309999999996,0.6830015133323563,5.497683,4.918982000000001,30.96070000000003,6766.006388898133
2025-09-08 20:42:00,31.727430000000002,1.070602,0.7050606307916335,5.353008,4.716436,29.803300000000036,6766.006388898133
2025-09-08 20:45:00,30.454285,1.0416659999999993,0.6940749620894866,5.381943,4.774307,29.513800000000003,6766.006388898133
2025-09-08 21:15:00,30.7147,1.3020830000000005,0.7456873217891146,5.4976840000000005,4.571761,30.67130000000003,6766.006388898133
2025-09-08 21:36:00,31.22106,1.3888889999999998,0.7514030087326464,5.613429,4.57176,29.51389999999998,6766.006388898133
2025-09-08 22:48:00,32.50868,1.070602,0.6847778221315369,5.295142,4.62963,29.224500000000035,6766.006388898133
2025-09-08 22:51:00,34.577545,0.46296300000000024,0.5451682203217084,4.600699,4.774306,30.67130000000003,6766.006388898133
2025-09-08 22:57:00,30.454285,0.9259260000000005,0.6492138700204803,5.266202,4.774305999999999,29.803200000000004,6766.006388898133
2025-09-08 23:30:00,31.206595,1.1284719999999995,0.7267732409905412,5.526622999999999,4.832171,29.80329999999998,6766.006388898133
2025-09-09 00:06:00,30.960645,1.1284719999999995,0.7267803000076108,5.613422999999999,4.918981,29.80329999999998,6766.006388898133
2025-09-09 01:15:00,32.50868,0.7233790000000004,0.6002195807367209,4.97685,4.7453710000000004,30.381899999999973,6766.006388898133
2025-09-09 01:18:00,30.179395,0.6365740000000004,0.5767687049081672,4.97685,4.8611059999999995,30.381899999999973,6766.006388898133
2025-09-09 01:36:00,31.481479999999998,0.8680560000000002,0.6444266861868898,5.266202000000001,4.8611059999999995,29.803200000000004,6766.006388898133
2025-09-09 01:45:00,30.960645,0.8101849999999997,0.6548889958187155,5.295141999999999,5.005787,30.671299999999974,6766.006388898133
2025-09-09 02:27:00,31.22106,1.0127319999999997,0.6830018975983404,5.555553000000001,4.976851000000001,30.092600000000004,6766.006388898133
2025-09-09 02:30:00,31.206595,0.8101859999999999,0.6204649455372414,5.353012,5.0057860000000005,30.092600000000004,6766.006388898133
2025-09-09 02:33:00,30.7147,0.6944439999999998,0.6348206868550363,5.1793960000000006,5.063662,30.092600000000004,6766.006388898133
2025-09-09 02:39:00,30.439815000000003,0.7233800000000006,0.6326105976684727,5.266207,5.092597,30.381999999999948,6766.006388898133
2025-09-09 03:00:00,30.19387,0.9548610000000002,0.6605750866673937,5.526617000000001,5.0057860000000005,29.513900000000035,6766.006388898133
2025-09-09 03:15:00,31.481479999999998,0.9837959999999999,0.6909685058525521,5.439817000000001,4.918981,30.671299999999974,6766.006388898133
2025-09-09 03:21:00,30.1794,0.8680560000000002,0.6622699101991806,5.497682999999999,5.121527,29.803200000000004,6766.006388898133
2025-09-09 03:33:00,30.179395,0.983797,0.6909689007324571,5.468753,4.947915999999999,29.803300000000036,6766.006388898133
2025-09-09 03:45:00,30.7147,0.868055,0.6797322636295815,5.353007000000001,5.0057920000000005,29.224500000000035,6766.006388898133
2025-09-09 03:48:00,30.439815000000003,0.9548610000000002,0.6605750866673937,5.468747,4.947915999999999,29.513800000000003,6766.006388898133
2025-09-09 03:57:00,30.454285,1.0127319999999997,0.6830018975983404,5.497682999999999,4.918981,30.381899999999973,6766.006388898133
2025-09-09 04:33:00,30.439815000000003,1.0416669999999995,0.6940753432463425,5.497688,4.890051000000001,29.80329999999998,6766.006388898133
2025-09-09 05:18:00,30.454285,1.0416669999999995,0.7136286812248595,5.497688,4.918981,29.513800000000003,6766.006388898133
2025-09-09 05:30:00,31.467015000000004,0.8101849999999997,0.6204645270929534,5.3530120000000005,5.005787,30.092600000000004,6766.006388898133
2025-09-09 05:33:00,30.19387,0.8680560000000002,0.6444266861868898,5.3530120000000005,4.947915999999999,31.25,6766.006388898133
2025-09-09 05:42:00,30.439815000000003,0.8680560000000002,0.6261723612376081,5.3530120000000005,4.918986,30.09250000000003,6766.006388898133
2025-09-09 05:48:00,30.439815000000003,0.9837960000000008,0.6718362109528306,5.497682000000001,4.947916,30.671299999999974,6766.006388898133
2025-09-09 06:00:00,30.454285,0.8101849999999997,0.6378631090051022,5.3530120000000005,5.034727,29.803200000000004,6766.006388898133
2025-09-09 06:09:00,35.60474,1.157407,0.7375209247717615,5.381942,4.658564999999999,30.67130000000003,6766.006388898133
2025-09-09 06:12:00,39.207175,0.8969909999999999,0.6919540844276183,5.3530120000000005,4.976851000000001,31.82869999999997,6766.056388898133
2025-09-09 06:15:00,39.453125,0.78125,0.6908139617258673,5.381947,5.208337,31.539300000000026,6766.106388898133
2025-09-09 06:18:00,41.015625,0.7523149999999994,0.6457580622773522,5.237271999999999,5.034727,31.82869999999997,6766.156388898134
2025-09-09 06:21:00,42.809605000000005,0.694445,0.750827440730961,5.642366,5.758101000000001,32.696799999999996,6766.206388898134
2025-09-09 06:24:00,44.618055,0.5497690000000004,0.6326100486107338,5.3530050000000005,5.526616000000001,32.11809999999997,6766.256388898134
2025-09-09 06:27:00,48.234955,0.4050929999999999,0.5727313898989792,4.947914000000001,5.324071000000001,33.85409999999996,6766.306388898134
2025-09-09 06:30:00,42.549189999999996,0.5497690000000004,0.6587459419102647,5.266207,5.497687999999999,32.696699999999964,6766.356388898134
2025-09-09 06:33:00,35.32986,1.273148,0.8215264897345036,6.018515,5.237266999999999,31.82869999999997,6766.4063888981345
2025-09-09 06:36:00,36.89236,1.4178240000000004,0.8310732207287507,5.93171,4.947915999999999,31.25,6766.456388898135
2025-09-09 06:39:00,36.89236,1.3020829999999997,0.7901408626007197,5.8738399999999995,5.005787,31.82869999999997,6766.506388898135
2025-09-09 06:42:00,36.385995,1.157407,0.8162375458689923,5.931714,5.324076999999999,31.8288,6766.556388898135
2025-09-09 06:45:00,39.699075,1.273148,0.7797532936280133,5.758099,4.918981,31.25,6766.606388898135
2025-09-09 06:48:00,39.453125,1.1863419999999998,0.7481859155028806,5.584489,4.832177,32.407399999999996,6766.656388898135
2025-09-09 06:51:00,41.261575,1.1863419999999998,0.7481859155028806,5.526619,4.774307,32.986099999999965,6766.706388898136
2025-09-09 06:54:00,41.767939999999996,1.2442130000000002,0.7692998487998155,5.439814000000001,4.629631000000001,31.82860000000005,6766.756388898136
2025-09-09 06:57:00,40.480325,1.2442130000000002,0.7692998487998155,5.439814000000001,4.629631000000001,32.98610000000002,6766.806388898136
2025-09-09 07:00:00,43.59086,1.1574080000000002,0.7578858102021833,5.410883999999999,4.716436,33.27539999999999,6766.856388898136
2025-09-09 07:03:00,39.988425,1.070601,0.7248200747534498,5.353008000000001,4.745367,31.82869999999997,6766.906388898136
2025-09-09 07:06:00,41.796875,1.186343,0.7481790843984996,5.410883999999999,4.658561,32.696799999999996,6766.9563888981365
2025-09-09 07:09:00,38.94676,1.1863419999999998,0.748178717092318,5.439819,4.6874970000000005,32.11809999999997,6767.006388898137
2025-09-09 07:12:00,42.80961,1.273148,0.735691719925769,5.468754,4.571756000000001,32.11810000000003,6767.056388898137
2025-09-09 07:15:00,42.288775,1.2442130000000002,0.7692998487998155,5.468749000000001,4.658566,31.539300000000026,6767.106388898137
2025-09-09 07:18:00,44.878474999999995,1.2442130000000002,0.7902488236005518,5.729169000000001,4.947915999999999,32.69670000000002,6767.156388898137
2025-09-09 07:21:00,46.68692,1.3020830000000005,0.8114766063929905,5.873839,5.034726,33.27550000000002,6767.206388898137
2025-09-09 07:24:00,51.85185,1.3888889999999998,0.885027966721257,6.105319,5.23727,34.43290000000002,6767.256388898138
2025-09-09 07:27:00,60.850695,1.3888889999999998,0.8641583898165018,6.1631990000000005,5.2662,37.905099999999976,6767.306388898138
2025-09-09 07:30:00,61.631945,1.2442130000000002,0.8694136798532719,6.221069,5.555555999999999,38.194500000000005,6767.356388898138
2025-09-09 07:33:00,76.30207999999999,1.4467590000000001,0.9270437350981475,6.365744,5.468755000000001,43.40279999999996,6767.406388898138
2025-09-09 07:42:00,100.0,1.0127319999999997,1.0127320000200055,6.626161999999999,6.6261600000000005,57.00229999999999,6767.556388898138
2025-09-09 07:45:00,72.42476500000001,0.43402799999999964,0.9103225373606869,6.510415999999999,7.7256979999999995,43.98140000000001,6767.606388898138
2025-09-09 07:48:00,69.08275499999999,1.3310190000000004,1.1804409888217986,8.564816,8.275466999999999,42.24539999999999,6767.656388898138
2025-09-09 07:51:00,78.877315,1.273148,1.2731499999373628,8.709493,8.709495,46.0069,6767.706388898138
2025-09-09 07:54:00,88.368055,1.0416670000000003,1.2461072690334778,8.593751999999999,9.027774999999998,50.63659999999999,6767.7563888981385
2025-09-09 07:57:00,100.0,0.8391200000000003,1.2105953033952024,7.841435,8.680555,58.738399999999984,6767.806388898139
2025-09-09 08:00:00,93.54745500000001,1.0416670000000003,1.2461072690334778,8.391204,8.825227,56.42359999999999,6767.856388898139
2025-09-09 08:03:00,94.83507,1.2442129999999993,1.3566675607007115,8.998840000000001,9.230327,55.55560000000003,6767.906388898139
2025-09-09 08:06:00,93.01214999999999,1.273148,1.358106045184524,9.05671,9.230322000000001,56.712999999999994,6767.956388898139
2025-09-09 08:09:00,90.95775499999999,1.3310190000000004,1.3880863697378205,9.201386,9.317127,55.26629999999997,6768.006388898139
2025-09-09 08:12:00,87.87616,1.4467590000000001,1.4029130033889279,9.317126,9.230326999999999,54.10869999999997,6768.05638889814
2025-09-09 08:15:00,88.382525,1.4467600000000003,1.3731509022513029,9.172456,9.027776,53.53,6768.10638889814
2025-09-09 08:18:00,91.46412000000001,1.3888889999999998,1.3450186366205836,9.02778,8.940971000000001,54.39810000000003,6768.15638889814
2025-09-09 08:21:00,94.83507,1.186343,1.3122486572856547,8.622684,8.883101,55.266200000000026,6768.20638889814
2025-09-09 08:24:00,95.10995500000001,1.157407,1.2967083386986455,8.651618000000001,8.940971000000001,56.134300000000025,6768.25638889814
2025-09-09 08:27:00,96.64352,1.1284719999999995,1.3075465812747935,8.622683,8.998840999999999,55.844899999999996,6768.3063888981405
2025-09-09 08:30:00,92.766205,0.8969909999999999,1.2707072245074427,8.391207999999999,9.230326999999999,54.1088,6768.356388898141
2025-09-09 08:33:00,89.42419,0.8969909999999999,1.2470960449993291,8.391207999999999,9.172457,54.68750000000003,6768.406388898141
2025-09-09 08:36:00,89.16377,0.8969909999999999,1.2351970688731004,8.362272999999998,9.114581999999999,54.3981,6768.456388898141
2025-09-09 08:39:00,89.930555,0.9837959999999999,1.2633529425204661,8.333337,8.940971000000001,52.95139999999998,6768.506388898141
2025-09-09 08:42:00,92.505785,0.7523150000000003,1.1540234443092896,7.957176,8.883101,54.39810000000003,6768.556388898141
2025-09-09 08:45:00,100.0,0.46296299999999935,1.0492979801291333,7.204858,8.738425,60.763900000000035,6768.606388898142
2025-09-09 08:48:00,99.03067,0.6365740000000004,1.127605429755587,7.6967550000000005,8.883101,50.63659999999999,6768.656388898142
2025-09-09 08:51:00,90.95775499999999,0.6655090000000001,1.2115469733070885,7.841432,9.172453,57.002399999999966,6768.706388898142
2025-09-09 08:54:00,92.52025499999999,0.7233789999999996,1.2004930352241945,7.899305999999999,9.027777,55.5556,6768.756388898142
2025-09-09 08:57:00,86.05323999999999,0.8391199999999994,1.210595303395202,8.333333,9.172453,53.530100000000004,6768.806388898142
2025-09-09 09:00:00,79.123265,1.1863420000000007,1.2849574623659668,8.94097,9.143518,48.90039999999999,6768.8563888981425
2025-09-09 09:03:00,82.47975,1.2152780000000005,1.3139492511056652,8.767364,8.969906,49.18980000000005,6768.906388898143
2025-09-09 09:06:00,80.41087999999999,1.186343,1.2986460201598857,8.85417,9.085647,48.61100000000005,6768.956388898143
2025-09-09 09:09:00,78.587965,1.2152779999999996,1.3139492511056643,8.912040000000001,9.114581999999999,48.32170000000002,6769.006388898143
2025-09-09 09:12:00,75.998265,1.3020829999999997,1.3020825000220655,9.02778,9.027777,47.74309999999997,6769.056388898143
2025-09-09 09:15:00,77.054395,1.3888889999999998,1.3450237459407894,9.201384999999998,9.114586,47.45369999999997,6769.106388898143
2025-09-09 09:18:00,76.0272,1.3888889999999998,1.3450186366205836,9.230325,9.143516,46.58570000000003,6769.156388898144
2025-09-09 09:21:00,77.83564999999999,1.2442129999999993,1.3152265424827434,9.02778,9.172457,48.03249999999997,6769.206388898144
2025-09-09 09:24:00,76.28761499999999,1.2152769999999995,1.2862635857469502,8.969904,9.114587,47.1643,6769.256388898144
2025-09-09 09:27:00,78.587965,1.273148,1.3018706252622627,8.912039,8.969911,47.16440000000003,6769.306388898144
2025-09-09 09:30:00,79.369215,1.1284719999999995,1.2810335679054117,8.680553,8.998840999999999,46.87499999999997,6769.356388898144
2025-09-09 09:33:00,79.890045,1.070602,1.2492576367937454,8.738424,9.114581999999999,49.189899999999994,6769.4063888981445
2025-09-09 09:36:00,79.13773499999999,1.0416670000000003,1.233144838781828,8.709494,9.114587,47.4537,6769.456388898145
2025-09-09 09:39:00,79.904515,1.0416659999999993,1.2331442792222276,8.680553,9.085647,47.74310000000003,6769.506388898145
2025-09-09 09:42:00,100.0,0.28935200000000005,0.8921852870146381,6.7129650000000005,8.449072999999999,59.60639999999998,6769.556388898145
2025-09-09 09:45:00,91.73900499999999,0.46296300000000024,1.105041797494656,7.552086,9.259263,56.42360000000002,6769.606388898145
2025-09-09 09:48:00,85.80729,0.6655099999999994,1.1379866580035833,8.072922,9.201392,54.10870000000003,6769.656388898145
2025-09-09 09:51:00,86.05323999999999,0.7523149999999994,1.2096660687588314,8.188661999999999,9.259257,52.66209999999998,6769.706388898146
2025-09-09 09:54:00,89.65567,0.7233789999999996,1.2004930352241945,8.101856,9.230327,53.530100000000004,6769.756388898146
2025-09-09 09:57:00,80.65683,0.9837959999999999,1.300257446168176,8.564818,9.259262,51.79400000000001,6769.806388898146
2025-09-09 10:00:00,77.80671000000001,1.1284720000000004,1.2810335679054117,8.825234000000002,9.143522,47.453700000000026,6769.856388898146
2025-09-09 10:03:00,78.60243,1.070602,1.2492576367937465,8.709494,9.085652,49.18979999999999,6769.906388898146
2025-09-09 10:06:00,78.587965,1.1574080000000002,1.2832187557802275,8.738424,8.998846,47.74309999999997,6769.9563888981465
2025-09-09 10:09:00,80.6713,1.0416669999999995,1.2331448387818265,8.535878,8.940971000000001,49.76850000000002,6770.006388898147
2025-09-09 10:12:00,78.32755,1.0127309999999996,1.2678118436717563,8.506943,9.056712000000001,47.742999999999995,6770.056388898147
2025-09-09 10:15:00,78.342015,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,48.6112,6770.106388898147
2025-09-09 10:18:00,79.36921000000001,1.1284720000000004,1.2676526337777991,8.709488,8.998846,47.74310000000003,6770.156388898147
2025-09-09 10:21:00,80.65683,1.0995369999999998,1.2784046264443225,8.651622999999999,9.027776,48.321800000000025,6770.206388898147
2025-09-09 10:24:00,81.72743,1.0416659999999993,1.2331442792222276,8.680553,9.085647,50.63650000000001,6770.256388898148
2025-09-09 10:27:00,83.24653,1.0127319999999997,1.2424959016198804,8.535878,9.027776,49.47919999999999,6770.306388898148
2025-09-09 10:30:00,85.80729,0.9837959999999999,1.263357228712069,8.478007000000002,9.085650999999999,50.92590000000001,6770.356388898148
2025-09-09 10:33:00,84.24479500000001,0.8969899999999997,1.2232386202746544,8.362267,9.085647,51.50459999999998,6770.406388898148
2025-09-09 10:36:00,85.04051000000001,0.983797,1.2509185941739855,8.420143,8.998846,50.636600000000016,6770.456388898148
2025-09-09 10:39:00,83.49248,0.9837959999999999,1.238407510998347,8.478012999999999,9.027777,50.34730000000002,6770.5063888981485
2025-09-09 10:42:00,79.123265,1.0995369999999998,1.265218541871379,8.767359,9.114582,49.76849999999999,6770.556388898149
2025-09-09 10:45:00,78.587965,1.1284720000000004,1.2676526337777991,8.680554,8.969912,48.61109999999999,6770.606388898149
2025-09-09 10:48:00,76.54803,1.157407,1.2559634851189612,8.796294,8.998847,47.74310000000003,6770.656388898149
2025-09-09 10:51:00,73.95832999999999,1.273148,1.3160778387042196,8.82523,8.912042,46.5856,6770.706388898149
2025-09-09 10:54:00,75.520835,1.3020839999999998,1.30208800002747,8.825230000000001,8.825236,46.875,6770.756388898149
2025-09-09 10:57:00,74.233215,1.1863419999999998,1.2849574623659663,8.738423999999998,8.940971999999999,46.29630000000003,6770.80638889815
2025-09-09 11:00:00,73.9728,1.2152769999999995,1.258180488184794,8.825233999999998,8.912037,46.296299999999974,6770.85638889815
2025-09-09 11:03:00,76.30207999999999,1.2442129999999993,1.258627059789328,8.912040000000001,8.940977,46.2962,6770.90638889815
2025-09-09 11:06:00,76.041665,1.273148,1.3160729468467725,8.883104,8.969906,46.00690000000003,6770.95638889815
2025-09-09 11:09:00,77.054395,1.273148,1.287565787086597,8.969904,8.998846,46.29630000000003,6771.00638889815
2025-09-09 11:12:00,80.41087999999999,1.2442130000000002,1.2729282892775737,8.883104,8.940971000000001,47.45369999999997,6771.0563888981505
2025-09-09 11:15:00,80.671295,1.1574080000000002,1.2832187557802275,8.738424,8.998846,47.7431,6771.106388898151
2025-09-09 11:18:00,78.081595,1.0995370000000007,1.26521854187138,8.680554,9.027777,47.742999999999995,6771.156388898151
2025-09-09 11:21:00,79.09433,1.0995369999999998,1.2652185418713802,8.622684,8.969907000000001,46.875,6771.206388898151
2025-09-09 11:24:00,78.587965,1.070601,1.2492570825923466,8.564818,8.940977,46.875,6771.256388898151
2025-09-09 11:27:00,77.57523499999999,1.0127309999999996,1.2168731397419437,8.506943,8.940971999999999,48.032399999999996,6771.306388898151
2025-09-09 11:30:00,75.78125,1.0416660000000002,1.2200952867045427,8.564818,8.940971999999999,47.45369999999997,6771.356388898152
2025-09-09 11:33:00,73.98727,1.0995370000000007,1.2519436330720684,8.651624000000002,8.969907,47.164300000000026,6771.406388898152
2025-09-09 11:36:00,73.683445,1.157407,1.2559634851189634,8.709489,8.912042,45.42829999999998,6771.456388898152
2025-09-09 11:39:00,68.31597,1.186343,1.2007543877920557,8.709489999999999,8.738427,42.82409999999999,6771.506388898152
2025-09-09 11:42:00,63.671875,1.0995369999999998,1.1703846088042151,8.622689999999999,8.767363,41.95599999999996,6771.556388898152
2025-09-09 11:45:00,67.780675,1.3020839999999998,1.2132083129548363,8.622689999999999,8.449076,41.95600000000002,6771.6063888981525
2025-09-09 11:48:00,64.699075,1.157407,1.1861091962540984,8.449074,8.506947,41.66659999999996,6771.656388898153
2025-09-09 11:51:00,62.369789999999995,1.2152769999999995,1.1262453037721822,8.420134000000001,8.246527,40.50920000000002,6771.706388898153
2025-09-09 11:54:00,63.671875,1.1863419999999998,1.1274820464459048,8.362269,8.246527,40.50920000000002,6771.756388898153
