Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-09 11:57:00,63.17998,1.1863419999999998,1.1571658195859809,8.275464,8.217592,40.509299999999996,6771.806388898153
2025-09-09 12:00:00,62.38426,1.1863419999999998,1.1571709039841576,8.246524,8.188662,40.509199999999964,6771.856388898153
2025-09-09 12:03:00,61.617475,1.2152780000000005,1.141412205399531,8.333334,8.188656,39.930499999999995,6771.906388898154
2025-09-09 12:06:00,63.151039999999995,1.2152780000000005,1.1262457790412967,8.304394000000002,8.130786,40.219899999999996,6771.956388898154
2025-09-09 12:09:00,63.396989999999995,1.157407,1.1428834874818037,8.275459,8.246531999999998,40.509299999999996,6772.006388898154
2025-09-09 12:12:00,63.396989999999995,1.1863419999999998,1.1571709039841576,8.391199,8.333337,39.641200000000026,6772.056388898154
2025-09-09 12:15:00,65.46585999999999,1.0995369999999998,1.1282271253665335,8.333334,8.391207,40.219899999999996,6772.106388898154
2025-09-09 12:18:00,67.01389,1.157407,1.1574095000027214,8.275458,8.275461,40.798599999999965,6772.156388898155
2025-09-09 12:21:00,66.999425,1.0995369999999998,1.1282271253665355,8.391204,8.449077,41.377399999999966,6772.206388898155
2025-09-09 12:24:00,67.795135,1.070601,1.1414136862663036,8.304398,8.449077,40.7987,6772.256388898155
2025-09-09 12:27:00,66.493055,1.0416659999999993,1.126244622726015,8.188653,8.362267000000001,41.95600000000002,6772.306388898155
2025-09-09 12:30:00,65.74073999999999,1.0416659999999993,1.1124365196562103,8.217592999999999,8.362267000000001,40.509199999999964,6772.356388898155
2025-09-09 12:33:00,65.71181,1.070602,1.1274821149176506,8.275464,8.391202,41.08790000000005,6772.4063888981555
2025-09-09 12:36:00,65.20544,1.070601,1.1134425553881675,8.304398,8.391207,41.08790000000005,6772.456388898156
2025-09-09 12:39:00,65.98669,1.070602,1.1274821149176506,8.275464,8.391202,40.509299999999996,6772.506388898156
2025-09-09 12:42:00,64.95949,1.070602,1.1274869481266971,8.304394,8.420141999999998,40.798599999999965,6772.556388898156
2025-09-09 12:45:00,63.946754999999996,1.2442130000000002,1.1703876126261017,8.449074,8.304400999999999,40.219899999999996,6772.606388898156
2025-09-09 12:48:00,65.98669,1.0995369999999998,1.1423899185369466,8.391204,8.478007,40.509299999999996,6772.656388898156
2025-09-09 12:51:00,64.699075,1.0995370000000007,1.1423899185369473,8.449074,8.535877,40.509299999999996,6772.706388898157
2025-09-09 12:54:00,64.699075,1.1574080000000002,1.157409999992544,8.333334,8.333336,40.509299999999996,6772.756388898157
2025-09-09 12:57:00,66.362845,1.1574080000000002,1.1718154732699815,8.275464,8.304396,41.08789999999999,6772.806388898157
2025-09-09 13:00:00,65.480325,1.0995369999999998,1.1282271253665355,8.304394,8.362267000000001,40.509299999999996,6772.856388898157
2025-09-09 13:03:00,68.04108500000001,1.1574080000000002,1.1428789408284152,8.333334,8.304396,41.37729999999999,6772.906388898157
2025-09-09 13:06:00,71.3831,1.2152780000000005,1.1564448978838613,8.449074,8.333336,43.40280000000001,6772.9563888981575
2025-09-09 13:09:00,74.23322,1.186343,1.229231808878937,8.593754,8.680551000000001,43.98140000000001,6773.006388898158
2025-09-09 13:12:00,75.520835,1.186343,1.2433148245028574,8.709494,8.825230999999999,45.138900000000035,6773.056388898158
2025-09-09 13:15:00,79.39814999999999,1.157407,1.2696343991370598,8.709488,8.940971000000001,47.453700000000026,6773.106388898158
2025-09-09 13:18:00,83.24653,1.2442130000000002,1.3152265424827425,8.940974,9.085650999999999,49.189899999999994,6773.156388898158
2025-09-09 13:21:00,86.31366,1.186343,1.3122486572856547,8.969904,9.230321,50.636600000000016,6773.206388898158
2025-09-09 13:24:00,88.136575,1.157407,1.3498388142386293,8.854168,9.259260999999999,52.66199999999998,6773.256388898159
2025-09-09 13:27:00,90.20544000000001,1.0995369999999998,1.3045382672649144,8.709493,9.143516,53.240700000000004,6773.306388898159
2025-09-09 13:30:00,90.19097,1.1284720000000004,1.3075465812747933,8.738428,9.114586,52.95140000000001,6773.356388898159
2025-09-09 13:33:00,89.149305,1.070602,1.2882517505896698,8.622684,9.085652,52.372600000000034,6773.406388898159
2025-09-09 13:36:00,86.328125,1.070602,1.2882472993810263,8.593754,9.056712000000001,52.662000000000006,6773.456388898159
2025-09-09 13:39:00,84.765625,1.1284720000000004,1.2810335679054117,8.651624000000002,8.969912,51.79400000000001,6773.5063888981595
2025-09-09 13:42:00,82.98611,1.0995369999999998,1.2519482349656568,8.622684,8.940977,50.63659999999999,6773.55638889816
2025-09-09 13:45:00,83.260995,1.0416659999999993,1.2589939031789594,8.420143,8.883107,51.21519999999998,6773.60638889816
2025-09-09 13:48:00,82.971645,1.0416659999999993,1.2331397845605594,8.420143,8.825227,50.926000000000016,6773.65638889816
2025-09-09 13:51:00,82.98611500000001,1.0127309999999996,1.229721330851587,8.478012999999999,8.940971999999999,52.08330000000004,6773.70638889816
2025-09-09 13:54:00,82.69676,1.0995369999999998,1.2519482349656568,8.564813,8.883106,50.63659999999999,6773.75638889816
2025-09-09 13:57:00,84.780095,1.0995369999999998,1.2519436330720677,8.535883,8.854166,51.21519999999998,6773.806388898161
2025-09-09 14:00:00,86.05323999999999,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,51.79389999999998,6773.856388898161
2025-09-09 14:03:00,84.54861,1.0416660000000002,1.2718036398931356,8.420138,8.912042,51.504700000000014,6773.906388898161
2025-09-09 14:06:00,81.698495,1.070602,1.2623371788458908,8.564814,8.969912,50.05789999999999,6773.956388898161
2025-09-09 14:09:00,80.917245,1.0416660000000002,1.2331397845605603,8.449078,8.854161999999999,50.347200000000015,6774.006388898161
2025-09-09 14:12:00,80.65683,1.1284720000000004,1.2541791309458115,8.593748,8.854166,50.63659999999999,6774.0563888981615
2025-09-09 14:15:00,79.890045,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,50.34719999999999,6774.106388898162
2025-09-09 14:18:00,82.47975,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,49.47909999999999,6774.156388898162
2025-09-09 14:21:00,82.45080999999999,1.070601,1.2360943483248326,8.564818,8.912037,49.76849999999999,6774.206388898162
2025-09-09 14:24:00,83.73843,1.1284720000000004,1.2810335679054117,8.651618000000001,8.969906,50.05789999999996,6774.256388898162
2025-09-09 14:27:00,84.534145,1.1284720000000004,1.2676479934552636,8.680558,8.969906,50.05789999999996,6774.306388898162
2025-09-09 14:30:00,85.315395,1.070602,1.2492576367937454,8.506948000000001,8.883106,50.34719999999999,6774.356388898163
2025-09-09 14:33:00,86.588545,1.070602,1.2623326733961624,8.362268,8.767356,51.21530000000001,6774.406388898163
2025-09-09 14:36:00,85.05498,0.9548610000000002,1.2214527730830282,8.217588,8.796297,51.215299999999985,6774.456388898163
2025-09-09 14:39:00,82.190395,0.9837959999999999,1.2258281047093735,8.275463,8.796297,50.636600000000016,6774.506388898163
2025-09-09 14:42:00,81.17766,1.0416659999999993,1.2200952867045423,8.362273,8.738427,49.18990000000002,6774.556388898163
2025-09-09 14:45:00,81.68403,1.070602,1.2095141822528377,8.333338000000001,8.622686,49.76859999999999,6774.6063888981635
2025-09-09 14:48:00,82.711225,0.9259259999999996,1.1544610590066378,8.130787999999999,8.622682000000001,51.21519999999998,6774.656388898164
2025-09-09 14:51:00,81.177665,1.0127309999999996,1.2039395310145997,8.246528000000001,8.651617,49.76850000000002,6774.706388898164
2025-09-09 14:54:00,81.698495,1.070602,1.236094898622835,8.246528000000001,8.593746,49.47920000000002,6774.756388898164
2025-09-09 14:57:00,82.47975,0.9837959999999999,1.2004367480229725,8.246528000000001,8.709492000000001,51.504699999999985,6774.806388898164
2025-09-09 15:00:00,81.698495,1.0127309999999996,1.2168731397419437,8.217588,8.651617,51.21520000000001,6774.856388898164
2025-09-09 15:03:00,80.150465,1.0416660000000002,1.2200998101496714,8.275458,8.651622,50.636600000000016,6774.906388898165
2025-09-09 15:06:00,81.19213,1.0995369999999998,1.2251352183410722,8.333333,8.593746,50.63650000000001,6774.956388898165
2025-09-09 15:09:00,80.41087999999999,1.070601,1.2228504755322958,8.420138,8.738427,49.47919999999999,6775.006388898165
2025-09-09 15:12:00,79.87558,1.070601,1.2228504755322958,8.304398,8.622687,50.63659999999999,6775.056388898165
2025-09-09 15:15:00,78.84837999999999,1.070601,1.2228504755322958,8.304398,8.622687,48.32170000000002,6775.106388898165
2025-09-09 15:18:00,78.09606500000001,1.0995369999999998,1.2115915216562527,8.420144,8.651617,49.18979999999999,6775.1563888981655
2025-09-09 15:21:00,77.300345,1.1284720000000004,1.213207454494561,8.506944,8.680551999999999,47.4537,6775.206388898166
2025-09-09 15:24:00,76.79398,1.157407,1.2002864231765322,8.449074,8.535877000000001,47.74309999999997,6775.256388898166
2025-09-09 15:27:00,77.31481500000001,1.1284720000000004,1.213207454494561,8.304398,8.478006,46.875,6775.306388898166
2025-09-09 15:30:00,78.86285,1.157407,1.2002864231765322,8.362268,8.449071,47.74309999999997,6775.356388898166
2025-09-09 15:33:00,78.081595,1.0416660000000002,1.1670402322021918,8.275458,8.535882,48.61100000000005,6775.406388898166
2025-09-09 15:36:00,76.533565,1.0995369999999998,1.2115962178811184,8.391204,8.622687,48.03250000000003,6775.456388898167
2025-09-09 15:39:00,75.795715,1.1284720000000004,1.213207454494561,8.391204000000002,8.564812,46.875,6775.506388898167
2025-09-09 15:42:00,79.123265,1.186343,1.2433148245028574,8.535884,8.651620999999999,47.1644,6775.556388898167
2025-09-09 15:45:00,80.65683,1.1284719999999995,1.2132074544945592,8.420143,8.593751000000001,48.032399999999996,6775.606388898167
2025-09-09 15:48:00,81.43808,1.1284720000000004,1.240614926242046,8.449078,8.680556,49.18979999999999,6775.656388898167
2025-09-09 15:51:00,81.698495,1.0995369999999998,1.2115915216562527,8.420144,8.651617,49.189899999999966,6775.7063888981675
2025-09-09 15:54:00,81.163195,1.157407,1.2421930975947748,8.449074,8.622687,49.47919999999999,6775.756388898168
2025-09-09 15:57:00,80.41087999999999,1.1863419999999998,1.2433143086203273,8.506949,8.622687,46.87500000000003,6775.806388898168
2025-09-09 16:00:00,80.68576,1.157407,1.2421883226109973,8.478014000000002,8.651617,48.900499999999994,6775.856388898168
2025-09-09 16:03:00,80.39641499999999,1.0995369999999998,1.2115962178811184,8.391204,8.622687,48.03239999999997,6775.906388898168
2025-09-09 16:06:00,78.83391499999999,1.0416660000000002,1.1804392764135219,8.246528,8.535882,48.6112,6775.956388898168
2025-09-09 16:09:00,79.644095,1.1284720000000004,1.2269571279472773,8.391208,8.593746,48.90050000000002,6776.006388898169
2025-09-09 16:12:00,79.39814999999999,1.0416660000000002,1.20696624813155,8.304398,8.651622,49.18979999999999,6776.056388898169
2025-09-09 16:15:00,78.11053,1.070601,1.2228504755322958,8.275458,8.593747,49.189700000000016,6776.106388898169
2025-09-09 16:18:00,78.081595,1.2152780000000005,1.2581809998842952,8.478014000000002,8.564816,48.321799999999996,6776.156388898169
2025-09-09 16:21:00,77.054395,1.0995369999999998,1.2251352183410722,8.391204,8.651617,47.1644,6776.206388898169
2025-09-09 16:24:00,76.80845,1.0995369999999998,1.1842242172525237,8.449074,8.622687,48.611099999999965,6776.2563888981695
2025-09-09 16:27:00,78.58796000000001,1.157407,1.214360331979795,8.420138,8.535881,48.90050000000002,6776.30638889817
2025-09-09 16:30:00,77.83564999999999,1.0995369999999998,1.2251352183410722,8.333334,8.593747,48.90050000000002,6776.35638889817
2025-09-09 16:33:00,75.766785,1.1284720000000004,1.240614926242046,8.391204000000002,8.622682000000001,47.74300000000005,6776.40638889817
2025-09-09 16:36:00,75.78125,1.070602,1.1825732730731122,8.304394,8.535882,48.032399999999996,6776.45638889817
2025-09-09 16:39:00,75.0,1.157407,1.1861042765855576,8.478014000000002,8.535877000000001,46.58570000000003,6776.50638889817
2025-09-09 16:42:00,77.31481500000001,1.2152780000000005,1.2296882747226394,8.391204000000002,8.420136,46.007000000000005,6776.556388898171
2025-09-09 16:45:00,80.150465,1.2442130000000002,1.244212500027973,8.535884,8.535881,47.74310000000003,6776.606388898171
2025-09-09 16:48:00,78.342015,1.1284720000000004,1.240614926242046,8.391204000000002,8.622682000000001,48.321699999999964,6776.656388898171
2025-09-09 16:51:00,78.587965,1.1574080000000002,1.2143608482508834,8.333334,8.449076,49.18980000000005,6776.706388898171
2025-09-09 16:54:00,77.054395,1.1284720000000004,1.2406149262420458,8.333334,8.564812,47.74309999999997,6776.756388898171
2025-09-09 16:57:00,77.82118,1.186343,1.229231808878937,8.420144,8.506941000000001,47.1644,6776.8063888981715
2025-09-09 17:00:00,75.0,1.1284720000000004,1.2132122242849903,8.391199,8.564817,46.296299999999974,6776.856388898172
2025-09-09 17:03:00,73.9728,1.157407,1.2143603319797944,8.362264,8.478007,46.00690000000003,6776.906388898172
2025-09-09 17:06:00,74.493635,1.1284720000000004,1.1993579825669856,8.391204000000002,8.535882,46.875,6776.956388898172
2025-09-09 17:09:00,74.98553,1.2152780000000005,1.2296932357324093,8.362264,8.391206,46.296299999999974,6777.006388898172
2025-09-09 17:12:00,73.4375,1.0995369999999998,1.1842242172525237,8.275464,8.449077,45.717600000000004,6777.056388898172
2025-09-09 17:15:00,77.314815,1.1284720000000004,1.2132122242849903,8.159718,8.333336,47.1644,6777.106388898173
2025-09-09 17:18:00,78.327545,1.157407,1.2143603319797944,8.304398,8.420141000000001,46.5856,6777.156388898173
2025-09-09 17:21:00,76.30207999999999,1.070601,1.1960902470786874,8.217588000000001,8.478007,47.742999999999995,6777.206388898173
2025-09-09 17:24:00,72.93113,1.0416670000000003,1.1937460038261787,8.043984,8.362267,46.007000000000005,6777.256388898173
2025-09-09 17:27:00,68.82234,1.0995369999999998,1.1423899185369466,8.246529,8.333332,44.27080000000001,6777.306388898173
2025-09-09 17:30:00,65.480325,0.9548609999999993,1.0664176719518463,7.899303,8.130782,41.66659999999996,6777.3563888981735
2025-09-09 17:33:00,62.369789999999995,0.8969899999999997,1.0216707320832186,7.754633,8.015042999999999,40.509299999999996,6777.406388898174
2025-09-09 17:36:00,60.32986,1.0127309999999996,1.0413985391199239,7.696762999999999,7.754632,39.0625,6777.456388898174
2025-09-09 17:39:00,55.685765,0.9259259999999996,0.9965142996255615,7.581017999999999,7.7256920000000004,38.4837,6777.506388898174
2025-09-09 17:42:00,58.246525,1.0127309999999996,,7.696762999999999,7.6967620000000005,38.19449999999995,6777.556388898174
2025-09-09 17:45:00,58.246525,1.1284720000000004,1.069558454363018,7.812498,7.696756000000001,38.48380000000003,6777.606388898174
2025-09-09 17:48:00,53.87731,0.9837959999999999,1.0682537031069081,7.812498,7.986112,37.90500000000003,6777.656388898175
2025-09-09 17:51:00,55.410880000000006,1.070602,1.070601999985058,7.986114000000001,7.986111999999999,35.87960000000004,6777.706388898175
2025-09-09 17:54:00,56.19213,1.2731480000000008,1.1063850043643522,8.217594000000002,7.899306,37.03699999999998,6777.756388898175
2025-09-09 17:57:00,54.904515,1.0995369999999998,1.0703438028791086,7.957174,7.899307,37.037000000000035,6777.806388898175
2025-09-09 18:00:00,53.35648,1.070601,1.0413985205938943,7.928238,7.870367,37.615700000000004,6777.856388898175
2025-09-09 18:03:00,73.234955,2.8645830000000005,1.2573666425890484,8.651624000000002,6.192131,41.95599999999996,6777.9063888981755
2025-09-09 18:06:00,83.52141499999999,1.5046290000000004,1.1747344572979703,8.015044,7.407405000000001,48.32170000000002,6777.956388898176
2025-09-09 18:09:00,67.7662,0.4340269999999995,0.9200088319237973,7.0312529999999995,8.275466000000002,43.11340000000001,6778.006388898176
2025-09-09 18:12:00,64.68460999999999,0.34722200000000036,0.8172558418557045,6.481485,7.725693000000001,41.66670000000005,6778.056388898176
2025-09-09 18:15:00,57.74016,0.694445,0.9427627560625378,7.002317,7.552082,38.77320000000003,6778.106388898176
2025-09-09 18:18:00,53.87731,0.694445,0.8563581646215482,6.626157000000001,6.973382000000001,36.747600000000034,6778.156388898176
2025-09-09 18:21:00,52.083330000000004,0.7523150000000003,0.8088086583356787,6.365737000000001,6.481482000000001,36.45830000000001,6778.206388898177
2025-09-09 18:24:00,53.11053,0.9837959999999999,0.8628851387003263,6.5104169999999995,6.278931000000001,35.011600000000044,6778.256388898177
2025-09-09 18:27:00,51.57697,0.8680559999999993,0.8387862408443615,6.510418,6.452542000000001,34.43280000000004,6778.306388898177
2025-09-09 18:30:00,50.260419999999996,0.8969909999999999,0.8528554321899859,6.597218,6.510417,35.01159999999999,6778.356388898177
2025-09-09 18:33:00,48.987269999999995,1.0995369999999998,0.8815365616902046,6.510413,6.105326,34.72229999999996,6778.406388898177
2025-09-09 18:36:00,46.412035,1.070601,0.8348669764300481,6.278938,5.844907000000001,34.43290000000002,6778.4563888981775
2025-09-09 18:39:00,44.082755,1.0416659999999993,0.822566555992508,6.163193,5.758107000000001,32.986099999999965,6778.506388898178
2025-09-09 18:42:00,41.247105000000005,0.9548609999999993,0.7849910438110159,6.018523,5.700232,32.986099999999965,6778.556388898178
2025-09-09 18:45:00,43.301505000000006,0.9837959999999999,0.7806674409228517,5.989588,5.613422000000001,33.85410000000002,6778.606388898178
2025-09-09 18:48:00,40.755210000000005,1.0127309999999996,0.7755863769185832,5.729163,5.295141999999999,32.69670000000002,6778.656388898178
2025-09-09 18:51:00,38.932289999999995,0.9837959999999999,0.763419373952064,5.642363,5.237266999999999,32.40749999999997,6778.706388898178
2025-09-09 18:54:00,40.234375,1.1284719999999995,0.7666372228374595,5.729163,5.092591,30.671299999999974,6778.756388898179
2025-09-09 18:57:00,42.288775,0.9837959999999999,0.727940873096853,5.642363,5.179397,32.40750000000003,6778.806388898179
2025-09-09 19:00:00,40.74074,1.0416659999999993,0.7327281280016489,5.613422999999999,5.063657000000001,32.696799999999996,6778.856388898179
2025-09-09 19:03:00,37.90509,1.0995369999999998,0.7359249953456422,5.584493,4.947915999999999,31.5394,6778.906388898179
2025-09-09 19:06:00,37.90509,0.9548610000000002,0.7337741033056691,5.468748000000001,5.063656999999999,32.98610000000002,6778.956388898179
2025-09-09 19:09:00,38.411455000000004,0.9548609999999993,0.6979774355178847,5.526617999999999,5.063657000000001,31.82869999999997,6779.0063888981795
2025-09-09 19:12:00,38.686345,0.9837959999999999,0.6909685058525533,5.410877999999999,4.890042,31.828700000000026,6779.05638889818
2025-09-09 19:15:00,34.809025,0.9548609999999993,0.7337741033056687,5.324073,4.918982,30.6712,6779.10638889818
2025-09-09 19:18:00,37.152775,1.0995369999999998,0.7159612084618036,5.555554000000001,4.890047000000001,30.67130000000003,6779.15638889818
2025-09-09 19:21:00,35.85069,1.2152780000000005,0.7795345590840876,5.613424000000001,4.8611059999999995,30.382000000000005,6779.20638889818
2025-09-09 19:24:00,36.89236,1.0416660000000002,0.7327281280016481,5.410878,4.861111999999999,31.25,6779.25638889818
2025-09-09 19:27:00,35.08391,1.0416659999999993,0.7327281280016477,5.324073,4.774307,30.67130000000003,6779.306388898181
2025-09-09 19:30:00,33.752889999999994,0.9837959999999999,0.7096611232540542,5.353008,4.861111999999999,30.38190000000003,6779.356388898181
2025-09-09 19:33:00,33.015045,1.070601,0.7248200747534509,5.468748,4.8611070000000005,30.9606,6779.406388898181
2025-09-09 19:36:00,37.398725,1.2442130000000002,0.7692925140221584,5.642364,4.832171,31.5394,6779.456388898181
2025-09-09 19:39:00,35.86516,1.070602,0.7050537144427949,5.410883999999999,4.774302,30.381899999999973,6779.506388898181
2025-09-09 19:42:00,34.837965,1.0995369999999998,0.7159612084618036,5.439814,4.774307,30.38190000000003,6779.5563888981815
2025-09-09 19:45:00,35.604745,1.2442130000000002,0.7692998487998155,5.555554,4.745371,30.67130000000003,6779.606388898182
2025-09-09 19:48:00,36.357060000000004,1.3020830000000005,0.768230234867124,5.613429,4.716435999999999,30.092499999999973,6779.656388898182
2025-09-09 19:51:00,34.56308,1.2442130000000002,0.7692998487998155,5.584489,4.774305999999999,30.381899999999973,6779.706388898182
2025-09-09 19:54:00,32.233795,1.157407,0.7578854334816991,5.497688999999999,4.803242,30.382000000000005,6779.756388898182
2025-09-09 19:57:00,39.207175,0.6076389999999998,0.5477339946933023,4.74537,4.629631,31.5394,6779.806388898182
2025-09-09 20:00:00,38.700810000000004,0.5787040000000001,0.5930553523423212,4.803241,4.832177,31.25,6779.856388898183
2025-09-09 20:03:00,33.55035,0.694445,0.6192945668643232,4.918977,4.7743020000000005,30.382000000000005,6779.906388898183
2025-09-09 20:06:00,34.056715,0.78125,0.6587465060050144,4.976852,4.745372000000001,30.960699999999974,6779.956388898183
2025-09-09 20:09:00,34.042249999999996,0.9259260000000005,0.6861876723375009,5.150462000000001,4.716436,29.803200000000004,6780.006388898183
2025-09-09 20:12:00,35.08391,0.8969909999999999,0.6742869311356295,5.266203,4.861111999999999,30.09269999999998,6780.056388898183
2025-09-09 20:15:00,35.590275,0.9548609999999993,0.6794925891488495,5.237268,4.745367,30.382000000000005,6780.1063888981835
2025-09-09 20:18:00,35.60474,0.8969909999999999,0.6562266288589914,5.2083379999999995,4.774307,30.382000000000005,6780.156388898184
2025-09-09 20:21:00,30.439815000000003,0.9259259999999996,0.6861814278887971,5.208338,4.7743020000000005,30.382000000000005,6780.206388898184
2025-09-09 20:24:00,34.82349,0.8969909999999999,0.6562266288589914,5.266207999999999,4.832177,30.092600000000004,6780.256388898184
2025-09-09 20:27:00,36.371525,0.8680560000000002,0.6444266861868898,5.2083330000000005,4.803236999999999,30.9606,6780.306388898184
2025-09-09 20:30:00,33.275465,0.9548610000000002,0.679492589148851,5.266208,4.774307,30.9606,6780.356388898184
2025-09-09 20:33:00,31.467015,0.9837959999999999,0.6909685058525533,5.2951429999999995,4.774307,30.38190000000003,6780.406388898185
2025-09-09 20:36:00,36.371525,1.0995369999999998,0.7554217475134223,5.381943,4.774305999999999,30.6712,6780.456388898185
2025-09-09 20:39:00,32.24826,1.0416660000000002,0.7136282928865824,5.353008000000001,4.774302,30.67130000000003,6780.506388898185
2025-09-09 20:42:00,31.72743,1.1574080000000002,0.7375141655378661,5.2951440000000005,4.571756000000001,29.80329999999998,6780.556388898185
2025-09-09 20:45:00,30.454285,1.070601,0.7050533362742589,5.266208000000001,4.629627000000001,30.382000000000005,6780.606388898185
2025-09-09 20:51:00,35.08391,1.157407,0.7166107459824649,5.353012999999999,4.600696,31.25,6780.606388898185
2025-09-09 20:54:00,31.235535,0.9548609999999993,0.6605750866673933,5.121528,4.600697,29.51389999999998,6780.606388898185
2025-09-09 20:57:00,30.19387,0.8969909999999999,0.6562266288589914,5.179403,4.745372000000001,30.67130000000003,6780.606388898185
2025-09-09 21:00:00,33.26099,0.9259259999999996,0.6679135488761374,5.2083379999999995,4.745372000000001,30.092600000000004,6780.606388898185
2025-09-09 21:03:00,32.50868,1.0127319999999997,0.721243678607355,5.295138,4.774305999999999,30.381999999999948,6780.606388898185
2025-09-09 21:06:00,34.07118,0.9259259999999996,0.6679135488761374,5.2083379999999995,4.745372000000001,30.09250000000003,6780.606388898185
2025-09-09 21:09:00,33.825235,0.9837959999999999,0.6909685058525533,5.266208,4.745372000000001,30.67130000000003,6780.606388898185
2025-09-09 21:12:00,31.987845,1.0416659999999993,0.6940749620894866,5.381943,4.774307,30.09269999999998,6780.606388898185
2025-09-09 21:15:00,31.72743,1.0995369999999998,0.7159612084618036,5.439812999999999,4.774305999999999,29.803200000000004,6780.606388898185
2025-09-09 21:24:00,30.7147,0.8969899999999997,0.5993243591646661,5.005787000000001,4.484957,29.224499999999978,6780.606388898185
2025-09-09 22:45:00,32.769099999999995,0.43402799999999964,0.47611478547848285,4.2534730000000005,4.340281,30.382000000000005,6780.606388898185
2025-09-09 22:48:00,34.56308,0.3761570000000001,0.4950010122730681,4.2534719999999995,4.513887,31.25,6780.606388898185
2025-09-09 22:51:00,30.19387,0.7523149999999994,0.5786549788306816,4.716436,4.398147,29.224500000000035,6780.606388898185
2025-09-09 22:54:00,31.48148,0.7523149999999994,0.560908282202821,4.658566,4.311347,29.80329999999998,6780.606388898185
2025-09-09 23:03:00,32.20486,1.3020829999999997,0.7224179067893444,5.005787999999999,4.050924999999999,29.51389999999998,6780.606388898185
2025-09-09 23:06:00,31.423609999999996,1.070602,0.6847792429637103,5.005786,4.340275999999999,30.092600000000004,6780.606388898185
2025-09-09 23:09:00,32.725695,1.0127319999999997,0.6631571702265712,4.976848,4.369216,29.22460000000001,6780.606388898185
2025-09-09 23:12:00,33.23206,1.1284720000000004,0.6847894166273595,5.034718000000001,4.282405999999999,29.51389999999998,6780.606388898185
2025-09-09 23:15:00,31.43808,0.9548610000000002,0.6605724386666896,4.918982000000001,4.398147,30.092600000000004,6780.606388898185
2025-09-09 23:18:00,31.944445,1.1284719999999995,0.6847894166273606,5.092592999999999,4.340281,28.356499999999983,6780.606388898185
2025-09-09 23:21:00,32.957175,1.070601,0.6639274628989331,5.121528,4.427087,28.935199999999952,6780.606388898185
2025-09-09 23:24:00,31.423609999999996,1.157407,0.7166122110073371,5.063656,4.311341,30.092600000000004,6780.606388898185
2025-09-09 23:27:00,33.984375,1.273148,0.6887903045191119,5.092588000000001,4.13773,29.513800000000003,6780.606388898185
2025-09-09 23:30:00,31.669559999999997,1.0127310000000005,0.6217185071438955,5.034722,4.369216999999999,29.80329999999998,6780.606388898185
2025-09-09 23:33:00,30.642359999999996,1.0416660000000002,0.6740133922631202,5.092588000000001,4.456022,29.22460000000001,6780.606388898185
2025-09-09 23:36:00,32.20486,1.186343,0.682952229497815,5.208334000000001,4.369211000000001,29.224499999999978,6780.606388898185
2025-09-09 23:39:00,30.135995,1.0995370000000007,0.6743968217581862,5.208334,4.484957,29.51389999999998,6780.606388898185
2025-09-09 23:42:00,31.423609999999996,1.0995369999999998,0.652673116228158,5.237264,4.484957,28.93520000000001,6780.606388898185
2025-09-09 23:45:00,32.711225,1.2442130000000002,0.7028165583785959,5.295134,4.3981509999999995,28.935100000000034,6780.606388898185
2025-09-09 23:48:00,30.135995,1.0127310000000005,0.6631498412006918,5.208334,4.600693000000001,29.51400000000001,6780.606388898185
2025-09-09 23:51:00,30.135995,0.9548609999999993,0.6212240441320199,5.005787999999999,4.427087,28.935100000000034,6780.606388898185
2025-09-09 23:54:00,32.45081,0.9548610000000002,0.6411672975767413,4.890045,4.340275999999999,29.224500000000035,6780.606388898185
2025-09-09 23:57:00,31.669559999999997,0.8680560000000002,0.5882206831917093,4.890047,4.398147,29.803200000000004,6780.606388898185
2025-09-10 00:00:00,32.711225,1.0127319999999997,0.6217159137802657,4.918981,4.253471,30.092599999999948,6780.606388898185
2025-09-10 00:03:00,31.423609999999996,0.8969909999999999,0.5993220103145632,4.890047,4.369212,30.38190000000003,6780.606388898185
2025-09-10 00:06:00,33.984375,1.0127319999999997,0.6427483925097658,4.947913000000001,4.311341,30.671299999999974,6780.606388898185
2025-09-10 00:09:00,33.738425,0.8969909999999999,0.6377453686618036,4.832177000000001,4.369212,30.092600000000004,6780.606388898185
2025-09-10 00:12:00,31.929975,0.8680560000000002,0.6074514773797937,4.803242,4.340277,30.96070000000003,6780.606388898185
2025-09-10 00:15:00,32.957175,0.9259259999999996,0.6103206512675872,4.890047,4.340277,29.224599999999953,6780.606388898185
2025-09-10 00:18:00,31.929975,0.8969909999999999,0.6187978076083345,4.861112,4.369216999999999,29.513800000000003,6780.606388898185
2025-09-10 00:21:00,30.642359999999996,0.9837959999999999,0.6112397185998067,4.976852,4.340281999999999,29.803200000000004,6780.606388898185
2025-09-10 00:24:00,32.711225,1.1863419999999998,0.7053565003685174,5.063653,4.253470999999999,29.803200000000004,6780.606388898185
2025-09-10 00:27:00,31.944445,1.0127309999999996,0.6631498412006914,5.092592999999999,4.484952000000001,28.64579999999995,6780.606388898185
2025-09-10 00:30:00,31.163195,0.9548609999999993,0.6411727347531743,5.063653,4.513892,29.803300000000036,6780.606388898185
2025-09-10 00:33:00,30.642359999999996,1.1284720000000004,0.640128825424521,5.092588000000001,4.282406,28.64580000000001,6780.606388898185
2025-09-10 00:36:00,31.669559999999997,1.0416670000000003,0.6533801453646316,4.976853,4.311347,29.513900000000035,6780.606388898185
2025-09-10 00:51:00,30.150460000000002,1.2152769999999995,0.715536118100985,5.266203999999999,4.427087,29.224500000000035,6780.606388898185
2025-09-10 01:06:00,31.163195,1.186343,0.682952229497815,5.1504639999999995,4.311341,29.224499999999978,6780.606388898185
2025-09-10 01:09:00,30.902775,1.1284720000000004,0.6847894166273595,5.179394000000001,4.4270819999999995,29.51389999999998,6780.606388898185
2025-09-10 01:12:00,32.175925,1.2152780000000005,0.6695124934077181,5.179394000000001,4.282406,29.51389999999998,6780.606388898185
2025-09-10 01:15:00,31.423609999999996,1.0995369999999998,0.6302024664049002,5.092592,4.311347,30.09250000000003,6780.606388898185
2025-09-10 01:21:00,31.944445,1.1574080000000002,0.6499903677508947,5.092592,4.253475999999999,29.513999999999953,6780.606388898185
2025-09-10 01:24:00,31.929975,1.186343,0.7053568533473391,5.1504639999999995,4.340281,28.93520000000001,6780.606388898185
2025-09-10 01:27:00,31.423609999999996,1.070602,0.6847849262650114,5.121524000000001,4.456022,29.224500000000035,6780.606388898185
2025-09-10 01:30:00,30.65683,1.0995369999999998,0.6743968217581858,5.1504639999999995,4.427087,30.092600000000004,6780.606388898185
2025-09-10 01:33:00,30.65683,1.0995369999999998,0.6302008854303931,5.121524000000001,4.340277,29.51389999999998,6780.606388898185
2025-09-10 01:36:00,32.711225,1.1574080000000002,0.6951087835887632,5.121524000000001,4.340275999999999,29.513999999999953,6780.606388898185
2025-09-10 01:39:00,31.929975,1.070602,0.6639278260640712,5.121524000000001,4.4270819999999995,28.935100000000034,6780.606388898185
2025-09-10 01:45:00,31.929975,1.157407,0.6499900281533635,5.063656,4.224540999999999,29.224599999999953,6780.606388898185
2025-09-10 01:48:00,32.711225,1.0416660000000002,0.6740077693128521,5.063656,4.4270819999999995,30.092600000000004,6780.606388898185
2025-09-10 05:33:00,35.836225,0.6655099999999994,0.6361373532386511,5.324071999999999,5.266202,32.11809999999997,6780.606388898185
2025-09-10 05:36:00,31.467015,0.6655090000000001,0.6361368680617104,5.381942,5.324072999999999,30.09269999999998,6780.6563888981855
2025-09-10 05:39:00,32.552085,0.8101850000000006,0.6715845918913396,5.468752,5.208337,30.67130000000003,6780.706388898186
2025-09-10 05:42:00,31.987845,0.868055,0.7136338645973218,5.468747,5.1794020000000005,29.803200000000004,6780.756388898186
2025-09-10 05:45:00,32.233795,0.9548610000000002,0.7160559117662024,5.497687,5.063656,29.80329999999998,6780.806388898186
2025-09-10 05:48:00,32.233795,0.8391200000000003,0.6842802111654506,5.468752,5.1794020000000005,30.092600000000004,6780.856388898186
2025-09-10 05:51:00,32.233795,0.8101849999999997,0.6715845918913392,5.410882,5.150467000000001,30.96070000000003,6780.906388898186
2025-09-10 05:54:00,33.796295,0.9259260000000005,0.7040619973836597,5.410882,5.005786,30.092600000000004,6780.956388898187
2025-09-10 05:57:00,32.262730000000005,0.78125,0.6422713739124948,5.353006000000001,5.092596,30.67130000000003,6781.006388898187
2025-09-10 06:00:00,32.494209999999995,0.6655090000000001,0.6057989409759493,5.15046,5.034721,30.092600000000004,6781.056388898187
2025-09-10 06:03:00,33.28993,0.5497690000000004,0.5782229159818626,4.947915000000001,5.0057860000000005,30.9606,6781.106388898187
2025-09-10 06:06:00,37.413195,0.5787040000000001,0.5930553523423212,4.947915000000001,4.976851000000001,32.117999999999995,6781.156388898187
2025-09-10 06:09:00,42.824075,0.8101849999999997,0.6378631090051033,5.0925899999999995,4.774305000000001,32.11810000000003,6781.2063888981875
2025-09-10 06:12:00,44.60359,0.5208339999999998,0.5631233390673531,4.74537,4.8321760000000005,31.5394,6781.256388898188
2025-09-10 06:15:00,43.851275,0.6365739999999995,0.6365730000000749,4.976856,4.976852000000001,32.696799999999996,6781.306388898188
2025-09-10 06:18:00,35.054975,1.1284720000000004,0.8232219700177553,5.7002299999999995,5.150468,31.25,6781.356388898188
2025-09-10 06:21:00,37.919560000000004,1.3888889999999998,0.8850208376391084,6.712966000000001,5.844907000000001,30.9606,6781.406388898188
2025-09-10 06:24:00,38.94676,1.3020829999999997,0.8114693266946159,6.307875,5.468751999999999,31.53929999999997,6781.456388898188
2025-09-10 06:27:00,39.988425,1.273148,0.8009001952040073,6.076384,5.266206,30.671299999999974,6781.506388898189
2025-09-10 06:30:00,39.192710000000005,1.0995370000000007,0.7931502872814975,5.758104,5.208337,32.117999999999995,6781.556388898189
2025-09-10 06:33:00,35.85069,1.0995370000000007,0.7744803240160897,5.642364,5.063656999999999,30.6712,6781.606388898189
2025-09-10 06:36:00,38.440395,1.0995369999999998,0.7359249953456422,5.555554000000001,4.918977,31.539300000000026,6781.656388898189
2025-09-10 06:39:00,39.988425,1.0995369999999998,0.7359249953456435,5.497684,4.8611070000000005,32.40749999999997,6781.706388898189
2025-09-10 06:42:00,38.440395,1.0416670000000003,0.713628681224861,5.410883999999999,4.832177,31.5394,6781.7563888981895
2025-09-10 06:45:00,41.261575,1.1574080000000002,0.7166111087553236,5.381944000000001,4.629626,31.82869999999997,6781.80638889819
2025-09-10 06:48:00,39.988425,1.157407,0.7166107459824638,5.237268,4.484951,32.407399999999996,6781.85638889819
2025-09-10 06:51:00,43.851275,0.983797,0.6718365984602144,4.976852999999999,4.427085999999999,32.407399999999996,6781.90638889819
2025-09-10 06:54:00,46.947335,1.0416669999999995,0.6533794218273423,5.063658,4.3981509999999995,33.85419999999999,6781.95638889819
2025-09-10 06:57:00,45.13889,1.0416660000000002,0.6940749620894869,5.092588000000001,4.484952000000001,33.56479999999999,6782.00638889819
2025-09-10 07:00:00,43.34491,1.157407,0.7375209247717615,5.295134,4.571757,33.85419999999999,6782.056388898191
2025-09-10 07:03:00,45.399305,1.273148,0.7580462293144856,5.324069,4.456021000000001,32.9862,6782.106388898191
2025-09-10 07:06:00,44.35764,1.273148,0.7797458917350164,5.497688999999999,4.658561,32.69670000000002,6782.156388898191
2025-09-10 07:09:00,46.195025,1.157407,0.7375209247717615,5.4976840000000005,4.774307,32.9862,6782.206388898191
2025-09-10 07:12:00,47.222224999999995,1.070602,0.7050537144427949,5.353014,4.716432,33.564899999999966,6782.256388898191
2025-09-10 07:15:00,49.52257,1.1284719999999995,0.7469456144869575,5.584493,4.918981,33.85419999999999,6782.3063888981915
2025-09-10 07:18:00,51.57697,1.070602,0.7248204600164688,5.410877999999999,4.803236,33.56479999999999,6782.356388898192
2025-09-10 07:21:00,52.083335000000005,1.0995369999999998,0.7554217475134234,5.5844879999999995,4.976851000000001,33.275499999999965,6782.406388898192
2025-09-10 07:24:00,54.412615,1.1284719999999995,0.7858844855851845,5.873842999999999,5.266201,35.301000000000045,6782.456388898192
2025-09-10 07:27:00,60.87963,1.157407,0.7972033624323528,5.815973,5.179396,36.74770000000001,6782.506388898192
2025-09-10 07:30:00,63.179975,1.0995369999999998,0.7931502872814973,5.787032999999999,5.237266,37.905100000000004,6782.556388898192
2025-09-10 07:33:00,67.809605,1.1284719999999995,0.8232156432740513,5.815973,5.266201,40.509300000000025,6782.606388898193
2025-09-10 07:36:00,70.630785,1.2442130000000002,0.8502438448630002,5.931714,5.237271000000001,41.08800000000002,6782.656388898193
2025-09-10 07:51:00,80.93171000000001,0.4340270000000004,1.0331004923040064,7.175927000000001,8.76736,48.90039999999999,6782.906388898193
2025-09-10 07:54:00,87.890625,0.7233800000000006,1.1567886119083168,7.899306,8.912036,51.79399999999998,6782.956388898193
2025-09-10 07:57:00,100.0,0.8391210000000004,1.1989317356677076,7.986116,8.796295,54.9769,6783.006388898193
2025-09-10 08:00:00,97.4103,0.78125,1.2182544313341428,8.015047000000001,9.027777,56.42360000000002,6783.056388898193
2025-09-10 08:03:00,90.68287000000001,1.070601,1.3517353782176338,8.709494,9.317132999999998,53.530100000000004,6783.1063888981935
2025-09-10 08:06:00,86.328125,1.3888889999999998,1.403305796124925,9.259260999999999,9.288192,51.79399999999998,6783.156388898194
2025-09-10 08:09:00,87.61573999999999,1.3888889999999998,1.403305796124925,9.230325,9.259256,51.79399999999998,6783.206388898194
2025-09-10 08:12:00,80.150465,1.157407,1.2696343991370598,8.854164,9.085647,47.453700000000026,6783.256388898194
2025-09-10 08:15:00,79.890045,1.0416670000000003,1.19374600382618,8.535884,8.854167,49.76849999999999,6783.306388898194
2025-09-10 08:18:00,80.91725,1.0995369999999998,1.2385818728480587,8.420143,8.709486,48.90050000000002,6783.356388898194
2025-09-10 08:21:00,81.97337999999999,1.0995369999999998,1.2251352183410722,8.362273,8.622686,49.18979999999999,6783.406388898195
2025-09-10 08:24:00,83.506945,0.9837959999999999,1.1747259118220323,8.188657,8.593751000000001,49.189899999999966,6783.456388898195
2025-09-10 08:27:00,96.15162000000001,0.578703,1.0638476287807224,7.2916680000000005,8.478005,54.68750000000003,6783.506388898195
2025-09-10 08:30:00,91.21817,0.7233799999999997,1.2004937368796562,7.986111999999999,9.114582,52.95139999999998,6783.556388898195
2025-09-10 08:33:00,83.24653,0.8969900000000006,1.2232386202746555,8.420138,9.143518,50.057800000000015,6783.606388898195
2025-09-10 08:36:00,80.6713,1.0127310000000005,1.2297213308515877,8.506948,8.969907,49.76859999999999,6783.6563888981955
2025-09-10 08:39:00,81.177665,0.9259259999999996,1.167033537538371,8.246533,8.767357,49.18980000000002,6783.706388898196
2025-09-10 08:42:00,81.43808,0.8680560000000002,1.1814579187963672,8.130783000000001,8.825227,48.900499999999965,6783.756388898196
2025-09-10 08:45:00,78.081595,0.8969909999999999,1.150058697902094,8.188658,8.738427,49.18980000000002,6783.806388898196
2025-09-10 08:48:00,80.150465,1.0995369999999998,1.2115962178811184,8.362268,8.593751000000001,48.61110000000002,6783.856388898196
2025-09-10 08:51:00,81.698495,1.0127309999999996,1.1909224685206474,8.449078,8.825227,49.18979999999999,6783.906388898196
2025-09-10 08:54:00,79.123265,1.0995369999999998,1.2251352183410735,8.535884,8.796297000000001,48.61100000000005,6783.956388898197
2025-09-10 08:57:00,78.35648,1.1284720000000004,1.2541744597639897,8.564819,8.825227,48.900499999999965,6784.006388898197
2025-09-10 09:00:00,76.808445,1.1863419999999998,1.2433143086203273,8.680554,8.796292000000001,49.18979999999999,6784.056388898197
2025-09-10 09:03:00,76.027195,1.3020829999999997,1.2875633206941128,8.796295,8.767361999999999,47.45360000000005,6784.106388898197
2025-09-10 09:06:00,74.75405,1.273148,1.2586245558472031,8.68056,8.651622,46.875,6784.156388898197
2025-09-10 09:09:00,76.041665,1.359954,1.2862622529911723,8.82523,8.680556,46.2963,6784.2063888981975
2025-09-10 09:12:00,78.11053,1.3020839999999998,1.243315216211682,8.825230000000001,8.709486,46.29620000000003,6784.256388898198
2025-09-10 09:15:00,78.35648,1.273148,1.3441876893597555,8.998843999999998,9.143516,48.032400000000024,6784.306388898198
2025-09-10 09:18:00,77.57523499999999,1.157407,1.2967083386986462,8.796299,9.085652,47.1644,6784.356388898198
2025-09-10 09:21:00,79.890045,1.1284720000000004,1.2541791309458115,8.796298,9.056716,48.611099999999965,6784.406388898198
2025-09-10 09:24:00,81.698495,1.1284720000000004,1.2810335679054117,8.796298,9.114586,48.32169999999999,6784.456388898198
2025-09-10 09:27:00,81.177665,1.0995369999999998,1.265218541871379,8.825234,9.172457,49.76849999999999,6784.506388898199
2025-09-10 09:30:00,80.150465,1.070601,1.2623321153303821,8.680558,9.085647,48.321799999999996,6784.556388898199
2025-09-10 09:33:00,79.904515,0.9548609999999993,1.1838276646588706,8.449078,8.940977,49.47919999999999,6784.606388898199
2025-09-10 09:36:00,81.206595,0.9548610000000002,1.1964465367851798,8.362267,8.883106,49.18969999999999,6784.656388898199
2025-09-10 09:39:00,80.91724500000001,0.9259259999999996,1.2165826868348617,8.304403,8.940977,49.18980000000002,6784.706388898199
2025-09-10 09:42:00,82.45080999999999,1.0127319999999997,1.2168737048903189,8.535878,8.969906,49.18980000000002,6784.7563888981995
2025-09-10 09:45:00,83.24653,0.9548609999999993,1.2214527730830276,8.535878,9.114587,50.057800000000015,6784.8063888982
2025-09-10 09:48:00,82.21933,0.9837959999999999,1.2509180072594972,8.535878,9.114581999999999,50.05789999999999,6784.8563888982
2025-09-10 09:51:00,83.275465,1.070602,1.2623371788458908,8.593748000000001,8.998846,49.76859999999999,6784.9063888982
2025-09-10 09:54:00,83.24653,0.9837959999999999,1.2509180072594972,8.506948000000001,9.085652,48.61109999999999,6784.9563888982
2025-09-10 09:57:00,83.767365,1.0127319999999997,1.242495901619881,8.478007999999999,8.969906,49.47920000000002,6785.0063888982
2025-09-10 10:00:00,81.163195,0.9837959999999999,1.2131689993004078,8.449078,8.940971999999999,48.61109999999999,6785.056388898201
2025-09-10 10:03:00,81.95891499999999,0.9259259999999996,1.1795327940774583,8.362272999999998,8.912037,48.900499999999965,6785.106388898201
2025-09-10 10:06:00,81.42361500000001,0.868055,1.1694164509244414,8.333337,8.998842,49.18979999999999,6785.156388898201
2025-09-10 10:09:00,78.86285,0.8680560000000002,1.1694170609616117,8.304403,8.969907,48.032399999999996,6785.206388898201
2025-09-10 10:12:00,79.369215,0.9548609999999993,1.2089846293216346,8.420138,8.969907000000001,47.74309999999997,6785.256388898201
2025-09-10 10:15:00,79.36921000000001,1.0416659999999993,1.2461111722646045,8.622683,9.056717,48.90039999999999,6785.3063888982015
2025-09-10 10:18:00,83.73843,0.8969909999999999,1.1991237886719872,8.304402,8.969911,50.05790000000002,6785.356388898202
2025-09-10 10:21:00,82.204865,0.9259259999999996,1.2043031493160645,8.362272999999998,8.969907000000001,48.032399999999996,6785.406388898202
2025-09-10 10:24:00,78.342015,1.0416670000000003,1.271799797921544,8.593754,9.085647,48.032399999999996,6785.456388898202
2025-09-10 10:27:00,77.300345,1.157407,1.2559634851189612,8.738424000000002,8.940977,47.164300000000026,6785.506388898202
2025-09-10 10:30:00,77.57523499999999,1.0995369999999998,1.2385865052118692,8.622684,8.912037,47.742999999999995,6785.556388898202
2025-09-10 10:33:00,76.28761499999999,1.0995369999999998,1.211596217881117,8.680554,8.912037,49.18979999999999,6785.606388898203
2025-09-10 10:36:00,77.300345,1.070601,1.2228504755322958,8.564818,8.883107,47.1644,6785.656388898203
2025-09-10 10:39:00,76.30207999999999,1.0416659999999993,1.2200998101496712,8.564813,8.940977,48.61110000000002,6785.706388898203
2025-09-10 10:42:00,76.822915,1.070602,1.2360994615653864,8.564814,8.912042,47.453700000000026,6785.756388898203
2025-09-10 10:45:00,74.98553,1.0995369999999998,1.2251352183410722,8.564814,8.825227,47.1644,6785.806388898203
2025-09-10 10:48:00,73.683445,1.070601,1.1960855910264652,8.506948,8.767357,45.42829999999998,6785.8563888982035
2025-09-10 10:51:00,74.479165,1.1284720000000004,1.2541744597639897,8.449078,8.709486,46.875,6785.906388898204
2025-09-10 10:54:00,74.739585,1.0995369999999998,1.2115915216562538,8.478012999999999,8.709486,46.00690000000003,6785.956388898204
2025-09-10 10:57:00,73.9728,1.0127310000000005,1.1909224685206474,8.506948,8.883097,46.296299999999974,6786.006388898204
2025-09-10 11:00:00,73.46643499999999,1.070601,1.2228458825141757,8.506948,8.825227,45.428200000000004,6786.056388898204
2025-09-10 11:03:00,74.233215,1.1284720000000004,1.213207454494561,8.564818,8.738426,46.875,6786.106388898204
2025-09-10 11:06:00,74.493635,1.0416660000000002,1.2200998101496714,8.535878,8.912042,47.74309999999997,6786.156388898205
2025-09-10 11:09:00,75.506365,1.0995369999999998,1.2385865052118692,8.535883,8.825236,45.13889999999998,6786.206388898205
2025-09-10 11:12:00,75.52082999999999,1.070602,1.2360948986228355,8.478014,8.825232,47.1644,6786.256388898205
2025-09-10 11:15:00,74.21875,1.157407,1.2283248538808873,8.622684,8.767357,46.00699999999995,6786.306388898205
2025-09-10 11:18:00,74.493635,1.1574080000000002,1.2421936217257799,8.564814,8.738426,45.428200000000004,6786.356388898205
2025-09-10 11:21:00,75.520835,1.1574080000000002,1.2421936217257799,8.709494,8.883106,47.1644,6786.4063888982055
2025-09-10 11:24:00,75.76678,1.1284720000000004,1.2406149262420458,8.680558,8.912036,46.585699999999974,6786.456388898206
2025-09-10 11:27:00,78.87731500000001,1.1284719999999995,1.2406196292449736,8.622683,8.854171000000001,48.321799999999996,6786.506388898206
2025-09-10 11:30:00,79.38368,1.0127309999999996,1.2168731397419443,8.478012999999999,8.912042,47.16429999999997,6786.556388898206
2025-09-10 11:33:00,74.98553,1.0127319999999997,1.2168737048903189,8.564814,8.998842,46.875,6786.606388898206
2025-09-10 11:36:00,71.13714999999999,1.0995370000000007,1.2115915216562538,8.651624000000002,8.883097,45.1388,6786.656388898206
2025-09-10 11:39:00,69.86400499999999,1.0995370000000007,1.2251352183410733,8.535884,8.796297,44.27090000000004,6786.706388898207
2025-09-10 11:42:00,67.53472,1.0995370000000007,1.1564443140220413,8.622684,8.738427,42.53479999999996,6786.756388898207
2025-09-10 11:45:00,62.369789999999995,1.070602,1.1552384321824867,8.246524,8.420142,39.93060000000003,6786.806388898207
2025-09-10 11:48:00,58.781825,1.0995370000000007,1.0850051884763086,8.101854,8.072917,37.615700000000004,6786.856388898207
2025-09-10 11:51:00,58.781825,1.0416660000000002,1.0703383285746624,7.841438,7.899302,38.7731,6786.906388898207
2025-09-10 11:54:00,57.74016,1.0127309999999996,1.0413985391199239,7.870368,7.928237000000001,38.194500000000005,6786.9563888982075
2025-09-10 11:57:00,58.52141,1.0416659999999993,1.0560679400232733,7.928243,7.957177,38.7731,6787.006388898208
2025-09-10 12:00:00,57.219325,1.0995369999999998,1.0850051884763094,7.986114000000001,7.957177,38.19440000000003,6787.056388898208
2025-09-10 12:03:00,54.398145,1.0416670000000003,1.0416645000032057,8.101854,8.101847,37.61579999999998,6787.106388898208
2025-09-10 12:06:00,55.16493,1.0416660000000002,1.056072894663559,8.101848,8.130792,37.03699999999998,6787.156388898208
2025-09-10 12:09:00,59.288195,1.157407,1.11344571287328,8.130783,8.043986,36.747600000000034,6787.206388898208
2025-09-10 12:12:00,59.534144999999995,1.070601,1.085002223854825,8.015048,8.043977,38.483799999999974,6787.256388898209
2025-09-10 12:15:00,57.49421,1.070602,1.099288069886919,8.130784,8.188662,38.194500000000005,6787.306388898209
2025-09-10 12:18:00,59.042244999999994,1.157407,1.0985235472881039,8.304394000000002,8.188657000000001,37.905100000000004,6787.356388898209
2025-09-10 12:21:00,58.781825,1.070601,1.0850071797042808,8.159718,8.188657000000001,38.194500000000005,6787.406388898209
2025-09-10 12:24:00,61.863425,1.0995369999999998,1.0995394999862453,8.130783,8.130786,38.483799999999974,6787.456388898209
2025-09-10 12:27:00,61.60301,1.070601,1.0992875609950394,8.101848,8.159727,38.19439999999997,6787.5063888982095
2025-09-10 12:30:00,59.042244999999994,1.070602,1.0992831564874896,8.159724,8.217592,39.0625,6787.55638889821
2025-09-10 12:33:00,60.590275,1.070601,1.0850071797042757,8.304398,8.333337,37.905100000000004,6787.60638889821
2025-09-10 12:36:00,61.357060000000004,1.0127309999999996,1.0972483887339608,8.043982999999999,8.217592,39.351800000000026,6787.65638889821
2025-09-10 12:39:00,63.671875,1.0995369999999998,1.085005188476308,8.188658,8.159721000000001,38.7731,6787.70638889821
2025-09-10 12:42:00,63.671875,0.9259259999999996,1.0373680171242,8.072913,8.304397,39.35179999999997,6787.75638889821
2025-09-10 12:45:00,63.425925,0.8969909999999999,1.0741161976254707,8.015042999999999,8.391202,39.641200000000026,6787.806388898211
2025-09-10 12:48:00,61.60301,0.9259259999999996,1.0903399411125827,7.986108,8.333331999999999,38.48380000000003,6787.856388898211
2025-09-10 12:51:00,62.109375,0.9837959999999999,1.0954657701533341,8.101848,8.333331999999999,38.19440000000003,6787.906388898211
2025-09-10 12:54:00,58.260994999999994,0.9548609999999993,1.0798429303091501,8.072913,8.333332,38.773199999999974,6787.956388898211
2025-09-10 12:57:00,60.069445,1.0416659999999993,1.0560679400232715,8.043982999999999,8.072917,39.0625,6788.006388898211
