Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-10 13:00:00,59.794560000000004,1.0127309999999996,1.0695580080132783,7.957172999999999,8.072911999999999,37.905100000000004,6788.0563888982115
2025-09-10 13:03:00,60.069445,1.070602,1.056070949343554,7.870368,7.841436,37.615700000000004,6788.106388898212
2025-09-10 13:06:00,61.328125,1.186343,1.0972492852072142,8.043984,7.870371,38.483799999999974,6788.156388898212
2025-09-10 13:09:00,63.94676,1.273148,1.1535417583846872,8.391199,8.159721000000001,39.0625,6788.206388898212
2025-09-10 13:12:00,69.84953999999999,1.3310180000000003,1.2115968789064588,8.709489,8.478011,41.95599999999996,6788.256388898212
2025-09-10 13:15:00,73.466435,1.2152780000000005,1.1861097370166194,8.622684,8.564816,43.11340000000001,6788.306388898212
2025-09-10 13:18:00,77.068865,1.2442130000000002,1.2586270597893192,8.767364,8.796301,45.717600000000004,6788.356388898213
2025-09-10 13:21:00,81.698495,1.186343,1.2572954741072633,8.854164,8.998840999999999,47.453700000000026,6788.406388898213
2025-09-10 13:24:00,84.273725,1.1284719999999995,1.2810335679054117,8.680553,8.998840999999999,48.900499999999965,6788.456388898213
2025-09-10 13:27:00,85.56134499999999,0.983797,1.2509185941739855,8.391203,8.969906,49.76850000000002,6788.506388898213
2025-09-10 13:30:00,86.86343,1.0127319999999997,1.2424959016198804,8.506943,8.998840999999999,50.34719999999999,6788.556388898213
2025-09-10 13:33:00,85.56134499999999,0.8969909999999999,1.211216783848194,8.217593,8.912042,50.925899999999984,6788.6063888982135
2025-09-10 13:36:00,83.73843,0.9837959999999999,1.23841184644361,8.362268,8.912042,49.18980000000002,6788.656388898214
2025-09-10 13:39:00,83.73843,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,49.18979999999999,6788.706388898214
2025-09-10 13:42:00,83.99884499999999,1.0127309999999996,1.22972575826262,8.478007999999999,8.940977,49.18979999999999,6788.756388898214
2025-09-10 13:45:00,85.05498,0.9548609999999993,1.1838276646588706,8.449078,8.940977,51.215299999999985,6788.806388898214
2025-09-10 13:48:00,85.30093,0.9259259999999996,1.2165826868348617,8.246533,8.883107,50.05789999999999,6788.856388898214
2025-09-10 13:51:00,85.02604500000001,0.8969899999999997,1.199123181770745,8.130787000000002,8.796297000000001,50.05789999999996,6788.906388898215
2025-09-10 13:54:00,83.52141499999999,0.8969909999999999,1.174735479793939,8.217593,8.825232,50.636600000000044,6788.956388898215
2025-09-10 13:57:00,83.73843,0.9259259999999996,1.1919524262600683,8.246533,8.825227,50.34729999999996,6789.006388898215
2025-09-10 14:00:00,82.46528,0.8969909999999999,1.1869667901681362,8.130783000000001,8.767361999999999,48.90050000000002,6789.056388898215
2025-09-10 14:03:00,79.61516499999999,0.9837959999999999,1.2131733868253398,8.246523,8.738427,48.6112,6789.106388898215
2025-09-10 14:06:00,77.300345,1.070601,1.2228504755322958,8.420138,8.738427,47.742999999999995,6789.1563888982155
2025-09-10 14:09:00,76.79398,1.0416660000000002,1.206961695007174,8.449078,8.796292000000001,47.74300000000005,6789.206388898216
2025-09-10 14:12:00,76.273145,1.0995369999999998,1.1979571347820661,8.478014,8.680557,46.875,6789.256388898216
2025-09-10 14:15:00,76.0272,1.0416659999999993,1.180439276413522,8.333333,8.622687,46.58570000000003,6789.306388898216
2025-09-10 14:18:00,76.808445,1.070602,1.2095141822528377,8.333338000000001,8.622686,46.5856,6789.356388898216
2025-09-10 14:21:00,77.08332999999999,0.9548609999999993,1.1583557659495516,8.246528,8.680557,46.875,6789.406388898216
2025-09-10 14:24:00,77.06886499999999,0.9837959999999999,1.2131689993004078,8.304397999999999,8.796292000000001,48.321799999999996,6789.456388898217
2025-09-10 14:27:00,77.850115,1.0416659999999993,1.220095286704543,8.391202999999999,8.767357,47.74309999999997,6789.506388898217
2025-09-10 14:30:00,78.35648,1.0995369999999998,1.2115915216562538,8.478012999999999,8.709486,46.58570000000003,6789.556388898217
2025-09-10 14:33:00,80.91725,1.0995369999999998,1.2652185418713802,8.478012999999999,8.825236,49.189899999999994,6789.606388898217
2025-09-10 14:36:00,79.62962999999999,1.0416659999999993,1.2200998101496712,8.506943,8.883107,48.032399999999996,6789.656388898217
2025-09-10 14:39:00,80.65683,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,48.032399999999996,6789.7063888982175
2025-09-10 14:42:00,83.24653,0.983797,1.2131695743226005,8.275462999999998,8.767356,47.742999999999995,6789.756388898218
2025-09-10 14:45:00,83.49248,0.8969909999999999,1.162432050909824,8.217593,8.796292000000001,49.18979999999999,6789.806388898218
2025-09-10 14:48:00,83.49248,0.9548609999999993,1.2214527730830285,8.478007999999999,9.056717,48.61110000000002,6789.856388898218
2025-09-10 14:51:00,81.163195,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,49.47919999999999,6789.906388898218
2025-09-10 14:54:00,81.19213,1.0127309999999996,1.2424953285535019,8.535878,9.027777,49.76850000000002,6789.956388898218
2025-09-10 14:57:00,79.64410000000001,0.9837959999999999,1.2258281047093742,8.478012999999999,8.998847,48.900499999999965,6790.006388898219
2025-09-10 15:00:00,76.0272,1.0127310000000005,1.2297257582626209,8.535878,8.998847,46.007000000000005,6790.056388898219
2025-09-10 15:03:00,75.998265,1.0416659999999993,1.1937500399873424,8.622683,8.940977,46.296299999999974,6790.106388898219
2025-09-10 15:06:00,77.054395,1.0127309999999996,1.2168731397419437,8.535883,8.969912,46.875,6790.156388898219
2025-09-10 15:09:00,75.506365,0.9837959999999999,1.2131689993004078,8.449078,8.940971999999999,47.16429999999997,6790.206388898219
2025-09-10 15:12:00,76.54803,1.070602,1.2492576367937454,8.506948000000001,8.883106,47.45369999999997,6790.2563888982195
2025-09-10 15:15:00,78.06713,1.070602,1.2492576367937465,8.535878,8.912036,47.74309999999997,6790.30638889822
2025-09-10 15:18:00,76.30207999999999,1.0416660000000002,1.2331442792222278,8.564818,8.969912,46.5856,6790.35638889822
2025-09-10 15:21:00,75.245945,1.070601,1.236098911266029,8.593748,8.940977,47.45369999999997,6790.40638889822
2025-09-10 15:24:00,75.0,1.1284720000000004,1.2406196292449738,8.738424000000002,8.969912,47.1644,6790.45638889822
2025-09-10 15:27:00,73.46643499999999,1.1863419999999998,1.2711765438381641,8.767359,8.940977,44.84960000000001,6790.50638889822
2025-09-10 15:30:00,73.46643499999999,1.1284720000000004,1.2269618638082318,8.680558,8.883106,46.00699999999995,6790.556388898221
2025-09-10 15:33:00,76.01273,1.070602,1.2492576367937465,8.535878,8.912036,46.585699999999974,6790.606388898221
2025-09-10 15:36:00,76.30207999999999,0.9259259999999996,1.1919567064852,8.391207999999999,8.969912,48.32170000000002,6790.656388898221
2025-09-10 15:39:00,76.54803,0.9548609999999993,1.1964421897614796,8.449078,8.969907000000001,46.00689999999997,6790.706388898221
2025-09-10 15:42:00,74.98553,1.070601,1.249257082592347,8.680558,9.056717,46.29630000000003,6790.756388898221
2025-09-10 15:45:00,73.480905,1.1284720000000004,1.2676526337777991,8.680554,8.969912,45.428300000000036,6790.8063888982215
2025-09-10 15:48:00,73.71238,1.2442130000000002,1.244212500019924,8.767359,8.767356,42.823999999999984,6790.856388898222
2025-09-10 15:51:00,73.191555,1.2442129999999993,1.2296907709164828,8.969909999999999,8.940977,45.717600000000004,6790.906388898222
2025-09-10 16:03:00,79.6441,0.6944440000000007,1.1585326181749216,8.015042000000001,9.114588,49.47919999999999,6791.106388898222
2025-09-10 16:06:00,82.711225,0.7233799999999997,1.1457351106813962,7.899306,8.883106,49.18980000000002,6791.156388898222
2025-09-10 16:09:00,78.84837999999999,0.8680560000000002,1.1934316056459282,8.275462999999998,8.998847,48.611099999999965,6791.206388898222
2025-09-10 16:12:00,74.739585,0.9548609999999993,1.246165829676625,8.420143,9.056712000000001,46.00689999999997,6791.256388898222
2025-09-10 16:15:00,72.931135,1.0995370000000007,1.2652185418713797,8.651624000000002,8.998847,46.007000000000005,6791.306388898222
2025-09-10 16:18:00,72.65625,1.0995369999999998,1.2519482349656568,8.622684,8.940977,44.84959999999995,6791.356388898223
2025-09-10 16:21:00,74.75405,1.157407,1.2559587434049277,8.680558,8.883101,46.5857,6791.406388898223
2025-09-10 16:24:00,77.560765,1.070602,1.2228510218893553,8.593748000000001,8.912036,46.007000000000005,6791.456388898223
2025-09-10 16:27:00,76.54803,0.9548610000000002,1.1964421897614803,8.449078,8.969907,46.2963,6791.506388898223
2025-09-10 16:30:00,74.21875,0.9548610000000002,1.183827664658872,8.449078,8.940977,46.585699999999974,6791.556388898223
2025-09-10 16:33:00,74.493635,1.0127319999999997,1.2168737048903189,8.420138,8.854166,46.29630000000003,6791.6063888982235
2025-09-10 16:36:00,73.191555,0.9259259999999996,1.167033537538371,8.333338,8.854161999999999,45.717600000000004,6791.656388898224
2025-09-10 16:39:00,73.712385,1.0416659999999993,1.193745456261229,8.478012999999999,8.796297000000001,47.1644,6791.706388898224
2025-09-10 16:42:00,72.16435,1.1863419999999998,1.2572949543641982,8.651619,8.796297000000001,44.56020000000001,6791.756388898224
2025-09-10 16:45:00,72.670715,1.2442130000000002,1.2586270597893192,8.796299,8.825236,45.1388,6791.806388898224
2025-09-10 16:48:00,73.191555,1.1574080000000002,1.2002869354506591,8.680554,8.767356,45.1388,6791.856388898224
2025-09-10 16:51:00,71.64352,1.070602,1.2228510218893553,8.449074,8.767361999999999,43.40280000000001,6791.906388898225
2025-09-10 16:54:00,71.9184,1.0416659999999993,1.180439276413522,8.506943,8.796297000000001,44.56009999999998,6791.956388898225
2025-09-10 16:57:00,73.95832999999999,1.1284719999999995,1.2132074544945592,8.478012999999999,8.651620999999999,43.98149999999998,6792.006388898225
2025-09-10 17:00:00,72.42476500000001,1.0995369999999998,1.2251352183410722,8.420143,8.680556,44.560299999999984,6792.056388898225
2025-09-10 17:03:00,71.643515,1.0995370000000007,1.1979571347820661,8.535884,8.738427,45.1388,6792.106388898225
2025-09-10 17:06:00,70.109955,1.1863419999999998,1.2292361812558572,8.564813999999998,8.651622,44.84960000000001,6792.1563888982255
2025-09-10 17:09:00,70.8912,1.157407,1.2002864231765322,8.506944,8.593747,43.69209999999998,6792.206388898226
2025-09-10 17:12:00,71.657985,1.2152780000000005,1.2152749999966475,8.478014000000002,8.478006,43.40280000000001,6792.256388898226
2025-09-10 17:15:00,71.13714999999999,1.0995369999999998,1.1703846088042138,8.333334,8.478007,43.11340000000001,6792.306388898226
2025-09-10 17:18:00,69.3287,1.157407,1.171814969129404,8.535879,8.564812,42.24530000000004,6792.356388898226
2025-09-10 17:21:00,68.30150499999999,1.157407,1.1861091962540984,8.478009,8.535882,42.82409999999999,6792.406388898226
2025-09-10 17:24:00,65.46585999999999,1.070602,1.1274869481266971,8.246524,8.362272,40.79860000000002,6792.456388898227
2025-09-10 17:27:00,63.151039999999995,0.9837959999999999,1.0819109977174814,8.072918000000001,8.275462000000001,39.64119999999997,6792.506388898227
2025-09-10 17:30:00,59.823494999999994,0.8391209999999996,1.0662269643062068,7.696763,8.188662,40.509299999999996,6792.556388898227
2025-09-10 17:33:00,56.95891,0.8101849999999997,1.0367575669659153,7.523147000000001,8.015042000000001,38.19439999999997,6792.606388898227
2025-09-10 17:36:00,54.65856,0.9259259999999996,0.9965142996255615,7.667822999999999,7.8124970000000005,36.45839999999998,6792.656388898227
2025-09-10 17:39:00,48.9728,0.8391209999999996,0.9897469197090355,7.581022999999999,7.8993020000000005,35.87959999999998,6792.7063888982275
2025-09-10 17:42:00,49.493635,0.8969909999999999,0.9948322711022168,7.812498,8.015047,35.01159999999999,6792.756388898228
2025-09-10 17:45:00,47.17882,0.9837959999999999,1.0405915652908495,7.957178,8.072911999999999,34.43290000000002,6792.806388898228
2025-09-10 17:48:00,49.23322,1.0995369999999998,1.0703438028791086,8.101853,8.043986,35.011600000000044,6792.856388898228
2025-09-10 17:51:00,47.96007,1.0416659999999993,1.0416639999998438,8.043982999999999,8.043977,35.300899999999956,6792.906388898228
2025-09-10 17:54:00,50.79572,1.070602,1.0560659033611912,8.015048,7.9861059999999995,34.72219999999999,6792.956388898228
2025-09-10 17:57:00,53.616895,1.070602,1.0706019999885679,7.957178,7.9571760000000005,35.59020000000004,6793.006388898229
2025-09-10 18:00:00,50.5353,1.0995370000000007,1.0850051884763086,8.101854,8.072917,34.43290000000002,6793.056388898229
2025-09-10 18:03:00,62.659145,2.835648000000001,1.337947665533266,8.767364,6.423616,37.3263,6793.106388898229
2025-09-10 18:06:00,81.6985,1.2152779999999996,1.1262457790412967,7.870367999999999,7.696759999999999,47.164300000000026,6793.156388898229
2025-09-10 18:09:00,67.01389,0.20254700000000003,0.8446863664205425,6.7708330000000005,8.796296,42.53469999999999,6793.206388898229
2025-09-10 18:12:00,47.9456,0.6076389999999998,0.933827042311513,7.5520879999999995,8.304399,36.16900000000004,6793.2563888982295
2025-09-10 18:15:00,48.220485,1.0127309999999996,1.0413985391199196,7.812498000000001,7.870367,35.01150000000001,6793.30638889823
2025-09-10 18:18:00,42.79514,1.070601,0.9965116256714995,7.783568000000001,7.638887,33.27539999999999,6793.35638889823
2025-09-10 18:21:00,46.39757,1.0416660000000002,0.9367472540640271,7.146988,6.944442,33.275499999999965,6793.40638889823
2025-09-10 18:24:00,43.836805,0.9837959999999999,0.8786364809164882,6.886577999999999,6.684031999999999,33.85419999999999,6793.45638889823
2025-09-10 18:27:00,55.7147,0.3761570000000001,0.6320302848647616,5.5555520000000005,6.163195000000001,36.45830000000001,6793.50638889823
2025-09-10 18:30:00,50.520835,0.3761580000000002,0.7256473704492756,5.787036,6.655088,34.72220000000004,6793.556388898231
2025-09-10 18:33:00,44.864005000000006,0.7523150000000003,0.8225340262582085,6.423611999999999,6.568287,32.696799999999996,6793.606388898231
2025-09-10 18:36:00,42.04282499999999,0.8680559999999993,0.8238919777866347,6.539348,6.452542000000001,31.82869999999997,6793.656388898231
2025-09-10 18:39:00,41.536460000000005,1.0127309999999996,0.8270085969377492,6.3657379999999995,6.018517000000001,31.25,6793.706388898231
2025-09-10 18:42:00,41.015625,1.0127309999999996,0.8101547624006361,6.307868,5.931717000000001,30.67139999999995,6793.756388898231
2025-09-10 18:45:00,42.288775,0.9548609999999993,0.7849910438110159,6.105328,5.787037,31.82869999999997,6793.8063888982315
2025-09-10 18:48:00,42.274305,0.983797,0.8143135202139447,5.9895830000000005,5.671296,31.82869999999997,6793.856388898232
2025-09-10 18:51:00,41.507525,0.8969899999999997,0.7429430448493458,5.8738470000000005,5.584487000000001,32.9862,6793.906388898232
2025-09-10 18:54:00,38.93229,0.78125,0.6908139617258673,5.613423,5.439813,32.407399999999996,6793.956388898232
2025-09-10 18:57:00,35.054975,0.9548609999999993,0.7337741033056687,5.584488,5.179397,30.96070000000003,6794.006388898232
2025-09-10 19:00:00,36.617475,1.157407,0.7777696267038985,5.787038000000001,5.121531,30.67130000000003,6794.056388898232
2025-09-10 19:03:00,34.56308,0.9259250000000003,0.7215814676888943,5.642358,5.266203,30.67130000000003,6794.106388898233
2025-09-10 19:06:00,34.56308,1.0995369999999998,0.7554217475134223,5.584493,4.976856,30.671299999999974,6794.156388898233
2025-09-10 19:09:00,36.371525,1.0995369999999998,0.7554217475134234,5.613422999999999,5.0057860000000005,30.671299999999974,6794.206388898233
2025-09-10 19:12:00,34.056715,1.070601,0.7441195982825825,5.613428000000001,5.034727,30.381899999999973,6794.256388898233
2025-09-10 19:15:00,34.30266,1.0416660000000002,0.7514023108925606,5.5555579999999996,5.0347219999999995,30.382000000000005,6794.306388898233
2025-09-10 19:18:00,36.617475,1.1284720000000004,0.766637222837461,5.5555579999999996,4.918986,30.381899999999973,6794.3563888982335
2025-09-10 19:21:00,35.590275,1.0995369999999998,0.7744803240160892,5.584493999999999,5.005787,30.6712,6794.406388898234
2025-09-10 19:24:00,34.056715,1.070602,0.7248272069235164,5.671294,5.063662,30.9606,6794.456388898234
2025-09-10 19:27:00,31.235529999999997,1.0995369999999998,0.7159542203528415,5.584493999999999,4.918977,29.80329999999998,6794.506388898234
2025-09-10 19:30:00,32.75463,1.1863419999999998,0.748178717092318,5.613429,4.8611070000000005,30.092600000000004,6794.556388898234
2025-09-10 19:33:00,32.248265,1.1863419999999998,0.7481859155028806,5.642359000000001,4.890047000000001,30.67130000000003,6794.606388898234
2025-09-10 19:36:00,33.015045,1.070602,0.7248204600164688,5.497684,4.890042,30.9606,6794.656388898235
2025-09-10 19:39:00,32.769099999999995,1.1574080000000002,0.7375212946473115,5.497684,4.774305999999999,30.382000000000005,6794.706388898235
2025-09-10 19:42:00,32.75463,1.1574080000000002,0.7375141655378661,5.526624,4.803236,30.092600000000004,6794.756388898235
2025-09-10 19:45:00,30.7147,1.070602,0.7050606307916335,5.497684,4.861111999999999,30.092600000000004,6794.806388898235
2025-09-10 19:48:00,33.015045,1.0416659999999993,0.7136282928865832,5.4687529999999995,4.890047000000001,30.092600000000004,6794.856388898235
2025-09-10 19:54:00,33.02951,1.070602,0.7050606307916335,5.410877999999999,4.774305999999999,29.224599999999953,6794.856388898235
2025-09-10 19:57:00,31.206595,1.1284719999999995,0.7267803000076108,5.439812999999999,4.745371,31.25,6794.856388898235
2025-09-10 20:00:00,30.179395,1.0995370000000007,0.7359249953456436,5.468754,4.832177,29.513999999999953,6794.856388898235
2025-09-10 20:03:00,32.754625000000004,1.3310189999999995,0.7556155662559373,5.58449,4.629631000000001,29.51389999999998,6794.856388898235
2025-09-10 20:09:00,33.275465,1.1863419999999998,0.7481859155028806,5.584489,4.832177,30.382000000000005,6794.856388898235
2025-09-10 20:12:00,30.7147,1.2152780000000005,0.7155364687552327,5.555554,4.716436,29.51389999999998,6794.856388898235
2025-09-10 20:18:00,35.60474,0.8101850000000006,0.5844243848497749,4.91898,4.513884999999999,30.092600000000004,6794.856388898235
2025-09-10 20:21:00,39.453125,0.2314809999999996,0.4418876239560771,4.224536,4.745367,31.25,6794.856388898235
2025-09-10 20:24:00,34.317125000000004,0.6076389999999998,0.5930579097612625,4.7743009999999995,4.745372000000001,30.381899999999973,6794.856388898235
2025-09-10 20:27:00,33.00058,0.694445,0.6034819727103454,4.803241,4.629626,29.803300000000036,6794.856388898235
2025-09-10 20:30:00,33.015045,0.6944439999999998,0.6192941036279365,4.8611059999999995,4.716432,30.092600000000004,6794.856388898235
2025-09-10 20:33:00,31.987845,0.8101849999999997,0.6204645270929545,4.976852,4.629627000000001,30.382000000000005,6794.856388898235
2025-09-10 20:36:00,30.7147,0.868055,0.6444262763622506,5.034722,4.629627000000001,29.224499999999978,6794.856388898235
2025-09-10 20:48:00,30.960645,0.9259259999999996,0.6492138700204799,5.266203,4.774307,30.38190000000003,6794.856388898235
2025-09-11 01:15:00,31.481479999999998,0.6365740000000004,0.5611276010419729,4.77431,4.629625999999999,30.671300000000002,6794.856388898235
2025-09-11 04:36:00,30.960645,0.9259260000000005,0.6492138700204803,5.266202,4.774305999999999,30.092600000000004,6794.856388898235
2025-09-11 06:09:00,31.7419,1.359954,0.7884302027797451,5.555554000000001,4.60069,29.224500000000035,6794.856388898235
2025-09-11 06:12:00,32.769099999999995,1.4178239999999995,0.7850582549301348,5.787035,4.745371,30.67130000000003,6794.856388898235
2025-09-11 06:18:00,31.727430000000002,1.359953,0.741795963438566,5.642364,4.629631,29.22460000000001,6794.856388898235
2025-09-11 06:24:00,34.331599999999995,1.0995369999999998,0.7744803240160892,6.221064,5.6423570000000005,29.803200000000004,6794.856388898235
2025-09-11 06:27:00,36.906825,1.186343,0.8084471471155912,6.018514,5.3530109999999995,31.539300000000026,6794.9063888982355
2025-09-11 06:30:00,38.194445,1.186343,0.8084471471155912,5.844904,5.1794009999999995,31.5394,6794.956388898236
2025-09-11 06:33:00,35.836225,1.0416659999999993,0.7327281280016477,5.584493,5.034727,30.9606,6795.006388898236
2025-09-11 06:36:00,37.659144999999995,1.070602,0.744119990403652,5.497687999999999,4.918986,31.25,6795.056388898236
2025-09-11 06:39:00,38.94676,1.0127319999999997,0.7023460997044413,5.266207999999999,4.716436,31.25,6795.106388898236
2025-09-11 06:42:00,35.054975,0.9259259999999996,0.6861876723375007,5.237268,4.803242,30.092600000000004,6795.156388898236
2025-09-11 06:45:00,38.94676,1.0416670000000003,0.7136286812248598,5.468753,4.890045999999999,31.5394,6795.206388898237
2025-09-11 06:48:00,38.440394999999995,0.9548609999999993,0.6794925891488507,5.2083379999999995,4.716437000000001,31.82869999999997,6795.256388898237
2025-09-11 06:51:00,39.988425,1.0127319999999997,0.6830018975983404,5.121528,4.542826,31.82860000000005,6795.306388898237
2025-09-11 06:54:00,38.94676,0.9548609999999993,0.6794990498866226,5.092587999999999,4.600697,30.67130000000003,6795.356388898237
2025-09-11 06:57:00,38.94676,0.9259259999999996,0.6861876723375017,4.976852999999999,4.542827000000001,31.82869999999997,6795.406388898237
2025-09-11 07:00:00,43.57639,1.1284729999999996,0.7267806725450113,5.092593,4.39815,31.828700000000026,6795.4563888982375
2025-09-11 07:03:00,41.78241,0.9259259999999996,0.6861876723375017,5.0636529999999995,4.629627000000001,31.828700000000026,6795.506388898238
2025-09-11 07:06:00,42.838545,1.0127319999999997,0.6830018975983404,5.092587999999999,4.513885999999999,32.696799999999996,6795.556388898238
2025-09-11 07:09:00,39.453125,1.0127309999999996,0.7212368235917835,5.2951429999999995,4.774302,32.407399999999996,6795.606388898238
2025-09-11 07:12:00,43.851275,1.0995369999999998,0.7159542203528415,5.2951429999999995,4.629626,32.9862,6795.656388898238
2025-09-11 07:15:00,38.68634,0.9837959999999999,0.7096611232540542,5.295138000000001,4.803242,31.828700000000026,6795.706388898238
2025-09-11 07:18:00,43.59086,0.9548609999999993,0.716055911766202,5.439817999999999,5.005787,32.98609999999999,6795.756388898239
2025-09-11 07:21:00,46.16609,1.0995369999999998,0.7744868416050243,5.584488,5.005791,32.69669999999999,6795.806388898239
2025-09-11 07:24:00,45.13889,1.0127309999999996,0.8101488897062412,5.815973,5.439812000000001,33.564899999999966,6795.856388898239
2025-09-11 07:27:00,53.125,1.273148,0.8008929796160932,5.960648000000001,5.15046,34.72220000000004,6795.906388898239
2025-09-11 07:30:00,56.97338,1.2152770000000004,0.8195974648260587,5.844908,5.150461,36.16899999999998,6795.956388898239
2025-09-11 07:33:00,66.03009,1.273148,0.8215194431696441,6.018523,5.237265,39.0625,6796.0063888982395
2025-09-11 07:36:00,68.85127499999999,1.070602,0.8520620963862934,6.047458,5.6423559999999995,41.377399999999966,6796.05638889824
2025-09-11 07:39:00,74.493635,1.186343,0.9009760312972452,6.1631979999999995,5.642364999999999,43.11340000000001,6796.10638889824
2025-09-11 07:45:00,100.0,0.7233800000000006,0.9358574039901973,5.902775000000001,6.3657449999999995,58.44909999999999,6796.20638889824
2025-09-11 07:48:00,71.412035,1.0416669999999995,1.1670361236171027,8.015049999999999,8.275463,43.113500000000016,6796.25638889824
2025-09-11 07:51:00,74.493635,1.0416659999999993,1.1804346610911716,8.478012999999999,8.767357,44.27080000000001,6796.306388898241
2025-09-11 07:54:00,82.98611500000001,0.9259259999999996,1.167033537538371,8.043986,8.564810000000001,46.585699999999974,6796.356388898241
2025-09-11 07:57:00,94.849535,0.8969909999999999,1.1747354797939382,7.783561000000001,8.3912,53.819500000000005,6796.406388898241
2025-09-11 08:00:00,97.670715,0.8391200000000003,1.1754260607181546,8.072916,8.825236,55.84480000000002,6796.456388898241
2025-09-11 08:03:00,99.29109,0.8680560000000002,1.286982181180151,8.246531999999998,9.201386,57.00230000000002,6796.506388898241
2025-09-11 08:06:00,97.135415,0.868055,1.2984226307328628,8.420137,9.403932000000001,57.00229999999999,6796.5563888982415
2025-09-11 08:09:00,89.95948999999999,0.7233799999999997,1.2112986698469188,8.246528,9.403938,52.95140000000001,6796.606388898242
2025-09-11 08:12:00,87.109375,0.7233799999999997,1.178742041426503,8.130792,9.201392,52.66210000000001,6796.656388898242
2025-09-11 08:15:00,89.930555,0.6076389999999998,1.1061958852172957,7.667820000000001,8.883101,53.530099999999976,6796.706388898242
2025-09-11 08:18:00,100.0,0.3761580000000002,1.0149109356115102,7.031253,8.796295,59.60650000000001,6796.756388898242
2025-09-11 08:21:00,91.47859,0.6076389999999998,1.17762500570477,7.841432,9.259263,54.9768,6796.806388898242
2025-09-11 08:24:00,82.711225,0.868055,1.2289583789047736,8.391207999999999,9.201393,49.76850000000002,6796.856388898243
2025-09-11 08:27:00,85.546875,0.8969909999999999,1.211216783848193,8.506943,9.201391999999998,53.530100000000004,6796.906388898243
2025-09-11 08:30:00,81.20660000000001,1.0995370000000007,1.2784091700956628,8.796294,9.172457,50.926000000000016,6796.956388898243
2025-09-11 08:33:00,85.546875,1.0127319999999997,1.267812424511185,8.449072999999999,8.998840999999999,51.50460000000004,6797.006388898243
2025-09-11 08:36:00,87.109375,0.983797,1.2633535333276724,8.420143,9.027776,52.08330000000004,6797.056388898243
2025-09-11 08:39:00,87.13830999999999,0.9548610000000002,1.2461658296766254,8.333337,8.969906,50.92590000000001,6797.1063888982435
2025-09-11 08:42:00,83.52141499999999,0.9837959999999999,1.238407510998347,8.478012999999999,9.027777,51.79399999999998,6797.156388898244
2025-09-11 08:45:00,80.39641499999999,1.0416660000000002,1.2331442792222278,8.564818,8.969912,50.92590000000001,6797.206388898244
2025-09-11 08:48:00,80.65683,1.0127309999999996,1.22972575826262,8.478007999999999,8.940977,48.900499999999994,6797.256388898244
2025-09-11 08:51:00,84.794565,1.0127319999999997,1.2297263273893597,8.391203,8.854171000000001,50.34719999999999,6797.306388898244
2025-09-11 08:54:00,84.02778,0.9548609999999993,1.233844411506493,8.333338,8.940977,49.76849999999999,6797.356388898244
2025-09-11 08:57:00,81.43808,0.9837959999999999,1.2131689993004078,8.449078,8.940971999999999,48.61110000000002,6797.406388898245
2025-09-11 09:00:00,79.38368,1.0127319999999997,1.242495901619881,8.535884,9.027782,49.18979999999999,6797.456388898245
2025-09-11 09:03:00,78.86285,1.1574080000000002,1.2832187557802275,8.622684,8.883106,50.34730000000002,6797.506388898245
2025-09-11 09:06:00,80.41087999999999,1.157407,1.2696343991370598,8.767359,8.998842,49.18979999999999,6797.556388898245
2025-09-11 09:09:00,79.890045,1.1863419999999998,1.2849574623659663,8.854164,9.056712000000001,50.636600000000016,6797.606388898245
2025-09-11 09:12:00,81.698495,1.273148,1.2875608243341345,8.883104,8.912036,50.05789999999999,6797.6563888982455
2025-09-11 09:15:00,85.04051000000001,1.070602,1.2492576367937454,8.478007999999999,8.854166,51.21519999999998,6797.706388898246
2025-09-11 09:18:00,84.780095,1.070601,1.249257082592347,8.506948,8.883107,51.50460000000001,6797.756388898246
2025-09-11 09:21:00,83.998845,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,52.95139999999998,6797.806388898246
2025-09-11 09:24:00,82.971645,1.1284720000000004,1.2810335679054117,8.622684,8.940971999999999,51.504699999999985,6797.856388898246
2025-09-11 09:27:00,79.890045,1.273148,1.3018656985283075,8.825235,8.883097,49.18979999999999,6797.906388898246
2025-09-11 09:30:00,79.38368,1.2442129999999993,1.2586270597893223,8.76736,8.796297000000001,48.611099999999965,6797.956388898247
2025-09-11 09:33:00,81.698495,1.2442130000000002,1.2729282892775737,8.680559,8.738426,48.900499999999994,6798.006388898247
2025-09-11 09:36:00,80.671295,1.2152779999999996,1.2722726747611355,8.709489999999999,8.825232,49.47919999999999,6798.056388898247
2025-09-11 09:39:00,82.21933,1.273148,1.2875608243341345,8.738423999999998,8.767356,50.05789999999999,6798.106388898247
2025-09-11 09:42:00,83.24653,1.1574080000000002,1.2832187557802275,8.564814,8.825236,49.18980000000002,6798.156388898247
2025-09-11 09:45:00,83.49248,1.070602,1.2492531030195284,8.333338000000001,8.709486,50.34719999999999,6798.2063888982475
2025-09-11 09:48:00,83.24653,1.0127309999999996,1.229721330851587,8.304397999999999,8.767357,50.34719999999999,6798.256388898248
2025-09-11 09:51:00,84.534145,0.9259259999999996,1.1795327940774583,8.275468,8.825232,51.215299999999985,6798.306388898248
2025-09-11 09:54:00,80.91724500000001,1.0995370000000007,1.2519436330720688,8.535884,8.854167,50.34729999999996,6798.356388898248
2025-09-11 09:57:00,81.43808,1.1574080000000002,1.2696349309612196,8.449074,8.680556,50.63659999999999,6798.406388898248
2025-09-11 10:00:00,83.49248,1.070601,1.2228458825141757,8.449078,8.767357,47.74300000000002,6798.456388898248
2025-09-11 10:03:00,83.24653,0.9837959999999999,1.225823743590053,8.333338000000001,8.854161999999999,50.636499999999984,6798.506388898249
2025-09-11 10:06:00,85.546875,1.0127319999999997,1.2551934847012147,8.304397999999999,8.825236,50.34719999999999,6798.556388898249
2025-09-11 10:09:00,86.313655,0.983797,1.238408093984225,8.304403,8.854166,51.50460000000004,6798.606388898249
2025-09-11 10:12:00,85.56134499999999,0.8969909999999999,1.2112126167746315,8.246533,8.940971999999999,49.76849999999999,6798.656388898249
2025-09-11 10:15:00,87.109375,0.9259260000000005,1.2165826868348621,8.101852000000001,8.738426,52.66209999999998,6798.706388898249
2025-09-11 10:18:00,84.01330999999999,0.8680559999999993,1.1934316056459278,8.159718,8.883102000000001,52.08340000000001,6798.7563888982495
2025-09-11 10:21:00,82.971645,1.0127309999999996,1.2551885331276587,8.333333,8.854161999999999,50.63650000000001,6798.80638889825
2025-09-11 10:24:00,79.36921000000001,1.1863419999999998,1.2986454890798962,8.709494,8.940971999999999,49.18979999999999,6798.85638889825
2025-09-11 10:27:00,78.87731500000001,1.2152780000000005,1.30015367875747,8.680554,8.854166,48.321799999999996,6798.90638889825
2025-09-11 10:30:00,78.35648,1.1284720000000004,1.240614926242046,8.622684,8.854161999999999,48.61110000000002,6798.95638889825
2025-09-11 10:33:00,79.38368,1.157407,1.255958743404927,8.622684,8.825227,48.321799999999996,6799.00638889825
2025-09-11 10:36:00,78.35648,1.157407,1.2421930975947748,8.622684,8.796297000000001,48.032400000000024,6799.056388898251
2025-09-11 10:39:00,78.342015,1.1863419999999998,1.2849574623659663,8.680559,8.883107,47.45360000000002,6799.106388898251
2025-09-11 10:42:00,77.82118,1.1574080000000002,1.2696349309612196,8.593754,8.825236,46.875,6799.156388898251
2025-09-11 10:45:00,80.150465,1.0416669999999995,1.2201003657517553,8.420138,8.796301,47.453700000000026,6799.206388898251
2025-09-11 10:48:00,82.47975,1.0995369999999998,1.265218541871379,8.478007999999999,8.825230999999999,49.47919999999999,6799.256388898251
2025-09-11 10:51:00,81.17766,0.9837959999999999,1.2258281047093742,8.420143,8.940977,48.61100000000002,6799.3063888982515
2025-09-11 10:54:00,82.190395,1.0995369999999998,1.2519482349656568,8.564813,8.883106,49.76849999999999,6799.356388898252
2025-09-11 10:57:00,82.711225,0.9548609999999993,1.196446536785179,8.420138,8.940977,50.63659999999999,6799.406388898252
2025-09-11 11:00:00,83.49248,0.983797,1.238408093984225,8.420143,8.969906,49.76860000000002,6799.456388898252
2025-09-11 11:03:00,81.163195,0.9548610000000002,1.2214484774010386,8.506948000000001,9.085647,48.900499999999994,6799.506388898252
2025-09-11 11:06:00,80.65683,0.9259259999999996,1.204303149316064,8.449078,9.056712000000001,49.76849999999999,6799.556388898252
2025-09-11 11:09:00,80.90278,0.9837959999999999,1.2509180072594972,8.535878,9.114581999999999,49.18979999999999,6799.606388898253
2025-09-11 11:21:00,78.342015,1.157407,1.2967083386986455,8.738424000000002,9.027777,49.47919999999999,6799.806388898252
2025-09-11 11:24:00,76.30207999999999,1.1284720000000004,1.2676526337777991,8.680554,8.969912,47.1644,6799.856388898253
2025-09-11 11:27:00,78.081595,1.157407,1.2559587434049277,8.767364,8.969907000000001,48.03239999999997,6799.906388898253
2025-09-11 11:30:00,80.65683,1.2442130000000002,1.329133154922844,8.912034000000002,9.085650999999999,47.4537,6799.956388898253
2025-09-11 11:33:00,78.081595,1.0127310000000005,1.2424953285535016,8.651618000000001,9.143517,48.900499999999965,6800.006388898253
2025-09-11 11:36:00,75.24595,1.0127310000000005,1.2297257582626209,8.651618000000001,9.114587,47.74309999999997,6800.056388898253
2025-09-11 11:39:00,72.65625,0.9837959999999999,1.2258281047093742,8.420143,8.940977,46.007000000000005,6800.1063888982535
2025-09-11 11:42:00,70.095485,0.9548610000000002,1.183827664658872,8.362268,8.854167,43.98150000000004,6800.156388898254
2025-09-11 11:45:00,65.98669,0.9837959999999999,1.1486756603561503,8.217588000000001,8.564812,41.95600000000002,6800.206388898254
2025-09-11 11:48:00,63.91782499999999,0.9837959999999999,1.0819109977174814,8.101853,8.304397,40.509299999999996,6800.256388898254
2025-09-11 11:51:00,61.848955000000004,0.9837959999999999,1.0819109977174823,8.043982999999999,8.246527,40.509299999999996,6800.306388898254
2025-09-11 11:54:00,58.76736,1.070601,1.0706064999841616,8.101848,8.101857,39.0625,6800.356388898254
2025-09-11 11:57:00,62.109375,1.0995369999999998,1.1139468333479037,8.072913,8.101856,38.77320000000003,6800.406388898255
2025-09-11 12:00:00,63.91782499999999,1.0995369999999998,1.1139468333479037,8.130783,8.159726,41.087999999999965,6800.456388898255
2025-09-11 12:03:00,62.109375,0.9837959999999999,1.0954657701533341,8.043982999999999,8.275466999999999,38.48380000000003,6800.506388898255
2025-09-11 12:06:00,61.60301,0.9548609999999993,1.0528914031483267,8.101848,8.304397,39.351800000000026,6800.556388898255
2025-09-11 12:09:00,61.082175,1.070602,1.1134430686394414,8.101848,8.188656,39.3519,6800.606388898255
2025-09-11 12:12:00,62.890625,1.0416660000000002,1.1262446227260148,8.159718,8.333331999999999,39.93059999999997,6800.6563888982555
2025-09-11 12:15:00,59.823494999999994,1.1284720000000004,1.1139443808342988,8.304394000000002,8.275462000000001,39.0625,6800.706388898256
2025-09-11 12:18:00,61.631945,1.1284720000000004,1.1284769999927886,8.275458,8.275466,39.641200000000026,6800.756388898256
2025-09-11 12:21:00,63.411460000000005,1.070601,1.1134425553881666,8.275458,8.362267000000001,38.773199999999974,6800.806388898256
2025-09-11 12:24:00,63.425925,1.1284720000000004,1.1284769999927886,8.275458,8.275466,39.3519,6800.856388898256
2025-09-11 12:27:00,61.082175,1.0416659999999993,1.1124413097650232,8.246523,8.391207,39.0625,6800.906388898256
2025-09-11 12:30:00,62.398725,1.0416659999999993,1.126244622726015,8.333333,8.506947,38.773199999999974,6800.956388898257
2025-09-11 12:33:00,63.151039999999995,1.1284719999999995,1.1428809409352698,8.275463,8.304400999999999,39.641200000000026,6801.006388898257
2025-09-11 12:36:00,62.90509,1.070602,1.1552384321824867,8.304394,8.478012,39.930499999999995,6801.056388898257
2025-09-11 12:39:00,62.369789999999995,1.0995369999999998,1.1282271253665355,8.217592999999999,8.275466,39.351800000000026,6801.106388898257
2025-09-11 12:42:00,63.932294999999996,1.070602,1.1274869481266971,8.217588,8.333336,39.35179999999997,6801.156388898257
2025-09-11 12:45:00,63.94676,0.9548609999999993,1.0931616234277255,8.015048,8.304397,38.19449999999995,6801.2063888982575
2025-09-11 12:48:00,64.178245,1.070602,1.1274821149176506,8.188658,8.304396,39.0625,6801.256388898258
2025-09-11 12:51:00,63.671875,0.9548610000000002,1.093166209984092,8.159718000000002,8.449076999999999,39.64119999999997,6801.306388898258
2025-09-11 12:54:00,63.165504999999996,0.9548609999999993,1.1063864665921428,8.159718,8.478007,39.930499999999995,6801.356388898258
2025-09-11 12:57:00,65.20544,1.070602,1.1414142080787015,8.188658,8.333336,41.37729999999999,6801.406388898258
2025-09-11 13:00:00,63.932289999999995,0.9548609999999993,1.1063864665921428,8.188658,8.506947,40.509299999999996,6801.456388898258
2025-09-11 13:03:00,62.659144999999995,1.070601,1.141408890988654,8.449078,8.593747,39.641200000000026,6801.506388898259
2025-09-11 13:06:00,67.7662,1.2152770000000004,1.171338449013649,8.680558,8.593751,41.95609999999999,6801.556388898259
2025-09-11 13:09:00,69.3287,1.157407,1.1861091962540984,8.651618000000001,8.709491,42.24539999999996,6801.606388898259
2025-09-11 13:12:00,72.69965,1.2152780000000005,1.243990651610949,8.738424,8.796295999999998,42.53479999999996,6801.656388898259
2025-09-11 13:15:00,76.808445,1.2152780000000005,1.2722726747611346,8.854164,8.969905999999998,45.71769999999998,6801.706388898259
2025-09-11 13:18:00,80.42535000000001,1.2731480000000008,1.3160729468467733,9.114584,9.201386,46.585699999999974,6801.7563888982595
2025-09-11 13:21:00,83.73843,1.1863420000000007,1.3122481225021232,9.027778,9.288196,46.87499999999997,6801.80638889826
2025-09-11 13:24:00,86.05323999999999,1.157407,1.3366795984633093,8.998838000000001,9.375001000000001,50.347200000000015,6801.85638889826
2025-09-11 13:27:00,84.79456,1.070602,1.3138611058678002,8.854164,9.375001999999999,49.47919999999999,6801.90638889826
2025-09-11 13:30:00,83.99884499999999,1.0416659999999993,1.2717992267119524,8.767363,9.259257,48.90039999999999,6801.95638889826
2025-09-11 13:33:00,84.79455999999999,1.0995369999999998,1.3045382672649144,8.767363,9.201386,50.05790000000002,6802.00638889826
2025-09-11 13:36:00,85.80729,1.070602,1.275331457685725,8.738427999999999,9.172456,50.347200000000015,6802.056388898261
2025-09-11 13:39:00,87.86169000000001,1.0995369999999998,1.3174903093930423,8.767358000000002,9.230321,49.76849999999999,6802.106388898261
2025-09-11 13:42:00,85.300925,0.9548609999999993,1.2584231263191477,8.593748,9.259257,50.34729999999999,6802.156388898261
2025-09-11 13:45:00,85.80729,0.9259259999999996,1.2409316753757216,8.535882999999998,9.230327,51.215299999999985,6802.206388898261
2025-09-11 13:48:00,86.60301000000001,0.9548609999999993,1.2584231263191477,8.535878,9.201387,51.21530000000001,6802.256388898261
2025-09-11 13:51:00,84.75116,1.0127309999999996,1.280362885726224,8.535878,9.114587,52.662000000000035,6802.3063888982615
2025-09-11 13:54:00,83.46354500000001,1.0416659999999993,1.2589939031789583,8.622683,9.085647,51.504699999999985,6802.356388898262
2025-09-11 13:57:00,82.711225,1.0127309999999996,1.2551929077300643,8.622683,9.143522,50.057800000000015,6802.406388898262
2025-09-11 14:00:00,81.19213,1.0416660000000002,1.297194890399201,8.651618000000001,9.201391999999998,50.05790000000002,6802.456388898262
2025-09-11 14:03:00,79.36921000000001,1.1284720000000004,1.2943337889936113,8.738424000000002,9.085652,48.32179999999997,6802.506388898262
2025-09-11 14:06:00,79.123265,1.1574080000000002,1.2832187557802275,8.738424,8.998846,48.90050000000002,6802.556388898262
2025-09-11 14:09:00,78.587965,1.070602,1.275331457685725,8.535878,8.969906,47.74300000000002,6802.606388898263
2025-09-11 14:12:00,80.65683,1.070602,1.2753314576857246,8.593748000000001,9.027776,49.189899999999994,6802.656388898263
2025-09-11 14:15:00,81.944445,1.070602,1.2623326733961624,8.622688,9.027776,49.76859999999999,6802.706388898263
2025-09-11 14:18:00,81.698495,1.0416659999999993,1.2331442792222276,8.680553,9.085647,51.21530000000001,6802.756388898263
2025-09-11 14:21:00,80.65683,1.070601,1.2753308957907414,8.680558,9.114587,48.90050000000002,6802.806388898263
2025-09-11 14:24:00,81.17766,1.0995369999999998,1.265218541871379,8.767364,9.114587,49.768400000000014,6802.8563888982635
2025-09-11 14:27:00,80.91724500000001,1.070602,1.2623326733961624,8.709494,9.114581999999999,49.18979999999999,6802.906388898264
2025-09-11 14:30:00,82.46528,1.070601,1.249257082592347,8.680558,9.056717,48.32179999999997,6802.956388898264
2025-09-11 14:33:00,83.24653,1.0127319999999997,1.2297218999769584,8.564817999999999,9.027776,49.18979999999999,6803.006388898264
2025-09-11 14:36:00,84.79456,0.983797,1.2384124294308516,8.506943,9.056716,50.347200000000015,6803.056388898264
2025-09-11 14:39:00,86.05323999999999,0.9548610000000002,1.246165829676625,8.391207000000001,9.027776,51.79400000000001,6803.106388898264
2025-09-11 14:42:00,85.28646,0.8969909999999999,1.1991237886719872,8.420143,9.085652,50.636600000000016,6803.156388898265
2025-09-11 14:45:00,83.217595,0.9837959999999999,1.2509180072594972,8.535878,9.114581999999999,50.63650000000001,6803.206388898265
2025-09-11 14:48:00,80.39641499999999,1.0127309999999996,1.2168731397419437,8.680553,9.114581999999999,51.21529999999996,6803.256388898265
2025-09-11 14:51:00,80.39641499999999,1.1284720000000004,1.2810335679054117,8.651618000000001,8.969906,48.90040000000005,6803.306388898265
2025-09-11 14:54:00,78.58796000000001,1.0995370000000007,1.2652185418713797,8.738424000000002,9.085647,48.900499999999965,6803.356388898265
2025-09-11 14:57:00,76.808445,1.157407,1.2967083386986455,8.767359,9.056712000000001,47.45369999999997,6803.4063888982655
2025-09-11 15:00:00,76.79398,1.157407,1.2559587434049277,8.767364,8.969907000000001,48.90039999999999,6803.456388898266
2025-09-11 15:03:00,77.03993,1.1284720000000004,1.2676526337777991,8.680554,8.969912,48.611099999999965,6803.506388898266
2025-09-11 15:06:00,79.123265,1.0995369999999998,1.2251352183410735,8.622688,8.883101,48.61110000000002,6803.556388898266
2025-09-11 15:09:00,77.560765,1.0416659999999993,1.2461111722646045,8.506943,8.940977,46.296299999999974,6803.606388898266
2025-09-11 15:12:00,76.533565,1.0995369999999998,1.2519482349656568,8.622684,8.940977,48.032399999999996,6803.656388898266
2025-09-11 15:15:00,74.971065,1.157407,1.2559634851189634,8.680554,8.883107,47.1644,6803.706388898267
2025-09-11 15:18:00,75.245945,1.2152780000000005,1.2581858868507827,8.738424000000002,8.825236,46.58559999999997,6803.756388898267
2025-09-11 15:21:00,76.54803,1.273148,1.2586245558472058,8.796294,8.767356,46.875,6803.806388898267
2025-09-11 15:24:00,76.54803,1.2152780000000005,1.2581858868507827,8.738424000000002,8.825236,46.87500000000003,6803.856388898267
2025-09-11 15:27:00,78.081595,1.1574080000000002,1.2283253741028324,8.709494,8.854166,48.03249999999997,6803.906388898267
2025-09-11 15:30:00,80.150465,1.0995369999999998,1.2385865052118692,8.622683,8.912036,47.74300000000005,6803.9563888982675
2025-09-11 15:33:00,81.68403,1.0127319999999997,1.2168737048903189,8.420138,8.854166,48.90050000000002,6804.006388898268
2025-09-11 15:36:00,82.47975,1.0416669999999995,1.2461117357449794,8.420138,8.854171000000001,48.032399999999996,6804.056388898268
2025-09-11 15:39:00,80.65683,1.0416660000000002,1.2200952867045427,8.564818,8.940971999999999,49.189899999999966,6804.106388898268
2025-09-11 15:42:00,78.587965,1.0995369999999998,1.2519436330720677,8.593754,8.912037,47.45360000000005,6804.156388898268
2025-09-11 15:45:00,78.06713,1.157407,1.2967083386986455,8.651619,8.940971999999999,49.18979999999999,6804.206388898268
2025-09-11 15:48:00,80.15046000000001,1.1284720000000004,1.2676526337777991,8.593748,8.883106,47.742999999999995,6804.256388898269
2025-09-11 15:51:00,80.150465,1.070601,1.236098911266029,8.535878,8.883107,48.90050000000002,6804.306388898269
2025-09-11 15:54:00,79.123265,1.0995369999999998,1.2519482349656568,8.564814,8.883107,47.74300000000005,6804.356388898269
2025-09-11 15:57:00,77.80671000000001,1.157407,1.255958743404927,8.651619,8.854161999999999,47.453700000000026,6804.406388898269
2025-09-11 16:00:00,78.081595,1.157407,1.2559634851189634,8.680554,8.883107,47.453700000000026,6804.456388898269
2025-09-11 16:03:00,77.5897,1.1284720000000004,1.2810335679054126,8.593754,8.912042,46.296299999999974,6804.5063888982695
2025-09-11 16:06:00,76.30207999999999,1.1284720000000004,1.2541791309458115,8.651624000000002,8.912042,47.16429999999997,6804.55638889827
2025-09-11 16:09:00,74.4647,1.2442129999999993,1.2729282892775695,8.738430000000001,8.796297000000001,46.875,6804.60638889827
2025-09-11 16:12:00,74.493635,1.157407,1.2283248538808873,8.680559,8.825232,47.453700000000026,6804.65638889827
2025-09-11 16:15:00,76.273145,1.2152780000000005,1.2581809998842952,8.593754,8.680556,47.164300000000026,6804.70638889827
2025-09-11 16:18:00,78.11053,1.186343,1.2150478476509003,8.680554,8.738420999999999,46.875,6804.75638889827
2025-09-11 16:21:00,78.081595,1.1284720000000004,1.240614926242046,8.622684,8.854161999999999,48.321799999999996,6804.806388898271
2025-09-11 16:24:00,78.58796000000001,1.1574080000000002,1.2559592714019774,8.564814,8.767356,47.1644,6804.856388898271
2025-09-11 16:27:00,77.054395,1.0995370000000007,1.2519436330720688,8.506944,8.825227,47.164300000000026,6804.906388898271
2025-09-11 16:30:00,75.795715,1.070601,1.2095136398782886,8.506948,8.796297000000001,47.1644,6804.956388898271
2025-09-11 16:33:00,75.75231500000001,1.0416659999999993,1.2069662481315495,8.391202999999999,8.738427,47.74310000000003,6805.006388898271
2025-09-11 16:36:00,75.752315,1.1574080000000002,1.242188846740658,8.535884,8.709486,45.717600000000004,6805.0563888982715
2025-09-11 16:39:00,75.506365,1.157407,1.2283248538808873,8.651624000000002,8.796297000000001,47.164300000000026,6805.106388898272
2025-09-11 16:42:00,75.506365,1.0995369999999998,1.2115962178811184,8.564814,8.796297000000001,47.742999999999995,6805.156388898272
2025-09-11 16:45:00,73.9728,1.1284720000000004,1.2269571279472773,8.651624000000002,8.854161999999999,46.875,6805.206388898272
2025-09-11 16:48:00,74.98553,1.2152769999999995,1.2581853751499545,8.796294,8.883107,46.585699999999974,6805.256388898272
2025-09-11 16:51:00,73.17707999999999,1.2442129999999993,1.2729332143583767,8.825230000000001,8.883107,46.296299999999974,6805.306388898272
2025-09-11 16:54:00,75.014465,1.273148,1.2586245558472058,8.854169,8.825230999999999,45.42829999999998,6805.356388898273
2025-09-11 16:57:00,76.30207999999999,1.2442130000000002,1.2729282892775737,8.680559,8.738426,46.58570000000003,6805.406388898273
2025-09-11 17:00:00,78.862845,1.186343,1.2433148245028574,8.622684,8.738420999999999,47.742999999999995,6805.456388898273
2025-09-11 17:03:00,75.24595,1.1284720000000004,1.240614926242046,8.651619,8.883097,45.717600000000004,6805.506388898273
2025-09-11 17:06:00,74.21875,1.2152779999999996,1.2581809998842968,8.76736,8.854161999999999,46.296299999999974,6805.556388898273
2025-09-11 17:09:00,73.20602,1.273148,1.2439906826273968,8.796294,8.738426,45.717600000000004,6805.6063888982735
2025-09-11 17:12:00,73.9728,1.2442130000000002,1.2586270597893192,8.709489,8.738426,46.29630000000003,6805.656388898274
2025-09-11 17:15:00,75.520835,1.273148,1.2586245558472058,8.680559,8.651620999999999,45.13889999999998,6805.706388898274
2025-09-11 17:18:00,71.368635,1.157407,1.2283248538808873,8.651623999999998,8.796297,45.1388,6805.756388898274
2025-09-11 17:21:00,69.082755,1.1863419999999998,1.2150473396178678,8.651623999999998,8.709492000000001,44.56019999999995,6805.806388898274
2025-09-11 17:24:00,68.561925,1.1284720000000004,1.1854004646794547,8.391204000000002,8.506941999999999,43.40279999999996,6805.856388898274
2025-09-11 17:27:00,63.440394999999995,1.0416660000000002,1.1535405539501489,8.362269,8.593753,41.66669999999999,6805.906388898275
2025-09-11 17:30:00,62.369789999999995,1.1574080000000002,1.1574099999794556,8.304394,8.304396,39.93060000000003,6805.956388898275
2025-09-11 17:33:00,56.97338,1.0416660000000002,1.09852292383706,8.217588000000001,8.333331999999999,39.0625,6806.006388898275
2025-09-11 17:36:00,57.233795,1.1574080000000002,1.1134462001302592,8.246524,8.159726,37.905100000000004,6806.056388898275
2025-09-11 17:39:00,58.492475,0.9548609999999993,1.0664176719518463,7.841438,8.072917,38.19449999999995,6806.106388898275
2025-09-11 17:42:00,55.6713,0.8969909999999999,1.0611505596968005,7.754628,8.101847,37.90500000000003,6806.1563888982755
2025-09-11 17:45:00,54.398145,0.8969909999999999,1.0349338657051883,7.783563,8.072911999999999,39.0625,6806.206388898276
2025-09-11 17:48:00,55.1794,0.9548610000000002,1.0392508114172327,7.812497,7.9861059999999995,37.61579999999998,6806.256388898276
2025-09-11 17:51:00,49.23322,0.9837959999999999,1.0682537031069081,7.928238,8.101852000000001,35.01159999999999,6806.306388898276
2025-09-11 17:54:00,57.769095,1.3020830000000005,1.1195179866434841,8.304394000000002,7.957181,37.03699999999998,6806.356388898276
2025-09-11 17:57:00,57.219325,1.0416670000000003,1.0844905833079155,8.015044,8.101847,37.61579999999998,6806.406388898276
2025-09-11 18:00:00,58.781825,1.070601,1.0850071797042808,7.986108,8.015047000000001,36.16890000000001,6806.456388898277
