Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-11 18:03:00,47.16435,0.9259250000000003,1.037367477762288,7.986108,8.217593,34.43290000000002,6806.506388898277
2025-09-11 18:06:00,79.644095,2.0254630000000002,1.199950965179028,8.535884,7.146991000000001,47.1644,6806.556388898277
2025-09-11 18:09:00,61.588539999999995,0.5497680000000003,1.0520149122978075,7.378474,8.622685999999998,41.08800000000002,6806.606388898277
2025-09-11 18:12:00,46.672455,1.0127310000000005,1.0413985391199234,7.986109000000001,8.043978,33.85419999999999,6806.656388898277
2025-09-11 18:15:00,39.95949,0.9837959999999999,1.0265874238433295,7.928239,8.015043,33.27540000000005,6806.7063888982775
2025-09-11 18:18:00,45.630785,1.2152780000000005,1.0156165272183222,7.841434,7.465276,32.696799999999996,6806.756388898278
2025-09-11 18:21:00,44.618055,1.0127310000000005,0.9232074443044632,7.002318000000001,6.828707,34.72229999999996,6806.806388898278
2025-09-11 18:24:00,45.891205,1.0416659999999993,0.8891557752894923,6.770833,6.481477,33.56479999999999,6806.856388898278
2025-09-11 18:27:00,46.39757,1.070602,0.8520679926657044,6.568288,6.163195999999999,33.56479999999999,6806.906388898278
2025-09-11 18:30:00,41.78241,0.9548610000000002,0.8651552316478498,6.3657379999999995,6.192126999999999,32.11809999999997,6806.956388898278
2025-09-11 18:33:00,48.770255,0.694445,0.7229926038433665,5.902779999999999,5.960645,33.85419999999999,6807.006388898279
2025-09-11 18:36:00,51.808445,0.5208339999999998,0.7040619444265569,5.61343,6.018516,34.43280000000004,6807.056388898279
2025-09-11 18:39:00,43.301505000000006,0.5208329999999997,0.7040613329877943,5.700236,6.105323,33.27550000000002,6807.106388898279
2025-09-11 18:42:00,41.507525,0.8101850000000006,0.7808962126737545,5.989582,5.931716999999999,32.69670000000002,6807.156388898279
2025-09-11 18:45:00,40.205439999999996,0.8680559999999993,0.7935220901534196,6.076388,5.931712000000001,32.696799999999996,6807.206388898279
2025-09-11 18:48:00,40.234375,0.9259259999999996,0.8046475071360155,6.134257999999999,5.902781999999999,32.11810000000003,6807.2563888982795
2025-09-11 18:51:00,37.398725,0.8680560000000002,0.7623045246315832,5.9895830000000005,5.787037,31.539300000000026,6807.30638889828
2025-09-11 18:54:00,42.549189999999996,1.0127319999999997,0.7755807161064249,5.931718,5.497686,31.82869999999997,6807.35638889828
2025-09-11 18:57:00,38.94676,1.0995369999999998,0.7744803240160892,5.815973,5.237266,31.82869999999997,6807.40638889828
2025-09-11 19:00:00,37.90509,1.1284719999999995,0.7858844855851845,5.815973,5.208331,31.25,6807.45638889828
2025-09-11 19:03:00,35.86516,1.0127310000000005,0.7578280401732911,5.671298,5.208337,31.5394,6807.50638889828
2025-09-11 19:06:00,34.577545,1.0416670000000003,0.7696994434068439,5.700234,5.208337,30.38190000000003,6807.556388898281
2025-09-11 19:09:00,37.659144999999995,1.1284720000000004,0.7666372228374599,5.758098,5.121525999999999,30.671299999999974,6807.606388898281
2025-09-11 19:12:00,38.425925,1.157407,0.797210007729113,5.671293,5.034726,31.5394,6807.656388898281
2025-09-11 19:15:00,34.54861,0.8969899999999997,0.7262585644471335,5.526622999999999,5.2083330000000005,30.67130000000003,6807.706388898281
2025-09-11 19:18:00,37.398725,1.0995369999999998,0.7554217475134223,5.642364000000001,5.034727,29.803200000000004,6807.756388898281
2025-09-11 19:21:00,36.791085,1.1574080000000002,0.7578858102021819,5.555554000000001,4.8611059999999995,31.82869999999997,6807.8063888982815
2025-09-11 19:24:00,37.90509,1.2152780000000005,0.7997974619400536,5.729164,5.0057860000000005,31.82860000000005,6807.856388898282
2025-09-11 19:27:00,35.054975,1.157407,0.7578854334816979,5.729169000000001,5.0347219999999995,31.5394,6807.906388898282
2025-09-11 19:30:00,35.836225,1.1863419999999998,0.768747375562538,5.613429,4.890047000000001,31.25,6807.956388898282
2025-09-11 19:33:00,37.67361,1.3310180000000003,0.8004646625467814,5.6712940000000005,4.774306,31.539300000000026,6808.006388898282
2025-09-11 19:36:00,37.659139999999994,1.3020830000000005,0.79014086260072,5.642359000000001,4.774306,31.82869999999997,6808.056388898282
2025-09-11 19:39:00,34.809025,1.1284720000000004,0.746945614486959,5.555554,4.890042,30.671299999999974,6808.106388898283
2025-09-11 19:42:00,33.796295,1.0416670000000003,0.732728523285047,5.439814,4.890046999999999,30.960699999999974,6808.156388898283
2025-09-11 19:45:00,37.644675,1.157407,0.6951084282020804,5.468748,4.687501,30.67130000000003,6808.206388898283
2025-09-11 19:48:00,35.836225,1.0995369999999998,0.7359249953456435,5.439812999999999,4.803236,32.11809999999997,6808.256388898283
2025-09-11 19:51:00,37.659139999999994,0.9837959999999999,0.727940873096853,5.353008,4.890042,30.382000000000005,6808.306388898283
2025-09-11 19:54:00,36.631945,1.0416659999999993,0.7327281280016477,5.381943,4.832177,30.9606,6808.3563888982835
2025-09-11 19:57:00,34.80903,1.0995369999999998,0.7359249953456435,5.353012999999999,4.716436,31.25,6808.406388898284
2025-09-11 20:00:00,38.932289999999995,1.1284719999999995,0.7267803000076108,5.381943,4.687501,31.25,6808.456388898284
2025-09-11 20:03:00,35.575810000000004,1.1284720000000004,0.7469456144869578,5.439814000000001,4.774302,30.38190000000003,6808.506388898284
2025-09-11 20:06:00,35.60474,1.2152769999999995,0.7374612265172648,5.555554,4.745367,30.381999999999948,6808.556388898284
2025-09-11 20:09:00,37.16724,1.1863419999999998,0.748178717092318,5.497688999999999,4.745367,30.67130000000003,6808.606388898284
2025-09-11 20:12:00,36.89236,1.0416659999999993,0.713628292886582,5.324073,4.745367,30.9606,6808.656388898285
2025-09-11 20:15:00,42.809605000000005,0.3761570000000001,0.4826836471042078,4.3402780000000005,4.571761,31.82869999999997,6808.706388898285
2025-09-11 20:18:00,39.453125,0.31828699999999976,0.515582019152742,4.427084,4.8900429999999995,32.117999999999995,6808.756388898285
2025-09-11 20:21:00,40.769675,0.6365739999999995,0.6071783749323763,4.832176,4.774302,31.25,6808.806388898285
2025-09-11 20:24:00,35.879630000000006,0.7233800000000006,0.6790514352540293,4.976857000000001,4.890046999999999,30.382000000000005,6808.856388898285
2025-09-11 20:27:00,35.86516,0.8680560000000002,0.6797267161215047,5.121531999999999,4.774305999999999,30.38190000000003,6808.9063888982855
2025-09-11 20:30:00,38.440395,0.868055,0.6797262914099305,5.121532,4.774307,30.67130000000003,6808.956388898286
2025-09-11 20:33:00,33.26099,0.9259259999999996,0.6679135488761363,5.2083330000000005,4.745367,30.38190000000003,6809.006388898286
2025-09-11 20:36:00,35.836225,1.0127319999999997,0.6829951274734867,5.237272999999999,4.658561,30.6712,6809.056388898286
2025-09-11 20:39:00,34.04224,0.8680560000000002,0.6622638122853118,5.179403,4.803236999999999,30.092499999999973,6809.106388898286
2025-09-11 20:42:00,31.987845,0.9548609999999993,0.716055911766202,5.266207999999999,4.832177,30.67130000000003,6809.156388898286
2025-09-11 20:45:00,31.987845,1.0127309999999996,0.6830015133323563,5.410877999999999,4.832177,29.80329999999998,6809.206388898287
2025-09-11 20:48:00,33.796295,1.0127309999999996,0.7212432800304679,5.353008,4.832177,30.381899999999973,6809.256388898287
2025-09-11 20:51:00,33.275465,1.0127319999999997,0.6830018975983404,5.353007999999999,4.774305999999999,30.38190000000003,6809.306388898287
2025-09-11 20:54:00,33.796295,0.9548610000000002,0.7160559117662024,5.208336999999999,4.774305999999999,30.38190000000003,6809.356388898287
2025-09-11 20:57:00,31.23553,0.8391200000000003,0.6501244167447425,5.150467,4.803236999999999,29.513900000000035,6809.406388898287
2025-09-11 21:00:00,33.015045,1.0127310000000005,0.7023457081636247,5.208336999999999,4.6585659999999995,30.381999999999948,6809.4563888982875
2025-09-11 21:03:00,30.70023,0.8969909999999999,0.6919540844276183,5.237272999999999,4.861111999999999,30.092499999999973,6809.4563888982875
2025-09-11 21:06:00,30.7147,0.9548609999999993,0.6794925891488507,5.266207999999999,4.774307,30.382000000000005,6809.4563888982875
2025-09-11 21:09:00,30.7147,0.9548609999999993,0.6794925891488507,5.2083379999999995,4.716437000000001,30.671299999999974,6809.4563888982875
2025-09-11 21:12:00,32.494215,0.9548609999999993,0.6794925891488495,5.237268,4.745367,30.9606,6809.4563888982875
2025-09-11 21:21:00,32.248265,1.0995369999999998,0.7159612084618036,5.324073,4.658566,29.803200000000004,6809.4563888982875
2025-09-11 21:24:00,30.960645,0.9548610000000002,0.6979774355178839,5.295138000000001,4.832177,30.38190000000003,6809.4563888982875
2025-09-11 21:30:00,30.7147,1.157407,0.6951084282020804,5.468748,4.687501,30.38190000000003,6809.4563888982875
2025-09-11 21:45:00,32.75463,1.1574079999999993,0.7166111087553234,5.3819479999999995,4.62963,29.803200000000004,6809.4563888982875
2025-09-11 21:48:00,31.467015000000004,1.0416669999999995,0.6940684995459078,5.3819479999999995,4.774301,29.51389999999998,6809.4563888982875
2025-09-11 22:00:00,32.24826,1.0995369999999998,0.7159612084618036,5.353008,4.687501,29.513999999999953,6809.4563888982875
2025-09-11 22:06:00,30.439815000000003,1.0127309999999996,0.6830015133323563,5.410877999999999,4.832177,30.092600000000004,6809.4563888982875
2025-09-11 22:09:00,32.769099999999995,1.0995369999999998,0.7159612084618036,5.381943,4.716436,29.803200000000004,6809.4563888982875
2025-09-11 22:12:00,33.02951,1.1284719999999995,0.7267803000076108,5.439812999999999,4.745371,30.381899999999973,6809.4563888982875
2025-09-11 22:15:00,32.248265,1.157407,0.7166107459824638,5.4687529999999995,4.716435999999999,30.092600000000004,6809.4563888982875
2025-09-11 22:24:00,31.48148,1.0995369999999998,0.7159542203528415,5.324077999999999,4.658561,29.51389999999998,6809.4563888982875
2025-09-11 22:33:00,32.75463,1.0127309999999996,0.6830015133323563,5.353008,4.774307,31.25,6809.4563888982875
2025-09-11 22:36:00,33.015045,1.157407,0.7375137956647245,5.353012999999999,4.629625999999999,29.803200000000004,6809.4563888982875
2025-09-11 22:39:00,30.439815000000003,0.9548610000000002,0.7160559117662024,5.353008,4.918977,30.09269999999998,6809.4563888982875
2025-09-11 22:42:00,37.152775,0.5208330000000005,0.5351721199566531,4.658564000000001,4.687500999999999,30.381899999999973,6809.4563888982875
2025-09-11 22:45:00,37.659144999999995,0.43402799999999964,0.5664408920944207,4.62963,4.918982000000001,30.67130000000003,6809.4563888982875
2025-09-11 22:48:00,31.987845,0.7523150000000003,0.6928381714576658,5.150462,5.034727,29.51389999999998,6809.4563888982875
2025-09-11 22:51:00,33.015045,0.8680559999999993,0.6797267161215043,5.295138,4.9479120000000005,30.092600000000004,6809.4563888982875
2025-09-11 22:54:00,30.179395,0.9548609999999993,0.6794925891488507,5.353007999999999,4.8611070000000005,29.513900000000007,6809.4563888982875
2025-09-11 23:00:00,31.727425,0.7523149999999994,0.6294957551586977,5.092592,4.8611070000000005,29.51389999999998,6809.4563888982875
2025-09-11 23:03:00,34.04224,0.7233799999999997,0.6326105976684722,5.005786,4.8321760000000005,30.67130000000003,6809.4563888982875
2025-09-11 23:09:00,31.48148,0.868055,0.6444262763622506,5.208336999999999,4.803242,30.671299999999974,6809.4563888982875
2025-09-11 23:12:00,32.24826,1.0127319999999997,0.7023460997044413,5.353007999999999,4.803236,29.224599999999953,6809.4563888982875
2025-09-11 23:15:00,31.221065000000003,1.070602,0.7050537144427949,5.439818,4.803236,29.51389999999998,6809.4563888982875
2025-09-11 23:24:00,31.7419,1.1284720000000004,0.7267803000076112,5.468748000000001,4.774306,29.22460000000001,6809.4563888982875
2025-09-11 23:33:00,30.975115,1.157407,0.7166107459824638,5.613424000000001,4.8611070000000005,30.092600000000004,6809.4563888982875
2025-09-11 23:39:00,31.22106,1.359954,0.7884302027797463,5.787039999999999,4.8321760000000005,29.224500000000035,6809.4563888982875
2025-09-12 00:18:00,30.454285,1.3310189999999995,0.7556075835519289,5.729169999999999,4.774301,28.93520000000001,6809.4563888982875
2025-09-12 00:21:00,30.454285,1.359954,0.7654854694121627,5.70023,4.716435999999999,29.224499999999978,6809.4563888982875
2025-09-12 00:27:00,30.208334999999998,1.3020839999999998,0.7456876659229431,5.70023,4.774305999999999,29.51389999999998,6809.4563888982875
2025-09-12 00:33:00,30.179395,1.359953,0.741795963438566,5.642364,4.629631,29.513900000000035,6809.4563888982875
2025-09-12 00:36:00,30.179395,1.3020829999999997,0.7682302348671235,5.642364,4.745371,29.803200000000004,6809.4563888982875
2025-09-12 00:48:00,30.7147,1.2442130000000002,0.725649969028795,5.555554,4.687501,30.67130000000003,6809.4563888982875
2025-09-12 00:57:00,30.685765,0.8680560000000002,0.6444266861868911,5.063661999999999,4.6585659999999995,29.51400000000001,6809.4563888982875
2025-09-12 01:00:00,33.52141,0.6076389999999998,0.5930528274463508,4.890046000000001,4.8611070000000005,30.381899999999973,6809.4563888982875
2025-09-12 01:03:00,35.329854999999995,0.7233799999999997,0.6483527836601017,4.947916,4.803236,31.25,6809.4563888982875
2025-09-12 01:06:00,32.494215,0.6655089999999992,0.5902180487263473,4.918985999999999,4.774307,30.382000000000005,6809.4563888982875
2025-09-12 01:09:00,32.494215,0.6944439999999998,0.6192886904145302,4.918986,4.774302,30.382000000000005,6809.4563888982875
2025-09-12 01:12:00,32.75463,0.8391210000000004,0.6325081454159285,5.092597,4.716436,29.80329999999998,6809.4563888982875
2025-09-12 01:18:00,31.467015,0.9259259999999996,0.7040619973836593,5.237272999999999,4.832177,30.381999999999948,6809.4563888982875
2025-09-12 01:21:00,30.931714999999997,1.070602,0.7050606307916335,5.353007999999999,4.716435999999999,30.381999999999948,6809.4563888982875
2025-09-12 01:24:00,30.208334999999998,1.070602,0.6847778221315369,5.3819479999999995,4.716435999999999,29.51389999999998,6809.4563888982875
2025-09-12 01:33:00,30.960645,0.9548609999999993,0.6605684666482801,5.266207999999999,4.745367,29.22460000000001,6809.4563888982875
2025-09-12 01:36:00,31.987845,1.070602,0.6847778221315369,5.295138,4.629625999999999,29.513900000000035,6809.4563888982875
2025-09-12 01:39:00,30.208334999999998,0.8680560000000002,0.6622699101991806,5.324072999999999,4.947917,30.38190000000003,6809.4563888982875
2025-09-12 01:42:00,30.685765,0.9548610000000002,0.679492589148851,5.324077,4.8321760000000005,28.356499999999983,6809.4563888982875
2025-09-12 01:48:00,34.577545,0.9259260000000005,0.6679135488761379,5.266202,4.803236,30.382000000000005,6809.4563888982875
2025-09-12 01:51:00,31.206595,0.8969909999999999,0.6562266288589914,5.237272,4.803241000000001,29.513800000000003,6809.4563888982875
2025-09-12 01:54:00,30.960645,0.8101850000000006,0.6378571623146065,5.295142,4.976846999999999,29.513800000000003,6809.4563888982875
2025-09-12 01:57:00,32.248265,0.9837959999999999,0.6909685058525521,5.353007000000001,4.832171,29.80329999999998,6809.4563888982875
2025-09-12 02:00:00,30.685765,0.8969899999999997,0.6742865178657518,5.2951369999999995,4.890047000000001,29.803200000000004,6809.4563888982875
2025-09-12 02:03:00,30.96065,0.8391209999999996,0.6673739756474144,5.266203,4.9479120000000005,30.092499999999973,6809.4563888982875
2025-09-12 02:09:00,30.454285,0.983797,0.6718299028799191,5.237272999999999,4.687495999999999,29.51389999999998,6809.4563888982875
2025-09-12 02:15:00,32.769095,1.0127319999999997,0.6830018975983404,5.324072999999999,4.745371,29.22460000000001,6809.4563888982875
2025-09-12 02:24:00,30.7147,0.8680560000000002,0.6797267161215047,5.237272999999999,4.890046999999999,30.092600000000004,6809.4563888982875
2025-09-12 02:27:00,30.700235,1.0127319999999997,0.6830018975983404,5.266203,4.687501,29.80329999999998,6809.4563888982875
2025-09-12 02:30:00,30.454285,0.983797,0.6909689007324582,5.324072999999999,4.803236,30.092600000000004,6809.4563888982875
2025-09-12 02:36:00,33.275465,1.070602,0.7050537144427949,5.353013,4.716431,30.092600000000004,6809.4563888982875
2025-09-12 02:39:00,33.55035,0.9837959999999999,0.6718295153751286,5.324077,4.774301,29.803200000000004,6809.4563888982875
2025-09-12 02:45:00,30.19387,0.868055,0.662269492814035,5.179397000000001,4.803242,29.803300000000036,6809.4563888982875
2025-09-12 02:48:00,33.52141,1.070602,0.7050606307916335,5.324072999999999,4.687500999999999,30.671299999999974,6809.4563888982875
2025-09-12 02:51:00,30.7147,0.983797,0.6909689007324582,5.324072999999999,4.803236,29.803200000000004,6809.4563888982875
2025-09-12 02:54:00,30.1794,0.8969899999999997,0.6562262230341517,5.2951369999999995,4.8611070000000005,30.092600000000004,6809.4563888982875
2025-09-12 02:57:00,31.98785,1.0416660000000002,0.6940681183915788,5.324077,4.716431,28.935199999999952,6809.4563888982875
2025-09-12 03:06:00,31.221065000000003,1.0127310000000005,0.6631498412006904,5.237267,4.629625999999999,29.803200000000004,6809.4563888982875
2025-09-12 03:09:00,31.221065000000003,0.868055,0.6622633949027383,5.150467,4.774302,30.092600000000004,6809.4563888982875
2025-09-12 03:12:00,32.769099999999995,0.983797,0.6909689007324582,5.324072999999999,4.803236,29.513900000000035,6809.4563888982875
2025-09-12 03:15:00,34.04224,1.0995369999999998,0.7159542203528415,5.439817999999999,4.7743009999999995,30.382000000000005,6809.4563888982875
2025-09-12 03:18:00,31.235535,0.9548610000000002,0.679492589148851,5.324077999999999,4.832177,30.382000000000005,6809.4563888982875
2025-09-12 03:21:00,30.454285,0.9837959999999999,0.6909685058525521,5.324073,4.803236999999999,29.224599999999953,6809.4563888982875
2025-09-12 03:24:00,33.00058,1.1284720000000004,0.7060768078707792,5.353008,4.629625999999999,30.092499999999973,6809.4563888982875
2025-09-12 03:27:00,30.1794,1.070602,0.6639278260640725,5.410877999999999,4.716436,30.092600000000004,6809.4563888982875
2025-09-12 03:39:00,30.960645,1.0127309999999996,0.6830015133323563,5.410877999999999,4.832177,30.671299999999974,6809.4563888982875
2025-09-12 03:42:00,30.96065,1.0416669999999995,0.6740067372761175,5.3819479999999995,4.745371,30.381899999999973,6809.4563888982875
2025-09-12 03:54:00,30.1794,0.9548609999999993,0.6605750866673933,5.353007999999999,4.832177,29.803200000000004,6809.4563888982875
2025-09-12 04:09:00,32.769099999999995,0.9548610000000002,0.679492589148851,5.266202,4.774301,30.092599999999948,6809.4563888982875
2025-09-12 04:12:00,30.975115000000002,0.8391200000000003,0.6501304396628675,5.266202,4.918982000000001,29.803200000000004,6809.4563888982875
2025-09-12 04:18:00,31.221065000000003,0.8969909999999999,0.6377479549197403,5.2083319999999995,4.745371,29.513800000000003,6809.4563888982875
2025-09-12 04:24:00,31.481479999999998,0.868055,0.6797262914099305,5.179402,4.832177,29.803200000000004,6809.4563888982875
2025-09-12 04:27:00,31.22106,1.0127310000000005,0.682994743210062,5.324077,4.745366,28.935100000000034,6809.4563888982875
2025-09-12 04:30:00,32.50868,0.868055,0.6797262914099305,5.237267,4.890042,29.513800000000003,6809.4563888982875
2025-09-12 04:39:00,30.179395,0.9259259999999996,0.6492138700204799,5.324072999999999,4.832177,29.803200000000004,6809.4563888982875
2025-09-12 04:45:00,30.960645,0.9259259999999996,0.7040619973836593,5.237272999999999,4.832177,29.803200000000004,6809.4563888982875
2025-09-12 04:48:00,33.015045,0.983797,0.7096551385112005,5.353013,4.8611059999999995,30.092599999999976,6809.4563888982875
2025-09-12 05:00:00,30.439815000000003,0.8391200000000003,0.6673735464949309,5.208336999999999,4.890046999999999,30.67119999999997,6809.4563888982875
2025-09-12 05:03:00,30.439815000000003,0.9259259999999996,0.6679135488761374,5.353013,4.890047000000001,30.381999999999977,6809.4563888982875
2025-09-12 05:09:00,32.494215,0.983797,0.6718365984602144,5.266203,4.716436,30.092700000000008,6809.4563888982875
2025-09-12 05:15:00,30.97511,1.0416669999999995,0.6940684995459078,5.266207999999999,4.658561,29.80329999999998,6809.4563888982875
2025-09-12 05:18:00,32.75463,1.070602,0.7050606307916335,5.295138,4.6585659999999995,30.381999999999977,6809.4563888982875
2025-09-12 05:24:00,32.754625000000004,0.9837959999999999,0.7096611232540542,5.237267,4.745371,30.960700000000003,6809.4563888982875
2025-09-12 05:27:00,31.712965,0.9548610000000002,0.6979774355178839,5.237267,4.774305999999999,30.671300000000002,6809.4563888982875
2025-09-12 05:30:00,32.494215,0.78125,0.6082900551619528,5.121531999999999,4.803242,31.25,6809.4563888982875
2025-09-12 05:33:00,33.275465,0.78125,0.6587408650412064,5.092597,4.8611070000000005,30.3819,6809.4563888982875
2025-09-12 05:36:00,31.221065000000003,0.78125,0.6254606864392952,5.092592000000001,4.803242,31.25,6809.4563888982875
2025-09-12 05:39:00,30.94618,0.9548610000000002,0.679492589148851,5.179402,4.687501,30.671300000000002,6809.4563888982875
2025-09-12 05:45:00,30.7147,0.8969899999999997,0.6919536639438915,5.237267,4.8611070000000005,30.382000000000005,6809.4563888982875
2025-09-12 06:00:00,31.221065000000003,0.983797,0.6718365984602144,5.324072999999999,4.774305999999999,30.3819,6809.4563888982875
2025-09-12 06:03:00,31.22106,0.9259259999999996,0.6861876723375007,5.266203,4.832177,30.092600000000004,6809.506388898288
2025-09-12 06:06:00,30.454285,0.983797,0.6718365984602144,5.324072999999999,4.774305999999999,29.80329999999998,6809.556388898288
2025-09-12 06:09:00,36.11111,1.3310189999999995,0.7321352747605899,5.468753,4.484954000000001,30.671299999999974,6809.606388898288
2025-09-12 06:12:00,35.836225,0.983797,0.6909689007324582,5.237272999999999,4.716436,30.9606,6809.656388898288
2025-09-12 06:15:00,37.673604999999995,0.8969909999999999,0.6919540844276183,5.237272999999999,4.861111999999999,31.5394,6809.706388898288
2025-09-12 06:18:00,38.16551,0.983797,0.7096615252651501,5.266203,4.774305999999999,31.5394,6809.756388898289
2025-09-12 06:21:00,37.91956,1.0127319999999997,0.7930173179362541,5.758102999999999,5.3530109999999995,31.82869999999997,6809.806388898289
2025-09-12 06:24:00,38.700810000000004,0.8680560000000002,0.7301250793112568,5.6712929999999995,5.410876999999999,32.407399999999996,6809.856388898289
2025-09-12 06:27:00,38.715275000000005,0.9259259999999996,0.7040681117793512,5.613423,5.208337,30.96070000000003,6809.906388898289
2025-09-12 06:30:00,38.16551,0.9837959999999999,0.7458545510696022,5.468747,5.034721,30.960699999999974,6809.956388898289
2025-09-12 06:33:00,37.659139999999994,0.8391200000000003,0.7008715094062018,5.266202,5.0057920000000005,31.25,6810.0063888982895
2025-09-12 06:36:00,40.234375,0.9837960000000008,0.6909685058525536,5.179402,4.6585659999999995,31.25,6810.05638889829
2025-09-12 06:39:00,46.68692,0.49189799999999995,0.5341297225459536,4.427078,4.513890000000001,32.986099999999965,6810.10638889829
2025-09-12 06:42:00,49.508105,0.3761570000000001,0.5426832912414806,4.456014000000001,4.832177,33.56479999999999,6810.15638889829
2025-09-12 06:45:00,36.89236,0.8680560000000002,0.7136285531269382,5.266204,4.9768479999999995,31.53929999999997,6810.20638889829
2025-09-12 06:48:00,37.16724,1.2442130000000002,0.7902488236005518,5.584490000000001,4.803236999999999,31.5394,6810.25638889829
2025-09-12 06:51:00,39.192710000000005,1.3020839999999998,0.8322856551126753,5.729169999999999,4.918986,30.9606,6810.306388898291
2025-09-12 06:54:00,38.425925,1.157407,0.7578854334816991,5.497688999999999,4.803242,31.82869999999997,6810.356388898291
2025-09-12 06:57:00,41.53646,1.157407,0.7375137956647245,5.468754,4.745367,32.117999999999995,6810.406388898291
2025-09-12 07:00:00,42.56366,1.1574080000000002,0.7375141655378661,5.353014,4.629626,32.98599999999999,6810.456388898291
2025-09-12 07:03:00,44.864005000000006,1.070601,0.7248200747534509,5.3819479999999995,4.774307,32.117999999999995,6810.506388898291
2025-09-12 07:06:00,44.111689999999996,1.0995369999999998,0.7359249953456435,5.410883999999999,4.774307,32.407399999999996,6810.5563888982915
2025-09-12 07:09:00,42.04282499999999,1.1284720000000004,0.766630496443918,5.410884,4.774302,32.117999999999995,6810.606388898292
2025-09-12 07:12:00,43.865745000000004,1.186343,0.7481862828114441,5.439814,4.687501,32.117999999999995,6810.656388898292
2025-09-12 07:15:00,47.453705,1.157407,0.7578854334816991,5.439812999999999,4.745366,32.98610000000002,6810.706388898292
2025-09-12 07:18:00,52.32928,1.0416670000000003,0.7696994434068439,5.410882999999999,4.918985999999999,33.85420000000002,6810.756388898292
2025-09-12 07:21:00,52.0978,0.9837959999999999,0.8143130794593858,5.787038,5.468751999999999,34.72230000000002,6810.806388898292
2025-09-12 07:24:00,52.083330000000004,1.1284720000000004,0.8413592162727568,6.192128,5.671296,33.56479999999999,6810.856388898293
2025-09-12 07:27:00,60.34433,1.2152780000000005,0.8195978490907664,6.0763940000000005,5.381946,35.59019999999998,6810.906388898293
2025-09-12 07:30:00,63.94676,1.3020830000000005,0.8322852844644999,6.018514000000001,5.208330999999999,38.194500000000005,6810.956388898293
2025-09-12 07:33:00,71.44097,1.2152770000000004,0.8579938254218291,5.989578,5.353011,41.08800000000002,6811.006388898293
2025-09-12 07:42:00,81.43808,0.0,0.13762538504955926,4.89005,6.88657,49.768399999999986,6811.156388898293
2025-09-12 07:45:00,63.049765,0.9837959999999999,1.0954657701533341,7.66782,7.899304,39.9306,6811.206388898293
2025-09-12 07:48:00,71.657985,1.186343,1.1863424999891288,8.420144,8.420141000000001,42.534700000000015,6811.256388898293
2025-09-12 07:51:00,76.0272,1.070602,1.1414142080787015,8.101848,8.246526,44.84949999999998,6811.306388898293
2025-09-12 07:54:00,82.725695,0.9548619999999994,1.1964427709502141,8.101852,8.622679999999999,48.6112,6811.3563888982935
2025-09-12 07:57:00,96.137155,0.9548609999999993,1.1838276646588715,7.841435999999999,8.333335000000002,54.398199999999974,6811.406388898294
2025-09-12 08:00:00,100.0,0.7523150000000003,1.1540234443092887,7.552085000000001,8.47801,59.02770000000001,6811.456388898294
2025-09-12 08:03:00,97.65625,1.0127309999999996,1.3420862140257996,8.651618,9.374997,55.5556,6811.506388898294
2025-09-12 08:06:00,94.806135,1.0416670000000003,1.3097810531026421,8.680554,9.259257,55.844900000000024,6811.556388898294
2025-09-12 08:12:00,100.0,0.9837960000000008,1.3124298435841326,8.391202,9.114586,60.18519999999998,6811.656388898295
2025-09-12 08:15:00,100.0,0.8101849999999997,1.2149030839040558,8.043986,8.969911,59.60649999999998,6811.706388898295
2025-09-12 08:18:00,100.0,0.7523149999999994,1.1764415582077568,7.78357,8.767365000000002,59.89580000000001,6811.756388898295
2025-09-12 08:21:00,100.0,0.7812489999999999,1.1958069797629556,7.725694,8.680555,60.18520000000001,6811.806388898295
2025-09-12 08:24:00,100.0,0.8680559999999993,1.22895900956419,7.899306,8.709489999999999,58.159700000000015,6811.856388898295
2025-09-12 08:27:00,93.77893499999999,1.070601,1.3265537153801947,8.651623999999998,9.201393,56.712999999999965,6811.9063888982955
2025-09-12 08:30:00,90.219905,1.186343,1.3391894511996745,8.825230000000001,9.143517,56.42359999999999,6811.956388898296
2025-09-12 08:33:00,93.27257,1.186343,1.3257638286806568,8.738424,9.027781000000001,54.68750000000003,6812.006388898296
2025-09-12 08:36:00,96.12268499999999,1.1284719999999995,1.2943337889936104,8.622683,8.969911,56.712999999999994,6812.056388898296
2025-09-12 08:39:00,98.177085,0.9548610000000002,1.2827354569201856,8.246527,8.969906,56.42360000000002,6812.106388898296
2025-09-12 08:42:00,100.0,0.868055,1.2406805311743954,8.101852000000001,8.940977,58.159700000000015,6812.156388898296
2025-09-12 08:45:00,96.614585,0.868055,1.2406805311743954,8.130787000000002,8.969912,55.55550000000002,6812.206388898297
2025-09-12 08:48:00,95.06655,0.9259259999999996,1.2530089463394891,8.246528,8.969912,55.55550000000002,6812.256388898297
2025-09-12 08:51:00,92.505785,1.0127309999999996,1.280358561064157,8.362273,8.940971999999999,55.845,6812.306388898297
2025-09-12 08:54:00,92.24537000000001,1.070601,1.2882511849008944,8.420138,8.883107,55.844900000000024,6812.356388898297
2025-09-12 08:57:00,90.16204,1.0416660000000002,1.2845336837478942,8.420138,8.940971999999999,54.1088,6812.406388898297
2025-09-12 09:00:00,91.23264,1.070602,1.2882517505896698,8.362268,8.825236,54.39809999999997,6812.4563888982975
2025-09-12 09:03:00,90.95775499999999,1.0416659999999993,1.2718036398931352,8.391202999999999,8.883107,54.10880000000003,6812.506388898298
2025-09-12 09:06:00,90.45138499999999,1.070602,1.275326979738596,8.420144,8.854161999999999,54.3981,6812.556388898298
2025-09-12 09:09:00,86.06771,1.2442130000000002,1.3291331549228438,8.76736,8.940977,52.372799999999984,6812.606388898298
2025-09-12 09:12:00,84.01330999999999,1.3310179999999994,1.3597497497767863,8.825235,8.883107,52.08330000000001,6812.656388898298
2025-09-12 09:15:00,84.288195,1.359954,1.34543614755147,8.91204,8.883106,52.08339999999998,6812.706388898298
2025-09-12 09:18:00,87.06597500000001,1.3020829999999997,1.3020825000220655,8.825233999999998,8.825230999999999,50.92590000000001,6812.756388898299
2025-09-12 09:21:00,90.465855,1.1863420000000007,1.2849574623659668,8.564818,8.767365999999999,52.08330000000001,6812.806388898299
2025-09-12 09:24:00,91.99942,1.070602,1.2492531030195284,8.391207999999999,8.767356,54.9769,6812.856388898299
2025-09-12 09:27:00,90.465855,1.070602,1.2882472993810263,8.478014,8.940971999999999,54.6875,6812.906388898299
2025-09-12 09:30:00,90.19097,1.157407,1.2832182201679068,8.622684,8.883107,53.530100000000004,6812.956388898299
2025-09-12 09:33:00,89.68460999999999,1.0995369999999998,1.2915134463902065,8.478014,8.883107,52.66199999999998,6813.0063888982995
2025-09-12 09:36:00,90.711805,1.157407,1.2967083386986455,8.622684,8.912037,54.108799999999974,6813.0563888983
2025-09-12 09:39:00,94.3287,1.0127319999999997,1.242495901619881,8.420138,8.912036,54.97689999999997,6813.1063888983
2025-09-12 09:42:00,96.12268499999999,0.8969899999999997,1.2232386202746544,8.188657,8.912037,56.13419999999999,6813.1563888983
2025-09-12 09:45:00,99.04514,0.8391210000000004,1.2222006201270827,7.957177,8.825236,59.317199999999985,6813.2063888983
2025-09-12 09:48:00,98.16261499999999,0.8969899999999997,1.2589329821434498,8.130787000000002,8.940977,57.00229999999996,6813.2563888983
2025-09-12 09:51:00,97.65625,0.9548609999999993,1.221448477401038,8.246528,8.825227,57.58099999999999,6813.306388898301
2025-09-12 09:54:00,96.12268499999999,0.9837959999999999,1.2633529425204661,8.188658,8.796292000000001,55.844900000000024,6813.356388898301
2025-09-12 09:57:00,92.99768499999999,0.9837959999999999,1.2509180072594972,8.246528,8.825232,54.68750000000003,6813.406388898301
2025-09-12 10:00:00,92.99768499999999,1.0127309999999996,1.2424953285535019,8.130783,8.622682000000001,56.423599999999965,6813.456388898301
2025-09-12 10:03:00,95.34143499999999,1.0416669999999995,1.2461117357449794,8.159718,8.593751000000001,55.55560000000003,6813.506388898301
2025-09-12 10:06:00,97.931135,0.8101849999999997,1.1218111826845973,7.841435999999999,8.535881,56.134300000000025,6813.5563888983015
2025-09-12 10:09:00,100.0,0.7233799999999997,1.1457351106813962,7.49421,8.47801,58.44909999999999,6813.606388898302
2025-09-12 10:12:00,90.43692,0.9548610000000002,1.2584231263191483,8.304394000000002,8.969903,54.10889999999995,6813.656388898302
2025-09-12 10:15:00,88.91782,1.1284720000000004,1.2943292076546862,8.478014000000002,8.825232,54.976800000000026,6813.706388898302
2025-09-12 10:18:00,87.094905,1.157407,1.3101121020182989,8.564813999999998,8.883097,53.530100000000004,6813.756388898302
2025-09-12 10:21:00,85.80729,1.157407,1.2967036907458842,8.535884,8.825227,52.66210000000001,6813.806388898302
2025-09-12 10:24:00,88.38252,1.157407,1.2696296896419879,8.506948,8.738420999999999,52.08330000000001,6813.856388898303
2025-09-12 10:27:00,89.67013499999999,1.0416659999999993,1.2717992267119524,8.420143,8.912037,52.66209999999995,6813.906388898303
2025-09-12 10:30:00,90.19097500000001,1.0416659999999993,1.2845336837478936,8.391202999999999,8.912037,52.372600000000034,6813.956388898303
2025-09-12 10:33:00,87.861685,1.0995370000000007,1.2915134463902072,8.535884,8.940977,53.81950000000003,6814.006388898303
2025-09-12 10:36:00,85.04051,1.157407,1.3101121020182989,8.651623999999998,8.969907,51.793900000000036,6814.056388898303
2025-09-12 10:39:00,83.99884499999999,1.2442129999999993,1.3012296190274815,8.825230000000001,8.940977,51.21530000000001,6814.1063888983035
2025-09-12 10:42:00,89.17823999999999,1.1863420000000007,1.2849574623659668,8.564818,8.767365999999999,51.504700000000014,6814.156388898304
2025-09-12 10:45:00,90.19097,1.0995369999999998,1.2784046264443225,8.391202999999999,8.767356,53.240700000000004,6814.206388898304
2025-09-12 10:48:00,89.39525499999999,1.0416660000000002,1.2845336837478942,8.391208,8.912042,53.530100000000004,6814.256388898304
2025-09-12 10:51:00,91.203705,1.0995369999999998,1.2652185418713802,8.449078,8.796301,52.66210000000001,6814.306388898304
2025-09-12 10:54:00,95.34143499999999,0.8969909999999999,1.2112126167746315,8.043982,8.738420999999999,55.2662,6814.356388898304
2025-09-12 10:57:00,93.793405,0.8969909999999999,1.223239235315367,8.130783000000001,8.854161999999999,55.26619999999997,6814.406388898305
2025-09-12 11:00:00,92.23089999999999,0.8969909999999999,1.2470960449993282,8.188658,8.969907,55.266200000000026,6814.456388898305
2025-09-12 11:03:00,90.94329,0.9259259999999996,1.2769691368620346,8.159718,8.940971999999999,54.3981,6814.506388898305
2025-09-12 11:06:00,88.642935,1.0127309999999996,1.2678118436717563,8.362273,8.912042,54.398199999999974,6814.556388898305
2025-09-12 11:09:00,86.31366,1.0416670000000003,1.2589900309715234,8.420144,8.883097,51.50460000000004,6814.606388898305
2025-09-12 11:12:00,83.217595,1.1284720000000004,1.2676479934552636,8.535879,8.825227,51.21530000000001,6814.6563888983055
2025-09-12 11:15:00,81.95891499999999,1.2152779999999996,1.2862592873427474,8.68056,8.825232,50.92590000000001,6814.706388898306
2025-09-12 11:18:00,82.98611,1.157407,1.2832182201679068,8.651619,8.912042,50.92599999999999,6814.756388898306
2025-09-12 11:21:00,82.971645,1.1863419999999998,1.2572901407504047,8.622689,8.767357,50.34719999999999,6814.806388898306
2025-09-12 11:24:00,82.711225,1.1863419999999998,1.271171763901674,8.622689,8.796297000000001,51.50460000000004,6814.856388898306
2025-09-12 11:27:00,81.19213,1.273148,1.273149999988405,8.82523,8.825232,48.90040000000005,6814.906388898306
2025-09-12 11:30:00,83.73843,1.1574080000000002,1.2283253741028324,8.564814,8.709486,50.636600000000044,6814.956388898307
2025-09-12 11:33:00,86.84896,1.1284720000000004,1.2676479934552636,8.420138,8.709486,49.76850000000002,6815.006388898307
2025-09-12 11:36:00,83.73843,1.0416670000000003,1.1937460038261787,8.420144,8.738427,50.92599999999999,6815.056388898307
2025-09-12 11:39:00,79.658565,1.070602,1.2360948986228355,8.333334,8.680552,48.6112,6815.106388898307
2025-09-12 11:42:00,77.054395,0.9548610000000002,1.1711344625295743,8.101848,8.564817,47.453700000000026,6815.156388898307
2025-09-12 11:45:00,74.479165,0.9548610000000002,1.1325493014298826,8.015048,8.391207,46.29630000000003,6815.2063888983075
2025-09-12 11:48:00,70.61632,0.8969909999999999,1.0869850775179428,7.841438,8.246527,43.98150000000004,6815.256388898308
2025-09-12 11:51:00,68.576385,1.0127309999999996,1.0972483887339608,7.783562999999999,7.957172000000001,42.82409999999999,6815.306388898308
2025-09-12 11:54:00,66.261575,1.0127309999999996,1.0834572299609053,7.8125029999999995,7.957172000000001,41.37740000000002,6815.356388898308
2025-09-12 11:57:00,65.46585999999999,1.0995369999999998,1.0995394999615666,7.899304000000001,7.899307,41.37729999999999,6815.406388898308
2025-09-12 12:00:00,63.657405,1.1284720000000004,1.0844879618674537,8.043984000000002,7.957172000000001,40.509299999999996,6815.456388898308
2025-09-12 12:03:00,63.671875,1.1574080000000002,1.1134410676261812,7.957174,7.870366000000001,41.08790000000005,6815.506388898309
2025-09-12 12:06:00,64.71354500000001,1.2152780000000005,1.1564448978838613,8.072914,7.9571760000000005,39.351800000000026,6815.556388898309
2025-09-12 12:09:00,65.480325,1.1284720000000004,1.0844930979870975,7.986108,7.899305999999999,40.21990000000005,6815.606388898309
2025-09-12 12:12:00,68.30150499999999,1.2152780000000005,1.1564448978838613,8.072914,7.9571760000000005,40.798599999999965,6815.656388898309
2025-09-12 12:15:00,67.79514,1.2442130000000002,1.1552340490860336,8.159724,7.986111,41.37729999999999,6815.706388898309
2025-09-12 12:18:00,71.643515,0.7523149999999994,1.0382774245971813,7.407411999999999,8.043977,43.98150000000001,6815.7563888983095
2025-09-12 12:21:00,69.60358500000001,0.8969909999999999,1.0611505596968005,7.638893,7.986111999999999,42.53469999999999,6815.80638889831
2025-09-12 12:24:00,68.807875,0.9548610000000002,1.1063864665921435,7.696757000000001,8.015046,42.53479999999999,6815.85638889831
2025-09-12 12:27:00,68.30150499999999,0.8969899999999997,1.0611500003919645,7.696757000000001,8.043977,43.98149999999998,6815.90638889831
2025-09-12 12:30:00,66.76794,0.9259259999999996,1.077243656772004,7.7256979999999995,8.043982,42.53469999999999,6815.95638889831
2025-09-12 12:33:00,68.82234,0.9259259999999996,1.0640549390003562,7.725693000000001,8.015047000000001,41.95600000000002,6816.00638889831
2025-09-12 12:36:00,66.493055,0.983797,1.095466307313744,7.812503,8.043986,41.95609999999999,6816.056388898311
2025-09-12 12:39:00,67.274305,0.9259259999999996,1.0640549390003562,7.812498,8.101852000000001,42.245299999999986,6816.106388898311
2025-09-12 12:42:00,65.726275,1.1284720000000004,1.1428809409352658,8.159724,8.188662,41.95599999999996,6816.156388898311
2025-09-12 12:45:00,63.932289999999995,1.0995369999999998,1.1139418763647653,8.043984,8.072917,41.66669999999999,6816.206388898311
2025-09-12 12:48:00,66.76794,1.1284720000000004,1.1284720000003732,8.015048,8.015046,41.37729999999999,6816.256388898311
2025-09-12 12:51:00,65.46585999999999,1.0416659999999993,1.0985229238370602,7.957172999999999,8.072917,41.95609999999999,6816.3063888983115
2025-09-12 12:54:00,65.74073999999999,1.0127309999999996,1.110930746799627,7.870368,8.072917,41.08790000000005,6816.356388898312
2025-09-12 12:57:00,67.795135,1.0995369999999998,1.1139418763647653,7.986113,8.015046,43.11340000000001,6816.406388898312
2025-09-12 13:00:00,67.79514,1.0995369999999998,1.1423899185369466,7.928243,8.015046,41.37730000000005,6816.456388898312
2025-09-12 13:03:00,68.57639,1.070602,1.1134430686394414,8.015048,8.101856,41.66669999999999,6816.506388898312
2025-09-12 13:06:00,70.616315,1.070602,1.1134430686394414,8.043978,8.130786,41.37729999999999,6816.556388898312
2025-09-12 13:09:00,72.931135,1.070602,1.1274869481266971,8.101848,8.217596,43.69210000000004,6816.606388898313
2025-09-12 13:12:00,76.54803,1.1284720000000004,1.1854053058417637,8.217588,8.333336,45.428200000000004,6816.656388898313
2025-09-12 13:15:00,80.65683,1.157407,1.2283248538808873,8.362273,8.506946,47.742999999999995,6816.706388898313
2025-09-12 13:18:00,83.49248,1.1863420000000007,1.2849574623659668,8.709488,8.912036,49.18979999999996,6816.756388898313
2025-09-12 13:21:00,88.903355,1.1863419999999998,1.3122481225021227,8.825232999999999,9.085651,52.08339999999998,6816.806388898313
2025-09-12 13:24:00,91.47859,1.070602,1.326554292245625,8.738427999999999,9.288196,52.37270000000001,6816.8563888983135
2025-09-12 13:27:00,93.80787000000001,1.070602,1.3010913131341773,8.767358000000002,9.259256,54.10869999999997,6816.906388898314
2025-09-12 13:30:00,94.56018499999999,1.0416659999999993,1.3471323660839531,8.535883,9.201387,54.68750000000003,6816.956388898314
2025-09-12 13:33:00,93.51851500000001,0.9548609999999993,1.2461658296766245,8.449078,9.085647,54.1088,6817.006388898314
2025-09-12 13:36:00,93.27257,0.9837959999999999,1.2633529425204661,8.391207999999999,8.998842,53.53010000000003,6817.056388898314
2025-09-12 13:39:00,91.72454,0.9837959999999999,1.26335722871207,8.362268,8.969912,54.68750000000003,6817.106388898314
2025-09-12 13:42:00,89.67013499999999,0.9837959999999999,1.2509180072594972,8.391207999999999,8.969912,53.24080000000001,6817.156388898315
2025-09-12 13:45:00,90.43692,0.983797,1.2509185941739855,8.246533,8.825236,54.97689999999997,6817.206388898315
2025-09-12 13:48:00,91.72454,0.8969899999999997,1.2112120057869153,8.217597000000001,8.912037,52.662000000000006,6817.256388898315
2025-09-12 13:51:00,89.163775,0.9259259999999996,1.2287929744251578,8.246528,8.912042,53.819500000000005,6817.306388898315
2025-09-12 13:54:00,89.149305,0.9837959999999999,1.26335722871207,8.304397999999999,8.912042,55.266200000000026,6817.356388898315
2025-09-12 13:57:00,85.546875,1.0127310000000005,1.255188533127659,8.362268,8.883097,52.95139999999998,6817.4063888983155
2025-09-12 14:00:00,91.970485,0.8680560000000002,1.1694170609616117,7.899306,8.56481,53.81940000000003,6817.456388898316
2025-09-12 14:03:00,96.614585,0.8391209999999996,1.222200620127082,7.928241999999999,8.796301,56.42359999999999,6817.506388898316
2025-09-12 14:06:00,90.17650499999999,0.8680559999999993,1.240681165857465,8.130787999999999,8.969912,53.8194,6817.556388898316
2025-09-12 14:09:00,87.861685,1.0127309999999996,1.2678118436717563,8.362273,8.912042,53.530100000000004,6817.606388898316
2025-09-12 14:12:00,87.35532,0.9548609999999993,1.221448477401038,8.333338,8.912037,52.66209999999998,6817.656388898316
2025-09-12 14:15:00,88.122105,0.9259259999999996,1.2287929744251578,8.130783000000001,8.796297000000001,54.1088,6817.706388898317
2025-09-12 14:18:00,87.60127,0.9548609999999993,1.2461658296766245,8.188658,8.825227,53.240800000000036,6817.756388898317
2025-09-12 14:21:00,86.31366,1.0127309999999996,1.280358561064157,8.246528000000001,8.825227,51.50459999999998,6817.806388898317
2025-09-12 14:24:00,86.55960999999999,1.070602,1.2492576367937454,8.478007999999999,8.854166,53.240700000000004,6817.856388898317
2025-09-12 14:27:00,86.313655,1.0127309999999996,1.2424953285535019,8.449078,8.940977,51.50460000000001,6817.906388898317
2025-09-12 14:30:00,90.465855,1.0416670000000003,1.258994470541838,8.449072999999999,8.912036,52.66209999999998,6817.9563888983175
2025-09-12 14:33:00,90.68287000000001,0.9548609999999993,1.2584231263191477,8.246528,8.912037,52.95140000000001,6818.006388898318
2025-09-12 14:36:00,90.162035,0.9259259999999996,1.2287929744251578,8.130783000000001,8.796297000000001,52.95130000000003,6818.056388898318
2025-09-12 14:39:00,90.97222,0.983797,1.213173961848922,8.130783000000001,8.622686,54.3981,6818.106388898318
2025-09-12 14:42:00,89.90162000000001,0.9837959999999999,1.2258281047093742,8.188658,8.709492000000001,52.662000000000035,6818.156388898318
2025-09-12 14:45:00,88.903355,1.0127309999999996,1.22972575826262,8.188653,8.651622,52.08330000000001,6818.206388898318
2025-09-12 14:48:00,85.546875,1.0416660000000002,1.2461111722646054,8.275458,8.709492000000001,52.662000000000006,6818.256388898319
2025-09-12 14:51:00,88.15104500000001,1.0995369999999998,1.2519436330720677,8.362273,8.680556,52.66199999999998,6818.306388898319
2025-09-12 14:54:00,88.368055,1.0127309999999996,1.2168731397419437,8.159718000000002,8.593747,54.3981,6818.356388898319
2025-09-12 14:57:00,87.601275,1.0127309999999996,1.1909269811770749,8.188653,8.564812,52.08330000000001,6818.406388898319
2025-09-12 15:00:00,89.39525499999999,1.0995369999999998,1.2385865052118692,8.333333,8.622686,51.50460000000001,6818.456388898319
2025-09-12 15:03:00,88.10764,1.070601,1.2228504755322958,8.362268,8.680557,53.24079999999998,6818.5063888983195
2025-09-12 15:06:00,89.149305,1.070601,1.2492570825923466,8.275458,8.651617,53.530100000000004,6818.55638889832
2025-09-12 15:09:00,87.094905,1.0995370000000007,1.2115962178811182,8.217594000000002,8.449076999999999,51.504700000000014,6818.60638889832
2025-09-12 15:12:00,83.47801000000001,1.157407,1.228329663220229,8.246524,8.391207,51.21530000000001,6818.65638889832
2025-09-12 15:15:00,82.971645,1.157407,1.2002864231765322,8.159724,8.246527,51.79400000000004,6818.70638889832
2025-09-12 15:18:00,86.06771,1.0995369999999998,1.1979571347820661,8.043982999999999,8.246526,51.504700000000014,6818.75638889832
2025-09-12 15:21:00,87.84722500000001,1.1574080000000002,1.2283253741028324,8.101854,8.246526,52.08330000000001,6818.806388898321
2025-09-12 15:24:00,86.05323999999999,1.0416670000000003,1.1804398198989383,8.015044,8.304397,51.79400000000004,6818.856388898321
2025-09-12 15:27:00,83.73843,1.1284720000000004,1.213207454494561,8.101854,8.275462000000001,50.925899999999956,6818.906388898321
2025-09-12 15:30:00,81.66955999999999,1.157407,1.200291304787134,8.072914,8.159727,49.76849999999996,6818.956388898321
2025-09-12 15:33:00,80.65683,1.1284720000000004,1.1993579825669856,8.043984000000002,8.188662,49.76850000000002,6819.006388898321
2025-09-12 15:36:00,78.60243,1.157407,1.2002864231765322,8.101854,8.188657000000001,48.900499999999965,6819.0563888983215
2025-09-12 15:39:00,82.46528,1.1574080000000002,1.1861097044862434,8.101854,8.159726,49.47910000000002,6819.106388898322
2025-09-12 15:42:00,83.99884499999999,1.186343,1.243319672895345,8.246524,8.362271,50.05790000000002,6819.156388898322
2025-09-12 15:45:00,82.46528,1.1284720000000004,1.1993579825669856,8.217594000000002,8.362272,50.05789999999996,6819.206388898322
2025-09-12 15:48:00,81.163195,1.157407,1.2283248538808873,8.130789,8.275462000000001,49.18979999999999,6819.256388898322
2025-09-12 15:51:00,80.65683,1.2152769999999995,1.2296877707780787,8.275464,8.304397,49.47919999999999,6819.306388898322
2025-09-12 15:54:00,79.09433,1.2152769999999995,1.200756428048035,8.362264,8.333337,48.611099999999965,6819.356388898323
2025-09-12 15:57:00,79.87558,1.1863419999999998,1.2150522611706183,8.275459,8.333337,47.45369999999997,6819.406388898323
2025-09-12 16:00:00,78.081595,1.2152779999999996,1.2007569240569278,8.391200000000001,8.362272,47.45369999999997,6819.456388898323
2025-09-12 16:03:00,81.163195,1.2152780000000005,1.2296932357324017,8.246524,8.275465999999998,47.74310000000003,6819.506388898323
2025-09-12 16:06:00,83.217595,1.0995369999999998,1.1979571347820661,8.217592999999999,8.420136,49.189899999999966,6819.556388898323
2025-09-12 16:09:00,82.71123,1.0416670000000003,1.1670361236171034,8.159724,8.420137,50.34720000000004,6819.6063888983235
2025-09-12 16:12:00,79.36921000000001,1.1863419999999998,1.243319157011474,8.362264,8.478012,49.18979999999999,6819.656388898324
2025-09-12 16:15:00,81.92998,1.273148,1.2439906826273968,8.333329,8.275461,49.18979999999999,6819.706388898324
2025-09-12 16:18:00,85.05498,1.1284719999999995,1.199357982566986,8.217592999999999,8.362271,48.61110000000002,6819.756388898324
2025-09-12 16:21:00,87.87616,1.0127319999999997,1.1778289974547589,7.986108,8.333336,51.79400000000001,6819.806388898324
2025-09-12 16:24:00,86.328125,0.9548609999999993,1.1838276646588706,7.8993079999999996,8.391207,51.21520000000001,6819.856388898324
2025-09-12 16:27:00,86.31366,0.9548609999999993,1.1838276646588715,7.957177999999999,8.449077,50.63659999999999,6819.906388898325
2025-09-12 16:30:00,86.313655,1.0127309999999996,1.17782390163257,8.015048,8.362267000000001,51.21519999999998,6819.956388898325
2025-09-12 16:33:00,85.30093,0.9837959999999999,1.16174229066865,7.957178,8.333331999999999,50.636600000000016,6820.006388898325
2025-09-12 16:36:00,83.73843,1.0416660000000002,1.1804392764135219,8.072918,8.362272,51.50459999999998,6820.056388898325
2025-09-12 16:39:00,80.91724500000001,1.1284720000000004,1.1993579825669856,8.188654,8.333331999999999,47.742999999999995,6820.106388898325
2025-09-12 16:42:00,80.65683,1.070601,1.182568049671001,8.130788,8.362267000000001,50.05790000000002,6820.1563888983255
2025-09-12 16:45:00,79.87558,1.0416660000000002,1.1804392764135219,7.986108,8.275462000000001,48.61110000000002,6820.206388898326
2025-09-12 16:48:00,80.13599500000001,1.0416659999999993,1.1670355842561362,7.986113,8.246527,48.032399999999996,6820.256388898326
2025-09-12 16:51:00,82.204865,1.0995369999999998,1.2251398821239492,8.101848,8.362271,49.18979999999999,6820.306388898326
2025-09-12 16:54:00,81.95891499999999,1.0127309999999996,1.164636616580663,8.072918000000001,8.391207,50.05789999999996,6820.356388898326
2025-09-12 16:57:00,81.43808,0.9837959999999999,1.2004367480229732,7.957172999999999,8.420137,49.76850000000002,6820.406388898326
