Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-12 17:00:00,80.150465,0.9837959999999999,1.148675660356151,8.043978,8.391202,48.03249999999997,6820.456388898327
2025-09-12 17:03:00,71.64352,0.9259259999999996,1.1418087023801684,7.957178,8.420142,43.40280000000001,6820.506388898327
2025-09-12 17:06:00,66.493055,1.0127310000000005,1.097248388733961,7.957178000000001,8.130787,43.11340000000001,6820.556388898327
2025-09-12 17:09:00,60.836225,0.7523140000000001,1.0619618845039616,7.581018,8.275464,39.3519,6820.606388898327
2025-09-12 17:12:00,53.616895,1.0127309999999996,1.0555367617187417,7.8125029999999995,7.899302,36.16890000000001,6820.656388898327
2025-09-12 17:15:00,55.179395,0.9259259999999996,0.9259239999968104,7.233798,7.233792,35.87959999999998,6820.7063888983275
2025-09-12 17:18:00,54.6441,0.983797,0.9545721888953593,7.002313,6.944445999999999,36.16899999999998,6820.756388898328
2025-09-12 17:21:00,52.604164999999995,0.9837959999999999,0.9545665962551937,7.0312529999999995,6.973376999999999,36.74770000000001,6820.806388898328
2025-09-12 17:24:00,52.054395,1.0127309999999996,0.9076930306675758,6.973383,6.7708319999999995,36.16899999999998,6820.856388898328
2025-09-12 17:27:00,52.054395,0.9548609999999993,0.8651552316478495,6.799768,6.626157000000001,35.30090000000001,6820.906388898328
2025-09-12 17:30:00,52.083330000000004,0.9837959999999999,0.9095420716513304,6.799767999999999,6.655092000000001,35.30090000000001,6820.956388898328
2025-09-12 17:33:00,50.549769999999995,1.0127310000000005,0.8760799810150824,6.799768,6.539346999999999,35.59030000000001,6821.006388898329
2025-09-12 17:36:00,46.67245,1.157407,0.9234572875157355,6.828699,6.394672000000001,34.72219999999999,6821.056388898329
2025-09-12 17:39:00,45.645255,1.157407,0.8888904798526835,6.770834,6.278937000000001,34.43289999999996,6821.106388898329
2025-09-12 17:42:00,41.767939999999996,1.070602,0.8520679926657044,6.568284000000001,6.1631920000000004,32.40730000000002,6821.156388898329
2025-09-12 17:45:00,44.082755,1.070602,0.8689950800266242,6.423614000000001,6.047452000000001,32.696799999999996,6821.206388898329
2025-09-12 17:48:00,40.74074,1.1284720000000004,0.8767132044869986,6.481484000000001,6.018522,32.40749999999997,6821.2563888983295
2025-09-12 17:51:00,40.74074,1.157407,0.8712007318038868,6.568284000000001,6.047457,32.407399999999996,6821.30638889833
2025-09-12 17:54:00,41.52199,1.2152780000000005,0.8949558717718311,6.712964,6.134256000000001,31.25,6821.35638889833
2025-09-12 17:57:00,41.015625,1.0416670000000003,0.8728741183707385,6.568284,6.2499970000000005,32.407399999999996,6821.40638889833
2025-09-12 18:00:00,41.001155,1.2731480000000008,0.9183806389452867,6.712964,6.076386,31.82869999999997,6821.45638889833
2025-09-12 18:03:00,36.64641,1.0416670000000003,0.8891562251917771,6.655094,6.365736999999999,30.38190000000003,6821.50638889833
2025-09-12 18:06:00,35.56134,1.273148,0.9183870256790663,6.828699,6.192131000000001,31.25,6821.556388898331
2025-09-12 18:09:00,54.152195,1.0416660000000002,0.8891613648177354,6.6261540000000005,6.3368079999999996,36.747799999999984,6821.606388898331
2025-09-12 18:12:00,46.67245,1.157407,0.8532063956030411,6.655093999999999,6.105326999999999,33.27540000000005,6821.656388898331
2025-09-12 18:15:00,43.315975,1.1284719999999995,0.8413592162727564,6.365744,5.844912000000001,33.85420000000005,6821.706388898331
2025-09-12 18:18:00,45.630785,1.1574080000000002,0.8162379418343909,6.1053239999999995,5.497686,32.407399999999996,6821.756388898331
2025-09-12 18:21:00,45.630785,1.0127309999999996,0.7755802976621153,5.844907999999999,5.410877000000001,33.56480000000005,6821.8063888983315
2025-09-12 18:24:00,43.836805,0.9837959999999999,0.7806733508603672,5.700228,5.324072,32.986099999999965,6821.856388898332
2025-09-12 18:27:00,44.097224999999995,1.1284719999999995,0.7666372228374595,5.671293,5.034721,32.696799999999996,6821.906388898332
2025-09-12 18:30:00,40.234375,1.0416660000000002,0.7696990348651037,5.497688,5.0057920000000005,32.11810000000003,6821.956388898332
2025-09-12 18:33:00,37.398725,1.0127319999999997,0.7397219633553263,5.497684,5.005782,31.25,6822.006388898332
2025-09-12 18:36:00,37.398725,1.2442130000000002,0.8106980049864375,5.671298999999999,4.918986,32.696799999999996,6822.056388898332
2025-09-12 18:39:00,38.440395,1.0995370000000007,0.7744868416050246,5.613424000000001,5.034727,31.25,6822.106388898333
2025-09-12 18:42:00,38.932289999999995,1.157407,0.7777696267038985,5.526619,4.861111999999999,31.25,6822.156388898333
2025-09-12 18:45:00,37.138310000000004,1.186343,0.7481862828114441,5.52662,4.774307,31.828700000000026,6822.206388898333
2025-09-12 18:48:00,35.60474,1.157407,0.7578854334816991,5.468754,4.774307,31.25,6822.256388898333
2025-09-12 18:51:00,38.179975,1.273148,0.7580386208309964,5.4976840000000005,4.629626,31.828700000000026,6822.306388898333
2025-09-12 18:54:00,37.398725,1.2152769999999995,0.7587706672597272,5.468754,4.6874970000000005,31.53929999999997,6822.3563888983335
2025-09-12 18:57:00,37.90509,1.2152780000000005,0.758778299047882,5.439814000000001,4.658566,30.671299999999974,6822.406388898334
2025-09-12 19:00:00,36.89236,1.0416659999999993,0.7327281280016477,5.324073,4.774307,31.25,6822.456388898334
2025-09-12 19:03:00,37.138310000000004,0.8680559999999993,0.6797267161215043,5.2083379999999995,4.861112,31.539300000000026,6822.506388898334
2025-09-12 19:06:00,39.699075,1.070602,0.7248204600164688,5.266207999999999,4.6585659999999995,31.828700000000026,6822.556388898334
2025-09-12 19:09:00,35.590275,0.9548610000000002,0.6979711194142885,5.266208,4.803236999999999,30.381899999999973,6822.606388898334
2025-09-12 19:12:00,33.796295,1.0127309999999996,0.7023457081636245,5.353012999999999,4.803242,31.53929999999997,6822.656388898335
2025-09-12 19:15:00,36.877889999999994,1.0416659999999993,0.6940749620894866,5.439812999999999,4.832177,30.671299999999974,6822.706388898335
2025-09-12 19:18:00,35.590275,1.2442130000000002,0.7902488236005529,5.584489,4.803236,31.828700000000026,6822.756388898335
2025-09-12 19:21:00,44.097225,0.7233799999999997,0.6326105976684722,4.80324,4.629630000000001,33.27550000000002,6822.806388898335
2025-09-12 19:24:00,39.453125,0.6655099999999994,0.6361321980941836,5.005792,4.9479120000000005,31.5394,6822.856388898335
2025-09-12 19:27:00,41.507525,0.7523149999999994,0.6457580622773513,5.034722,4.832177,31.828700000000026,6822.9063888983355
2025-09-12 19:30:00,39.192710000000005,0.7523150000000003,0.6617168932896808,5.034727,4.861111999999999,31.828700000000026,6822.956388898336
2025-09-12 19:33:00,32.754625000000004,0.7523140000000001,0.6617164342939069,5.150467,4.976852999999999,30.96070000000003,6823.006388898336
2025-09-12 19:36:00,34.548604999999995,0.9837959999999999,0.6909685058525533,5.410877999999999,4.890042,30.382000000000005,6823.056388898336
2025-09-12 19:39:00,33.28993,1.0995369999999998,0.7359249953456435,5.439812999999999,4.803236,30.38190000000003,6823.106388898336
2025-09-12 19:42:00,34.809025,1.0995369999999998,0.7159612084618036,5.439812999999999,4.774305999999999,30.67130000000003,6823.156388898336
2025-09-12 19:45:00,32.75463,1.070602,0.7441199904036507,5.439814,4.861111999999999,30.382000000000005,6823.206388898337
2025-09-12 19:48:00,33.246525,1.2731480000000008,0.7356995594176284,5.555554,4.6585659999999995,30.092600000000004,6823.256388898337
2025-09-12 19:51:00,32.75463,1.1284720000000004,0.7267732409905414,5.468754,4.774302,30.960699999999974,6823.306388898337
2025-09-12 19:54:00,30.96065,1.157407,0.7375137956647245,5.497688999999999,4.774302,28.93520000000001,6823.356388898337
2025-09-12 19:57:00,30.439815,1.0416660000000002,0.6940749620894869,5.468749000000001,4.8611130000000005,31.25,6823.356388898337
2025-09-12 20:00:00,30.96065,1.1284720000000004,0.7267803000076112,5.468749000000001,4.774307,29.51389999999998,6823.356388898337
2025-09-12 20:03:00,32.769099999999995,1.273148,0.7356995594176281,5.584489,4.687501,29.513900000000035,6823.356388898337
2025-09-12 20:06:00,32.7691,1.1863419999999998,0.7481859155028806,5.468749000000001,4.716437000000001,30.381899999999973,6823.356388898337
2025-09-12 20:12:00,33.52141,1.3020829999999997,0.7456873217891143,5.555554,4.629631000000001,30.092600000000004,6823.356388898337
2025-09-12 20:15:00,31.7419,1.157407,0.7375209247717615,5.439814000000001,4.716437000000001,29.803200000000004,6823.356388898337
2025-09-12 20:21:00,33.52141,1.070602,0.7050606307916335,5.295138000000001,4.658566,29.80329999999998,6823.356388898337
2025-09-12 20:24:00,33.275465,1.0995369999999998,0.7359249953456422,5.324073,4.687495999999999,29.803200000000004,6823.356388898337
2025-09-12 20:30:00,34.056715,1.0416659999999993,0.713628292886582,5.324073,4.745367,30.671299999999974,6823.356388898337
2025-09-12 20:36:00,30.454285,1.0127310000000005,0.6830015133323566,5.353008000000001,4.774307,28.356499999999983,6823.356388898337
2025-09-12 20:39:00,30.7147,1.070602,0.7050537144427949,5.410883999999999,4.774302,29.80329999999998,6823.356388898337
2025-09-12 20:45:00,31.98785,1.1863420000000007,0.7270713605983916,5.410878,4.629625999999999,29.513800000000003,6823.356388898337
2025-09-12 20:48:00,33.55035,1.0995369999999998,0.7159542203528415,5.439818,4.774301,30.6712,6823.356388898337
2025-09-12 20:51:00,30.94618,1.0416670000000003,0.7136286812248598,5.555554000000001,4.976846999999999,30.38190000000003,6823.356388898337
2025-09-12 20:54:00,30.96065,1.070602,0.7050606307916335,5.497684,4.861111999999999,30.382000000000005,6823.356388898337
2025-09-12 20:57:00,32.769099999999995,1.0995369999999998,0.7159612084618036,5.381943,4.716436,29.513800000000003,6823.356388898337
2025-09-12 21:00:00,31.206595,1.0127319999999997,0.6830018975983404,5.295138,4.716436,29.224500000000035,6823.356388898337
2025-09-12 21:03:00,32.75463,1.070602,0.7248204600164688,5.410877999999999,4.803236,29.513800000000003,6823.356388898337
2025-09-12 21:09:00,30.70023,1.3020839999999998,0.7682305860114079,5.6713,4.774305999999999,29.224500000000035,6823.356388898337
2025-09-12 21:18:00,30.439815000000003,1.0127309999999996,0.6830015133323563,5.353008,4.774307,29.224499999999978,6823.356388898337
2025-09-12 21:21:00,36.371525,0.49189800000000083,0.5341249827573474,4.571764000000001,4.6585659999999995,31.25,6823.356388898337
2025-09-12 21:24:00,31.481479999999998,0.6076389999999998,0.5930528274463508,4.832181,4.803242,30.381899999999973,6823.356388898337
2025-09-12 21:27:00,33.796295,0.6655089999999992,0.5902180487263473,4.918985999999999,4.774307,30.38190000000003,6823.356388898337
2025-09-12 21:30:00,30.7147,0.6944439999999998,0.6192886904145302,4.918986,4.774302,30.092600000000004,6823.356388898337
2025-09-12 21:33:00,34.04224,0.8101859999999999,0.6378575885669328,5.005792,4.687495999999999,30.67130000000003,6823.356388898337
2025-09-12 21:36:00,32.49421,0.8391200000000003,0.6673735464949309,5.121532,4.803242,30.38190000000003,6823.356388898337
2025-09-12 21:39:00,33.28993,0.8391200000000003,0.6842802111654496,5.179397000000001,4.890046999999999,29.803200000000004,6823.356388898337
2025-09-12 21:42:00,35.60474,1.0127319999999997,0.6829951274734867,5.237272999999999,4.658561,30.38190000000003,6823.356388898337
2025-09-12 21:48:00,30.7147,1.0416669999999995,0.6940753432463425,5.295138,4.687501,29.513900000000035,6823.356388898337
2025-09-12 22:24:00,30.454285,0.8391200000000003,0.6501244167447425,5.150467,4.803236999999999,29.803300000000036,6823.356388898337
2025-09-12 22:27:00,30.685765,1.0416669999999995,0.6940753432463425,5.237268,4.629631000000001,29.803200000000004,6823.406388898337
2025-09-12 22:30:00,31.48148,1.0995369999999998,0.7159612084618036,5.295138,4.629631,29.80329999999998,6823.4563888983375
2025-09-12 22:33:00,31.727425,0.9259259999999996,0.6679135488761363,5.2083330000000005,4.745367,30.092600000000004,6823.506388898338
2025-09-12 22:36:00,30.960645,0.9548610000000002,0.679492589148851,5.150467,4.658566,29.22460000000001,6823.556388898338
2025-09-12 22:39:00,34.56308,0.983797,0.6909689007324582,5.237272999999999,4.716436,30.9606,6823.606388898338
2025-09-12 22:42:00,31.48148,1.1284719999999995,0.7267732409905412,5.353012999999999,4.658561,30.092600000000004,6823.656388898338
2025-09-12 22:45:00,35.85069,0.78125,0.6254548172812542,4.976856,4.687495999999999,30.382000000000005,6823.706388898338
2025-09-12 22:48:00,34.82349,0.7233799999999997,0.6483527836601017,5.034722,4.890042,31.25,6823.756388898339
2025-09-12 22:51:00,31.221065000000003,0.8101850000000006,0.750827183508943,5.584492000000001,5.4687470000000005,30.38190000000003,6823.806388898339
2025-09-12 22:54:00,32.494209999999995,0.983797,0.7279412820158331,5.8159730000000005,5.353006000000001,30.382000000000005,6823.856388898339
2025-09-12 22:57:00,33.00058,1.0995369999999998,0.7359318115369128,5.700227999999999,5.063661,29.803200000000004,6823.906388898339
2025-09-12 23:00:00,30.19387,0.9548609999999993,0.6794990498866226,5.526617999999999,5.034727,28.93520000000001,6823.906388898339
2025-09-12 23:06:00,30.439815000000003,1.1284719999999995,0.7267732409905412,5.4687529999999995,4.774301,29.513800000000003,6823.906388898339
2025-09-12 23:09:00,31.481479999999998,0.9837959999999999,0.6909685058525533,5.410877999999999,4.890042,30.092600000000004,6823.906388898339
2025-09-12 23:12:00,30.975115000000002,1.070602,0.7050606307916335,5.353008,4.716436,30.092600000000004,6823.906388898339
2025-09-12 23:15:00,30.975115000000002,1.0127309999999996,0.7023457081636245,5.324077999999999,4.774307,29.803200000000004,6823.906388898339
2025-09-12 23:18:00,31.727430000000002,1.0127309999999996,0.6829947432100617,5.324077999999999,4.745367,29.513999999999953,6823.906388898339
2025-09-12 23:24:00,31.221065000000003,1.0995369999999998,0.7159542203528415,5.353012999999999,4.687495999999999,30.671299999999974,6823.906388898339
2025-09-12 23:30:00,30.208334999999998,1.070601,0.7050602526206025,5.468748,4.832177,29.513800000000003,6823.906388898339
2025-09-12 23:36:00,31.467015000000004,1.0416660000000002,0.6940749620894869,5.468748,4.861111999999999,29.51389999999998,6823.906388898339
2025-09-12 23:39:00,30.1794,1.1284720000000004,0.7267803000076112,5.468748,4.774305999999999,30.092600000000004,6823.906388898339
2025-09-12 23:48:00,30.7147,1.0416669999999995,0.6740067372761175,5.295138,4.658561,29.80329999999998,6823.906388898339
2025-09-13 00:06:00,32.769099999999995,1.1574079999999993,0.6951087835887642,5.353007999999999,4.57176,30.671299999999974,6823.906388898339
2025-09-13 00:15:00,31.481479999999998,0.9259259999999996,0.6679135488761374,5.266207999999999,4.803242,31.25,6823.906388898339
2025-09-13 00:24:00,31.48148,1.0416659999999993,0.7327216027937821,5.4687529999999995,4.918977,30.092600000000004,6823.906388898339
2025-09-13 00:33:00,30.439815000000003,1.1574080000000002,0.6951087835887644,5.497684,4.716436,30.381999999999977,6823.906388898339
2025-09-13 00:36:00,30.150464999999997,1.2442130000000002,0.725649969028795,5.555554,4.687501,29.51389999999998,6823.906388898339
2025-09-13 00:45:00,31.221065000000003,1.2152780000000005,0.7155364687552327,5.497684,4.6585659999999995,29.51389999999998,6823.906388898339
2025-09-13 00:54:00,30.425345,1.157407,0.7166107459824638,5.584494,4.832177,30.960699999999974,6823.906388898339
2025-09-13 01:09:00,30.208334999999998,1.157407,0.7166107459824638,5.497688,4.745371,30.092600000000004,6823.906388898339
2025-09-13 01:12:00,30.439815000000003,1.0127310000000005,0.682994743210062,5.3819479999999995,4.803236999999999,30.38190000000003,6823.906388898339
2025-09-13 01:15:00,30.439815000000003,1.0995369999999998,0.7159612084618036,5.381944000000001,4.716437000000001,30.3819,6823.906388898339
2025-09-13 01:21:00,30.208334999999998,1.157407,0.7166107459824638,5.410878,4.658561,29.22459999999998,6823.906388898339
2025-09-13 01:30:00,33.796295,0.6365740000000004,0.5767687049081672,4.687505000000001,4.571761,30.382000000000033,6823.906388898339
2025-09-13 01:33:00,33.55035,0.34722200000000036,0.5009389102331936,4.398144000000001,4.745372000000001,31.25,6823.906388898339
2025-09-13 01:36:00,34.56308,0.5208329999999997,0.5492595479156144,4.600694,4.658561,31.82869999999997,6823.906388898339
2025-09-13 01:39:00,30.94618,0.5497689999999995,0.5782229159818622,4.803241,4.861112,30.381899999999973,6823.906388898339
2025-09-13 01:45:00,30.960645,0.78125,0.6082900551619528,5.063662,4.745372000000001,30.382000000000005,6823.906388898339
2025-09-13 01:48:00,31.467015,0.8391210000000004,0.6325081454159285,5.092597,4.716436,29.513999999999953,6823.956388898339
2025-09-13 01:51:00,31.987845,0.8969910000000008,0.6562266288589916,5.092597,4.6585659999999995,29.80329999999998,6824.0063888983395
2025-09-13 01:54:00,30.975115000000002,0.8680560000000002,0.6622699101991795,5.121527,4.745371,30.092600000000004,6824.05638889834
2025-09-13 01:57:00,30.685765,0.7523150000000003,0.6129157179673378,5.063657000000001,4.803242,30.38190000000003,6824.10638889834
2025-09-13 02:00:00,33.015045,0.9259260000000005,0.6492138700204803,5.179397,4.687500999999999,29.22460000000001,6824.15638889834
2025-09-13 02:03:00,31.467015,0.8391210000000004,0.6325081454159274,5.063657000000001,4.687495999999999,30.092600000000004,6824.20638889834
2025-09-13 02:06:00,30.179395,0.7233800000000006,0.6165709654431726,5.034727,4.832177,30.092499999999973,6824.25638889834
2025-09-13 02:09:00,33.275465,0.8391209999999996,0.6501308613702571,5.150461999999999,4.803241000000001,29.803200000000004,6824.306388898341
2025-09-13 02:12:00,31.452545,0.8391210000000004,0.6501308613702564,5.121527,4.774305999999999,29.51389999999998,6824.356388898341
2025-09-13 02:18:00,31.206595,0.8101849999999997,0.6204645270929534,5.092592000000001,4.745367,28.93520000000001,6824.356388898341
2025-09-13 02:30:00,32.783564999999996,1.0127310000000005,0.7023457081636247,5.2951369999999995,4.745366,30.092600000000004,6824.356388898341
2025-09-13 02:39:00,30.208334999999998,0.8969899999999997,0.6562262230341517,5.150467,4.716437000000001,29.803200000000004,6824.356388898341
2025-09-13 02:42:00,30.179395,0.9837959999999999,0.6718295153751286,5.208336999999999,4.658561,29.803200000000004,6824.356388898341
2025-09-13 02:48:00,32.494215,0.9548610000000002,0.7160559117662024,5.237267,4.803236,29.803300000000036,6824.356388898341
2025-09-13 02:51:00,30.931714999999997,0.9259260000000005,0.6861876723375009,5.208332,4.774305999999999,30.092600000000004,6824.356388898341
2025-09-13 02:54:00,31.987845,0.9259260000000005,0.6861876723375009,5.208332,4.774305999999999,30.092600000000004,6824.356388898341
2025-09-13 03:00:00,33.029515,0.9548610000000002,0.6605750866673937,5.266202,4.745371,29.224499999999978,6824.356388898341
2025-09-13 03:06:00,32.50868,0.9259260000000005,0.6861876723375009,5.208332,4.774305999999999,29.51389999999998,6824.356388898341
2025-09-13 03:09:00,30.685765,0.9259260000000005,0.6492138700204803,5.208332,4.716436,30.092599999999948,6824.356388898341
2025-09-13 03:24:00,30.439815000000003,0.868055,0.6444262763622497,5.150462000000001,4.745367,29.803300000000036,6824.356388898341
2025-09-13 03:27:00,30.454285,0.9548610000000002,0.6605684666482805,5.208336999999999,4.687495999999999,30.092600000000004,6824.356388898341
2025-09-13 03:30:00,31.206595,0.8680560000000002,0.6622699101991795,5.2083330000000005,4.832177,28.935299999999984,6824.356388898341
2025-09-13 03:45:00,30.7147,0.868055,0.6444262763622497,5.353007000000001,4.947912,29.803200000000004,6824.356388898341
2025-09-13 03:48:00,30.454285,0.9548610000000002,0.679492589148851,5.324077,4.8321760000000005,30.092600000000004,6824.356388898341
2025-09-13 03:54:00,31.98785,0.8969899999999997,0.6742865178657508,5.237267,4.832177,29.803200000000004,6824.356388898341
2025-09-13 04:03:00,31.48148,0.9548610000000002,0.6605750866673937,5.2951369999999995,4.774305999999999,29.80329999999998,6824.356388898341
2025-09-13 04:09:00,31.221065000000003,0.8391200000000003,0.6673735464949309,5.179402,4.861111999999999,28.64580000000001,6824.356388898341
2025-09-13 04:12:00,30.439815000000003,0.8101849999999997,0.6548889958187155,5.208336999999999,4.918982,30.38190000000003,6824.356388898341
2025-09-13 04:18:00,30.685765,0.8969899999999997,0.637741091130776,5.208336999999999,4.745367,30.092599999999948,6824.356388898341
2025-09-13 04:21:00,30.96065,0.9548610000000002,0.6605750866673937,5.237267,4.716436,29.80329999999998,6824.356388898341
2025-09-13 04:24:00,30.685765,0.868055,0.6444262763622506,5.208336999999999,4.803242,30.382000000000005,6824.356388898341
2025-09-13 04:27:00,30.439815000000003,0.9837959999999999,0.7096611232540542,5.237267,4.745371,30.092600000000004,6824.356388898341
2025-09-13 04:33:00,30.685765,0.9548610000000002,0.6605684666482805,5.208336999999999,4.687495999999999,29.803200000000032,6824.356388898341
2025-09-13 04:36:00,32.002314999999996,0.9837960000000008,0.6718295153751289,5.179402,4.629625999999999,30.671300000000002,6824.356388898341
2025-09-13 04:39:00,30.179395,0.78125,0.6587465060050132,5.150462000000001,4.918982,29.51389999999998,6824.356388898341
2025-09-13 04:42:00,30.931714999999997,0.9548610000000002,0.679492589148851,5.2951369999999995,4.803236,30.96059999999997,6824.356388898341
2025-09-13 04:51:00,31.7419,0.8969899999999997,0.637741091130776,5.208336999999999,4.745367,30.3819,6824.356388898341
2025-09-13 04:54:00,30.1794,1.0127310000000005,0.6631498412006918,5.208336999999999,4.600696,29.803200000000004,6824.356388898341
2025-09-13 04:57:00,30.439815000000003,0.9259259999999996,0.6679135488761374,5.237272999999999,4.774307,30.9606,6824.356388898341
2025-09-13 05:00:00,33.015045,0.9837959999999999,0.7096611232540553,5.2951369999999995,4.803241000000001,30.671300000000002,6824.356388898341
2025-09-13 05:06:00,31.221065000000003,1.0416660000000002,0.6940749620894869,5.2951369999999995,4.687500999999999,29.513900000000007,6824.356388898341
2025-09-13 05:12:00,32.233795,0.8969899999999997,0.6742865178657508,5.237267,4.832177,29.803200000000004,6824.356388898341
2025-09-13 05:21:00,30.685765,0.9548610000000002,0.6605684666482805,5.208336999999999,4.687495999999999,30.092600000000004,6824.356388898341
2025-09-13 05:24:00,30.425345,0.8391200000000003,0.6842744251164896,5.179402,4.890042,30.382000000000005,6824.356388898341
2025-09-13 05:27:00,31.22106,0.868055,0.662269492814035,5.208332,4.832177,30.67130000000003,6824.356388898341
2025-09-13 05:36:00,31.987845,0.8101849999999997,0.6204645270929545,5.121531999999999,4.774307,30.9606,6824.356388898341
2025-09-13 05:39:00,31.481479999999998,0.8969909999999999,0.6742869311356295,5.150462,4.745371,29.22460000000001,6824.356388898341
2025-09-13 05:57:00,32.769099999999995,0.694445,0.5873589585471567,4.861116,4.658561,30.092600000000004,6824.356388898341
2025-09-13 06:00:00,35.604745,0.6365739999999995,0.6071783749323763,4.890051,4.832177,30.67130000000003,6824.356388898341
2025-09-13 06:24:00,30.960645,1.2442130000000002,0.7477831228613843,5.642359000000001,4.803236,29.224599999999953,6824.356388898341
2025-09-13 06:36:00,30.439815000000003,1.0416659999999993,0.6940749620894866,5.208333,4.600697,29.803200000000004,6824.356388898341
2025-09-13 06:42:00,33.015045,1.070602,0.7050537144427949,5.150468,4.513886,30.67130000000003,6824.356388898341
2025-09-13 06:45:00,32.24826,0.9548609999999993,0.6605684666482801,5.150468,4.629627000000001,30.9606,6824.356388898341
2025-09-13 06:48:00,33.535875000000004,1.0127319999999997,0.6427483925097658,4.976848,4.340275999999999,30.092600000000004,6824.356388898341
2025-09-13 07:00:00,32.233795,1.070602,0.6639249004788362,4.976852,4.282406,29.803200000000004,6824.356388898341
2025-09-13 07:12:00,30.1794,1.0995369999999998,0.6743938651228283,4.976852,4.253471,28.935199999999952,6824.356388898341
2025-09-13 07:15:00,32.754625000000004,1.0995369999999998,0.6526700636130682,5.005787,4.253475999999999,30.092600000000004,6824.356388898341
2025-09-13 07:18:00,31.467015000000004,0.9837959999999999,0.6718335327288036,4.947917,4.398147,30.092600000000004,6824.406388898341
2025-09-13 07:21:00,31.221065000000003,1.0416659999999993,0.694076330821792,5.034720999999999,4.427087,29.803200000000004,6824.456388898341
2025-09-13 07:24:00,33.81076,1.0995369999999998,0.6954739852130253,5.1504579999999995,4.456021000000001,29.80329999999998,6824.506388898341
2025-09-13 07:27:00,32.233795,1.0127309999999996,0.7023457081636245,5.208333,4.658562000000001,29.513900000000035,6824.5563888983415
2025-09-13 07:30:00,33.275465,1.1863420000000007,0.7481787170923182,5.266208000000001,4.513886,31.539300000000026,6824.606388898342
2025-09-13 07:33:00,35.879625000000004,1.157407,0.7166180710782392,5.208328,4.456021000000001,30.671299999999974,6824.656388898342
2025-09-13 07:36:00,35.86516,1.0416660000000002,0.6940749620894869,5.121528,4.513891999999999,30.671300000000002,6824.706388898342
2025-09-13 07:39:00,37.919560000000004,1.1284720000000004,0.6847894166273595,5.179398000000001,4.427085999999999,31.25,6824.756388898342
2025-09-13 07:42:00,36.64641,1.0127310000000005,0.739721557963273,5.266208000000001,4.774307,30.3819,6824.806388898342
2025-09-13 07:45:00,38.94676,1.1284719999999995,0.7469456144869575,5.497683,4.832171,32.11800000000002,6824.856388898343
2025-09-13 07:48:00,43.330439999999996,1.157407,0.7578854334816991,5.642363,4.947916,30.671299999999974,6824.906388898343
2025-09-13 07:51:00,44.618055,1.0127319999999997,0.7578284521837562,5.5555579999999996,5.092596,33.56480000000005,6824.956388898343
2025-09-13 07:54:00,46.68692,1.0127319999999997,0.7755807161064249,5.5555579999999996,5.121525999999999,33.85419999999999,6825.006388898343
2025-09-13 07:57:00,52.112269999999995,1.0416669999999995,0.7514027129024808,5.729168,5.208331,33.85419999999999,6825.056388898343
2025-09-13 08:00:00,50.30382,0.983797,0.7634197961024217,5.6423630000000005,5.237266,34.72229999999996,6825.1063888983435
2025-09-13 08:03:00,56.72743,0.9259260000000005,0.7885653393502136,5.873842000000001,5.613426,35.59029999999996,6825.156388898344
2025-09-13 08:06:00,60.604745,0.9259260000000005,0.8361169401742414,6.018522000000001,5.844906,36.74769999999995,6825.206388898344
2025-09-13 08:09:00,59.056715,0.8969899999999997,0.8225366795084355,6.192127,6.047457,36.74769999999995,6825.256388898344
2025-09-13 08:12:00,62.138310000000004,1.0416670000000003,0.80525340398656,6.047453,5.613426,38.19439999999997,6825.306388898344
2025-09-13 08:15:00,67.31770499999999,0.49189800000000083,0.6742894162100563,5.237264000000001,5.642366,39.93059999999997,6825.356388898344
2025-09-13 08:18:00,52.604164999999995,0.8969899999999997,0.8377889731863875,6.336804,6.221064,37.03710000000001,6825.406388898345
2025-09-13 08:21:00,51.0706,1.3020839999999998,0.8920356846113957,6.539356000000001,5.815972,36.16899999999998,6825.456388898345
2025-09-13 08:24:00,49.24769,1.2442129999999993,0.8502371532348663,6.39468,5.700227,35.30090000000001,6825.506388898345
2025-09-13 08:27:00,53.64583,1.1863419999999998,0.8831185220240321,6.2500029999999995,5.7002310000000005,36.16899999999998,6825.556388898345
2025-09-13 08:30:00,59.56308,1.0416660000000002,0.822560623317033,6.0474570000000005,5.642360999999999,37.905100000000004,6825.606388898345
2025-09-13 08:33:00,62.398725,0.9259260000000005,0.8204915280964978,6.047452,5.844906,37.32649999999995,6825.6563888983455
2025-09-13 08:36:00,62.919560000000004,0.7523150000000003,0.7808960891278929,5.844907000000001,5.902781999999999,37.615800000000036,6825.706388898346
2025-09-13 08:39:00,59.30266,0.8391200000000003,0.7949313360669431,5.9027769999999995,5.815977,37.61579999999998,6825.756388898346
2025-09-13 08:42:00,55.96065,0.8969909999999999,0.8070767627592961,6.018518,5.844906999999999,37.32649999999995,6825.806388898346
2025-09-13 08:45:00,56.72743,0.9548610000000002,0.8015004262217337,5.960647000000001,5.671296,37.326400000000035,6825.856388898346
2025-09-13 08:48:00,60.315394999999995,0.8680560000000002,0.793522090153419,5.873842000000001,5.729165999999999,38.483799999999974,6825.906388898346
2025-09-13 08:51:00,57.233795,0.78125,0.7666899697547079,5.844912,5.8159719999999995,38.19439999999997,6825.956388898347
2025-09-13 08:54:00,61.631945,0.8680560000000002,0.7780231395608111,5.815977,5.642361,37.905100000000004,6826.006388898347
2025-09-13 08:57:00,63.671875,0.694445,0.722997473067261,5.468746,5.526621,39.351800000000026,6826.056388898347
2025-09-13 09:00:00,65.72627499999999,0.6365740000000004,0.7463444343748539,5.468750000000001,5.700236,39.641200000000026,6826.106388898347
2025-09-13 09:03:00,59.288195,0.7523150000000003,0.8088038885414884,5.758102999999999,5.873837999999999,37.90509999999995,6826.156388898347
2025-09-13 09:06:00,52.32928,1.157407,0.8532063956030411,6.394673999999999,5.844906999999999,36.16899999999998,6826.2063888983475
2025-09-13 09:09:00,54.658564999999996,1.1863420000000007,0.8464810119690819,6.221068000000001,5.613426,35.87960000000004,6826.256388898348
2025-09-13 09:12:00,59.042245,1.0995369999999998,0.8470785939139346,6.134258,5.671301000000001,37.037000000000035,6826.306388898348
2025-09-13 09:15:00,55.70023,0.8969909999999999,0.7914011382811547,5.9895879999999995,5.787037,36.45830000000001,6826.356388898348
2025-09-13 09:18:00,58.53588,1.0416670000000003,0.8225610504233628,5.9895830000000005,5.584485999999999,37.61579999999998,6826.406388898348
2025-09-13 09:21:00,56.43808,0.8680560000000002,0.7463404022053209,5.902783,5.671296999999999,37.037000000000035,6826.456388898348
2025-09-13 09:24:00,60.069445,0.9259259999999996,0.7885597403193166,5.758106,5.49768,37.61579999999998,6826.506388898349
2025-09-13 09:27:00,60.069445,0.6655090000000001,0.7354755806597635,5.6134260000000005,5.758096999999999,37.61579999999998,6826.556388898349
2025-09-13 09:30:00,54.412615,1.0127319999999997,0.8436030146398202,6.134264,5.815972,36.16899999999998,6826.606388898349
2025-09-13 09:33:00,54.166664999999995,1.0416660000000002,0.8395860601580254,6.221069,5.8449029999999995,36.45839999999998,6826.656388898349
2025-09-13 09:36:00,50.014465,1.1284719999999995,0.8591803820154654,6.2789340000000005,5.787032,34.72229999999996,6826.706388898349
2025-09-13 09:39:00,53.631365,1.3020839999999998,0.8920356846113957,6.36574,5.6423559999999995,35.011600000000044,6826.7563888983495
2025-09-13 09:42:00,55.425345,1.3888889999999998,0.9054345492685825,6.51042,5.671301000000001,35.87959999999998,6826.80638889835
2025-09-13 09:45:00,53.90625,1.1284720000000004,0.8413530028542151,6.221069,5.700227,35.30090000000001,6826.85638889835
2025-09-13 09:48:00,56.19213,1.2442130000000002,0.8694136798532719,6.307874000000001,5.642361,36.16900000000004,6826.90638889835
2025-09-13 09:51:00,56.72743,1.1284720000000004,0.8591803820154659,6.134258000000001,5.6423559999999995,37.037000000000035,6826.95638889835
2025-09-13 09:54:00,56.97338,1.070601,0.8348729682995574,6.192128,5.758107000000001,36.45839999999998,6827.00638889835
2025-09-13 09:57:00,57.233795,1.0995369999999998,0.8294204096312456,6.163193,5.671296,36.16890000000001,6827.056388898351
2025-09-13 10:00:00,54.137730000000005,1.0127309999999996,0.8436025720126018,6.0763929999999995,5.758102,35.87959999999998,6827.106388898351
2025-09-13 10:03:00,54.12326,1.1574080000000002,0.8532068034999357,6.278934,5.729165999999999,36.16899999999998,6827.156388898351
2025-09-13 10:06:00,53.11053,1.1284720000000004,0.8413592162727568,6.2789340000000005,5.758102,36.16900000000004,6827.206388898351
2025-09-13 10:09:00,51.54803,1.070602,0.8173864088559347,6.221064,5.758102,36.16890000000001,6827.256388898351
2025-09-13 10:12:00,48.9728,1.070602,0.834867399968194,6.221064000000001,5.787032,35.300899999999956,6827.3063888983515
2025-09-13 10:15:00,54.918980000000005,1.1284720000000004,0.8232156432740517,6.221068000000001,5.671296,35.87959999999998,6827.356388898352
2025-09-13 10:18:00,54.918980000000005,1.070602,0.834867399968194,6.163198,5.729165999999999,36.16909999999996,6827.406388898352
2025-09-13 10:21:00,56.19213,1.0127309999999996,0.8270085969377481,6.134258,5.787037,36.16890000000001,6827.456388898352
2025-09-13 10:24:00,58.260994999999994,1.0127319999999997,0.8436030146398202,6.105328,5.7870360000000005,36.45839999999998,6827.506388898352
2025-09-13 10:27:00,55.425345,1.0127309999999996,0.8101547624006361,6.134258,5.758107000000001,36.45839999999998,6827.556388898352
2025-09-13 10:30:00,56.206595,1.0127309999999996,0.84360826491876,6.076388000000001,5.758107000000001,36.45830000000001,6827.606388898353
2025-09-13 10:33:00,56.48148,0.9548609999999993,0.8015004262217335,6.018518,5.729167,35.879700000000014,6827.656388898353
2025-09-13 10:36:00,56.452545,1.0995369999999998,0.8470785939139346,6.134258,5.671301000000001,36.16899999999998,6827.706388898353
2025-09-13 10:39:00,57.494215,0.9837959999999999,0.8143073590277923,6.047458,5.729162,36.16899999999998,6827.756388898353
2025-09-13 10:42:00,56.72743,1.0995369999999998,0.8294204096312456,6.163198,5.671301000000001,35.87959999999998,6827.806388898353
2025-09-13 10:45:00,56.698494999999994,1.0416669999999995,0.8225610504233625,6.105328,5.700231,36.16899999999998,6827.8563888983535
2025-09-13 10:48:00,58.53588,0.9259259999999996,0.7885597403193166,5.960653,5.700227,37.32639999999998,6827.906388898354
2025-09-13 10:51:00,56.987845,0.9259259999999996,0.8046419911009821,5.9895879999999995,5.758102,36.16899999999998,6827.956388898354
2025-09-13 10:54:00,56.72743,1.070602,0.834873391839737,6.134258,5.700236,35.30090000000001,6828.006388898354
2025-09-13 10:57:00,58.781825,1.0416659999999993,0.822566555992508,6.163193,5.758107000000001,36.74770000000001,6828.056388898354
2025-09-13 11:00:00,54.90451,1.070601,0.817385991270031,6.192128,5.729167,36.747600000000034,6828.106388898354
2025-09-13 11:03:00,55.700230000000005,1.070601,0.852067563313983,6.134258000000001,5.729167,35.87959999999998,6828.156388898355
2025-09-13 11:06:00,52.850115,1.0127309999999996,0.8101547624006361,6.163193,5.7870420000000005,35.01150000000001,6828.206388898355
2025-09-13 11:09:00,58.015045,1.157407,0.8348914749189311,6.192133,5.613426,36.45830000000001,6828.256388898355
2025-09-13 11:12:00,57.74016,1.0416659999999993,0.8225606233170326,6.192133,5.787037,36.747600000000034,6828.306388898355
2025-09-13 11:15:00,57.74016,0.8969909999999999,0.7914011382811547,6.076393,5.873842000000001,36.747600000000034,6828.356388898355
2025-09-13 11:18:00,56.987845,0.983797,0.8143135202139447,6.047453,5.729165999999999,35.59030000000001,6828.4063888983555
2025-09-13 11:21:00,57.233795,0.9837959999999999,0.8143130794593858,6.163193,5.844906999999999,36.74759999999998,6828.456388898356
2025-09-13 11:24:00,56.72743,1.1574080000000002,0.8532068034999357,6.250004000000001,5.700236,36.45839999999998,6828.506388898356
2025-09-13 11:27:00,58.275465,1.157407,0.8532063956030411,6.307874000000001,5.758107000000001,37.03699999999998,6828.556388898356
2025-09-13 11:30:00,55.16493,1.0416670000000003,0.839592331600636,6.307874,5.931716999999999,36.74770000000001,6828.606388898356
2025-09-13 11:33:00,56.71296,1.157407,0.8348978616500892,6.249998,5.671301000000001,35.59030000000001,6828.656388898356
2025-09-13 11:36:00,57.75463,1.157407,0.8532063956030411,6.249998,5.700231,37.615700000000004,6828.706388898357
2025-09-13 11:39:00,57.75463,1.070602,0.8520679926657054,6.278934,5.873842000000001,37.61579999999998,6828.756388898357
2025-09-13 11:42:00,57.465275,1.0995369999999998,0.8470725436020826,6.192133,5.729165999999999,35.300899999999956,6828.806388898357
2025-09-13 11:45:00,59.30266,1.0416659999999993,0.8225606233170326,6.192133,5.787037,36.45830000000001,6828.856388898357
2025-09-13 11:48:00,56.987845,1.157407,0.8532063956030411,6.2789340000000005,5.729167,36.45830000000001,6828.906388898357
2025-09-13 11:51:00,54.904515,1.1284720000000004,0.8413592162727568,6.2789340000000005,5.758102,36.45839999999998,6828.956388898358
2025-09-13 11:54:00,54.91898,1.273148,0.8807620179228742,6.336804,5.6423559999999995,37.03699999999998,6829.006388898358
2025-09-13 11:57:00,52.86458,1.157407,0.8348914749189311,6.250004,5.671296999999999,35.59030000000001,6829.056388898358
2025-09-13 12:00:00,53.11053,1.2442130000000002,0.8694136798532719,6.307869,5.6423559999999995,35.30090000000001,6829.106388898358
2025-09-13 12:03:00,57.769095,1.2152780000000005,0.8579877170276997,6.221064000000001,5.584486,36.74770000000001,6829.156388898358
2025-09-13 12:06:00,53.87731,1.070602,0.8520679926657044,6.163194000000001,5.758102,37.03699999999998,6829.2063888983585
2025-09-13 12:09:00,58.781825,1.1284720000000004,0.8413592162727568,6.192127999999999,5.671295999999999,37.03699999999998,6829.256388898359
2025-09-13 12:12:00,61.631945,1.1284719999999995,0.8591803820154654,6.192133,5.700231,37.905100000000004,6829.306388898359
2025-09-13 12:15:00,59.54861,1.0416660000000002,0.8395918986044398,6.134258000000001,5.758102,38.194500000000005,6829.356388898359
2025-09-13 12:18:00,61.60301,1.0995369999999998,0.8983726547327225,6.510414000000001,6.134257,37.61579999999998,6829.406388898359
2025-09-13 12:21:00,63.671875,1.0995369999999998,0.9149698416172131,6.7129639999999995,6.365737000000001,39.0625,6829.456388898359
2025-09-13 12:24:00,61.631945,1.070602,0.885677172995779,6.5393539999999994,6.192132,38.7731,6829.50638889836
2025-09-13 12:27:00,58.27546,1.0416670000000003,0.8563539732468118,6.307874,5.960647,37.32639999999998,6829.55638889836
2025-09-13 12:30:00,57.479744999999994,1.0416660000000002,0.8395918986044411,6.249998,5.873842000000001,37.03699999999998,6829.60638889836
2025-09-13 12:33:00,56.206595,1.0416659999999993,0.8395918986044407,6.221062999999999,5.844907000000001,36.16900000000004,6829.65638889836
2025-09-13 12:36:00,60.836225,1.0127319999999997,0.8270090337311548,6.134263,5.787040999999999,38.19440000000003,6829.70638889836
2025-09-13 12:39:00,61.617475,0.8969909999999999,0.8070767627592961,6.076393,5.902781999999999,38.19440000000003,6829.7563888983605
2025-09-13 12:42:00,56.72743,0.9259259999999996,0.8204915280964963,6.076388000000001,5.873842,37.03699999999998,6829.806388898361
2025-09-13 12:45:00,55.179395,0.9259259999999996,0.7885653393502136,6.076388,5.8159719999999995,35.87960000000004,6829.856388898361
2025-09-13 12:48:00,58.260994999999994,1.1284719999999995,0.8591803820154669,6.2500029999999995,5.758101000000001,37.615700000000004,6829.906388898361
2025-09-13 12:51:00,54.412615,1.0127310000000005,0.8270085969377485,6.192128,5.844906999999999,36.45839999999998,6829.956388898361
2025-09-13 12:54:00,53.64583,1.070601,0.817385991270031,6.249998,5.787037,35.30090000000001,6830.006388898361
2025-09-13 12:57:00,56.48148,1.1574080000000002,0.8532068034999357,6.278934,5.729165999999999,36.16909999999996,6830.056388898362
2025-09-13 13:00:00,55.15046,1.0127309999999996,0.8101547624006361,6.134258,5.758107000000001,36.74770000000001,6830.106388898362
2025-09-13 13:03:00,55.425345,1.070602,0.834867399968194,6.163198,5.729165999999999,36.16900000000004,6830.156388898362
2025-09-13 13:06:00,55.93171,1.070601,0.8348729682995574,6.192128,5.758107000000001,36.45830000000001,6830.206388898362
2025-09-13 13:09:00,58.015045,1.157407,0.8532063956030411,6.2789340000000005,5.729167,36.45830000000001,6830.256388898362
2025-09-13 13:12:00,54.918980000000005,1.0127309999999996,0.84360826491876,6.105323,5.7870420000000005,36.45830000000001,6830.3063888983625
2025-09-13 13:15:00,55.179395,1.0127319999999997,0.827003253886235,5.960653,5.613421,36.74770000000001,6830.356388898363
2025-09-13 13:18:00,57.248265,1.0416669999999995,0.8395923316006355,6.018518,5.642361,37.037000000000035,6830.406388898363
2025-09-13 13:21:00,54.93345,1.0416660000000002,0.8395860601580254,6.105328,5.729162,36.16900000000004,6830.456388898363
2025-09-13 13:24:00,55.16493,1.0995369999999998,0.8294142553688276,6.0763929999999995,5.584486,36.16900000000004,6830.506388898363
2025-09-13 13:27:00,59.56308,1.157407,0.8348914749189311,6.221068000000001,5.642361,36.74759999999998,6830.556388898363
2025-09-13 13:30:00,57.479744999999994,1.0416670000000003,0.8052473702790165,6.134264,5.700227,36.74769999999995,6830.606388898364
2025-09-13 13:33:00,54.644095,1.070602,0.8173803144866314,6.134264000000001,5.671292000000001,37.32639999999998,6830.656388898364
2025-09-13 13:36:00,54.658564999999996,1.186343,0.8464814110506805,6.221064,5.613421,36.45839999999998,6830.706388898364
2025-09-13 13:39:00,53.125,1.0995369999999998,0.8294142553688276,6.134264,5.6423570000000005,36.16909999999996,6830.756388898364
2025-09-13 13:42:00,55.179395,1.0995369999999998,0.8470725436020826,6.163194000000001,5.700227,35.87959999999998,6830.806388898364
2025-09-13 13:45:00,55.179395,1.1284720000000004,0.8413530028542151,6.192134,5.671292,36.45830000000001,6830.8563888983645
2025-09-13 13:48:00,54.137730000000005,1.070601,0.8173798969028105,6.105328,5.6423570000000005,36.16899999999998,6830.906388898365
2025-09-13 13:51:00,57.50868,1.0995369999999998,0.8114502528639265,6.076388,5.5555509999999995,37.03710000000001,6830.956388898365
2025-09-13 13:54:00,57.74016,0.9548609999999993,0.8014947660471378,5.9895879999999995,5.700227,36.45830000000001,6831.006388898365
2025-09-13 13:57:00,53.370945,1.0416670000000003,0.8563539732468118,6.1053239999999995,5.758096999999999,37.615700000000004,6831.056388898365
2025-09-13 14:00:00,52.358215,1.1284720000000004,0.8591803820154659,6.307874000000001,5.8159719999999995,36.74770000000001,6831.106388898365
2025-09-13 14:03:00,55.193865,1.186343,0.8464878570772332,6.278934,5.671301000000001,35.01159999999999,6831.156388898366
2025-09-13 14:06:00,52.835645,1.0416660000000002,0.8395918986044398,6.134258000000001,5.758102,36.16890000000001,6831.206388898366
2025-09-13 14:09:00,55.685765,1.1284720000000004,0.8591803820154659,6.221068000000001,5.729165999999999,35.300899999999956,6831.256388898366
2025-09-13 14:12:00,58.260994999999994,1.157407,0.8532063956030411,6.307874000000001,5.758107000000001,37.03699999999998,6831.306388898366
2025-09-13 14:15:00,54.398145,1.0416670000000003,0.8225669831008975,6.221064,5.815977,36.16900000000004,6831.356388898366
2025-09-13 14:18:00,57.233795,1.157407,0.8532063956030411,6.163198,5.613431,36.16899999999998,6831.4063888983665
2025-09-13 14:21:00,59.027775,0.9548609999999993,0.8177520224768223,5.960647999999999,5.700227,37.32639999999998,6831.456388898367
2025-09-13 14:24:00,55.425345,1.0416660000000002,0.8225665559925084,6.192128,5.7870420000000005,36.74770000000001,6831.506388898367
2025-09-13 14:27:00,55.68576,1.1863419999999998,0.8649652925914477,6.336809000000001,5.758107000000001,36.16899999999998,6831.556388898367
2025-09-13 14:30:00,54.91898,1.0995370000000007,0.864440287016562,6.221064000000001,5.787037,36.16899999999998,6831.606388898367
2025-09-13 14:33:00,54.93345,1.2152780000000005,0.8949558717718311,6.365744,5.7870360000000005,34.43290000000002,6831.656388898367
2025-09-13 14:36:00,55.700230000000005,1.3310180000000003,0.9032359384959335,6.423614,5.671295999999999,35.879700000000014,6831.706388898368
2025-09-13 14:39:00,53.370945,1.157407,0.8532063956030411,6.365739,5.8159719999999995,35.87959999999998,6831.756388898368
2025-09-13 14:42:00,55.68576,1.1284720000000004,0.8413592162727568,6.249998,5.729165999999999,36.16899999999998,6831.806388898368
2025-09-13 14:45:00,60.850695,1.0127310000000005,0.8270085969377485,5.960647000000001,5.613426,36.747600000000034,6831.856388898368
2025-09-13 14:48:00,57.74016,0.8969909999999999,0.8070767627592972,5.960653,5.7870420000000005,36.747799999999984,6831.906388898368
2025-09-13 14:51:00,57.74016,1.0127309999999996,0.8270085969377492,6.192127999999999,5.844907000000001,36.16899999999998,6831.9563888983685
2025-09-13 14:54:00,59.273725,1.070602,0.8173864088559347,6.221064,5.758102,36.16899999999998,6832.006388898369
2025-09-13 14:57:00,56.72743,1.070601,0.852067563313984,6.249998,5.844907000000001,37.32639999999998,6832.056388898369
2025-09-13 15:00:00,56.19213,1.1284720000000004,0.8413592162727568,6.221068000000001,5.700236,36.16899999999998,6832.106388898369
2025-09-13 15:03:00,54.123265,1.070602,0.8520679926657044,6.163194000000001,5.758102,35.30090000000001,6832.156388898369
2025-09-13 15:06:00,55.685765,1.157407,0.8532063956030411,6.336804,5.787037,36.16899999999998,6832.206388898369
2025-09-13 15:09:00,53.356480000000005,1.0127319999999997,0.8436030146398202,6.134264,5.815972,35.59020000000004,6832.25638889837
2025-09-13 15:12:00,54.67303,1.0995369999999998,0.8294204096312456,6.163193,5.671296,36.45830000000001,6832.30638889837
2025-09-13 15:15:00,55.93171,0.8969909999999999,0.8070767627592961,5.9895830000000005,5.8159719999999995,35.87959999999998,6832.35638889837
2025-09-13 15:18:00,56.72743,1.0416669999999995,0.8052534039865593,6.076388,5.642361,35.879700000000014,6832.40638889837
2025-09-13 15:21:00,56.97338,0.9548610000000002,0.8177575983266815,6.076388000000001,5.815977,36.45830000000001,6832.45638889837
2025-09-13 15:24:00,54.13773,1.0416670000000003,0.8563539732468118,6.134264,5.787037,36.16899999999998,6832.5063888983705
2025-09-13 15:27:00,54.13773,1.157407,0.8348914749189311,6.192134,5.613427,35.87959999999998,6832.556388898371
2025-09-13 15:30:00,56.987845,1.186343,0.8464814110506805,6.163194000000001,5.555551,35.87960000000004,6832.606388898371
2025-09-13 15:33:00,54.658564999999996,1.0416670000000003,0.8225610504233628,6.0763940000000005,5.671296999999999,36.16899999999998,6832.656388898371
2025-09-13 15:36:00,55.179395,1.0995369999999998,0.8114502528639265,6.134264,5.613427,35.59029999999996,6832.706388898371
2025-09-13 15:39:00,53.616895,1.0416670000000003,0.8052473702790165,6.134264,5.700227,35.59020000000004,6832.756388898371
2025-09-13 15:42:00,55.179395,1.186343,0.8464814110506815,6.1053239999999995,5.497681000000001,35.59030000000001,6832.806388898372
2025-09-13 15:45:00,56.97338,1.0416659999999993,0.8395918986044407,5.960642999999999,5.584487000000001,36.45830000000001,6832.856388898372
2025-09-13 15:48:00,58.781825,1.1284720000000004,0.8413530028542151,5.989588,5.468746,36.16899999999998,6832.906388898372
2025-09-13 15:51:00,56.72743,1.0127309999999996,0.8436025720126018,5.931713,5.613422000000001,36.74770000000001,6832.956388898372
2025-09-13 15:54:00,59.30266,1.070602,0.7995918232388727,5.989588,5.497686,37.037000000000035,6833.006388898372
2025-09-13 15:57:00,60.57581,1.157407,0.8348914749189311,6.105328,5.526621,37.61579999999998,6833.0563888983725
2025-09-13 16:00:00,59.79456,1.0127310000000005,0.8270085969377485,5.960648000000001,5.613427,38.7731,6833.106388898373
2025-09-13 16:03:00,60.300925,1.1284720000000004,0.8413530028542151,6.047458000000001,5.526616000000001,37.3263,6833.156388898373
2025-09-13 16:06:00,58.52141,1.0416659999999993,0.822566555992508,5.960642999999999,5.555557,36.74770000000001,6833.206388898373
2025-09-13 16:09:00,59.31713,1.0127310000000005,0.793016893223636,5.960648000000001,5.555557,37.3263,6833.256388898373
2025-09-13 16:12:00,57.233795,1.1284720000000004,0.8413592162727568,6.163194,5.642361999999999,37.61579999999998,6833.306388898373
2025-09-13 16:15:00,56.19213,0.9837959999999999,0.8143130794593858,5.960648000000001,5.642362,36.16899999999998,6833.356388898374
2025-09-13 16:18:00,55.425345,1.070602,0.8173803144866314,5.989588,5.526616000000001,35.30099999999999,6833.406388898374
2025-09-13 16:21:00,58.015045,1.1284720000000004,0.8413592162727568,5.960648000000001,5.439816,36.16890000000001,6833.456388898374
2025-09-13 16:24:00,53.631365,1.157407,0.8348914749189322,5.989584,5.410877000000001,35.59029999999996,6833.506388898374
2025-09-13 16:27:00,51.5625,1.0995370000000007,0.8114565188978824,6.018514000000001,5.497686999999999,35.30090000000001,6833.556388898374
2025-09-13 16:30:00,53.11053,1.2442130000000002,0.8502438448629991,6.047454000000001,5.3530109999999995,35.01159999999999,6833.6063888983745
2025-09-13 16:33:00,52.32928,1.2152780000000005,0.8389879441334244,6.018514000000001,5.353006000000001,35.59030000000001,6833.656388898375
2025-09-13 16:36:00,54.412615,1.157407,0.8348978616500881,6.018514000000001,5.439817,36.16900000000004,6833.706388898375
2025-09-13 16:39:00,56.206595,1.157407,0.8348978616500881,6.018514000000001,5.439817,35.59030000000001,6833.756388898375
