Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-13 16:42:00,52.618635,1.0995370000000007,0.8294204096312461,6.018514000000001,5.526617,35.30090000000001,6833.806388898375
2025-09-13 16:45:00,51.576965,1.157407,0.8162375458689934,6.076384,5.4687470000000005,36.16900000000004,6833.856388898375
2025-09-13 16:48:00,54.93345,1.2152780000000005,0.8579942216799112,6.018514,5.381946,35.01159999999999,6833.906388898376
2025-09-13 16:51:00,54.152195,1.0995369999999998,0.8470785939139346,6.018514,5.555557,36.45839999999998,6833.956388898376
2025-09-13 16:54:00,51.57697,1.0995370000000007,0.8294204096312461,6.018514000000001,5.526617,35.30099999999999,6834.006388898376
2025-09-13 16:57:00,54.658564999999996,1.2152780000000005,0.8389879441334244,6.018514,5.353006,35.01150000000001,6834.056388898376
2025-09-13 17:00:00,54.166664999999995,1.0995369999999998,0.8114502528639277,5.9317139999999995,5.410877000000001,36.16900000000004,6834.106388898376
2025-09-13 17:03:00,51.808445,1.0995370000000007,0.8114565188978833,6.076384,5.555557,35.01159999999999,6834.1563888983765
2025-09-13 17:06:00,50.260419999999996,1.157407,0.8348978616500892,6.105319,5.526622000000001,34.14349999999996,6834.206388898377
2025-09-13 17:09:00,53.64583,1.186343,0.8276535806268369,6.018514,5.381941,35.300899999999956,6834.256388898377
2025-09-13 17:12:00,55.439814999999996,1.0995369999999998,0.8114502528639277,6.1053239999999995,5.584487000000001,36.45830000000001,6834.306388898377
2025-09-13 17:15:00,54.91898,1.157407,0.8348914749189311,6.192134,5.613427,36.16909999999996,6834.356388898377
2025-09-13 17:18:00,54.152195,1.0995369999999998,0.8114502528639277,6.1053239999999995,5.584487000000001,35.87959999999998,6834.406388898377
2025-09-13 17:21:00,53.11053,0.9837959999999999,0.7976272995852315,6.047458000000001,5.700232,35.87959999999998,6834.456388898378
2025-09-13 17:24:00,55.439814999999996,1.1284720000000004,0.8232219700177553,5.989578,5.439816,35.59020000000004,6834.506388898378
2025-09-13 17:27:00,53.862845,1.0995369999999998,0.864440287016562,6.076389000000001,5.642362,36.16899999999998,6834.556388898378
2025-09-13 17:30:00,53.11053,1.2152780000000005,0.8579877170276997,6.134264000000001,5.497686,35.30090000000001,6834.606388898378
2025-09-13 17:33:00,47.960065,1.0416660000000002,0.8395918986044398,6.076389000000001,5.700233,33.85419999999999,6834.656388898378
2025-09-13 17:36:00,50.5353,1.070602,0.834873391839737,6.018514,5.584492,34.72220000000004,6834.7063888983785
2025-09-13 17:39:00,46.15162,1.0416670000000003,0.7876366369350699,5.989584000000001,5.526617,32.98610000000002,6834.756388898379
2025-09-13 17:42:00,47.4537,1.2442130000000002,0.8502371532348677,6.192134,5.497681000000001,34.72219999999999,6834.806388898379
2025-09-13 17:45:00,47.714115,1.070602,0.8173803144866314,6.0763940000000005,5.613422000000001,33.275499999999965,6834.856388898379
2025-09-13 17:48:00,44.878475,1.157407,0.8348914749189311,6.134264000000001,5.555557,33.56480000000005,6834.906388898379
2025-09-13 17:51:00,45.645255000000006,1.070602,0.7995918232388727,6.0763940000000005,5.584492,34.14359999999999,6834.956388898379
2025-09-13 17:54:00,43.070025,1.0416660000000002,0.8052469492047772,6.047458000000001,5.613422000000001,32.407399999999996,6835.00638889838
2025-09-13 17:57:00,45.38484,1.2442130000000002,0.8306787206836995,6.307869,5.584486,33.275499999999965,6835.05638889838
2025-09-13 18:00:00,38.425925,1.0995369999999998,0.8294204096312456,6.1921289999999996,5.700232,31.82869999999997,6835.10638889838
2025-09-13 18:03:00,44.864005000000006,0.6076390000000007,0.6500797324605115,5.3530050000000005,5.4398159999999995,32.98610000000002,6835.15638889838
2025-09-13 18:06:00,44.37211,0.7233799999999997,0.751944894974188,5.526622,5.584492,33.275499999999965,6835.20638889838
2025-09-13 18:09:00,37.91956,0.6365740000000004,0.7064456565852804,5.584492,5.729168,32.11809999999997,6835.2563888983805
2025-09-13 18:12:00,37.90509,0.7233799999999997,,5.642361999999999,5.642362,30.6712,6835.306388898381
2025-09-13 18:15:00,37.630205000000004,0.8391200000000003,0.7489654364764079,5.700232,5.526622000000001,31.82869999999997,6835.356388898381
2025-09-13 18:18:00,36.617475,0.78125,0.7218351702717228,5.584492,5.468751999999999,30.9606,6835.406388898381
2025-09-13 18:21:00,34.809025,0.78125,0.6908139617258673,5.555552,5.381942,30.9606,6835.456388898381
2025-09-13 18:24:00,32.233795,0.8391200000000003,0.7008658280610222,5.468752,5.2083319999999995,31.82869999999997,6835.506388898381
2025-09-13 18:27:00,33.275459999999995,0.78125,0.6749179718565491,5.3530120000000005,5.150462,30.382000000000005,6835.556388898382
2025-09-13 18:30:00,37.152775,0.8969909999999999,0.6919540844276183,5.3530120000000005,4.976851000000001,32.11809999999997,6835.606388898382
2025-09-13 18:33:00,33.00058,0.78125,0.6749235119218348,5.324072999999999,5.121533,30.38190000000003,6835.656388898382
2025-09-13 18:36:00,31.467015,0.8680559999999993,0.6797267161215043,5.353007999999999,5.005782,30.382000000000005,6835.706388898382
2025-09-13 18:39:00,31.48148,0.9548609999999993,0.6979774355178847,5.353007999999999,4.890047000000001,32.40749999999997,6835.756388898382
2025-09-13 18:42:00,31.987845,0.9837959999999999,0.7096611232540553,5.410877999999999,4.918982000000001,30.38190000000003,6835.8063888983825
2025-09-13 18:45:00,30.96065,1.0127319999999997,0.7023460997044413,5.3819479999999995,4.8321760000000005,29.51389999999998,6835.856388898383
2025-09-13 18:48:00,31.467015,1.0127309999999996,0.7023457081636245,5.439818,4.890047000000001,30.96070000000003,6835.906388898383
2025-09-13 18:51:00,30.7147,0.9837959999999999,0.7096547365025293,5.439818,4.947912,29.803200000000004,6835.956388898383
2025-09-13 18:54:00,30.7147,0.9837959999999999,0.7096547365025293,5.439818,4.947912,29.513900000000035,6836.006388898383
2025-09-13 18:57:00,31.221065000000003,1.0127319999999997,0.7023460997044413,5.3819479999999995,4.8321760000000005,28.935199999999952,6836.056388898383
2025-09-13 19:00:00,35.358795,0.8969899999999997,0.6742865178657518,5.2951369999999995,4.890047000000001,29.803300000000036,6836.106388898384
2025-09-13 19:03:00,30.96065,0.868055,0.6622694928140359,5.266202,4.890047000000001,29.803300000000036,6836.106388898384
2025-09-13 19:09:00,30.96065,1.0416669999999995,0.7136286812248607,5.3819479999999995,4.803241000000001,29.80329999999998,6836.106388898384
2025-09-13 19:12:00,31.712964999999997,0.9259259999999996,0.6861814278887971,5.353013,4.918977,29.80329999999998,6836.156388898384
2025-09-13 19:15:00,34.04224,0.868055,0.6797262914099305,5.2951369999999995,4.947912,28.93520000000001,6836.206388898384
2025-09-13 19:18:00,33.26099,0.9259259999999996,0.6861814278887971,5.353013,4.918977,31.828700000000026,6836.256388898384
2025-09-13 19:21:00,34.82349,0.9837959999999999,0.6909685058525521,5.353007000000001,4.832171,30.09269999999998,6836.306388898384
2025-09-13 19:24:00,33.26099,0.8969909999999999,0.6919601282788378,5.266202000000001,4.890051000000001,30.092600000000004,6836.3563888983845
2025-09-13 19:27:00,34.56308,0.8680560000000002,0.6797267161215047,5.2083319999999995,4.8611059999999995,30.67130000000003,6836.406388898385
2025-09-13 19:30:00,30.685765,0.7233790000000004,0.6483523188661167,5.179402,5.0347230000000005,30.092600000000004,6836.456388898385
2025-09-13 19:33:00,34.04224,0.8969909999999999,0.6742807593987629,5.237272,4.832171,30.382000000000005,6836.506388898385
2025-09-13 19:36:00,35.60474,0.8101849999999997,0.6715845918913392,5.237272,4.976857000000001,30.960699999999974,6836.556388898385
2025-09-13 19:39:00,32.769099999999995,0.983797,0.6909689007324582,5.353013,4.8321760000000005,30.09269999999998,6836.606388898385
2025-09-13 19:42:00,30.685765,1.070602,0.7629940279433678,5.468748000000001,4.918986,29.803200000000004,6836.656388898386
2025-09-13 19:45:00,30.439815000000003,0.9548610000000002,0.7337741033056703,5.497687999999999,5.092597,29.224499999999978,6836.706388898386
2025-09-13 19:48:00,31.48148,0.9259259999999996,0.6861876723375007,5.497688,5.063662,30.381899999999973,6836.756388898386
2025-09-13 19:51:00,31.987845,1.0127319999999997,0.7023460997044401,5.497688,4.947915999999999,30.092600000000004,6836.806388898386
2025-09-13 19:54:00,30.439815000000003,0.9259259999999996,0.7040619973836593,5.439817999999999,5.0347219999999995,29.513800000000003,6836.856388898386
2025-09-13 19:57:00,30.439815000000003,0.8680559999999993,0.6968410083570844,5.439817999999999,5.121532,31.5394,6836.9063888983865
2025-09-13 20:00:00,30.7147,0.9837959999999999,0.727940873096853,5.497687999999999,5.0347219999999995,29.224499999999978,6836.956388898387
2025-09-14 12:18:00,47.178815,0.8969899999999997,0.7755016471736356,5.671297,5.439817,33.56480000000005,6853.256388898387
2025-09-14 12:21:00,43.851275,0.9548610000000002,0.7682176594376613,5.787037000000001,5.439816,32.407399999999996,6853.306388898387
2025-09-14 12:24:00,46.947335,0.8969899999999997,0.7429487624298703,5.7291669999999995,5.439817,32.98600000000005,6853.356388898387
2025-09-14 12:27:00,49.508105,0.9548610000000002,0.7511548199828049,5.7291620000000005,5.3530109999999995,35.300899999999956,6853.406388898387
2025-09-14 12:30:00,47.96007,0.8391200000000003,0.7645006642539325,5.642362,5.497682,34.14349999999996,6853.456388898388
2025-09-14 12:33:00,48.755785,0.8101849999999997,0.7198926806725576,5.642361999999999,5.4687470000000005,33.56479999999999,6853.506388898388
2025-09-14 12:36:00,47.193285,0.9259259999999996,0.772240631815474,5.787033,5.497687000000001,33.275499999999965,6853.556388898388
2025-09-14 12:39:00,44.111689999999996,0.8391209999999996,0.7489658999819137,5.700233,5.526622,33.27540000000005,6853.606388898388
2025-09-14 12:42:00,44.632525,0.8969909999999999,0.7593534122197886,5.700233,5.439812000000001,31.5394,6853.656388898388
2025-09-14 12:45:00,44.35764,0.9837959999999999,0.7806733508603672,5.7291669999999995,5.3530109999999995,32.407399999999996,6853.7063888983885
2025-09-14 12:48:00,46.166085,0.868055,0.7301246338127821,5.7291669999999995,5.468751999999999,32.98610000000002,6853.756388898389
2025-09-14 12:51:00,45.15336,0.8680560000000002,0.7623045246315832,5.700233,5.497686999999999,31.53929999999997,6853.806388898389
2025-09-14 12:54:00,46.16609,0.8969899999999997,0.7429487624298703,5.7291669999999995,5.439817,32.9862,6853.856388898389
2025-09-14 12:57:00,48.712379999999996,0.8101849999999997,0.7198926806725576,5.584492,5.410877000000001,34.14359999999999,6853.906388898389
2025-09-14 13:00:00,48.46643,0.9259260000000005,0.7885653393502149,5.613422,5.353006000000001,33.275499999999965,6853.956388898389
2025-09-14 13:03:00,45.12442,0.868055,0.7301246338127821,5.642357,5.381942,32.407399999999996,6854.00638889839
2025-09-14 13:06:00,45.92014,0.983797,0.7976277342868038,5.700233,5.353006000000001,32.696799999999996,6854.05638889839
2025-09-14 13:09:00,44.111689999999996,1.0127309999999996,0.7930168932236357,5.844907999999999,5.439817,32.986099999999965,6854.10638889839
2025-09-14 13:12:00,44.111689999999996,1.0127319999999997,0.775580716106426,5.787037999999999,5.353006000000001,32.9862,6854.15638889839
2025-09-14 13:15:00,43.57639,0.9548610000000002,0.7682176594376613,5.7580979999999995,5.410876999999999,33.27539999999999,6854.20638889839
2025-09-14 13:18:00,43.57639,0.9837959999999999,0.7976272995852324,5.787038,5.439812000000001,32.407399999999996,6854.2563888983905
2025-09-14 13:21:00,43.070025,1.070602,0.7995918232388727,5.787038,5.295135999999999,32.696799999999996,6854.306388898391
2025-09-14 13:24:00,44.12616,1.0416669999999995,0.7876427792599585,5.700227999999999,5.237271000000001,32.696799999999996,6854.356388898391
2025-09-14 13:27:00,45.630785,0.9259259999999996,0.7387638518427474,5.6423630000000005,5.295137,32.9862,6854.406388898391
2025-09-14 13:30:00,45.645255000000006,0.8391200000000003,0.7171655379937699,5.642357,5.410876999999999,33.85420000000005,6854.456388898391
2025-09-14 13:33:00,44.37211,0.8391200000000003,0.7489654364764079,5.642357,5.4687470000000005,33.85410000000002,6854.506388898391
2025-09-14 13:36:00,45.13889,0.9259260000000005,0.7722349441592692,5.642362,5.353006000000001,32.98610000000002,6854.556388898392
2025-09-14 13:39:00,45.659724999999995,0.8391200000000003,0.7489654364764069,5.642362,5.468751999999999,32.98600000000005,6854.606388898392
2025-09-14 13:42:00,45.399305,0.8101849999999997,0.7508271835089428,5.671297,5.5555520000000005,33.85419999999999,6854.656388898392
2025-09-14 13:45:00,42.79514,0.8969909999999999,0.7593534122197886,5.758102999999999,5.497682,32.696799999999996,6854.706388898392
2025-09-14 13:48:00,44.37211,0.868055,0.7623040661232799,5.671297,5.468751999999999,33.27550000000002,6854.756388898392
2025-09-14 13:51:00,43.330439999999996,0.868055,0.746339950126813,5.671297,5.439812000000001,32.696799999999996,6854.8063888983925
2025-09-14 13:54:00,46.412035,0.9837959999999999,0.7458545510696022,5.758097,5.324071000000001,32.986099999999965,6854.856388898393
2025-09-14 13:57:00,46.94734,0.868055,0.746339950126813,5.671297,5.439812000000001,33.85419999999999,6854.906388898393
2025-09-14 14:00:00,47.439235,0.8969899999999997,0.7429487624298703,5.7291669999999995,5.439817,33.27550000000002,6854.956388898393
2025-09-14 14:03:00,43.34491,0.8969899999999997,0.7593529647953922,5.671297,5.410877000000001,32.407399999999996,6855.006388898393
2025-09-14 14:06:00,45.38484,0.868055,0.746339950126813,5.642362,5.410877000000001,32.98610000000002,6855.056388898393
2025-09-14 14:09:00,45.645255,0.8391210000000004,0.7331893565345005,5.613427,5.410876,32.696799999999996,6855.106388898394
2025-09-14 14:12:00,48.234955,0.983797,0.7806737793657574,5.758102999999999,5.381945999999999,34.14350000000002,6855.156388898394
2025-09-14 14:15:00,45.13889,1.0127309999999996,0.7930168932236357,5.902773,5.497682,33.56479999999999,6855.206388898394
2025-09-14 14:18:00,42.824075,1.070601,0.799591411759032,6.047458000000001,5.555557,33.85419999999999,6855.256388898394
2025-09-14 14:21:00,46.412035,1.1284720000000004,0.8232219700177553,5.9317079999999995,5.381946,33.27550000000002,6855.306388898394
2025-09-14 14:24:00,47.178815,0.8969909999999999,0.7429492033775221,5.787033,5.497682,32.696799999999996,6855.3563888983945
2025-09-14 14:27:00,47.974535,0.9837959999999999,0.7806733508603672,5.758097,5.381941,33.27550000000002,6855.406388898395
2025-09-14 14:30:00,48.755785,0.78125,0.7218351702717228,5.584492,5.468751999999999,33.564700000000016,6855.456388898395
2025-09-14 14:33:00,46.15162,0.8680560000000002,0.7623045246315839,5.6712929999999995,5.4687470000000005,33.85419999999999,6855.506388898395
2025-09-14 14:36:00,46.672455,0.9548609999999993,0.716055911766202,5.787037999999999,5.353007,33.564700000000016,6855.556388898395
2025-09-14 14:39:00,42.79514,0.9548609999999993,0.7511488694686379,5.729168,5.353007,33.27539999999999,6855.606388898395
2025-09-14 14:42:00,46.426505000000006,0.9259260000000005,0.7722349441592692,5.642362,5.353006000000001,32.9862,6855.656388898396
2025-09-14 14:45:00,47.178815,0.868055,0.7301246338127821,5.584492000000001,5.324077000000001,33.85420000000005,6855.706388898396
2025-09-14 14:48:00,45.12442,0.8969899999999997,0.7262643824532484,5.642357,5.324077000000001,32.40740000000005,6855.756388898396
2025-09-14 14:51:00,44.097225,0.8391200000000003,0.7645006642539325,5.584492000000001,5.439812000000001,32.407399999999996,6855.806388898396
2025-09-14 14:54:00,46.70139,0.9548610000000002,0.7682176594376613,5.7291669999999995,5.381945999999999,33.275499999999965,6855.856388898396
2025-09-14 14:57:00,45.37037,0.8969899999999997,0.7593529647953922,5.7291669999999995,5.4687470000000005,33.27539999999999,6855.9063888983965
2025-09-14 15:00:00,46.426505,0.9548610000000002,0.7682176594376613,5.758102000000001,5.410881000000001,33.27540000000005,6855.956388898397
2025-09-14 15:03:00,48.987269999999995,0.8969910000000008,0.7429492033775225,5.6423570000000005,5.353006,33.275499999999965,6856.006388898397
2025-09-14 15:06:00,50.549769999999995,0.6365739999999995,0.6650933585736081,5.381940999999999,5.439817,33.85420000000005,6856.056388898397
2025-09-14 15:09:00,52.32928,0.6655100000000003,0.6940439422543958,5.381946,5.439816,34.72229999999996,6856.106388898397
2025-09-14 15:12:00,48.755785,0.7233799999999997,,5.555552,5.5555520000000005,33.85420000000005,6856.156388898397
2025-09-14 15:15:00,45.659724999999995,0.9548610000000002,0.8015004262217349,5.7580979999999995,5.4687470000000005,33.56479999999999,6856.206388898398
2025-09-14 15:18:00,41.015625,1.1284720000000004,0.8232156432740529,5.989584,5.439812000000001,31.53929999999997,6856.256388898398
2025-09-14 15:21:00,44.60359,1.273148,0.8416856344650852,6.076389000000001,5.324071000000001,32.986099999999965,6856.306388898398
2025-09-14 15:24:00,44.35764,1.157407,0.8162375458689934,6.047449,5.439812000000001,33.56480000000005,6856.356388898398
2025-09-14 15:27:00,39.699075,1.0995370000000007,0.7931502872814975,6.018514000000001,5.4687470000000005,32.117999999999995,6856.406388898398
2025-09-14 15:30:00,43.330439999999996,1.1863420000000007,0.8276531875209242,5.931708,5.295136,32.40730000000002,6856.4563888983985
2025-09-14 15:33:00,48.206015,1.070602,0.7629875753733643,5.787037999999999,5.237265999999999,33.27550000000002,6856.506388898399
2025-09-14 15:36:00,44.618055,0.9259259999999996,0.7556447624868029,5.7580979999999995,5.439812,33.85419999999999,6856.556388898399
2025-09-14 15:39:00,43.055555,1.0416659999999993,0.7696990348651033,5.815973,5.324077000000001,32.117999999999995,6856.606388898399
2025-09-14 15:42:00,45.399305,1.070601,0.7814716910134049,5.844908,5.324077000000001,33.27550000000002,6856.656388898399
2025-09-14 15:45:00,44.082755000000006,1.1284720000000004,0.7858844855851849,5.902778,5.295135999999999,32.696799999999996,6856.706388898399
2025-09-14 15:48:00,39.207175,0.9837959999999999,0.7634253892857165,5.815968,5.410882000000001,32.407399999999996,6856.7563888984
2025-09-14 15:51:00,44.082755,1.1284720000000004,0.7858844855851849,5.902778,5.295135999999999,31.828700000000026,6856.8063888984
2025-09-14 15:54:00,43.851275,0.9837959999999999,0.7634253892857156,5.873838,5.468751999999999,32.696799999999996,6856.8563888984
2025-09-14 15:57:00,41.536455,0.9837959999999999,0.7806733508603672,5.844907999999999,5.468751999999999,32.11810000000003,6856.9063888984
2025-09-14 16:00:00,43.055555,1.1284720000000004,0.7858844855851849,5.9027780000000005,5.295136,32.696799999999996,6856.9563888984
2025-09-14 16:03:00,45.645255000000006,1.0127319999999997,0.7755807161064249,5.729168,5.295135999999999,32.696799999999996,6857.0063888984005
2025-09-14 16:06:00,44.864005,0.9837959999999999,0.7806733508603672,5.873838,5.497682,32.98610000000002,6857.056388898401
2025-09-14 16:09:00,44.878474999999995,0.9837959999999999,0.7806733508603672,5.9027780000000005,5.526622000000001,33.85419999999999,6857.106388898401
2025-09-14 16:12:00,44.35764,1.0127309999999996,0.7930168932236357,5.902773,5.497682,32.986099999999965,6857.156388898401
2025-09-14 16:15:00,43.57639,1.0416669999999995,0.7696994434068436,5.873837999999999,5.381941,31.82869999999997,6857.206388898401
2025-09-14 16:18:00,44.082755000000006,1.0127309999999996,0.7755802976621153,5.844907999999999,5.410877000000001,33.27550000000002,6857.256388898401
2025-09-14 16:21:00,44.878475,1.0416660000000002,0.7876362220441303,5.902778,5.439812000000001,33.275499999999965,6857.306388898402
2025-09-14 16:24:00,41.767939999999996,1.0995370000000007,0.811450252863928,5.989584,5.4687470000000005,33.564700000000016,6857.356388898402
2025-09-14 16:27:00,45.109955,1.2152780000000005,0.8196046191904539,6.076384,5.381945999999999,33.27550000000002,6857.406388898402
2025-09-14 16:30:00,42.56366,1.0995370000000007,0.8114565188978824,6.018514000000001,5.497686999999999,32.11809999999997,6857.456388898402
2025-09-14 16:33:00,44.35764,1.1863420000000007,0.8084400521106482,5.960648000000001,5.295136,32.696799999999996,6857.506388898402
2025-09-14 16:36:00,45.12442,0.9837959999999999,0.7806733508603672,5.844907999999999,5.468751999999999,34.14359999999999,6857.5563888984025
2025-09-14 16:39:00,43.80787,0.9837959999999999,0.7806733508603672,5.873842999999999,5.497686999999999,33.275499999999965,6857.606388898403
2025-09-14 16:42:00,44.372105,1.070602,0.7995918232388727,5.9027780000000005,5.410876,33.27539999999999,6857.656388898403
2025-09-14 16:45:00,44.372105,1.0416669999999995,0.8052534039865593,5.815968,5.381941,32.407399999999996,6857.706388898403
2025-09-14 16:48:00,47.699650000000005,1.0416669999999995,0.7876366369350707,5.787037999999999,5.324071000000001,33.27550000000002,6857.756388898403
2025-09-14 16:51:00,43.344905,1.0995369999999998,0.7931502872814973,5.960644,5.410877000000001,33.85419999999999,6857.806388898403
2025-09-14 16:54:00,42.04282499999999,1.1863419999999998,0.8464810119690827,6.047453999999999,5.439812000000001,32.696799999999996,6857.856388898404
2025-09-14 16:57:00,44.878474999999995,1.157407,0.7777696267038985,6.018514000000001,5.353007,33.27540000000005,6857.906388898404
2025-09-14 17:00:00,39.988425,1.0416660000000002,0.7876423643668529,5.815968,5.3530120000000005,31.82869999999997,6857.956388898404
2025-09-14 17:03:00,40.769675,0.9837959999999999,0.7806733508603672,5.873842999999999,5.497686999999999,32.98610000000002,6858.006388898404
2025-09-14 17:06:00,41.015625,0.9837959999999999,0.7976331114756523,5.9317079999999995,5.584492,31.828700000000026,6858.056388898404
2025-09-14 17:09:00,40.234375,1.0127309999999996,0.7755863769185832,5.902773,5.468751999999999,32.98610000000002,6858.1063888984045
2025-09-14 17:12:00,39.95949,1.1284720000000004,0.804737639709581,5.931708,5.353006000000001,32.696799999999996,6858.156388898405
2025-09-14 17:15:00,43.330439999999996,1.0995369999999998,0.8114565188978817,5.902773,5.381945999999999,32.407399999999996,6858.206388898405
2025-09-14 17:18:00,41.53646,1.0127309999999996,0.7755802976621153,5.873842999999999,5.439812000000001,32.98610000000002,6858.256388898405
2025-09-14 17:21:00,42.549189999999996,0.9548609999999993,0.7511488694686379,5.729168,5.353007,32.11809999999997,6858.306388898405
2025-09-14 17:24:00,41.78241,0.8969909999999999,0.7429492033775221,5.671298,5.381947,32.11809999999997,6858.356388898405
2025-09-14 17:27:00,37.398725,0.9837959999999999,0.763419373952064,5.844908,5.439812,31.25,6858.406388898406
2025-09-14 17:30:00,37.138310000000004,1.0416659999999993,0.787636222044129,5.815973,5.353007,31.25,6858.456388898406
2025-09-14 17:33:00,34.30266,1.070602,0.7814720962250652,5.844904,5.324072,30.382000000000005,6858.506388898406
2025-09-14 17:36:00,36.111104999999995,1.157407,0.797210007729113,5.931709,5.295141999999999,29.513800000000003,6858.556388898406
2025-09-14 17:39:00,38.94676,1.2152780000000005,0.7997974619400524,5.960644,5.237265999999999,31.53929999999997,6858.606388898406
2025-09-14 17:42:00,38.94676,1.1284719999999995,0.8047376397095806,5.815973,5.237271000000001,30.9606,6858.6563888984065
2025-09-14 17:45:00,37.12384,0.8969909999999999,0.7429492033775221,5.642358,5.353007,31.539300000000026,6858.706388898407
2025-09-14 17:48:00,40.465855,0.9259259999999996,0.738769736597463,5.584488,5.237272,31.25,6858.756388898407
2025-09-14 17:51:00,39.988425,1.070601,0.7629936291783767,5.700228000000001,5.150467000000001,31.82869999999997,6858.806388898407
2025-09-14 17:54:00,37.90509,1.070601,0.7629936291783767,5.700228000000001,5.150467000000001,31.5394,6858.856388898407
2025-09-14 17:57:00,35.836225,1.070602,0.7629940279433678,5.700228,5.150466,32.11810000000003,6858.906388898407
2025-09-14 18:00:00,35.60474,0.9548609999999993,0.7511548199828044,5.671293,5.295142,31.828700000000026,6858.956388898408
2025-09-14 18:03:00,35.86516,0.6655090000000001,0.6361368680617104,5.15046,5.092591,31.25,6859.006388898408
2025-09-14 18:06:00,37.152775,0.5497690000000004,0.6326100486107338,5.0925959999999995,5.266207,31.25,6859.056388898408
2025-09-14 18:09:00,34.54861,0.6655099999999994,0.6798783470385172,5.324071999999999,5.353012,30.9606,6859.106388898408
2025-09-14 18:15:00,33.015045,0.7233799999999997,0.6638302281846183,5.353012,5.237272,30.382000000000005,6859.106388898408
2025-09-14 18:18:00,33.26099,0.78125,0.6422713739124948,5.4687470000000005,5.208337,30.960699999999974,6859.106388898408
2025-09-14 18:21:00,30.7147,0.78125,0.6908139617258673,5.468752,5.295142,30.092600000000004,6859.106388898408
2025-09-14 18:24:00,32.769099999999995,0.9259260000000005,0.7040619973836597,5.353012,4.947915999999999,29.803200000000004,6859.106388898408
2025-09-14 18:27:00,30.94618,0.8391200000000003,0.6673735464949309,5.179402,4.861111999999999,30.38190000000003,6859.106388898408
2025-09-14 18:30:00,32.494209999999995,0.78125,0.6254548172812542,4.976857000000001,4.6874970000000005,30.38190000000003,6859.106388898408
2025-09-14 18:33:00,30.179395,0.78125,0.6082900551619528,4.947917,4.629627000000001,29.51389999999998,6859.106388898408
2025-09-14 18:42:00,31.72743,1.0127310000000005,0.6830015133323566,5.237267,4.6585659999999995,30.092600000000004,6859.106388898408
2025-09-14 18:45:00,30.439815000000003,0.868055,0.6622633949027383,5.150467,4.774302,29.80329999999998,6859.106388898408
2025-09-14 18:48:00,30.94618,0.9548610000000002,0.6979774355178839,5.237267,4.774305999999999,29.803200000000004,6859.106388898408
2025-09-14 18:57:00,30.7147,1.0416669999999995,0.6940684995459078,5.3819479999999995,4.774301,29.51389999999998,6859.106388898408
2025-09-14 19:00:00,32.494209999999995,0.8969899999999997,0.6919536639438915,5.237267,4.8611070000000005,30.38190000000003,6859.106388898408
2025-09-14 19:03:00,30.960645,0.8391200000000003,0.6673735464949309,5.237267,4.918977,31.25,6859.106388898408
2025-09-14 19:06:00,33.78183,0.9548610000000002,0.679492589148851,5.266202,4.774301,31.25,6859.106388898408
2025-09-14 19:09:00,32.75463,0.9259260000000005,0.6861876723375009,5.208332,4.774305999999999,30.092600000000004,6859.106388898408
2025-09-14 19:12:00,34.59201,0.9259260000000005,0.7040619973836597,5.208332,4.803236,30.671299999999974,6859.106388898408
2025-09-14 19:15:00,34.56308,0.9259259999999996,0.6861876723375017,5.324072999999999,4.890047000000001,30.960699999999974,6859.106388898408
2025-09-14 19:18:00,30.179395,0.9259259999999996,0.6861876723375017,5.324072999999999,4.890047000000001,30.381899999999973,6859.106388898408
2025-09-14 19:21:00,32.24826,0.9548610000000002,0.6979774355178852,5.2951369999999995,4.8321760000000005,30.96070000000003,6859.106388898408
2025-09-14 19:30:00,32.494215,0.9259260000000005,0.6861876723375009,5.208332,4.774305999999999,30.38190000000003,6859.106388898408
2025-09-14 19:33:00,30.975115000000002,0.8101849999999997,0.671578877762174,5.208336999999999,4.9479120000000005,29.51389999999998,6859.106388898408
2025-09-14 19:36:00,34.30266,0.9259259999999996,0.7040619973836593,5.266203,4.8611070000000005,30.381899999999973,6859.106388898408
2025-09-14 19:39:00,33.28993,0.983797,0.6909689007324582,5.324072999999999,4.803236,30.092499999999973,6859.106388898408
2025-09-14 19:42:00,32.75463,0.9837959999999999,0.6909685058525533,5.2951369999999995,4.774301,30.382000000000005,6859.106388898408
2025-09-14 19:45:00,32.233795,0.8391200000000003,0.6842744251164896,5.179402,4.890042,30.671299999999974,6859.106388898408
2025-09-14 19:48:00,30.439815000000003,0.8969909999999999,0.6919540844276183,5.266203,4.890042,30.38190000000003,6859.106388898408
2025-09-14 19:51:00,33.015045,1.0416669999999995,0.6940753432463425,5.353007999999999,4.745371,31.25,6859.106388898408
2025-09-14 19:54:00,30.7147,0.9259259999999996,0.6492138700204799,5.353007999999999,4.861111999999999,29.224500000000035,6859.106388898408
2025-09-14 20:03:00,32.75463,0.9259259999999996,0.6492138700204799,5.266203,4.774307,30.382000000000005,6859.106388898408
2025-09-14 20:09:00,30.179395,0.8391209999999996,0.6673739756474144,5.237272999999999,4.918982,30.38190000000003,6859.106388898408
2025-09-14 20:12:00,33.015045,1.070602,0.7248204600164688,5.324077999999999,4.716436,30.092600000000004,6859.106388898408
2025-09-14 20:15:00,32.248265,1.0416669999999995,0.6940753432463425,5.295138,4.687501,31.5394,6859.106388898408
2025-09-14 20:18:00,32.277195,1.0416670000000003,0.6940753432463428,5.266203,4.6585659999999995,30.382000000000005,6859.106388898408
2025-09-14 20:21:00,33.535875000000004,0.9259260000000005,0.6861876723375009,5.150462000000001,4.716436,29.80329999999998,6859.106388898408
2025-09-14 20:27:00,32.50868,0.9837960000000008,0.6718362109528306,5.208332,4.6585659999999995,31.25,6859.106388898408
2025-09-14 20:33:00,30.960645,0.9259259999999996,0.6492138700204799,5.2083330000000005,4.716437000000001,28.35650000000004,6859.106388898408
2025-09-14 20:42:00,31.98785,0.9548610000000002,0.6605750866673937,5.179397000000001,4.658566,30.38190000000003,6859.106388898408
2025-09-14 20:51:00,30.1794,0.8969899999999997,0.6377475567896904,5.179397000000001,4.716437000000001,29.803200000000004,6859.106388898408
2025-09-14 20:54:00,34.04224,1.0416660000000002,0.6740063635685389,5.179397000000001,4.542821,30.381899999999973,6859.106388898408
2025-09-14 20:57:00,33.02951,1.0127310000000005,0.682994743210062,5.208336999999999,4.629625999999999,29.803300000000036,6859.106388898408
2025-09-14 21:00:00,30.454285,0.8391200000000003,0.6842802111654496,5.150462000000001,4.861111999999999,31.5394,6859.106388898408
2025-09-14 21:03:00,32.248265,0.9837959999999999,0.6718362109528302,5.237267,4.687501,30.381999999999948,6859.106388898408
2025-09-14 21:21:00,30.208334999999998,0.8680560000000002,0.6622638122853118,5.121533,4.745367,30.960699999999974,6859.106388898408
2025-09-14 21:24:00,30.98958,0.78125,0.6082900551619528,4.976852,4.658562000000001,30.381899999999973,6859.106388898408
2025-09-14 21:27:00,31.19213,0.9259260000000005,0.6492138700204803,5.150462000000001,4.658566,30.092600000000004,6859.106388898408
2025-09-14 21:30:00,31.235529999999997,0.868055,0.662269492814035,5.179397000000001,4.803242,30.38190000000003,6859.106388898408
2025-09-14 21:33:00,33.26099,1.0416669999999995,0.6940753432463425,5.295138,4.687501,30.382000000000005,6859.106388898408
2025-09-14 21:36:00,32.494215,1.0127310000000005,0.682994743210062,5.208336999999999,4.629625999999999,29.80329999999998,6859.106388898408
2025-09-14 21:39:00,32.75463,0.9837959999999999,0.6718362109528302,5.237267,4.687501,30.092600000000004,6859.106388898408
2025-09-14 21:57:00,30.975115000000002,1.186343,0.7270717208825782,5.381944000000001,4.600691,29.513800000000003,6859.106388898408
2025-09-14 22:06:00,30.454285,1.0127309999999996,0.6830015133323563,5.295138000000001,4.716437000000001,30.382000000000005,6859.106388898408
2025-09-14 22:09:00,32.26273,1.0995369999999998,0.7159612084618036,5.295138000000001,4.629631000000001,29.80329999999998,6859.106388898408
2025-09-14 22:12:00,30.975115000000002,1.0995369999999998,0.7159612084618036,5.295138000000001,4.629631000000001,30.092600000000004,6859.106388898408
2025-09-14 22:15:00,30.7147,1.0416659999999993,0.713628292886582,5.324073,4.745367,30.092600000000004,6859.106388898408
2025-09-14 22:24:00,32.248265,1.070602,0.7050537144427949,5.2083379999999995,4.571756,30.382000000000005,6859.106388898408
2025-09-14 22:39:00,32.002314999999996,1.2152780000000005,0.7374615843990765,5.4976840000000005,4.687495999999999,30.38190000000003,6859.106388898408
2025-09-14 22:42:00,31.987845,0.7523150000000003,0.5786513439849766,4.947920999999999,4.629625999999999,29.22460000000001,6859.106388898408
2025-09-14 22:45:00,42.288775,0.20254600000000078,0.42869226033705216,4.0509260000000005,4.629625999999999,31.25,6859.106388898408
2025-09-14 22:48:00,33.275465,0.49189799999999995,0.5477333869399513,4.7453710000000004,4.8611130000000005,30.381999999999948,6859.106388898408
2025-09-14 22:57:00,31.235535,0.983797,0.6718299028799191,5.121533,4.571756000000001,29.51389999999998,6859.106388898408
2025-09-14 23:12:00,30.7147,1.2152780000000005,0.7155364687552327,5.555554,4.716436,30.09269999999998,6859.106388898408
2025-09-14 23:15:00,30.94618,1.3020830000000005,0.7456873217891146,5.4976840000000005,4.571761,29.803200000000004,6859.106388898408
2025-09-14 23:24:00,30.7147,1.0995369999999998,0.6954668065588293,5.381944000000001,4.6874970000000005,29.803200000000004,6859.106388898408
2025-09-14 23:45:00,30.7147,1.070602,0.6847778221315383,5.266207999999999,4.600696,29.51389999999998,6859.106388898408
2025-09-14 23:48:00,32.783564999999996,0.8969909999999999,0.6377414892581194,5.063662,4.600691,31.25,6859.106388898408
2025-09-14 23:54:00,32.494215,0.9259259999999996,0.6679135488761363,5.2083330000000005,4.745367,29.224599999999953,6859.106388898408
2025-09-14 23:57:00,33.796295,0.983797,0.6909689007324571,5.2083330000000005,4.687495999999999,30.9606,6859.106388898408
2025-09-15 00:00:00,31.235535,0.983797,0.6909689007324582,5.237272999999999,4.716436,30.092600000000004,6859.106388898408
2025-09-15 00:06:00,30.700235,0.9837959999999999,0.6718295153751286,5.324077999999999,4.774302,29.22460000000001,6859.106388898408
2025-09-15 00:09:00,30.439815000000003,1.070602,0.7050606307916335,5.295138000000001,4.658566,30.671299999999974,6859.106388898408
2025-09-15 00:12:00,30.96065,1.1284719999999995,0.7267803000076108,5.324073,4.629631000000001,30.092600000000004,6859.106388898408
2025-09-15 00:15:00,30.700235,1.1284719999999995,0.7060768078707802,5.353012999999999,4.629631000000001,29.51389999999998,6859.106388898408
2025-09-15 00:36:00,30.179395,1.2152769999999995,0.7374612265172648,5.555554,4.745367,30.382000000000005,6859.106388898408
2025-09-15 00:48:00,30.454285,1.157407,0.7166107459824638,5.468749000000001,4.716432,31.25,6859.106388898408
2025-09-15 00:51:00,30.439815000000003,1.2152769999999995,0.7374612265172648,5.4976840000000005,4.6874970000000005,28.935199999999952,6859.106388898408
2025-09-15 00:54:00,30.179395,1.3020829999999997,0.7456873217891143,5.555554,4.629631000000001,30.092499999999973,6859.106388898408
2025-09-15 01:06:00,30.96065,0.8680560000000002,0.6261723612376081,5.063657000000001,4.629631000000001,30.092600000000004,6859.106388898408
2025-09-15 01:09:00,35.098380000000006,0.6365740000000004,0.5921129211205994,4.74537,4.658566,30.9606,6859.106388898408
2025-09-15 01:12:00,37.16724,0.6365740000000004,0.607178374932377,4.74537,4.687495999999999,31.25,6859.106388898408
2025-09-15 01:15:00,33.275465,0.5497689999999995,0.5641167749164769,4.7743009999999995,4.803242000000001,30.092600000000004,6859.106388898408
2025-09-15 01:18:00,32.26273,0.7233799999999997,0.6165709654431722,4.861116,4.658566,30.382000000000005,6859.106388898408
2025-09-15 01:21:00,31.221065000000003,0.8391209999999996,0.6501248384495196,4.947922,4.600691,29.803300000000036,6859.106388898408
2025-09-15 01:33:00,30.439815000000003,0.8391200000000003,0.6673735464949309,5.063662000000001,4.745372000000001,29.22460000000001,6859.106388898408
2025-09-15 01:42:00,30.454285,0.868055,0.6444262763622497,5.150462000000001,4.745367,30.382000000000005,6859.106388898408
2025-09-15 01:45:00,31.727430000000002,0.9548610000000002,0.6605684666482805,5.179402,4.658561,30.38190000000003,6859.106388898408
2025-09-15 01:48:00,32.248265,0.7523150000000003,0.6129099277238244,5.063662,4.803236999999999,29.51389999999998,6859.106388898408
2025-09-15 01:51:00,30.700235,0.8680560000000002,0.6444266861868898,5.092592000000001,4.687495999999999,30.092600000000004,6859.106388898408
2025-09-15 01:57:00,32.769099999999995,0.9548610000000002,0.679492589148851,5.208336999999999,4.716436,29.513800000000003,6859.106388898408
2025-09-15 02:00:00,30.960645,0.868055,0.6444262763622497,5.150462000000001,4.745367,30.960699999999974,6859.106388898408
2025-09-15 02:06:00,31.221065000000003,0.868055,0.6444262763622506,5.150467,4.745372000000001,30.092600000000004,6859.106388898408
2025-09-15 02:09:00,30.975115000000002,0.9837959999999999,0.6522043114946354,5.179397000000001,4.600691,29.803200000000004,6859.106388898408
2025-09-15 02:12:00,30.700235,0.9837959999999999,0.6718295153751286,5.150467,4.600691,29.803200000000004,6859.106388898408
2025-09-15 02:21:00,31.235535,0.9837959999999999,0.6718362109528302,5.179397000000001,4.629631000000001,29.51389999999998,6859.106388898408
2025-09-15 02:27:00,30.975115000000002,1.0416670000000003,0.6940753432463428,5.2083330000000005,4.600696,29.803300000000036,6859.106388898408
2025-09-15 02:30:00,30.19387,0.8680560000000002,0.6622699101991795,5.2083330000000005,4.832177,30.9606,6859.106388898408
2025-09-15 02:33:00,32.233795,1.0127319999999997,0.6631502179212019,5.237272999999999,4.629631000000001,30.382000000000005,6859.106388898408
2025-09-15 02:36:00,30.439815000000003,0.868055,0.662269492814035,5.179397000000001,4.803242,30.382000000000005,6859.106388898408
2025-09-15 02:42:00,30.1794,1.0127319999999997,0.6631502179212007,5.2083330000000005,4.600691,30.9606,6859.106388898408
2025-09-15 02:45:00,32.233795,1.0416670000000003,0.6740067372761177,5.2083330000000005,4.571756,30.382000000000005,6859.106388898408
2025-09-15 03:03:00,32.75463,1.0416669999999995,0.6740067372761175,5.295138,4.658561,31.25,6859.106388898408
2025-09-15 03:12:00,32.248265,0.9548609999999993,0.6605750866673933,5.237268,4.716437000000001,30.092600000000004,6859.106388898408
2025-09-15 03:21:00,30.7147,0.983797,0.6522046913559519,5.2083330000000005,4.629626,30.38190000000003,6859.106388898408
2025-09-15 03:36:00,30.7147,1.070602,0.6847778221315369,5.295138,4.629625999999999,30.092600000000004,6859.106388898408
2025-09-15 03:45:00,30.931714999999997,0.9259259999999996,0.6679135488761363,5.2083330000000005,4.745367,30.382000000000005,6859.106388898408
2025-09-15 03:48:00,30.960645,1.0127319999999997,0.6830018975983404,5.266203,4.687501,30.38190000000003,6859.106388898408
2025-09-15 03:51:00,31.2066,1.0127319999999997,0.6829951274734867,5.353013,4.774301,30.67130000000003,6859.106388898408
2025-09-15 04:18:00,30.439815000000003,0.8680560000000002,0.6797267161215047,5.266203,4.918977,30.38190000000003,6859.106388898408
2025-09-15 04:21:00,32.002314999999996,1.0127310000000005,0.7023457081636247,5.324077,4.774306,30.092600000000004,6859.106388898408
2025-09-15 04:24:00,32.494215,0.9837960000000008,0.6718362109528306,5.266202,4.716435999999999,30.38190000000003,6859.106388898408
2025-09-15 04:27:00,31.235529999999997,0.8969899999999997,0.6562262230341517,5.208336999999999,4.774307,29.80329999999998,6859.106388898408
2025-09-15 04:33:00,30.7147,0.8969899999999997,0.6919536639438915,5.208336999999999,4.832177,30.092600000000004,6859.106388898408
2025-09-15 04:36:00,31.7419,0.9548610000000002,0.6979774355178839,5.237267,4.774305999999999,30.092600000000004,6859.106388898408
2025-09-15 04:39:00,31.467015000000004,0.8969899999999997,0.6742865178657518,5.2951369999999995,4.890047000000001,29.513900000000035,6859.106388898408
2025-09-15 04:42:00,30.46875,0.868055,0.6622633949027383,5.324077,4.947912,29.224500000000035,6859.106388898408
2025-09-15 04:54:00,32.21933,1.0127319999999997,0.721243678607355,5.266203,4.745371,29.803200000000004,6859.106388898408
2025-09-15 04:57:00,31.23553,1.0416670000000003,0.732728523285047,5.266203,4.716435999999999,30.382000000000005,6859.106388898408
2025-09-15 05:00:00,32.233795,0.8969909999999999,0.6919540844276183,5.266207999999999,4.890046999999999,30.9606,6859.106388898408
2025-09-15 05:03:00,30.1794,0.9548609999999993,0.6794925891488507,5.353007999999999,4.8611070000000005,29.803200000000004,6859.106388898408
2025-09-15 05:06:00,30.42535,0.9548609999999993,0.6605750866673933,5.353007999999999,4.832177,29.80329999999998,6859.106388898408
2025-09-15 05:09:00,34.056715,1.0416669999999995,0.6940753432463425,5.353007999999999,4.745371,30.092600000000004,6859.106388898408
2025-09-15 05:12:00,31.22106,0.983797,0.6718365984602144,5.324072999999999,4.774305999999999,30.092600000000004,6859.156388898408
2025-09-15 05:15:00,31.206595,0.8969909999999999,0.6562266288589914,5.237272999999999,4.803242,29.803300000000036,6859.2063888984085
2025-09-15 05:18:00,31.221065000000003,0.8391200000000003,0.6501304396628665,5.179397000000001,4.832177,29.80329999999998,6859.256388898409
2025-09-15 05:21:00,30.425345,0.868055,0.6797262914099305,5.179402,4.832177,30.9606,6859.306388898409
2025-09-15 05:24:00,33.28993,0.8969910000000008,0.6562266288589916,5.179397,4.745366,30.671299999999974,6859.356388898409
2025-09-15 05:27:00,33.28993,0.8680560000000002,0.6797267161215047,5.092592,4.745366,31.5394,6859.406388898409
2025-09-15 05:30:00,31.481479999999998,0.6655090000000001,0.6210947376542293,5.0057860000000005,4.918977,29.224499999999978,6859.456388898409
2025-09-15 05:33:00,32.233795,0.8101859999999999,0.6548894296441019,5.063661999999999,4.774305999999999,30.092499999999973,6859.50638889841
2025-09-15 05:36:00,31.467015,0.7233799999999997,0.6002143123468577,5.005792,4.774302,30.092600000000004,6859.55638889841
2025-09-15 05:39:00,32.248265,0.78125,0.6254548172812542,4.976856,4.687495999999999,30.960699999999974,6859.60638889841
2025-09-15 05:42:00,32.494209999999995,0.6944439999999998,0.5873585113910491,4.976856,4.774302,30.67130000000003,6859.65638889841
2025-09-15 05:45:00,34.56308,0.8391200000000003,0.6325077313907358,5.0057860000000005,4.629625999999999,30.671299999999974,6859.70638889841
2025-09-15 05:48:00,32.002309999999994,0.6076389999999998,0.5930528274463508,4.861116,4.832177,30.67130000000003,6859.7563888984105
2025-09-15 05:51:00,32.233795,0.6076389999999998,0.5782177782838309,4.832181,4.774302,30.67139999999995,6859.806388898411
2025-09-15 05:54:00,32.769099999999995,0.7233799999999997,0.6165709654431722,4.890051,4.687501,30.381899999999973,6859.856388898411
2025-09-15 06:00:00,34.548604999999995,0.6655100000000003,0.6057940763504207,4.803246000000001,4.687495999999999,31.5394,6859.956388898411
2025-09-15 06:03:00,33.535875000000004,0.5787040000000001,0.5492599253890306,4.77431,4.716436,30.381899999999973,6860.006388898411
2025-09-15 06:06:00,35.358795,0.31828699999999976,0.4821582786639863,4.484948999999999,4.861111999999999,31.539300000000026,6860.056388898412
2025-09-15 06:09:00,44.892939999999996,0.6944439999999998,0.6192941036279356,4.629629,4.484954999999999,32.696799999999996,6860.106388898412
2025-09-15 06:12:00,36.89236,0.9259250000000003,0.7040615809315443,5.324078,4.918983,30.671299999999974,6860.156388898412
2025-09-15 06:15:00,36.11111,1.2442129999999993,0.7902488236005527,5.642364999999999,4.861112,30.67130000000003,6860.206388898412
2025-09-15 06:18:00,35.85069,1.4178240000000004,0.8956919565307467,5.70023,4.803236,30.671299999999974,6860.256388898412
2025-09-15 06:21:00,38.179975,1.4467590000000001,0.9063091529317501,6.799765,5.8738459999999995,30.9606,6860.3063888984125
2025-09-15 06:24:00,34.823495,1.157407,0.8162375458689923,6.192130000000001,5.584492999999999,31.25,6860.356388898413
2025-09-15 06:27:00,38.179975,1.2152779999999996,0.779541644450635,5.989579999999999,5.237272,32.407399999999996,6860.406388898413
2025-09-15 06:30:00,37.91956,1.3310189999999995,0.8219877434549689,6.10532,5.237271000000001,31.539300000000026,6860.456388898413
2025-09-15 06:33:00,39.221644999999995,1.3020839999999998,0.7456797544747813,5.78704,4.8611059999999995,31.539300000000026,6860.506388898413
2025-09-15 06:36:00,37.919560000000004,1.1863419999999998,0.7481859155028806,5.4976840000000005,4.745372000000001,31.828700000000026,6860.556388898413
2025-09-15 06:39:00,37.919560000000004,1.157407,0.7578854334816979,5.468749000000001,4.774302,32.696799999999996,6860.606388898414
2025-09-15 06:42:00,42.303245000000004,1.2442130000000002,0.8106980049864375,5.671298999999999,4.918986,32.117999999999995,6860.656388898414
2025-09-15 06:45:00,37.90509,1.2152769999999995,0.7374612265172648,5.642364,4.832177,31.25,6860.706388898414
2025-09-15 06:48:00,38.68634,1.3888889999999998,0.7984419651374313,5.584490000000001,4.600691,31.828700000000026,6860.756388898414
2025-09-15 06:51:00,38.94676,1.3020829999999997,0.7901333942702845,5.5844949999999995,4.716432,31.828700000000026,6860.806388898414
2025-09-15 06:54:00,38.16551,1.3310179999999994,0.7556072414565516,5.5844949999999995,4.629627000000001,32.117999999999995,6860.8563888984145
2025-09-15 06:57:00,44.35764,1.3888889999999998,0.7752910174659793,5.55556,4.542821000000001,33.56479999999999,6860.906388898415
2025-09-15 07:00:00,44.35764,1.3020839999999998,0.7901337521509074,5.43982,4.571756000000001,32.117999999999995,6860.956388898415
2025-09-15 07:03:00,44.097224999999995,1.1863419999999998,0.7888151139817371,5.3819490000000005,4.6874970000000005,32.117999999999995,6861.006388898415
2025-09-15 07:06:00,47.4537,1.1863419999999998,0.748178717092318,5.410884,4.658562000000001,32.98610000000002,6861.056388898415
2025-09-15 07:09:00,46.672455,1.3020829999999997,0.7901333942702845,5.55556,4.6874970000000005,34.14350000000002,6861.106388898415
2025-09-15 07:12:00,46.412035,1.3020829999999997,0.8114693266946171,5.7002299999999995,4.8611070000000005,32.696799999999996,6861.156388898416
2025-09-15 07:15:00,48.726855,1.359954,0.8536030020569333,5.931710000000001,5.063656,32.98610000000002,6861.206388898416
2025-09-15 07:18:00,50.28935,1.273148,0.8807620179228742,6.27894,5.584492,34.43289999999996,6861.256388898416
2025-09-15 07:21:00,51.576965,1.359954,0.8945271069865717,6.39468,5.584485999999999,34.14350000000002,6861.306388898416
2025-09-15 07:24:00,52.358215,1.273148,0.8807620179228742,6.336809000000001,5.642361,34.432799999999986,6861.356388898416
2025-09-15 07:27:00,67.042825,1.3310190000000004,0.8835669179132215,6.307874,5.526625,38.7731,6861.4063888984165
2025-09-15 07:30:00,70.630785,1.1284720000000004,0.8767132044869996,6.192127999999999,5.729166,41.66660000000002,6861.456388898417
2025-09-15 07:33:00,83.53587999999999,1.2152779999999996,0.9481586882058438,6.510413000000001,6.018515,48.90040000000002,6861.506388898417
2025-09-15 07:48:00,100.0,0.8680560000000002,1.1934274796211888,7.494215,8.217589,57.87040000000002,6861.756388898417
2025-09-15 07:51:00,88.65740500000001,0.8101859999999999,1.168851561060724,8.072916,8.883099999999999,51.504700000000014,6861.806388898417
2025-09-15 07:54:00,96.614585,0.6655090000000001,1.1592297525151138,7.870369999999999,9.056711,55.55550000000005,6861.856388898417
2025-09-15 08:00:00,98.423035,1.4467590000000001,1.489743966534103,9.693285,9.780096,57.87039999999999,6861.956388898418
2025-09-15 08:06:00,100.0,1.4467589999999992,1.446760500035138,9.375003,9.375004,58.738500000000016,6862.056388898418
2025-09-15 08:09:00,100.0,1.3888890000000007,1.4739918602965532,9.375004,9.548614999999998,58.449100000000016,6862.106388898418
2025-09-15 08:12:00,100.0,1.3020839999999998,1.4146681231413454,9.056714,9.28819,59.89580000000001,6862.156388898418
2025-09-15 08:18:00,100.0,1.1574080000000002,1.34983936824562,8.709492999999998,9.114584999999998,60.76390000000001,6862.256388898419
2025-09-15 08:21:00,100.0,1.1863419999999998,1.3391889091175808,8.767357,9.085645,57.58100000000002,6862.306388898419
2025-09-15 08:24:00,100.0,1.1284720000000004,1.3467200011605098,8.825228,9.288196,59.317200000000014,6862.356388898419
2025-09-15 08:30:00,100.0,1.186343,1.3658002327417789,8.854168,9.230325,58.15980000000002,6862.456388898419
2025-09-15 08:36:00,100.0,1.273148,1.399318792114452,8.969908,9.23032,59.02780000000001,6862.55638889842
2025-09-15 08:42:00,100.0,1.2442129999999993,1.3973210013037467,8.940973,9.259260000000001,59.31710000000001,6862.65638889842
2025-09-15 08:45:00,100.0,1.186343,1.378989838452963,8.912034,9.317131,60.47459999999998,6862.70638889842
2025-09-15 08:48:00,100.0,1.1284720000000004,1.3596239479717778,8.738427999999999,9.230325999999998,59.60649999999998,6862.7563888984205
2025-09-15 08:51:00,100.0,1.157407,1.3888670081745338,8.738428,9.230321,59.60649999999998,6862.806388898421
2025-09-15 08:54:00,98.77025499999999,1.0995369999999998,1.3685576715313152,8.738424,9.317127000000001,58.73840000000001,6862.856388898421
2025-09-15 08:57:00,96.62905,1.1574079999999993,1.38886757282223,8.912040000000001,9.403932000000001,60.18520000000001,6862.906388898421
2025-09-15 09:00:00,94.56018499999999,1.2152779999999996,1.3682556923904878,8.969909999999999,9.288191999999999,58.73849999999999,6862.956388898421
