Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-15 09:03:00,94.05382,1.2442129999999993,1.3566628333489277,8.969909999999999,9.201387,57.58099999999999,6863.006388898421
2025-09-15 09:09:00,94.05382,1.157407,1.3366750362608166,8.854169,9.230322000000001,57.00230000000002,6863.106388898422
2025-09-15 09:12:00,97.381365,1.1284720000000004,1.3075465812747942,8.796298,9.172456,57.29160000000002,6863.156388898422
2025-09-15 09:15:00,98.177085,1.0127309999999996,1.3298690887217772,8.622688,9.317127000000001,58.159700000000015,6863.206388898422
2025-09-15 09:18:00,99.03067,0.9548609999999993,1.2947938894483912,8.564817999999999,9.317127000000001,58.15969999999999,6863.256388898422
2025-09-15 09:21:00,98.177085,1.0127309999999996,1.3175928056783588,8.593748000000001,9.259257,58.73840000000001,6863.3063888984225
2025-09-15 09:24:00,98.14815,0.9548609999999993,1.2947938894483912,8.564817999999999,9.317127000000001,58.159700000000015,6863.356388898423
2025-09-15 09:27:00,98.524305,1.0127319999999997,1.3420868173949922,8.478007999999999,9.201386,57.870299999999986,6863.406388898423
2025-09-15 09:30:00,97.62731500000001,0.868055,1.263941333693838,8.391207000000001,9.288191999999999,59.60650000000001,6863.456388898423
2025-09-15 09:33:00,98.19155,0.8969899999999997,1.2824258547318093,8.478007000000002,9.346067,58.738399999999984,6863.506388898423
2025-09-15 09:36:00,100.0,0.9259260000000005,1.3358290850932546,8.391202,9.317126,60.474500000000006,6863.556388898423
2025-09-15 09:39:00,100.0,0.9259260000000005,1.3124551960662059,8.333332,9.201386,58.449100000000016,6863.606388898424
2025-09-15 09:42:00,97.381365,0.8969909999999999,1.2824224499687173,8.420143,9.288191999999999,58.15969999999999,6863.656388898424
2025-09-15 09:45:00,95.06655,0.9548610000000002,1.3187314817139122,8.506948000000001,9.317127,57.87040000000002,6863.706388898424
2025-09-15 09:48:00,95.60185,1.0127319999999997,1.3052478517250217,8.564817999999999,9.201386,57.87039999999996,6863.756388898424
2025-09-15 09:51:00,95.095485,0.9548609999999993,1.2827354569201843,8.535878,9.259257,56.712999999999994,6863.806388898424
2025-09-15 09:54:00,93.793405,1.0127309999999996,1.3052472594802695,8.651622999999999,9.288191999999999,57.58099999999999,6863.8563888984245
2025-09-15 09:57:00,91.203705,1.0416660000000002,1.2971948903992017,8.709488,9.259262,55.844899999999996,6863.906388898425
2025-09-15 10:00:00,93.77893499999999,1.0995369999999998,1.3431664569555328,8.680553,9.201386,55.844900000000024,6863.956388898425
2025-09-15 10:03:00,93.27257,1.0416659999999993,1.297194890399201,8.680553,9.230327,55.844899999999996,6864.006388898425
2025-09-15 10:06:00,100.0,0.7233789999999996,1.1677885557413996,7.609957999999999,8.651619,59.027799999999985,6864.056388898425
2025-09-15 10:09:00,100.0,0.78125,1.240492266725108,7.95718,9.02778,60.18520000000001,6864.106388898425
2025-09-15 10:12:00,97.39583,0.8101849999999997,1.2600627144342065,8.275462000000001,9.317127000000001,59.31710000000001,6864.156388898426
2025-09-15 10:15:00,95.572915,1.0127310000000005,1.3420862140257999,8.651618000000001,9.374997,57.00230000000002,6864.206388898426
2025-09-15 10:18:00,93.2581,1.0995369999999998,1.3558945556905,8.709493,9.259256,56.42360000000002,6864.256388898426
2025-09-15 10:21:00,99.03067,0.8969910000000008,1.270707224507443,8.304397,9.143515999999998,58.449100000000016,6864.306388898426
2025-09-15 10:24:00,100.0,0.8101849999999997,1.237589135739141,8.188655999999998,9.172451,60.18519999999998,6864.356388898426
2025-09-15 10:27:00,97.65625,0.8391200000000003,1.2906407622256912,8.304402,9.346062,57.87040000000002,6864.4063888984265
2025-09-15 10:30:00,100.0,0.78125,1.240492266725108,8.130786,9.201386,60.18519999999998,6864.456388898427
2025-09-15 10:33:00,95.32697,0.9259259999999996,1.324167714897743,8.506948000000001,9.403932000000001,59.02780000000001,6864.506388898427
2025-09-15 10:36:00,95.818865,1.0127319999999997,1.3052478517250217,8.564817999999999,9.201386,58.15969999999999,6864.556388898427
2025-09-15 10:39:00,91.739005,1.0995369999999998,1.3558989432167232,8.767359,9.317132,57.00229999999999,6864.606388898427
2025-09-15 10:42:00,93.27257,1.1284720000000004,1.3467200011605098,8.709488,9.172456,55.2662,6864.656388898427
2025-09-15 10:45:00,100.0,0.8680559999999993,1.2053358061975104,8.246526,8.998840000000001,59.31709999999998,6864.706388898428
2025-09-15 10:48:00,95.60185,0.9259259999999996,1.2888552606043486,8.391207999999999,9.201391999999998,57.58100000000002,6864.756388898428
2025-09-15 10:51:00,93.51852,0.9837959999999999,1.3002574461681768,8.535878,9.230322000000001,57.29169999999996,6864.806388898428
2025-09-15 10:54:00,92.47685,1.0127309999999996,1.3175928056783595,8.535878,9.201387,54.976800000000026,6864.856388898428
2025-09-15 10:57:00,91.72454,1.0127309999999996,1.2928392926420114,8.535883,9.143522,55.844899999999996,6864.906388898428
2025-09-15 11:00:00,91.970485,1.0995369999999998,1.3303671707349056,8.564813,9.056716,56.13419999999999,6864.9563888984285
2025-09-15 11:03:00,91.21817,1.070601,1.2882511849008935,8.651618000000001,9.114587,56.42359999999999,6865.006388898429
2025-09-15 11:06:00,89.39525499999999,1.1284720000000004,1.3337375210839846,8.767364,9.201391999999998,53.530100000000004,6865.056388898429
2025-09-15 11:09:00,88.122105,1.1284720000000004,1.3075465812747942,8.767364,9.143522,53.81949999999995,6865.106388898429
2025-09-15 11:12:00,88.368055,1.157407,1.3366795984633093,8.796294,9.172457,53.240700000000004,6865.156388898429
2025-09-15 11:15:00,90.43692,1.2442130000000002,1.3429427314076863,8.940969,9.143516,53.240700000000004,6865.206388898429
2025-09-15 11:18:00,87.340855,1.1863419999999998,1.3525320820894862,8.883104,9.230322000000001,53.240700000000004,6865.25638889843
2025-09-15 11:21:00,85.807295,1.273148,1.3856689920563647,8.96991,9.201391999999998,52.37269999999995,6865.30638889843
2025-09-15 11:24:00,85.30093,1.2152769999999995,1.3276578627205358,8.940974,9.172457,52.95139999999998,6865.35638889843
2025-09-15 11:27:00,89.90162000000001,1.2731480000000008,1.3581060451845253,8.912034000000002,9.085646,52.662000000000035,6865.40638889843
2025-09-15 11:30:00,92.23089999999999,1.157407,1.3498388142386293,8.738428,9.143521,54.10889999999995,6865.45638889843
2025-09-15 11:33:00,91.47859,1.070602,1.3138567059487882,8.709494,9.230322000000001,55.55560000000003,6865.5063888984305
2025-09-15 11:36:00,87.87616,1.070602,1.3138611058678002,8.738424000000002,9.259262,53.53000000000003,6865.556388898431
2025-09-15 11:39:00,84.765625,1.157407,1.3366795984633102,8.738423999999998,9.114587,53.240700000000004,6865.606388898431
2025-09-15 11:42:00,79.34028,1.0416660000000002,1.2717992267119538,8.622689,9.114583,50.34719999999999,6865.656388898431
2025-09-15 11:45:00,72.14988,1.070602,1.2228510218893553,8.478010000000001,8.796298,44.84949999999998,6865.706388898431
2025-09-15 11:48:00,69.3287,1.186343,1.1718179692818114,8.42014,8.391207,42.53470000000004,6865.756388898431
2025-09-15 11:51:00,68.30150499999999,1.273148,1.1842248404489382,8.275464,8.101856,42.82409999999999,6865.806388898432
2025-09-15 11:54:00,66.247105,1.157407,1.128227176666148,8.188659,8.130792,42.245299999999986,6865.856388898432
2025-09-15 11:57:00,66.76794,1.2442130000000002,1.1854060504501864,8.275459,8.159726,42.53469999999999,6865.906388898432
2025-09-15 12:00:00,64.95949,1.1863419999999998,1.1571709039841576,8.304393999999998,8.246531999999998,41.95600000000002,6865.956388898432
2025-09-15 12:03:00,63.39699,1.2152769999999995,1.1713435748441297,8.420134000000001,8.333337,41.66660000000002,6866.006388898432
2025-09-15 12:06:00,66.75347,1.2152780000000005,1.171344062719439,8.362264,8.275466,41.08800000000002,6866.0563888984325
2025-09-15 12:09:00,65.45139,1.1863419999999998,1.186342000015974,8.478009,8.478007,40.21999999999997,6866.106388898433
2025-09-15 12:12:00,68.04108500000001,1.2152780000000005,1.186109737016619,8.391204000000002,8.333336,41.66669999999999,6866.156388898433
2025-09-15 12:15:00,67.7662,1.273148,1.1993559801405573,8.535884,8.391206,42.24539999999996,6866.206388898433
2025-09-15 12:18:00,67.01389,1.1284720000000004,1.1854004646794547,8.304398,8.420136,42.24539999999996,6866.256388898433
2025-09-15 12:21:00,84.534145,0.31828700000000065,0.8882004711317448,6.568282,8.159724999999998,50.92590000000001,6866.306388898433
2025-09-15 12:24:00,72.670715,0.5787040000000001,1.043137320332458,7.407411999999999,8.535878,46.29630000000003,6866.356388898434
2025-09-15 12:27:00,68.807875,0.8680559999999993,1.0956670090987033,7.986108,8.478012,43.69210000000004,6866.406388898434
2025-09-15 12:30:00,67.7662,1.0127309999999996,1.1379795673051658,8.217592999999999,8.478012,43.69210000000004,6866.456388898434
2025-09-15 12:33:00,68.04108500000001,0.9548609999999993,1.1063864665921437,8.043978,8.362267000000001,42.53470000000004,6866.506388898434
2025-09-15 12:36:00,67.520255,1.0127309999999996,1.1379795673051658,8.101848,8.362267000000001,42.53469999999999,6866.556388898434
2025-09-15 12:39:00,65.46585999999999,1.0416659999999993,1.126244622726015,8.217592999999999,8.391207,41.08790000000005,6866.6063888984345
2025-09-15 12:42:00,65.98669,1.0995369999999998,1.1703846088042138,8.333334,8.478007,41.95600000000002,6866.656388898435
2025-09-15 12:45:00,63.91782499999999,1.1284720000000004,1.1428809409352658,8.506944,8.535882,43.69209999999998,6866.706388898435
2025-09-15 12:48:00,64.930555,1.2152769999999995,1.1861092450496777,8.564813999999998,8.506947,42.824100000000044,6866.756388898435
2025-09-15 12:51:00,64.945025,1.2442130000000002,1.1703824000721461,8.535884,8.391200999999999,39.93060000000003,6866.806388898435
2025-09-15 12:54:00,68.02662000000001,1.1284719999999995,1.1428759828627437,8.362273,8.391200999999999,41.66659999999996,6866.856388898435
2025-09-15 12:57:00,65.98669,1.0995370000000007,1.1842242172525226,8.362264,8.535877,41.37729999999999,6866.906388898436
2025-09-15 13:00:00,64.930555,1.2152769999999995,1.1713384490136485,8.593754,8.506947,40.509299999999996,6866.956388898436
2025-09-15 13:03:00,67.54919,1.273148,1.1993559801405573,8.564819,8.420141000000001,41.37729999999999,6867.006388898436
2025-09-15 13:06:00,71.368635,1.1284719999999995,1.1571658529302296,8.478012999999999,8.535881,42.82409999999999,6867.056388898436
2025-09-15 13:09:00,73.95832999999999,1.0127319999999997,1.1778244546108112,8.333338,8.680556,44.27089999999998,6867.106388898436
2025-09-15 13:12:00,78.081595,1.157407,1.2559634851189612,8.622683,8.825236,45.138900000000035,6867.1563888984365
2025-09-15 13:15:00,84.25926,1.1284720000000004,1.2810335679054117,8.680558000000001,8.998846,50.92590000000001,6867.206388898437
2025-09-15 13:18:00,87.87616,1.1863420000000007,1.3525320820894862,9.085648,9.432866,51.21530000000001,6867.256388898437
2025-09-15 13:21:00,90.711805,1.273148,1.4263810931397662,9.288194,9.606486,52.95139999999998,6867.306388898437
2025-09-15 13:24:00,94.024885,1.4178240000000004,1.4465700411433071,9.49074,9.548615999999999,53.530100000000004,6867.356388898437
2025-09-15 13:27:00,94.024885,1.3020839999999998,1.4146681231413443,9.346070000000001,9.577546,54.10880000000003,6867.406388898437
2025-09-15 13:30:00,95.60185,1.3020829999999997,1.4146675947172491,9.172453999999998,9.403931,54.976800000000026,6867.456388898438
2025-09-15 13:33:00,95.8478,1.2152769999999995,1.3816252842117873,9.027774,9.374997,57.58099999999999,6867.506388898438
2025-09-15 13:36:00,97.381365,1.2442130000000002,1.3703007633239381,8.854169,9.114586,56.42360000000002,6867.556388898438
2025-09-15 13:39:00,96.875,1.1284719999999995,1.3206834365573987,8.680553,9.085650999999999,57.00229999999999,6867.606388898438
2025-09-15 13:42:00,98.148145,1.070602,1.326554292245625,8.506948000000001,9.056716,58.44909999999999,6867.656388898438
2025-09-15 13:45:00,96.368635,1.0416670000000003,1.3097810531026421,8.593754,9.172457,57.58099999999999,6867.7063888984385
2025-09-15 13:48:00,94.54571999999999,1.070602,1.3138567059487876,8.593754,9.114581999999999,56.423700000000025,6867.756388898439
2025-09-15 13:51:00,95.06655,1.0416659999999993,1.2845336837478936,8.535883,9.056717,56.134299999999996,6867.806388898439
2025-09-15 13:54:00,95.818865,1.0416659999999993,1.2717992267119524,8.535883,9.027777,54.108799999999974,6867.856388898439
2025-09-15 13:57:00,94.545715,1.070601,1.3010907436872607,8.564818,9.056717,55.266200000000026,6867.906388898439
2025-09-15 14:00:00,95.572915,1.070601,1.3265537153801947,8.506948,9.056717,57.002399999999994,6867.956388898439
2025-09-15 14:03:00,93.51851500000001,1.0127309999999996,1.2803585610641577,8.449078,9.027777,56.42350000000005,6868.00638889844
2025-09-15 14:06:00,93.764465,1.0127309999999996,1.2678118436717563,8.362268,8.912037,55.844900000000024,6868.05638889844
2025-09-15 14:09:00,93.80787000000001,1.1284720000000004,1.2943292076546862,8.564818,8.912036,55.555499999999995,6868.10638889844
2025-09-15 14:12:00,90.943285,1.2152779999999996,1.3548090720199009,8.76736,9.056712000000001,56.42359999999999,6868.15638889844
2025-09-15 14:15:00,88.10764,1.2442130000000002,1.3291283656967028,8.91204,9.085647,53.24070000000003,6868.20638889844
2025-09-15 14:21:00,93.51851500000001,1.186343,1.3391894511996758,8.622684,8.940971000000001,53.530099999999976,6868.306388898441
2025-09-15 14:24:00,93.2581,1.0995369999999998,1.3045427559709997,8.622684,9.056717,54.68749999999997,6868.356388898441
2025-09-15 14:27:00,91.970485,1.070602,1.3010913131341773,8.593754,9.085652,54.3981,6868.406388898441
2025-09-15 14:30:00,94.79167,1.0995369999999998,1.3174903093930423,8.506943,8.969906,54.97689999999997,6868.456388898441
2025-09-15 14:33:00,93.2581,1.0416659999999993,1.2845336837478936,8.564813,9.085647,54.9769,6868.506388898441
2025-09-15 14:36:00,91.95601500000001,1.1284720000000004,1.3337375210839846,8.767364,9.201391999999998,53.8194,6868.556388898442
2025-09-15 14:39:00,90.68287000000001,1.070602,1.3010913131341773,8.622684,9.114581999999999,54.108799999999974,6868.606388898442
2025-09-15 14:42:00,89.39525499999999,1.070602,1.3010913131341773,8.622684,9.114581999999999,53.24079999999998,6868.656388898442
2025-09-15 14:45:00,89.39525499999999,1.0995369999999998,1.3174903093930423,8.622684,9.085647,54.6875,6868.706388898442
2025-09-15 14:48:00,87.60127,1.0995370000000007,1.3303671707349065,8.680554,9.172457,52.95130000000003,6868.756388898442
2025-09-15 14:51:00,86.820025,1.1284720000000004,1.3206834365573994,8.738424000000002,9.143522,52.08330000000001,6868.8063888984425
2025-09-15 14:54:00,89.39525499999999,1.157407,1.2967083386986462,8.651622999999999,8.940976,53.53,6868.856388898443
2025-09-15 14:57:00,86.820025,1.0127310000000005,1.2803628857262244,8.535878,9.114587,52.37270000000001,6868.906388898443
2025-09-15 15:00:00,83.72396,1.157407,1.2967083386986455,8.854164,9.143517,52.08329999999995,6868.956388898443
2025-09-15 15:03:00,84.780095,1.3020829999999997,1.3164994968637396,8.940974,8.969911,50.34720000000004,6869.006388898443
2025-09-15 15:06:00,85.80729,1.2442130000000002,1.3291283656967012,8.854169,9.027776,51.50460000000004,6869.056388898443
2025-09-15 15:09:00,85.51794000000001,1.2442129999999993,1.342942731407687,8.969909999999999,9.172457,54.398199999999974,6869.106388898444
2025-09-15 15:12:00,86.820025,1.3020839999999998,1.3450211697651844,8.969909999999999,9.056716,50.92590000000001,6869.156388898444
2025-09-15 15:15:00,88.122105,1.157407,1.3101167205518587,8.738424000000002,9.056717,53.53010000000003,6869.206388898444
2025-09-15 15:18:00,87.86169000000001,1.1284720000000004,1.2943292076546862,8.680558,9.027776,52.08339999999998,6869.256388898444
2025-09-15 15:21:00,90.95775499999999,1.070602,1.2882517505896693,8.593748000000001,9.056716,53.530100000000004,6869.306388898444
2025-09-15 15:24:00,89.91609,1.0416659999999993,1.297194890399201,8.564813,9.114587,53.819500000000005,6869.3563888984445
2025-09-15 15:27:00,87.60127,1.157407,1.3366795984633102,8.709489,9.085652,54.976800000000026,6869.406388898445
2025-09-15 15:30:00,87.06597500000001,1.273148,1.3441925146989746,8.854164,8.998846,50.34719999999999,6869.456388898445
2025-09-15 15:33:00,86.83448999999999,1.2442130000000002,1.342942731407688,8.796299,8.998846,52.08340000000004,6869.506388898445
2025-09-15 15:36:00,85.80729,1.1863419999999998,1.3122481225021212,8.709494,8.969912,51.504699999999985,6869.556388898445
2025-09-15 15:39:00,86.29919000000001,1.273148,1.3441876893597537,8.883104,9.027776,52.08329999999998,6869.606388898445
2025-09-15 15:42:00,84.25926,1.2442129999999993,1.3291331549228447,8.883099999999999,9.056717,51.21530000000001,6869.656388898446
2025-09-15 15:45:00,85.546875,1.186343,1.3122486572856547,8.709494,8.969911,50.63659999999999,6869.706388898446
2025-09-15 15:48:00,87.86169000000001,1.1574080000000002,1.2967088780601437,8.738424,9.027776,52.08330000000001,6869.756388898446
2025-09-15 15:51:00,86.820025,1.1284720000000004,1.3075465812747933,8.738424000000002,9.114581999999999,52.08330000000001,6869.806388898446
2025-09-15 15:54:00,84.25926,1.157407,1.3101121020182989,8.825233999999998,9.143517,51.50460000000004,6869.856388898446
2025-09-15 15:57:00,85.27199,1.2152769999999995,1.300153155738837,8.940974,9.114587,50.63650000000001,6869.9063888984465
2025-09-15 16:00:00,86.820025,1.2152769999999995,1.3412738034709355,8.825233999999998,9.085647,50.92590000000001,6869.956388898447
2025-09-15 16:03:00,86.820025,1.2442130000000002,1.3291331549228438,8.825229,8.998846,49.76850000000002,6870.006388898447
2025-09-15 16:06:00,88.10764,1.1574080000000002,1.2832187557802275,8.738424,8.998846,51.21529999999996,6870.056388898447
2025-09-15 16:09:00,90.16204,1.070602,1.3010913131341773,8.535878,9.027776,53.530100000000004,6870.106388898447
2025-09-15 16:12:00,89.65567,1.0127319999999997,1.267812424511185,8.449078,8.998846,53.530100000000004,6870.156388898447
2025-09-15 16:15:00,88.10764,0.9837959999999999,1.2633529425204661,8.420143,9.027777,52.66199999999998,6870.206388898448
2025-09-15 16:18:00,83.21759499999999,1.1284720000000004,1.3075465812747942,8.651619,9.027777,51.79399999999998,6870.256388898448
2025-09-15 16:21:00,84.25926,1.273148,1.3441876893597555,8.825233999999998,8.969906,52.66210000000001,6870.306388898448
2025-09-15 16:24:00,85.56134499999999,1.2152780000000005,1.3139540037907578,8.796294,8.998846,49.18979999999999,6870.356388898448
2025-09-15 16:27:00,83.73843,1.1863419999999998,1.271171763901674,8.622689,8.796297000000001,50.925899999999984,6870.406388898448
2025-09-15 16:30:00,83.47801,1.1284720000000004,1.2943337889936113,8.738424000000002,9.085652,50.92599999999999,6870.4563888984485
2025-09-15 16:33:00,81.409145,1.1863419999999998,1.3122481225021212,8.854169,9.114587,50.92590000000001,6870.506388898449
2025-09-15 16:36:00,83.998845,1.157407,1.2967083386986455,8.738428,9.027781000000001,50.63659999999999,6870.556388898449
2025-09-15 16:39:00,86.05323999999999,1.070601,1.275330895790741,8.651618000000001,9.085647,51.21530000000001,6870.606388898449
2025-09-15 16:42:00,85.546875,1.157407,1.2967083386986462,8.796299,9.085652,52.08339999999998,6870.656388898449
2025-09-15 16:45:00,82.69676,1.2152769999999995,1.2862587680576507,8.825233999999998,8.969907000000001,51.21519999999998,6870.706388898449
2025-09-15 16:48:00,85.80729,1.157407,1.2967083386986455,8.651618000000001,8.940971000000001,51.79400000000001,6870.75638889845
2025-09-15 16:51:00,87.12384,1.1574080000000002,1.3101126450925018,8.709494,9.027776,51.50459999999998,6870.80638889845
2025-09-15 16:54:00,85.56134499999999,1.070602,1.2882517505896698,8.622684,9.085652,50.34719999999999,6870.85638889845
2025-09-15 16:57:00,84.75116,1.070602,1.2623371788458908,8.564814,8.969912,51.50459999999998,6870.90638889845
2025-09-15 17:00:00,86.29919000000001,1.186343,1.312248657285654,8.680554,8.940971000000001,50.34719999999999,6870.95638889845
2025-09-15 17:03:00,84.25926,1.070601,1.2882511849008944,8.593748,9.056717,52.08330000000001,6871.0063888984505
2025-09-15 17:06:00,84.534145,1.0127309999999996,1.280358561064157,8.506948000000001,9.085647,51.79399999999998,6871.056388898451
2025-09-15 17:09:00,82.46528,1.0416670000000003,1.258994470541838,8.622684,9.085647,50.92599999999999,6871.106388898451
2025-09-15 17:12:00,82.71123,1.1284720000000004,1.2541791309458115,8.651618000000001,8.912036,50.63659999999999,6871.156388898451
2025-09-15 17:15:00,81.409145,1.1284720000000004,1.2810335679054117,8.651624000000002,8.969912,51.79400000000004,6871.206388898451
2025-09-15 17:18:00,81.92998,1.2442130000000002,1.3291283656967012,8.680559,8.854166,50.34729999999996,6871.256388898451
2025-09-15 17:21:00,79.09433,1.1284720000000004,1.2676526337777991,8.709489,8.998847,48.61109999999999,6871.306388898452
2025-09-15 17:24:00,78.587965,1.0995369999999998,1.2385865052118692,8.449074,8.738427,49.18980000000005,6871.356388898452
2025-09-15 17:27:00,74.971065,1.0127319999999997,1.2039400921460481,8.333334,8.738422,46.29630000000003,6871.406388898452
2025-09-15 17:30:00,73.4375,0.9259259999999996,1.1290695773279096,8.015048,8.449072000000001,46.00689999999997,6871.456388898452
2025-09-15 17:33:00,68.77893499999999,0.9548609999999993,1.0931616234277257,8.043982999999999,8.333332,43.69210000000004,6871.506388898452
2025-09-15 17:36:00,65.436925,1.157407,1.128227176666148,8.159724,8.101857,42.82400000000001,6871.5563888984525
2025-09-15 17:39:00,64.930555,1.0995370000000007,1.1139418763647682,8.101854,8.130787,40.798599999999965,6871.606388898453
2025-09-15 17:42:00,61.06771,1.0995370000000007,1.1282271253665368,8.072914,8.130787,39.35179999999997,6871.656388898453
2025-09-15 17:45:00,61.082175,1.2442130000000002,1.1399451263234677,8.333329,8.130786,38.77320000000003,6871.706388898453
2025-09-15 17:48:00,61.082175,1.157407,1.0985235472881039,8.246528,8.130790999999999,39.0625,6871.756388898453
2025-09-15 17:51:00,60.836225,1.070601,1.0850071797042757,8.217588000000001,8.246527,38.48380000000003,6871.806388898453
2025-09-15 17:54:00,61.06771,1.157407,1.0985235472881039,8.246528,8.130790999999999,39.0625,6871.856388898454
2025-09-15 17:57:00,63.932294999999996,1.0416660000000002,1.0703432396696497,8.217588000000001,8.275462000000001,40.21999999999997,6871.906388898454
2025-09-15 18:00:00,60.57581,1.070602,1.113443068639442,8.246524,8.333331999999999,39.641200000000026,6871.956388898454
2025-09-15 18:03:00,53.87731,1.1284720000000004,1.1284720000003732,8.420139,8.420137,36.45839999999998,6872.006388898454
2025-09-15 18:06:00,50.78125,1.1284719999999995,1.0844930979870977,8.391203999999998,8.304402,36.16899999999998,6872.056388898454
2025-09-15 18:09:00,70.109955,1.8229170000000003,1.1896432717143408,8.680554,7.581017,42.24539999999996,6872.1063888984545
2025-09-15 18:12:00,54.12326,1.186343,1.1274877053348795,8.188654,8.072921000000001,36.45830000000001,6872.156388898455
2025-09-15 18:15:00,53.616895,1.070601,1.056070453878358,7.986108,7.957177,36.16899999999998,6872.206388898455
2025-09-15 18:18:00,53.87731,1.0127310000000005,0.9981966247351131,7.581018,7.552087,37.03709999999995,6872.256388898455
2025-09-15 18:21:00,53.09606,1.0127309999999996,0.9232074443044641,7.060187999999999,6.886577000000001,36.16890000000001,6872.306388898455
2025-09-15 18:24:00,51.808445,1.070602,0.9183421018291569,6.944448,6.655096,35.87959999999998,6872.356388898455
2025-09-15 18:27:00,48.220485,0.9548609999999993,0.9107722247292576,6.770833,6.684032,35.59030000000001,6872.406388898456
2025-09-15 18:30:00,51.808445,1.070602,0.9343565886890773,6.799767999999999,6.539356,34.43290000000002,6872.456388898456
2025-09-15 18:33:00,52.850115,0.9548610000000002,0.8495660068096125,6.626157999999999,6.4236070000000005,36.16900000000004,6872.506388898456
2025-09-15 18:36:00,48.206015,0.9837959999999999,0.8469266888023901,6.481478000000001,6.221062,35.01159999999999,6872.556388898456
2025-09-15 18:39:00,45.891205,1.157407,0.8888904798526823,6.481484000000001,5.989587,33.27550000000002,6872.606388898456
2025-09-15 18:42:00,44.58912,1.157407,0.8348978616500881,6.4525440000000005,5.873847,32.696699999999964,6872.6563888984565
2025-09-15 18:45:00,45.891205,1.1284720000000004,0.8413592162727568,6.307874000000001,5.7870420000000005,33.56480000000005,6872.706388898457
2025-09-15 18:48:00,42.809605000000005,1.157407,0.8348914749189311,6.221069,5.642361999999999,32.9862,6872.756388898457
2025-09-15 18:51:00,46.137150000000005,1.2442130000000002,0.8502371532348677,6.134264,5.439811000000001,32.986099999999965,6872.806388898457
2025-09-15 18:54:00,43.57639,1.070602,0.7995918232388727,5.989584000000001,5.497682,32.117999999999995,6872.856388898457
2025-09-15 18:57:00,42.809610000000006,1.0995370000000007,0.7554217475134237,5.989584,5.381947,33.27550000000002,6872.906388898457
2025-09-15 19:00:00,45.12442,1.1574080000000002,0.7972103974766456,5.844904,5.208335999999999,33.275499999999965,6872.956388898458
2025-09-15 19:03:00,43.57639,1.186343,0.8084471471155912,5.844904,5.1794009999999995,32.407399999999996,6873.006388898458
2025-09-15 19:06:00,39.207175,1.0127310000000005,0.7578280401732911,5.642358,5.179397,31.828700000000026,6873.056388898458
2025-09-15 19:09:00,41.767939999999996,1.0127309999999996,0.721243280030469,5.613422999999999,5.092592000000001,32.11800000000005,6873.106388898458
2025-09-15 19:12:00,38.932289999999995,0.9837960000000008,0.7279408730968534,5.468752,5.005786,31.5394,6873.156388898458
2025-09-15 19:15:00,47.178815,0.6076389999999998,0.6219933642134197,5.034726,5.063657000000001,33.56479999999999,6873.2063888984585
2025-09-15 19:18:00,40.50926,0.9259259999999996,0.7040619973836593,5.468753,5.063657000000001,31.539300000000026,6873.256388898459
2025-09-15 19:21:00,40.74074,0.8969909999999999,0.7262589987534522,5.410882999999999,5.092592000000001,31.828700000000026,6873.306388898459
2025-09-15 19:24:00,44.097224999999995,1.0127319999999997,0.7397219633553263,5.410882999999999,4.918981,32.696799999999996,6873.356388898459
2025-09-15 19:27:00,43.330439999999996,0.9548610000000002,0.7337741033056703,5.439818,5.034727,32.11809999999997,6873.406388898459
2025-09-15 19:30:00,37.12384,0.9837959999999999,0.727940873096853,5.439812999999999,4.976846999999999,31.539300000000026,6873.456388898459
2025-09-15 19:33:00,35.575810000000004,1.0995369999999998,0.7359249953456435,5.439812999999999,4.803236,30.6712,6873.50638889846
2025-09-15 19:36:00,35.32986,0.983797,0.7279412820158331,5.266203,4.803236,30.381899999999973,6873.55638889846
2025-09-15 19:39:00,37.90509,0.9259259999999996,0.7040619973836593,5.353007999999999,4.947912,30.960699999999974,6873.60638889846
2025-09-15 19:42:00,33.535885,0.9837959999999999,0.727940873096853,5.410878,4.9479120000000005,30.67130000000003,6873.65638889846
2025-09-15 19:45:00,35.054975,1.2152780000000005,0.7795345590840889,5.555554,4.803236,30.960699999999974,6873.70638889846
2025-09-15 19:48:00,34.809025,1.0995369999999998,0.7554217475134223,5.526619,4.918982,30.960699999999974,6873.7563888984605
2025-09-15 19:51:00,33.535875000000004,1.157407,0.7578854334816991,5.584489,4.890042,30.960699999999974,6873.806388898461
2025-09-15 19:54:00,34.30266,1.157407,0.7578854334816991,5.555554,4.8611070000000005,31.53929999999997,6873.856388898461
2025-09-15 19:57:00,35.315389999999994,1.2152780000000005,0.7587710320881653,5.584494,4.803236,30.381999999999948,6873.906388898461
2025-09-15 20:00:00,34.80903,1.1574080000000002,0.7375212946473115,5.497684,4.774305999999999,31.828700000000026,6873.956388898461
2025-09-15 20:03:00,31.72743,1.0995370000000007,0.7159542203528418,5.584494,4.918977,29.513900000000035,6874.006388898461
2025-09-15 20:06:00,37.919560000000004,0.9837959999999999,0.6718295153751286,5.324077,4.774301,31.25,6874.056388898462
2025-09-15 20:09:00,42.53472,0.5497689999999995,0.5782180786843584,4.7164399999999995,4.774301,32.40749999999997,6874.106388898462
2025-09-15 20:12:00,37.659139999999994,0.6655089999999992,0.6210947376542293,4.947916,4.8611070000000005,31.25,6874.156388898462
2025-09-15 20:15:00,36.082175,0.6365740000000004,0.62199076294975,5.034727,5.005783,30.671299999999974,6874.206388898462
2025-09-15 20:18:00,37.398725,0.8391209999999996,0.6673739756474144,5.179403,4.861112,30.38190000000003,6874.256388898462
2025-09-15 20:21:00,32.75463,0.8391209999999996,0.6501248384495196,5.179403,4.832172,30.09269999999998,6874.3063888984625
2025-09-15 20:24:00,32.494215,0.8391209999999996,0.6501308613702561,5.2083330000000005,4.861112,30.96070000000003,6874.356388898463
2025-09-15 20:27:00,33.796295,0.868055,0.6797262914099305,5.208336999999999,4.861111999999999,29.803200000000004,6874.406388898463
2025-09-15 20:30:00,35.054975,0.9259260000000005,0.6861876723375009,5.208332,4.774305999999999,30.38190000000003,6874.456388898463
2025-09-15 20:33:00,33.275465,0.868055,0.6797262914099305,5.237267,4.890042,31.25,6874.506388898463
2025-09-15 20:36:00,35.60474,1.070602,0.7248204600164677,5.410878,4.803235999999999,31.828700000000026,6874.556388898463
2025-09-15 20:39:00,30.7147,0.9837959999999999,0.6718362109528302,5.468748000000001,4.918982000000001,30.09269999999998,6874.606388898464
2025-09-15 20:42:00,31.221065000000003,0.8969909999999999,0.6742869311356308,5.324072999999999,4.918982000000001,31.25,6874.656388898464
2025-09-15 20:45:00,32.50868,1.0127319999999997,0.6830018975983404,5.381943000000001,4.803241000000001,29.513900000000035,6874.706388898464
2025-09-15 20:48:00,32.233795,0.8969909999999999,0.6742807593987629,5.3819479999999995,4.976846999999999,30.9606,6874.756388898464
2025-09-15 20:51:00,32.52315,1.0127309999999996,0.7023457081636233,5.497683,4.947912,31.25,6874.806388898464
2025-09-15 21:00:00,30.454285,1.0995369999999998,0.6954668065588306,5.526622999999999,4.8321760000000005,30.092499999999973,6874.806388898464
2025-09-15 21:03:00,30.1794,1.070602,0.7248204600164688,5.439818,4.8321760000000005,30.092600000000004,6874.806388898464
2025-09-15 21:12:00,31.467015000000004,0.983797,0.7096615252651512,5.410882999999999,4.918986,29.513800000000003,6874.806388898464
2025-09-15 21:15:00,31.467015000000004,0.8391200000000003,0.6673794459432184,5.324072000000001,5.0057920000000005,30.38190000000003,6874.806388898464
2025-09-15 21:27:00,31.481479999999998,1.0416670000000003,0.6940753432463428,5.613423,5.005786,29.51389999999998,6874.806388898464
2025-09-15 21:30:00,31.221065000000003,0.9837959999999999,0.7096611232540542,5.526617000000001,5.034721,29.803200000000004,6874.806388898464
2025-09-15 21:36:00,31.97338,0.9548610000000002,0.7337741033056703,5.439812,5.034721,29.51389999999998,6874.806388898464
2025-09-15 21:42:00,30.425345,0.9259259999999996,0.6679135488761363,5.497688,5.0347219999999995,29.80329999999998,6874.806388898464
2025-09-15 21:51:00,31.206595,1.0127319999999997,0.7023460997044401,5.497688,4.947915999999999,30.092600000000004,6874.806388898464
2025-09-15 22:06:00,32.24826,1.0995369999999998,0.7359249953456435,5.642363,5.0057860000000005,30.092600000000004,6874.806388898464
2025-09-15 22:15:00,30.439815000000003,1.1284720000000004,0.7267803000076112,5.642358000000001,4.947916,29.803200000000004,6874.806388898464
2025-09-15 22:24:00,31.19213,1.0127309999999996,0.7212432800304679,5.671293,5.150462,29.513800000000003,6874.806388898464
2025-09-15 22:30:00,30.1794,1.0416669999999995,0.6940753432463425,5.526617999999999,4.918981,30.382000000000005,6874.806388898464
2025-09-15 22:39:00,30.700235,1.157407,0.7166180710782379,5.671293,4.918985999999999,29.513900000000035,6874.806388898464
2025-09-15 22:42:00,30.439815000000003,0.8101849999999997,0.6548889958187155,5.324076,5.034721,30.382000000000005,6874.806388898464
2025-09-15 22:45:00,36.631945,0.23148199999999974,0.4718241393011172,4.484957999999999,5.092596,30.38190000000003,6874.806388898464
2025-09-15 22:51:00,32.50868,0.8680560000000002,0.6622699101991795,5.324077000000001,4.947921,30.382000000000005,6874.806388898464
2025-09-15 23:03:00,31.98785,1.2152780000000005,0.7155364687552327,5.787034,4.947916,28.935199999999952,6874.806388898464
2025-09-15 23:48:00,31.467015,1.0416660000000002,0.7327281280016481,5.526617000000001,4.976851,29.51389999999998,6874.806388898464
2025-09-15 23:51:00,31.221065000000003,0.8101849999999997,0.6715845918913392,5.381942,5.121527,29.803200000000004,6874.806388898464
2025-09-16 00:12:00,30.960645,1.0995369999999998,0.7554217475134223,5.671293,5.063656,30.382000000000005,6874.806388898464
2025-09-16 00:18:00,30.70023,1.1284720000000004,0.6847894166273608,5.758098,5.0057860000000005,30.09250000000003,6874.806388898464
2025-09-16 00:39:00,30.7147,1.2442130000000002,0.7692998487998155,5.8449040000000005,5.034721,29.513900000000035,6874.806388898464
2025-09-16 00:45:00,31.206595,1.2442130000000002,0.7477831228613843,5.815974000000001,4.976851,30.671299999999974,6874.806388898464
2025-09-16 01:15:00,30.70023,1.157407,0.7375209247717615,5.758098,5.034721,30.9606,6874.806388898464
2025-09-16 01:36:00,31.206595,1.0995369999999998,0.7159612084618036,5.700228,5.034721,29.513800000000003,6874.806388898464
2025-09-16 01:39:00,31.22106,0.9837959999999999,0.7096611232540542,5.642358000000001,5.150462,29.51389999999998,6874.806388898464
2025-09-16 01:51:00,35.590275,0.5787040000000001,0.5787080000007077,4.947915000000001,4.947921,30.67130000000003,6874.806388898464
2025-09-16 01:54:00,34.042245,0.49189799999999995,0.5873656966744462,4.774304,4.976856,30.381999999999948,6874.806388898464
2025-09-16 01:57:00,31.727425,0.34722200000000036,0.5124986033344641,4.8032449999999995,5.179403,30.67139999999995,6874.806388898464
2025-09-16 02:00:00,32.769099999999995,0.6365740000000004,0.6219958414038693,5.034720000000001,5.0057860000000005,30.96070000000003,6874.806388898464
2025-09-16 02:03:00,32.75463,0.6944439999999998,0.6348206868550363,5.1793960000000006,5.063662,30.382000000000005,6874.806388898464
2025-09-16 02:24:00,30.975115000000002,0.8969909999999999,0.6742869311356295,5.3530120000000005,4.947921,30.382000000000005,6874.806388898464
2025-09-16 02:33:00,30.7147,0.9548610000000002,0.6794925891488499,5.410882000000001,4.918981,30.382000000000005,6874.806388898464
2025-09-16 02:39:00,30.96065,0.78125,0.6422656236911468,5.208335999999999,4.947915999999999,30.960699999999974,6874.806388898464
2025-09-16 02:48:00,30.960645,0.868055,0.6444262763622497,5.410882000000001,5.005787,29.51389999999998,6874.806388898464
2025-09-16 03:00:00,31.206595,1.0995369999999998,0.7159612084618036,5.526617000000001,4.861110000000001,29.803200000000004,6874.806388898464
2025-09-16 03:03:00,31.727430000000002,0.9548610000000002,0.6979774355178852,5.468747,5.0057860000000005,29.80329999999998,6874.806388898464
2025-09-16 03:21:00,30.7147,1.0995369999999998,0.7159612084618036,5.526617000000001,4.861110000000001,30.381899999999973,6874.806388898464
2025-09-16 03:42:00,30.70023,0.868055,0.6622694928140359,5.468747,5.092592000000001,30.67130000000003,6874.806388898464
2025-09-16 03:48:00,30.179395,0.8680560000000002,0.6622699101991795,5.468753,5.092597,30.092600000000004,6874.806388898464
2025-09-16 04:06:00,30.439815000000003,0.9259260000000005,0.6679199356026574,5.5555520000000005,5.092596,30.092600000000004,6874.806388898464
2025-09-16 04:12:00,31.495945,0.8680560000000002,0.6797326883436505,5.439812000000001,5.092596,30.9606,6874.806388898464
2025-09-16 04:15:00,32.262735,0.8391200000000003,0.6842802111654496,5.497682000000001,5.2083319999999995,29.803300000000036,6874.806388898464
2025-09-16 04:18:00,30.1794,0.868055,0.6797322636295815,5.526617000000001,5.1794020000000005,29.803200000000004,6874.806388898464
2025-09-16 04:27:00,31.48148,1.0127310000000005,0.7212432800304682,5.497682000000001,4.976851,29.22460000000001,6874.806388898464
2025-09-16 04:39:00,31.206595,0.8969899999999997,0.6742865178657518,5.468747,5.063657000000001,29.80329999999998,6874.806388898464
2025-09-16 04:42:00,30.1794,0.9837960000000008,0.6909685058525525,5.584492000000001,5.063655999999999,30.382000000000005,6874.806388898464
2025-09-16 04:57:00,30.439815000000003,0.8969899999999997,0.6919597077926545,5.526617000000001,5.150467000000001,30.382000000000005,6874.806388898464
2025-09-16 05:21:00,30.19387,0.8969899999999997,0.6742865178657508,5.439817000000001,5.034727,30.092600000000004,6874.806388898464
2025-09-16 05:27:00,30.7147,1.0127310000000005,0.7023523138709098,5.439812,4.890051,30.381899999999973,6874.806388898464
2025-09-16 05:39:00,30.1794,0.78125,0.6254606864392952,5.266206,4.976856,30.671299999999974,6874.806388898464
2025-09-16 05:51:00,34.837965,0.4050929999999999,0.5121478452423585,4.716434,4.947921,30.67130000000003,6874.806388898464
2025-09-16 06:09:00,34.30266,1.649305,0.8613431762766891,5.960643999999999,4.687499,30.38190000000003,6874.806388898464
2025-09-16 06:12:00,33.796295,1.2442130000000002,0.8106980049864362,5.815969000000001,5.063656,30.092599999999948,6874.8563888984645
2025-09-16 06:15:00,34.548604999999995,1.0995370000000007,0.7359249953456436,5.758104,5.121527,31.25,6874.906388898465
2025-09-16 06:18:00,34.563075,1.1284720000000004,0.7469456144869578,5.613428000000001,4.947915999999999,29.803200000000004,6874.956388898465
2025-09-16 06:21:00,34.85243,1.1284720000000004,0.8591864900450029,6.307868,5.815976,30.67130000000003,6875.006388898465
2025-09-16 06:24:00,37.152775,0.9259259999999996,0.7885653393502136,6.018518,5.758102,30.6712,6875.056388898465
2025-09-16 06:27:00,38.94676,1.0127319999999997,0.775580716106426,5.931712999999999,5.497681000000001,31.539300000000026,6875.106388898465
2025-09-16 06:30:00,36.357060000000004,0.8391200000000003,0.733188899565705,5.671297,5.4687470000000005,30.67130000000003,6875.156388898466
2025-09-16 06:33:00,37.90509,0.9259259999999996,0.6861876723375007,5.613423,5.179397,31.539300000000026,6875.206388898466
2025-09-16 06:36:00,36.64641,0.8969909999999999,0.6919540844276183,5.497688,5.121527,30.96070000000003,6875.256388898466
2025-09-16 06:39:00,38.686345,1.0127319999999997,0.739728283388853,5.410878,4.918986,30.96070000000003,6875.306388898466
2025-09-16 06:42:00,37.919560000000004,0.8680560000000002,0.696841008357085,5.266203,4.947917,31.82869999999997,6875.356388898466
2025-09-16 06:45:00,38.425925,0.8391200000000003,0.6842744251164896,5.179402,4.890042,30.092499999999973,6875.4063888984665
2025-09-16 06:48:00,41.261575,0.9548610000000002,0.6979774355178852,5.2951369999999995,4.8321760000000005,31.5394,6875.456388898467
2025-09-16 06:51:00,43.08449,1.0416669999999995,0.7136286812248607,5.3819479999999995,4.803241000000001,31.82869999999997,6875.506388898467
2025-09-16 06:54:00,42.549189999999996,0.9259259999999996,0.7040619973836593,5.266207999999999,4.861111999999999,32.11809999999997,6875.556388898467
2025-09-16 06:57:00,41.53646,0.9259259999999996,0.7040619973836593,5.266207999999999,4.861111999999999,31.828700000000026,6875.606388898467
2025-09-16 07:00:00,40.205439999999996,1.0995369999999998,0.7744803240160892,5.353012999999999,4.774305999999999,31.25,6875.656388898467
2025-09-16 07:03:00,41.78241,1.0127319999999997,0.7397219633553263,5.439814,4.9479120000000005,31.82869999999997,6875.706388898468
2025-09-16 07:06:00,38.411455,1.1863419999999998,0.768747375562538,5.642364,4.918982000000001,32.407399999999996,6875.756388898468
2025-09-16 07:09:00,42.303245000000004,1.359954,0.8107270409202082,5.70023,4.774306,32.117999999999995,6875.806388898468
2025-09-16 07:12:00,39.467595,1.1863419999999998,0.768747375562538,5.642364,4.918982000000001,31.25,6875.856388898468
2025-09-16 07:15:00,44.618055,1.2442130000000002,0.7902488236005518,5.700234000000001,4.918981,31.8288,6875.906388898468
2025-09-16 07:18:00,46.426505000000006,1.2442130000000002,0.7902488236005518,5.700234000000001,4.918981,31.82869999999997,6875.9563888984685
2025-09-16 07:21:00,43.851275,1.0995370000000007,0.7931502872814963,5.787034000000001,5.237266999999999,31.828700000000026,6876.006388898469
2025-09-16 07:24:00,45.399305,1.2731480000000008,0.8807620179228757,6.163194,5.468746,32.11810000000003,6876.056388898469
2025-09-16 07:27:00,61.385995,1.3888890000000007,0.8428130303708473,6.2789340000000005,5.3530050000000005,36.45830000000001,6876.106388898469
2025-09-16 07:30:00,65.49479,1.1574080000000002,0.8712011454403963,6.221064,5.700236,39.0625,6876.156388898469
2025-09-16 07:33:00,75.5353,1.3020830000000005,0.9484581140578427,6.770828,6.1342550000000005,43.69210000000001,6876.206388898469
2025-09-16 07:36:00,83.275465,1.2152770000000004,0.9653685315375775,6.655088000000001,6.192131,47.1644,6876.25638889847
2025-09-16 07:42:00,72.65625,0.05787100000000045,0.5356034502060181,5.758107000000001,7.638885999999999,43.98140000000001,6876.35638889847
2025-09-16 07:45:00,72.178815,0.6076390000000007,0.9225398249949551,6.626157000000001,7.349537999999999,43.402799999999985,6876.40638889847
2025-09-16 07:48:00,86.86343,0.5787040000000001,0.9690384064913536,6.886572999999999,7.812499,48.61109999999999,6876.45638889847
2025-09-16 07:51:00,76.54803,0.868055,1.1451340896638735,7.899303,8.506948,47.16439999999997,6876.5063888984705
2025-09-16 07:54:00,87.369795,0.8969909999999999,1.1991237886719872,8.275465999999998,8.940974999999998,50.926000000000045,6876.556388898471
2025-09-16 07:57:00,100.0,0.8969909999999999,1.223239235315368,7.957176,8.680555000000002,57.29169999999999,6876.606388898471
2025-09-16 08:00:00,96.368635,1.1284720000000004,1.3337375210839846,8.651624000000002,9.085652,57.00229999999999,6876.656388898471
2025-09-16 08:03:00,98.77025499999999,1.186343,1.3920990248261988,8.969904,9.403931,57.29169999999999,6876.706388898471
2025-09-16 08:06:00,96.614585,1.273148,1.4397886984029447,9.17245,9.519672,56.71290000000002,6876.756388898471
2025-09-16 08:09:00,95.572915,1.3020829999999997,1.4283380514742818,9.05671,9.317127000000001,57.00230000000002,6876.806388898472
2025-09-16 08:12:00,96.875,1.2152780000000005,1.3816258288671766,8.825234000000002,9.172456,57.29170000000002,6876.856388898472
2025-09-16 08:15:00,97.39583,1.070601,1.3138605326947925,8.593748,9.114587,58.738500000000016,6876.906388898472
2025-09-16 08:21:00,89.90162000000001,0.868055,1.2639453341607947,8.420138,9.317133,53.81939999999997,6877.006388898472
2025-09-16 08:24:00,87.60127,1.0127319999999997,1.267812424511185,8.622684,9.172452,53.81949999999998,6877.0563888984725
2025-09-16 08:27:00,90.16204,1.157407,1.2967083386986455,8.825228,9.114581,52.37280000000001,6877.106388898473
2025-09-16 08:30:00,93.532985,1.0416669999999995,1.2971911066380437,8.622688,9.172450999999999,54.398199999999974,6877.156388898473
2025-09-16 08:33:00,91.47859,1.0127309999999996,1.3052472594802695,8.651622999999999,9.288191999999999,53.81949999999998,6877.206388898473
2025-09-16 08:36:00,100.0,0.78125,1.1958076442936174,7.986115000000001,8.940975000000002,56.712999999999994,6877.256388898473
2025-09-16 08:39:00,99.03067,0.6944440000000007,1.2224717754980128,7.812500000000001,9.085646,58.15969999999999,6877.306388898473
2025-09-16 08:42:00,93.79339999999999,0.7233790000000004,1.2434269460776937,8.101852000000001,9.346063000000001,55.2662,6877.356388898474
2025-09-16 08:45:00,90.943285,0.8101850000000006,1.2488499230624779,8.246532,9.259257,55.844899999999996,6877.406388898474
2025-09-16 08:48:00,92.751735,0.78125,1.2182544313341428,8.101856,9.114586,56.13419999999999,6877.456388898474
2025-09-16 08:51:00,87.87616,0.78125,1.2182544313341428,8.217593,9.230322999999999,54.9768,6877.506388898474
2025-09-16 08:54:00,82.711225,0.9548610000000002,1.2461700768001471,8.622684,9.259263,52.08330000000001,6877.556388898474
2025-09-16 08:57:00,81.68403,1.1863419999999998,1.3525320820894862,8.883104,9.230322000000001,50.636600000000044,6877.6063888984745
2025-09-16 09:00:00,79.87558,1.273148,1.3441876893597555,9.08565,9.230322000000001,48.611099999999965,6877.656388898475
2025-09-16 09:03:00,79.369215,1.3310179999999994,1.3597497497767863,9.114584999999998,9.172457,49.18980000000005,6877.706388898475
2025-09-16 09:06:00,77.560765,1.3310179999999994,1.3310199999647674,9.085645,9.085647,48.032399999999996,6877.756388898475
2025-09-16 09:09:00,78.081595,1.359954,1.374372232220918,9.08565,9.114586,47.742999999999995,6877.806388898475
2025-09-16 09:12:00,79.890045,1.273148,1.344192514698973,8.969904,9.114586,48.61110000000002,6877.856388898475
2025-09-16 09:15:00,83.24653,1.2442130000000002,1.342942731407688,8.940974,9.143521,48.61110000000002,6877.906388898476
2025-09-16 09:18:00,83.752895,1.2442130000000002,1.3012296190274826,9.027774,9.143521,49.189899999999994,6877.956388898476
2025-09-16 09:21:00,83.73843,1.1863419999999998,1.3122481225021227,8.969909,9.230327,50.636600000000016,6878.006388898476
2025-09-16 09:24:00,83.24653,1.2152769999999995,1.327657862720536,8.998843999999998,9.230327,49.189899999999966,6878.056388898476
2025-09-16 09:27:00,83.49248,1.2152780000000005,1.3412743374634446,8.940974,9.201386,51.50459999999998,6878.106388898476
2025-09-16 09:30:00,87.109375,1.0995369999999998,1.2915134463902056,8.767358000000002,9.172450999999999,50.63659999999999,6878.1563888984765
2025-09-16 09:33:00,89.149305,1.0127319999999997,1.2928398811179473,8.680558,9.288196,52.37270000000001,6878.206388898477
2025-09-16 09:36:00,88.62847500000001,1.0127309999999996,1.3052515368152344,8.593748000000001,9.230327,51.50460000000004,6878.256388898477
2025-09-16 09:39:00,86.84896,1.0127309999999996,1.2928392926420114,8.593748000000001,9.201387,52.95140000000001,6878.306388898477
2025-09-16 09:42:00,85.80729,0.9259259999999996,1.2287929744251573,8.535878,9.201391999999998,53.24079999999998,6878.356388898477
2025-09-16 09:45:00,83.767365,1.0127310000000005,1.3052515368152349,8.593748,9.230326999999999,52.08339999999998,6878.406388898477
2025-09-16 09:48:00,82.971645,1.0416659999999993,1.2589939031789594,8.651622999999999,9.114587,50.05789999999999,6878.456388898478
2025-09-16 09:51:00,82.71123,1.0416659999999993,1.2718036398931345,8.680553,9.172457,50.92590000000001,6878.506388898478
2025-09-16 09:54:00,80.41087999999999,1.0127310000000005,1.2803628857262235,8.651618000000001,9.230326999999999,49.76859999999999,6878.556388898478
2025-09-16 09:57:00,80.65683,1.0416659999999993,1.2717992267119524,8.709493,9.201387,48.90050000000002,6878.606388898478
2025-09-16 10:00:00,84.273725,1.0416669999999995,1.2718042111040488,8.593748,9.085650999999999,50.926000000000016,6878.656388898478
2025-09-16 10:03:00,83.767365,1.0127309999999996,1.2678118436717563,8.622688,9.172457,52.08329999999998,6878.7063888984785
2025-09-16 10:06:00,85.792825,1.0127319999999997,1.2551891100974655,8.680558,9.201386,50.925899999999984,6878.756388898479
2025-09-16 10:09:00,88.13657,1.0127319999999997,1.2803591457377532,8.622688,9.201386,52.37269999999998,6878.806388898479
2025-09-16 10:12:00,87.86169000000001,1.0127309999999996,1.2928392926420114,8.593748000000001,9.201387,52.08329999999998,6878.856388898479
2025-09-16 10:15:00,87.61573999999999,1.070602,1.3138567059487882,8.622688,9.143516,52.37269999999998,6878.906388898479
2025-09-16 10:18:00,87.06597500000001,1.0127309999999996,1.280362885726223,8.593748000000001,9.172457,51.794099999999986,6878.956388898479
2025-09-16 10:21:00,87.08044000000001,0.8969909999999999,1.223239235315367,8.535878,9.259257,50.34719999999999,6879.00638889848
2025-09-16 10:24:00,85.80729,0.9548609999999993,1.2584231263191477,8.449078,9.114587,51.215299999999985,6879.05638889848
2025-09-16 10:27:00,85.80729,0.9548609999999993,1.270613823520183,8.478007999999999,9.172457,51.79399999999998,6879.10638889848
2025-09-16 10:30:00,83.752895,0.9837959999999999,1.2757228184187213,8.593748000000001,9.230322000000001,50.92599999999999,6879.15638889848
2025-09-16 10:33:00,85.02604500000001,0.9548609999999993,1.233844411506493,8.564817999999999,9.172457,50.63659999999999,6879.20638889848
2025-09-16 10:36:00,84.50521,0.9259259999999996,1.2530089463394891,8.478007999999999,9.201391999999998,51.50460000000001,6879.2563888984805
2025-09-16 10:39:00,85.532405,0.9548609999999993,1.2584231263191485,8.564817999999999,9.230327,51.215299999999985,6879.306388898481
2025-09-16 10:42:00,84.50521,1.0127309999999996,1.2551885331276587,8.738427999999999,9.259257,49.18980000000002,6879.356388898481
2025-09-16 10:45:00,83.24653,1.0127309999999996,1.2678118436717563,8.680553,9.230322000000001,50.347200000000015,6879.406388898481
