Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-16 10:48:00,82.190395,1.070601,1.275330895790741,8.738428,9.172457,49.76860000000002,6879.456388898481
2025-09-16 10:51:00,80.90278,1.1284720000000004,1.3075465812747933,8.825234000000002,9.201391999999998,49.47910000000002,6879.506388898481
2025-09-16 10:54:00,80.65683,1.1284720000000004,1.3075465812747933,8.825234000000002,9.201391999999998,49.18980000000002,6879.556388898482
2025-09-16 10:57:00,81.163195,1.1574080000000002,1.2696349309612196,8.825234,9.056716,49.76860000000002,6879.606388898482
2025-09-16 11:00:00,80.41087999999999,1.0416660000000002,1.246106705554452,8.680558,9.114581999999999,50.63650000000001,6879.656388898482
2025-09-16 11:03:00,80.13599500000001,1.0995369999999998,1.2784046264443225,8.651622999999999,9.027776,48.61109999999999,6879.706388898482
2025-09-16 11:06:00,80.65683,1.0416659999999993,1.2461111722646045,8.622683,9.056717,49.76850000000002,6879.756388898482
2025-09-16 11:09:00,81.68402499999999,1.070602,1.2623326733961624,8.622688,9.027776,50.92590000000001,6879.8063888984825
2025-09-16 11:12:00,81.66956,1.0416659999999993,1.2461111722646045,8.622683,9.056717,50.05789999999999,6879.856388898483
2025-09-16 11:15:00,79.36921000000001,1.070602,1.2623326733961624,8.709494,9.114581999999999,47.16440000000003,6879.906388898483
2025-09-16 11:18:00,78.081595,1.0995369999999998,1.2385865052118692,8.825234,9.114587,48.900499999999994,6879.956388898483
2025-09-16 11:21:00,81.177665,1.157407,1.2967083386986455,8.709493,8.998846,48.61110000000002,6880.006388898483
2025-09-16 11:24:00,83.24653,1.0995369999999998,1.2784091700956621,8.680553,9.056716,48.90040000000002,6880.056388898483
2025-09-16 11:27:00,85.30093,1.0995369999999998,1.3174903093930423,8.651622999999999,9.114586,50.636499999999984,6880.106388898484
2025-09-16 11:30:00,83.99884499999999,1.0416660000000002,1.2845336837478942,8.709488,9.230322000000001,50.05789999999999,6880.156388898484
2025-09-16 11:33:00,83.73843,1.0416660000000002,1.297190527836895,8.796298,9.346062,50.347200000000015,6880.206388898484
2025-09-16 11:36:00,82.69676,1.0416660000000002,1.2461111722646054,8.651618000000001,9.085652,49.47919999999996,6880.256388898484
2025-09-16 11:39:00,77.80671000000001,1.0995370000000007,1.26521854187138,8.593754,8.940977,48.032400000000024,6880.306388898484
2025-09-16 11:42:00,74.204285,0.9548609999999993,1.1838276646588706,8.333333,8.825232,46.29630000000003,6880.3563888984845
2025-09-16 11:45:00,68.807875,0.868055,1.132880165030653,8.130783,8.709488,43.40279999999996,6880.406388898485
2025-09-16 11:48:00,66.73900499999999,0.9837959999999999,1.1355187115439038,8.188653,8.506947,41.95609999999999,6880.456388898485
2025-09-16 11:51:00,63.396989999999995,0.9837959999999999,1.1222638501271742,8.072913,8.362267,40.7987,6880.506388898485
2025-09-16 11:54:00,61.863425,0.9837959999999999,1.0682537031069081,7.957172999999999,8.130787,40.50920000000002,6880.556388898485
2025-09-16 11:57:00,59.027775,1.0416660000000002,1.0985229238370622,7.986108,8.101852000000001,39.0625,6880.606388898485
2025-09-16 12:00:00,59.027775,1.157407,1.11344571287328,8.159718,8.072921000000001,39.93060000000003,6880.656388898486
2025-09-16 12:03:00,60.836225,1.070601,1.0992875609950394,8.159718,8.217597,39.0625,6880.706388898486
2025-09-16 12:06:00,57.219325,1.0127310000000005,1.0834620146466294,8.130788,8.275466999999999,37.905100000000004,6880.756388898486
2025-09-16 12:09:00,60.300925,1.2442130000000002,1.1552340490860324,8.391204000000002,8.217590999999999,39.930499999999995,6880.806388898486
2025-09-16 12:12:00,62.87616,1.1574080000000002,1.1428789408284152,8.333334,8.304396,38.194500000000005,6880.856388898486
2025-09-16 12:15:00,62.09491,1.2152780000000005,1.186104654694258,8.478014000000002,8.420136,39.3519,6880.9063888984865
2025-09-16 12:18:00,62.123845,1.1863419999999998,1.1571658195859809,8.535879,8.478007,39.0625,6880.956388898487
2025-09-16 12:21:00,62.369789999999995,1.0995370000000007,1.1423899185369473,8.478014000000002,8.564817,38.4837,6881.006388898487
2025-09-16 12:24:00,60.850695,1.1284720000000004,1.1428809409352658,8.506944,8.535882,39.641200000000026,6881.056388898487
2025-09-16 12:27:00,64.453125,1.186343,1.1718179692818114,8.449074,8.420141000000001,39.35179999999997,6881.106388898487
2025-09-16 12:30:00,63.151039999999995,1.0995369999999998,1.156444314022041,8.391204,8.506947,39.93050000000005,6881.156388898487
2025-09-16 12:33:00,63.151039999999995,1.1284720000000004,1.15716585293023,8.391208,8.449076,39.0625,6881.206388898488
2025-09-16 12:36:00,65.72627499999999,1.1284720000000004,1.1854004646794534,8.420138,8.535876,39.93059999999997,6881.256388898488
2025-09-16 12:39:00,64.684605,1.0416670000000003,1.1535364074626002,8.420144,8.651617,39.0625,6881.306388898488
2025-09-16 12:42:00,62.87616,1.1284720000000004,1.1571658529302264,8.593754,8.651622,39.0625,6881.356388898488
2025-09-16 12:45:00,62.87616,1.1574080000000002,1.1428789408284152,8.478014,8.449076,39.6413,6881.406388898488
2025-09-16 12:48:00,65.98669,1.070602,1.1274821149176506,8.362268,8.478006,40.21980000000002,6881.4563888984885
2025-09-16 12:51:00,65.98669,1.0995369999999998,1.1564394767326407,8.420143,8.535876,39.93060000000003,6881.506388898489
2025-09-16 12:54:00,63.91782499999999,1.0416670000000003,1.1535364074626002,8.420144,8.651617,40.50920000000002,6881.556388898489
2025-09-16 12:57:00,63.122105,1.1284720000000004,1.1854004646794534,8.506944,8.622682000000001,40.509299999999996,6881.606388898489
2025-09-16 13:00:00,61.588539999999995,1.1863419999999998,1.1571658195859809,8.651619,8.593747,39.0625,6881.656388898489
2025-09-16 13:03:00,65.72627499999999,1.273148,1.1993559801405573,8.651619,8.506941000000001,40.219899999999996,6881.706388898489
2025-09-16 13:06:00,67.01389,1.2442130000000002,1.1854008836727608,8.680559,8.564816,40.509299999999996,6881.75638889849
2025-09-16 13:09:00,68.83681,1.273148,1.2292341804245337,8.854164,8.767356,41.377399999999966,6881.80638889849
2025-09-16 13:12:00,73.4375,1.1863420000000007,1.2433143086203287,8.738428,8.854166,43.98150000000004,6881.85638889849
2025-09-16 13:15:00,77.03993,1.1863420000000007,1.2849574623659668,8.854168,9.056715999999998,46.296299999999974,6881.90638889849
2025-09-16 13:18:00,81.163195,1.1284719999999995,1.2943337889936104,8.912033,9.259260999999999,48.90040000000005,6881.95638889849
2025-09-16 13:21:00,86.05323999999999,1.157407,1.3101167205518587,9.085643,9.403935999999998,49.18990000000002,6882.0063888984905
2025-09-16 13:24:00,88.382525,1.186343,1.3658002327417789,9.201394,9.577551,50.92590000000001,6882.056388898491
2025-09-16 13:27:00,89.655675,1.157407,1.388871466659957,9.114578,9.606480999999999,51.21520000000001,6882.106388898491
2025-09-16 13:30:00,91.72454,1.070602,1.3391815478455669,8.883098,9.461806,54.10880000000003,6882.156388898491
2025-09-16 13:33:00,90.465855,0.9548609999999993,1.270613823520183,8.709488,9.403937,53.530099999999976,6882.206388898491
2025-09-16 13:36:00,88.62847500000001,0.9548609999999993,1.2947938894483912,8.564817999999999,9.317127000000001,53.24080000000001,6882.256388898491
2025-09-16 13:39:00,87.06597500000001,0.9837959999999999,1.3002574461681768,8.651618,9.346062,52.66210000000001,6882.306388898492
2025-09-16 13:42:00,85.792825,0.9837959999999999,1.3002574461681768,8.651618,9.346062,52.08330000000001,6882.356388898492
2025-09-16 13:45:00,85.28646,1.0127309999999996,1.2803585610641577,8.796298,9.374997,53.240700000000004,6882.406388898492
2025-09-16 13:48:00,84.25926,0.9837959999999999,1.2880209055465774,8.680558000000001,9.346062,51.21530000000001,6882.456388898492
2025-09-16 13:51:00,83.99884499999999,1.0127309999999996,1.3175928056783595,8.651618,9.317127000000001,52.08339999999998,6882.506388898492
2025-09-16 13:54:00,83.46354500000001,0.9837959999999999,1.2757228184187221,8.622688,9.259262,52.37269999999998,6882.5563888984925
2025-09-16 13:57:00,81.163195,0.9548610000000002,1.2706138235201836,8.535878,9.230326999999999,52.08330000000001,6882.606388898493
2025-09-16 14:00:00,81.163195,0.9837959999999999,1.2757228184187213,8.506948000000001,9.143522,48.90050000000002,6882.656388898493
2025-09-16 14:03:00,81.163195,0.9548609999999993,1.270613823520183,8.478007999999999,9.172457,52.95140000000001,6882.706388898493
2025-09-16 14:06:00,81.944445,0.9548609999999993,1.2461700768001465,8.478007999999999,9.114587,49.47910000000002,6882.756388898493
2025-09-16 14:09:00,80.41087999999999,1.0127309999999996,1.2551929077300643,8.593748000000001,9.114587,49.76860000000002,6882.806388898493
2025-09-16 14:12:00,80.65683,1.0127309999999996,1.2551929077300643,8.622683,9.143522,50.926000000000016,6882.856388898494
2025-09-16 14:15:00,80.39641499999999,1.0127309999999996,1.2678118436717563,8.622688,9.172457,50.926000000000016,6882.906388898494
2025-09-16 14:18:00,83.217595,1.0127319999999997,1.267812424511185,8.593748,9.143516,50.636600000000016,6882.956388898494
2025-09-16 14:21:00,85.30093,1.0127319999999997,1.267812424511185,8.622688,9.172456,52.08339999999998,6883.006388898494
2025-09-16 14:24:00,86.820025,1.070602,1.3010913131341773,8.767358000000002,9.259256,50.057799999999986,6883.056388898494
2025-09-16 14:27:00,85.30093,1.0416659999999993,1.2971905278368938,8.709493,9.259257,50.925899999999984,6883.1063888984945
2025-09-16 14:30:00,83.506945,0.9837959999999999,1.2880251450593785,8.593748000000001,9.259262,50.347200000000015,6883.156388898495
2025-09-16 14:33:00,85.546875,1.0416669999999995,1.2845342587707829,8.593748,9.114581000000001,50.925899999999984,6883.206388898495
2025-09-16 14:36:00,85.026045,1.0127309999999996,1.2928392926420114,8.593748000000001,9.201387,51.215299999999985,6883.256388898495
2025-09-16 14:39:00,81.66956,1.0416670000000003,1.2971911066380455,8.709494,9.259257,50.05789999999996,6883.306388898495
2025-09-16 14:42:00,78.833915,1.070602,1.2623371788458908,8.680554,9.085652,49.18980000000002,6883.356388898495
2025-09-16 14:45:00,80.12153,1.0995369999999998,1.2784091700956621,8.622683,8.998846,49.47919999999999,6883.406388898496
2025-09-16 14:48:00,79.35474500000001,1.0416659999999993,1.2718036398931345,8.622683,9.114587,48.900499999999994,6883.456388898496
2025-09-16 14:51:00,79.87558,1.0995369999999998,1.2784091700956621,8.680553,9.056716,48.321800000000025,6883.506388898496
2025-09-16 14:54:00,78.09606500000001,1.0127309999999996,1.255192907730065,8.564813,9.085652,48.32169999999999,6883.556388898496
2025-09-16 14:57:00,81.163195,1.0995369999999998,1.2784046264443225,8.622688,8.998840999999999,48.900499999999994,6883.606388898496
2025-09-16 15:00:00,83.49248,1.0416669999999995,1.2845342587707829,8.593748,9.114581000000001,49.76849999999996,6883.6563888984965
2025-09-16 15:03:00,82.69676,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,50.92590000000001,6883.706388898497
2025-09-16 15:06:00,82.971645,1.0416659999999993,1.2845336837478936,8.651622999999999,9.172457,48.61109999999999,6883.756388898497
2025-09-16 15:09:00,82.71123,1.0416659999999993,1.2718036398931345,8.622683,9.114587,50.05789999999999,6883.806388898497
2025-09-16 15:12:00,82.45080999999999,0.9837959999999999,1.2509180072594972,8.506948000000001,9.085652,50.05790000000002,6883.856388898497
2025-09-16 15:15:00,81.163195,1.0416659999999993,1.2718036398931352,8.564813,9.056717,50.057800000000015,6883.906388898497
2025-09-16 15:18:00,83.73843,1.0995369999999998,1.2915134463902056,8.622683,9.027776,50.34719999999999,6883.956388898498
2025-09-16 15:21:00,82.971645,0.9837959999999999,1.26335722871207,8.535878,9.143522,50.05790000000002,6884.006388898498
2025-09-16 15:24:00,82.43634499999999,1.0127309999999996,1.2678118436717563,8.564813,9.114581999999999,50.636600000000016,6884.056388898498
2025-09-16 15:27:00,80.65683,1.0416660000000002,1.2461111722646054,8.535878,8.969912,48.032400000000024,6884.106388898498
2025-09-16 15:30:00,79.35474500000001,1.0416660000000002,1.2331442792222291,8.506948,8.912042,49.47909999999999,6884.156388898498
2025-09-16 15:33:00,79.600695,1.0995369999999998,1.2784046264443225,8.478012999999999,8.854166,50.057800000000015,6884.2063888984985
2025-09-16 15:36:00,80.41087999999999,1.0995369999999998,1.2519436330720677,8.535883,8.854166,49.76850000000002,6884.256388898499
2025-09-16 15:39:00,80.91724500000001,1.0416660000000002,1.2331442792222278,8.535878,8.940971999999999,49.47919999999999,6884.306388898499
2025-09-16 15:42:00,81.66956,1.0995369999999998,1.2915134463902065,8.564813,8.969906,49.18979999999999,6884.356388898499
2025-09-16 15:45:00,83.73843,1.070602,1.2882517505896698,8.535878,8.998846,48.032400000000024,6884.406388898499
2025-09-16 15:48:00,83.96991,1.0416659999999993,1.2589939031789594,8.564813,9.027777,50.057800000000015,6884.456388898499
2025-09-16 15:51:00,83.49248,1.070602,1.2882472993810263,8.593754,9.056712000000001,50.347200000000015,6884.5063888985
2025-09-16 15:54:00,82.69676,1.0995369999999998,1.2385865052118692,8.680554,8.969907000000001,49.47920000000002,6884.5563888985
2025-09-16 15:57:00,82.69676,1.070601,1.2492570825923466,8.564818,8.940977,50.34729999999999,6884.6063888985
2025-09-16 16:00:00,80.12153,0.9548609999999993,1.221448477401038,8.420143,8.998842,48.90040000000002,6884.6563888985
2025-09-16 16:03:00,78.081595,0.9837959999999999,1.2131689993004078,8.391202999999999,8.883097,48.90039999999999,6884.7063888985
2025-09-16 16:06:00,76.027195,0.9548610000000002,1.2089846293216349,8.391207999999999,8.940977,47.45360000000005,6884.7563888985005
2025-09-16 16:09:00,76.25868,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,47.45369999999997,6884.806388898501
2025-09-16 16:12:00,76.01273,1.0416659999999993,1.2461111722646045,8.506943,8.940977,47.742999999999995,6884.856388898501
2025-09-16 16:15:00,73.972805,1.0995370000000007,1.2652185418713797,8.738424000000002,9.085647,45.428200000000004,6884.906388898501
2025-09-16 16:18:00,75.491895,1.1863419999999998,1.2849574623659663,8.825229,9.027777,46.296299999999974,6884.956388898501
2025-09-16 16:21:00,77.850115,1.186343,1.2711722874626958,8.825234,8.998840999999999,46.875,6885.006388898501
2025-09-16 16:24:00,80.150465,1.157407,1.2967083386986455,8.796298,9.085650999999999,49.47910000000002,6885.056388898502
2025-09-16 16:27:00,79.62962999999999,1.070601,1.2623366207787812,8.709488,9.114587,48.900499999999965,6885.106388898502
2025-09-16 16:30:00,78.5735,1.0127309999999996,1.22972575826262,8.680553,9.143522,48.321699999999964,6885.156388898502
2025-09-16 16:33:00,77.560765,1.070601,1.249257082592347,8.680558,9.056717,48.321799999999996,6885.206388898502
2025-09-16 16:36:00,77.314815,1.070602,1.2492576367937465,8.709494,9.085652,47.74309999999997,6885.256388898502
2025-09-16 16:39:00,78.83391499999999,1.2152780000000005,1.2862592873427465,8.825234000000002,8.969906,47.74310000000003,6885.3063888985025
2025-09-16 16:42:00,77.560765,1.157407,1.2559587434049277,8.796299,8.998842,47.45369999999997,6885.356388898503
2025-09-16 16:45:00,75.78125,1.0995369999999998,1.2385865052118692,8.622684,8.912037,46.875,6885.406388898503
2025-09-16 16:48:00,77.30035000000001,1.070601,1.209518263909068,8.651618000000001,8.940977,46.875,6885.456388898503
2025-09-16 16:51:00,77.82118,1.070602,1.2360994615653864,8.535878,8.883106,46.00690000000003,6885.506388898503
2025-09-16 16:54:00,76.25868,0.9837959999999999,1.2004367480229725,8.535883,8.998847,48.90050000000002,6885.556388898503
2025-09-16 16:57:00,76.79398,1.070601,1.236098911266029,8.535878,8.883107,47.74309999999997,6885.606388898504
2025-09-16 17:00:00,78.342015,1.1574080000000002,1.2832187557802275,8.622684,8.883106,47.16429999999997,6885.656388898504
2025-09-16 17:03:00,78.327545,1.157407,1.2696343991370598,8.796294,9.027777,47.74310000000003,6885.706388898504
2025-09-16 17:06:00,78.587965,1.1284720000000004,1.2676526337777991,8.796294,9.085652,44.849500000000035,6885.756388898504
2025-09-16 17:09:00,77.56076,1.157407,1.2559587434049277,8.796299,8.998842,46.29630000000003,6885.806388898504
2025-09-16 17:12:00,80.150465,1.0995369999999998,1.2519482349656568,8.564813,8.883106,48.032399999999996,6885.8563888985045
2025-09-16 17:15:00,78.833915,1.0127309999999996,1.2424953285535019,8.478012999999999,8.969912,47.74309999999997,6885.906388898505
2025-09-16 17:18:00,76.54803,1.0127309999999996,1.2424953285535019,8.420143,8.912042,47.453700000000026,6885.956388898505
2025-09-16 17:21:00,73.95832999999999,1.070601,1.1960902470786887,8.535878,8.796297000000001,45.42829999999998,6886.006388898505
2025-09-16 17:24:00,71.629055,1.1284720000000004,1.240614926242046,8.622684,8.854161999999999,44.84949999999998,6886.056388898505
2025-09-16 17:27:00,68.77893499999999,1.157407,1.2283248538808873,8.680559,8.825232,41.95609999999999,6886.106388898505
2025-09-16 17:30:00,62.86169,1.0416660000000002,1.1535405539501489,8.362269,8.593753,41.08800000000002,6886.156388898506
2025-09-16 17:33:00,59.288195,1.0995370000000007,1.1423899185369473,8.217594000000002,8.304397,39.93059999999997,6886.206388898506
2025-09-16 17:36:00,58.492475,1.1284720000000004,1.1284769999927886,8.188654,8.188662,39.0625,6886.256388898506
2025-09-16 17:39:00,55.410880000000006,1.1863419999999998,1.1274872220124579,8.275459,8.159727,38.19440000000003,6886.306388898506
2025-09-16 17:42:00,55.671295,1.2442130000000002,1.1552340490860336,8.362269,8.188656,38.483799999999974,6886.356388898506
2025-09-16 17:45:00,52.850115,1.1863419999999998,1.142392432407497,8.420134000000001,8.333331999999999,37.615700000000004,6886.4063888985065
2025-09-16 17:48:00,51.808445,1.0416660000000002,1.09852292383706,8.217588000000001,8.333331999999999,36.45830000000001,6886.456388898507
2025-09-16 17:51:00,51.02719999999999,1.070601,1.0992875609950394,8.275458,8.333337,36.45830000000001,6886.506388898507
2025-09-16 17:54:00,53.096064999999996,1.1284720000000004,1.0992831213870262,8.304398,8.246526,36.74770000000001,6886.556388898507
2025-09-16 17:57:00,50.000005,0.9837959999999999,1.108912434686482,8.015048,8.275462000000001,36.74769999999995,6886.606388898507
2025-09-16 18:00:00,49.23322,1.157407,1.1282271766661467,8.362264,8.304397,36.16909999999996,6886.656388898507
2025-09-16 18:03:00,44.60359,1.1863419999999998,1.1274820464459048,8.651623999999998,8.535882,34.43290000000002,6886.706388898508
2025-09-16 18:06:00,47.16435,1.3020829999999997,1.1355177176073041,8.76736,8.449077,34.72219999999999,6886.756388898508
2025-09-16 18:09:00,32.21933,0.7233789999999996,1.1009568616365932,8.188655,9.056716000000002,31.8288,6886.806388898508
2025-09-16 18:12:00,38.16551,1.649305,1.0222290959271076,8.940974,7.870368999999999,31.82869999999997,6886.856388898508
2025-09-16 18:15:00,35.575810000000004,2.3726849999999997,1.1131032591721328,9.114584,7.146989,30.67130000000003,6886.906388898508
2025-09-16 18:24:00,33.767365,1.273148,0.8997431917670097,7.465279000000001,6.799771000000001,31.539300000000026,6886.906388898508
2025-09-16 18:27:00,44.41551,2.0833330000000005,0.9087671732477586,7.494214,5.7002310000000005,32.117999999999995,6886.906388898508
2025-09-16 18:30:00,38.411455,1.8229170000000003,0.8621281245636389,7.262734,5.758096999999999,31.25,6886.906388898508
2025-09-16 23:03:00,42.838545,1.186343,0.7053568533473391,5.324072999999999,4.51389,32.117999999999995,6886.906388898508
2025-09-16 23:30:00,30.439815000000003,0.9837960000000008,0.6718362109528306,5.208332,4.6585659999999995,29.224500000000035,6886.906388898508
2025-09-17 00:18:00,30.208334999999998,1.157407,0.7166107459824638,5.4687529999999995,4.716435999999999,30.381899999999973,6886.906388898508
2025-09-17 00:27:00,30.1794,1.157407,0.6951084282020804,5.468748,4.687501,30.382000000000005,6886.906388898508
2025-09-17 00:39:00,31.22106,1.2152780000000005,0.758778299047882,5.555554,4.774305999999999,29.803200000000004,6886.906388898508
2025-09-17 01:48:00,30.454285,1.0995369999999998,0.6743968217581858,5.439812999999999,4.716436,29.803200000000004,6886.906388898508
2025-09-17 02:30:00,33.28993,0.6655090000000001,0.5902180487263479,4.832179999999999,4.687500999999999,30.382000000000005,6886.906388898508
2025-09-17 02:39:00,30.7147,0.6365739999999995,0.5767687049081667,4.890051,4.774307,30.381899999999973,6886.906388898508
2025-09-17 02:42:00,31.467015000000004,0.8101849999999997,0.6378631090051022,5.0057860000000005,4.687501,30.381999999999948,6886.906388898508
2025-09-17 02:57:00,32.494209999999995,1.0127310000000005,0.7023457081636236,5.324072000000001,4.7743009999999995,30.382000000000005,6886.906388898508
2025-09-17 03:03:00,30.1794,0.868055,0.6622633949027383,5.295142,4.918977,29.224499999999978,6886.906388898508
2025-09-17 03:06:00,32.248265,1.0127310000000005,0.7023457081636236,5.324072000000001,4.7743009999999995,31.25,6886.906388898508
2025-09-17 03:15:00,30.193869999999997,0.9548610000000002,0.6605750866673937,5.266202,4.745371,29.803200000000004,6886.906388898508
2025-09-17 03:30:00,31.467015,0.8969909999999999,0.6562266288589914,5.2083319999999995,4.774301,30.092600000000004,6886.906388898508
2025-09-17 03:39:00,30.96065,0.9837959999999999,0.7096611232540553,5.381946999999999,4.890051000000001,30.38190000000003,6886.906388898508
2025-09-17 03:42:00,32.494215,0.9259259999999996,0.7040681117793512,5.381943000000001,4.976857000000001,30.671299999999974,6886.906388898508
2025-09-17 04:12:00,30.960645,0.9548610000000002,0.7160559117662024,5.237267,4.803236,30.092600000000004,6886.906388898508
2025-09-17 04:15:00,31.467010000000002,0.868055,0.6622694928140359,5.2951369999999995,4.918982000000001,30.092600000000004,6886.906388898508
2025-09-17 04:18:00,30.960645,0.868055,0.6444262763622506,5.324077,4.918982000000001,29.513900000000035,6886.906388898508
2025-09-17 04:24:00,30.179395,0.9548610000000002,0.6605750866673937,5.208332,4.687501,29.513900000000035,6886.906388898508
2025-09-17 04:27:00,30.960645,0.9259260000000005,0.6861876723375009,5.150462000000001,4.716436,29.513999999999953,6886.906388898508
2025-09-17 04:39:00,31.206595,0.9548610000000002,0.6605684666482805,5.324077,4.803236,30.092600000000004,6886.906388898508
2025-09-17 04:48:00,31.235529999999997,1.0127310000000005,0.682994743210062,5.324077,4.745366,30.0925,6886.906388898508
2025-09-17 05:18:00,30.42535,1.0127310000000005,0.682994743210062,5.324077,4.745366,30.671299999999974,6886.906388898508
2025-09-17 05:24:00,30.685765,0.9548610000000002,0.679492589148851,5.2083319999999995,4.716431,29.513800000000003,6886.906388898508
2025-09-17 05:27:00,30.7147,0.8391210000000004,0.6673739756474147,5.121527,4.803236,30.382000000000005,6886.906388898508
2025-09-17 05:36:00,31.48148,0.8101849999999997,0.6378631090051033,5.121525999999999,4.803241000000001,30.092499999999973,6886.906388898508
2025-09-17 05:48:00,30.960645,0.694445,0.6192945668643232,4.976851,4.8321760000000005,30.092499999999973,6886.906388898508
2025-09-17 05:51:00,34.56308,0.5497689999999995,0.5782180786843584,4.774309999999999,4.832171,30.381899999999973,6886.906388898508
2025-09-17 05:54:00,36.64641,0.4050920000000007,0.5368331746242145,4.484958000000001,4.774306,31.82869999999997,6886.906388898508
2025-09-17 05:57:00,35.86516,0.28935200000000005,0.5058496485185161,4.427084,4.9479120000000005,31.25,6886.906388898508
2025-09-17 06:09:00,36.371525,1.765047,0.8984233753745912,6.134256,4.745369,30.9606,6886.906388898508
2025-09-17 06:12:00,33.796295,1.2442130000000002,0.7902488236005529,5.90278,5.121527,31.5394,6886.9563888985085
2025-09-17 06:15:00,37.12384,1.1863419999999998,0.748178717092318,5.671298999999999,4.918977,30.381999999999948,6887.006388898509
2025-09-17 06:18:00,37.659144999999995,1.1574080000000002,0.7578858102021833,5.497684,4.803236,31.25,6887.056388898509
2025-09-17 06:21:00,37.398725,1.2442130000000002,0.8882310210024295,6.336804,5.700231,31.82869999999997,6887.106388898509
2025-09-17 06:24:00,35.86516,1.1284720000000004,0.8232156432740517,6.134264000000001,5.584492,32.11809999999997,6887.156388898509
2025-09-17 06:27:00,37.644675,1.0416670000000003,0.7514027129024812,5.9317139999999995,5.410876999999999,30.9606,6887.206388898509
2025-09-17 06:30:00,39.467595,1.1284720000000004,0.7666372228374599,5.7291680000000005,5.0925959999999995,31.5394,6887.25638889851
2025-09-17 06:33:00,40.74074,0.9548609999999993,0.716055911766202,5.497688,5.063657000000001,31.82869999999997,6887.30638889851
2025-09-17 06:36:00,37.919560000000004,0.8969909999999999,0.7262648167618914,5.353007999999999,5.034727,31.25,6887.35638889851
2025-09-17 06:39:00,39.482060000000004,1.070602,0.7248204600164688,5.324077999999999,4.716436,31.82869999999997,6887.40638889851
2025-09-17 06:42:00,37.413195,1.0127309999999996,0.7212368235917835,5.208338,4.6874970000000005,31.8288,6887.45638889851
2025-09-17 06:45:00,35.069445,0.9837959999999999,0.7096547365025293,5.237273,4.745367,32.40740000000005,6887.5063888985105
2025-09-17 06:48:00,40.50926,1.2442129999999993,0.7256422022134573,5.2951429999999995,4.427080000000001,31.5394,6887.556388898511
2025-09-17 06:51:00,40.50926,1.070602,0.7248272069235164,5.1504579999999995,4.542826,31.828700000000026,6887.606388898511
2025-09-17 06:54:00,42.317710000000005,0.9837959999999999,0.7096611232540542,5.1215280000000005,4.629632,33.27550000000002,6887.656388898511
2025-09-17 06:57:00,45.13889,0.9548609999999993,0.6794990498866226,5.092587999999999,4.600697,33.27539999999999,6887.706388898511
2025-09-17 07:00:00,43.315975,1.0995369999999998,0.7554217475134223,5.381944000000001,4.774307,33.27540000000005,6887.756388898511
2025-09-17 07:03:00,42.04282499999999,1.2442130000000002,0.8106980049864375,5.671298999999999,4.918986,32.696799999999996,6887.806388898512
2025-09-17 07:06:00,45.12442,1.1863419999999998,0.7481859155028806,5.584489,4.832177,32.98610000000002,6887.856388898512
2025-09-17 07:09:00,46.426505000000006,1.2442130000000002,0.7902488236005518,5.642359000000001,4.8611059999999995,32.98599999999999,6887.906388898512
2025-09-17 07:12:00,46.426505000000006,1.273148,0.7797458917350164,5.439819,4.600691,33.85419999999999,6887.956388898512
2025-09-17 07:15:00,51.591435000000004,1.186343,0.7687477496400166,5.555554000000001,4.832171,34.43280000000004,6888.006388898512
2025-09-17 07:18:00,53.631365,1.2442130000000002,0.8106980049864362,5.700234000000001,4.947921,35.01150000000001,6888.0563888985125
2025-09-17 07:21:00,51.302085000000005,1.1863419999999998,0.9185501486855631,6.365739,5.873847,35.590299999999985,6888.106388898513
2025-09-17 07:24:00,53.631365,1.273148,0.8997431917670097,6.452548999999999,5.787040999999999,35.59020000000004,6888.156388898513
2025-09-17 07:30:00,31.7419,1.0995369999999998,0.8470725436020826,6.1631990000000005,5.700232,30.671299999999974,6888.156388898513
2025-09-17 07:33:00,37.152775,1.3020830000000005,0.8526210257626978,6.423614,5.642360999999999,31.8288,6888.206388898513
2025-09-17 07:36:00,43.59086,1.2442129999999993,0.869420242488264,6.336803,5.6713,32.40730000000002,6888.256388898513
2025-09-17 07:39:00,43.59086,1.0995369999999998,0.8294204096312456,6.192127999999999,5.700231,32.117999999999995,6888.306388898513
2025-09-17 07:42:00,61.60301,1.157407,0.8532063956030411,6.1342620000000005,5.584495,37.61579999999998,6888.356388898514
2025-09-17 07:45:00,78.87731500000001,0.5208339999999998,0.8742917551862843,5.787033,6.6261589999999995,46.29620000000003,6888.406388898514
2025-09-17 07:48:00,71.64352,0.9548609999999993,1.1195116267491525,7.957177999999999,8.304397,42.82409999999999,6888.456388898514
2025-09-17 07:51:00,79.38368,0.8101849999999997,1.1098861609535553,7.812496,8.478011,46.29630000000003,6888.506388898514
2025-09-17 07:54:00,85.04051000000001,0.8969909999999999,1.162432050909824,8.043982,8.622681,48.900499999999965,6888.556388898514
2025-09-17 07:57:00,99.03067,0.8969909999999999,1.186966790168137,7.696756,8.333335000000002,55.844899999999996,6888.6063888985145
2025-09-17 08:00:00,100.0,0.8391200000000003,1.1989351420581813,7.87037,8.68056,58.44900000000001,6888.656388898515
2025-09-17 08:03:00,99.29109,0.694445,1.2119274408007414,7.957181,9.201386,56.71300000000002,6888.706388898515
2025-09-17 08:06:00,80.671295,1.2152779999999996,1.381625828867176,9.201392,9.548614,50.34719999999999,6888.756388898515
2025-09-17 08:09:00,77.850115,1.4467590000000001,1.3581066098344108,9.288191000000001,9.114581999999999,47.16429999999997,6888.806388898515
2025-09-17 08:12:00,84.53414000000001,1.359953,1.3160754367581855,8.969904,8.883101,50.63650000000001,6888.856388898515
2025-09-17 08:15:00,88.65740500000001,1.0416669999999995,1.2461117357449794,8.535878,8.969911,51.504699999999985,6888.906388898516
2025-09-17 08:18:00,90.95775499999999,1.0416669999999995,1.2845342587707829,8.478007999999999,8.998840999999999,53.240699999999975,6888.956388898516
2025-09-17 08:21:00,91.47859,0.9259259999999996,1.2530089463394891,8.449072999999999,9.172457,55.266200000000026,6889.006388898516
2025-09-17 08:24:00,91.73900499999999,0.983797,1.3002580484586332,8.449072999999999,9.143516,54.6875,6889.056388898516
2025-09-17 08:27:00,98.524305,0.7233799999999997,1.2112949444769805,8.015051,9.172450999999999,58.738399999999984,6889.106388898516
2025-09-17 08:30:00,88.35359,0.9837960000000008,1.324535519296319,8.738424000000002,9.490738,53.81940000000003,6889.1563888985165
2025-09-17 08:33:00,84.780095,1.186343,1.3789852941106377,8.969909999999999,9.374997,53.530100000000004,6889.206388898517
2025-09-17 08:36:00,85.546875,1.157407,1.3366750362608166,8.854169,9.230322000000001,52.662000000000006,6889.256388898517
2025-09-17 08:39:00,88.382525,1.1284720000000004,1.3206834365573994,8.709488,9.114586,52.37269999999998,6889.306388898517
2025-09-17 08:42:00,91.72454,1.070602,1.3138611058678002,8.593748000000001,9.114586,53.240700000000004,6889.356388898517
2025-09-17 08:45:00,91.47859,1.0127309999999996,1.292839292642012,8.622688,9.230327,53.24070000000003,6889.406388898517
2025-09-17 08:48:00,90.711805,0.9837959999999999,1.2880251450593785,8.535878,9.201391999999998,54.97689999999997,6889.456388898518
2025-09-17 08:51:00,84.765625,1.157407,1.3629255227133064,8.82523,9.259263,52.95139999999998,6889.506388898518
2025-09-17 08:54:00,86.31366,1.2442130000000002,1.3429427314076863,8.912039,9.114586,52.37259999999998,6889.556388898518
2025-09-17 08:57:00,87.61573999999999,1.0995369999999998,1.2784046264443225,8.709494,9.085647,53.240700000000004,6889.606388898518
2025-09-17 09:00:00,86.83449,1.157407,1.2967083386986455,8.767359,9.056712000000001,53.24079999999998,6889.656388898518
2025-09-17 09:03:00,83.73843,1.2442130000000002,1.3429427314076863,8.94097,9.143517,51.21520000000004,6889.7063888985185
2025-09-17 09:06:00,81.68403,1.359954,1.3454361475514673,9.143516000000002,9.114581999999999,50.05790000000002,6889.756388898519
2025-09-17 09:09:00,81.177665,1.3310180000000003,1.3454381189502362,9.11458,9.143522,50.92599999999999,6889.806388898519
2025-09-17 09:12:00,81.163195,1.359953,1.345435651116432,9.143519999999999,9.114587,50.63659999999999,6889.856388898519
2025-09-17 09:15:00,84.25926,1.3020829999999997,1.3308127508863117,9.05671,9.114587,50.63650000000001,6889.906388898519
2025-09-17 09:18:00,86.05323999999999,1.2152780000000005,1.3276583930916588,8.825234000000002,9.056716,51.79409999999996,6889.956388898519
2025-09-17 09:21:00,85.80729,1.2152769999999995,1.3412784949924421,8.854164,9.114587,51.50460000000004,6890.00638889852
2025-09-17 09:24:00,83.73843,1.186343,1.3391894511996745,8.912040000000001,9.230326999999999,49.76850000000002,6890.05638889852
2025-09-17 09:27:00,81.68403,1.3310179999999994,1.3454381189502367,9.143515,9.172457,49.76859999999999,6890.10638889852
2025-09-17 09:30:00,80.150465,1.2152769999999995,1.3139534770767758,8.854164,9.056717,50.057799999999986,6890.15638889852
2025-09-17 09:33:00,81.42361500000001,1.2152780000000005,1.30015367875747,8.796294,8.969906,50.05790000000002,6890.20638889852
2025-09-17 09:36:00,84.273725,1.1574080000000002,1.2967088780601443,8.709494,8.998846,50.63659999999999,6890.2563888985205
2025-09-17 09:39:00,82.98611,1.0995369999999998,1.265218541871379,8.854164,9.201387,52.37270000000001,6890.306388898521
2025-09-17 09:42:00,82.711225,1.1284720000000004,1.3075465812747933,8.738428,9.114586,50.34719999999999,6890.356388898521
2025-09-17 09:45:00,86.05323999999999,1.0995369999999998,1.2784091700956621,8.680553,9.056716,50.92599999999999,6890.406388898521
2025-09-17 09:48:00,85.30093,1.0127309999999996,1.2928392926420114,8.506948000000001,9.114587,53.24079999999998,6890.456388898521
2025-09-17 09:51:00,84.273725,1.0416660000000002,1.2845336837478942,8.593748,9.114581999999999,51.50469999999996,6890.506388898521
2025-09-17 09:54:00,83.24653,1.0995369999999998,1.2784091700956621,8.680554,9.056717,49.76859999999999,6890.556388898522
2025-09-17 09:57:00,83.24653,1.0995369999999998,1.2784091700956621,8.680554,9.056717,51.50460000000004,6890.606388898522
2025-09-17 10:00:00,83.24653,1.0416660000000002,1.2717992267119527,8.564818,9.056712000000001,49.47919999999996,6890.656388898522
2025-09-17 10:03:00,82.711225,1.070601,1.2753308957907414,8.593748,9.027777,50.34719999999999,6890.706388898522
2025-09-17 10:06:00,83.24653,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,50.92599999999999,6890.756388898522
2025-09-17 10:09:00,83.767365,0.9837959999999999,1.2633529425204661,8.391207999999999,8.998842,50.63659999999999,6890.8063888985225
2025-09-17 10:12:00,82.45080999999999,1.0416659999999993,1.2845336837478936,8.535883,9.056717,50.63659999999999,6890.856388898523
2025-09-17 10:15:00,79.890045,1.0416670000000003,1.2718042111040502,8.622684,9.114587,50.05789999999996,6890.906388898523
2025-09-17 10:18:00,78.32755,1.1284720000000004,1.3206789108602925,8.651624000000002,9.056712000000001,48.321799999999996,6890.956388898523
2025-09-17 10:21:00,78.081595,1.1863419999999998,1.2849574623659663,8.767359,8.969907000000001,48.321699999999964,6891.006388898523
2025-09-17 10:24:00,78.587965,1.2442130000000002,1.3152265424827425,8.912039,9.056716,48.32169999999999,6891.056388898523
2025-09-17 10:27:00,81.163195,1.1574080000000002,1.2967088780601437,8.767364,9.056716,50.636600000000016,6891.106388898524
2025-09-17 10:30:00,84.273725,1.1574080000000002,1.2967088780601437,8.825234,9.114586,49.76850000000002,6891.156388898524
2025-09-17 10:33:00,83.46354500000001,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,51.50469999999996,6891.206388898524
2025-09-17 10:36:00,85.80729,1.0127309999999996,1.280358561064157,8.506948000000001,9.085647,51.50469999999996,6891.256388898524
2025-09-17 10:39:00,82.46528,0.9837959999999999,1.2509180072594972,8.506943,9.085647,50.05790000000002,6891.306388898524
2025-09-17 10:42:00,80.150465,1.1284720000000004,1.3206789108602925,8.680559,9.085647,49.47919999999999,6891.3563888985245
2025-09-17 10:45:00,80.150465,1.157407,1.2967083386986455,8.796294,9.085647,48.61110000000002,6891.406388898525
2025-09-17 10:48:00,79.600695,1.157407,1.2967083386986455,8.796294,9.085647,48.61109999999999,6891.456388898525
2025-09-17 10:51:00,80.39641499999999,1.0995369999999998,1.2784091700956621,8.738424,9.114587,50.925899999999984,6891.506388898525
2025-09-17 10:54:00,80.65683,1.070602,1.3010913131341773,8.535878,9.027776,48.900499999999994,6891.556388898525
2025-09-17 10:57:00,83.24653,0.983797,1.238408093984225,8.420143,8.969906,49.76859999999999,6891.606388898525
2025-09-17 11:00:00,81.163195,0.9548610000000002,1.2214484774010386,8.506948000000001,9.085647,49.18979999999999,6891.656388898526
2025-09-17 11:03:00,81.163195,1.070601,1.2492570825923466,8.651618000000001,9.027777,49.47919999999999,6891.706388898526
2025-09-17 11:06:00,78.06712999999999,1.1284720000000004,1.3075465812747942,8.680554,9.056712000000001,49.189899999999966,6891.756388898526
2025-09-17 11:09:00,76.79398,1.1284720000000004,1.2810335679054126,8.767364,9.085652,48.900499999999965,6891.806388898526
2025-09-17 11:12:00,77.054395,1.1284720000000004,1.2676526337777991,8.680554,8.969912,48.321799999999996,6891.856388898526
2025-09-17 11:15:00,79.61516,1.1284720000000004,1.2810335679054117,8.709488,9.027776,49.18979999999999,6891.9063888985265
2025-09-17 11:18:00,80.65683,1.1284720000000004,1.2810335679054117,8.709488,9.027776,48.900499999999994,6891.956388898527
2025-09-17 11:21:00,81.698495,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,49.18980000000005,6892.006388898527
2025-09-17 11:24:00,81.177665,1.0127309999999996,1.2424953285535019,8.564813,9.056712000000001,48.32170000000002,6892.056388898527
2025-09-17 11:27:00,80.65683,1.0416659999999993,1.2589939031789583,8.622683,9.085647,49.18979999999999,6892.106388898527
2025-09-17 11:30:00,79.09433,1.070602,1.2492576367937454,8.738424,9.114581999999999,49.189899999999966,6892.156388898527
2025-09-17 11:33:00,77.57523,1.0995370000000007,1.2784046264443232,8.767364,9.143517,48.032399999999996,6892.206388898528
2025-09-17 11:36:00,75.506365,1.1284720000000004,1.2676526337777991,8.680554,8.969912,47.45380000000003,6892.256388898528
2025-09-17 11:39:00,74.73957999999999,1.0416670000000003,1.2069667997354006,8.391204,8.738427,47.16440000000003,6892.306388898528
2025-09-17 11:42:00,72.4103,0.8969909999999999,1.1869625759536298,8.246528,8.883097,46.00690000000003,6892.356388898528
2025-09-17 11:45:00,69.84953999999999,0.8391209999999996,1.127621921015894,8.072913,8.709492000000001,44.84959999999995,6892.406388898528
2025-09-17 11:48:00,66.493055,0.8969909999999999,1.0869850775179428,8.015048,8.420137,42.24530000000004,6892.4563888985285
2025-09-17 11:51:00,63.903355,0.9548609999999993,1.1063864665921428,7.928243,8.246532,42.24540000000002,6892.506388898529
2025-09-17 11:54:00,61.588539999999995,1.070602,1.1134430686394414,8.072914,8.159722,39.641200000000026,6892.556388898529
2025-09-17 11:57:00,57.74016,1.1284720000000004,1.0992882102881316,8.217589,8.159727,39.0625,6892.606388898529
2025-09-17 12:00:00,57.711225,1.1284720000000004,1.1284720000003732,8.217594000000002,8.217592,40.509299999999996,6892.656388898529
2025-09-17 12:03:00,59.534144999999995,1.2152780000000005,1.110934591311798,8.246524,8.043986,38.48380000000003,6892.706388898529
2025-09-17 12:06:00,59.79456,1.0416659999999993,1.056072894663558,8.072913,8.101857,38.19439999999997,6892.75638889853
2025-09-17 12:09:00,62.90509,1.070602,1.113443068639442,8.072918000000001,8.159726,39.0625,6892.80638889853
2025-09-17 12:12:00,62.644675,1.0416659999999993,1.1124365196562085,8.101853,8.246527,38.77320000000003,6892.85638889853
2025-09-17 12:15:00,61.60301,1.0995369999999998,1.1282271253665335,8.246524,8.304397,39.0625,6892.90638889853
2025-09-17 12:18:00,62.644675,1.2442130000000002,1.1552340490860336,8.449074,8.275461,39.0625,6892.95638889853
2025-09-17 12:21:00,63.425925,1.070601,1.1414136862663036,8.362268,8.506947,40.509299999999996,6893.0063888985305
2025-09-17 12:24:00,62.876155,1.0995369999999998,1.1423899185369466,8.391204,8.478007,39.35179999999997,6893.056388898531
2025-09-17 12:27:00,63.671875,1.0995369999999998,1.1282271253665355,8.304394,8.362267000000001,38.773199999999974,6893.106388898531
2025-09-17 12:30:00,64.43866,1.1284719999999995,1.1571707706077397,8.246523,8.304400999999999,39.930499999999995,6893.156388898531
2025-09-17 12:33:00,65.74073999999999,1.0127309999999996,1.0834620146466305,8.304397999999999,8.449077,41.377200000000016,6893.206388898531
2025-09-17 12:36:00,63.671875,0.9837959999999999,1.1355187115439038,8.159718,8.478012,39.35179999999997,6893.256388898531
2025-09-17 12:39:00,61.617475,1.070602,1.1274869481266971,8.304394,8.420141999999998,38.773199999999974,6893.306388898532
2025-09-17 12:42:00,60.315394999999995,1.0995369999999998,1.1282271253665335,8.333334,8.391207,40.509299999999996,6893.356388898532
2025-09-17 12:45:00,60.575810000000004,1.0995369999999998,1.156444314022041,8.333334,8.449077,39.93059999999997,6893.406388898532
2025-09-17 12:48:00,58.76736,1.0416660000000002,1.0985229238370622,8.275458,8.391202,39.93059999999997,6893.456388898532
2025-09-17 12:51:00,59.273725,1.0995369999999998,1.0995394999615666,8.333334,8.333337,39.0625,6893.506388898532
2025-09-17 12:54:00,59.54861,1.070601,1.1134425553881675,8.217588000000001,8.304397,38.194500000000005,6893.5563888985325
2025-09-17 12:57:00,61.863425,1.0995369999999998,1.1282271253665335,8.159718000000002,8.217590999999999,39.3519,6893.606388898533
2025-09-17 13:00:00,61.863425,0.9837959999999999,1.0819156997681982,8.159718000000002,8.362272,39.0625,6893.656388898533
2025-09-17 13:03:00,60.32986,1.070601,1.1134425553881666,8.275458,8.362267000000001,38.19440000000003,6893.706388898533
2025-09-17 13:06:00,62.890625,1.2152780000000005,1.156444897883859,8.304394,8.188655999999998,39.0625,6893.756388898533
2025-09-17 13:09:00,64.95949,1.0995369999999998,1.1282271253665355,8.391204,8.449077,39.641200000000026,6893.806388898533
2025-09-17 13:12:00,69.3287,1.2152780000000005,1.186104654694258,8.593754,8.535875999999998,41.66669999999999,6893.856388898534
2025-09-17 13:15:00,73.4375,1.2152780000000005,1.2296932357324093,8.738424,8.767365999999999,44.56009999999998,6893.906388898534
2025-09-17 13:18:00,78.587965,1.2442130000000002,1.2871296649181736,8.998844,9.085651,46.875,6893.956388898534
2025-09-17 13:21:00,83.24653,1.157407,1.3101121020182989,8.912037999999999,9.230321,48.900499999999965,6894.006388898534
2025-09-17 13:24:00,85.56134499999999,1.0995369999999998,1.3174903093930423,8.912037999999999,9.375001000000001,50.05790000000002,6894.056388898534
2025-09-17 13:27:00,84.534145,1.0416660000000002,1.3097804705546898,8.825228000000001,9.403932000000001,51.215299999999985,6894.1063888985345
2025-09-17 13:30:00,84.51968,1.1284720000000004,1.3337375210839846,8.738428,9.172456,49.18979999999999,6894.156388898535
2025-09-17 13:33:00,83.46354500000001,1.070601,1.2753308957907414,8.680558,9.114587,50.05789999999996,6894.206388898535
2025-09-17 13:36:00,85.80729,1.0995369999999998,1.2915134463902065,8.767363,9.172456,50.63659999999999,6894.256388898535
2025-09-17 13:39:00,87.84722,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,52.66209999999998,6894.306388898535
2025-09-17 13:42:00,85.80729,0.9837959999999999,1.2757228184187213,8.535883,9.172457,51.79399999999998,6894.356388898535
2025-09-17 13:45:00,86.588545,0.983797,1.2509185941739855,8.391203,8.969906,51.50460000000004,6894.406388898536
2025-09-17 13:48:00,86.820025,0.9548609999999993,1.233844411506493,8.449078,9.056717,50.92599999999999,6894.456388898536
2025-09-17 13:51:00,82.98611500000001,0.9837959999999999,1.238407510998347,8.506948,9.056712000000001,50.926000000000016,6894.506388898536
2025-09-17 13:54:00,83.217595,1.1574080000000002,1.3101172636273397,8.680554,8.998846,49.47919999999996,6894.556388898536
2025-09-17 13:57:00,85.28646,1.157407,1.2832182201679068,8.709488,8.969911,51.50460000000004,6894.606388898536
2025-09-17 14:00:00,87.09491,1.070602,1.2882472993810263,8.506948000000001,8.969906,51.50459999999998,6894.6563888985365
2025-09-17 14:03:00,86.820025,0.9837959999999999,1.23841184644361,8.362268,8.912042,50.92590000000001,6894.706388898537
2025-09-17 14:06:00,85.026045,0.9837959999999999,1.2384075109983461,8.246528000000001,8.796292000000001,49.76850000000002,6894.756388898537
2025-09-17 14:09:00,84.25926,0.9259259999999996,1.1919567064852,8.246528,8.825232,49.18979999999999,6894.806388898537
2025-09-17 14:12:00,83.23205999999999,1.0127309999999996,1.2168731397419443,8.362268,8.796297000000001,50.05789999999999,6894.856388898537
2025-09-17 14:15:00,82.71123,1.0127310000000005,1.2297213308515877,8.362268,8.825227,50.347200000000015,6894.906388898537
2025-09-17 14:18:00,78.587965,1.0995370000000007,1.238586505211869,8.449074,8.738427,48.90039999999999,6894.956388898538
2025-09-17 14:21:00,76.779515,1.1284720000000004,1.240614926242046,8.478014000000002,8.709492000000001,48.032399999999996,6895.006388898538
2025-09-17 14:24:00,79.123265,1.157407,1.2283248538808873,8.593748,8.738420999999999,47.74300000000002,6895.056388898538
2025-09-17 14:27:00,82.204865,1.0995369999999998,1.2385818728480587,8.478012999999999,8.767356,49.18979999999999,6895.106388898538
2025-09-17 14:30:00,80.39641499999999,1.070602,1.2623326733961624,8.449074,8.854161999999999,49.76850000000002,6895.156388898538
2025-09-17 14:33:00,81.177665,1.0416659999999993,1.2331397845605594,8.420143,8.825227,46.5856,6895.2063888985385
2025-09-17 14:36:00,81.409145,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,48.6112,6895.256388898539
2025-09-17 14:39:00,80.150465,1.0127309999999996,1.2168731397419443,8.391202999999999,8.825232,47.1644,6895.306388898539
2025-09-17 14:42:00,77.03993,1.0995369999999998,1.2652139695267246,8.564819,8.912032,48.03240000000005,6895.356388898539
2025-09-17 14:45:00,76.273145,1.157407,1.2832182201679068,8.622684,8.883107,46.2962,6895.406388898539
2025-09-17 14:48:00,76.25868,1.070601,1.2228504755322958,8.593748,8.912037,48.321799999999996,6895.456388898539
2025-09-17 14:51:00,75.506365,1.0416660000000002,1.2331397845605603,8.449078,8.854161999999999,47.742999999999995,6895.50638889854
2025-09-17 14:54:00,73.66898499999999,1.0416660000000002,1.2200952867045431,8.449078,8.825232,46.296299999999974,6895.55638889854
2025-09-17 14:57:00,77.05439999999999,1.0995369999999998,1.2519436330720677,8.506948000000001,8.825230999999999,48.03250000000003,6895.60638889854
2025-09-17 15:00:00,78.587965,1.0995369999999998,1.2784046264443225,8.535883,8.912036,47.4538,6895.65638889854
2025-09-17 15:03:00,77.80671000000001,1.0995369999999998,1.2652185418713802,8.709494,9.056717,47.74309999999997,6895.70638889854
2025-09-17 15:06:00,76.53356500000001,1.1284720000000004,1.2810335679054126,8.767364,9.085652,46.29630000000003,6895.7563888985405
2025-09-17 15:09:00,75.75231500000001,1.1863419999999998,1.271171763901674,8.825233999999998,8.998842,47.45369999999997,6895.806388898541
2025-09-17 15:12:00,77.560765,1.1574080000000002,1.2696349309612196,8.767364,8.998846,45.717600000000004,6895.856388898541
2025-09-17 15:15:00,77.31481500000001,1.0416660000000002,1.2331442792222278,8.651618000000001,9.056712000000001,47.1644,6895.906388898541
2025-09-17 15:18:00,77.054395,1.0995369999999998,1.2385865052118692,8.680554,8.969907000000001,46.5856,6895.956388898541
2025-09-17 15:21:00,77.03993,1.0416660000000002,1.2331442792222291,8.506948,8.912042,47.74309999999997,6896.006388898541
2025-09-17 15:24:00,76.80845,1.070602,1.2228510218893553,8.622684,8.940971999999999,46.58570000000003,6896.056388898542
2025-09-17 15:27:00,77.28587999999999,1.1863419999999998,1.2849574623659663,8.680559,8.883107,45.71769999999998,6896.106388898542
2025-09-17 15:30:00,74.98553,1.157407,1.2696343991370598,8.709494,8.940977,46.29630000000003,6896.156388898542
2025-09-17 15:33:00,76.533565,1.1574080000000002,1.228330183443532,8.680554,8.825236,45.42829999999998,6896.206388898542
2025-09-17 15:36:00,76.79398,1.1574080000000002,1.2696349309612196,8.622684,8.854166,46.5856,6896.256388898542
2025-09-17 15:39:00,77.054395,1.0995369999999998,1.2385865052118692,8.680554,8.969907000000001,45.717600000000004,6896.3063888985425
2025-09-17 15:42:00,76.533565,1.070601,1.249257082592347,8.593748,8.969907000000001,46.29630000000003,6896.356388898543
2025-09-17 15:45:00,75.24595,1.0416659999999993,1.246106705554451,8.535883,8.969907000000001,45.71759999999995,6896.406388898543
2025-09-17 15:48:00,74.739585,0.9837959999999999,1.2131733868253398,8.506943,8.998847,46.875,6896.456388898543
2025-09-17 15:51:00,73.191555,1.157407,1.2696343991370598,8.680554,8.912037,43.98150000000004,6896.506388898543
2025-09-17 15:54:00,73.423035,1.1863419999999998,1.2572949543641956,8.767359,8.912037,46.29630000000003,6896.556388898543
2025-09-17 15:57:00,74.4647,1.2152780000000005,1.2862592873427465,8.825234000000002,8.969906,46.296299999999974,6896.606388898544
2025-09-17 16:00:00,74.493635,1.1863419999999998,1.2986454890798966,8.796299,9.027777,45.428300000000036,6896.656388898544
2025-09-17 16:03:00,76.30207999999999,1.1574080000000002,1.2696349309612196,8.738424,8.969906,47.45369999999997,6896.706388898544
2025-09-17 16:06:00,76.0272,1.070601,1.209518263909068,8.651618000000001,8.940977,46.29630000000003,6896.756388898544
