Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-17 16:09:00,75.998265,1.0995369999999998,1.2385865052118692,8.680554,8.969907000000001,47.16429999999997,6896.806388898544
2025-09-17 16:12:00,77.314815,1.070601,1.2228504755322958,8.651618000000001,8.969907000000001,46.00689999999997,6896.8563888985445
2025-09-17 16:15:00,78.327545,1.157407,1.2421930975947748,8.767364,8.940977,47.4538,6896.906388898545
2025-09-17 16:18:00,76.01273,1.2152769999999995,1.300153155738837,8.854164,9.027777,46.29630000000003,6896.956388898545
2025-09-17 16:21:00,76.779515,1.2442130000000002,1.3152265424827425,8.854169,8.998846,45.717600000000004,6897.006388898545
2025-09-17 16:24:00,78.31308,1.1574080000000002,1.2696349309612196,8.738424,8.969906,47.1644,6897.056388898545
2025-09-17 16:27:00,79.09433,1.0995369999999998,1.2652185418713802,8.622684,8.969907000000001,47.45360000000005,6897.106388898545
2025-09-17 16:30:00,76.25868,1.0416670000000003,1.271799797921544,8.593754,9.085647,47.1644,6897.156388898546
2025-09-17 16:33:00,74.97106500000001,1.0127310000000005,1.2168731397419437,8.535878,8.969907,46.58570000000003,6897.206388898546
2025-09-17 16:36:00,73.4375,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,46.007000000000005,6897.256388898546
2025-09-17 16:39:00,73.4375,1.2152780000000005,1.2581809998842952,8.651624000000002,8.738426,44.56020000000001,6897.306388898546
2025-09-17 16:42:00,72.931135,1.1863419999999998,1.2433143086203273,8.651619,8.767357,45.428200000000004,6897.356388898546
2025-09-17 16:45:00,74.4647,1.157407,1.228329663220229,8.738424000000002,8.883107,44.560100000000034,6897.4063888985465
2025-09-17 16:48:00,76.779515,1.2152780000000005,1.2581858868507827,8.738424000000002,8.825236,48.032399999999996,6897.456388898547
2025-09-17 16:51:00,77.03993,1.0995369999999998,1.2385865052118692,8.622684,8.912037,46.00699999999995,6897.506388898547
2025-09-17 16:54:00,78.06713,1.070601,1.236098911266029,8.535878,8.883107,46.585699999999974,6897.556388898547
2025-09-17 16:57:00,75.52082999999999,1.0995369999999998,1.2519436330720677,8.593754,8.912037,46.875,6897.606388898547
2025-09-17 17:00:00,78.84837999999999,1.157407,1.2696343991370598,8.593748,8.825230999999999,46.007000000000005,6897.656388898547
2025-09-17 17:03:00,76.28761499999999,1.0995370000000007,1.2652185418713797,8.651624000000002,8.998847,44.84960000000001,6897.706388898548
2025-09-17 17:06:00,74.98553,1.157407,1.2421883226109973,8.680559,8.854161999999999,45.42829999999998,6897.756388898548
2025-09-17 17:09:00,72.39582999999999,1.157407,1.242188322610998,8.622689,8.796292000000001,44.84959999999998,6897.806388898548
2025-09-17 17:12:00,72.931135,1.1284720000000004,1.213207454494561,8.622684,8.796292000000001,46.29630000000003,6897.856388898548
2025-09-17 17:15:00,72.641785,1.1284720000000004,1.213207454494561,8.535878,8.709486,45.13889999999998,6897.906388898548
2025-09-17 17:18:00,72.670715,1.070601,1.2095136398782886,8.506948,8.796297000000001,45.13889999999998,6897.9563888985485
2025-09-17 17:21:00,71.12268499999999,1.0416660000000002,1.2200952867045431,8.449078,8.825232,44.56020000000001,6898.006388898549
2025-09-17 17:24:00,69.082755,1.0127310000000005,1.1513531264344241,8.449078,8.738427,43.40270000000004,6898.056388898549
2025-09-17 17:27:00,66.99942,0.9837959999999999,1.148675660356151,8.333333,8.680557,42.53469999999999,6898.106388898549
2025-09-17 17:30:00,64.945025,1.0127309999999996,1.124508146721315,8.188653,8.420141999999998,41.37729999999999,6898.156388898549
2025-09-17 17:33:00,61.34259,1.0127309999999996,1.1245034728573897,8.101853,8.333331999999999,39.3519,6898.206388898549
2025-09-17 17:36:00,57.465275000000005,1.0127310000000005,1.1109307467996279,8.015048,8.217597,39.0625,6898.25638889855
2025-09-17 17:39:00,56.43808,1.1574080000000002,1.1282276682262051,8.159724,8.101856,37.615700000000004,6898.30638889855
2025-09-17 17:42:00,54.12326,0.9837959999999999,1.0819109977174823,8.072918,8.275462000000001,37.905100000000004,6898.35638889855
2025-09-17 17:45:00,52.054395,1.0127310000000005,1.0834620146466316,8.072918,8.217597,37.90500000000003,6898.40638889855
2025-09-17 17:48:00,54.629630000000006,1.186343,1.0972492852072155,8.275464,8.101851,36.74759999999998,6898.45638889855
2025-09-17 17:51:00,54.123265,1.070602,1.0706070000073178,8.246524,8.246531999999998,35.87959999999998,6898.5063888985505
2025-09-17 17:54:00,51.837385,1.0127310000000005,1.0834620146466316,8.072918,8.217597,36.74770000000001,6898.556388898551
2025-09-17 17:57:00,52.589695,1.157407,1.0834652864013992,8.159718,8.015051,35.30099999999999,6898.606388898551
2025-09-17 18:00:00,52.56076,1.0995369999999998,1.0850102332162406,8.246524,8.217597,36.16899999999998,6898.656388898551
2025-09-17 18:03:00,44.83507,1.157407,1.0985235472881039,8.246529,8.130792,32.407399999999996,6898.706388898551
2025-09-17 18:06:00,45.92014,1.1284720000000004,1.0992882102881316,8.275459,8.217597,33.27539999999999,6898.756388898551
2025-09-17 18:09:00,33.246525,0.5497680000000003,0.98003100544438,7.783564000000001,8.825236,31.25,6898.806388898552
2025-09-18 07:33:00,41.015625,1.0416660000000002,0.8225606233170338,6.076388,5.671292,32.11809999999997,6898.806388898552
2025-09-18 07:36:00,45.13889,1.1284720000000004,0.8767132044869986,6.568288,6.105325999999999,32.11810000000003,6898.856388898552
2025-09-18 07:39:00,49.5081,1.2152779999999996,0.8766394513087176,6.336808,5.729170000000001,34.72220000000004,6898.906388898552
2025-09-18 07:42:00,64.71354,1.0127309999999996,0.8599529745859247,6.481486,6.192125,37.32649999999995,6898.956388898552
2025-09-18 07:45:00,64.453125,0.7233799999999997,1.0667467211354038,7.089118,7.870368000000001,41.37729999999999,6899.006388898552
2025-09-18 07:48:00,73.726855,1.0127319999999997,1.0972489161812233,8.101852,8.27546,42.824100000000044,6899.0563888985525
2025-09-18 07:51:00,81.43808,0.8101859999999999,1.0858184154758674,7.638886,8.24653,46.29630000000003,6899.106388898553
2025-09-18 07:54:00,85.04051000000001,0.8101849999999997,1.1571896802966777,7.870366,8.651621,48.61099999999999,6899.156388898553
2025-09-18 08:00:00,97.670715,0.6076389999999998,1.126813262177559,7.494216000000001,8.767357,57.29169999999999,6899.256388898553
2025-09-18 08:03:00,88.90335999999999,0.8680560000000002,1.2984232850709767,8.478014,9.461808000000001,55.844899999999996,6899.306388898553
2025-09-18 08:06:00,75.0,1.5046299999999997,1.4009216435089917,9.606478,9.403938,48.611099999999965,6899.356388898554
2025-09-18 08:09:00,77.054395,1.5335649999999994,1.3838556677665508,9.259256,8.969911,47.45369999999997,6899.406388898554
2025-09-18 08:12:00,82.21933,1.3310189999999995,1.301871147572699,8.85417,8.796301,50.34729999999999,6899.456388898554
2025-09-18 08:15:00,83.23205999999999,1.2152780000000005,1.2862641050333459,8.680554,8.825236,51.21530000000001,6899.506388898554
2025-09-18 08:18:00,88.122105,1.0416669999999995,1.2461072690334776,8.391207999999999,8.825230999999999,52.662000000000006,6899.556388898554
2025-09-18 08:21:00,88.122105,1.0127309999999996,1.2551885331276587,8.420143,8.940971999999999,51.79400000000001,6899.6063888985545
2025-09-18 08:24:00,88.38252,1.070602,1.2623326733961624,8.506948000000001,8.912036,52.66209999999998,6899.656388898555
2025-09-18 08:27:00,87.87616,1.157407,1.2967083386986455,8.796294,9.085647,51.50460000000001,6899.706388898555
2025-09-18 08:30:00,87.87616,1.157407,1.2967083386986455,8.825234000000002,9.114587,52.37270000000001,6899.756388898555
2025-09-18 08:33:00,87.35532,1.157407,1.3366795984633093,8.796294,9.172457,50.92590000000001,6899.806388898555
2025-09-18 08:36:00,88.642935,1.0995369999999998,1.2915134463902056,8.680554,9.085647,52.662000000000006,6899.856388898555
2025-09-18 08:39:00,91.47859,1.0995369999999998,1.2784046264443225,8.622688,8.998840999999999,54.1088,6899.906388898556
2025-09-18 08:42:00,90.436925,0.9259259999999996,1.2165826868348617,8.420143,9.056717,53.53,6899.956388898556
2025-09-18 08:45:00,92.505785,0.8391210000000004,1.1989357766030755,8.072917,8.883106,54.39810000000003,6900.006388898556
2025-09-18 08:48:00,92.7662,0.6655089999999992,1.1057549306589438,7.899306,8.940977,55.55559999999997,6900.056388898556
2025-09-18 08:51:00,100.0,0.43402799999999964,1.0605623994892561,7.089118,8.76736,60.47460000000001,6900.106388898556
2025-09-18 08:54:00,91.98495,0.5497680000000003,1.1608305349277224,7.667826,9.230328,58.15969999999999,6900.1563888985565
2025-09-18 08:57:00,83.49248,0.8391200000000003,1.2337426157575233,8.304397999999999,9.201388,55.555499999999995,6900.206388898557
2025-09-18 09:00:00,83.217595,1.0995369999999998,1.2652185418713802,8.651622999999999,8.998846,49.76859999999999,6900.256388898557
2025-09-18 09:03:00,86.05323999999999,1.070602,1.275331457685725,8.535878,8.969906,50.34720000000004,6900.306388898557
2025-09-18 09:06:00,79.6441,1.1284720000000004,1.2810335679054126,8.82523,9.143518,50.92590000000001,6900.356388898557
2025-09-18 09:09:00,75.76678,1.3599539999999992,1.345436147551464,9.085646,9.056712000000001,49.18979999999999,6900.406388898557
2025-09-18 09:12:00,77.57523499999999,1.4178239999999995,1.329128713888187,9.114584999999998,8.940971000000001,48.611099999999965,6900.456388898558
2025-09-18 09:15:00,79.6441,1.359954,1.359953000015629,8.96991,8.969906,49.18979999999999,6900.506388898558
2025-09-18 09:18:00,80.41087999999999,1.3020829999999997,1.3164994968637367,9.085645,9.114581999999999,48.6112,6900.556388898558
2025-09-18 09:21:00,79.61516499999999,1.359953,1.3599524999753647,9.02778,9.027777,49.18979999999999,6900.606388898558
2025-09-18 09:24:00,81.163195,1.3888889999999998,1.3450186366205836,8.998845,8.912036,50.05789999999999,6900.656388898558
2025-09-18 09:27:00,82.725695,1.3020829999999997,1.3020874999888148,8.854164,8.854171000000001,48.90040000000002,6900.7063888985585
2025-09-18 09:30:00,83.73843,1.1284720000000004,1.2406196292449738,8.651618000000001,8.883106,50.05790000000002,6900.756388898559
2025-09-18 09:33:00,85.28646,1.0416659999999993,1.2589939031789594,8.478012999999999,8.940977,51.504700000000014,6900.806388898559
2025-09-18 09:36:00,85.51794000000001,1.0127309999999996,1.2424953285535019,8.506943,8.998842,52.66210000000001,6900.856388898559
2025-09-18 09:39:00,86.05323999999999,1.0995369999999998,1.2915134463902056,8.622683,9.027776,52.37269999999998,6900.906388898559
2025-09-18 09:42:00,88.10764,1.070602,1.2882517505896698,8.535878,8.998846,52.95140000000001,6900.956388898559
2025-09-18 09:45:00,86.024305,1.0127309999999996,1.2424953285535019,8.449078,8.940977,51.21530000000001,6901.00638889856
2025-09-18 10:48:00,81.626155,1.0995369999999998,1.2784091700956621,8.622683,8.998846,50.63659999999999,6902.05638889856
2025-09-18 10:51:00,80.33854,1.0416660000000002,1.2718036398931356,8.593748,9.085652,48.03239999999997,6902.10638889856
2025-09-18 10:54:00,78.55903,1.0127310000000005,1.2297257582626209,8.535878,8.998847,48.90050000000002,6902.15638889856
2025-09-18 10:57:00,76.99653,1.0416660000000002,1.246106705554452,8.506948,8.940971999999999,47.74310000000003,6902.20638889856
2025-09-18 11:00:00,79.065395,1.1284720000000004,1.2676526337777991,8.593748,8.883106,48.90040000000002,6902.2563888985605
2025-09-18 11:03:00,79.07986,1.0995369999999998,1.265218541871379,8.535883,8.883106,48.321799999999996,6902.306388898561
2025-09-18 11:06:00,81.66956,1.0995369999999998,1.2652185418713802,8.651622999999999,8.998846,49.47919999999999,6902.356388898561
2025-09-18 11:09:00,81.163195,1.070601,1.2492570825923466,8.651618000000001,9.027777,50.05789999999999,6902.406388898561
2025-09-18 11:12:00,81.66956,1.070601,1.2882467336935552,8.564818,9.027777,49.47919999999999,6902.456388898561
2025-09-18 11:15:00,81.66956,1.070601,1.249257082592347,8.593748,8.969907000000001,48.900499999999965,6902.506388898561
2025-09-18 11:18:00,82.190395,1.1284720000000004,1.2810335679054126,8.593748,8.912036,50.05789999999996,6902.556388898562
2025-09-18 11:21:00,81.66956,1.070602,1.2492576367937454,8.593754,8.969912,49.18980000000005,6902.606388898562
2025-09-18 11:24:00,79.09433,1.157407,1.2967083386986462,8.709489,8.998842,49.18979999999999,6902.656388898562
2025-09-18 11:27:00,77.03993,1.1284720000000004,1.2676479934552638,8.651624000000002,8.940971999999999,48.32170000000002,6902.706388898562
2025-09-18 11:30:00,78.327545,1.1574080000000002,1.255959271401978,8.709494,8.912036,49.189700000000016,6902.756388898562
2025-09-18 11:33:00,80.65683,1.1574080000000002,1.2967088780601437,8.680554,8.969906,50.636600000000044,6902.806388898563
2025-09-18 11:36:00,75.75231500000001,1.070602,1.2623371788458908,8.622684,9.027782,49.47919999999999,6902.856388898563
2025-09-18 11:39:00,76.79398,1.2152780000000005,1.2581809998842952,8.767364,8.854166,46.875,6902.906388898563
2025-09-18 11:42:00,69.314235,1.0127310000000005,1.1909269811770757,8.478009,8.854168,44.560100000000034,6902.956388898563
2025-09-18 11:45:00,66.47859,1.0995370000000007,1.1423947942602368,8.304394000000002,8.391207,43.11340000000001,6903.006388898563
2025-09-18 11:48:00,62.369789999999995,1.0416660000000002,1.0985229238370622,8.101849,8.217593,39.93060000000003,6903.0563888985635
2025-09-18 11:51:00,58.75289,1.1284720000000004,1.0992831213870267,8.015044,7.957172000000001,40.509199999999964,6903.106388898564
2025-09-18 11:54:00,58.75289,1.1284720000000004,1.1139443808342988,7.957174000000001,7.928242,39.93060000000003,6903.156388898564
2025-09-18 11:57:00,56.438075,1.070602,1.0850076841792835,7.899304000000001,7.928242,39.641200000000026,6903.206388898564
2025-09-18 12:00:00,60.300925,1.2442130000000002,1.0931624521994823,8.101854,7.812500999999999,38.773199999999974,6903.256388898564
2025-09-18 12:03:00,60.040504999999996,1.1284720000000004,1.0695584543630174,8.015048,7.899305999999999,37.90500000000003,6903.306388898564
2025-09-18 12:06:00,61.328125,1.0995369999999998,1.085005188476308,8.043984,8.015047000000001,37.905100000000004,6903.356388898565
2025-09-18 12:09:00,61.06771,1.0416670000000003,1.0844905833079155,8.043984,8.130787,39.35179999999997,6903.406388898565
2025-09-18 12:12:00,61.588539999999995,1.2152780000000005,1.1262457790412967,8.188654,8.015046,38.194500000000005,6903.456388898565
2025-09-18 12:15:00,60.82176,1.2152780000000005,1.1262405119062517,8.159724,7.9861059999999995,39.0625,6903.506388898565
2025-09-18 12:18:00,62.398725,1.0995369999999998,1.085005188476308,8.101854,8.072917,39.93059999999997,6903.556388898565
2025-09-18 12:21:00,60.561345,1.0416659999999993,1.0844949389144878,8.072913,8.159727,39.0625,6903.6063888985655
2025-09-18 12:24:00,62.369789999999995,0.9837959999999999,1.0954657701533341,8.043978,8.275462000000001,39.64119999999997,6903.656388898566
2025-09-18 12:27:00,63.122105,1.0127319999999997,1.0834625376654707,8.015048,8.159726,39.351800000000026,6903.706388898566
2025-09-18 12:30:00,63.151039999999995,1.070601,1.1274864305682841,8.217588000000001,8.333337,39.930499999999995,6903.756388898566
2025-09-18 12:33:00,61.83449,1.070601,1.0850071797042757,8.217588000000001,8.246527,39.93060000000003,6903.806388898566
2025-09-18 12:36:00,63.65741,1.0416659999999993,1.0985229238370602,8.130783,8.246527,39.0625,6903.856388898566
2025-09-18 12:39:00,64.43866,1.1574080000000002,1.1134410676261812,8.275464,8.188656,39.641200000000026,6903.906388898567
2025-09-18 12:42:00,62.61574,1.0995370000000007,1.1282271253665346,8.304394000000002,8.362267,39.930499999999995,6903.956388898567
2025-09-18 12:45:00,60.836225,1.0995369999999998,1.1282271253665355,8.275464,8.333337,39.0625,6904.006388898567
2025-09-18 12:48:00,62.369789999999995,1.157407,1.1428834874818037,8.246523,8.217596,38.7731,6904.056388898567
2025-09-18 12:51:00,64.945025,1.0127319999999997,1.097253662582032,8.101848,8.275466,38.19439999999997,6904.106388898567
2025-09-18 12:54:00,63.642939999999996,0.9837959999999999,1.0954657701533341,8.159718000000002,8.391202,38.773199999999974,6904.1563888985675
2025-09-18 12:57:00,63.671875,1.1284720000000004,1.1284720000003732,8.246528,8.246526,39.64119999999997,6904.206388898568
2025-09-18 13:00:00,62.109375,1.0416670000000003,1.0985234418700058,8.159724,8.275466999999999,38.194500000000005,6904.256388898568
2025-09-18 13:03:00,61.588539999999995,1.0995369999999998,1.1139468333479037,8.304394,8.333337,38.483799999999974,6904.306388898568
2025-09-18 13:06:00,66.493055,1.2152780000000005,1.186109737016619,8.391204000000002,8.333336,40.219899999999996,6904.356388898568
2025-09-18 13:09:00,68.02662000000001,1.070601,1.1134425553881666,8.420138,8.506947,40.509299999999996,6904.406388898568
2025-09-18 13:12:00,72.14988,1.0416669999999995,1.1670361236171027,8.304397999999999,8.564810999999999,43.98149999999998,6904.456388898569
2025-09-18 13:15:00,77.57523499999999,1.070602,1.2492576367937454,8.535878,8.912036,46.875,6904.506388898569
2025-09-18 13:18:00,84.02778,1.1574079999999993,1.323437154856907,8.998838,9.346060000000001,48.321799999999996,6904.556388898569
2025-09-18 13:21:00,87.08044000000001,1.0995369999999998,1.3303627339816957,8.969908,9.461801000000001,49.18980000000005,6904.606388898569
2025-09-18 13:24:00,88.88888499999999,1.070601,1.3391766160010579,8.969908,9.548607,52.08329999999998,6904.656388898569
2025-09-18 13:27:00,87.63020499999999,1.0127310000000005,1.31759280567836,8.883098,9.548607,52.37270000000001,6904.7063888985695
2025-09-18 13:30:00,85.011575,1.070602,1.326554292245625,8.854164,9.403932000000001,50.636600000000016,6904.75638889857
2025-09-18 13:33:00,83.73843,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,51.79399999999998,6904.80638889857
2025-09-18 13:36:00,85.02604,0.9837959999999999,1.2757228184187213,8.362267,8.998840999999999,51.50460000000001,6904.85638889857
2025-09-18 13:39:00,86.820025,0.9548610000000002,1.2827354569201856,8.420137,9.143516,50.636600000000016,6904.90638889857
2025-09-18 13:42:00,86.54514,0.8969909999999999,1.2589295291898428,8.449078,9.259257,52.662000000000006,6904.95638889857
2025-09-18 13:45:00,80.90278,0.9259259999999996,1.2650181277422026,8.506948000000001,9.259262,52.37269999999998,6905.006388898571
2025-09-18 13:48:00,80.381945,1.070602,1.2882517505896693,8.651618,9.114586,50.925899999999984,6905.056388898571
2025-09-18 13:51:00,82.69676,1.0995369999999998,1.2915134463902056,8.622683,9.027776,49.47919999999999,6905.106388898571
2025-09-18 13:54:00,78.09606500000001,1.0127319999999997,1.280363470401139,8.564814,9.143522,50.05789999999996,6905.156388898571
2025-09-18 13:57:00,78.06713,1.070601,1.2492570825923466,8.651618000000001,9.027777,48.32179999999997,6905.206388898571
2025-09-18 14:00:00,80.91724500000001,1.0995369999999998,1.265218541871379,8.622683,8.969906,49.189899999999994,6905.2563888985715
2025-09-18 14:03:00,81.66956,1.070602,1.2623326733961624,8.506948000000001,8.912036,50.34719999999999,6905.306388898572
2025-09-18 14:06:00,83.49248,0.983797,1.2384080939842257,8.362272999999998,8.912036,50.057800000000015,6905.356388898572
2025-09-18 14:09:00,82.94271,0.9259259999999996,1.2043031493160645,8.391207999999999,8.998842,50.05790000000002,6905.406388898572
2025-09-18 14:12:00,82.45081,1.0127309999999996,1.2803585610641577,8.449078,9.027777,51.79400000000001,6905.456388898572
2025-09-18 14:15:00,81.409145,1.070601,1.2623321153303821,8.564818,8.969907000000001,50.63659999999999,6905.506388898572
2025-09-18 14:18:00,78.06713,1.0127310000000005,1.255188533127659,8.449078,8.969907,49.768400000000014,6905.556388898573
2025-09-18 14:21:00,76.25868,0.9837959999999999,1.2004367480229725,8.506943,8.969907,48.61109999999999,6905.606388898573
2025-09-18 14:24:00,78.86285000000001,1.0995369999999998,1.2652185418713802,8.535878,8.883101,47.7431,6905.656388898573
2025-09-18 14:27:00,80.64236,1.0127309999999996,1.229721330851587,8.506948000000001,8.969907000000001,48.90039999999999,6905.706388898573
2025-09-18 14:30:00,79.36921000000001,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,49.76859999999999,6905.756388898573
2025-09-18 14:33:00,78.08160000000001,0.9837959999999999,1.2131689993004078,8.478012999999999,8.969907,48.6112,6905.8063888985735
2025-09-18 14:36:00,75.75231500000001,1.0416660000000002,1.2589939031789597,8.449078,8.912042,47.742999999999995,6905.856388898574
2025-09-18 14:39:00,76.25868,1.070601,1.2228504755322958,8.593748,8.912037,48.32170000000002,6905.906388898574
2025-09-18 14:42:00,73.4375,1.070602,1.2360994615653864,8.564814,8.912042,47.74309999999997,6905.956388898574
2025-09-18 14:45:00,73.943865,1.1863419999999998,1.2849574623659663,8.709489,8.912037,47.1644,6906.006388898574
2025-09-18 14:48:00,75.752315,1.186343,1.2572906604921434,8.593754,8.738420999999999,47.742999999999995,6906.056388898574
2025-09-18 14:51:00,79.35474500000001,1.0995369999999998,1.2385818728480587,8.449078,8.738420999999999,47.453700000000026,6906.106388898575
2025-09-18 14:54:00,80.12153,1.0127319999999997,1.2039445755268796,8.420138,8.825236,48.90039999999999,6906.156388898575
2025-09-18 14:57:00,79.600695,1.0127309999999996,1.2168731397419443,8.449078,8.883107,48.03230000000002,6906.206388898575
2025-09-18 15:00:00,78.081595,1.0416660000000002,1.2331442792222291,8.506948,8.912042,48.321799999999996,6906.256388898575
2025-09-18 15:03:00,74.47917000000001,1.0416670000000003,1.233144838781828,8.535884,8.940977,48.032399999999996,6906.306388898575
2025-09-18 15:06:00,71.889465,1.0995370000000007,1.2519482349656565,8.622684,8.940977,46.00689999999997,6906.3563888985755
2025-09-18 15:09:00,71.397565,1.157407,1.2283248538808873,8.709489,8.854161999999999,45.428200000000004,6906.406388898576
2025-09-18 15:12:00,73.46643499999999,1.2731480000000008,1.2439906826273972,8.738424000000002,8.680556,44.849500000000035,6906.456388898576
2025-09-18 15:15:00,76.533565,1.1284720000000004,1.2269571279472773,8.564818,8.767356,44.849500000000035,6906.506388898576
2025-09-18 15:18:00,76.79398,1.0127309999999996,1.2039440143940359,8.478007999999999,8.883107,47.74309999999997,6906.556388898576
2025-09-18 15:21:00,78.0816,1.0127319999999997,1.2039445755268796,8.420138,8.825236,46.29630000000003,6906.606388898576
2025-09-18 15:24:00,78.342015,1.0416659999999993,1.2200998101496712,8.506943,8.883107,47.45369999999997,6906.656388898577
2025-09-18 15:27:00,75.752315,1.0995369999999998,1.2251398821239492,8.622684,8.883107,46.5856,6906.706388898577
2025-09-18 15:30:00,76.519095,1.070601,1.1960855910264638,8.564818,8.825227,46.875,6906.756388898577
2025-09-18 15:33:00,78.09606500000001,1.070601,1.2228458825141757,8.506948,8.825227,45.13889999999998,6906.806388898577
2025-09-18 15:36:00,76.258685,1.1284720000000004,1.2541744597639897,8.535884,8.796292000000001,46.00689999999997,6906.856388898577
2025-09-18 15:39:00,76.273145,1.157407,1.228329663220229,8.738424000000002,8.883107,47.453700000000026,6906.9063888985775
2025-09-18 15:42:00,77.80671000000001,1.2152780000000005,1.2722726747611341,8.767364,8.883106,46.875,6906.956388898578
2025-09-18 15:45:00,79.87558,1.0995369999999998,1.2519482349656568,8.564813,8.883106,47.453700000000026,6907.006388898578
2025-09-18 15:48:00,79.600695,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,48.611099999999965,6907.056388898578
2025-09-18 15:51:00,79.61516,1.0416659999999993,1.246106705554451,8.478012999999999,8.912037,48.32170000000002,6907.106388898578
2025-09-18 15:54:00,80.65683,1.0995369999999998,1.2251398821239492,8.622684,8.883107,48.90039999999999,6907.156388898578
2025-09-18 15:57:00,80.39641499999999,1.2442130000000002,1.2871296649181707,8.767359,8.854166,48.321799999999996,6907.206388898579
2025-09-18 16:00:00,81.163195,1.157407,1.2559634851189612,8.738424000000002,8.940977,48.032399999999996,6907.256388898579
2025-09-18 16:03:00,81.163195,1.0995369999999998,1.2115915216562538,8.535884,8.767357,48.900499999999965,6907.306388898579
2025-09-18 16:06:00,80.381945,1.070601,1.2228504755322958,8.420138,8.738427,48.90039999999999,6907.356388898579
2025-09-18 16:09:00,81.177665,1.0416659999999993,1.220095286704543,8.391202999999999,8.767357,48.90040000000005,6907.406388898579
2025-09-18 16:12:00,82.971645,1.0995369999999998,1.2519436330720677,8.333338000000001,8.651620999999999,49.18979999999999,6907.4563888985795
2025-09-18 16:15:00,81.66956,1.0416659999999993,1.2331442792222276,8.333333,8.738427,49.18979999999999,6907.50638889858
2025-09-18 16:18:00,80.10706,1.0127309999999996,1.2168731397419437,8.333333,8.767361999999999,49.18979999999999,6907.55638889858
2025-09-18 16:21:00,81.163195,1.0416659999999993,1.1937454562612286,8.333333,8.651617,48.90050000000002,6907.60638889858
2025-09-18 16:24:00,79.6441,1.0416660000000002,1.193745456261229,8.362268,8.680551999999999,48.321799999999996,6907.65638889858
2025-09-18 16:27:00,77.83564999999999,1.070601,1.2228504755322958,8.304398,8.622687,48.032399999999996,6907.70638889858
2025-09-18 16:30:00,77.83564999999999,1.0127309999999996,1.1778239016325693,8.362273,8.709492000000001,48.032399999999996,6907.756388898581
2025-09-18 16:33:00,79.61516,1.1284720000000004,1.2269618638082318,8.362268,8.564816,47.742999999999995,6907.806388898581
2025-09-18 16:36:00,79.36921000000001,1.0416660000000002,1.193745456261229,8.304398,8.622682000000001,48.032399999999996,6907.856388898581
2025-09-18 16:39:00,79.36921000000001,1.070601,1.1960902470786887,8.362268,8.622687,48.90040000000005,6907.906388898581
2025-09-18 16:42:00,75.78125,1.0127310000000005,1.1909269811770757,8.275458,8.651617,47.742999999999995,6907.956388898581
2025-09-18 16:45:00,76.25868,1.0416659999999993,1.180439276413522,8.333333,8.622687,48.321799999999996,6908.0063888985815
2025-09-18 16:48:00,78.587965,1.157407,1.2283248538808873,8.362268,8.506941000000001,47.45369999999997,6908.056388898582
2025-09-18 16:51:00,78.587965,1.0995369999999998,1.2115962178811184,8.391204,8.622687,48.032399999999996,6908.106388898582
2025-09-18 16:54:00,78.31308,1.0995369999999998,1.2251352183410722,8.391204,8.651617,45.71749999999997,6908.156388898582
2025-09-18 16:57:00,79.09433,1.1574080000000002,1.2421936217257799,8.449074,8.622686,47.453700000000026,6908.206388898582
2025-09-18 17:00:00,78.06713,1.070601,1.1960902470786887,8.275458,8.535877000000001,48.321799999999996,6908.256388898582
2025-09-18 17:03:00,75.245945,1.0995369999999998,1.1979571347820661,8.333334,8.535877000000001,47.1644,6908.306388898583
2025-09-18 17:06:00,73.683445,1.0416670000000003,1.2069667997354006,8.304394,8.651617,46.58570000000003,6908.356388898583
2025-09-18 17:09:00,74.21875,1.070601,1.1689532591711325,8.304398,8.506947,47.16429999999997,6908.406388898583
2025-09-18 17:12:00,76.25868,1.070601,1.182568049671001,8.246528,8.478007,47.1644,6908.456388898583
2025-09-18 17:15:00,73.943865,1.1284720000000004,1.213207454494561,8.420139,8.593747,46.875,6908.506388898583
2025-09-18 17:18:00,71.875,1.070602,1.1552336735205384,8.391204,8.564812,45.13889999999998,6908.5563888985835
2025-09-18 17:21:00,70.60185,1.0995369999999998,1.1703894089911187,8.246524,8.391207,45.13889999999998,6908.606388898584
2025-09-18 17:24:00,67.50579,1.0995370000000007,1.1423947942602368,8.188654,8.275466999999999,43.98140000000001,6908.656388898584
2025-09-18 17:27:00,60.21412,1.0416660000000002,1.1124365196562103,8.217593999999998,8.362268,41.08800000000002,6908.706388898584
2025-09-18 17:30:00,57.219325,1.0127319999999997,1.0972536625820326,8.015044,8.188662,39.930499999999995,6908.756388898584
2025-09-18 17:33:00,53.067130000000006,1.070602,1.041399011459328,8.015044,7.957172000000001,37.326400000000035,6908.806388898584
2025-09-18 17:36:00,51.302085000000005,1.0416660000000002,1.0124584091181608,7.870368000000001,7.812501999999999,36.16899999999998,6908.856388898585
2025-09-18 17:39:00,50.014465,1.1284720000000004,1.0695584543630174,7.957174000000001,7.841432,35.01159999999999,6908.906388898585
2025-09-18 17:42:00,52.850115,1.157407,1.0834600562237735,8.217594000000002,8.072917,35.01159999999999,6908.956388898585
2025-09-18 17:45:00,53.37095,1.0995369999999998,1.0850102332162435,8.188654,8.159727,36.16890000000001,6909.006388898585
2025-09-18 17:48:00,53.616895,1.1574080000000002,1.0985240301814843,8.159724,8.043986,35.01159999999999,6909.056388898585
2025-09-18 17:51:00,51.808445,1.0127310000000005,1.0695580080132778,7.986108,8.101847,36.747600000000034,6909.1063888985855
2025-09-18 17:54:00,52.314814999999996,1.186343,1.0819092120180014,8.159724,7.957171,35.01159999999999,6909.156388898586
2025-09-18 17:57:00,49.739585000000005,1.157407,1.0834600562237735,8.217593999999998,8.072917,35.01150000000001,6909.206388898586
2025-09-18 18:00:00,47.424765,1.2152769999999995,1.0798410012188466,8.275464,8.015047000000001,35.30099999999999,6909.256388898586
2025-09-18 18:03:00,42.028355,1.157407,1.0682491118241018,8.275464,8.101847,32.40749999999997,6909.306388898586
2025-09-18 18:06:00,42.04282499999999,1.1284720000000004,1.0238599080479631,8.159724,7.957172000000001,33.275499999999965,6909.356388898586
2025-09-18 18:09:00,31.72743,0.6655090000000001,0.9946956498364973,7.494214,8.246525000000002,30.960699999999974,6909.406388898587
2025-09-19 06:21:00,34.577545,1.186343,0.7888223511880991,5.902777,5.208334,29.224599999999953,6909.406388898587
2025-09-19 06:45:00,37.398725,1.8807869999999998,0.7530824106026291,5.353014,3.674767000000001,31.53929999999997,6909.406388898587
2025-09-19 07:12:00,31.712965,1.851851,0.8417282476841863,5.468754,3.9062530000000004,28.93520000000001,6909.406388898587
2025-09-19 07:15:00,36.096639999999994,1.6782409999999999,0.7901025829318912,5.729169000000001,4.340278,30.9606,6909.406388898587
2025-09-19 07:18:00,32.98611,1.070602,0.6847849262650114,5.410877000000001,4.745375,30.381899999999973,6909.406388898587
2025-09-19 07:27:00,32.21933,1.070602,0.7629940279433678,5.9317079999999995,5.381945999999999,30.38190000000003,6909.406388898587
2025-09-19 07:30:00,30.439815000000003,1.1284720000000004,0.7267803000076112,5.815968,5.121525999999999,29.803200000000004,6909.456388898587
2025-09-19 07:33:00,34.027775000000005,1.1284720000000004,0.8047376397095798,5.960648000000001,5.381945999999999,30.9606,6909.506388898587
2025-09-19 07:36:00,40.465855,1.2442129999999993,0.850243844863,6.047452999999999,5.35301,31.82869999999997,6909.556388898587
2025-09-19 07:39:00,43.836805,1.2442129999999993,0.8502438448629988,6.105323,5.41088,31.828699999999998,6909.606388898587
2025-09-19 07:42:00,56.987845,1.157407,0.7777628348422063,5.8738470000000005,5.20833,36.16899999999998,6909.6563888985875
2025-09-19 07:45:00,63.425925,1.0127319999999997,0.9232079143821449,6.423611999999999,6.250000000000001,38.77320000000003,6909.706388898588
2025-09-19 07:48:00,69.632525,1.0416659999999993,1.0985229238370602,7.986113,8.101857,41.95600000000002,6909.756388898588
2025-09-19 07:51:00,70.35589999999999,1.359954,1.161740739417415,8.188659999999999,7.812496,41.95600000000002,6909.806388898588
2025-09-19 07:54:00,78.35648,1.070602,1.1274821149176488,8.101857,8.217595,45.717600000000004,6909.856388898588
2025-09-19 07:57:00,89.39525499999999,1.070602,1.2095141822528377,7.957178,8.246526,51.50459999999998,6909.906388898588
2025-09-19 08:00:00,82.725695,1.3020829999999997,1.243314731372652,8.506944999999998,8.391202,52.08330000000001,6909.956388898589
2025-09-19 08:03:00,84.25926,1.359954,1.3308082719235457,8.73843,8.680556,50.63659999999999,6910.006388898589
2025-09-19 08:06:00,87.06597500000001,1.359954,1.3308082719235457,8.82523,8.767356,52.95140000000001,6910.056388898589
2025-09-19 08:09:00,85.80729,1.2442129999999993,1.287124775446054,8.738430000000001,8.825227,50.92590000000001,6910.106388898589
2025-09-19 08:12:00,82.711225,1.273148,1.3160729468467702,8.767364999999998,8.854167,52.95139999999998,6910.156388898589
2025-09-19 08:15:00,81.163195,1.1863419999999998,1.2572949543641982,8.535879,8.680557,51.215299999999985,6910.2063888985895
2025-09-19 08:18:00,83.73843,1.157407,1.2421883226109973,8.391208,8.564810999999999,52.08330000000001,6910.25638889859
2025-09-19 08:21:00,87.109375,1.0995369999999998,1.2115962178811184,8.188658,8.420141000000001,52.08330000000004,6910.30638889859
2025-09-19 08:24:00,86.55960999999999,1.0416660000000002,1.2200998101496714,8.159718,8.535882,51.50459999999998,6910.35638889859
2025-09-19 08:27:00,85.80729,1.1574080000000002,1.2421888467406574,8.420144,8.593746,51.79390000000001,6910.40638889859
2025-09-19 08:30:00,78.87731500000001,1.0416670000000003,1.2200958423052513,8.420144,8.796297,50.05789999999999,6910.45638889859
2025-09-19 08:33:00,77.80671000000001,1.2152780000000005,1.2581809998842952,8.622684,8.709486,48.90050000000002,6910.506388898591
2025-09-19 08:36:00,75.506365,1.157407,1.2421930975947748,8.535879,8.709492000000001,48.03239999999997,6910.556388898591
2025-09-19 08:39:00,74.4647,1.0995369999999998,1.2115962178811184,8.391204,8.622687,48.611099999999965,6910.606388898591
2025-09-19 08:42:00,83.73843,1.070602,1.1825685839557527,8.130792,8.36227,47.453700000000026,6910.656388898591
2025-09-19 08:45:00,87.63021,0.8969909999999999,1.150058697902094,7.957172,8.506941,51.504700000000014,6910.706388898591
2025-09-19 08:48:00,88.62847500000001,0.7523149999999994,1.13137896782312,7.783562,8.651617,52.37269999999998,6910.7563888985915
2025-09-19 08:51:00,78.06713,1.0127309999999996,1.22972575826262,8.246524,8.709493,49.47919999999999,6910.806388898592
2025-09-19 08:54:00,75.752315,1.1284720000000004,1.1854053058417626,8.333329,8.449076999999999,48.03230000000002,6910.856388898592
2025-09-19 08:57:00,76.519095,1.1284720000000004,1.1713409378030815,8.246528,8.333336,48.03249999999997,6910.906388898592
2025-09-19 09:00:00,79.123265,1.1284720000000004,1.1854053058417626,8.217588000000001,8.333336,47.74300000000002,6910.956388898592
2025-09-19 09:03:00,79.36921000000001,1.070601,1.1552379061643596,8.217588000000001,8.391207,48.61109999999999,6911.006388898592
2025-09-19 09:06:00,77.80671000000001,1.0416660000000002,1.193750039987344,8.159718,8.478012,48.900499999999994,6911.056388898593
2025-09-19 09:09:00,79.34028,1.070602,1.1825685839557527,8.188658,8.420136,49.47919999999996,6911.106388898593
2025-09-19 09:12:00,78.862845,1.0127309999999996,1.1909269811770749,8.130783,8.506941999999999,49.18979999999999,6911.156388898593
2025-09-19 09:15:00,78.081595,1.0416670000000003,1.193750587553696,8.246524,8.564817,48.6112,6911.206388898593
2025-09-19 09:18:00,72.69964999999999,1.070602,1.1825685839557527,8.333334,8.564812,46.875,6911.256388898593
2025-09-19 09:21:00,74.98553,1.2152769999999995,1.2152795000539953,8.449074,8.449077,46.58560000000003,6911.3063888985935
2025-09-19 09:24:00,73.712385,1.1863419999999998,1.2007538837511706,8.449074,8.478012,46.58570000000003,6911.356388898594
2025-09-19 09:27:00,72.931135,1.1863419999999998,1.1863469999827188,8.420134000000001,8.420141999999998,45.42830000000001,6911.406388898594
2025-09-19 09:30:00,74.739585,1.1574080000000002,1.1718154732699815,8.275464,8.304396,46.58560000000003,6911.456388898594
2025-09-19 09:33:00,78.587965,1.0995369999999998,1.156444314022041,8.188658,8.304400999999999,47.74299999999997,6911.506388898594
2025-09-19 09:36:00,76.519095,1.0127310000000005,1.151357732621754,8.159718,8.449076999999999,46.8751,6911.556388898594
2025-09-19 09:39:00,75.78125,1.0127309999999996,1.1513577326217537,8.130783,8.420141999999998,47.453700000000026,6911.606388898595
2025-09-19 09:42:00,77.300345,1.0127309999999996,1.1778284444750942,8.101848,8.449077,46.585699999999974,6911.656388898595
2025-09-19 09:45:00,76.041665,0.9548609999999993,1.1195161475411088,8.101848,8.449077,47.74300000000002,6911.706388898595
2025-09-19 09:48:00,76.30207999999999,0.9259259999999996,1.1544654184957712,8.015042999999999,8.506947,46.5856,6911.756388898595
2025-09-19 09:51:00,78.081595,0.9548610000000002,1.1454934328461042,7.841437,8.246526,47.1643,6911.806388898595
2025-09-19 09:54:00,76.54803,0.868055,1.108148640943777,7.754627,8.275462000000001,47.16440000000003,6911.8563888985955
2025-09-19 09:57:00,72.9456,0.8680560000000002,1.1081492294199358,7.841432999999999,8.362267,45.428199999999975,6911.906388898596
2025-09-19 10:00:00,73.46643499999999,0.9548610000000002,1.1325493014298826,8.101847,8.478006,45.13889999999998,6911.956388898596
2025-09-19 10:03:00,71.3831,0.8969899999999997,1.137604080111199,8.130787000000002,8.651617,44.849500000000035,6912.006388898596
2025-09-19 10:06:00,74.493635,0.9548610000000002,1.158355765949552,8.130787000000002,8.564816,45.717600000000004,6912.056388898596
2025-09-19 10:09:00,74.233215,0.8969899999999997,1.137604080111199,8.130787000000002,8.651617,45.717600000000004,6912.106388898596
2025-09-19 10:12:00,77.57523,0.78125,1.080047148690853,7.7835600000000005,8.449069999999999,46.875,6912.156388898597
2025-09-19 10:15:00,78.35648,0.6076389999999998,1.0432005141830434,7.581021,8.622682000000001,47.453700000000026,6912.206388898597
2025-09-19 10:18:00,74.479165,0.7233799999999997,1.1122362277647655,7.841432,8.738422,46.875,6912.256388898597
2025-09-19 10:21:00,70.355905,0.9837959999999999,1.1747259118220323,8.333333,8.738427,44.84959999999995,6912.306388898597
2025-09-19 10:24:00,68.28703999999999,1.0416670000000003,1.1937460038261787,8.391204,8.709487,45.138900000000035,6912.356388898597
2025-09-19 10:27:00,67.01389,1.0416660000000002,1.1670355842561368,8.362268,8.622682000000001,43.40280000000001,6912.4063888985975
2025-09-19 10:30:00,69.082755,1.157407,1.214360331979795,8.420138,8.535881,42.53469999999999,6912.456388898598
2025-09-19 10:33:00,69.082755,1.070601,1.182568049671001,8.420138,8.651617,45.428200000000004,6912.506388898598
2025-09-19 10:36:00,73.9728,1.157407,1.2143603319797944,8.535878,8.651620999999999,45.428199999999975,6912.556388898598
2025-09-19 10:39:00,74.739585,1.0416659999999993,1.1399415874460779,8.275463,8.478007,46.87499999999997,6912.606388898598
2025-09-19 10:42:00,76.28761499999999,1.0995369999999998,1.1979571347820661,8.275463,8.478006,46.875,6912.656388898598
2025-09-19 10:45:00,78.081595,1.0127319999999997,1.1909275382531888,8.188658,8.564816,46.87500000000003,6912.706388898599
2025-09-19 10:48:00,77.83564999999999,0.9259259999999996,1.1544654184957712,8.159718,8.651622,46.585699999999974,6912.756388898599
2025-09-19 10:51:00,76.80845,0.9548609999999993,1.1583557659495516,8.188658,8.622687,46.87500000000003,6912.806388898599
2025-09-19 10:54:00,76.0706,1.0127309999999996,1.17782390163257,8.217592999999999,8.564812,46.5856,6912.856388898599
2025-09-19 10:57:00,76.0272,1.0416659999999993,1.1670355842561362,8.275463,8.535877000000001,46.87500000000003,6912.906388898599
2025-09-19 11:00:00,76.0272,1.0127309999999996,1.17782390163257,8.188658,8.535877000000001,46.58560000000003,6912.9563888985995
2025-09-19 11:03:00,75.76678,0.9548609999999993,1.1583557659495516,8.188658,8.622687,45.428199999999975,6913.0063888986
2025-09-19 11:06:00,73.206015,0.9548610000000002,1.158355765949552,8.217588,8.651617,45.71760000000003,6913.0563888986
2025-09-19 11:09:00,72.931135,1.0127309999999996,1.1513577326217537,8.159718000000002,8.449077,46.296299999999974,6913.1063888986
2025-09-19 11:12:00,72.193285,0.9837959999999999,1.1486756603561503,8.159718000000002,8.506941999999999,46.007000000000005,6913.1563888986
2025-09-19 11:15:00,74.233215,1.0995369999999998,1.1842242172525224,8.246523,8.420136,44.84960000000001,6913.2063888986
2025-09-19 11:18:00,73.20602,1.0995369999999998,1.1842242172525224,8.333334,8.506947,46.296299999999974,6913.256388898601
2025-09-19 11:21:00,72.42476500000001,1.157407,1.2002864231765318,8.391204000000002,8.478007,45.1388,6913.306388898601
2025-09-19 11:24:00,71.9184,1.157407,1.171814969129404,8.535879,8.564812,44.84960000000001,6913.356388898601
2025-09-19 11:27:00,70.616315,1.1863419999999998,1.1863419999779405,8.535879,8.535877000000001,43.69209999999998,6913.406388898601
2025-09-19 11:30:00,69.84953999999999,1.157407,1.2143603319797944,8.391204000000002,8.506947,44.27089999999998,6913.456388898601
2025-09-19 11:33:00,69.83507,1.157407,1.171814969129404,8.506944,8.535877000000001,44.84960000000001,6913.5063888986015
2025-09-19 11:36:00,67.54919,1.0995370000000007,1.184224217252524,8.333334,8.506947,43.40279999999996,6913.556388898602
2025-09-19 11:39:00,65.726275,1.1284720000000004,1.15716585293023,8.217594000000002,8.275462000000001,41.95609999999999,6913.606388898602
2025-09-19 11:42:00,60.57581,1.070602,1.1274869481266971,8.188654,8.304402,41.37729999999999,6913.656388898602
2025-09-19 11:45:00,55.685765,1.0127310000000005,1.0834620146466316,8.159724,8.304403,39.3519,6913.706388898602
2025-09-19 11:48:00,58.015045,1.1284720000000004,1.069558454363018,8.072918,7.9571760000000005,38.48380000000003,6913.756388898602
2025-09-19 11:51:00,52.5897,0.9259250000000003,1.023861644197923,7.7256979999999995,7.928242999999999,37.905100000000004,6913.806388898603
2025-09-19 11:54:00,52.5897,1.1284720000000004,1.0392512289377345,7.870374000000001,7.6967620000000005,37.905100000000004,6913.856388898603
2025-09-19 11:57:00,51.041664999999995,1.157407,1.037363386568298,7.899309000000001,7.667822,37.03709999999995,6913.906388898603
2025-09-19 12:00:00,54.658564999999996,1.2152780000000005,1.048092462354231,7.870374000000001,7.552085999999999,37.03709999999995,6913.956388898603
2025-09-19 12:03:00,54.629630000000006,1.070602,0.9965121023269247,7.696764,7.5520819999999995,37.03710000000001,6914.006388898603
2025-09-19 12:06:00,56.698494999999994,1.2152780000000005,1.048092462354231,7.783564000000001,7.465275999999999,36.45840000000004,6914.0563888986035
2025-09-19 12:09:00,54.38368,1.0416670000000003,1.0271315649433586,7.6678239999999995,7.638887,37.03699999999998,6914.106388898604
2025-09-19 12:12:00,52.604164999999995,1.157407,1.0682491118241029,7.841438999999999,7.667822,36.747600000000034,6914.156388898604
2025-09-19 12:15:00,52.5897,1.1863419999999998,1.0664180651303554,7.986109000000001,7.754627000000001,36.45830000000001,6914.206388898604
2025-09-19 12:18:00,55.671295,1.3020829999999997,1.1033415866068128,8.015044,7.638891,37.03699999999998,6914.256388898604
2025-09-19 12:21:00,53.616895,1.157407,1.0682491118241029,7.870373999999999,7.696757,37.03709999999995,6914.306388898604
2025-09-19 12:24:00,52.054395,1.2442129999999993,1.0931624521994818,8.043980000000001,7.754627000000001,36.16900000000004,6914.356388898605
2025-09-19 12:27:00,57.219325,1.186343,1.0819092120180014,7.986114000000001,7.783561,36.45830000000001,6914.406388898605
2025-09-19 12:30:00,56.452545,1.0416660000000002,1.0416689999781532,7.928238,7.928242,36.45830000000001,6914.456388898605
2025-09-19 12:33:00,54.137730000000005,1.070601,1.0560654078975726,7.841438,7.8124970000000005,37.32639999999998,6914.506388898605
2025-09-19 12:36:00,56.17766,1.0416670000000003,1.027131564943359,7.957174,7.928236999999999,37.326400000000035,6914.556388898605
2025-09-19 12:39:00,53.616895,1.1284719999999995,1.0695584543630166,8.101854,7.986112,36.45840000000004,6914.6063888986055
2025-09-19 12:42:00,53.11053,1.2152769999999995,1.0480920093474544,8.130783999999998,7.8124970000000005,36.16899999999998,6914.656388898606
2025-09-19 12:45:00,50.520830000000004,1.157407,1.0528894612159903,7.957179,7.754632,36.16890000000001,6914.706388898606
2025-09-19 12:48:00,54.398145,1.157407,1.0834600562237735,7.957178000000001,7.812501,37.326400000000035,6914.756388898606
2025-09-19 12:51:00,56.19213,1.1284720000000004,1.0844930979870975,7.986108,7.899305999999999,37.615800000000036,6914.806388898606
2025-09-19 12:54:00,56.206595,1.157407,1.0682491118241029,8.015048,7.841431000000001,37.03699999999998,6914.856388898606
2025-09-19 12:57:00,57.479744999999994,1.070602,1.0560659033611912,7.986114000000001,7.957172000000001,37.61579999999998,6914.906388898607
2025-09-19 13:00:00,55.93171,1.0416660000000002,1.0416639999934185,7.957178000000001,7.957172000000001,37.3263,6914.956388898607
2025-09-19 13:03:00,53.11053,1.1284720000000004,1.069558454363018,7.986108,7.870366000000001,36.45829999999995,6915.006388898607
2025-09-19 13:06:00,57.233795,1.1284720000000004,1.0844930979870975,7.986108,7.899305999999999,36.45830000000001,6915.056388898607
2025-09-19 13:09:00,59.79456,1.157407,1.0834600562237735,8.130788,7.986111,37.615700000000004,6915.106388898607
2025-09-19 13:12:00,64.699075,1.070602,1.0706019999885679,7.957177999999999,7.957176,39.93059999999997,6915.1563888986075
2025-09-19 13:15:00,68.807875,1.0995369999999998,1.156444314022041,8.043978,8.159721000000001,41.66669999999999,6915.206388898608
2025-09-19 13:18:00,70.616315,1.070601,1.155233147503858,8.420138,8.593747,42.82409999999999,6915.256388898608
2025-09-19 13:21:00,72.931135,1.2442130000000002,1.2296857314633245,8.767364,8.738420999999999,42.24530000000004,6915.306388898608
2025-09-19 13:24:00,75.5353,1.2442130000000002,1.2586270597893252,8.940969,8.969906,44.84949999999998,6915.356388898608
2025-09-19 13:27:00,76.808445,1.157407,1.255958743404927,8.883104,9.085647,46.5856,6915.406388898608
2025-09-19 13:30:00,77.57523499999999,1.1284720000000004,1.2269618638082318,8.709488,8.912036,45.717600000000004,6915.456388898609
2025-09-19 13:33:00,78.327545,1.1284719999999995,1.2541791309458115,8.535883,8.796301,44.84949999999998,6915.506388898609
2025-09-19 13:36:00,76.54803,1.0127309999999996,1.2039395310145997,8.362273,8.767361999999999,46.87499999999997,6915.556388898609
2025-09-19 13:39:00,77.57523,1.0127309999999996,1.1778239016325693,8.333338000000001,8.680557,47.164300000000026,6915.606388898609
2025-09-19 13:42:00,78.87731500000001,1.070602,1.2228510218893553,8.246528000000001,8.564816,46.58570000000003,6915.656388898609
2025-09-19 13:45:00,76.79398,0.9548609999999993,1.1711300610984208,8.130787999999999,8.593747,46.296299999999974,6915.7063888986095
2025-09-19 13:48:00,74.479165,0.9837959999999999,1.1876202414967416,8.188658,8.622682000000001,45.13880000000003,6915.75638889861
2025-09-19 13:51:00,73.712385,0.9548609999999993,1.1711300610984203,8.188658,8.651617,46.29630000000003,6915.80638889861
2025-09-19 13:54:00,72.93113,0.8969909999999999,1.1250762490115762,8.159718,8.651617,45.428200000000004,6915.85638889861
2025-09-19 13:57:00,73.71238,1.0416669999999995,1.1399421184227827,8.246528,8.449071,44.849500000000035,6915.90638889861
2025-09-19 14:00:00,74.493635,0.9548609999999993,1.132549301429882,8.130787999999999,8.506947,45.717600000000004,6915.95638889861
2025-09-19 14:03:00,73.4375,1.0127309999999996,1.1909269811770749,8.217588,8.593747,45.138900000000035,6916.006388898611
2025-09-19 14:06:00,74.493635,1.0127309999999996,1.151353126434424,8.246528000000001,8.535877000000001,46.296299999999974,6916.056388898611
2025-09-19 14:09:00,71.12268499999999,0.9837959999999999,1.1617422906686503,8.217592999999999,8.593747,43.98140000000001,6916.106388898611
2025-09-19 14:12:00,70.095485,0.9837959999999999,1.1617422906686503,8.188658,8.564812,44.84959999999995,6916.156388898611
2025-09-19 14:15:00,71.9184,1.1284719999999995,1.171336059058085,8.362273,8.449071,44.84949999999998,6916.206388898611
2025-09-19 14:18:00,70.616315,1.0127309999999996,1.151353126434424,8.275463,8.564812,45.13899999999995,6916.2563888986115
2025-09-19 14:21:00,71.12268499999999,1.0416659999999993,1.1670355842561362,8.362273,8.622687,44.56019999999998,6916.306388898612
2025-09-19 14:24:00,72.931135,1.0995369999999998,1.1979571347820661,8.333333,8.535876,44.84960000000001,6916.356388898612
2025-09-19 14:27:00,70.355905,1.0416659999999993,1.167040232202191,8.246523,8.506947,46.00689999999997,6916.406388898612
2025-09-19 14:30:00,71.3831,1.0995369999999998,1.1703846088042138,8.246528000000001,8.391200999999999,43.98149999999998,6916.456388898612
2025-09-19 14:33:00,73.95832999999999,0.9259259999999996,1.10333799542374,8.101852999999998,8.478007,43.69210000000001,6916.506388898612
2025-09-19 14:36:00,73.206015,0.9548609999999993,1.132549301429882,8.159718,8.535877000000001,45.42820000000003,6916.556388898613
2025-09-19 14:39:00,73.4375,1.0127309999999996,1.1646366165806636,8.333333,8.651622,45.717599999999976,6916.606388898613
2025-09-19 14:42:00,72.670715,1.0127309999999996,1.151353126434424,8.246528000000001,8.535877000000001,44.560100000000034,6916.656388898613
2025-09-19 14:45:00,72.42476500000001,1.0127309999999996,1.1778239016325693,8.246528000000001,8.593747,45.1388,6916.706388898613
