Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-19 14:48:00,71.67245,0.9837959999999999,1.1876246842143723,8.217588,8.651622,45.13899999999995,6916.756388898613
2025-09-19 14:51:00,69.835065,0.9837959999999999,1.1486756603561503,8.159718000000002,8.506941999999999,44.84949999999998,6916.8063888986135
2025-09-19 14:54:00,69.3287,0.9837959999999999,1.1355141477314536,8.188658,8.506941999999999,43.692200000000014,6916.856388898614
2025-09-19 14:57:00,70.34143499999999,1.0995369999999998,1.1703846088042151,8.333333,8.478006,43.98149999999998,6916.906388898614
2025-09-19 15:00:00,68.02662000000001,1.0416659999999993,1.1670355842561362,8.217592999999999,8.478007,44.27080000000001,6916.956388898614
2025-09-19 15:03:00,68.04108500000001,1.070601,1.182568049671001,8.362268,8.593747,43.11340000000001,6917.006388898614
2025-09-19 15:06:00,68.02662000000001,1.0416660000000002,1.1535405539501482,8.304398,8.535882,43.69209999999998,6917.056388898614
2025-09-19 15:09:00,69.08275499999999,1.1284720000000004,1.171336059058086,8.391208,8.478006,42.82409999999999,6917.106388898615
2025-09-19 15:12:00,69.84953999999999,1.1284720000000004,1.15716585293023,8.362268,8.420136,44.56020000000001,6917.156388898615
2025-09-19 15:15:00,69.58912000000001,1.0416659999999993,1.1399463040080038,8.246523,8.449077,44.560100000000034,6917.206388898615
2025-09-19 15:18:00,68.561925,1.070601,1.155233147503858,8.304398,8.478007,43.11340000000001,6917.256388898615
2025-09-19 15:21:00,66.99942,1.0416670000000003,1.1535410891430515,8.275464,8.506947,44.27080000000001,6917.306388898615
2025-09-19 15:24:00,64.42419,1.157407,1.1861091962540984,8.449074,8.506947,41.66660000000002,6917.3563888986155
2025-09-19 15:27:00,67.53472,1.186343,1.171812927868089,8.420144,8.391200999999999,41.66669999999999,6917.406388898616
2025-09-19 15:30:00,68.33044,1.070602,1.1552384321824867,8.304394,8.478012,42.24539999999996,6917.456388898616
2025-09-19 15:33:00,69.60359,1.1574080000000002,1.1718154732699815,8.391204,8.420136,42.24540000000002,6917.506388898616
2025-09-19 15:36:00,67.01389,1.2152769999999995,1.2007513876468627,8.506944,8.478007,41.66660000000002,6917.556388898616
2025-09-19 15:39:00,69.574655,1.2152780000000005,1.186104654694258,8.478014000000002,8.420136,42.82400000000001,6917.606388898616
2025-09-19 15:42:00,67.7662,1.1284720000000004,1.1854004646794547,8.391204000000002,8.506941999999999,43.11340000000001,6917.656388898617
2025-09-19 15:45:00,69.58912000000001,1.2152780000000005,1.1861097370166194,8.449074,8.391206,43.113399999999956,6917.706388898617
2025-09-19 15:48:00,68.30150499999999,1.070601,1.1414136862663036,8.246528,8.391207,41.95599999999996,6917.756388898617
2025-09-19 15:51:00,68.83681,1.0416659999999993,1.126244622726015,8.217592999999999,8.391207,42.24540000000002,6917.806388898617
2025-09-19 15:54:00,68.055555,1.070601,1.1414136862663036,8.217588000000001,8.362267000000001,43.11340000000001,6917.856388898617
2025-09-19 15:57:00,67.520255,1.070602,1.113443068639442,8.333334,8.420141999999998,42.24540000000002,6917.9063888986175
2025-09-19 16:00:00,66.73900499999999,1.070602,1.1274869481266971,8.304394,8.420141999999998,41.95590000000004,6917.956388898618
2025-09-19 16:03:00,64.453125,1.1284720000000004,1.1571707706077414,8.304394000000002,8.362272,41.66669999999999,6918.006388898618
2025-09-19 16:06:00,67.28877499999999,1.1863420000000007,1.1571658195859797,8.304398,8.246526,42.24540000000002,6918.056388898618
2025-09-19 16:09:00,69.51678000000001,1.0995369999999998,1.1703894089911187,8.159718000000002,8.304400999999999,40.798599999999965,6918.106388898618
2025-09-19 16:12:00,69.05382,0.9837959999999999,1.1089170652252058,8.188653,8.449076999999999,43.113500000000045,6918.156388898618
2025-09-19 16:15:00,65.74073999999999,1.0416670000000003,1.126245149439557,8.275464,8.449076999999999,41.37729999999999,6918.206388898619
2025-09-19 16:18:00,64.945025,1.157407,1.1574095000027214,8.362264,8.362267000000001,41.95600000000002,6918.256388898619
2025-09-19 16:21:00,67.795135,1.2442130000000002,1.1854060504501864,8.362264,8.246531000000001,41.37730000000005,6918.306388898619
2025-09-19 16:24:00,65.21991,1.157407,1.1574095000027214,8.362269,8.362272,41.95609999999999,6918.356388898619
2025-09-19 16:27:00,62.61574,1.1574079999999993,1.157410000047274,8.535879999999999,8.535882,42.24540000000002,6918.406388898619
2025-09-19 16:30:00,65.72627499999999,1.3310189999999995,1.2115920142903984,8.622689999999999,8.391200999999999,41.95599999999996,6918.4563888986195
2025-09-19 16:33:00,68.04108500000001,1.3020829999999997,1.182568922121659,8.651623999999998,8.420141000000001,42.53469999999999,6918.50638889862
2025-09-19 16:36:00,67.25983500000001,1.157407,1.157409500011446,8.420139,8.420141999999998,42.82409999999999,6918.55638889862
2025-09-19 16:39:00,68.04108500000001,1.157407,1.1428784450218061,8.478014000000002,8.449077,43.11340000000001,6918.60638889862
2025-09-19 16:42:00,67.24537000000001,1.1574080000000002,1.1861097044862434,8.333334,8.391206,41.377200000000016,6918.65638889862
2025-09-19 16:45:00,67.25983500000001,1.0995369999999998,1.1423947942602362,8.304394,8.391207,41.95609999999999,6918.70638889862
2025-09-19 16:48:00,66.50752,1.070601,1.127481597360717,8.246528,8.362267000000001,42.24539999999996,6918.756388898621
2025-09-19 16:51:00,67.028355,1.070601,1.1274864305682841,8.275458,8.391207,41.95609999999999,6918.806388898621
2025-09-19 16:54:00,66.75347,1.0995369999999998,1.1703846088042138,8.159724,8.304397,41.087999999999965,6918.856388898621
2025-09-19 16:57:00,66.75347,1.0995369999999998,1.1282271253665355,8.275464,8.333337,42.53469999999999,6918.906388898621
2025-09-19 17:00:00,66.23264,1.0995370000000007,1.1564443140220413,8.304394000000002,8.420137,41.37729999999999,6918.956388898621
2025-09-19 17:03:00,53.87731,1.0416660000000002,1.11243651965621,8.246529,8.391203,37.615700000000004,6919.0063888986215
2025-09-19 17:06:00,52.850115,1.1863419999999998,1.142392432407497,8.275464,8.188662,37.32639999999998,6919.056388898622
2025-09-19 17:09:00,43.56192,0.8101849999999997,1.0367618617555736,7.986109000000001,8.478014000000002,34.72229999999996,6919.106388898622
2025-09-19 17:12:00,40.205439999999996,1.157407,1.0528894612159903,8.246529,8.043982,32.696799999999996,6919.156388898622
2025-09-19 17:15:00,37.398725,1.157407,0.9735012071924961,7.812499000000001,7.465281999999999,32.69670000000002,6919.206388898622
2025-09-19 17:18:00,37.12384,1.157407,0.9570406525556057,7.4074089999999995,7.031251999999999,32.69670000000002,6919.256388898622
2025-09-19 17:21:00,37.398725,1.157407,0.9403674905267994,7.378469000000001,6.973382,32.11810000000003,6919.306388898623
2025-09-19 17:24:00,34.56308,1.1863419999999998,0.9529092419456873,7.378474,6.944442,31.5394,6919.356388898623
2025-09-19 17:27:00,36.64641,1.1863419999999998,0.9358539894620793,7.349533999999999,6.886572,32.696799999999996,6919.406388898623
2025-09-19 17:30:00,33.52141,1.2152769999999995,0.8949617412805687,7.2337940000000005,6.655097,31.25,6919.456388898623
2025-09-19 17:33:00,33.53588,1.1863419999999998,0.9009756151860645,7.146994,6.626162,31.25,6919.506388898623
2025-09-19 17:36:00,34.54861,1.2152769999999995,0.8949554641527606,7.146994,6.568287,30.382000000000005,6919.5563888986235
2025-09-19 17:39:00,32.7691,1.1863419999999998,0.8649652925914477,7.118054,6.539352,30.960699999999974,6919.606388898624
2025-09-19 17:42:00,35.60474,1.2731480000000008,0.8807620179228745,7.002314000000001,6.307866,31.25,6919.656388898624
2025-09-19 17:45:00,32.75463,1.0995369999999998,0.8983668772495583,6.799773,6.4236059999999995,30.67130000000003,6919.706388898624
2025-09-19 17:48:00,44.35764,0.46296300000000024,0.7023472983398152,5.815969,6.365735999999999,33.275499999999965,6919.756388898624
2025-09-19 17:51:00,36.11111,0.868055,0.8535067570240015,6.481477000000001,6.452542,31.25,6919.806388898624
2025-09-19 17:54:00,35.08391,0.8101850000000006,0.7808910868387827,6.423612,6.365736999999999,30.092600000000004,6919.856388898625
2025-09-19 17:57:00,32.50868,0.8969909999999999,0.7914065935864973,6.394673,6.192132,30.671299999999974,6919.906388898625
2025-09-19 18:12:00,31.7419,1.3020829999999997,0.8322852844644995,6.539353,5.72917,31.53929999999997,6919.906388898625
2025-09-19 18:15:00,30.70023,1.7939810000000005,0.8246575416773829,6.568288000000001,5.063656999999999,29.51389999999998,6919.906388898625
2025-09-19 18:27:00,37.398725,1.851851,0.7792329259452093,6.047458000000001,4.427087,30.6712,6919.906388898625
2025-09-19 18:36:00,35.315395,1.1284719999999995,0.7267803000076108,5.613422999999999,4.918981,29.51389999999998,6919.906388898625
2025-09-19 18:39:00,33.767365,0.9837959999999999,0.7096547365025293,5.4687529999999995,4.976846999999999,30.67130000000003,6919.906388898625
2025-09-19 18:42:00,31.43808,1.0127310000000005,0.6830015133323566,5.468748,4.890046999999999,30.38190000000003,6919.906388898625
2025-09-19 18:45:00,31.19213,1.186343,0.7270717208825782,5.526624,4.745371,29.80329999999998,6919.906388898625
2025-09-19 18:48:00,30.685765,1.0416670000000003,0.7136286812248598,5.381944000000001,4.803236999999999,30.092600000000004,6919.906388898625
2025-09-19 18:51:00,30.439815000000003,1.1284719999999995,0.7267732409905412,5.2951429999999995,4.600691,30.381999999999948,6919.906388898625
2025-09-19 18:54:00,33.78183,1.157407,0.7375137956647245,5.353012999999999,4.629625999999999,30.67130000000003,6919.906388898625
2025-09-19 18:57:00,35.60474,1.070601,0.7248200747534498,5.353008000000001,4.745367,30.382000000000005,6919.906388898625
2025-09-19 19:00:00,31.19213,0.9837959999999999,0.6718295153751286,5.324078,4.7743020000000005,30.092600000000004,6919.906388898625
2025-09-19 19:06:00,31.987845,1.0127309999999996,0.6830015133323563,5.179398,4.600697,30.092600000000004,6919.906388898625
2025-09-19 19:09:00,30.1794,0.9548609999999993,0.6605684666482801,5.2083379999999995,4.6874970000000005,30.381999999999948,6919.906388898625
2025-09-19 19:12:00,30.7147,0.983797,0.6718299028799191,5.179403,4.629626,29.513900000000035,6919.906388898625
2025-09-19 19:15:00,33.015045,0.983797,0.7096551385112005,5.121533,4.629626,30.092600000000004,6919.906388898625
2025-09-19 19:18:00,30.41088,0.9259259999999996,0.6861814278887971,5.150468,4.716432,30.67130000000003,6919.906388898625
2025-09-19 19:21:00,32.233795,1.0995369999999998,0.7159612084618036,5.324073,4.658566,29.80329999999998,6919.906388898625
2025-09-19 20:00:00,30.960645,1.1284719999999995,0.7060768078707789,5.324073,4.600691,29.803200000000004,6919.906388898625
2025-09-19 20:03:00,34.82349,0.5208330000000005,0.5062297046952026,4.484954000000001,4.456021,30.092600000000004,6919.906388898625
2025-09-19 20:12:00,31.467015,0.868055,0.6444262763622506,5.034722,4.629627000000001,30.38190000000003,6919.906388898625
2025-09-19 20:15:00,31.206595,0.9548610000000002,0.6212170505395573,5.121532,4.542821000000001,28.93520000000001,6919.906388898625
2025-09-19 20:21:00,30.931714999999997,0.9259259999999996,0.6861814278887971,5.121533,4.6874970000000005,30.092600000000004,6919.906388898625
2025-09-19 20:30:00,30.729165000000002,0.9548610000000002,0.6605750866673937,5.034717,4.513885999999999,30.092499999999973,6919.906388898625
2025-09-19 20:57:00,31.221065000000003,0.983797,0.6718365984602144,5.092593,4.542826,30.67130000000003,6919.906388898625
2025-09-19 21:03:00,30.454285,0.8391200000000003,0.6144812844721333,5.034717,4.629626999999999,29.51389999999998,6919.906388898625
2025-09-19 21:06:00,32.248265,0.8969899999999997,0.6377475567896904,5.005787000000001,4.542827000000001,29.224499999999978,6919.906388898625
2025-09-19 21:18:00,30.179395,0.7523150000000003,0.5959770878116942,4.918982000000001,4.629626999999999,29.80329999999998,6919.906388898625
2025-09-19 21:30:00,31.48148,0.78125,0.6082960543718956,4.918977,4.600697,29.803200000000004,6919.906388898625
2025-09-19 21:33:00,30.425345,0.7523150000000003,0.5786574020509649,4.890047000000001,4.5717620000000005,30.092600000000004,6919.906388898625
2025-09-19 22:06:00,30.19387,1.070602,0.6847778221315369,5.208338,4.542826,29.803200000000004,6919.906388898625
2025-09-19 22:33:00,30.1794,1.070602,0.6639278260640725,5.179398,4.484956,30.092600000000004,6919.906388898625
2025-09-19 22:54:00,34.07118,0.14467600000000047,0.34129389012982436,3.993056,4.513886,30.67130000000003,6919.906388898625
2025-09-20 01:06:00,30.7147,0.7233799999999997,0.5835235276144976,4.803235999999999,4.542826,29.80329999999998,6919.906388898625
2025-09-20 01:12:00,31.206595,0.6076389999999998,0.5477339946933035,4.600689999999999,4.484951000000001,30.092600000000004,6919.906388898625
2025-09-20 01:21:00,31.22106,0.8680560000000002,0.626165974484467,4.947922,4.513886,30.671300000000002,6919.906388898625
2025-09-20 01:30:00,31.987849999999998,0.8391210000000004,0.6325081454159285,5.034727,4.658566,30.092600000000004,6919.906388898625
2025-09-20 02:06:00,30.7147,0.78125,0.5907245600818624,5.063662,4.716432,30.092599999999976,6919.906388898625
2025-09-20 02:12:00,32.262730000000005,0.8969909999999999,0.6377414892581194,5.0057920000000005,4.542821000000001,31.25,6919.906388898625
2025-09-20 03:36:00,30.1794,1.070602,0.6639205120779387,5.266207999999999,4.571756,30.092600000000004,6919.906388898625
2025-09-20 04:42:00,31.221065000000003,0.9548610000000002,0.6411659382761993,5.179397000000001,4.629626,30.382000000000005,6919.906388898625
2025-09-20 04:54:00,30.454285,0.9837959999999999,0.6522043114946354,5.179397000000001,4.600691,30.092599999999976,6919.906388898625
2025-09-20 05:21:00,30.960645,1.0127310000000005,0.6631498412006918,5.179402,4.571761,30.09269999999998,6919.906388898625
2025-09-20 05:42:00,31.206595,0.7523150000000003,0.5786574020509649,4.9189810000000005,4.600696,30.382000000000005,6919.906388898625
2025-09-20 05:45:00,31.23553,0.6365740000000004,0.5611276010419729,4.83218,4.687495999999999,30.960699999999974,6919.906388898625
2025-09-20 05:48:00,32.75463,0.49189799999999995,0.5341249827573468,4.658565,4.745367,30.382000000000005,6919.906388898625
2025-09-20 05:51:00,31.756365,0.46296299999999935,0.5186821866640396,4.62963,4.745367,30.6712,6919.906388898625
2025-09-20 05:57:00,30.454285,0.46296300000000024,0.5186868346100956,4.629625,4.745372000000001,30.092600000000004,6919.906388898625
2025-09-20 06:00:00,30.975115000000002,0.6076389999999998,0.5782177782838309,4.71644,4.658561,30.092600000000004,6919.906388898625
2025-09-20 06:03:00,30.1794,0.49189799999999995,0.5341249827573468,4.6875,4.774302,30.092499999999973,6919.906388898625
2025-09-20 06:06:00,34.837965,0.6944440000000007,0.6034815173991235,4.83218,4.6585659999999995,30.671299999999974,6919.906388898625
2025-09-20 06:09:00,32.50868,0.6655100000000003,0.5743338985455699,4.861116,4.687495999999999,29.224499999999978,6919.906388898625
2025-09-20 06:33:00,30.7147,0.9837959999999999,0.6718295153751286,5.0925970000000005,4.542821000000001,30.09250000000003,6919.906388898625
2025-09-20 06:51:00,33.04398,0.694445,0.5540745355061172,4.456019,4.195601000000001,30.67130000000003,6919.906388898625
2025-09-20 06:54:00,31.206595,0.49189799999999995,0.534125930717194,4.3402780000000005,4.427082,30.38190000000003,6919.906388898625
2025-09-20 06:57:00,30.454285,0.9259259999999996,0.7040619973836593,5.121528,4.716432,29.803300000000036,6919.906388898625
2025-09-20 07:27:00,30.96065,1.1863420000000007,0.7053565003685193,5.121528,4.3113459999999995,29.224499999999978,6919.906388898625
2025-09-20 07:30:00,33.564814999999996,1.1284720000000004,0.6847894166273595,5.092588000000001,4.340275999999999,30.671299999999974,6919.956388898625
2025-09-20 07:33:00,35.32986,1.1284719999999995,0.6628326612315455,5.034720999999999,4.253471,30.671300000000002,6920.006388898625
2025-09-20 07:36:00,36.11111,1.1284719999999995,0.7060811592572426,4.947917,4.224540999999999,30.382000000000005,6920.056388898625
2025-09-20 07:39:00,34.07118,1.070601,0.6639245373147763,5.034722,4.340277,30.671299999999974,6920.1063888986255
2025-09-20 07:42:00,36.37153,1.0995369999999998,0.6743938651228283,5.063658,4.340277,30.67130000000003,6920.156388898626
2025-09-20 07:45:00,37.152775,1.0995369999999998,0.6954682422952274,5.092592,4.398147,30.960699999999974,6920.206388898626
2025-09-20 07:48:00,36.892354999999995,1.2152780000000005,0.6929122953846266,5.208334000000001,4.340276,30.092600000000004,6920.256388898626
2025-09-20 07:51:00,36.385995,1.0416670000000003,0.7136353579840324,5.237264,4.658567,31.828700000000026,6920.306388898626
2025-09-20 07:54:00,37.152775,1.0416660000000002,0.7514023108925606,5.3819479999999995,4.861111999999999,31.8288,6920.356388898626
2025-09-20 07:57:00,43.851275,1.3020830000000005,0.7456794103434259,5.613428000000001,4.687494999999999,31.539300000000026,6920.406388898627
2025-09-20 08:00:00,46.45544,1.0416659999999993,0.7136282928865832,5.439812999999999,4.8611070000000005,32.986099999999965,6920.456388898627
2025-09-20 08:03:00,45.413775,1.0416659999999993,0.7327281280016477,5.381943,4.832177,33.27539999999999,6920.506388898627
2025-09-20 08:06:00,49.001735,1.0127319999999997,0.7397219633553263,5.5555579999999996,5.063656,33.85420000000002,6920.556388898627
2025-09-20 08:09:00,51.0706,0.868055,0.7780226747668503,5.902782,5.729167,34.14349999999999,6920.606388898627
2025-09-20 08:12:00,59.042245,0.8391200000000003,0.7489654364764079,5.7581,5.584490000000001,37.03710000000001,6920.6563888986275
2025-09-20 08:15:00,52.864585000000005,0.8969909999999999,0.8070767627592972,6.134264,5.960653000000001,36.74770000000001,6920.706388898628
2025-09-20 08:18:00,49.24769,1.1863419999999998,0.8276466157678801,6.250004,5.613422000000001,35.01150000000001,6920.756388898628
2025-09-20 08:21:00,46.166085,1.0416670000000003,0.7876366369350699,5.700234,5.237266999999999,33.564899999999994,6920.806388898628
2025-09-20 08:24:00,44.618055,1.0995369999999998,0.8114565188978817,5.960644,5.439817,34.14350000000002,6920.856388898628
2025-09-20 08:27:00,44.632525,1.1574080000000002,0.8162379418343909,6.018514,5.410876,32.11809999999997,6920.906388898628
2025-09-20 08:30:00,43.59086,1.0127310000000005,0.7755802976621148,6.047458000000001,5.613427,33.85410000000002,6920.956388898629
2025-09-20 08:33:00,48.72685,1.1574079999999993,0.8162379418343894,6.018518,5.41088,34.722200000000015,6921.006388898629
2025-09-20 08:36:00,48.74132,0.9548609999999993,0.8015004262217335,6.018518,5.729167,34.14349999999999,6921.056388898629
2025-09-20 08:39:00,49.768515,0.9548610000000002,0.8177520224768228,6.221068,5.960647,35.59020000000001,6921.106388898629
2025-09-20 08:42:00,50.79572,0.9837959999999999,0.8143130794593858,6.105327,5.787040999999999,35.01159999999999,6921.156388898629
2025-09-20 08:45:00,50.549765,0.8680560000000002,0.793522090153419,5.9895830000000005,5.844906999999999,34.722200000000015,6921.2063888986295
2025-09-20 08:48:00,49.782985,0.9837959999999999,0.8143130794593858,6.134258,5.8159719999999995,35.59030000000001,6921.25638889863
2025-09-20 08:51:00,46.94734,1.0995369999999998,0.8294204096312456,6.250004000000001,5.758107000000001,33.56479999999999,6921.30638889863
2025-09-20 08:54:00,51.576965,1.273148,0.8416856344650852,6.452548999999999,5.700231,35.01150000000001,6921.35638889863
2025-09-20 08:57:00,48.755785,1.2442129999999993,0.8502371532348663,6.39468,5.700227,33.85420000000002,6921.40638889863
2025-09-20 09:00:00,45.90567,1.2152779999999996,0.8579877170276996,6.42361,5.787032,33.85410000000002,6921.45638889863
2025-09-20 09:03:00,47.71412,1.4467590000000001,0.906301908766485,6.510414999999999,5.584485999999999,34.72229999999999,6921.506388898631
2025-09-20 09:06:00,47.453705,1.2152779999999996,0.8389879441334229,6.30787,5.642361999999999,34.14349999999996,6921.556388898631
2025-09-20 09:09:00,43.590855000000005,1.1284719999999995,0.8232156432740525,6.221063999999999,5.671292000000001,33.56479999999999,6921.606388898631
2025-09-20 09:12:00,44.35764,1.2152780000000005,0.8389879441334231,6.221064000000001,5.555555999999999,33.275499999999965,6921.656388898631
2025-09-20 09:15:00,46.15162,1.2152780000000005,0.8389879441334231,6.221064000000001,5.555555999999999,34.14349999999996,6921.706388898631
2025-09-20 09:18:00,49.001735,1.0995369999999998,0.8114502528639265,6.163194000000001,5.6423570000000005,34.72229999999996,6921.7563888986315
2025-09-20 09:21:00,49.001735,1.0416660000000002,0.8052529829102104,6.076388,5.642361999999999,34.43280000000004,6921.806388898632
2025-09-20 09:24:00,47.4537,1.070602,0.8173803144866314,6.134264,5.671292,33.56479999999999,6921.856388898632
2025-09-20 09:27:00,50.564235,1.0416669999999995,0.7876366369350697,6.018518,5.555551,34.43289999999996,6921.906388898632
2025-09-20 09:30:00,59.823494999999994,0.5208330000000005,0.6165726441237954,5.266204000000001,5.468750999999999,37.03709999999995,6921.956388898632
2025-09-20 09:33:00,49.001735,0.9837959999999999,0.8469211343697374,6.192134,5.9317079999999995,34.43290000000002,6922.006388898632
2025-09-20 09:36:00,43.836805,1.359953,0.8535954051642927,6.510420000000001,5.6423570000000005,33.27539999999999,6922.056388898633
2025-09-20 09:39:00,44.60359,1.157407,0.8348914749189311,6.221069,5.642361999999999,34.14350000000002,6922.106388898633
2025-09-20 09:42:00,49.5081,1.3020830000000005,0.8322852844644999,6.307869,5.497685999999999,33.85419999999999,6922.156388898633
2025-09-20 09:45:00,47.960065,1.1284720000000004,0.8232156432740517,6.221069,5.671296999999999,33.564899999999966,6922.206388898633
2025-09-20 09:48:00,45.8912,1.0995370000000007,0.8294204096312461,6.163194,5.671296999999999,34.72219999999999,6922.256388898633
2025-09-20 09:51:00,43.851275,1.1574080000000002,0.8348982636620308,6.018514,5.439816,33.564899999999966,6922.3063888986335
2025-09-20 09:54:00,49.754054999999994,1.1863420000000007,0.7888219705670508,6.076388,5.381946,35.30090000000001,6922.356388898634
2025-09-20 09:57:00,48.46643,1.2442130000000002,0.8694136798532719,6.221069,5.555555999999999,34.14340000000004,6922.406388898634
2025-09-20 10:00:00,47.714115,1.157407,0.8348914749189311,6.192128,5.613421,33.56479999999999,6922.456388898634
2025-09-20 10:03:00,49.508105,1.070602,0.8173803144866314,6.047458,5.584486,34.14350000000002,6922.506388898634
2025-09-20 10:06:00,49.24769,0.9259259999999996,0.7556447624868029,5.931712999999999,5.613427,34.14349999999999,6922.556388898634
2025-09-20 10:09:00,50.810185,1.0127319999999997,0.8101493205300637,6.018518,5.6423559999999995,35.301000000000016,6922.606388898635
2025-09-20 10:12:00,48.755785,0.9548610000000002,0.7682176594376613,6.018517999999999,5.671296999999999,33.85420000000002,6922.656388898635
2025-09-20 10:15:00,45.67419,1.0995370000000007,0.8114502528639268,6.192134,5.671296999999999,34.722200000000015,6922.706388898635
2025-09-20 10:18:00,44.12616,1.2152769999999995,0.8389809217686365,6.250004,5.584487000000001,34.43290000000002,6922.756388898635
2025-09-20 10:21:00,42.82407499999999,1.1284720000000004,0.8232156432740529,6.1921289999999996,5.6423570000000005,32.98619999999997,6922.806388898635
2025-09-20 10:24:00,48.755785,1.186343,0.8276470088716975,6.250004000000001,5.613421,33.56480000000005,6922.8563888986355
2025-09-20 10:27:00,44.60359,0.9548610000000002,0.7849967940359429,6.018514,5.700233,32.696799999999996,6922.906388898636
2025-09-20 10:30:00,46.16609,1.3020830000000005,0.8526210257626978,6.134264000000001,5.353011,33.27550000000002,6922.956388898636
2025-09-20 10:33:00,46.68692,1.157407,0.8162375458689934,5.931708,5.324071000000001,33.56479999999999,6923.006388898636
2025-09-20 10:36:00,47.974535,1.1284720000000004,0.7666372228374599,5.931708,5.295135999999999,33.85419999999999,6923.056388898636
2025-09-20 10:39:00,47.96007,1.070602,0.7629875753733643,5.9317139999999995,5.381942,34.14350000000002,6923.106388898636
2025-09-20 10:42:00,45.659724999999995,1.1574080000000002,0.8162379418343909,5.960644,5.353006000000001,33.85419999999999,6923.156388898637
2025-09-20 10:45:00,48.480900000000005,1.157407,0.7972033624323528,5.902778,5.266201,33.85410000000002,6923.206388898637
2025-09-20 10:48:00,52.372685,1.0995369999999998,0.8114502528639265,5.989588,5.468751,33.56480000000005,6923.256388898637
2025-09-20 10:51:00,48.206015,1.0127309999999996,0.8101488897062401,6.192133,5.8159719999999995,34.14349999999999,6923.306388898637
2025-09-20 10:54:00,50.043405,1.1284720000000004,0.8591864900450029,6.2789340000000005,5.7870420000000005,35.011499999999984,6923.356388898637
2025-09-20 10:57:00,46.947335,1.157407,0.8348914749189311,6.307869,5.729162,33.56480000000002,6923.4063888986375
2025-09-20 11:00:00,52.358215,1.3888890000000007,0.8428130303708473,6.336804,5.410875,35.87959999999998,6923.456388898638
2025-09-20 11:03:00,53.6603,1.0416659999999993,0.8052469492047771,6.0763929999999995,5.6423570000000005,35.87959999999998,6923.506388898638
2025-09-20 11:06:00,50.014465,0.8969909999999999,0.7914011382811547,5.960647999999999,5.758096999999999,34.722200000000015,6923.556388898638
2025-09-20 11:09:00,51.837385,1.0995369999999998,0.8294142553688276,6.047458,5.555551,34.43290000000002,6923.606388898638
2025-09-20 11:12:00,52.604164999999995,1.0127309999999996,0.7930109209825994,6.047458,5.6423570000000005,34.72219999999999,6923.656388898638
2025-09-20 11:15:00,46.440974999999995,0.9837959999999999,0.7806733508603672,6.163193,5.787037,33.85420000000002,6923.706388898639
2025-09-20 11:18:00,53.616895,1.1863419999999998,0.8276531875209228,6.105323,5.468750999999999,35.300899999999984,6923.756388898639
2025-09-20 11:21:00,49.262150000000005,1.0127309999999996,0.7930168932236357,6.047452999999999,5.642361999999999,34.72219999999999,6923.806388898639
2025-09-20 11:24:00,53.125,1.1284719999999995,0.8232219700177549,6.221062999999999,5.671301000000001,35.30090000000001,6923.856388898639
2025-09-20 11:27:00,48.755785,0.9837959999999999,0.763419373952064,6.018523,5.613427,34.43290000000002,6923.906388898639
2025-09-20 11:30:00,47.4537,1.0416660000000002,0.8052469492047772,6.047458000000001,5.613422000000001,34.43289999999996,6923.9563888986395
2025-09-20 11:33:00,49.78299,1.0416660000000002,0.7876362220441303,6.076388,5.613422000000001,34.14359999999999,6924.00638889864
2025-09-20 11:36:00,48.72685,1.0416670000000003,0.7876366369350711,6.1053239999999995,5.6423570000000005,34.72219999999999,6924.05638889864
2025-09-20 11:39:00,53.11053,0.7233790000000004,0.6940434558661821,5.49768,5.439811000000001,35.30090000000001,6924.10638889864
2025-09-20 11:42:00,61.89236,0.28935200000000005,0.5574149865297408,4.803243,5.468751,37.3263,6924.15638889864
2025-09-20 11:45:00,48.72685,0.6944439999999998,0.7369961706153519,5.7291669999999995,5.815973,35.30090000000001,6924.20638889864
2025-09-20 11:48:00,47.207755,0.9548610000000002,0.7849967940359429,5.873838,5.555557,35.300899999999956,6924.256388898641
2025-09-20 11:51:00,44.35764,0.8969909999999999,0.7755021009264254,5.8449029999999995,5.613422000000001,33.56479999999999,6924.306388898641
2025-09-20 11:54:00,46.961805,0.983797,0.7806678694260738,5.902783,5.526616000000001,33.85419999999999,6924.356388898641
2025-09-20 11:57:00,46.947335,0.8680560000000002,0.7463404022053209,5.7870420000000005,5.555555999999999,33.56479999999999,6924.406388898641
2025-09-20 12:00:00,50.28935,0.7523149999999994,0.692832881009295,5.642366,5.526621,34.72220000000004,6924.456388898641
2025-09-20 12:03:00,54.166664999999995,0.6076390000000007,0.6774073690436997,5.3530050000000005,5.497685999999999,35.87960000000004,6924.5063888986415
2025-09-20 12:06:00,55.7147,0.6076389999999998,0.6908134170707477,5.4398159999999995,5.613427,35.59019999999998,6924.556388898642
2025-09-20 12:09:00,51.302085000000005,0.9548610000000002,0.7849910438110161,5.989588,5.671296999999999,35.01159999999999,6924.606388898642
2025-09-20 12:12:00,47.207755000000006,1.0416660000000002,0.8052469492047772,6.1631990000000005,5.729163000000001,34.72219999999999,6924.656388898642
2025-09-20 12:15:00,47.96007,1.2152780000000005,0.8389879441334244,6.163194,5.497686,34.72219999999999,6924.706388898642
2025-09-20 12:18:00,50.5353,1.1574080000000002,0.8348918769288118,6.221064,5.6423559999999995,34.72219999999999,6924.756388898642
2025-09-20 12:21:00,52.864580000000004,1.157407,0.8712007318038868,6.481478000000001,5.9606509999999995,35.59029999999996,6924.806388898643
2025-09-20 12:24:00,53.370945,1.0416659999999993,0.8395918986044395,6.452543,6.076387,35.87959999999998,6924.856388898643
2025-09-20 12:27:00,49.782985,0.8969899999999997,0.8070762967630621,6.221062999999999,6.047453,35.01159999999999,6924.906388898643
2025-09-20 12:30:00,49.493635,1.1574080000000002,0.8348982636620308,6.278934,5.700236,35.01150000000001,6924.956388898643
2025-09-20 12:33:00,51.57697,1.1284720000000004,0.7858844855851849,6.192128,5.584486,34.14350000000002,6925.006388898643
2025-09-20 12:36:00,47.974535,1.0416660000000002,0.8395918986044398,6.134258000000001,5.758102,34.72219999999999,6925.0563888986435
2025-09-20 12:39:00,47.71412,1.0416670000000003,0.8052473702790165,6.134264,5.700227,34.43289999999996,6925.106388898644
2025-09-20 12:42:00,47.71412,1.1574080000000002,0.8348918769288118,6.221064,5.6423559999999995,34.72219999999999,6925.156388898644
2025-09-20 12:45:00,48.741315,1.186343,0.8464814110506805,6.221064,5.613421,34.72219999999999,6925.206388898644
2025-09-20 12:48:00,52.604164999999995,1.157407,0.8348914749189311,6.192128,5.613421,34.72219999999999,6925.256388898644
2025-09-20 12:51:00,53.399885,1.0127309999999996,0.8101488897062401,6.076388000000001,5.700227,36.16909999999996,6925.306388898644
2025-09-20 12:54:00,51.0706,0.9837959999999999,0.8143073590277923,6.105328,5.787032,35.59020000000004,6925.356388898645
2025-09-20 12:57:00,48.480900000000005,0.9837959999999999,0.7976272995852324,6.047452999999999,5.700227,35.30090000000001,6925.406388898645
2025-09-20 13:00:00,48.480900000000005,1.0127309999999996,0.8101488897062401,6.076388000000001,5.700227,34.72219999999999,6925.456388898645
2025-09-20 13:03:00,48.495365,1.0416659999999993,0.8052529829102103,6.047452999999999,5.613427,34.72219999999999,6925.506388898645
2025-09-20 13:06:00,47.714115,1.0416660000000002,0.8052529829102104,6.076388,5.642361999999999,34.72220000000004,6925.556388898645
2025-09-20 13:09:00,45.12442,1.1574080000000002,0.8348918769288118,6.134264,5.555555999999999,34.43289999999996,6925.6063888986455
2025-09-20 13:12:00,48.23495,1.2442130000000002,0.8502438448629991,6.221064000000001,5.526621,33.85410000000002,6925.656388898646
2025-09-20 13:15:00,46.70139,1.0995369999999998,0.811456518897883,6.105319,5.584492000000001,33.56479999999999,6925.706388898646
2025-09-20 13:18:00,44.632525,1.1284720000000004,0.8232156432740529,6.1921289999999996,5.6423570000000005,33.85419999999999,6925.756388898646
2025-09-20 13:21:00,46.440974999999995,1.3020830000000005,0.8526210257626978,6.249999000000001,5.468746,34.72219999999999,6925.806388898646
2025-09-20 13:24:00,48.755785,1.1574080000000002,0.834891876928813,6.1053239999999995,5.526616000000001,33.56479999999999,6925.856388898646
2025-09-20 13:27:00,48.755785,1.070602,0.7995918232388727,6.134264,5.642361999999999,34.72220000000004,6925.906388898647
2025-09-20 13:30:00,50.057874999999996,1.0995369999999998,0.7931439005290791,6.134264,5.584487000000001,35.59030000000001,6925.956388898647
2025-09-20 13:33:00,47.72859,1.157407,0.8348914749189311,6.307869,5.729162,35.01159999999999,6926.006388898647
2025-09-20 13:36:00,49.508105,1.2152769999999995,0.8579873207716321,6.336804,5.700227,35.011600000000044,6926.056388898647
2025-09-20 13:39:00,45.630785,1.2152779999999996,0.8579877170276996,6.2789399999999995,5.642361999999999,33.85420000000005,6926.106388898647
2025-09-20 13:42:00,46.932865,1.3310180000000003,0.8429766272694035,6.336804,5.497685999999999,33.85420000000005,6926.1563888986475
2025-09-20 13:45:00,47.714115,1.2152769999999995,0.8579873207716321,6.336804,5.700227,34.432799999999986,6926.206388898648
2025-09-20 13:48:00,49.001735,1.273148,0.8614239330720004,6.365739,5.642361,34.432799999999986,6926.256388898648
2025-09-20 13:51:00,51.576965,1.2442130000000002,0.8306787206836995,6.307869,5.584486,34.14340000000004,6926.306388898648
2025-09-20 13:54:00,50.795715,1.2152780000000005,0.8389879441334231,6.221064000000001,5.555555999999999,34.43290000000002,6926.356388898648
2025-09-20 13:57:00,50.28935,1.070602,0.8173864088559347,6.2789340000000005,5.815972,35.01150000000001,6926.406388898648
2025-09-20 14:00:00,51.851855,1.3020829999999997,0.8725307096493892,6.394673999999999,5.642361,34.43280000000004,6926.456388898649
2025-09-20 14:03:00,49.00174,1.2152779999999996,0.8389879441334229,6.30787,5.642361999999999,33.85410000000002,6926.506388898649
2025-09-20 14:06:00,47.46817,1.186343,0.8276470088716988,6.2789399999999995,5.6423570000000005,35.01159999999999,6926.556388898649
2025-09-20 14:09:00,46.412035,1.273148,0.8416856344650852,6.42361,5.671292,34.43290000000002,6926.606388898649
2025-09-20 14:12:00,46.426505000000006,1.3888889999999998,0.8641583898165018,6.4525500000000005,5.555551,33.85419999999999,6926.656388898649
2025-09-20 14:15:00,47.193285,1.186343,0.8276535806268357,6.30787,5.671296999999999,34.72219999999999,6926.7063888986495
2025-09-20 14:18:00,47.46817,1.186343,0.8464814110506805,6.2789399999999995,5.671296999999999,34.432799999999986,6926.75638889865
2025-09-20 14:21:00,53.37095,0.868055,0.7136281143751855,5.61343,5.324075,35.300899999999956,6926.80638889865
2025-09-20 14:24:00,57.26273,0.7233799999999997,0.7377514646120485,5.584491999999999,5.613422000000001,36.16899999999998,6926.85638889865
2025-09-20 14:27:00,50.289355,0.9548609999999993,0.7849910438110159,5.931718,5.613427,34.432799999999986,6926.90638889865
2025-09-20 14:30:00,48.480900000000005,0.9259259999999996,0.7885653393502143,5.9317079999999995,5.671292000000001,33.85419999999999,6926.95638889865
2025-09-20 14:33:00,48.206015,1.1284720000000004,0.8232156432740529,6.076388,5.526616000000001,34.432799999999986,6927.006388898651
2025-09-20 14:36:00,46.68692,1.0416660000000002,0.8052469492047772,6.047458000000001,5.613422000000001,34.14359999999999,6927.056388898651
2025-09-20 14:39:00,48.755785,1.2152780000000005,0.8389879441334231,6.163194000000001,5.497685999999999,34.43290000000002,6927.106388898651
2025-09-20 14:42:00,52.372685,1.070601,0.7995914117590331,6.076388,5.584487000000001,34.432799999999986,6927.156388898651
2025-09-20 14:45:00,52.358215,1.0127309999999996,0.7930109209825994,6.018523,5.613422000000001,34.72220000000004,6927.206388898651
2025-09-20 14:48:00,53.125,1.157407,0.8162310350636781,6.0763929999999995,5.468746,34.43289999999996,6927.2563888986515
2025-09-20 14:51:00,54.6875,0.9837959999999999,0.763419373952064,5.9027780000000005,5.497682,35.59030000000001,6927.306388898652
2025-09-20 14:54:00,51.302085,0.9548610000000002,0.7682176594376613,5.9027780000000005,5.555557,35.59030000000001,6927.356388898652
2025-09-20 14:57:00,50.289355,0.9548610000000002,0.8177575983266815,5.9317079999999995,5.671296999999999,35.59029999999996,6927.406388898652
2025-09-20 15:00:00,49.24768,0.9259259999999996,0.7885653393502136,5.844908,5.584492,35.30099999999999,6927.456388898652
2025-09-20 15:03:00,47.453705,1.0127309999999996,0.7930168932236357,5.931713,5.526622000000001,34.43289999999996,6927.506388898652
2025-09-20 15:06:00,48.220485,1.1284720000000004,0.8232219700177553,5.989578,5.439816,34.43280000000004,6927.556388898653
2025-09-20 15:09:00,45.891205,1.0416660000000002,0.8052469492047772,6.047458000000001,5.613422000000001,34.72229999999996,6927.606388898653
2025-09-20 15:12:00,45.645255000000006,1.0995369999999998,0.7931502872814973,6.018514,5.4687470000000005,34.72219999999999,6927.656388898653
2025-09-20 15:15:00,47.46817,1.2442130000000002,0.8106910210741411,6.0763940000000005,5.324071,32.69670000000002,6927.706388898653
2025-09-20 15:18:00,49.24769,1.0995369999999998,0.7744803240160892,6.018523,5.439816,33.85419999999999,6927.756388898653
2025-09-20 15:21:00,45.15336,0.9837959999999999,0.7806733508603672,5.931713,5.555557,34.14350000000002,6927.8063888986535
2025-09-20 15:24:00,49.00174,1.1284720000000004,0.8232156432740529,6.076388,5.526616000000001,34.14349999999996,6927.856388898654
2025-09-20 15:27:00,47.453705,0.9259259999999996,0.7556447624868029,5.844908,5.526622000000001,33.85410000000002,6927.906388898654
2025-09-20 15:30:00,49.768515,1.070602,0.7995918232388727,5.931718,5.4398159999999995,34.72219999999999,6927.956388898654
2025-09-20 15:33:00,49.508105,0.9259259999999996,0.772240631815474,5.8449029999999995,5.555557,34.43290000000002,6928.006388898654
2025-09-20 15:36:00,51.851855,0.9548609999999993,0.7511548199828055,5.873837999999999,5.497687000000001,34.43289999999996,6928.056388898654
2025-09-20 15:39:00,50.043400000000005,1.0127319999999997,0.810155193226546,5.8449029999999995,5.468751,34.14350000000002,6928.106388898655
2025-09-20 15:42:00,48.480900000000005,0.8680560000000002,0.7780285331742377,5.8449029999999995,5.671296999999999,34.14349999999996,6928.156388898655
2025-09-20 15:45:00,50.810185,1.0127319999999997,0.7930113456930795,5.9895879999999995,5.584486,35.30090000000001,6928.206388898655
2025-09-20 15:48:00,49.782985,0.9259259999999996,0.7885597403193166,5.931718,5.671292,34.43290000000002,6928.256388898655
2025-09-20 15:51:00,48.23495,0.9259259999999996,0.7722349441592689,5.960647999999999,5.671292,34.432799999999986,6928.306388898655
2025-09-20 15:54:00,50.5353,1.1284720000000004,0.8232156432740517,6.076388000000001,5.526616,34.43289999999996,6928.3563888986555
2025-09-20 15:57:00,49.508105,0.9548609999999993,0.784991043811017,5.960647999999999,5.6423570000000005,35.01159999999999,6928.406388898656
2025-09-20 16:00:00,49.768515,0.8391209999999996,0.7798205015193391,5.8449029999999995,5.7291620000000005,34.14349999999996,6928.456388898656
2025-09-20 16:03:00,52.0978,0.9837959999999999,0.7806674409228517,5.931717,5.555551,35.01159999999999,6928.506388898656
2025-09-20 16:06:00,50.795715,1.0127309999999996,0.8101488897062412,6.018517999999999,5.6423570000000005,35.01150000000001,6928.556388898656
2025-09-20 16:09:00,50.014465,0.9259259999999996,0.7556389798341878,5.931718,5.613422000000001,34.72219999999999,6928.606388898656
2025-09-20 16:12:00,47.96007,0.9548610000000002,0.8014947660471381,6.047458,5.758096999999999,33.85419999999999,6928.656388898657
2025-09-20 16:15:00,50.549769999999995,1.0995369999999998,0.7744803240160892,5.989588,5.410881000000001,34.72219999999999,6928.706388898657
2025-09-20 16:18:00,48.480905,0.9259259999999996,0.7556447624868029,5.815968,5.497682,34.43290000000002,6928.756388898657
2025-09-20 16:21:00,44.878475,1.0127309999999996,0.7930168932236357,5.9027780000000005,5.497687000000001,33.85419999999999,6928.806388898657
2025-09-20 16:24:00,50.028935,1.0127319999999997,0.7578284521837554,5.844908,5.381945999999999,34.14350000000002,6928.856388898657
2025-09-20 16:27:00,50.028935,0.9548609999999993,0.7511488694686379,5.844908,5.4687470000000005,33.56479999999999,6928.9063888986575
2025-09-20 16:30:00,48.480900000000005,0.8969909999999999,0.7593590363589059,5.8449029999999995,5.584492,34.14349999999996,6928.956388898658
2025-09-20 16:33:00,49.537035,0.9548610000000002,0.7511488694686381,5.787037000000001,5.410876,34.43280000000004,6929.006388898658
2025-09-20 16:36:00,47.207755000000006,0.8391209999999996,0.7489658999819147,5.6712929999999995,5.497682000000001,34.72219999999999,6929.056388898658
2025-09-20 16:39:00,47.71412,0.9548610000000002,0.7511548199828049,5.873838,5.497686999999999,34.14350000000002,6929.106388898658
2025-09-20 16:42:00,48.23495,0.983797,0.7806737793657574,5.787033,5.410876,32.9862,6929.156388898658
2025-09-20 16:45:00,50.0,0.983797,0.7634258114382976,5.787033,5.381945999999999,35.01150000000001,6929.206388898659
2025-09-20 16:48:00,47.699650000000005,0.8680560000000002,0.7623045246315832,5.700233,5.497686999999999,33.85410000000002,6929.256388898659
2025-09-20 16:51:00,46.947335,0.8391200000000003,0.7489654364764079,5.613422,5.439812000000001,33.56480000000005,6929.306388898659
2025-09-20 16:54:00,47.960065,0.9837959999999999,0.7806733508603672,5.7291669999999995,5.3530109999999995,33.85410000000002,6929.356388898659
2025-09-20 16:57:00,47.193285,0.8391200000000003,0.733188899565705,5.642362,5.439812000000001,34.72219999999999,6929.406388898659
2025-09-20 17:00:00,46.412035,0.8391200000000003,0.733188899565705,5.642362,5.439812000000001,32.696799999999996,6929.4563888986595
2025-09-20 17:03:00,47.71412,0.78125,0.721835170271724,5.555552,5.439812000000001,33.27540000000005,6929.50638889866
2025-09-20 17:06:00,49.52257,1.0127310000000005,0.793016893223636,5.758097,5.353006,32.986099999999965,6929.55638889866
2025-09-20 17:09:00,46.94734,0.8391209999999996,0.7489658999819137,5.700233,5.526622,34.14359999999999,6929.60638889866
2025-09-20 17:12:00,49.24769,0.983797,0.7634197961024217,5.8159730000000005,5.410876,33.85410000000002,6929.65638889866
2025-09-20 17:15:00,47.207755,0.8969899999999997,0.7593529647953922,5.7291669999999995,5.4687470000000005,34.43289999999996,6929.70638889866
2025-09-20 17:18:00,47.699650000000005,1.0416669999999995,0.7876427792599585,5.873837999999999,5.410881000000001,33.85409999999996,6929.756388898661
2025-09-20 17:21:00,45.645255000000006,0.9548610000000002,0.7682176594376613,5.844907999999999,5.497686999999999,32.69670000000002,6929.806388898661
2025-09-20 17:24:00,44.632525,0.9548609999999993,0.7682176594376608,5.700227999999999,5.353007,32.696799999999996,6929.856388898661
2025-09-20 17:27:00,47.974535,0.9259259999999996,0.7722349441592689,5.700233,5.410877000000001,34.14349999999996,6929.906388898661
2025-09-20 17:30:00,43.851275,0.8680559999999993,0.7301250793112563,5.700227999999999,5.439812,32.9862,6929.956388898661
2025-09-20 17:33:00,41.78241,0.868055,0.7623040661232812,5.642357,5.439812000000001,31.828700000000026,6930.0063888986615
2025-09-20 17:36:00,46.412035,1.0416660000000002,0.7696990348651037,5.758097,5.266201000000001,32.407399999999996,6930.056388898662
2025-09-20 17:39:00,42.30324,0.78125,0.7369992919458539,5.613422,5.526622,32.986099999999965,6930.106388898662
2025-09-20 17:42:00,40.234375,0.8969899999999997,0.7429487624298703,5.7291669999999995,5.439817,31.5394,6930.156388898662
2025-09-20 17:45:00,40.234375,1.0127319999999997,0.775580716106426,5.758102999999999,5.324071000000001,31.5394,6930.206388898662
2025-09-20 17:48:00,39.192710000000005,0.8969909999999999,0.7262589987534511,5.729168,5.410876999999999,31.82869999999997,6930.256388898662
2025-09-20 17:51:00,41.53646,0.9259259999999996,0.7556447624868029,5.758102999999999,5.439817,32.11810000000003,6930.306388898663
2025-09-20 17:54:00,44.632525,1.070602,0.7629875753733643,5.931718,5.381946,31.828700000000026,6930.356388898663
2025-09-20 17:57:00,41.78241,0.8969909999999999,0.7593534122197886,5.787037999999999,5.526617,32.11810000000003,6930.406388898663
2025-09-20 18:00:00,38.179975,1.0127309999999996,0.7755863769185832,5.873838,5.439817,31.539300000000026,6930.456388898663
2025-09-20 18:03:00,37.644675,1.0127309999999996,0.7755802976621142,5.989588,5.555557,30.96070000000003,6930.506388898663
2025-09-20 18:06:00,37.67361,0.8680560000000002,0.74634596183,5.787033,5.555557,32.11800000000005,6930.5563888986635
2025-09-20 18:09:00,36.11111,0.8391200000000003,0.733188899565705,5.7291669999999995,5.526617,30.67130000000003,6930.606388898664
2025-09-20 18:12:00,33.28993,0.8969899999999997,0.7262643824532473,5.758097,5.439817,30.092499999999973,6930.656388898664
2025-09-20 18:15:00,32.031245,0.8101849999999997,0.7040645122702074,5.642357,5.439812,31.53929999999997,6930.706388898664
2025-09-20 18:18:00,31.987845,0.8969909999999999,0.7262648167618914,5.6712929999999995,5.3530120000000005,30.092600000000004,6930.756388898664
2025-09-20 18:24:00,30.454285,0.8969909999999999,0.6742869311356295,5.497688,5.092597,30.6712,6930.756388898664
2025-09-20 18:27:00,32.002309999999994,1.0416669999999995,0.7327285232850478,5.439817999999999,4.890051000000001,30.382000000000005,6930.756388898664
2025-09-20 18:30:00,31.221065000000003,0.983797,0.7096615252651512,5.410882999999999,4.918986,30.38190000000003,6930.756388898664
2025-09-20 18:33:00,30.1794,0.9548610000000002,0.6979774355178852,5.468747,5.0057860000000005,29.80329999999998,6930.756388898664
2025-09-20 18:39:00,30.7147,0.9548609999999993,0.6794925891488495,5.497688,5.005787,28.935199999999952,6930.756388898664
2025-09-20 18:42:00,31.712965,1.0127319999999997,0.7212436786073562,5.439817999999999,4.918986,30.381899999999973,6930.756388898664
2025-09-20 18:45:00,31.22106,1.0416670000000003,0.6940684995459082,5.353013,4.745366,30.092600000000004,6930.756388898664
2025-09-20 18:48:00,30.7147,0.9837959999999999,0.6718295153751286,5.208336999999999,4.658561,28.935199999999952,6930.756388898664
2025-09-20 18:54:00,31.467015000000004,1.0995369999999998,0.6954668065588293,5.439818,4.745371,28.93520000000001,6930.756388898664
2025-09-20 19:06:00,30.7147,1.0995369999999998,0.6954668065588293,5.381943,4.687495999999999,30.092600000000004,6930.756388898664
2025-09-20 19:12:00,31.235529999999997,1.1284719999999995,0.7267732409905412,5.353012999999999,4.658561,29.224500000000035,6930.756388898664
2025-09-20 19:18:00,30.685765,1.070602,0.7248204600164677,5.295138000000001,4.687495999999999,29.803200000000004,6930.756388898664
2025-09-20 19:27:00,32.43634,1.0127309999999996,0.6829947432100617,5.324077999999999,4.745367,31.5394,6930.756388898664
2025-09-20 19:30:00,30.975115000000002,1.0127319999999997,0.7023460997044413,5.266207999999999,4.716436,28.93520000000001,6930.756388898664
2025-09-20 19:36:00,31.206595,1.0127319999999997,0.6830018975983404,5.2083330000000005,4.629631000000001,29.80329999999998,6930.756388898664
2025-09-20 19:45:00,30.975115000000002,1.2152770000000004,0.7374612265172651,5.410878,4.600690999999999,29.513999999999953,6930.756388898664
2025-09-20 19:54:00,30.454285,1.1284720000000004,0.7060768078707792,5.353008000000001,4.629626,29.803300000000036,6930.756388898664
2025-09-20 20:21:00,30.19387,1.1284719999999995,0.7060768078707789,5.237273,4.513891,29.803200000000004,6930.756388898664
2025-09-20 20:30:00,30.96065,1.0416659999999993,0.6533718204517405,5.2951429999999995,4.629627000000001,29.80329999999998,6930.756388898664
2025-09-20 20:33:00,30.96065,1.0127309999999996,0.6631498412006901,5.208338,4.600697,29.513800000000003,6930.756388898664
2025-09-20 20:39:00,32.50868,1.070602,0.7050537144427949,5.266208,4.629626,28.935100000000034,6930.756388898664
2025-09-20 20:42:00,31.221065000000003,1.0127309999999996,0.6427408677793838,5.266208,4.629627000000001,28.93520000000001,6930.756388898664
2025-09-20 21:03:00,30.439815000000003,1.1284720000000004,0.6847894166273608,5.410877999999999,4.6585659999999995,29.51389999999998,6930.756388898664
2025-09-20 22:45:00,31.727430000000002,1.0127319999999997,0.6427483925097671,5.150462,4.513890000000001,30.38190000000003,6930.756388898664
2025-09-20 22:48:00,39.72801,0.0,0.05559979558287431,3.6747690000000004,4.427085000000001,30.38190000000003,6930.756388898664
2025-09-20 22:51:00,38.68634,-0.0289350000000006,,3.703704,4.918983000000001,31.539300000000026,6930.756388898664
2025-09-20 22:54:00,30.700235,0.6365739999999995,0.5921076675462764,4.861116,4.774302,30.382000000000005,6930.756388898664
2025-09-20 23:06:00,30.439815000000003,1.0416669999999995,0.6740067372761175,5.295138,4.658561,28.93520000000001,6930.756388898664
2025-09-20 23:18:00,31.22106,1.1284720000000004,0.7060768078707792,5.439818,4.716435999999999,29.80329999999998,6930.756388898664
2025-09-21 01:48:00,30.19387,0.6365740000000004,0.5767687049081672,4.774310000000001,4.658566,29.80329999999998,6930.756388898664
2025-09-21 02:06:00,31.221065000000003,0.9259260000000005,0.6492073266225389,5.121532,4.629626,30.0925,6930.756388898664
2025-09-21 03:15:00,30.70023,1.0995369999999998,0.7159612084618036,5.179397000000001,4.513890000000001,29.51389999999998,6930.756388898664
2025-09-21 03:24:00,31.23553,0.8680560000000002,0.6444266861868898,5.092592000000001,4.687495999999999,30.671299999999974,6930.756388898664
2025-09-21 03:33:00,31.467015,0.9548610000000002,0.6605750866673937,5.150462000000001,4.629631000000001,30.3819,6930.756388898664
