Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-21 04:33:00,30.7147,0.868055,0.662269492814035,5.208332,4.832177,29.224500000000006,6930.756388898664
2025-09-21 04:57:00,30.1794,1.0127310000000005,0.6631498412006904,5.237267,4.629625999999999,30.0925,6930.756388898664
2025-09-21 05:42:00,31.481479999999998,0.868055,0.6444262763622497,5.150462000000001,4.745367,30.38190000000003,6930.756388898664
2025-09-21 06:06:00,31.756365,0.8969909999999999,0.6562266288589914,5.121531999999999,4.687501,30.092600000000004,6930.756388898664
2025-09-21 06:18:00,30.2228,0.9548610000000002,0.6794925891488499,5.150462000000001,4.658561,30.092600000000004,6930.756388898664
2025-09-21 06:51:00,31.235529999999997,0.6076389999999998,0.5320269664113725,4.427084,4.282407000000001,30.092499999999973,6930.756388898664
2025-09-21 06:54:00,32.754625000000004,0.46296300000000024,,4.195602,4.195601000000001,30.381999999999948,6930.756388898664
2025-09-21 09:12:00,30.454285,0.6655100000000003,0.5415489578555918,4.456019,4.2245360000000005,30.092499999999973,6930.756388898664
2025-09-21 09:54:00,30.208334999999998,1.0127319999999997,0.6427483925097658,4.947913000000001,4.311341,30.671299999999974,6930.756388898664
2025-09-21 10:24:00,30.960645,1.1284719999999995,0.6847894166273606,5.092592999999999,4.340281,30.67139999999995,6930.756388898664
2025-09-21 11:30:00,30.179395,1.0127319999999997,0.6217159137802657,4.947915999999999,4.282406,29.51389999999998,6930.756388898664
2025-09-21 11:33:00,30.960645,0.9548610000000002,0.60067144989428,4.86111,4.253471,29.513900000000035,6930.756388898664
2025-09-21 12:06:00,30.454285,0.9548609999999993,0.6411727347531743,4.976848,4.427087,29.51389999999998,6930.756388898664
2025-09-21 12:18:00,30.454285,1.1284720000000004,0.6847894166273595,5.092588000000001,4.340275999999999,30.38190000000003,6930.756388898664
2025-09-21 12:33:00,30.7147,0.9548610000000002,0.6212240441320201,4.9479169999999995,4.369216,30.09250000000003,6930.756388898664
2025-09-21 12:42:00,30.7147,1.1863420000000007,0.7053565003685193,5.121528,4.3113459999999995,29.51389999999998,6930.756388898664
2025-09-21 13:03:00,30.7147,1.157407,0.695108428202079,5.266204000000001,4.484957,30.092600000000004,6930.756388898664
2025-09-21 13:06:00,30.729165000000002,1.070602,0.6847778221315383,5.1504639999999995,4.484952000000001,30.38190000000003,6930.756388898664
2025-09-21 13:09:00,30.975115000000002,1.186343,0.7481862828114441,5.266204,4.513891,29.513800000000003,6930.756388898664
2025-09-21 13:12:00,32.50868,0.9548609999999993,0.6411659382761989,5.150468,4.600697,30.092600000000004,6930.756388898664
2025-09-21 13:18:00,30.179395,1.157407,0.6951084282020804,5.121528,4.340281,29.513900000000035,6930.756388898664
2025-09-21 13:30:00,31.221065000000003,1.2731480000000008,0.7356995594176271,5.179394000000001,4.282405999999999,29.803200000000004,6930.756388898664
2025-09-21 13:42:00,30.7147,0.9548609999999993,0.6411727347531743,4.976848,4.427087,28.93520000000001,6930.756388898664
2025-09-21 13:45:00,30.96065,0.868055,0.6074569824058559,4.918977000000001,4.456022,29.22460000000001,6930.756388898664
2025-09-21 13:48:00,30.975115000000002,0.9259259999999996,0.6300373106193804,4.947913000000001,4.427087,29.803200000000004,6930.756388898664
2025-09-21 13:51:00,30.454285,1.0127309999999996,0.6631512316665472,5.005786,4.398147,30.092600000000004,6930.756388898664
2025-09-21 14:12:00,30.729165000000002,1.157407,0.6951084282020804,5.121528,4.340281,30.67139999999995,6930.756388898664
2025-09-21 14:15:00,30.19387,1.1284720000000004,0.6847894166273608,5.121528,4.369216,29.803200000000004,6930.756388898664
2025-09-21 14:57:00,30.1794,0.983797,0.6522115662709238,4.947913000000001,4.369216,29.22460000000001,6930.756388898664
2025-09-21 17:00:00,30.7147,1.0995369999999998,0.6954668065588306,5.092592999999999,4.3981460000000006,29.80329999999998,6930.756388898664
2025-09-21 19:15:00,30.454285,1.0995369999999998,0.6954668065588293,5.295138000000001,4.600691,30.382000000000005,6930.756388898664
2025-09-21 22:36:00,30.7147,1.5335649999999994,0.7728864297156401,5.815969999999999,4.600695000000001,29.224499999999978,6930.756388898664
2025-09-21 22:54:00,32.50868,0.7233790000000004,0.6002195807367199,4.91898,4.687500999999999,30.092599999999976,6930.756388898664
2025-09-21 22:57:00,32.494215,0.46296300000000024,0.5186821866640399,4.542824,4.658561,30.381899999999973,6930.756388898664
2025-09-21 23:18:00,30.7147,1.0416670000000003,0.6940753432463428,5.324072999999999,4.716435999999999,28.935299999999984,6930.756388898664
2025-09-22 02:54:00,31.249995,0.7233799999999997,0.5835176928285354,5.063655999999999,4.803236,30.38190000000003,6930.756388898664
2025-09-22 04:21:00,32.002314999999996,0.9548610000000002,0.6605750866673937,5.2951369999999995,4.774305999999999,29.51389999999998,6930.756388898664
2025-09-22 04:30:00,30.7147,0.8680560000000002,0.6622699101991806,5.295141999999999,4.918986,29.513800000000003,6930.756388898664
2025-09-22 04:36:00,30.454285,0.8680560000000002,0.6261723612376081,5.266202000000001,4.8321760000000005,28.64580000000001,6930.756388898664
2025-09-22 04:51:00,30.454285,0.9837960000000008,0.6718362109528306,5.266202,4.716435999999999,30.092600000000004,6930.756388898664
2025-09-22 05:33:00,31.481479999999998,0.8101849999999997,0.5844243848497745,5.0925959999999995,4.687500999999999,30.381899999999973,6930.756388898664
2025-09-22 05:51:00,32.002314999999996,0.694445,0.6034819727103454,4.947920999999999,4.774305999999999,30.092600000000004,6930.756388898664
2025-09-22 05:54:00,30.7147,0.868055,0.6444262763622506,5.179402,4.774307,30.092600000000004,6930.756388898664
2025-09-22 06:09:00,30.19387,1.3310180000000003,0.7321349399157172,5.613429,4.629631,30.38190000000003,6930.756388898664
2025-09-22 06:12:00,30.454285,1.1863419999999998,0.7481859155028806,5.584489,4.832177,30.09250000000003,6930.756388898664
2025-09-22 06:15:00,30.7147,1.2152780000000005,0.7374615843990765,5.584494,4.774305999999999,29.22460000000001,6930.806388898664
2025-09-22 06:18:00,33.28993,1.1574080000000002,0.7375212946473115,5.497684,4.774305999999999,30.38190000000003,6930.856388898665
2025-09-22 06:21:00,33.304395,1.157407,0.9234572875157347,6.105323,5.671295999999999,30.671299999999974,6930.906388898665
2025-09-22 06:24:00,39.467595,1.0995369999999998,0.7744803240160892,6.307872999999999,5.729165999999999,32.11810000000003,6930.956388898665
2025-09-22 06:27:00,36.89236,1.0416659999999993,0.7696990348651023,5.931713,5.439817,31.25,6931.006388898665
2025-09-22 06:30:00,36.906825,0.9548609999999993,0.7337741033056697,5.787032999999999,5.3819420000000004,31.5394,6931.056388898665
2025-09-22 06:33:00,35.850695,0.9837959999999999,0.727940873096853,5.526622999999999,5.063656999999999,30.96070000000003,6931.1063888986655
2025-09-22 06:36:00,34.30266,1.070602,0.6847778221315369,5.353008,4.687495999999999,29.803200000000004,6931.156388898666
2025-09-22 06:39:00,32.248265,0.9548610000000002,0.6979711194142885,5.208338,4.745367,30.381899999999973,6931.206388898666
2025-09-22 06:42:00,35.358795,1.0416659999999993,0.7136282928865832,5.2951429999999995,4.716437000000001,30.9606,6931.256388898666
2025-09-22 06:45:00,32.769099999999995,1.070602,0.7050537144427949,5.208338,4.571756000000001,30.092600000000004,6931.306388898666
2025-09-22 06:48:00,38.94676,1.0995369999999998,0.7159542203528415,5.266208,4.600691,31.8288,6931.356388898666
2025-09-22 06:51:00,38.686345,1.070602,0.7248204600164688,5.179398,4.571756000000001,31.5394,6931.406388898667
2025-09-22 06:54:00,40.523725,0.9548609999999993,0.6794990498866226,5.092587999999999,4.600697,32.11810000000003,6931.456388898667
2025-09-22 06:57:00,43.055555,0.9548609999999993,0.716055911766202,5.150468,4.716437000000001,31.82869999999997,6931.506388898667
2025-09-22 07:00:00,41.261575,0.9548609999999993,0.6794925891488507,5.121528,4.629627000000001,32.696799999999996,6931.556388898667
2025-09-22 07:03:00,41.276039999999995,1.0127309999999996,0.7023457081636233,5.1215280000000005,4.571757,32.69670000000002,6931.606388898667
2025-09-22 07:06:00,43.34491,0.9837959999999999,0.727940873096853,5.092592999999999,4.629626999999999,32.696799999999996,6931.6563888986675
2025-09-22 07:09:00,44.111689999999996,1.1574080000000002,0.7375141655378661,5.410883999999999,4.687495999999999,32.11809999999997,6931.706388898668
2025-09-22 07:12:00,42.838545,1.2442130000000002,0.7692998487998155,5.642359000000001,4.8321760000000005,31.82869999999997,6931.756388898668
2025-09-22 07:15:00,48.234955,1.1863420000000007,0.7687473755625371,5.787038000000001,5.063655999999999,32.696799999999996,6931.806388898668
2025-09-22 07:18:00,50.5353,1.0127309999999996,0.7930168932236357,5.873842999999999,5.468751999999999,33.56479999999999,6931.856388898668
2025-09-22 07:21:00,52.87905,1.0416659999999993,0.8052469492047771,6.0763929999999995,5.6423570000000005,35.011499999999984,6931.906388898668
2025-09-22 07:24:00,56.48148,1.1284720000000004,0.859186490045002,6.423608000000001,5.931715999999999,36.45840000000001,6931.956388898669
2025-09-22 07:27:00,39.453125,0.08680500000000002,0.5172843362891104,5.353008,6.857643,32.117999999999995,6932.006388898669
2025-09-22 07:30:00,37.152775,0.8680559999999993,0.7935220901534189,6.105328,5.960652,31.828700000000026,6932.056388898669
2025-09-22 07:33:00,49.001735,1.2442130000000002,0.8882310210024295,6.597218000000001,5.960645,33.85409999999999,6932.106388898669
2025-09-22 07:36:00,56.467015,0.9837960000000008,0.8941869690621022,6.770832,6.597226,36.74769999999995,6932.156388898669
2025-09-22 07:39:00,56.221064999999996,0.9548610000000002,0.9107722247292575,6.568282,6.481481,36.45830000000001,6932.2063888986695
2025-09-22 07:42:00,69.87847,1.1284720000000004,1.0238599080479616,7.494217,7.291664999999999,41.66669999999999,6932.25638889867
2025-09-22 07:45:00,75.795715,0.9259260000000005,1.1544610590066375,7.928242000000001,8.420136,43.692199999999985,6932.30638889867
2025-09-22 07:48:00,75.5353,1.1284720000000004,1.171336059058086,8.391208,8.478006,45.428199999999975,6932.35638889867
2025-09-22 07:51:00,85.32986,0.7523150000000003,1.1313789678231208,7.754626000000001,8.622681,48.900499999999965,6932.40638889867
2025-09-22 07:54:00,83.506945,1.0127309999999996,1.229721330851587,8.333338000000001,8.796297000000001,49.18979999999999,6932.45638889867
2025-09-22 07:57:00,94.57464999999999,1.3888889999999998,1.3152245037755068,8.709489,8.564810000000001,54.39809999999997,6932.506388898671
2025-09-22 08:00:00,100.0,1.3020830000000005,1.4009179685562059,8.969904,9.172451,56.13429999999997,6932.556388898671
2025-09-22 08:03:00,100.0,1.273148,1.399323495853791,9.085643999999998,9.346066,57.58100000000002,6932.606388898671
2025-09-22 08:06:00,100.0,1.2152769999999995,1.394916497486923,9.027774,9.403937,56.42359999999999,6932.656388898671
2025-09-22 08:09:00,98.524305,1.070602,1.326554292245625,8.680554,9.230322000000001,56.71290000000002,6932.706388898671
2025-09-22 08:12:00,94.57464999999999,0.9837959999999999,1.300257446168176,8.506948000000001,9.201391999999998,57.87039999999999,6932.7563888986715
2025-09-22 08:15:00,100.0,0.8680560000000002,1.2406771256250346,8.188662,9.027776,57.58099999999999,6932.806388898672
2025-09-22 08:18:00,100.0,0.78125,1.207059716963373,7.986110999999999,8.969911,61.342599999999976,6932.856388898672
2025-09-22 08:21:00,100.0,0.8680560000000002,1.2523403230769905,8.072916,8.94097,61.05320000000003,6932.906388898672
2025-09-22 08:24:00,100.0,0.8391209999999996,1.2793688488721437,8.217592,9.230321,59.89580000000001,6932.956388898672
2025-09-22 08:27:00,100.0,0.868055,1.2754908360664432,8.333336,9.259261,59.31709999999998,6933.006388898672
2025-09-22 08:30:00,100.0,0.8391209999999996,1.2793688488721437,8.101851,9.11458,58.44900000000001,6933.056388898673
2025-09-22 08:33:00,100.0,0.7523149999999994,1.18756726205368,7.899309999999999,8.912035,59.89580000000004,6933.106388898673
2025-09-22 08:36:00,96.12268499999999,0.8680559999999993,1.2754914826309396,8.275468,9.201392,59.31710000000001,6933.156388898673
2025-09-22 08:39:00,93.287035,0.9837959999999999,1.2757228184187213,8.535883,9.172457,57.29160000000002,6933.206388898673
2025-09-22 08:42:00,91.23264,0.9837959999999999,1.312425648396134,8.506948000000001,9.230322000000001,57.29170000000002,6933.256388898673
2025-09-22 08:45:00,94.83507,1.0127319999999997,1.3052478517250217,8.622688,9.259256,56.712999999999994,6933.3063888986735
2025-09-22 08:48:00,91.999425,0.8391200000000003,1.2452286488951967,8.333337,9.259257,55.555499999999995,6933.356388898674
2025-09-22 08:51:00,100.0,0.7523150000000003,1.1764415582077574,7.9282449999999995,8.91204,58.449100000000016,6933.406388898674
2025-09-22 08:54:00,100.0,0.5497689999999995,1.0821769061212694,7.465278,8.796299,60.76389999999998,6933.456388898674
2025-09-22 08:57:00,92.23089999999999,0.78125,1.2625306053177316,8.275468,9.403938,57.00229999999999,6933.506388898674
2025-09-22 09:00:00,87.09491,1.1863419999999998,1.3257632902297138,8.969904,9.259262,53.530100000000004,6933.556388898674
2025-09-22 09:03:00,85.80729,1.273148,1.3581060451845253,9.17245,9.346062,52.95149999999998,6933.606388898675
2025-09-22 09:06:00,91.21817,1.2152780000000005,1.327658393091659,8.969904,9.201386,54.3981,6933.656388898675
2025-09-22 09:09:00,90.95775499999999,1.070601,1.3138561327770613,8.680558,9.201387,53.81939999999997,6933.706388898675
2025-09-22 09:12:00,89.424185,1.070601,1.2753308957907414,8.680558,9.114587,53.530100000000004,6933.756388898675
2025-09-22 09:15:00,92.505785,1.0127309999999996,1.2678118436717563,8.622688,9.172457,52.37269999999998,6933.806388898675
2025-09-22 09:18:00,92.505785,1.070602,1.326554292245625,8.593748000000001,9.143516,55.26629999999997,6933.8563888986755
2025-09-22 09:21:00,91.21817,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,55.844899999999996,6933.906388898676
2025-09-22 09:24:00,92.7662,1.0995369999999998,1.3303627339816946,8.709493,9.201386,54.9768,6933.956388898676
2025-09-22 09:27:00,91.23263499999999,1.070602,1.3010913131341773,8.767364,9.259262,54.9769,6934.006388898676
2025-09-22 09:30:00,87.890625,1.157407,1.3498388142386293,8.883104,9.288197,52.37270000000001,6934.056388898676
2025-09-22 09:33:00,88.368055,1.1863419999999998,1.3257632902297138,8.940969,9.230327,51.79400000000004,6934.106388898676
2025-09-22 09:36:00,90.711805,1.2152780000000005,1.3412743374634446,8.940974,9.201386,54.68750000000003,6934.156388898677
2025-09-22 09:39:00,89.67013499999999,1.157407,1.323436608104077,8.912039,9.259262,52.95139999999998,6934.206388898677
2025-09-22 09:42:00,90.465855,1.2152780000000005,1.3276583930916588,8.825234000000002,9.056716,53.81939999999997,6934.256388898677
2025-09-22 09:45:00,90.711805,1.0127309999999996,1.292839292642012,8.622688,9.230327,54.6875,6934.306388898677
2025-09-22 09:48:00,93.27257,0.9548610000000002,1.2827354569201856,8.420137,9.143516,54.39820000000003,6934.356388898677
2025-09-22 09:51:00,93.02662000000001,0.983797,1.3002580484586332,8.449072999999999,9.143516,53.819500000000005,6934.4063888986775
2025-09-22 09:54:00,92.7662,0.983797,1.2880257435549773,8.449072999999999,9.114586,55.266099999999994,6934.456388898678
2025-09-22 09:57:00,90.465855,0.9837959999999999,1.2757228184187213,8.535883,9.172457,54.6875,6934.506388898678
2025-09-22 10:00:00,92.24537000000001,0.9548609999999993,1.2584231263191477,8.420138,9.085647,54.6876,6934.556388898678
2025-09-22 10:03:00,92.505785,0.9548609999999993,1.2461658296766245,8.449078,9.085647,54.108799999999974,6934.606388898678
2025-09-22 10:06:00,93.27257,1.070602,1.3138611058678014,8.535878,9.056716,55.555499999999995,6934.656388898678
2025-09-22 10:09:00,91.99942,0.9548609999999993,1.2584231263191477,8.420138,9.085647,54.9768,6934.706388898679
2025-09-22 10:12:00,93.532985,0.983797,1.2880257435549773,8.449072999999999,9.114586,56.42359999999999,6934.756388898679
2025-09-22 10:15:00,94.806135,0.8969899999999997,1.2352005722028712,8.362267,9.114587,55.2662,6934.806388898679
2025-09-22 10:18:00,96.614585,0.8391200000000003,1.2105953033952024,8.072916,8.912036,57.29169999999999,6934.856388898679
2025-09-22 10:21:00,92.52025499999999,0.7523140000000001,1.209669182957342,8.101847,9.172453,55.55559999999997,6934.906388898679
2025-09-22 10:24:00,86.31366,1.070601,1.2882511849008935,8.796294,9.259263,52.37269999999998,6934.9563888986795
2025-09-22 10:27:00,84.273725,1.186343,1.312248657285654,8.912040000000001,9.172457,51.79400000000004,6935.00638889868
2025-09-22 10:30:00,84.25926,1.273148,1.3160729468467725,8.940974,9.027776,52.95149999999995,6935.05638889868
2025-09-22 10:33:00,84.80902499999999,1.2442130000000002,1.3429427314076863,8.767359,8.969906,50.636499999999955,6935.10638889868
2025-09-22 10:36:00,85.80729500000001,1.2442130000000002,1.3291331549228438,8.796294,8.969911,52.662000000000035,6935.15638889868
2025-09-22 10:39:00,86.60301000000001,1.157407,1.2967083386986462,8.767364,9.056717,53.53010000000003,6935.20638889868
2025-09-22 10:42:00,86.58854,1.2442130000000002,1.342942731407688,8.796299,8.998846,52.662000000000006,6935.256388898681
2025-09-22 10:45:00,82.725695,1.1863419999999998,1.2849574623659663,8.796294,8.998842,51.79399999999998,6935.306388898681
2025-09-22 10:48:00,86.58854,1.157407,1.2967083386986462,8.680558,8.969911,52.66199999999998,6935.356388898681
2025-09-22 10:51:00,88.13657,1.0995369999999998,1.2915134463902056,8.622683,9.027776,52.08329999999998,6935.406388898681
2025-09-22 10:54:00,88.64294000000001,1.0416660000000002,1.2718036398931356,8.593748,9.085652,52.95139999999998,6935.456388898681
2025-09-22 10:57:00,87.61573999999999,1.070601,1.2882511849008944,8.593748,9.056717,52.08330000000001,6935.5063888986815
2025-09-22 11:00:00,87.61573999999999,1.0127309999999996,1.2678118436717563,8.535883,9.085652,52.95139999999998,6935.556388898682
2025-09-22 11:03:00,87.109375,1.070601,1.2623321153303821,8.564818,8.969907000000001,52.66209999999995,6935.606388898682
2025-09-22 11:06:00,87.35532,1.0416659999999993,1.2589939031789583,8.622683,9.085647,51.21530000000001,6935.656388898682
2025-09-22 11:09:00,86.60301000000001,1.070601,1.2882467336935552,8.564818,9.027777,51.79400000000004,6935.706388898682
2025-09-22 11:12:00,84.534145,1.0995370000000007,1.3045427559710001,8.680554,9.114587,50.636600000000044,6935.756388898682
2025-09-22 11:15:00,83.23205999999999,1.0995369999999998,1.2519482349656568,8.738424,9.056717,50.92599999999999,6935.806388898683
2025-09-22 11:18:00,86.86343,1.1284720000000004,1.2810335679054126,8.680558,8.998846,52.662000000000035,6935.856388898683
2025-09-22 11:21:00,85.30093,1.0416660000000002,1.246106705554452,8.564818,8.998842,50.63659999999999,6935.906388898683
2025-09-22 11:24:00,83.49248,1.157407,1.2967083386986462,8.796299,9.085652,51.79390000000001,6935.956388898683
2025-09-22 11:27:00,85.546875,1.2442130000000002,1.301224764035917,8.767364,8.883101,51.21529999999996,6936.006388898683
2025-09-22 11:30:00,85.80729,1.1863419999999998,1.2849574623659663,8.796294,8.998842,51.50469999999996,6936.0563888986835
2025-09-22 11:33:00,82.711225,1.157407,1.2967083386986462,8.709489,8.998842,52.08330000000001,6936.106388898684
2025-09-22 11:36:00,81.177665,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,49.76850000000002,6936.156388898684
2025-09-22 11:39:00,79.38368,1.0416660000000002,1.20696624813155,8.362268,8.709492000000001,49.76850000000002,6936.206388898684
2025-09-22 11:42:00,76.01273,1.0127310000000005,1.1909269811770757,8.275458,8.651617,47.1644,6936.256388898684
2025-09-22 11:45:00,70.616315,0.9837959999999999,1.1617422906686503,8.246528,8.622682000000001,43.40280000000001,6936.306388898684
2025-09-22 11:48:00,66.493055,0.9548609999999993,1.1195116267491525,8.101853,8.449072000000001,41.95609999999999,6936.356388898685
2025-09-22 11:51:00,64.178245,1.070601,1.0992826475971222,8.015048,8.072917,41.08789999999999,6936.406388898685
2025-09-22 11:54:00,64.19271,1.0416660000000002,1.0560679400232658,7.957178000000001,7.986111999999999,41.08800000000002,6936.456388898685
2025-09-22 11:57:00,60.836225,1.1284720000000004,1.0844930979870975,8.072914,7.986111999999999,39.3519,6936.506388898685
2025-09-22 12:00:00,63.165504999999996,1.070602,1.070601999985058,7.986114000000001,7.986111999999999,40.509199999999964,6936.556388898685
2025-09-22 12:03:00,63.671875,1.157407,1.1134405803706986,8.101854,8.015047000000001,40.509299999999996,6936.6063888986855
2025-09-22 12:06:00,62.13831,1.0416670000000003,1.0844905833079155,8.015044,8.101847,39.641200000000026,6936.656388898686
2025-09-22 12:09:00,61.631945,1.157407,1.1134405803706986,8.159724,8.072917,39.0625,6936.706388898686
2025-09-22 12:12:00,60.850695,1.2442130000000002,1.1399451263234677,8.217589,8.015046,39.641200000000026,6936.756388898686
2025-09-22 12:15:00,61.11111,1.2152769999999995,1.1109288021286188,8.275464,8.072917,39.0625,6936.806388898686
2025-09-22 12:18:00,64.71354,1.2731480000000008,1.137983503241845,8.304394000000002,8.043986,39.3519,6936.856388898686
2025-09-22 12:21:00,66.75347,1.1574080000000002,1.1282276682262062,8.101854,8.043986,40.509299999999996,6936.906388898687
2025-09-22 12:24:00,66.75347,1.1574080000000002,1.1428789408284152,8.159724,8.130786,40.509299999999996,6936.956388898687
2025-09-22 12:27:00,67.01389,1.1574080000000002,1.1428839832898672,8.304394,8.275466,41.95600000000002,6937.006388898687
2025-09-22 12:30:00,64.43866,1.070602,1.1134430686394414,8.188654,8.275462000000001,40.509299999999996,6937.056388898687
2025-09-22 12:33:00,64.453125,1.1284720000000004,1.1284769999927886,8.101848,8.101856,41.37729999999999,6937.106388898687
2025-09-22 12:36:00,65.711805,1.1284720000000004,1.1284720000003732,8.130788,8.130786,39.93059999999997,6937.1563888986875
2025-09-22 12:39:00,63.165504999999996,1.157407,1.11344571287328,8.246524,8.159727,40.219899999999996,6937.206388898688
2025-09-22 12:42:00,64.71354,1.2152780000000005,1.1564448978838613,8.246524,8.130786,39.93060000000003,6937.256388898688
2025-09-22 12:45:00,63.165504999999996,1.070602,1.113443068639442,8.217594000000002,8.304402,40.219899999999996,6937.306388898688
2025-09-22 12:48:00,63.151039999999995,1.1574080000000002,1.1282276682262062,8.188654,8.130786,40.219899999999996,6937.356388898688
2025-09-22 12:51:00,64.71354500000001,1.0127309999999996,1.0695628324283426,8.043978,8.159727,39.351800000000026,6937.406388898688
2025-09-22 12:54:00,64.72801000000001,1.0127309999999996,1.0834620146466305,8.043978,8.188657000000001,40.219899999999996,6937.456388898689
2025-09-22 12:57:00,61.863425,1.0416670000000003,1.0985234418700058,8.159724,8.275466999999999,39.3519,6937.506388898689
2025-09-22 13:00:00,63.671875,1.2442130000000002,1.155239309251292,8.246524,8.072921000000001,40.509299999999996,6937.556388898689
2025-09-22 13:03:00,62.90509,1.273148,1.1535417583846872,8.362264,8.130786,39.0625,6937.606388898689
2025-09-22 13:06:00,67.042825,1.2442130000000002,1.1703876126261028,8.275459,8.130786,40.509299999999996,6937.656388898689
2025-09-22 13:09:00,68.83681,1.2442130000000002,1.1552340490860336,8.478009,8.304396,40.509199999999964,6937.7063888986895
2025-09-22 13:12:00,71.39757,1.2442130000000002,1.1854008836727608,8.391204000000002,8.275461,41.37729999999999,6937.75638889869
2025-09-22 13:15:00,76.54803,1.2731480000000008,1.2292341804245335,8.593754,8.506946,44.27090000000004,6937.80638889869
2025-09-22 13:18:00,80.65683,1.2442130000000002,1.2586270597893252,8.854164,8.883101,47.164300000000026,6937.85638889869
2025-09-22 13:21:00,85.31539000000001,1.1863420000000007,1.2986502047781983,8.998838000000001,9.230325999999998,50.05789999999996,6937.90638889869
2025-09-22 13:24:00,87.61574,1.157407,1.3498388142386293,8.854168,9.259260999999999,50.92590000000001,6937.95638889869
2025-09-22 13:27:00,85.80729,1.157407,1.2967083386986455,8.883104,9.172457,52.37270000000001,6938.006388898691
2025-09-22 13:30:00,85.807295,1.157407,1.2967083386986455,8.912039,9.201391999999998,50.63659999999999,6938.056388898691
2025-09-22 13:33:00,85.821755,1.0995369999999998,1.2915134463902065,8.622684,9.027777,50.92599999999999,6938.106388898691
2025-09-22 13:36:00,86.574075,1.0995369999999998,1.2784091700956621,8.506943,8.883106,51.21530000000001,6938.156388898691
2025-09-22 13:39:00,86.863425,1.070601,1.2623321153303821,8.564818,8.969907000000001,50.63650000000001,6938.206388898691
2025-09-22 13:42:00,86.86343,1.0127309999999996,1.229721330851587,8.535883,8.998842,51.50460000000004,6938.2563888986915
2025-09-22 13:45:00,86.34259499999999,1.0127309999999996,1.2424953285535019,8.478012999999999,8.969912,51.21529999999996,6938.306388898692
2025-09-22 13:48:00,86.84896,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,50.63650000000001,6938.356388898692
2025-09-22 13:51:00,84.02777499999999,1.070602,1.2492576367937465,8.449078,8.825236,50.92590000000001,6938.406388898692
2025-09-22 13:54:00,86.05323999999999,0.9259259999999996,1.1919524262600683,8.275468,8.854161999999999,50.92590000000001,6938.456388898692
2025-09-22 13:57:00,85.30093,1.0127309999999996,1.229721330851587,8.304397999999999,8.767357,51.79390000000001,6938.506388898692
2025-09-22 14:00:00,81.95891499999999,1.0127310000000005,1.2297213308515877,8.391208,8.854167,50.05790000000002,6938.556388898693
2025-09-22 14:03:00,81.452545,1.070601,1.2492525488194715,8.391208,8.767357,48.611099999999965,6938.606388898693
2025-09-22 14:06:00,81.42361,1.0416659999999993,1.2069662481315495,8.391202999999999,8.738427,48.90050000000002,6938.656388898693
2025-09-22 14:09:00,83.76736,1.0995369999999998,1.2385818728480587,8.449078,8.738420999999999,49.76840000000004,6938.706388898693
2025-09-22 14:12:00,83.260995,1.0416660000000002,1.2200952867045427,8.391208,8.767361999999999,49.76850000000002,6938.756388898693
2025-09-22 14:15:00,79.644095,1.0416670000000003,1.2200958423052513,8.333334,8.709487,49.76850000000002,6938.8063888986935
2025-09-22 14:18:00,82.204865,1.1284719999999995,1.2541744597639883,8.420143,8.680551000000001,49.18979999999999,6938.856388898694
2025-09-22 14:21:00,81.17766,1.0127309999999996,1.2168686847566683,8.362273,8.796292000000001,50.34729999999996,6938.906388898694
2025-09-22 14:24:00,81.43808,1.0127309999999996,1.2039395310146004,8.362268,8.767357,49.47920000000005,6938.956388898694
2025-09-22 14:27:00,80.39641499999999,1.0416659999999993,1.2200952867045423,8.362273,8.738427,49.47910000000002,6939.006388898694
2025-09-22 14:30:00,84.534145,1.0127319999999997,1.2039400921460481,8.246533,8.651620999999999,50.05790000000002,6939.056388898694
2025-09-22 14:33:00,82.46528,1.0127309999999996,1.229721330851587,8.333338000000001,8.796297000000001,49.76850000000002,6939.106388898695
2025-09-22 14:36:00,81.177665,1.0416660000000002,1.2331397845605603,8.449078,8.854161999999999,48.32170000000002,6939.156388898695
2025-09-22 14:39:00,80.39641499999999,1.070601,1.2228458825141757,8.506948,8.825227,49.189899999999966,6939.206388898695
2025-09-22 14:42:00,81.43808,1.0127319999999997,1.203940092146049,8.304397999999999,8.709486,49.18979999999999,6939.256388898695
2025-09-22 14:45:00,83.24653,1.0127309999999996,1.2168686847566683,8.333338000000001,8.767357,50.63650000000001,6939.306388898695
2025-09-22 14:48:00,83.99884499999999,1.0127309999999996,1.1909269811770749,8.304397999999999,8.680557,49.47910000000002,6939.3563888986955
2025-09-22 14:51:00,82.71123,1.0127310000000005,1.2297257582626209,8.275458,8.738427,50.34720000000004,6939.406388898696
2025-09-22 14:54:00,80.150465,1.0416660000000002,1.193745456261229,8.391208,8.709492000000001,49.76849999999996,6939.456388898696
2025-09-22 14:57:00,81.452545,1.0416659999999993,1.2069616950071735,8.420143,8.767357,50.05790000000002,6939.506388898696
2025-09-22 15:00:00,80.150465,1.0127309999999996,1.2168731397419437,8.333333,8.767361999999999,48.90040000000005,6939.556388898696
2025-09-22 15:03:00,80.91725,0.9548609999999993,1.1711300610984203,8.275468,8.738427,48.90050000000002,6939.606388898696
2025-09-22 15:06:00,81.68403,0.9259259999999996,1.204303149316064,8.188658,8.796292000000001,50.34720000000004,6939.656388898697
2025-09-22 15:09:00,79.890045,0.9548610000000002,1.2214484774010386,8.246528000000001,8.825227,48.90040000000005,6939.706388898697
2025-09-22 15:12:00,77.560765,1.0416660000000002,1.2200952867045427,8.391208,8.767361999999999,48.900499999999965,6939.756388898697
2025-09-22 15:15:00,75.752315,1.0416659999999993,1.1937454562612286,8.362273,8.680557,47.16429999999997,6939.806388898697
2025-09-22 15:18:00,78.081595,1.0995369999999998,1.2115915216562538,8.478012999999999,8.709486,48.900499999999965,6939.856388898697
2025-09-22 15:21:00,78.11053,1.0416659999999993,1.220095286704543,8.391202999999999,8.767357,48.32170000000002,6939.9063888986975
2025-09-22 15:24:00,79.13773499999999,1.0416659999999993,1.2331397845605594,8.420143,8.825227,48.61110000000002,6939.956388898698
2025-09-22 15:27:00,81.6985,1.0995369999999998,1.2385818728480587,8.478012999999999,8.767356,49.18979999999999,6940.006388898698
2025-09-22 15:30:00,80.93171000000001,0.9837959999999999,1.2004367480229732,8.362268,8.825232,48.90040000000005,6940.056388898698
2025-09-22 15:33:00,82.711225,1.0127319999999997,1.203940092146049,8.333338,8.738426,48.61100000000005,6940.106388898698
2025-09-22 15:36:00,82.98611500000001,1.0127309999999996,1.2039395310146004,8.391207999999999,8.796297000000001,47.74310000000003,6940.156388898698
2025-09-22 15:39:00,83.260995,0.9548609999999993,1.1838276646588715,8.391207999999999,8.883107,49.18979999999999,6940.206388898699
2025-09-22 15:42:00,81.95891499999999,0.9548609999999993,1.2089846293216346,8.333338,8.883107,49.76849999999996,6940.256388898699
2025-09-22 15:45:00,82.204865,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,49.18979999999999,6940.306388898699
2025-09-22 15:48:00,80.91725,1.0127310000000005,1.177823901632571,8.506948,8.854167,49.189899999999966,6940.356388898699
2025-09-22 15:51:00,82.47975,1.0995369999999998,1.2652185418713802,8.478012999999999,8.825236,49.18980000000005,6940.406388898699
2025-09-22 15:54:00,80.39641499999999,0.9837959999999999,1.2004367480229732,8.362268,8.825232,48.900499999999965,6940.4563888986995
2025-09-22 15:57:00,80.94618,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,49.76850000000002,6940.5063888987
2025-09-22 16:00:00,82.711225,1.0995369999999998,1.2915134463902065,8.420143,8.825236,49.189700000000016,6940.5563888987
2025-09-22 16:03:00,83.24653,1.0995369999999998,1.2784046264443225,8.478012999999999,8.854166,50.05780000000004,6940.6063888987
2025-09-22 16:06:00,83.52141499999999,1.0995369999999998,1.2385818728480587,8.478012999999999,8.767356,50.34729999999996,6940.6563888987
2025-09-22 16:09:00,81.66956,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,49.47919999999999,6940.7063888987
2025-09-22 16:12:00,83.217595,1.070601,1.2360943483248326,8.564818,8.912037,50.05790000000002,6940.756388898701
2025-09-22 16:15:00,82.711225,1.070601,1.2492525488194715,8.449078,8.825227,50.057799999999986,6940.806388898701
2025-09-22 16:18:00,81.698495,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,49.18979999999999,6940.856388898701
2025-09-22 16:21:00,82.46528,0.9548609999999993,1.1711300610984208,8.333338,8.796297000000001,49.76850000000002,6940.906388898701
2025-09-22 16:24:00,82.204865,1.0127309999999996,1.229721330851587,8.362273,8.825232,49.47909999999996,6940.956388898701
2025-09-22 16:27:00,79.904515,1.0127309999999996,1.2424953285535019,8.420143,8.912042,48.90040000000005,6941.0063888987015
2025-09-22 16:30:00,79.644095,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,49.189899999999966,6941.056388898702
2025-09-22 16:33:00,78.35648,1.070601,1.2095136398782886,8.506948,8.796297000000001,48.90040000000005,6941.106388898702
2025-09-22 16:36:00,79.1088,1.157407,1.2421930975947748,8.622684,8.796297000000001,48.032399999999996,6941.156388898702
2025-09-22 16:39:00,77.31481500000001,1.157407,1.2283248538808873,8.622689,8.767361999999999,47.453700000000026,6941.206388898702
2025-09-22 16:42:00,76.54803,1.1863419999999998,1.2433143086203273,8.622689,8.738427,47.453700000000026,6941.256388898702
2025-09-22 16:45:00,75.24595,1.1284720000000004,1.213207454494561,8.622684,8.796292000000001,46.875,6941.306388898703
2025-09-22 16:48:00,77.0544,1.0995369999999998,1.2115962178811184,8.564814,8.796297000000001,48.321799999999996,6941.356388898703
2025-09-22 16:51:00,77.314815,1.0995369999999998,1.2115962178811184,8.564814,8.796297000000001,47.742999999999995,6941.406388898703
2025-09-22 16:54:00,79.644095,1.070602,1.2228464288698662,8.391207999999999,8.709486,48.90040000000005,6941.456388898703
2025-09-22 16:57:00,78.86285,1.070601,1.2095136398782882,8.391208,8.680557,48.90039999999999,6941.506388898703
2025-09-22 17:00:00,76.79398,1.0995370000000007,1.2519436330720684,8.478014000000002,8.796297,46.296299999999974,6941.5563888987035
2025-09-22 17:03:00,75.81018499999999,1.157407,1.2143554871126039,8.680559,8.796292000000001,48.61110000000002,6941.606388898704
2025-09-22 17:06:00,75.260415,1.2152780000000005,1.2722726747611341,8.622684,8.738426,47.1644,6941.656388898704
2025-09-22 17:09:00,74.5081,1.157407,1.242188322610998,8.593754,8.767357,46.875,6941.706388898704
2025-09-22 17:12:00,76.79398,1.1284720000000004,1.2269618638082318,8.535878,8.738426,47.1644,6941.756388898704
2025-09-22 17:15:00,76.54803,1.0416659999999993,1.193745456261229,8.478012999999999,8.796297000000001,45.717600000000004,6941.806388898704
2025-09-22 17:18:00,76.54803,1.070601,1.2095136398782886,8.506948,8.796297000000001,47.45369999999997,6941.856388898705
2025-09-22 17:21:00,73.46643499999999,1.0127310000000005,1.1909269811770757,8.362268,8.738427,46.296299999999974,6941.906388898705
2025-09-22 17:24:00,70.095485,1.070602,1.1825685839557527,8.333334,8.564812,44.560299999999984,6941.956388898705
2025-09-22 17:27:00,65.72627499999999,1.0995369999999998,1.1703894089911202,8.391199,8.535882,41.95600000000002,6942.006388898705
2025-09-22 17:30:00,60.300925,1.0127310000000005,1.0972483887339617,8.333334,8.506943,39.930499999999995,6942.056388898705
2025-09-22 17:33:00,59.28819,1.0127310000000005,1.0834620146466316,8.101848,8.246527,40.219899999999996,6942.1063888987055
2025-09-22 17:36:00,57.465275,0.9548610000000002,1.0528914031483283,7.870368,8.072917,38.7731,6942.156388898706
2025-09-22 17:39:00,53.616895,1.0127309999999996,1.0413985391199196,7.928243,7.986111999999999,37.61579999999998,6942.206388898706
2025-09-22 17:42:00,52.068865,0.9837959999999999,1.040596384959477,7.899303,8.015047,36.74770000000001,6942.256388898706
2025-09-22 17:45:00,53.11053,1.1284720000000004,1.0392512289377345,8.072918,7.899305999999999,36.45839999999998,6942.306388898706
2025-09-22 17:48:00,51.31655,1.0416660000000002,1.0560679400232658,7.957178000000001,7.986111999999999,37.3263,6942.356388898706
2025-09-22 17:51:00,56.206595,1.1284729999999996,1.0695641221423893,8.015042999999999,7.899310000000001,36.16899999999998,6942.406388898707
2025-09-22 17:54:00,55.410880000000006,0.9259259999999996,1.0238621788658966,7.841432999999999,8.043977,37.037000000000035,6942.456388898707
2025-09-22 17:57:00,55.439814999999996,1.0127309999999996,1.0834620146466305,7.957178,8.101857,36.45830000000001,6942.506388898707
2025-09-22 18:00:00,52.850115,0.9548610000000002,1.0392508114172327,7.9282379999999995,8.101847,37.03699999999998,6942.556388898707
2025-09-22 18:03:00,45.8912,1.0416660000000002,1.0416689999781532,8.101848,8.101852000000001,33.85419999999999,6942.606388898707
2025-09-22 18:06:00,42.79514,1.0416670000000003,1.0560733992628084,8.188654,8.217597,32.9862,6942.6563888987075
2025-09-22 18:09:00,32.233795,0.49189799999999995,0.9160931527641453,7.494208,8.535879999999999,31.25,6942.706388898708
2025-09-22 18:15:00,44.35764,1.157407,1.02167395273498,7.783568,7.523151,34.14350000000002,6942.706388898708
2025-09-22 18:18:00,45.384835,1.0995369999999998,1.0102442895924684,7.667827999999999,7.494211000000001,33.56490000000002,6942.756388898708
2025-09-22 18:21:00,45.38484,0.9837959999999999,0.9247222118250409,7.118053,7.002317,34.72219999999999,6942.806388898708
2025-09-22 18:24:00,46.67245,1.1284719999999995,0.910964727222714,6.944443,6.539351000000001,33.56480000000005,6942.856388898708
2025-09-22 18:27:00,42.274305,1.0127310000000005,0.9232074443044632,6.799768,6.626156999999999,32.9862,6942.906388898708
2025-09-22 18:30:00,38.93229,0.9837959999999999,0.9095420716513296,6.684023,6.539346999999999,33.27550000000002,6942.956388898709
2025-09-22 18:33:00,39.467595,1.0127310000000005,0.891991132081545,6.712958,6.481477,32.696799999999996,6943.006388898709
2025-09-22 18:36:00,45.13889,1.0416660000000002,0.8225665559925084,6.597217,6.192131,33.27550000000002,6943.056388898709
2025-09-22 18:39:00,46.68692,0.6076389999999998,0.7171649795616054,5.671296000000001,5.902777,33.56479999999999,6943.106388898709
2025-09-22 18:42:00,44.618055,0.7233799999999997,0.7233759999892108,5.729172,5.729162,33.27539999999999,6943.156388898709
2025-09-22 18:45:00,41.78241,0.8391200000000003,0.7489654364764069,5.758102000000001,5.584492,32.696799999999996,6943.2063888987095
2025-09-22 18:48:00,39.699075,0.8101850000000006,0.7354784589540885,5.700232,5.555557,31.25,6943.25638889871
2025-09-22 18:51:00,39.973960000000005,0.9548610000000002,0.7849910438110173,5.671297,5.353006000000001,32.117999999999995,6943.30638889871
2025-09-22 18:54:00,38.454854999999995,0.8391200000000003,0.7008658280610222,5.613427000000001,5.353007,31.53929999999997,6943.35638889871
2025-09-22 18:57:00,40.205439999999996,1.0127319999999997,0.7578284521837562,5.6712929999999995,5.208331,32.11809999999997,6943.40638889871
2025-09-22 19:00:00,40.986689999999996,0.8969909999999999,0.709272728898465,5.526623,5.1794020000000005,32.69670000000002,6943.45638889871
2025-09-22 19:03:00,37.152775,0.9259259999999996,0.7215818910443902,5.439817999999999,5.063662,31.53929999999997,6943.506388898711
2025-09-22 19:06:00,35.590275,0.8969909999999999,0.709272728898465,5.439817999999999,5.092597,31.25,6943.556388898711
2025-09-22 19:09:00,33.260999999999996,0.9548610000000002,0.7160559117662024,5.555558,5.121527,31.5394,6943.606388898711
2025-09-22 19:12:00,35.069445,0.9259259999999996,0.7215818910443902,5.497687999999999,5.121532,31.5394,6943.656388898711
2025-09-22 19:15:00,37.659144999999995,1.070602,0.7248204600164677,5.468748000000001,4.8611059999999995,30.67130000000003,6943.706388898711
2025-09-22 19:18:00,33.52141,1.070601,0.7248200747534509,5.468748,4.8611070000000005,30.67130000000003,6943.7563888987115
2025-09-22 19:21:00,34.30266,1.2152780000000005,0.7795345590840889,5.584494,4.8321760000000005,30.9606,6943.806388898712
2025-09-22 19:24:00,37.90509,1.186343,0.7481862828114441,5.555554000000001,4.803241000000001,30.671299999999974,6943.856388898712
2025-09-22 19:27:00,35.069445,1.0127310000000005,0.7023457081636236,5.353008000000001,4.803236999999999,32.117999999999995,6943.906388898712
2025-09-22 19:30:00,35.069445,1.1284720000000004,0.7060768078707792,5.353008000000001,4.629626,31.828700000000026,6943.956388898712
2025-09-22 19:33:00,36.63194,1.157407,0.7375209247717615,5.4976840000000005,4.774307,31.25,6944.006388898712
2025-09-22 19:36:00,34.56308,1.1284720000000004,0.7267803000076112,5.439814000000001,4.745372000000001,31.53940000000003,6944.056388898713
2025-09-22 19:39:00,33.015045,1.2442130000000002,0.7477831228613856,5.497688999999999,4.658566,30.6712,6944.106388898713
2025-09-22 19:42:00,33.796295,1.1284720000000004,0.7267732409905414,5.497688999999999,4.803236999999999,31.25,6944.156388898713
2025-09-22 19:45:00,31.987845,1.157407,0.7375137956647245,5.497688999999999,4.774302,30.382000000000005,6944.206388898713
2025-09-22 19:48:00,32.24826,1.1863419999999998,0.7270713605983926,5.497688999999999,4.716437000000001,30.092600000000004,6944.256388898713
2025-09-22 19:51:00,32.248264999999996,1.2152780000000005,0.7374615843990777,5.468754,4.658566,30.67130000000003,6944.3063888987135
2025-09-22 19:54:00,30.7147,1.0995370000000007,0.7159612084618038,5.439814000000001,4.774307,29.51400000000001,6944.356388898714
2025-09-22 19:57:00,32.233795,1.2442130000000002,0.7477831228613856,5.468754,4.629631000000001,29.51389999999998,6944.406388898714
2025-09-22 20:00:00,31.741895,1.2152780000000005,0.7374615843990765,5.439814000000001,4.629626,30.382000000000005,6944.456388898714
2025-09-22 20:09:00,32.233795,1.2442129999999993,0.7477831228613838,5.324073,4.48495,31.25,6944.456388898714
2025-09-22 20:12:00,34.59201,0.694445,0.6034819727103454,4.774306,4.600691,30.671299999999974,6944.456388898714
2025-09-22 20:15:00,30.685765,0.6365739999999995,0.6071835376366073,4.8611059999999995,4.803242000000001,29.803200000000004,6944.456388898714
2025-09-22 20:18:00,34.837965,0.8101849999999997,0.6378631090051022,5.092592000000001,4.774307,30.092499999999973,6944.456388898714
2025-09-22 20:21:00,31.221065000000003,0.78125,0.6422656236911468,5.063662,4.803242,30.67130000000003,6944.456388898714
2025-09-22 20:27:00,30.7147,1.0127319999999997,0.6830018975983404,5.295138,4.716436,30.38190000000003,6944.456388898714
2025-09-22 20:33:00,30.439815000000003,1.0127319999999997,0.6631502179212007,5.295138,4.687495999999999,29.513900000000035,6944.456388898714
2025-09-22 20:39:00,30.96065,0.9548609999999993,0.6605750866673933,5.237268,4.716437000000001,30.092600000000004,6944.456388898714
2025-09-22 20:42:00,30.975115000000002,1.070602,0.7050606307916335,5.353008,4.716436,29.80329999999998,6944.456388898714
2025-09-22 20:45:00,30.19387,1.070601,0.7050602526206025,5.410878,4.774307,30.9606,6944.456388898714
2025-09-22 20:54:00,30.685765,1.157407,0.6951084282020804,5.468748,4.687501,30.092600000000004,6944.456388898714
2025-09-22 21:00:00,30.454285,0.8969909999999999,0.6377479549197403,5.295138,4.832177,31.25,6944.456388898714
2025-09-22 21:03:00,30.1794,1.0995369999999998,0.6954668065588293,5.381943,4.687495999999999,30.092600000000004,6944.456388898714
2025-09-22 21:39:00,30.19387,1.0127309999999996,0.6830015133323563,5.295138000000001,4.716437000000001,31.25,6944.456388898714
2025-09-22 22:33:00,30.1794,0.8969899999999997,0.6562262230341517,5.150467,4.716437000000001,29.513800000000003,6944.456388898714
2025-09-22 22:51:00,33.28993,0.4050929999999999,0.49954236739395896,4.484954,4.687501,30.382000000000033,6944.456388898714
2025-09-23 00:21:00,30.439815000000003,1.157407,0.7375137956647245,5.497688,4.774301,30.671299999999974,6944.456388898714
2025-09-23 01:12:00,32.494209999999995,0.7233800000000006,0.5835176928285359,4.861116,4.600696,30.092600000000004,6944.456388898714
2025-09-23 01:15:00,31.987845,0.5497680000000003,0.5497699999978731,4.74537,4.745372000000001,30.38190000000003,6944.456388898714
2025-09-23 01:21:00,32.248265,0.7233800000000006,0.5835176928285346,4.890046000000001,4.629625999999999,30.092600000000004,6944.456388898714
2025-09-23 01:30:00,31.23553,0.9548610000000002,0.679492589148851,5.179402,4.687501,30.092600000000004,6944.456388898714
2025-09-23 01:39:00,30.685765,0.9259260000000005,0.6103234155757803,5.179397,4.629631,30.381899999999973,6944.456388898714
2025-09-23 02:00:00,30.7147,1.0416670000000003,0.653379421827344,5.324072999999999,4.6585659999999995,29.80329999999998,6944.456388898714
2025-09-23 02:15:00,31.235535,0.8969899999999997,0.6742865178657518,5.381946999999999,4.976857000000001,29.513900000000035,6944.456388898714
2025-09-23 03:00:00,30.975115000000002,0.9259259999999996,0.6679135488761363,5.2083330000000005,4.745367,30.38190000000003,6944.456388898714
2025-09-23 03:09:00,30.960645,1.0127310000000005,0.6830015133323566,5.237267,4.6585659999999995,30.671299999999974,6944.456388898714
2025-09-23 03:15:00,31.22106,1.0127310000000005,0.6427480236322193,5.2951369999999995,4.6585659999999995,29.803200000000004,6944.456388898714
2025-09-23 03:30:00,30.179395,0.8391200000000003,0.6144749778644204,5.208336999999999,4.803236999999999,30.092600000000004,6944.456388898714
2025-09-23 03:33:00,30.179395,1.0127310000000005,0.6830015133323566,5.237267,4.6585659999999995,30.092600000000004,6944.456388898714
2025-09-23 03:36:00,30.960645,0.8391200000000003,0.6501304396628675,5.266202,4.918982000000001,30.092600000000004,6944.456388898714
2025-09-23 04:27:00,30.685765,0.8391210000000004,0.6501248384495198,5.034727,4.687495999999999,29.22460000000001,6944.456388898714
2025-09-23 04:30:00,30.7147,0.8101859999999999,0.6204649455372414,5.063661999999999,4.716436,28.93520000000001,6944.456388898714
2025-09-23 04:57:00,30.960645,0.9837960000000008,0.6718295153751289,5.295142,4.745366,30.38190000000003,6944.456388898714
2025-09-23 05:06:00,30.96065,0.9837960000000008,0.6718362109528306,5.324072000000001,4.774306,30.092600000000004,6944.456388898714
2025-09-23 05:15:00,30.454285,0.9259260000000005,0.6492138700204803,5.208332,4.716436,30.092600000000004,6944.456388898714
2025-09-23 06:06:00,30.454285,0.78125,0.6082900551619528,5.092597,4.774307,28.645899999999983,6944.456388898714
2025-09-23 06:09:00,36.11111,1.1284720000000004,0.6847894166273608,5.179397,4.427085,29.803200000000004,6944.506388898714
2025-09-23 06:12:00,37.138310000000004,0.8680560000000002,0.6444266861868911,5.063662,4.658566,30.67130000000003,6944.556388898714
2025-09-23 06:15:00,35.08391,0.8101850000000006,0.654888995818716,5.121532,4.832177,30.9606,6944.606388898715
2025-09-23 06:18:00,36.11111,0.9548610000000002,0.679492589148851,5.150467,4.658566,30.960699999999974,6944.656388898715
2025-09-23 06:21:00,38.68634,0.9837960000000008,0.7806733508603676,5.7291620000000005,5.353006,30.382000000000005,6944.706388898715
2025-09-23 06:24:00,41.52199,0.868055,0.7136338645973207,5.5555520000000005,5.266207,32.98610000000002,6944.756388898715
2025-09-23 06:27:00,36.617475,0.868055,0.6797262914099305,5.410882000000001,5.063657000000001,31.828700000000026,6944.806388898715
2025-09-23 06:30:00,37.659139999999994,0.8391200000000003,0.6842802111654506,5.208332,4.918982000000001,30.671299999999974,6944.8563888987155
2025-09-23 06:33:00,34.823495,0.8101850000000006,0.654888995818716,5.121532,4.832177,30.960699999999974,6944.906388898716
2025-09-23 06:36:00,35.590275,0.8969909999999999,0.6562266288589914,5.063662,4.629631000000001,30.38190000000003,6944.956388898716
2025-09-23 06:39:00,36.64641,0.8680560000000002,0.6444329215813934,4.832172000000001,4.427085999999999,30.67139999999995,6945.006388898716
2025-09-23 06:42:00,38.700810000000004,0.8969909999999999,0.6377453686618036,4.774306,4.311341,31.828700000000026,6945.056388898716
2025-09-23 06:45:00,36.89236,0.78125,0.6422690738286775,4.716436000000001,4.456022,31.53929999999997,6945.106388898716
2025-09-23 06:48:00,38.94676,0.9259260000000005,0.6492151786932413,4.80324,4.3113459999999995,31.53929999999997,6945.156388898717
2025-09-23 06:51:00,39.988425,0.8680560000000002,0.6622674710390769,4.716436000000001,4.340275999999999,30.67130000000003,6945.206388898717
2025-09-23 06:54:00,44.082755,0.8680560000000002,0.6622674710390769,4.716436000000001,4.340275999999999,33.27540000000005,6945.256388898717
2025-09-23 06:57:00,45.92014,0.8680560000000002,0.6622699101991806,4.918977,4.542821000000001,32.11810000000003,6945.306388898717
2025-09-23 07:00:00,47.974535,0.5497689999999995,0.5641118593222693,4.513889999999999,4.542821000000001,32.98599999999999,6945.356388898717
2025-09-23 07:03:00,39.453125,0.8101849999999997,0.6548895783676988,4.890047,4.600693,32.11810000000003,6945.4063888987175
2025-09-23 07:06:00,38.17998,1.3020830000000005,0.768231770376545,5.353008,4.456016999999999,30.960699999999974,6945.456388898718
2025-09-23 07:09:00,38.94676,1.4467590000000001,0.7947644030242542,5.381940000000001,4.311341,31.5394,6945.506388898718
2025-09-23 07:12:00,41.015625,1.3020829999999997,0.7224195418361258,5.2083319999999995,4.253471,31.5394,6945.556388898718
2025-09-23 07:15:00,41.53646,1.1284720000000004,0.766630496443918,5.353014000000001,4.716432,32.696699999999964,6945.606388898718
2025-09-23 07:18:00,44.386575,1.2152780000000005,0.7795345590840889,5.468754,4.716436,32.98610000000002,6945.656388898718
