Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-23 07:21:00,48.220485,1.157407,0.7578854334816979,5.613428000000001,4.918981,32.69670000000002,6945.706388898719
2025-09-23 07:24:00,48.495365,1.2152770000000004,0.7997970839411719,5.787038000000001,5.063661,33.564899999999994,6945.756388898719
2025-09-23 07:27:00,31.206595,0.9548610000000002,0.7511488694686381,5.989584000000001,5.613423,29.224499999999978,6945.806388898719
2025-09-23 07:30:00,32.494215,1.0995369999999998,0.7159612084618036,5.9317139999999995,5.266207,30.092600000000004,6945.856388898719
2025-09-23 07:33:00,38.686345,1.1863420000000007,0.7888219705670496,5.931708,5.237265999999999,30.67130000000003,6945.906388898719
2025-09-23 07:36:00,41.015625,1.157407,0.8162375458689934,6.076388,5.468751,31.25,6945.9563888987195
2025-09-23 07:39:00,40.465855000000005,1.1863419999999998,0.9185441226339093,6.336809000000001,5.844907000000001,32.11809999999997,6946.00638889872
2025-09-23 07:42:00,61.385994999999994,1.3310189999999995,0.9414918662583877,6.828707999999999,6.134259,38.48380000000003,6946.05638889872
2025-09-23 07:45:00,70.65972,1.070602,1.0414041053710394,7.2916620000000005,7.2338,41.087999999999994,6946.10638889872
2025-09-23 07:48:00,77.604165,1.0127319999999997,1.0834625376654707,7.725693000000001,7.870371,45.42829999999998,6946.15638889872
2025-09-23 07:51:00,84.54861500000001,0.983797,1.1486762147859473,7.696757,8.043980000000001,48.90050000000002,6946.20638889872
2025-09-23 07:54:00,88.16551000000001,0.78125,1.0681104797373673,7.407405999999999,8.043986,52.66210000000001,6946.256388898721
2025-09-23 07:57:00,95.8478,0.8680559999999993,1.1328807622536394,7.552086,8.130790000000001,54.97689999999997,6946.306388898721
2025-09-23 08:00:00,98.177085,0.7523150000000003,1.1084962150803024,7.581021,8.391206,56.13419999999999,6946.356388898721
2025-09-23 08:03:00,99.04514,0.7233799999999997,1.1457351106813962,7.696756,8.680556,57.29170000000002,6946.406388898721
2025-09-23 08:06:00,100.0,0.694445,1.158533322311438,7.696756,8.796301,58.449100000000016,6946.456388898721
2025-09-23 08:09:00,100.0,0.78125,1.1958076442936174,7.783566,8.738426,56.4237,6946.5063888987215
2025-09-23 08:12:00,87.63020499999999,1.0127319999999997,1.267812424511185,8.449069999999999,8.998838,53.24080000000001,6946.556388898722
2025-09-23 08:15:00,84.02778,1.1284720000000004,1.2269571279472773,8.506949,8.709487,51.21530000000001,6946.606388898722
2025-09-23 08:18:00,86.84896,1.0127319999999997,1.1909275382531888,8.130783000000001,8.506941000000001,52.08339999999998,6946.656388898722
2025-09-23 08:21:00,93.27257,0.8101849999999997,1.1336716004691525,7.581015999999999,8.304401,53.819500000000005,6946.706388898722
2025-09-23 08:24:00,95.341435,0.7233799999999997,1.1009575236378577,7.494211,8.362271,54.6875,6946.756388898722
2025-09-23 08:27:00,95.876735,0.7233799999999997,1.1457351106813962,7.552082,8.535882,56.42360000000002,6946.806388898723
2025-09-23 08:30:00,87.890625,1.0416660000000002,1.258993903178959,8.333329,8.796292999999999,55.266200000000026,6946.856388898723
2025-09-23 08:33:00,84.80902499999999,1.1284719999999995,1.2541744597639883,8.651623999999998,8.912032,52.08330000000001,6946.906388898723
2025-09-23 08:36:00,83.49248,1.2152779999999996,1.2862592873427474,8.68056,8.825232,51.79399999999998,6946.956388898723
2025-09-23 08:39:00,85.30093,1.273148,1.2731449999975653,8.564819,8.564810999999999,51.21520000000001,6947.006388898723
2025-09-23 08:42:00,88.38252,1.186343,1.2433148245028574,8.449074,8.564810999999999,50.926000000000016,6947.0563888987235
2025-09-23 08:45:00,91.21817,1.0127319999999997,1.2168737048903189,8.246528,8.680556,53.530099999999976,6947.106388898724
2025-09-23 08:48:00,93.532985,0.9548610000000002,1.1964465367851798,8.043977000000002,8.564816,55.2662,6947.156388898724
2025-09-23 08:51:00,94.314235,0.868055,1.1934268612302243,7.928242000000001,8.651617,53.530099999999976,6947.206388898724
2025-09-23 08:54:00,91.970485,0.9259259999999996,1.2165826868348617,8.043978,8.680551999999999,54.68749999999997,6947.256388898724
2025-09-23 08:57:00,88.382525,1.0416670000000003,1.2200958423052526,8.275464,8.651617,54.68750000000003,6947.306388898724
2025-09-23 09:00:00,85.30093,1.1284720000000004,1.2406149262420458,8.333334,8.564812,53.24070000000003,6947.356388898725
2025-09-23 09:03:00,86.84896,1.0416659999999993,1.220095286704543,8.217592999999999,8.593747,52.95139999999998,6947.406388898725
2025-09-23 09:06:00,85.30093,1.0127309999999996,1.1909269811770749,8.188653,8.564812,51.21530000000001,6947.456388898725
2025-09-23 09:09:00,86.082175,1.0127309999999996,1.2039395310146004,8.188658,8.593747,52.37269999999998,6947.506388898725
2025-09-23 09:12:00,86.08218,1.0127309999999996,1.2039395310146004,8.188658,8.593747,52.08339999999998,6947.556388898725
2025-09-23 09:15:00,85.56134499999999,1.0416659999999993,1.2331442792222276,8.246523,8.651617,52.95140000000001,6947.6063888987255
2025-09-23 09:18:00,83.49248,1.0416660000000002,1.193745456261229,8.391208,8.709492000000001,51.79399999999998,6947.656388898726
2025-09-23 09:21:00,82.971645,1.0416659999999993,1.1937454562612286,8.333333,8.651617,50.92590000000001,6947.706388898726
2025-09-23 09:24:00,86.86343,0.9837959999999999,1.2004367480229725,8.101847,8.564810999999999,51.215299999999985,6947.756388898726
2025-09-23 09:27:00,86.313655,0.9259259999999996,1.2043074045986404,8.043978,8.651622,53.8194,6947.806388898726
2025-09-23 09:30:00,83.99884499999999,1.1284720000000004,1.2810335679054117,8.362264,8.680551999999999,53.24079999999998,6947.856388898726
2025-09-23 09:33:00,80.65683,1.2152779999999996,1.2722726747611355,8.65162,8.767362,49.47919999999996,6947.906388898727
2025-09-23 09:36:00,80.150465,1.2442129999999993,1.2296907709164828,8.709489999999999,8.680557,49.76849999999999,6947.956388898727
2025-09-23 09:39:00,81.698495,1.3020829999999997,1.2729282438107654,8.564813999999998,8.506941000000001,50.34719999999999,6948.006388898727
2025-09-23 09:42:00,82.523145,1.1863419999999998,1.2292312968996904,8.506949,8.593747,48.90050000000002,6948.056388898727
2025-09-23 09:45:00,85.28646,1.1574080000000002,1.2283253741028324,8.391204,8.535876,51.50459999999998,6948.106388898727
2025-09-23 09:48:00,86.84896,1.0995369999999998,1.2251352183410722,8.275463,8.535876,50.05790000000002,6948.1563888987275
2025-09-23 09:51:00,86.328125,1.0127309999999996,1.2168731397419443,8.188658,8.622687,51.50460000000001,6948.206388898728
2025-09-23 09:54:00,88.122105,0.983797,1.2004373190078819,8.101852999999998,8.564816,51.215299999999985,6948.256388898728
2025-09-23 09:57:00,90.43692,0.9259260000000005,1.1919567064852006,7.957172,8.535876,52.37270000000001,6948.306388898728
2025-09-23 10:00:00,90.19097500000001,0.9259260000000005,1.1919567064852006,7.870372,8.449076,52.66210000000001,6948.356388898728
2025-09-23 10:03:00,87.109375,0.9548610000000002,1.1838276646588708,8.072918000000001,8.564817,52.372600000000006,6948.406388898728
2025-09-23 10:06:00,86.574075,0.9548609999999993,1.1583557659495516,8.101848,8.535877000000001,52.662000000000035,6948.456388898729
2025-09-23 10:09:00,85.026045,1.0127310000000005,1.1909269811770757,8.217588000000001,8.593747,50.92599999999999,6948.506388898729
2025-09-23 10:12:00,81.409145,1.186343,1.2433148245028574,8.478010000000001,8.593747,50.05780000000004,6948.556388898729
2025-09-23 10:15:00,80.150465,1.2152769999999995,1.2581853751499545,8.420134000000001,8.506947,50.63659999999999,6948.606388898729
2025-09-23 10:18:00,79.38368,1.273148,1.2586245558472058,8.53588,8.506941999999999,49.18979999999999,6948.656388898729
2025-09-23 10:21:00,80.91725,1.273148,1.2731499999373628,8.449074,8.449076,49.47910000000002,6948.7063888987295
2025-09-23 10:24:00,83.752895,1.2442130000000002,1.2296907709164848,8.449074,8.420141000000001,51.21530000000001,6948.75638889873
2025-09-23 10:27:00,83.260995,1.0995369999999998,1.2115962178811184,8.275464,8.506947,50.347200000000015,6948.80638889873
2025-09-23 10:30:00,82.47974500000001,1.1284720000000004,1.2132122242849903,8.362264,8.535882,49.76850000000002,6948.85638889873
2025-09-23 10:33:00,84.25926,1.1284719999999995,1.2406149262420447,8.275463,8.506941000000001,49.76849999999996,6948.90638889873
2025-09-23 10:36:00,86.05323999999999,1.070602,1.2360948986228355,8.188658,8.535876,50.34719999999999,6948.95638889873
2025-09-23 10:39:00,85.05498,1.070601,1.2228504755322958,8.217588000000001,8.535877000000001,51.79400000000001,6949.006388898731
2025-09-23 10:42:00,82.69676,1.0995369999999998,1.211596217881117,8.159724,8.391207,50.63659999999999,6949.056388898731
2025-09-23 10:45:00,82.71123,1.070601,1.1960902470786887,8.246528,8.506947,49.47920000000002,6949.106388898731
2025-09-23 10:48:00,85.30093,1.0995369999999998,1.2385865052118692,8.159718000000002,8.449071,49.76849999999999,6949.156388898731
2025-09-23 10:51:00,83.998845,1.0416660000000002,1.20696624813155,8.217588000000001,8.564812,50.636600000000016,6949.206388898731
2025-09-23 10:54:00,83.752895,1.0416659999999993,1.1937500399873424,8.188653,8.506947,50.05789999999996,6949.2563888987315
2025-09-23 10:57:00,85.30093,1.0127319999999997,1.1909275382531888,8.101848,8.478006,48.900499999999994,6949.306388898732
2025-09-23 11:00:00,83.217595,0.8969909999999999,1.162432050909824,8.015048,8.593747,49.18979999999999,6949.356388898732
2025-09-23 11:03:00,81.43808,0.9837959999999999,1.1876246842143723,8.101848,8.535882,49.47909999999999,6949.406388898732
2025-09-23 11:06:00,81.68403,0.9259259999999996,1.1418087023801684,8.101848,8.564812,50.05789999999999,6949.456388898732
2025-09-23 11:09:00,82.46528,0.9837959999999999,1.2004367480229725,8.043977000000002,8.506941000000001,49.47919999999999,6949.506388898732
2025-09-23 11:12:00,83.217595,0.9259259999999996,1.1795327940774583,8.101852999999998,8.651617,49.76849999999999,6949.556388898733
2025-09-23 11:15:00,81.17766,0.9837959999999999,1.2004367480229732,8.188658,8.651622,48.90040000000002,6949.606388898733
2025-09-23 11:18:00,80.39641499999999,1.0127309999999996,1.2039395310145997,8.275463,8.680551999999999,49.47920000000002,6949.656388898733
2025-09-23 11:21:00,78.327545,0.9837959999999999,1.2004367480229732,8.217592999999999,8.680557,48.032399999999996,6949.706388898733
2025-09-23 11:24:00,76.533565,1.0416660000000002,1.1670355842561368,8.449078,8.709492000000001,46.875,6949.756388898733
2025-09-23 11:27:00,80.6713,1.1284719999999995,1.2541744597639883,8.420143,8.680551000000001,47.1643,6949.8063888987335
2025-09-23 11:30:00,81.163195,1.0127309999999996,1.1909269811770749,8.362268,8.738427,48.32170000000002,6949.856388898734
2025-09-23 11:33:00,80.150465,1.0416659999999993,1.220095286704543,8.391202999999999,8.767357,49.18979999999999,6949.906388898734
2025-09-23 11:36:00,78.342015,0.9837959999999999,1.1747259118220323,8.275463,8.680557,46.58560000000003,6949.956388898734
2025-09-23 11:39:00,76.533565,0.9548609999999993,1.1583557659495516,8.043978,8.478007,47.164300000000026,6950.006388898734
2025-09-23 11:42:00,73.9728,0.9259259999999996,1.1418087023801684,8.043978,8.506941999999999,44.84960000000001,6950.056388898734
2025-09-23 11:45:00,67.274305,0.8969899999999997,1.1124617726610964,8.043982999999999,8.506943,42.53469999999999,6950.106388898735
2025-09-23 11:48:00,61.357060000000004,1.0127310000000005,1.0834620146466316,8.072914,8.217593,40.509299999999996,6950.156388898735
2025-09-23 11:51:00,58.246525,1.1284720000000004,1.0695584543630174,8.015044,7.899302,38.773199999999974,6950.206388898735
2025-09-23 11:54:00,58.246525,1.157407,1.0834600562237735,7.957174000000001,7.8124970000000005,39.0625,6950.256388898735
2025-09-23 11:57:00,60.31539,1.2442130000000002,1.1089105745449976,7.957179,7.696756000000001,38.483799999999974,6950.306388898735
2025-09-23 12:00:00,59.273725,1.1863419999999998,1.0664180651303554,7.986109000000001,7.754627000000001,38.483799999999974,6950.3563888987355
2025-09-23 12:03:00,60.575810000000004,1.157407,1.068254394063251,7.957174000000001,7.783567,38.194500000000005,6950.406388898736
2025-09-23 12:06:00,58.76736,1.2152779999999996,1.0954616140563636,8.130790000000001,7.899302,39.0625,6950.456388898736
2025-09-23 12:09:00,58.76736,1.2442130000000002,1.1089105745449976,8.130789,7.870366000000001,39.930499999999995,6950.506388898736
2025-09-23 12:12:00,58.781825,1.1863419999999998,1.0972488105671134,8.043979,7.870367,38.194500000000005,6950.556388898736
2025-09-23 12:15:00,60.82176,1.1574080000000002,1.0834605346918549,7.870374,7.725695999999999,38.19440000000003,6950.606388898736
2025-09-23 12:18:00,60.836225,1.0995369999999998,1.0995394999615666,7.899304000000001,7.899307,39.0625,6950.656388898737
2025-09-23 12:21:00,61.11111,1.1284720000000004,1.0844879618674537,8.043984000000002,7.957172000000001,38.7731,6950.706388898737
2025-09-23 12:24:00,59.78009,1.2152769999999995,1.0954665190932518,8.246524,8.015047000000001,38.483799999999974,6950.756388898737
2025-09-23 12:27:00,61.617475,1.157407,1.1134405803706986,8.217593999999998,8.130787,39.3519,6950.806388898737
2025-09-23 12:30:00,63.671875,1.186343,1.112440046285484,8.159724,8.015051,40.219899999999996,6950.856388898737
2025-09-23 12:33:00,62.876155,1.070602,1.0706019999885679,8.101854,8.101852000000001,39.641200000000026,6950.9063888987375
2025-09-23 12:36:00,61.588539999999995,1.0995369999999998,1.1139468333479037,8.188654,8.217597,38.194500000000005,6950.956388898738
2025-09-23 12:39:00,62.890625,1.0416660000000002,1.0844900696965063,8.130788,8.217592,39.3519,6951.006388898738
2025-09-23 12:42:00,59.809025000000005,1.070601,,8.072918,8.072917,39.93050000000005,6951.056388898738
2025-09-23 12:45:00,62.890625,0.9259259999999996,1.037368017124201,7.870367999999999,8.101852000000001,37.905100000000004,6951.106388898738
2025-09-23 12:48:00,62.90509,0.9548609999999993,1.0392508114172323,7.8993079999999996,8.072917,38.48380000000003,6951.156388898738
2025-09-23 12:51:00,58.781825,1.0127319999999997,1.083457752978205,7.986114000000001,8.130782,38.7731,6951.206388898739
2025-09-23 12:54:00,56.698494999999994,1.0995369999999998,1.0995394999862453,8.188654,8.188657000000001,37.615700000000004,6951.256388898739
2025-09-23 12:57:00,56.698494999999994,1.0995369999999998,1.0995394999615666,8.159724,8.159727,37.61579999999998,6951.306388898739
2025-09-23 13:00:00,58.781825,1.157407,1.128227176666148,8.159718,8.101851,37.61579999999998,6951.356388898739
2025-09-23 13:03:00,62.369789999999995,1.157407,1.0985235472881039,8.246528,8.130790999999999,39.64119999999997,6951.406388898739
2025-09-23 13:06:00,66.247105,1.186343,1.1423929199806013,8.246524,8.159721000000001,40.509299999999996,6951.4563888987395
2025-09-23 13:09:00,66.75347,1.0995369999999998,1.0995394999615666,8.246524,8.246527,41.95599999999996,6951.50638889874
2025-09-23 13:12:00,68.807875,1.2152780000000005,1.186104654694258,8.478014000000002,8.420136,41.08789999999999,6951.55638889874
2025-09-23 13:15:00,73.712385,1.157407,1.1861042765855576,8.333338000000001,8.391201,42.245299999999986,6951.60638889874
2025-09-23 13:18:00,77.5897,1.1863419999999998,1.2433143086203273,8.564813,8.680551,44.56020000000001,6951.65638889874
2025-09-23 13:21:00,81.19213,1.2152780000000005,1.2722726747611341,8.883104,8.998846,47.74300000000005,6951.70638889874
2025-09-23 13:24:00,82.971645,1.070601,1.2228504755322958,8.796298,9.114587,48.90039999999999,6951.756388898741
2025-09-23 13:27:00,83.99884499999999,1.0995369999999998,1.2784091700956621,8.680553,9.056716,48.90050000000002,6951.806388898741
2025-09-23 13:30:00,85.02604500000001,1.0127319999999997,1.242495901619881,8.564817999999999,9.056716,48.611099999999965,6951.856388898741
2025-09-23 13:33:00,85.56134499999999,1.0127309999999996,1.2678118436717563,8.391207999999999,8.940977,51.79400000000001,6951.906388898741
2025-09-23 13:36:00,83.99884499999999,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,49.76849999999999,6951.956388898741
2025-09-23 13:39:00,83.73843,0.9548610000000002,1.2089846293216349,8.304397999999999,8.854167,51.50459999999998,6952.0063888987415
2025-09-23 13:42:00,82.711225,0.9259259999999996,1.1919567064852,8.217593,8.796297000000001,48.32170000000002,6952.056388898742
2025-09-23 13:45:00,81.92998,0.8969909999999999,1.1991237886719872,8.159723,8.825232,49.189899999999966,6952.106388898742
2025-09-23 13:48:00,81.95891499999999,0.9259259999999996,1.1795327940774583,8.217593,8.767357,50.63650000000001,6952.156388898742
2025-09-23 13:51:00,78.587965,1.0127309999999996,1.2168686847566683,8.362273,8.796292000000001,48.032399999999996,6952.206388898742
2025-09-23 13:54:00,78.06713,1.0416659999999993,1.2069616950071735,8.478012999999999,8.825227,48.032399999999996,6952.256388898742
2025-09-23 13:57:00,75.506365,1.0416670000000003,1.2331403441187978,8.420144,8.825227,47.453700000000026,6952.306388898743
2025-09-23 14:00:00,75.0,1.0416660000000002,1.206961695007174,8.449078,8.796292000000001,47.74310000000003,6952.356388898743
2025-09-23 14:03:00,73.683445,1.0416660000000002,1.193745456261229,8.362268,8.680551999999999,45.717600000000004,6952.406388898743
2025-09-23 14:06:00,72.670715,1.070601,1.182568049671001,8.391208,8.622687,46.29630000000003,6952.456388898743
2025-09-23 14:09:00,71.64352,1.0416660000000002,1.1670355842561368,8.304398,8.564812,45.71750000000003,6952.506388898743
2025-09-23 14:12:00,71.13714999999999,1.0416660000000002,1.1399415874460792,8.362268,8.564812,45.13889999999998,6952.5563888987435
2025-09-23 14:15:00,75.0,1.0416669999999995,1.1804398198989385,8.304397999999999,8.593751000000001,46.00689999999997,6952.606388898744
2025-09-23 14:18:00,74.98553,0.9548609999999993,1.1711300610984203,8.275468,8.738427,45.717600000000004,6952.656388898744
2025-09-23 14:21:00,70.616315,0.9259250000000003,1.1795365123063306,8.275458,8.825233,44.84949999999998,6952.706388898744
2025-09-23 14:24:00,67.505785,1.0416660000000002,1.180434661091172,8.506948,8.796292000000001,42.53480000000002,6952.756388898744
2025-09-23 14:27:00,54.36921,0.8101859999999999,1.0858142310244343,8.420144,9.027778,38.19439999999997,6952.806388898744
2025-09-23 17:27:00,49.522575,0.6655090000000001,0.7218346424415213,5.642361999999999,5.758102999999999,33.85419999999999,6952.806388898744
2025-09-23 17:30:00,46.701385,0.8101849999999997,0.7659638904750955,5.787037000000001,5.700232,34.43290000000002,6952.856388898745
2025-09-23 17:33:00,44.60359,0.9259259999999996,0.7556447624868029,5.931712999999999,5.613427,33.56479999999999,6952.906388898745
2025-09-23 17:36:00,44.097225,0.9837959999999999,0.7806674409228517,5.989588,5.613422000000001,33.27550000000002,6952.956388898745
2025-09-23 17:39:00,45.13889,0.9548609999999993,0.7682176594376608,5.815968,5.4687470000000005,33.564700000000016,6953.006388898745
2025-09-23 17:42:00,44.60359,0.868055,0.746339950126813,5.642362,5.410877000000001,33.275499999999965,6953.056388898745
2025-09-23 17:45:00,47.193285,0.8391210000000004,0.6842806475518409,5.410877000000001,5.121525999999999,34.14349999999996,6953.1063888987455
2025-09-23 17:48:00,46.16609,0.7523150000000003,0.677405575493644,5.324077000000001,5.1794020000000005,33.85419999999999,6953.156388898746
2025-09-23 17:51:00,39.699075,0.868055,0.7301246338127821,5.497687,5.237272,32.986099999999965,6953.206388898746
2025-09-23 17:54:00,37.90509,0.8680559999999993,0.7301250793112563,5.497688,5.237272000000001,32.9862,6953.256388898746
2025-09-23 17:57:00,43.070025,1.1284719999999995,0.7469456144869587,5.642363,4.976851000000001,32.69670000000002,6953.306388898746
2025-09-23 18:00:00,41.015625,0.9259259999999996,0.7215818910443902,5.5844879999999995,5.208332,32.98610000000002,6953.356388898746
2025-09-23 18:03:00,37.90509,0.8969909999999999,0.6919540844276183,5.468753,5.092592000000001,32.696699999999964,6953.406388898747
2025-09-23 18:06:00,38.671875,0.9548610000000002,0.6979774355178839,5.439817000000001,4.976856,32.986099999999965,6953.456388898747
2025-09-23 18:09:00,42.288775,0.8969899999999997,0.7262585644471335,5.381946999999999,5.063657000000001,33.85409999999996,6953.506388898747
2025-09-23 18:12:00,47.207755000000006,1.1284729999999996,0.7666376089933358,5.613423,4.97685,32.696799999999996,6953.556388898747
2025-09-23 18:15:00,44.632525,0.9837959999999999,0.763419373952064,5.642363,5.237266999999999,33.85420000000005,6953.606388898747
2025-09-23 18:18:00,46.137150000000005,1.070601,0.7814716910134036,5.787038000000001,5.266207,33.564700000000016,6953.6563888987475
2025-09-23 18:21:00,48.74132,1.0995369999999998,0.7554217475134223,5.758103,5.150466,34.72219999999999,6953.706388898748
2025-09-23 18:24:00,46.947335,1.070602,0.7995918232388727,5.787038,5.295135999999999,34.72230000000002,6953.756388898748
2025-09-23 18:27:00,50.810185,1.0127319999999997,0.8101493205300637,5.902783,5.526621,34.14350000000002,6953.806388898748
2025-09-23 18:30:00,54.398145,1.0416660000000002,0.8225606233170338,6.105327,5.7002310000000005,35.59030000000001,6953.856388898748
2025-09-23 18:33:00,53.11053,0.868055,0.8238914948937337,6.105327,6.018522,36.16890000000001,6953.906388898748
2025-09-23 18:36:00,50.5353,0.8680560000000002,0.7780285331742377,6.105322999999999,5.931716999999999,34.72220000000004,6953.956388898749
2025-09-23 18:39:00,46.672455,0.9259259999999996,0.8046419911009821,6.076393,5.844907000000001,35.01150000000001,6954.006388898749
2025-09-23 18:42:00,44.618055,1.0416659999999993,0.8395918986044407,6.307872999999999,5.931717000000001,33.85409999999996,6954.056388898749
2025-09-23 18:45:00,49.016205,1.0416659999999993,0.8395918986044395,6.365743,5.989587,34.14359999999999,6954.106388898749
2025-09-23 18:48:00,53.645835000000005,1.1574079999999993,0.8532068034999353,6.394677999999999,5.84491,36.16899999999998,6954.156388898749
2025-09-23 18:51:00,50.766785,0.9548610000000002,0.8337728466049501,6.307868,6.076387,35.30090000000001,6954.2063888987495
2025-09-23 18:54:00,48.72685,0.9837959999999999,0.8786364809164882,6.3657379999999995,6.163192,34.43290000000002,6954.25638889875
2025-09-23 18:57:00,47.453705,1.070602,0.869000886814051,6.3657379999999995,5.989585999999999,33.85419999999999,6954.30638889875
2025-09-23 19:00:00,44.35764,0.9548610000000002,0.8337728466049501,6.307868,6.076387,33.85419999999999,6954.35638889875
2025-09-23 19:03:00,47.71412,1.0127309999999996,0.8270085969377492,6.3657379999999995,6.018517000000001,35.01150000000001,6954.40638889875
2025-09-23 19:06:00,49.508105,1.070602,0.8173864088559347,6.365738,5.902776,35.01159999999999,6954.45638889875
2025-09-23 19:09:00,50.014465,0.9548610000000002,0.8337728466049501,6.3657379999999995,6.134257,34.14359999999999,6954.506388898751
2025-09-23 19:12:00,51.837385,1.0416669999999995,0.8563539732468114,6.394677999999999,6.047451,34.72219999999999,6954.556388898751
2025-09-23 19:15:00,49.262150000000005,1.1574080000000002,0.8888908990902309,6.452544,5.9606460000000006,35.87959999999998,6954.606388898751
2025-09-23 19:18:00,45.90567,1.0416660000000002,0.8728736739849532,6.481479,6.163193000000001,35.01150000000001,6954.656388898751
2025-09-23 19:21:00,45.12442,1.1863419999999998,0.8831247434352589,6.6261540000000005,6.076391999999999,34.14359999999999,6954.706388898751
2025-09-23 19:24:00,48.307294999999996,1.3888889999999998,0.9054345492685812,6.684029000000001,5.84491,34.43290000000002,6954.7563888987515
2025-09-23 19:27:00,48.234955,1.2442130000000002,0.8882310210024295,6.568284000000001,5.931711000000001,34.43289999999996,6954.806388898752
2025-09-23 19:30:00,47.974535,1.0995370000000007,0.8470785939139349,6.4525440000000005,5.989587,34.72220000000004,6954.856388898752
2025-09-23 19:33:00,45.38484,1.0995369999999998,0.8815306990693,6.510419000000001,6.105322000000001,33.85419999999999,6954.906388898752
2025-09-23 19:36:00,45.13889,1.3020829999999997,0.9111785915211468,6.6261540000000005,5.931711000000001,34.14350000000002,6954.956388898752
2025-09-23 19:39:00,46.397565,1.1863419999999998,0.8831247434352602,6.539349,5.989587,34.72219999999999,6955.006388898752
2025-09-23 19:42:00,45.38484,1.2731480000000008,0.8997431917670101,6.568284000000001,5.902776,35.59030000000001,6955.056388898753
2025-09-23 19:45:00,47.193285,1.0416670000000003,0.8225669831008975,6.394674,5.989587,36.16890000000001,6955.106388898753
2025-09-23 19:48:00,44.386575,1.157407,0.8532063956030411,6.481479,5.931712,33.85419999999999,6955.156388898753
2025-09-23 19:51:00,45.38484,1.2442130000000002,0.8694202424882655,6.452544,5.787041,33.85419999999999,6955.206388898753
2025-09-23 19:54:00,44.35764,0.9548609999999993,0.8337728466049501,6.2500029999999995,6.018522000000001,34.72219999999999,6955.256388898753
2025-09-23 19:57:00,41.78241,1.0416660000000002,0.8395918986044411,6.3368079999999996,5.9606520000000005,34.14350000000002,6955.3063888987535
2025-09-23 20:00:00,40.205439999999996,1.2152769999999995,0.8766390492978235,6.481483999999999,5.873847,34.14350000000002,6955.356388898754
2025-09-23 20:03:00,42.549189999999996,1.1863419999999998,0.8649652925914477,6.481483999999999,5.902781999999999,33.56479999999999,6955.406388898754
2025-09-23 20:06:00,43.055555,1.359953,0.8945336530680721,6.568283999999999,5.758101,33.27539999999999,6955.456388898754
2025-09-23 20:09:00,42.809605000000005,1.2442130000000002,0.8502438448630002,6.336804,5.642361,34.14350000000002,6955.506388898754
2025-09-23 20:12:00,44.87847,1.2731480000000008,0.8416856344650856,6.423614,5.671295999999999,33.27539999999999,6955.556388898754
2025-09-23 20:15:00,47.193285,1.1863419999999998,0.8464810119690815,6.394679,5.787037,34.14359999999999,6955.606388898755
2025-09-23 20:18:00,46.166084999999995,1.2442130000000002,0.8306787206836995,6.423614,5.700231,33.56479999999999,6955.656388898755
2025-09-23 20:21:00,44.864005,1.157407,0.8532063956030411,6.307874000000001,5.758107000000001,33.85419999999999,6955.706388898755
2025-09-23 20:24:00,44.35764,1.0416670000000003,0.80525340398656,6.250004000000001,5.815977,32.11800000000005,6955.756388898755
2025-09-23 20:27:00,42.809605000000005,1.070601,0.7995976163286714,6.249998,5.758107000000001,32.98610000000002,6955.806388898755
2025-09-23 20:30:00,46.426505000000006,1.1284719999999995,0.8413592162727564,6.221062999999999,5.700231,33.275499999999965,6955.8563888987555
2025-09-23 20:33:00,46.643515,1.0995369999999998,0.8294204096312456,6.221064,5.729167,34.14359999999999,6955.906388898756
2025-09-23 20:36:00,44.60359,1.2152780000000005,0.876639451308718,6.307874000000001,5.700236,32.117999999999995,6955.956388898756
2025-09-23 20:39:00,45.38484,1.157407,0.8348978616500892,6.336804,5.758107000000001,32.9862,6956.006388898756
2025-09-23 20:42:00,46.440974999999995,0.9259259999999996,0.772240631815474,6.047453,5.758107000000001,33.27550000000002,6956.056388898756
2025-09-23 20:45:00,48.206015,1.0127310000000005,0.793016893223636,6.0474570000000005,5.642366,33.85409999999996,6956.106388898756
2025-09-23 20:48:00,48.220485,0.868055,0.7780226747668503,5.931717,5.758102,34.43290000000002,6956.156388898757
2025-09-23 20:51:00,50.795715,1.0127310000000005,0.8101488897062405,6.0474570000000005,5.671295999999999,34.72219999999999,6956.206388898757
2025-09-23 20:54:00,46.918400000000005,0.8101850000000006,0.750827183508943,5.902782,5.787037,33.85410000000002,6956.256388898757
2025-09-23 20:57:00,45.891205,0.8969899999999997,0.7754961102196688,5.931717,5.700227,34.14340000000004,6956.306388898757
2025-09-23 21:00:00,50.274879999999996,0.9548610000000002,0.8014947660471381,5.931717,5.6423559999999995,35.30090000000001,6956.356388898757
2025-09-23 21:03:00,48.741315,0.8969909999999999,0.7755021009264245,5.873842000000001,5.642361,34.432799999999986,6956.4063888987575
2025-09-23 21:06:00,45.659724999999995,0.78125,0.7519448949741887,5.8159719999999995,5.758102,34.14350000000002,6956.456388898758
2025-09-23 21:09:00,48.726855,0.8391200000000003,0.7645006642539325,5.902782,5.758102,33.85409999999996,6956.506388898758
2025-09-23 21:12:00,48.206015,1.0127319999999997,0.8101493205300637,5.9895830000000005,5.613421,33.85420000000005,6956.556388898758
2025-09-23 21:15:00,49.262150000000005,0.9259259999999996,0.772240631815474,6.076388,5.7870420000000005,34.72219999999999,6956.606388898758
2025-09-23 21:18:00,46.67245,0.868055,0.7780226747668503,5.931717,5.758102,33.85410000000002,6956.656388898758
2025-09-23 21:21:00,45.12442,0.8969909999999999,0.7754965639702955,5.902783,5.671292,34.72220000000004,6956.706388898759
2025-09-23 21:24:00,46.15162,0.9548609999999993,0.7682118126821276,5.9895879999999995,5.6423570000000005,32.696799999999996,6956.756388898759
2025-09-23 21:27:00,44.618055,1.070602,0.8173864088559347,6.134258,5.671296,33.27550000000002,6956.806388898759
2025-09-23 21:30:00,46.15162,1.0995369999999998,0.8644402870165628,6.192127999999999,5.758101000000001,31.82869999999997,6956.856388898759
2025-09-23 21:33:00,44.618055,1.0127309999999996,0.7930168932236357,6.192127999999999,5.787037,32.69670000000002,6956.906388898759
2025-09-23 21:36:00,45.384835,1.0995369999999998,0.8294204096312456,6.163198,5.671301000000001,33.275499999999965,6956.9563888987595
2025-09-23 21:39:00,46.94734,0.8969899999999997,0.7755016471736356,5.960647000000001,5.729167,33.56480000000005,6957.00638889876
2025-09-23 21:42:00,47.699650000000005,0.8969899999999997,0.7914006783422775,5.931717,5.729167,33.85419999999999,6957.05638889876
2025-09-23 21:45:00,45.876735,0.9259259999999996,0.7556447624868029,5.960647999999999,5.642361999999999,32.9862,6957.10638889876
2025-09-23 21:48:00,48.480900000000005,1.1284720000000004,0.8232156432740517,6.192128,5.6423559999999995,34.14359999999999,6957.15638889876
2025-09-23 21:51:00,41.507525,1.0416670000000003,0.8052473702790165,6.134264,5.700227,33.27550000000002,6957.20638889876
2025-09-23 21:54:00,44.35764,1.0416659999999993,0.787636222044129,6.163193,5.700227,32.69670000000002,6957.256388898761
2025-09-23 21:57:00,46.39757,1.0127309999999996,0.7930109209825994,6.0763929999999995,5.671292,32.407399999999996,6957.306388898761
2025-09-23 22:00:00,45.37037,1.1284720000000004,0.8232156432740517,6.192128,5.6423559999999995,33.275499999999965,6957.356388898761
2025-09-23 22:03:00,43.301505000000006,1.0995369999999998,0.8294204096312456,6.163193,5.671296,33.56480000000005,6957.406388898761
2025-09-23 22:06:00,42.288775,0.9548609999999993,0.784991043811017,6.047452999999999,5.7291620000000005,32.407399999999996,6957.456388898761
2025-09-23 22:09:00,45.90567,1.1284720000000004,0.8413592162727568,6.221068000000001,5.700236,33.27539999999999,6957.5063888987615
2025-09-23 22:12:00,47.178815,1.0995369999999998,0.793143900529078,6.163198,5.613421,33.56480000000005,6957.556388898762
2025-09-23 22:15:00,46.93287,0.9259259999999996,0.7885597403193166,5.9895879999999995,5.729162,34.43290000000002,6957.606388898762
2025-09-23 22:18:00,46.426505000000006,1.0995369999999998,0.8114502528639265,6.134258,5.613421,33.27540000000005,6957.656388898762
2025-09-23 22:21:00,44.603584999999995,1.0416670000000003,0.8225610504233628,6.0763940000000005,5.671296999999999,33.56479999999999,6957.706388898762
2025-09-23 22:24:00,42.78067,1.0416670000000003,0.839592331600636,6.163194000000001,5.787037,33.275499999999965,6957.756388898762
2025-09-23 22:27:00,46.15162,1.1284720000000004,0.8232156432740517,6.163198,5.613426,33.275499999999965,6957.806388898763
2025-09-23 22:30:00,46.15162,1.0127319999999997,0.8436030146398202,5.9895879999999995,5.671296,33.56479999999999,6957.856388898763
2025-09-23 22:33:00,48.480900000000005,0.9548610000000002,0.8014947660471381,5.931717,5.6423559999999995,33.85419999999999,6957.906388898763
2025-09-23 22:36:00,56.72743,0.28935200000000005,0.5370716407951224,4.890042,5.49769,35.01159999999999,6957.956388898763
2025-09-23 22:39:00,56.698494999999994,0.2314810000000005,0.5662423331315949,5.005784000000001,5.902783,37.90499999999997,6958.006388898763
2025-09-23 22:42:00,45.630785,0.5787040000000001,0.674920187886688,5.6423570000000005,5.844903,34.72219999999999,6958.0563888987635
2025-09-23 22:45:00,43.055555,0.9259259999999996,0.8046475071360155,6.076388000000001,5.844912000000001,33.275499999999965,6958.106388898764
2025-09-23 22:48:00,46.918400000000005,1.070602,0.8173864088559347,6.105328,5.642366,33.27539999999999,6958.156388898764
2025-09-23 22:51:00,44.35764,0.9837959999999999,0.8143130794593858,6.163193,5.844906999999999,34.43290000000002,6958.206388898764
2025-09-23 22:54:00,40.205439999999996,1.1284719999999995,0.8591803820154669,6.423614,5.931712000000001,32.696799999999996,6958.256388898764
2025-09-23 22:57:00,44.35764,1.3310180000000003,0.8835665377124954,6.394673999999999,5.613426,33.85410000000002,6958.306388898764
2025-09-23 23:00:00,42.549189999999996,1.186343,0.8464878570772332,6.278934,5.671301000000001,33.27550000000002,6958.356388898765
2025-09-23 23:03:00,42.809610000000006,1.0416659999999993,0.8052529829102103,6.221062999999999,5.787037,32.117999999999995,6958.406388898765
2025-09-23 23:06:00,43.836805,0.9837959999999999,0.8307370776225367,6.192133,5.902777,33.275499999999965,6958.456388898765
2025-09-23 23:09:00,46.16609,1.157407,0.8348914749189311,6.278938,5.700231,33.27539999999999,6958.506388898765
2025-09-23 23:12:00,42.549189999999996,0.9259250000000003,0.8046470518226493,6.134258000000001,5.902783,33.85419999999999,6958.556388898765
2025-09-23 23:15:00,43.31597,1.1574080000000002,0.8348982636620308,6.278934,5.700236,32.69670000000002,6958.6063888987655
2025-09-23 23:18:00,42.042825,1.0995370000000007,0.8294142553688281,6.192134,5.700227,32.98600000000005,6958.656388898766
2025-09-23 23:21:00,39.713539999999995,1.1284719999999995,0.8767132044869991,6.394673999999999,5.931712000000001,32.986099999999965,6958.706388898766
2025-09-23 23:24:00,44.35764,1.273148,0.8807686379210837,6.510414,5.815975999999999,33.56479999999999,6958.756388898766
2025-09-23 23:27:00,41.99942,1.2152769999999995,0.8766390492978235,6.394673999999999,5.787037,31.828700000000026,6958.806388898766
2025-09-23 23:30:00,45.399305,1.2442130000000002,0.8694136798532719,6.394679,5.729165999999999,32.9862,6958.856388898766
2025-09-23 23:33:00,44.082755000000006,1.0995369999999998,0.8470725436020836,6.394679,5.931712000000001,33.275499999999965,6958.906388898767
2025-09-23 23:36:00,45.37037,1.2152780000000005,0.8579942216799112,6.336804,5.700236,33.85420000000005,6958.956388898767
2025-09-23 23:39:00,45.37037,1.1863419999999998,0.8464810119690815,6.249999000000001,5.6423570000000005,32.696799999999996,6959.006388898767
2025-09-23 23:42:00,42.549189999999996,1.1284720000000004,0.8413592162727568,6.336809000000001,5.815977,32.696699999999964,6959.056388898767
2025-09-23 23:45:00,45.876735,1.2152769999999995,0.8579938254218287,6.394673999999999,5.758107000000001,34.14359999999999,6959.106388898767
2025-09-23 23:48:00,43.301505000000006,1.273148,0.8614239330720004,6.394673999999999,5.671296,32.696799999999996,6959.156388898768
2025-09-23 23:51:00,41.52199,1.2152769999999995,0.8579938254218287,6.394673999999999,5.758107000000001,32.9862,6959.206388898768
2025-09-23 23:54:00,42.79514,1.1863419999999998,0.8464874579935968,6.394673999999999,5.7870420000000005,33.56479999999999,6959.256388898768
2025-09-23 23:57:00,40.234375,1.2152769999999995,0.8579938254218287,6.394673999999999,5.758107000000001,32.69670000000002,6959.306388898768
2025-09-24 00:00:00,45.13889,1.273148,0.8807620179228742,6.423614,5.729165999999999,32.98610000000002,6959.356388898768
2025-09-24 00:03:00,41.52199,1.2152769999999995,0.8579873207716321,6.423614,5.787037,32.696799999999996,6959.4063888987685
2025-09-24 00:06:00,39.453125,1.1863419999999998,0.8464810119690815,6.336809000000001,5.729167,33.275499999999965,6959.456388898769
2025-09-24 00:09:00,42.549189999999996,1.0995370000000007,0.8114502528639268,6.307874000000001,5.787037,33.275499999999965,6959.506388898769
2025-09-24 00:12:00,44.60359,1.157407,0.8348914749189311,6.2789340000000005,5.700227,33.275499999999965,6959.556388898769
2025-09-24 00:15:00,46.16609,1.273148,0.8614239330720004,6.394673999999999,5.671296,33.275499999999965,6959.606388898769
2025-09-24 00:18:00,44.864005000000006,1.1863419999999998,0.8649652925914477,6.336804,5.758102,33.27539999999999,6959.656388898769
2025-09-24 00:21:00,43.055555,1.157407,0.8348914749189311,6.336809000000001,5.758102,33.27540000000005,6959.70638889877
2025-09-24 00:24:00,43.055555,1.1863419999999998,0.8649589629553052,6.221069,5.6423570000000005,32.117999999999995,6959.75638889877
2025-09-24 00:27:00,40.986689999999996,1.157407,0.8348914749189311,6.249999000000001,5.671292,32.98599999999999,6959.80638889877
2025-09-24 00:30:00,44.864005,1.2442130000000002,0.8502438448630002,6.365739,5.671296,33.56479999999999,6959.85638889877
2025-09-24 00:33:00,42.274305,1.157407,0.8711945667502724,6.2789340000000005,5.758096999999999,32.407399999999996,6959.90638889877
2025-09-24 00:36:00,44.082755000000006,1.1863419999999998,0.8464810119690815,6.336809000000001,5.729167,31.82869999999997,6959.9563888987705
2025-09-24 00:39:00,42.274305,1.273148,0.8807620179228742,6.336809000000001,5.642361,32.11809999999997,6960.006388898771
2025-09-24 00:42:00,43.822334999999995,1.2442130000000002,0.8694136798532719,6.336809000000001,5.671296,32.117999999999995,6960.056388898771
2025-09-24 00:45:00,42.274305,1.157407,0.8348914749189311,6.336809000000001,5.758102,32.407399999999996,6960.106388898771
2025-09-24 00:48:00,44.068285,1.186343,0.8464814110506805,6.250004000000001,5.642361,32.11799999999997,6960.156388898771
2025-09-24 00:51:00,42.549189999999996,1.0416660000000002,0.822560623317033,6.134258000000001,5.729162,32.98610000000002,6960.206388898771
2025-09-24 00:54:00,44.09722,1.070601,0.799591411759032,6.134258000000001,5.6423570000000005,32.696799999999996,6960.256388898772
2025-09-24 00:57:00,48.480900000000005,0.78125,0.6908139617258673,5.642360999999999,5.468750999999999,33.85420000000002,6960.306388898772
2025-09-24 01:00:00,52.86458,0.5208329999999997,0.6673753163337055,5.324074,5.642361,35.87959999999998,6960.356388898772
2025-09-24 01:03:00,52.864585000000005,0.5497680000000003,0.6968372460250624,5.41088,5.729162,35.59030000000001,6960.406388898772
2025-09-24 01:06:00,46.643515,0.5787039999999992,0.6879649186023952,5.555556,5.787032,33.85410000000002,6960.456388898772
2025-09-24 01:09:00,44.60359,0.78125,0.7519397641884799,5.7870420000000005,5.729162,34.72219999999999,6960.5063888987725
2025-09-24 01:12:00,44.864005000000006,1.0127310000000005,0.7755802976621148,5.931717,5.497685999999999,33.56479999999999,6960.556388898773
2025-09-24 01:15:00,45.37037,0.8391200000000003,0.7645006642539325,5.9027769999999995,5.758096999999999,34.14359999999999,6960.606388898773
2025-09-24 01:18:00,42.53472,0.983797,0.7976335461793396,6.047453,5.700236,33.27550000000002,6960.656388898773
2025-09-24 01:21:00,42.274305,0.9548610000000002,0.8015004262217337,5.960647000000001,5.671296,32.98610000000002,6960.706388898773
2025-09-24 01:24:00,44.082755,0.868055,0.7780226747668503,5.902782,5.729167,33.85419999999999,6960.756388898773
2025-09-24 01:27:00,45.12442,0.78125,0.7369992919458539,5.873842000000001,5.7870420000000005,33.564899999999966,6960.806388898774
2025-09-24 01:30:00,42.79514,0.7523150000000003,0.7523134999956261,5.844912,5.844906999999999,32.69670000000002,6960.856388898774
2025-09-24 01:33:00,46.3831,0.868055,0.7935216192041837,5.931712000000001,5.787037,33.85420000000005,6960.906388898774
2025-09-24 01:36:00,45.61632,0.9259260000000005,0.7885653393502136,5.989582,5.729165999999999,32.98610000000002,6960.956388898774
2025-09-24 01:39:00,45.10995,0.78125,0.7369940897232571,5.9606520000000005,5.873842000000001,33.27550000000002,6961.006388898774
2025-09-24 01:42:00,46.643515,0.8680560000000002,0.7780285331742377,5.960647,5.787040999999999,34.43289999999996,6961.0563888987745
2025-09-24 01:45:00,46.657985,0.7523150000000003,0.7377539322490703,5.873842000000001,5.844906999999999,33.85419999999999,6961.106388898775
2025-09-24 01:48:00,46.657985,0.8101849999999997,0.7659638904750955,5.873842000000001,5.787037,34.14349999999996,6961.156388898775
2025-09-24 01:51:00,41.50752,0.8391209999999996,0.7949318183543426,5.931712999999999,5.844912000000001,33.27539999999999,6961.206388898775
2025-09-24 01:54:00,43.836805,1.0127319999999997,0.7930173179362541,6.105322999999999,5.700231,32.986099999999965,6961.256388898775
2025-09-24 01:57:00,45.109955,0.9259259999999996,0.8046475071360155,5.9895830000000005,5.758107000000001,33.27539999999999,6961.306388898775
2025-09-24 02:00:00,46.90393,0.9259259999999996,0.7722349441592675,6.076393,5.787037,34.14350000000002,6961.356388898776
2025-09-24 02:03:00,42.028355000000005,0.7523140000000001,0.7666919951566274,5.960647000000001,5.9895830000000005,32.69670000000002,6961.406388898776
2025-09-24 02:06:00,39.94502,0.8969899999999997,0.8070762967630616,6.0474570000000005,5.873847,33.56479999999999,6961.456388898776
2025-09-24 02:09:00,45.891205,1.0127310000000005,0.8101488897062405,6.0474570000000005,5.671295999999999,33.85419999999999,6961.506388898776
2025-09-24 02:12:00,45.109955,0.9548610000000002,0.8177575983266815,5.960647000000001,5.700236,32.98610000000002,6961.556388898776
2025-09-24 02:15:00,43.301505000000006,0.8391209999999996,0.7949318183543417,6.047453,5.960652,33.56479999999999,6961.6063888987765
2025-09-24 02:18:00,45.61632,1.0127319999999997,0.8270090337311558,6.105322999999999,5.758101000000001,33.85419999999999,6961.656388898777
2025-09-24 02:21:00,44.082755,0.8680560000000002,0.7623045246315832,6.047453,5.844906999999999,33.564899999999966,6961.706388898777
2025-09-24 02:24:00,44.60359,1.0127310000000005,0.793016893223636,6.0474570000000005,5.642366,33.85420000000005,6961.756388898777
2025-09-24 02:27:00,43.836805,0.9548610000000002,0.8015004262217337,5.960647000000001,5.671296,33.27540000000005,6961.806388898777
2025-09-24 02:30:00,42.795135,0.8969909999999999,0.7593534122197878,6.076393,5.8159719999999995,32.407399999999996,6961.856388898777
2025-09-24 02:33:00,46.889465,1.0416670000000003,0.80525340398656,6.105322999999999,5.671295999999999,33.56479999999999,6961.906388898778
2025-09-24 02:36:00,46.889465,0.868055,0.7623040661232799,6.018517,5.8159719999999995,34.14350000000002,6961.956388898778
2025-09-24 02:39:00,45.326965,0.8391200000000003,0.7798200253646526,6.0474570000000005,5.931716999999999,34.14359999999999,6962.006388898778
2025-09-24 02:42:00,46.354169999999996,0.868055,0.7935216192041845,6.018517,5.873842000000001,33.85410000000002,6962.056388898778
2025-09-24 02:45:00,46.09375,0.9259259999999996,0.7885653393502136,6.047453,5.787037,33.85419999999999,6962.106388898778
2025-09-24 02:48:00,43.75,0.8969899999999997,0.8070762967630621,6.018517,5.844907000000001,32.986099999999965,6962.1563888987785
2025-09-24 02:51:00,45.29803,0.9837959999999999,0.7806733508603672,6.0763869999999995,5.700231,33.85419999999999,6962.206388898779
2025-09-24 02:54:00,48.13368,0.9837959999999999,0.7806733508603672,6.018517,5.642361,33.27550000000002,6962.256388898779
2025-09-24 02:57:00,49.18981,0.9259259999999996,0.7885653393502136,6.047453,5.787037,33.85420000000005,6962.306388898779
2025-09-24 03:00:00,45.833330000000004,1.0127319999999997,0.8270090337311558,6.134257999999999,5.7870360000000005,34.14349999999996,6962.356388898779
2025-09-24 03:03:00,42.737269999999995,0.9548610000000002,0.8015004262217337,6.134258,5.844906999999999,32.696699999999964,6962.406388898779
2025-09-24 03:06:00,46.339695000000006,1.070602,0.8173864088559347,6.192127999999999,5.729165999999999,33.27539999999999,6962.45638889878
2025-09-24 03:09:00,46.368635,1.0995369999999998,0.8470725436020836,6.221068,5.758101000000001,33.85410000000002,6962.50638889878
2025-09-24 03:12:00,44.024885,0.9837959999999999,0.8143130794593871,6.278937999999999,5.9606520000000005,33.56479999999999,6962.55638889878
2025-09-24 03:15:00,43.778935,1.0127309999999996,0.8270085969377481,6.221068,5.873847,33.56480000000005,6962.60638889878
2025-09-24 03:18:00,42.47685,1.0127309999999996,0.8270085969377481,6.221068,5.873847,33.56479999999999,6962.65638889878
2025-09-24 03:21:00,41.970479999999995,0.9837959999999999,0.8307370776225367,6.2500029999999995,5.960647,32.407399999999996,6962.7063888987805
2025-09-24 03:24:00,43.778935,1.1284719999999995,0.8413592162727564,6.307872999999999,5.787040999999999,33.27550000000002,6962.756388898781
2025-09-24 03:27:00,46.12269,1.0995369999999998,0.8470725436020836,6.2500029999999995,5.7870360000000005,33.564700000000016,6962.806388898781
2025-09-24 03:30:00,48.162615,1.1284720000000004,0.8413592162727568,6.336808,5.815976,33.27550000000002,6962.856388898781
2025-09-24 03:33:00,45.081019999999995,1.0127309999999996,0.8101488897062412,6.278937999999999,5.902777,33.85419999999999,6962.906388898781
2025-09-24 03:36:00,46.108215,1.157407,0.8888904798526823,6.365743,5.8738459999999995,33.564700000000016,6962.956388898781
2025-09-24 03:39:00,43.518519999999995,0.868055,0.8088036497968003,6.163198,6.047453,33.27550000000002,6963.006388898782
2025-09-24 03:42:00,46.614580000000004,1.157407,0.8532063956030411,6.307872999999999,5.758105999999999,33.85410000000002,6963.056388898782
2025-09-24 03:45:00,42.997685,0.9548610000000002,0.8177520224768228,6.163198,5.902777,32.696799999999996,6963.106388898782
2025-09-24 03:48:00,43.532979999999995,1.070602,0.8520679926657044,6.221068,5.815975999999999,32.40740000000005,6963.156388898782
2025-09-24 03:51:00,44.285304999999994,1.0127319999999997,0.8270090337311558,6.134257999999999,5.7870360000000005,33.56479999999999,6963.206388898782
2025-09-24 03:54:00,43.77893,0.9548609999999993,0.8177575983266809,6.134257999999999,5.873847,32.69670000000002,6963.2563888987825
2025-09-24 03:57:00,44.2853,0.9259259999999996,0.8204915280964976,6.192127999999999,5.989582,33.275499999999965,6963.306388898783
2025-09-24 04:00:00,42.47685,1.0127309999999996,0.84360826491876,6.192127999999999,5.873847,32.986099999999965,6963.356388898783
2025-09-24 04:03:00,43.243635,0.9548609999999993,0.8015004262217345,6.134257999999999,5.844907000000001,33.27550000000002,6963.406388898783
2025-09-24 04:06:00,46.325230000000005,1.0127319999999997,0.8270090337311548,6.134263,5.787040999999999,32.98600000000005,6963.456388898783
2025-09-24 04:09:00,46.860535,0.8969899999999997,0.8225313730019278,6.0474570000000005,5.902777,33.27540000000005,6963.506388898783
2025-09-24 04:12:00,44.54572,0.9548610000000002,0.8177520224768228,6.221067000000001,5.9606460000000006,33.275499999999965,6963.556388898784
2025-09-24 04:15:00,44.54572,0.8391200000000003,0.7949313360669431,6.047452,5.9606520000000005,33.85419999999999,6963.606388898784
2025-09-24 04:18:00,44.53125,0.868055,0.7935216192041845,6.0763869999999995,5.931712,33.85410000000002,6963.656388898784
2025-09-24 04:21:00,47.381365,0.9548610000000002,0.8015004262217337,6.105327,5.815975999999999,32.98619999999997,6963.706388898784
2025-09-24 04:24:00,44.54572,0.868055,0.7935216192041845,5.989582,5.844907000000001,32.696699999999964,6963.756388898784
2025-09-24 04:27:00,42.722804999999994,0.8101850000000006,0.7808910868387827,6.018522000000001,5.960647,32.986099999999965,6963.8063888987845
2025-09-24 04:30:00,44.762730000000005,0.868055,0.7780280683781277,6.047452,5.873847,32.986099999999965,6963.856388898785
2025-09-24 04:33:00,45.818865,0.8391200000000003,0.764505995159499,6.047452,5.902781999999999,33.564899999999966,6963.906388898785
2025-09-24 04:36:00,44.010419999999996,0.868055,0.8238914948937337,6.076392,5.989587,32.696799999999996,6963.956388898785
2025-09-24 04:39:00,46.325230000000005,0.9548610000000002,0.8015004262217349,6.134262,5.844911000000001,33.275499999999965,6964.006388898785
2025-09-24 04:42:00,48.14815,0.8969899999999997,0.8225366795084365,6.0763869999999995,5.931717000000001,33.275499999999994,6964.056388898785
2025-09-24 04:45:00,45.789935,0.9259259999999996,0.8046475071360155,6.105322999999999,5.873847,33.56480000000002,6964.106388898786
2025-09-24 04:48:00,45.789935,0.983797,0.8143135202139447,6.134263,5.815975999999999,34.14359999999999,6964.156388898786
2025-09-24 04:51:00,48.119215,1.0127319999999997,0.8436030146398202,6.250003,5.931711000000001,33.56480000000002,6964.206388898786
