Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-24 04:54:00,48.365165000000005,0.8680560000000002,0.8088041267750994,6.192132999999999,6.076387,33.85410000000002,6964.256388898786
2025-09-24 04:57:00,47.337965,0.9548610000000002,0.8177520224768228,6.221067000000001,5.9606460000000006,33.27539999999999,6964.306388898786
2025-09-24 05:00:00,46.556715,0.8680560000000002,0.8088093740592465,6.105322,5.989585999999999,33.27539999999999,6964.3563888987865
2025-09-24 05:03:00,45.8044,0.8101849999999997,0.7808910868387834,6.163196999999999,6.105322000000001,34.14349999999999,6964.406388898787
2025-09-24 05:06:00,46.310765,0.9548609999999993,0.8177575983266809,6.307867999999999,6.047457,34.43290000000002,6964.456388898787
2025-09-24 05:09:00,46.310765,1.0127319999999997,0.8270090337311558,6.278932999999999,5.931711000000001,33.56480000000002,6964.506388898787
2025-09-24 05:12:00,49.88426,0.983797,0.846927141264115,6.278932999999999,6.018516,34.722200000000015,6964.556388898787
2025-09-24 05:15:00,48.350695,0.9259260000000005,0.8204915280964978,6.221062,6.018516,34.14350000000002,6964.606388898787
2025-09-24 05:18:00,47.019675,0.78125,0.7956283411423468,6.1342620000000005,6.163192,34.14350000000002,6964.656388898788
2025-09-24 05:21:00,44.71933,0.8391200000000003,0.7949313360669422,6.1631920000000004,6.076391999999999,33.27540000000002,6964.706388898788
2025-09-24 05:24:00,45.00868,0.9548610000000002,0.8337728466049501,6.249997,6.018516,33.275499999999994,6964.756388898788
2025-09-24 05:27:00,44.994215,0.868055,0.8088088970788847,6.192127,6.076391999999999,33.85420000000002,6964.806388898788
2025-09-24 05:30:00,44.748265,0.8680560000000002,0.7935220901534203,6.192132999999999,6.047457,33.27539999999999,6964.856388898788
2025-09-24 05:33:00,40.653935000000004,0.9548610000000002,0.7511488694686392,5.9027769999999995,5.526616000000001,32.40729999999999,6964.9063888987885
2025-09-24 05:36:00,39.84375,0.8101849999999997,0.6879705270806049,5.526617000000001,5.295142,31.25,6964.956388898789
2025-09-24 05:39:00,37.78935,0.78125,0.6422656236911468,5.266202,5.005782,31.539300000000026,6965.006388898789
2025-09-24 05:42:00,37.832755,0.9548610000000002,0.6979711194142885,5.150467,4.687495999999999,32.11810000000003,6965.056388898789
2025-09-24 05:45:00,35.749425,0.868055,0.6444325117540992,5.005782,4.600697,31.25,6965.106388898789
2025-09-24 05:48:00,38.87442,0.9837960000000008,0.6718362109528306,5.034722,4.4849559999999995,30.6712,6965.156388898789
2025-09-24 05:51:00,38.87442,0.9259260000000005,0.6492138700204803,4.918982,4.427085999999999,32.407399999999996,6965.20638889879
2025-09-24 05:54:00,37.586805,0.9259260000000005,0.6492138700204803,4.890042000000001,4.3981460000000006,30.96070000000003,6965.25638889879
2025-09-24 05:57:00,39.120365,0.868055,0.6622670536549609,4.803241000000001,4.4270819999999995,32.407399999999996,6965.30638889879
2025-09-24 06:00:00,38.107635,0.868055,0.6261725978983181,4.774306,4.340281999999999,31.5394,6965.35638889879
2025-09-24 06:03:00,33.723955000000004,0.868055,0.6261700432069552,4.74537,4.311342000000001,32.117999999999995,6965.40638889879
2025-09-24 06:06:00,34.73669,0.9548610000000002,0.6411706958168373,4.716435000000001,4.166671,31.539300000000026,6965.4563888987905
2025-09-24 06:09:00,38.107635,0.8969899999999997,0.6377488499147614,4.716435,4.253477,30.9606,6965.506388898791
2025-09-24 06:12:00,34.476275,0.868055,0.6261700432069552,4.74537,4.311342000000001,30.381899999999973,6965.556388898791
2025-09-24 06:15:00,35.792825,0.8391200000000003,0.650128030500965,4.774306000000001,4.4270819999999995,31.82869999999997,6965.606388898791
2025-09-24 06:18:00,40.43692,0.6076389999999998,0.5477350690113665,4.456017999999999,4.340280999999999,31.539300000000026,6965.656388898791
2025-09-24 06:21:00,43.77893,0.46296299999999935,0.5451709256903773,4.427084,4.600697,32.11810000000003,6965.706388898791
2025-09-24 06:24:00,35.011575,0.9548609999999993,0.716055911766202,5.208333,4.7743020000000005,30.671299999999974,6965.756388898792
2025-09-24 06:27:00,33.984375,1.2442129999999993,0.7477831228613838,5.52662,4.6874970000000005,30.382000000000005,6965.806388898792
2025-09-24 06:30:00,44.806135,1.2152769999999995,0.7795341875575569,5.381944,4.629627000000001,30.38198,6965.856388898792
2025-09-24 06:33:00,44.7772,1.0416669999999995,0.7136286812248607,5.41088,4.832173000000001,30.67129,6965.906388898792
2025-09-24 06:39:00,31.148725,1.3888889999999998,0.7266667782635297,5.295139,4.2245360000000005,30.67130000000003,6965.906388898792
2025-09-24 06:42:00,34.997110000000006,1.3888889999999998,0.7752999529964872,5.179399,4.166671,31.8288,6965.956388898792
2025-09-24 06:45:00,35.532405,1.3020839999999998,0.6983431920185841,5.121529,4.137736,31.8288,6966.0063888987925
2025-09-24 06:48:00,38.35359,1.4467590000000001,0.7947652291389036,5.208334,4.137735999999999,31.82869999999997,6966.056388898793
2025-09-24 06:51:00,39.380785,1.3888889999999998,0.7266676491306412,5.179398,4.108796,32.11810000000003,6966.106388898793
2025-09-24 06:54:00,36.038775,1.273148,0.7580401425337228,5.092593,4.224537,31.25,6966.156388898793
2025-09-24 06:57:00,36.820025,1.273148,0.7797503328789371,5.295139,4.456016999999999,31.828699999999998,6966.206388898793
2025-09-24 07:00:00,38.10764,1.273148,0.7797532936280133,5.43981,4.600692,31.828700000000026,6966.256388898793
2025-09-24 07:03:00,37.32639,1.3888889999999998,0.8428204986704395,5.902774999999999,4.976856,31.539300000000026,6966.306388898794
2025-09-24 07:06:00,39.901615,1.3310180000000003,0.8219873813104902,5.960643999999999,5.0925959999999995,31.828700000000026,6966.356388898794
2025-09-24 07:09:00,85.76389,-0.49189799999999995,,2.1122690000000004,3.877312999999999,49.47919999999999,6966.406388898794
2025-09-24 07:12:00,81.090855,-0.17361100000000018,,3.240742,5.613424,48.321799999999996,6966.456388898794
2025-09-24 07:15:00,52.51736,0.3761570000000001,0.6639249055475435,5.353012,6.047455,36.16900000000001,6966.506388898794
2025-09-24 07:18:00,46.325230000000005,0.78125,0.7666899697547079,5.902783,5.873843,34.14350000000002,6966.5563888987945
2025-09-24 07:21:00,45.023145,0.9259259999999996,0.7885653393502136,6.076388,5.8159719999999995,34.432800000000015,6966.606388898795
2025-09-24 07:24:00,51.504630000000006,0.8101859999999999,0.7354789277200697,5.787036,5.642360000000001,35.01159999999999,6966.656388898795
2025-09-24 07:27:00,61.501735,0.28935200000000005,0.5674632131107543,5.005782,5.70023,38.1944,6966.706388898795
2025-09-24 07:30:00,61.255790000000005,0.2025459999999999,0.5565555152865673,4.947913,5.931717000000001,38.1944,6966.756388898795
2025-09-24 07:33:00,52.242475,0.43402799999999964,0.6718364218687669,5.5266210000000004,6.0763929999999995,36.74769999999998,6966.806388898795
2025-09-24 07:36:00,46.310765,0.8391209999999996,0.7489658999819137,6.047453,5.873842,34.14350000000002,6966.856388898796
2025-09-24 07:39:00,44.762730000000005,1.0127309999999996,0.8101547624006361,6.163193,5.7870420000000005,33.27550000000002,6966.906388898796
2025-09-24 07:42:00,48.62558,1.157407,0.8348978616500881,6.336803,5.758105999999999,33.56479999999999,6966.956388898796
2025-09-24 07:45:00,46.310765,0.9837959999999999,0.8469266888023911,6.307872999999999,6.047457,34.14349999999996,6967.006388898796
2025-09-24 07:48:00,44.024885,1.0127310000000005,0.8270085969377496,6.423608,6.076387,32.696799999999996,6967.056388898796
2025-09-24 07:51:00,45.298035,1.157407,0.8348914749189311,6.278938,5.700231,32.40730000000002,6967.1063888987965
2025-09-24 07:54:00,46.8316,1.0995369999999998,0.8294204096312456,6.192133,5.700236,33.275499999999965,6967.156388898797
2025-09-24 07:57:00,46.8316,1.0995369999999998,0.8470725436020836,6.365743999999999,5.902777,33.27539999999999,6967.206388898797
2025-09-24 08:00:00,48.64005,1.186343,0.8649656974926998,6.423614000000001,5.844911000000001,34.14349999999996,6967.256388898797
2025-09-24 08:03:00,49.913195,1.0127309999999996,0.84360826491876,6.336803,6.018522,34.43280000000004,6967.306388898797
2025-09-24 08:06:00,49.913195,1.1284719999999995,0.8591803820154669,6.481482999999999,5.989581,34.432799999999986,6967.356388898797
2025-09-24 08:09:00,53.255205000000004,0.6076390000000007,0.7040616841035349,5.700235,5.902776,35.01159999999999,6967.406388898798
2025-09-24 08:12:00,64.322915,0.28935200000000005,0.6261718761586423,5.034718,5.902776,40.219899999999996,6967.456388898798
2025-09-24 08:15:00,48.09028,0.49189799999999995,0.721245575930167,5.729162,6.250004000000001,35.01159999999999,6967.506388898798
2025-09-24 08:18:00,45.78993,1.1284720000000004,0.8767132044869986,6.481484000000001,6.018522,32.407399999999996,6967.556388898798
2025-09-24 08:21:00,46.556715,1.3020829999999997,0.9111785915211468,6.6261540000000005,5.931711000000001,33.56480000000005,6967.606388898798
2025-09-24 08:24:00,47.84433,1.1863419999999998,0.8649652925914477,6.597219000000001,6.018517000000001,34.14340000000004,6967.6563888987985
2025-09-24 08:27:00,48.87153,1.1284720000000004,0.8767132044869996,6.510414,6.047452000000001,35.30090000000001,6967.706388898799
2025-09-24 08:30:00,48.596644999999995,1.157407,0.8532063956030411,6.394678000000001,5.844911000000001,34.14350000000002,6967.756388898799
2025-09-24 08:33:00,50.434025000000005,0.8391200000000003,0.7798200253646536,6.076392,5.9606520000000005,35.59029999999996,6967.806388898799
2025-09-24 08:36:00,55.859375,0.5497689999999995,0.6587459419102644,5.497689,5.729170000000001,36.74770000000001,6967.856388898799
2025-09-24 08:39:00,83.42013499999999,-0.4050929999999999,,3.0381979999999995,5.034721,47.74300000000002,6967.906388898799
2025-09-24 08:42:00,89.048035,-0.2025459999999999,,3.4432869999999998,5.989587,53.24080000000001,6967.9563888988
2025-09-24 08:45:00,68.952545,-0.11573999999999973,,4.484954,6.423614,42.82409999999999,6968.0063888988
2025-09-24 08:48:00,62.774885,0.28935200000000005,0.60688207744999,5.150464,5.960652,39.35179999999997,6968.0563888988
2025-09-24 08:51:00,56.857635,0.2893509999999999,0.587319056429263,5.266203999999999,6.018522999999999,37.905100000000004,6968.1063888988
2025-09-24 08:54:00,55.29514,0.4340269999999995,0.6492095404428218,5.410884,5.902777,36.45830000000001,6968.1563888988
2025-09-24 08:57:00,58.666084999999995,0.4340280000000005,0.6718364218687682,5.3240739999999995,5.8738459999999995,37.03710000000001,6968.2063888988005
2025-09-24 09:00:00,58.65162,0.49189799999999995,0.7212415901701476,5.758105,6.278937000000001,38.19440000000003,6968.256388898801
2025-09-24 09:03:00,53.255210000000005,0.9837959999999999,0.8941816291321631,6.539353,6.365736999999999,35.87959999999998,6968.306388898801
2025-09-24 09:06:00,52.488425,1.070602,0.8689950800266242,6.597224000000001,6.221062000000001,35.87969999999996,6968.356388898801
2025-09-24 09:09:00,52.734375,1.186343,0.8649656974926998,6.568284,5.989581,35.87959999999998,6968.406388898801
2025-09-24 09:12:00,50.66551,1.070602,0.8689950800266242,6.5393539999999994,6.163192,35.01159999999999,6968.456388898801
2025-09-24 09:15:00,54.296875,1.070602,0.8520679926657044,6.481478,6.076385999999999,35.87959999999998,6968.506388898802
2025-09-24 09:18:00,55.859375,1.0416669999999995,0.8395923316006355,6.365738,5.989581,37.037000000000006,6968.556388898802
2025-09-24 09:21:00,51.721644999999995,0.9548610000000002,0.8495660068096119,6.336808,6.134257,35.30090000000001,6968.606388898802
2025-09-24 09:24:00,50.679975,0.9259259999999996,0.8204915280964963,6.278938,6.076391999999999,35.01150000000001,6968.656388898802
2025-09-24 09:27:00,50.95486,1.0127319999999997,0.8436087075479729,6.278932999999999,5.9606509999999995,35.30090000000001,6968.706388898802
2025-09-24 09:30:00,53.804975,0.9259260000000005,0.8515416268021471,6.221062,6.076385999999999,36.16900000000001,6968.7563888988025
2025-09-24 09:33:00,54.282405,0.8391200000000003,,6.365742000000001,6.365742,36.74769999999998,6968.806388898803
2025-09-24 09:36:00,56.36574,0.78125,0.7956283411423488,6.278935999999999,6.307866,37.037000000000035,6968.856388898803
2025-09-24 09:39:00,58.926505000000006,0.7233799999999997,0.8070762967630614,6.047451000000001,6.221061,37.03699999999998,6968.906388898803
2025-09-24 09:42:00,61.50174,0.5787040000000001,0.7511508236571385,5.8449100000000005,6.221066,38.48370000000003,6968.956388898803
2025-09-24 09:45:00,68.735535,0.23148199999999974,0.6198445067010787,5.092587999999999,6.163195999999999,40.79869999999997,6969.006388898803
2025-09-24 09:48:00,52.748845,0.7523149999999994,0.8088038885414882,6.307872999999999,6.423608,36.74770000000001,6969.056388898804
2025-09-24 09:51:00,50.694445,0.983797,0.8469271412641142,6.336803000000001,6.076385999999999,35.30099999999999,6969.106388898804
2025-09-24 09:54:00,54.528355000000005,0.8680560000000002,0.8088041267750988,6.1342620000000005,6.018516,35.87960000000004,6969.156388898804
2025-09-24 09:57:00,58.40567,0.9548610000000002,0.8337728466049495,6.307867000000001,6.076385999999999,37.03699999999998,6969.206388898804
2025-09-24 10:00:00,53.530095,1.0127309999999996,0.8599585859176241,6.452543,6.163192,35.879700000000014,6969.256388898804
2025-09-24 10:03:00,48.85706,0.9837959999999999,0.8469266888023901,6.481478000000001,6.221062,35.01150000000001,6969.3063888988045
2025-09-24 10:06:00,52.242475,1.1284720000000004,0.8413592162727568,6.539348,6.018516,35.01150000000001,6969.356388898805
2025-09-24 10:09:00,50.159144999999995,1.070601,0.8690004517797196,6.539348,6.163197,35.011600000000044,6969.406388898805
2025-09-24 10:12:00,53.00926,1.186343,0.8831189325969567,6.655094,6.105321000000001,35.01150000000001,6969.456388898805
2025-09-24 10:15:00,51.171875,1.1574079999999993,0.9063019475167386,6.684029999999999,6.221062,35.011600000000044,6969.506388898805
2025-09-24 10:18:00,50.434025000000005,1.273148,0.8997431917670097,6.684024,6.018516,34.43289999999996,6969.556388898805
2025-09-24 10:21:00,51.200810000000004,1.070602,0.8520679926657044,6.510414000000001,6.105322,35.59030000000001,6969.606388898806
2025-09-24 10:24:00,53.038195,1.1284720000000004,0.8413592162727568,6.539348,6.018516,35.30090000000001,6969.656388898806
2025-09-24 10:27:00,54.557289999999995,1.0995369999999998,0.8815306990693,6.5393539999999994,6.134257,35.30090000000001,6969.706388898806
2025-09-24 10:30:00,51.721644999999995,1.0416670000000003,0.839592331600636,6.510414000000001,6.134257,35.87959999999998,6969.756388898806
2025-09-24 10:33:00,50.18808,1.070602,0.834873391839736,6.510414000000001,6.076391999999999,35.30090000000001,6969.806388898806
2025-09-24 10:36:00,50.954865,1.0995369999999998,0.8644402870165628,6.3657379999999995,5.931711000000001,35.30090000000001,6969.8563888988065
2025-09-24 10:39:00,54.09433,1.0127310000000005,0.8436082649187601,6.249997,5.931715999999999,35.59029999999996,6969.906388898807
2025-09-24 10:42:00,52.748845,0.8101849999999997,0.7956308111122803,6.105327,6.076392,36.16890000000001,6969.956388898807
2025-09-24 10:45:00,53.023725,1.0127319999999997,0.8599590342558138,6.307867999999999,6.018516,35.87959999999998,6970.006388898807
2025-09-24 10:48:00,48.900465,0.8969909999999999,0.8070767627592972,6.307867999999999,6.134257,34.72219999999999,6970.056388898807
2025-09-24 10:51:00,52.51736,0.9259259999999996,0.8046419911009821,6.250003,6.018517000000001,35.30090000000001,6970.106388898807
2025-09-24 10:54:00,55.598960000000005,0.9548610000000002,0.8337728466049501,6.249997,6.018516,36.747600000000034,6970.156388898808
2025-09-24 10:57:00,51.73611,0.9259259999999996,0.836116940174241,6.250003,6.076387,35.30099999999999,6970.206388898808
2025-09-24 11:00:00,49.667249999999996,0.9837959999999999,0.8469266888023911,6.3657379999999995,6.105322,35.01150000000001,6970.256388898808
2025-09-24 11:03:00,51.200810000000004,0.9548610000000002,0.8177575983266815,6.249997,5.989585999999999,35.01159999999999,6970.306388898808
2025-09-24 11:06:00,54.050925,0.9259259999999996,0.8046475071360155,6.278932999999999,6.047457,35.01159999999999,6970.356388898808
2025-09-24 11:09:00,49.4213,0.8969909999999999,0.8225318449309266,6.278938,6.134257,33.56479999999999,6970.4063888988085
2025-09-24 11:12:00,49.435765,0.9548610000000002,0.8337728466049501,6.307868,6.076387,34.72219999999999,6970.456388898809
2025-09-24 11:15:00,46.600115,1.0416660000000002,0.8563592847203426,6.423608,6.076391999999999,33.85420000000005,6970.506388898809
2025-09-24 11:18:00,50.708915000000005,1.1574080000000002,0.8711949803848226,6.5393539999999994,6.018516,34.72219999999999,6970.556388898809
2025-09-24 11:21:00,49.927665000000005,1.2152780000000005,0.894962148901553,6.568284000000001,5.989585999999999,34.72220000000004,6970.606388898809
2025-09-24 11:24:00,45.02315,1.0995369999999998,0.8815365616902046,6.481479,6.076392,33.564899999999966,6970.656388898809
2025-09-24 11:27:00,46.339695000000006,1.0995369999999998,0.8644402870165628,6.452544,6.018517000000001,33.85419999999999,6970.70638889881
2025-09-24 11:30:00,48.3941,1.1863419999999998,0.8464810119690827,6.481482999999999,5.8738410000000005,33.27539999999999,6970.75638889881
2025-09-24 11:33:00,50.448495,1.0416660000000002,0.8563535344950592,6.394678000000001,6.047452000000001,35.01159999999999,6970.80638889881
2025-09-24 11:36:00,49.17535,1.1284720000000004,0.859186490045002,6.481478000000001,5.989585999999999,34.72229999999996,6970.85638889881
2025-09-24 11:39:00,49.16088,1.1284720000000004,0.8767132044869986,6.568284000000001,6.105322,34.72219999999999,6970.90638889881
2025-09-24 11:42:00,44.256365,1.1863419999999998,0.8831247434352589,6.597219000000001,6.047457,33.564700000000016,6970.9563888988105
2025-09-24 11:45:00,43.75,1.273148,0.8807620179228742,6.539354,5.844906,32.696799999999996,6971.006388898811
2025-09-24 11:48:00,46.09375,1.3020829999999997,0.8725307096493892,6.510414,5.758101000000001,32.696799999999996,6971.056388898811
2025-09-24 11:51:00,45.29803,1.1863419999999998,0.8464810119690827,6.452548999999999,5.844907000000001,33.56479999999999,6971.106388898811
2025-09-24 11:54:00,44.791665,1.1284720000000004,0.8413592162727568,6.423614,5.902781999999999,32.696799999999996,6971.156388898811
2025-09-24 11:57:00,48.3941,1.1574080000000002,0.8711949803848226,6.307874,5.7870360000000005,34.43280000000004,6971.206388898811
2025-09-24 12:00:00,47.641785,1.1574080000000002,0.8711949803848217,6.163194000000001,5.6423559999999995,34.14350000000002,6971.256388898812
2025-09-24 12:03:00,44.53125,1.070602,0.8173864088559347,6.1053239999999995,5.642361999999999,33.27540000000005,6971.306388898812
2025-09-24 12:06:00,44.560185,1.1863419999999998,0.8649589629553052,6.1631990000000005,5.584487000000001,33.85419999999999,6971.356388898812
2025-09-24 12:09:00,44.53125,1.2442130000000002,0.8306787206836995,6.221069,5.497686,32.696799999999996,6971.406388898812
2025-09-24 12:12:00,46.09375,1.0995369999999998,0.8114502528639277,6.1053239999999995,5.584487000000001,32.98610000000002,6971.456388898812
2025-09-24 12:15:00,46.875,1.2152780000000005,0.8579942216799112,6.076384,5.439816,33.56479999999999,6971.5063888988125
2025-09-24 12:18:00,47.887730000000005,1.0127309999999996,0.7755802976621142,5.931713,5.497682,33.85419999999999,6971.556388898813
2025-09-24 12:21:00,45.833330000000004,1.1284720000000004,0.804737639709581,5.989578,5.410876,32.11810000000003,6971.606388898813
2025-09-24 12:24:00,46.108215,1.1284720000000004,0.804737639709581,5.989578,5.410876,32.11809999999997,6971.656388898813
2025-09-24 12:27:00,46.88947,1.1284720000000004,0.8232156432740517,6.047458000000001,5.497686,33.85410000000002,6971.706388898813
2025-09-24 12:30:00,46.643519999999995,1.070602,0.7995918232388739,6.1053239999999995,5.613422000000001,34.43290000000002,6971.756388898813
2025-09-24 12:33:00,44.314235,1.1284720000000004,0.8232219700177553,6.105319,5.555557,32.98610000000002,6971.806388898814
2025-09-24 12:36:00,45.876735,1.157407,0.7972033624323528,5.989588,5.353011,33.564899999999966,6971.856388898814
2025-09-24 12:39:00,50.4919,0.8969909999999999,0.7429492033775221,5.700232000000001,5.410881000000001,34.72219999999999,6971.906388898814
2025-09-24 12:42:00,49.175349999999995,0.9259260000000005,0.7556447624868032,5.7291620000000005,5.410876,34.43289999999996,6971.956388898814
2025-09-24 12:45:00,48.148145,0.8391209999999996,0.7171659882736298,5.758102999999999,5.526622,34.432799999999986,6972.006388898814
2025-09-24 12:48:00,43.287035,1.0127309999999996,0.7930168932236357,5.873838,5.4687470000000005,32.696799999999996,6972.0563888988145
2025-09-24 12:51:00,49.23322,1.1284720000000004,0.804737639709581,5.9317079999999995,5.353006,33.85419999999999,6972.106388898815
2025-09-24 12:54:00,49.94213,1.1284719999999995,0.8047376397095806,5.960642999999999,5.381941,34.43289999999996,6972.156388898815
2025-09-24 12:57:00,45.833330000000004,0.9548609999999993,0.7511548199828044,5.902773,5.526622,33.564899999999966,6972.206388898815
2025-09-24 13:00:00,45.081014999999994,0.9837959999999999,0.7806733508603672,5.873842999999999,5.497686999999999,33.275499999999965,6972.256388898815
2025-09-24 13:03:00,46.383105,1.0416659999999993,0.787636222044129,5.931713,5.4687470000000005,33.275499999999965,6972.306388898815
2025-09-24 13:06:00,48.162620000000004,1.0127319999999997,0.7755807161064249,5.844908,5.410876,33.85419999999999,6972.356388898816
2025-09-24 13:09:00,48.697915,0.9548609999999993,0.7849967940359427,5.873837999999999,5.555557,33.85420000000005,6972.406388898816
2025-09-24 13:12:00,50.24595,1.0127309999999996,0.7930168932236357,5.9027780000000005,5.497687000000001,35.011600000000044,6972.456388898816
2025-09-24 13:15:00,49.985535,1.0995369999999998,0.7744803240160892,6.018523,5.439816,35.300899999999956,6972.506388898816
2025-09-24 13:18:00,51.27315,1.1284720000000004,0.8232219700177553,5.989578,5.439816,34.72220000000004,6972.556388898816
2025-09-24 13:21:00,46.889465,0.9259250000000003,0.8046415357896991,6.076388,5.8449029999999995,33.27540000000005,6972.6063888988165
2025-09-24 13:24:00,50.766785,1.0995369999999998,0.8294204096312456,6.163193,5.671296,33.85410000000002,6972.656388898817
2025-09-24 13:27:00,52.546295,1.0995369999999998,0.8470785939139346,6.307868,5.844911000000001,36.16890000000001,6972.706388898817
2025-09-24 13:30:00,56.177665000000005,0.9548609999999993,0.8177520224768223,6.1631979999999995,5.902777,35.59020000000004,6972.756388898817
2025-09-24 13:33:00,51.79398,0.9259259999999996,0.7885653393502136,6.1631979999999995,5.902781999999999,35.01159999999999,6972.806388898817
2025-09-24 13:36:00,48.162620000000004,0.8969909999999999,0.7914011382811547,6.105328,5.902777,34.72219999999999,6972.856388898817
2025-09-24 13:39:00,46.151624999999996,0.9837959999999999,0.8307427124159976,6.192127999999999,5.902781999999999,34.14349999999996,6972.906388898818
2025-09-24 13:42:00,51.533564999999996,1.1284719999999995,0.8591864900450027,6.336803,5.844911000000001,34.43289999999996,6972.956388898818
2025-09-24 13:45:00,52.03993,1.0127309999999996,0.8101547624006361,6.307868,5.931717000000001,35.59029999999996,6973.006388898818
2025-09-24 13:48:00,49.98553,0.8969909999999999,0.8377894509351518,6.1631979999999995,6.047457,34.72229999999996,6973.056388898818
2025-09-24 13:51:00,51.779515,1.0127319999999997,0.8270090337311548,6.250003,5.902781,34.72220000000004,6973.106388898818
2025-09-24 13:54:00,54.89005,0.8969899999999997,0.8070762967630616,6.0474570000000005,5.873847,35.59030000000001,6973.1563888988185
2025-09-24 13:57:00,52.068865,0.8101849999999997,0.7956308111122803,6.105327,6.076392,34.72219999999999,6973.206388898819
2025-09-24 14:00:00,52.575230000000005,0.8391200000000003,0.7949261489905218,6.163196999999999,6.076387,35.30090000000001,6973.256388898819
2025-09-24 14:03:00,50.24594999999999,0.9259259999999996,0.8046419911009821,6.278938,6.047452000000001,36.16890000000001,6973.306388898819
2025-09-24 14:06:00,52.068865,0.9548609999999993,0.8015004262217345,6.221067999999999,5.931717000000001,35.01159999999999,6973.356388898819
2025-09-24 14:09:00,53.342015,0.9259259999999996,0.8204915280964976,6.134263,5.931717000000001,35.59030000000001,6973.406388898819
2025-09-24 14:12:00,53.096064999999996,0.9548610000000002,0.7849967940359429,6.192127,5.873846,35.300899999999956,6973.45638889882
2025-09-24 14:15:00,51.79398,0.7523150000000003,0.7808960891278929,5.9895819999999995,6.047457,34.72219999999999,6973.50638889882
2025-09-24 14:18:00,55.135995,0.9837960000000008,0.8143130794593864,6.192132000000001,5.8738459999999995,35.30090000000001,6973.55638889882
2025-09-24 14:21:00,54.89005,0.8391200000000003,0.8245663589038181,6.105327,6.076387,36.45839999999998,6973.60638889882
2025-09-24 14:24:00,50.24595,0.8391209999999996,0.8245668531051468,6.134263,6.105322000000001,35.01159999999999,6973.65638889882
2025-09-24 14:27:00,49.479164999999995,0.8969909999999999,0.8225318449309266,6.278938,6.134257,35.01150000000001,6973.7063888988205
2025-09-24 14:30:00,47.149885,1.0127309999999996,0.8270085969377492,6.3657379999999995,6.018517000000001,34.43290000000002,6973.756388898821
2025-09-24 14:33:00,48.19155,0.9548609999999993,0.8177575983266809,6.249998,5.989587,34.14359999999999,6973.806388898821
2025-09-24 14:36:00,51.519095,1.070602,0.834873391839737,6.249998,5.815976,35.59030000000001,6973.856388898821
2025-09-24 14:39:00,48.394095,0.78125,,6.018522000000001,6.018522000000001,35.01159999999999,6973.906388898821
2025-09-24 14:42:00,50.506365,0.9548610000000002,0.8177575983266815,6.192127,5.931716,35.59030000000001,6973.956388898821
2025-09-24 14:45:00,53.573495,0.8969899999999997,0.8070762967630621,6.163196999999999,5.989587,35.01159999999999,6974.006388898822
2025-09-24 14:48:00,52.03993,0.8969909999999999,0.8070767627592972,6.221063,6.047452000000001,35.59030000000001,6974.056388898822
2025-09-24 14:51:00,50.24594999999999,0.9259259999999996,0.8204915280964976,6.221067999999999,6.018522,35.30090000000001,6974.106388898822
2025-09-24 14:54:00,50.000005,0.8680560000000002,0.7780285331742377,6.221063,6.047457,35.01159999999999,6974.156388898822
2025-09-24 14:57:00,46.137155,0.8680560000000002,0.7780231395608111,6.134263,5.960647,33.85410000000002,6974.206388898822
2025-09-24 15:00:00,48.177080000000004,0.9548610000000002,0.8015004262217337,6.076392,5.787040999999999,33.85419999999999,6974.2563888988225
2025-09-24 15:03:00,53.370945,0.8969910000000008,0.7914065935864981,5.960647,5.758105999999999,35.87959999999998,6974.306388898823
2025-09-24 15:06:00,52.575230000000005,0.7523150000000003,0.7666925015065419,5.9606520000000005,5.989587,35.01159999999999,6974.356388898823
2025-09-24 15:09:00,48.987269999999995,0.8391200000000003,0.7949261489905208,6.0474570000000005,5.960647,34.14350000000002,6974.406388898823
2025-09-24 15:12:00,46.903935000000004,0.8680560000000002,0.7935220901534203,6.105322999999999,5.960647,34.72220000000004,6974.456388898823
2025-09-24 15:15:00,47.685185000000004,1.0127309999999996,0.8101488897062412,6.278937999999999,5.902777,33.564899999999966,6974.506388898823
2025-09-24 15:18:00,47.96007,0.9548609999999993,0.8177520224768223,6.278938,6.018517000000001,34.72230000000002,6974.556388898824
2025-09-24 15:21:00,48.987269999999995,0.9837959999999999,0.8469266888023901,6.221067000000001,5.9606509999999995,33.85419999999999,6974.606388898824
2025-09-24 15:24:00,52.054395,0.9259260000000005,0.7885653393502149,6.134262,5.873846,35.30099999999999,6974.656388898824
2025-09-24 15:27:00,50.506365,0.9259260000000005,0.8204915280964978,6.076392,5.873846,34.72220000000004,6974.706388898824
2025-09-24 15:30:00,48.697919999999996,0.868055,0.7935216192041837,6.0474570000000005,5.902781999999999,34.43290000000002,6974.756388898824
2025-09-24 15:33:00,45.38484,0.8680560000000002,0.793522090153419,6.076393,5.931716999999999,34.14359999999999,6974.8063888988245
2025-09-24 15:36:00,44.60359,0.983797,0.7806737793657574,6.076393,5.700236,33.85419999999999,6974.856388898825
2025-09-24 15:39:00,48.712379999999996,0.9259259999999996,0.8046419911009821,6.076393,5.844907000000001,33.85410000000002,6974.906388898825
2025-09-24 15:42:00,45.10995,0.9259259999999996,0.8046475071360155,6.134257999999999,5.902781999999999,35.01159999999999,6974.956388898825
2025-09-24 15:45:00,48.72685,1.0127319999999997,0.8270090337311558,6.134257999999999,5.7870360000000005,34.72219999999999,6975.006388898825
2025-09-24 15:48:00,48.9728,0.983797,0.7976335461793396,6.047453,5.700236,33.85419999999999,6975.056388898825
2025-09-24 15:51:00,47.71412,0.868055,0.7935216192041837,5.960647000000001,5.8159719999999995,34.14350000000002,6975.106388898826
2025-09-24 15:54:00,47.974535,0.8969899999999997,0.7914006783422775,6.0474570000000005,5.844907000000001,33.85410000000002,6975.156388898826
2025-09-24 15:57:00,49.508105,1.0127319999999997,0.8270090337311548,6.134263,5.787040999999999,34.72230000000002,6975.206388898826
2025-09-24 16:00:00,53.11053,1.0416670000000003,0.8395923316006368,6.105322999999999,5.729166,34.14349999999996,6975.256388898826
2025-09-24 16:03:00,50.014465,0.8101850000000006,0.7808962126737545,5.989582,5.931716999999999,34.72219999999999,6975.306388898826
2025-09-24 16:06:00,48.72685,0.8969899999999997,0.7914006783422775,6.0474570000000005,5.844907000000001,34.43289999999996,6975.3563888988265
2025-09-24 16:09:00,50.28935,0.868055,0.7623040661232799,6.018517,5.8159719999999995,35.30099999999999,6975.406388898827
2025-09-24 16:12:00,47.96007,0.8969899999999997,0.7914006783422775,6.0474570000000005,5.844907000000001,34.14359999999999,6975.456388898827
2025-09-24 16:15:00,51.808445,0.9548610000000002,0.8177520224768228,6.076392,5.815971,35.300899999999956,6975.506388898827
2025-09-24 16:18:00,52.850115,0.8969909999999999,0.7593534122197878,5.9606520000000005,5.700231,34.72220000000004,6975.556388898827
2025-09-24 16:21:00,50.78125,0.8391200000000003,0.7645006642539325,5.931717,5.787037,35.59030000000001,6975.606388898827
2025-09-24 16:24:00,45.87674,0.8969909999999999,0.7914065935864973,5.9895830000000005,5.7870420000000005,34.14359999999999,6975.656388898828
2025-09-24 16:27:00,48.712385,0.9837959999999999,0.8307427124159976,6.076388000000001,5.7870420000000005,34.432799999999986,6975.706388898828
2025-09-24 16:30:00,48.480905,0.868055,0.7935216192041845,5.931717,5.7870420000000005,34.43289999999996,6975.756388898828
2025-09-24 16:33:00,50.014465,0.9837959999999999,0.7976272995852315,6.0474570000000005,5.700231,33.85419999999999,6975.806388898828
2025-09-24 16:36:00,50.506365,0.8969909999999999,0.7914011382811547,6.076393,5.873842000000001,33.56479999999999,6975.856388898828
2025-09-24 16:39:00,48.712379999999996,0.9259260000000005,0.7885653393502136,5.989582,5.729165999999999,34.43289999999996,6975.9063888988285
2025-09-24 16:42:00,50.01447,0.8391200000000003,0.7798200253646526,5.931712000000001,5.8159719999999995,34.72219999999999,6975.956388898829
2025-09-24 16:45:00,47.193285,0.868055,0.7935216192041845,5.9027769999999995,5.758102,34.14359999999999,6976.006388898829
2025-09-24 16:48:00,49.493635,0.9259259999999996,0.7885653393502136,5.9895830000000005,5.729167,34.14350000000002,6976.056388898829
2025-09-24 16:51:00,46.643515,0.8969909999999999,0.7914011382811547,6.076393,5.873842000000001,33.275499999999965,6976.106388898829
2025-09-24 16:54:00,47.439235,0.9837959999999999,0.7976331114756523,6.018517,5.671301000000001,34.14359999999999,6976.156388898829
2025-09-24 16:57:00,51.302085000000005,0.983797,0.8143135202139447,6.047453,5.729165999999999,35.01159999999999,6976.20638889883
2025-09-24 17:00:00,47.439235,0.9259259999999996,0.8046475071360155,5.9895830000000005,5.758107000000001,34.72219999999999,6976.25638889883
2025-09-24 17:03:00,47.9456,0.8969899999999997,0.7914006783422775,5.931717,5.729167,33.56479999999999,6976.30638889883
2025-09-24 17:06:00,48.987269999999995,0.9548610000000002,0.7849910438110161,5.931712000000001,5.613421,34.72219999999999,6976.35638889883
2025-09-24 17:09:00,51.02719999999999,0.868055,0.7623040661232799,5.960647000000001,5.758102,34.72230000000002,6976.40638889883
2025-09-24 17:12:00,50.274879999999996,0.8680560000000002,0.7935220901534203,5.960653,5.815977,35.01159999999999,6976.4563888988305
2025-09-24 17:15:00,50.520835,1.0416669999999995,0.8395923316006355,6.018518,5.642361,34.43290000000002,6976.506388898831
2025-09-24 17:18:00,47.424765,0.9548610000000002,0.8177520224768228,6.047458,5.787037,34.72230000000002,6976.556388898831
2025-09-24 17:21:00,44.864005000000006,0.9259259999999996,0.7885653393502136,6.018518,5.758102,33.27540000000005,6976.606388898831
2025-09-24 17:24:00,44.60359,0.868055,0.7780226747668503,5.9027769999999995,5.729162,32.98600000000005,6976.656388898831
2025-09-24 17:27:00,46.16609,0.8680560000000002,0.7780285331742377,5.873842000000001,5.700236,32.98610000000002,6976.706388898831
2025-09-24 17:30:00,49.24768,0.8101849999999997,0.7508271835089428,5.844912,5.729167,34.72219999999999,6976.756388898832
2025-09-24 17:33:00,47.453705,0.8969909999999999,0.7754965639702955,5.844912,5.613421,32.986099999999965,6976.806388898832
2025-09-24 17:36:00,44.618055,0.868055,0.7623040661232799,5.758102000000001,5.555557,33.275499999999965,6976.856388898832
2025-09-24 17:39:00,44.35764,0.7233790000000004,0.7233805000174827,5.700232,5.700233,33.275499999999965,6976.906388898832
2025-09-24 17:42:00,44.60359,0.8969909999999999,0.7755021009264245,5.8159730000000005,5.584492,32.696799999999996,6976.956388898832
2025-09-24 17:45:00,44.60359,0.9548610000000002,0.7682176594376613,5.7291669999999995,5.381945999999999,32.696799999999996,6977.0063888988325
2025-09-24 17:48:00,44.082755000000006,0.868055,0.7301246338127821,5.642357,5.381942,33.275499999999965,6977.056388898833
2025-09-24 17:51:00,43.34491,0.9548610000000002,0.7337741033056703,5.671297,5.266206,33.275499999999965,6977.106388898833
2025-09-24 17:54:00,42.79514,0.8391200000000003,0.7331943936230143,5.526617000000001,5.324076999999999,32.407399999999996,6977.156388898833
2025-09-24 17:57:00,42.549189999999996,0.78125,0.7064488723040213,5.497682,5.3530120000000005,32.407399999999996,6977.206388898833
2025-09-24 18:00:00,42.824075,0.8101849999999997,0.7040645122702074,5.526622000000001,5.324077000000001,34.14350000000002,6977.256388898833
2025-09-24 18:03:00,36.617475,0.78125,0.6908139617258673,5.439812,5.266202,31.82869999999997,6977.306388898834
2025-09-24 18:06:00,38.16551,0.9548610000000002,0.7511488694686381,5.468752,5.092591,31.539300000000026,6977.356388898834
2025-09-24 18:09:00,41.53646,0.9548610000000002,0.7511548199828049,5.526617000000001,5.150466,32.9862,6977.406388898834
2025-09-24 18:12:00,43.590855000000005,0.868055,0.7136338645973207,5.5555520000000005,5.266207,31.539300000000026,6977.456388898834
2025-09-24 18:15:00,42.042825,0.9259260000000005,0.7387697365974635,5.5555520000000005,5.208335999999999,32.407399999999996,6977.506388898834
2025-09-24 18:18:00,43.084495000000004,0.9259259999999996,0.738769736597463,5.613423,5.266207,32.69670000000002,6977.5563888988345
2025-09-24 18:21:00,41.78241,0.868055,0.7463455097492426,5.497682000000001,5.266207,32.407399999999996,6977.606388898835
2025-09-24 18:24:00,45.90567,0.9837960000000008,0.7634193739520655,5.700232,5.295136,32.98610000000002,6977.656388898835
2025-09-24 18:27:00,48.495365,0.8969899999999997,0.7593585889322969,5.758097,5.497687000000001,33.27550000000002,6977.706388898835
2025-09-24 18:30:00,44.35764,0.8969909999999999,0.7593534122197878,5.902783,5.642361999999999,32.40730000000002,6977.756388898835
2025-09-24 18:33:00,46.412035,1.0416670000000003,0.7876366369350711,5.931712999999999,5.468746,33.275499999999965,6977.806388898835
2025-09-24 18:36:00,46.195025,0.8680560000000002,0.7623045246315832,5.8159730000000005,5.613427,33.27539999999999,6977.856388898836
2025-09-24 18:39:00,44.60359,0.9259259999999996,0.7722349441592689,5.931712999999999,5.6423570000000005,32.986099999999965,6977.906388898836
2025-09-24 18:42:00,43.315975,0.8391200000000003,0.7489600266620747,5.844912000000001,5.671292,32.696799999999996,6977.956388898836
2025-09-24 18:45:00,45.13889,0.9259260000000005,0.7722349441592683,6.018522000000001,5.729165999999999,32.9862,6978.006388898836
2025-09-24 18:48:00,46.426505000000006,0.868055,0.7935216192041845,6.047452,5.902777,33.85410000000002,6978.056388898836
2025-09-24 18:51:00,44.618055,0.7523150000000003,0.7808960891278929,5.9895819999999995,6.047457,34.14350000000002,6978.1063888988365
2025-09-24 18:54:00,44.864005,0.8101850000000006,0.7956308111122795,6.076392,6.047457,33.27540000000005,6978.156388898837
2025-09-24 18:57:00,46.643515,0.8680560000000002,0.7935220901534203,6.105322,5.9606460000000006,34.43290000000002,6978.206388898837
2025-09-24 19:00:00,46.16609,0.868055,0.7623040661232812,6.163196999999999,5.9606520000000005,33.27539999999999,6978.256388898837
2025-09-24 19:03:00,46.296295,1.0127319999999997,0.8436087075479729,6.278932999999999,5.9606509999999995,33.27539999999999,6978.306388898837
2025-09-24 19:06:00,48.466435000000004,0.9548609999999993,0.8177520224768223,6.278938,6.018517000000001,34.72219999999999,6978.356388898837
2025-09-24 19:09:00,46.137150000000005,0.983797,0.8307431590882705,6.278932999999999,5.989585999999999,33.85419999999999,6978.406388898838
2025-09-24 19:12:00,44.328705,0.868055,0.8088088970788847,6.1631920000000004,6.047457,33.27539999999999,6978.456388898838
2025-09-24 19:15:00,48.712385,0.9837960000000008,0.8469266888023914,6.1631920000000004,5.902776,34.43290000000002,6978.506388898838
2025-09-24 19:18:00,47.16435,0.8391209999999996,0.8245719121089734,6.105322999999999,6.076392,33.85419999999999,6978.556388898838
2025-09-24 19:21:00,47.65625,0.9837959999999999,0.8307427124159976,6.249997,5.9606509999999995,34.14349999999996,6978.606388898838
2025-09-24 19:24:00,45.60185,0.78125,,6.134262,6.134262,34.14350000000002,6978.6563888988385
2025-09-24 19:27:00,47.670715,0.8680560000000002,0.8088093740592465,6.105322,5.989585999999999,33.56479999999999,6978.706388898839
2025-09-24 19:30:00,50.23148,1.0127310000000005,0.8436025720126019,6.336806999999999,6.018515999999999,34.72219999999999,6978.756388898839
2025-09-24 19:33:00,46.93287,0.8680560000000002,0.8387862408443609,6.250003,6.192126999999999,33.85419999999999,6978.806388898839
2025-09-24 19:36:00,44.35764,0.8680560000000002,0.8088093740592465,6.336803000000001,6.221067,34.14349999999996,6978.856388898839
2025-09-24 19:39:00,46.426505000000006,1.0127319999999997,0.8436030146398202,6.278938,5.9606460000000006,34.43290000000002,6978.906388898839
2025-09-24 19:42:00,43.012155,0.9259259999999996,0.8204915280964976,6.221068,6.018522000000001,34.14350000000002,6978.95638889884
2025-09-24 19:45:00,44.83507,1.0416669999999995,0.8225669831008963,6.365738,5.9606509999999995,32.98600000000005,6979.00638889884
2025-09-24 19:48:00,48.19155,1.070602,0.8520679926657044,6.423608000000001,6.018516,33.56479999999999,6979.05638889884
2025-09-24 19:51:00,46.903935000000004,0.9259259999999996,0.8046475071360155,6.307867999999999,6.076391999999999,33.56490000000002,6979.10638889884
2025-09-24 19:54:00,47.207755000000006,0.9837960000000008,0.8307370776225369,6.192132000000001,5.902776,33.85419999999999,6979.15638889884
2025-09-24 19:57:00,45.12442,0.8101849999999997,0.7808910868387834,6.163196999999999,6.105322000000001,34.14350000000002,6979.2063888988405
2025-09-24 20:00:00,47.4103,0.9548610000000002,0.8337728466049495,6.221067000000001,5.989585999999999,33.27540000000005,6979.256388898841
2025-09-24 20:03:00,49.24769,1.0127309999999996,0.8436025720126018,6.336808,6.018517000000001,35.01159999999999,6979.306388898841
2025-09-24 20:06:00,43.56192,1.0416660000000002,0.8563592847203426,6.365738,6.018522,33.27540000000005,6979.356388898841
2025-09-24 20:09:00,40.986689999999996,0.9837959999999999,0.8469266888023901,6.394678000000001,6.134262,32.986099999999965,6979.406388898841
2025-09-24 20:12:00,41.015625,1.0127310000000005,0.8101547624006364,6.365738,5.989587,32.11809999999997,6979.456388898841
2025-09-24 20:15:00,44.09722,1.1284720000000004,0.8591803820154672,6.3368079999999996,5.844906,32.69670000000002,6979.506388898842
2025-09-24 20:18:00,42.288775,1.0995369999999998,0.8294204096312456,6.394674,5.902777,33.56479999999999,6979.556388898842
2025-09-24 20:21:00,45.399305,1.0995369999999998,0.8294204096312456,6.423614000000001,5.931717000000001,33.27550000000002,6979.606388898842
2025-09-24 20:24:00,44.082755,1.1284720000000004,0.8767132044869986,6.278938,5.815975999999999,33.27550000000002,6979.656388898842
2025-09-24 20:27:00,47.974535,1.0127319999999997,0.7930173179362541,6.249998,5.844906,32.9862,6979.706388898842
2025-09-24 20:30:00,41.247105000000005,0.7523150000000003,0.7666925015065419,6.047453,6.076388,34.432799999999986,6979.7563888988425
2025-09-24 20:33:00,40.74074,0.8680559999999993,0.8088093740592472,6.134257999999999,6.018522000000001,32.407399999999996,6979.806388898843
2025-09-24 20:36:00,40.480325,1.0127309999999996,0.8101488897062412,6.278937999999999,5.902777,33.56479999999999,6979.856388898843
2025-09-24 20:39:00,44.87847,1.070602,0.834867399968195,6.278937999999999,5.844906,33.56479999999999,6979.906388898843
2025-09-24 20:42:00,42.303245000000004,1.1284719999999995,0.8413592162727564,6.336803,5.815971,33.275499999999965,6979.956388898843
2025-09-24 20:45:00,45.13889,1.0127309999999996,0.8101547624006361,6.336803,5.9606520000000005,33.85410000000002,6980.006388898843
2025-09-24 20:48:00,40.234375,0.9837959999999999,0.8143130794593871,6.221062999999999,5.902777,32.407399999999996,6980.056388898844
2025-09-24 20:51:00,37.659139999999994,1.0127310000000005,0.8436025720126019,6.278938,5.960647,32.696799999999996,6980.106388898844
2025-09-24 20:54:00,41.015625,1.0416659999999993,0.822566555992508,6.336803,5.931717000000001,31.828700000000026,6980.156388898844
2025-09-24 20:57:00,41.507525,1.0416669999999995,0.8225610504233634,6.1631979999999995,5.758101000000001,32.117999999999995,6980.206388898844
2025-09-24 21:00:00,43.34491,0.9548610000000002,0.8015004262217349,6.163196999999999,5.873846,33.27550000000002,6980.256388898844
2025-09-24 21:03:00,37.369789999999995,0.8101849999999997,0.7956308111122803,6.105327,6.076392,31.828700000000026,6980.3063888988445
2025-09-24 21:06:00,38.17998,0.8680560000000002,0.7780231395608111,6.134263,5.960647,32.696799999999996,6980.356388898845
2025-09-24 21:09:00,38.425925,0.8969909999999999,0.8070767627592972,6.1631979999999995,5.989587,31.828700000000026,6980.406388898845
2025-09-24 21:12:00,37.138310000000004,0.9259259999999996,0.8204915280964976,6.134263,5.931717000000001,31.828700000000026,6980.456388898845
2025-09-24 21:15:00,35.32986,0.8969909999999999,0.8070767627592972,6.105322999999999,5.931712,31.539300000000026,6980.506388898845
2025-09-24 21:18:00,33.796295,0.8680559999999993,0.7780231395608106,6.105328,5.931712000000001,30.9606,6980.556388898845
2025-09-24 21:21:00,34.823495,1.0127309999999996,0.7930168932236357,6.163198,5.758107000000001,31.5394,6980.606388898846
2025-09-24 21:24:00,33.015045,1.0995369999999998,0.7554150873626734,6.018523,5.410876,31.53929999999997,6980.656388898846
2025-09-24 21:27:00,33.796295,1.1284720000000004,0.804737639709581,5.931708,5.353006000000001,29.80329999999998,6980.706388898846
2025-09-24 21:30:00,31.467015,1.0127309999999996,0.7578280401732899,5.931713,5.468751999999999,30.96070000000003,6980.756388898846
2025-09-24 21:33:00,30.454285,0.9837959999999999,0.7096611232540542,5.873838,5.381942,30.381899999999973,6980.806388898846
2025-09-24 21:36:00,33.28993,0.9548609999999993,0.7337741033056697,5.729168,5.324077000000001,30.9606,6980.8563888988465
2025-09-24 21:39:00,32.002309999999994,1.070602,0.7441199904036507,5.787038,5.208335999999999,30.38190000000003,6980.906388898847
2025-09-24 21:42:00,32.002314999999996,0.9837959999999999,0.7458545510696012,5.758103,5.324076999999999,29.513800000000003,6980.956388898847
2025-09-24 21:45:00,32.783564999999996,1.0127309999999996,0.739727877994479,5.729163,5.237272,30.671299999999974,6981.006388898847
2025-09-24 21:48:00,30.19387,1.0416659999999993,0.7327281280016477,5.758103,5.208337,30.381899999999973,6981.006388898847
2025-09-24 21:51:00,33.015045,1.0416659999999993,0.7136349696433149,5.729163,5.150467000000001,29.803200000000004,6981.006388898847
2025-09-24 21:54:00,30.700235,1.1284720000000004,0.7666372228374599,5.700228000000001,5.063656,29.803200000000004,6981.006388898847
2025-09-24 21:57:00,30.439815000000003,1.0127309999999996,0.721243280030469,5.613422999999999,5.092592000000001,29.803200000000004,6981.006388898847
2025-09-24 22:00:00,31.206595,0.983797,0.7096615252651512,5.410882999999999,4.918986,30.38190000000003,6981.006388898847
2025-09-24 22:09:00,33.02951,0.9837959999999999,0.7096611232540542,5.439817000000001,4.947921,31.25,6981.006388898847
2025-09-24 22:12:00,35.358795,0.9837959999999999,0.7458545510696022,5.381946999999999,4.947921,29.513900000000035,6981.006388898847
2025-09-24 22:15:00,34.577545,0.9259260000000005,0.6861814278887974,5.295142,4.8611059999999995,30.9606,6981.006388898847
2025-09-24 22:18:00,30.975115000000002,0.8101849999999997,0.6548889958187155,5.2951369999999995,5.005782,30.381899999999973,6981.006388898847
2025-09-24 22:24:00,30.960645,1.0995369999999998,0.7554217475134234,5.497687999999999,4.890051000000001,30.671299999999974,6981.006388898847
2025-09-24 22:27:00,30.454285,0.9837959999999999,0.7279471255355369,5.468748000000001,5.0057920000000005,30.092600000000004,6981.006388898847
2025-09-24 22:30:00,30.685765,1.1284720000000004,0.7469456144869578,5.555558,4.890045999999999,29.80329999999998,6981.006388898847
2025-09-24 22:36:00,31.72743,1.0995369999999998,0.7159612084618036,5.584493,4.918986,30.38190000000003,6981.006388898847
2025-09-24 22:39:00,30.1794,1.0416659999999993,0.7327281280016477,5.584493,5.034727,30.092600000000004,6981.006388898847
2025-09-24 22:42:00,32.233795,1.1284720000000004,0.7267803000076112,5.671298,4.976856,29.803200000000004,6981.006388898847
2025-09-24 22:45:00,30.700235,1.1284719999999995,0.7267803000076108,5.642363,4.947921,29.51389999999998,6981.006388898847
2025-09-24 22:48:00,37.398725,0.4340280000000005,0.5159761830119829,4.600693,4.774304999999999,31.25,6981.006388898847
2025-09-24 22:51:00,37.41319,0.28935200000000005,0.5163595038745781,4.513884,5.063662000000001,32.407399999999996,6981.006388898847
2025-09-24 22:54:00,33.81076,0.7523150000000003,0.677405575493644,5.208337,5.063662,31.25,6981.006388898847
2025-09-24 22:57:00,34.07118,0.8969909999999999,0.6919540844276183,5.295141999999999,4.918981,30.96070000000003,6981.006388898847
2025-09-24 23:00:00,34.317125000000004,0.8101850000000006,0.6879705270806064,5.266202,5.034727,30.960699999999974,6981.006388898847
2025-09-24 23:03:00,32.75463,0.8969899999999997,0.6919536639438915,5.381946999999999,5.005787,30.671299999999974,6981.006388898847
2025-09-24 23:06:00,34.317130000000006,0.983797,0.7279475344568688,5.381943000000001,4.918986,30.671299999999974,6981.006388898847
2025-09-24 23:12:00,33.02951,0.9259260000000005,0.7040619973836597,5.353012,4.947915999999999,30.381999999999948,6981.006388898847
2025-09-24 23:15:00,32.783559999999994,0.868055,0.6797322636295815,5.324072000000001,4.976857000000001,29.80329999999998,6981.056388898847
2025-09-24 23:18:00,31.221065000000003,0.8101850000000006,0.6715845918913396,5.295142,5.034727,30.092600000000004,6981.106388898847
2025-09-24 23:21:00,33.796295,0.9837960000000008,0.6909685058525525,5.410882000000001,4.890045999999999,30.3819,6981.156388898848
2025-09-24 23:24:00,32.50868,0.868055,0.6797262914099305,5.381946999999999,5.0347219999999995,30.9606,6981.206388898848
2025-09-24 23:27:00,31.22106,0.8391200000000003,0.6842802111654506,5.324077,5.034727,31.25000000000003,6981.256388898848
2025-09-24 23:30:00,32.262730000000005,0.8969899999999997,0.7092723014068092,5.381946999999999,5.034727,29.80329999999998,6981.306388898848
2025-09-24 23:33:00,35.358795,0.9837959999999999,0.6909685058525533,5.497687,4.976851000000001,30.9606,6981.356388898848
2025-09-24 23:36:00,32.769099999999995,0.9548610000000002,0.6979774355178852,5.439812,4.976851000000001,30.382000000000033,6981.4063888988485
2025-09-24 23:39:00,31.98785,0.7523150000000003,0.6617223608134993,5.266202000000001,5.092597,30.092600000000004,6981.456388898849
