Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-24 23:42:00,31.987845,0.78125,0.6587465060050144,5.237272,5.0057920000000005,29.803200000000004,6981.506388898849
2025-09-24 23:45:00,30.960645,0.9259260000000005,0.7040681117793516,5.324072000000001,4.918986,29.513900000000035,6981.556388898849
2025-09-24 23:48:00,33.015045,0.9548610000000002,0.7160620956747641,5.324072000000001,4.890051000000001,30.092600000000004,6981.606388898849
2025-09-24 23:51:00,32.50868,0.8101849999999997,0.6715845918913381,5.266202000000001,5.005787,30.671299999999974,6981.656388898849
2025-09-24 23:54:00,30.19387,0.78125,0.6587465060050132,5.266202000000001,5.0347219999999995,30.092499999999973,6981.656388898849
2025-09-24 23:57:00,31.7419,0.8680560000000002,0.6797267161215047,5.295141999999999,4.947915999999999,30.671299999999974,6981.656388898849
2025-09-25 00:00:00,34.056715,0.8680560000000002,0.696841008357085,5.237272,4.918986,30.671299999999974,6981.70638889885
2025-09-25 00:03:00,31.987845,0.7233800000000006,0.6483581772707357,5.179397,5.034727,30.67130000000003,6981.75638889885
2025-09-25 00:06:00,35.08391,0.7523150000000003,0.6617168932896808,5.208337,5.0347219999999995,30.671299999999974,6981.80638889885
2025-09-25 00:09:00,34.56308,0.78125,0.6749179718565491,5.3530120000000005,5.150462,30.381899999999973,6981.85638889885
2025-09-25 00:12:00,36.357060000000004,0.8969909999999999,0.6742869311356295,5.3530120000000005,4.947921,31.82869999999997,6981.90638889885
2025-09-25 00:15:00,34.04224,0.8101849999999997,0.6715845918913381,5.266202000000001,5.005787,31.539300000000026,6981.9563888988505
2025-09-25 00:18:00,33.015045,0.868055,0.6968405765275689,5.353012,5.034727,30.671299999999974,6982.006388898851
2025-09-25 00:21:00,30.454285,0.8391200000000003,0.6842802111654496,5.353007000000001,5.063656999999999,31.25,6982.056388898851
2025-09-25 00:24:00,35.08391,1.070602,0.7248204600164677,5.468753,4.861110999999999,30.382000000000005,6982.106388898851
2025-09-25 00:30:00,30.685765,1.0995369999999998,0.7554217475134234,5.497687999999999,4.890051000000001,29.803200000000004,6982.106388898851
2025-09-25 00:33:00,30.96065,1.157407,0.7375209247717615,5.613422999999999,4.890045999999999,29.803200000000004,6982.106388898851
2025-09-25 00:36:00,34.56308,1.0995369999999998,0.7744803240160892,5.526622999999999,4.947915999999999,29.803200000000004,6982.106388898851
2025-09-25 00:39:00,30.96065,1.0127310000000005,0.739721557963273,5.5555579999999996,5.063656999999999,30.671299999999974,6982.106388898851
2025-09-25 00:42:00,33.275465,1.157407,0.7578923857893946,5.642358,4.947921,30.382000000000005,6982.106388898851
2025-09-25 00:45:00,33.78183,1.157407,0.7578923857893946,5.642358,4.947921,30.381899999999973,6982.106388898851
2025-09-25 00:48:00,30.1794,1.0416660000000002,0.7327281280016491,5.5555579999999996,5.0057920000000005,29.224599999999953,6982.106388898851
2025-09-25 00:54:00,30.96065,1.0127310000000005,0.7212432800304682,5.613428000000001,5.092597,30.67130000000003,6982.106388898851
2025-09-25 00:57:00,33.767354999999995,1.157407,0.7578923857893946,5.642358,4.947921,31.24999999999997,6982.106388898851
2025-09-25 01:03:00,30.960645,1.070601,0.7629871766106341,5.5555579999999996,5.005787,29.803200000000032,6982.106388898851
2025-09-25 01:06:00,32.494215,1.0995369999999998,0.7359249953456422,5.584493,4.947915999999999,30.671299999999974,6982.106388898851
2025-09-25 01:09:00,31.97338,0.9548609999999993,0.716055911766202,5.439817999999999,5.005787,30.3819,6982.106388898851
2025-09-25 01:12:00,33.78183,1.070602,0.7629875753733643,5.439817999999999,4.890045999999999,30.960600000000028,6982.106388898851
2025-09-25 01:15:00,34.30266,1.1284720000000004,0.7469524991341147,5.5844879999999995,4.918985999999999,30.092600000000004,6982.106388898851
2025-09-25 01:18:00,33.00058,1.1284720000000004,0.7666372228374599,5.642358000000001,5.005786,30.381899999999973,6982.106388898851
2025-09-25 01:21:00,33.78183,0.9837959999999999,0.727940873096853,5.555558,5.092592000000001,30.67130000000003,6982.106388898851
2025-09-25 01:27:00,31.72743,1.0127319999999997,0.7212436786073562,5.439817999999999,4.918986,29.803199999999975,6982.106388898851
2025-09-25 01:30:00,31.467015,0.9259259999999996,0.7215818910443902,5.3819479999999995,5.0057920000000005,30.382000000000005,6982.106388898851
2025-09-25 01:33:00,30.439815000000003,0.8969909999999999,0.709272728898465,5.439817999999999,5.092597,30.38190000000003,6982.106388898851
2025-09-25 01:39:00,32.494215,1.070602,0.7248204600164688,5.526623,4.9189810000000005,30.382000000000005,6982.106388898851
2025-09-25 01:42:00,31.221065000000003,0.8969909999999999,0.6919540844276183,5.468753,5.092592000000001,30.381899999999973,6982.156388898851
2025-09-25 01:45:00,31.72743,0.9837959999999999,0.7096611232540542,5.439817000000001,4.947921,29.803200000000004,6982.206388898851
2025-09-25 01:48:00,33.535875000000004,1.0127319999999997,0.7212436786073562,5.497682999999999,4.976851000000001,30.38190000000003,6982.256388898852
2025-09-25 01:51:00,31.467015,0.9259259999999996,0.7040619973836593,5.497688,5.092592000000001,29.513800000000003,6982.306388898852
2025-09-25 01:54:00,32.769099999999995,1.0127319999999997,0.7023527054141979,5.497682999999999,4.947921,30.381999999999948,6982.356388898852
2025-09-25 01:57:00,30.960645,0.8969909999999999,0.709272728898465,5.497682999999999,5.150462,30.9606,6982.406388898852
2025-09-25 02:00:00,32.75463,1.0127319999999997,0.7212436786073562,5.526617999999999,5.0057860000000005,29.803200000000004,6982.456388898852
2025-09-25 02:03:00,31.22106,1.0127319999999997,0.7023527054141979,5.526617999999999,4.976856,29.513800000000003,6982.5063888988525
2025-09-25 02:06:00,32.50868,0.9259259999999996,0.7040619973836593,5.497688,5.092592000000001,31.25,6982.556388898853
2025-09-25 02:09:00,32.783564999999996,1.0127319999999997,0.7212436786073562,5.526617999999999,5.0057860000000005,30.38190000000003,6982.606388898853
2025-09-25 02:18:00,33.015045,0.9548609999999993,0.6979774355178847,5.526617999999999,5.063657000000001,30.382000000000005,6982.606388898853
2025-09-25 02:21:00,31.756365,1.0127309999999996,0.721243280030469,5.5844879999999995,5.063657000000001,30.671299999999974,6982.606388898853
2025-09-25 02:24:00,33.796295,1.0995369999999998,0.7554217475134234,5.5844879999999995,4.976851000000001,30.9606,6982.606388898853
2025-09-25 02:27:00,30.179395,0.9548609999999993,0.6979774355178847,5.613422999999999,5.150462000000001,30.092600000000004,6982.606388898853
2025-09-25 02:30:00,30.72917,1.0995369999999998,0.7359318115369128,5.613422999999999,4.976856,30.67130000000003,6982.606388898853
2025-09-25 02:33:00,30.454285,1.0416660000000002,0.7514023108925606,5.671298,5.150462,30.9606,6982.606388898853
2025-09-25 02:39:00,32.494215,1.1574080000000002,0.7375212946473115,5.671294,4.947915999999999,30.671299999999974,6982.606388898853
2025-09-25 02:42:00,32.783564999999996,1.186343,0.7481862828114441,5.671294,4.918981,30.671299999999974,6982.606388898853
2025-09-25 02:48:00,34.288195,0.9259260000000005,0.7215818910443905,5.439812,5.063656,31.82869999999997,6982.606388898853
2025-09-25 02:51:00,33.796295,0.7233799999999997,0.6483581772707344,5.208332,5.063662,31.25,6982.656388898853
2025-09-25 02:54:00,34.04224,0.694445,0.6650940184697981,5.092592,5.034727,30.67130000000003,6982.706388898853
2025-09-25 02:57:00,33.78183,0.6655089999999992,0.6210999789575208,5.121526,5.034727,30.381999999999948,6982.756388898853
2025-09-25 03:00:00,34.80903,0.5787040000000001,0.6210973116773161,5.0925910000000005,5.179397,31.25,6982.806388898854
2025-09-25 03:03:00,36.877889999999994,0.78125,0.6749179718565491,5.179401,4.976851,30.381899999999973,6982.856388898854
2025-09-25 03:06:00,35.879630000000006,0.6076389999999998,0.6219982875714976,5.005786,5.034727,32.11800000000005,6982.906388898854
2025-09-25 03:09:00,32.248265,0.5497690000000004,0.5921152543773031,5.005786,5.092597,29.80329999999998,6982.956388898854
2025-09-25 03:12:00,35.836225,0.6076389999999998,0.6076405000205224,5.005786,5.005787,30.67130000000003,6983.006388898854
2025-09-25 03:15:00,38.425925,0.6655100000000003,0.6361373532386515,5.034726,4.976856,32.11809999999997,6983.0563888988545
2025-09-25 03:18:00,33.52141,0.5497690000000004,0.5921152543773031,5.005786,5.092597,30.9606,6983.106388898855
2025-09-25 03:21:00,32.494215,0.5787040000000001,0.5930553523423212,5.005786,5.0347219999999995,30.9606,6983.156388898855
2025-09-25 03:24:00,32.494215,0.6076389999999998,0.5930579097612625,5.005786,4.976857000000001,30.09250000000003,6983.206388898855
2025-09-25 03:27:00,34.577545,0.78125,0.6587465060050144,5.0925959999999995,4.861116,30.9606,6983.256388898855
2025-09-25 03:30:00,32.754625000000004,0.5787039999999992,0.6210973116773155,5.005786,5.092592,30.381899999999973,6983.306388898855
2025-09-25 03:33:00,35.344325,0.7233799999999997,0.6326105976684713,5.0925910000000005,4.918981,30.381899999999973,6983.356388898856
2025-09-25 03:36:00,34.30266,0.6076389999999998,0.6076405000205224,5.063655999999999,5.063656999999999,30.671299999999974,6983.406388898856
2025-09-25 03:39:00,33.275465,0.6076389999999998,0.6219982875714976,4.947916,4.976857000000001,30.38190000000003,6983.456388898856
2025-09-25 03:42:00,32.494215,0.6365740000000004,0.607178374932377,4.91898,4.8611059999999995,30.67130000000003,6983.506388898856
2025-09-25 03:45:00,34.056715,0.5497680000000003,0.6057983437514896,4.89005,5.0057920000000005,31.25,6983.556388898856
2025-09-25 03:48:00,31.987845,0.578703,0.5787025000003883,5.00579,5.005787,30.092600000000004,6983.6063888988565
2025-09-25 03:51:00,36.096639999999994,0.578703,0.5930548441101064,4.97685,5.005787,30.9606,6983.656388898857
2025-09-25 03:54:00,34.30266,0.578703,0.5930548441101064,4.97685,5.005787,30.9606,6983.706388898857
2025-09-25 03:57:00,33.550349999999995,0.578703,0.5930548441101064,4.97685,5.005787,28.93520000000001,6983.756388898857
2025-09-25 04:00:00,34.56308,0.578703,0.6210967875462551,4.91898,5.005787,30.38190000000003,6983.806388898857
2025-09-25 04:03:00,35.358795,0.6076389999999998,0.6076405000205224,4.94792,4.947921,30.671299999999974,6983.856388898857
2025-09-25 04:06:00,31.221065000000003,0.5497680000000003,0.605798343751489,4.91898,5.0347219999999995,29.224500000000035,6983.906388898858
2025-09-25 04:09:00,33.535875000000004,0.5497689999999995,0.6057988771751205,4.947920999999999,5.063662000000001,31.539300000000026,6983.956388898858
2025-09-25 04:12:00,34.30266,0.6365739999999995,0.621995841403869,5.034720999999999,5.005787,30.38190000000003,6984.006388898858
2025-09-25 04:15:00,34.837965,0.694445,0.6348211578058384,5.034720999999999,4.918986,30.9606,6984.056388898858
2025-09-25 04:18:00,31.7419,0.6076389999999998,0.5930528274463508,5.063661,5.0347219999999995,29.803300000000036,6984.106388898858
2025-09-25 04:21:00,33.55035,0.5497690000000004,0.5921104900179878,4.890046000000001,4.976846999999999,30.9606,6984.1563888988585
2025-09-25 04:24:00,34.82349,0.6655090000000001,0.6057989409759493,4.91898,4.803241000000001,30.38190000000003,6984.206388898859
2025-09-25 04:27:00,34.82349,0.578703,0.6210967875462557,4.89005,4.976857000000001,30.671299999999974,6984.256388898859
2025-09-25 04:30:00,33.796295,0.6365740000000004,0.6219958414038693,4.97685,4.947915999999999,30.092600000000004,6984.306388898859
2025-09-25 04:33:00,35.054975,0.694445,0.6348211578058384,5.005786,4.890051000000001,30.67130000000003,6984.356388898859
2025-09-25 04:36:00,35.054975,0.5497689999999995,0.5921104900179877,4.9189810000000005,5.005782,31.5394,6984.406388898859
2025-09-25 04:39:00,35.08391,0.7523150000000003,0.6294957551586983,5.034720999999999,4.803235999999999,30.671200000000027,6984.45638889886
2025-09-25 04:42:00,34.30266,0.694445,0.6034819727103454,5.005786,4.832171,30.960700000000003,6984.50638889886
2025-09-25 04:45:00,35.604745,0.5787040000000001,0.6071833469321659,5.005786,5.063662,30.9606,6984.55638889886
2025-09-25 04:48:00,35.358795,0.6944440000000007,0.6348153686202822,5.06366,4.947916,30.67130000000003,6984.60638889886
2025-09-25 04:51:00,31.727425,0.5787040000000001,0.6210973116773161,4.947916,5.0347219999999995,30.671300000000002,6984.65638889886
2025-09-25 04:54:00,31.7419,0.5787040000000001,0.6210973116773161,4.976851,5.063656999999999,30.9606,6984.7063888988605
2025-09-25 04:57:00,35.60474,0.6076389999999998,0.6219982875714976,4.947916,4.976857000000001,31.25,6984.756388898861
2025-09-25 05:00:00,35.08391,0.7233800000000006,0.6638302281846189,5.005786,4.890045999999999,29.803200000000004,6984.806388898861
2025-09-25 05:03:00,31.206595,0.5497690000000004,0.6192963417216233,4.947916,5.092597,30.092600000000004,6984.856388898861
2025-09-25 05:06:00,32.50868,0.694445,0.6348158395684504,5.034726,4.918981,30.38190000000003,6984.906388898861
2025-09-25 05:09:00,31.206595,0.5497680000000003,0.592114729019322,4.91898,5.0057920000000005,30.092600000000033,6984.956388898861
2025-09-25 05:12:00,35.850695,0.6944440000000007,0.6348153686202812,5.00579,4.890045999999999,31.25000000000003,6985.006388898862
2025-09-25 05:15:00,34.04224,0.5497680000000003,0.6057983437514896,4.97685,5.092592000000001,30.960700000000003,6985.056388898862
2025-09-25 05:18:00,35.32986,0.6076389999999998,0.6219933642134197,5.034726,5.063657000000001,31.25,6985.106388898862
2025-09-25 05:21:00,33.26099,0.5787040000000001,0.6210973116773176,5.005786,5.092592000000001,30.671300000000002,6985.156388898862
2025-09-25 05:24:00,34.80903,0.6365740000000004,0.5921129211205981,4.976850000000001,4.890045999999999,30.382000000000005,6985.206388898862
2025-09-25 05:27:00,38.94676,0.4050920000000007,0.5245725340958514,4.6006979999999995,4.861116,31.828699999999998,6985.2563888988625
2025-09-25 05:30:00,40.50926,0.11574099999999987,0.38152843248151114,4.2534730000000005,5.0347219999999995,32.407399999999996,6985.306388898863
2025-09-25 05:33:00,38.94676,0.1736109999999993,0.4404877060871807,4.282408,5.005787,31.828700000000026,6985.356388898863
2025-09-25 05:36:00,32.49421,0.5787040000000001,0.6348156121188906,5.063661999999999,5.179397999999999,31.5394,6985.406388898863
2025-09-25 05:45:00,32.233795,1.273148,0.8009001952040073,5.758099,4.947921,28.935199999999952,6985.406388898863
2025-09-25 05:51:00,33.015045,1.1863419999999998,0.7481859155028806,5.613422999999999,4.861110999999999,31.5394,6985.406388898863
2025-09-25 05:57:00,33.015045,1.0416659999999993,0.7514023108925603,5.642363,5.121527,30.38190000000003,6985.406388898863
2025-09-25 06:00:00,33.796295,0.9837959999999999,0.7096611232540542,5.555558,5.063662,30.38190000000003,6985.406388898863
2025-09-25 06:03:00,33.26099,0.9548609999999993,0.6979774355178835,5.497688,5.034727,29.513900000000035,6985.406388898863
2025-09-25 06:06:00,30.1794,0.983797,0.7096615252651501,5.468753,4.976856,30.092499999999973,6985.406388898863
2025-09-25 06:12:00,33.015045,0.983797,0.7096615252651512,5.497682999999999,5.0057860000000005,29.51389999999998,6985.406388898863
2025-09-25 06:15:00,34.56308,1.070602,0.7248272069235164,5.497682999999999,4.890051,30.092600000000004,6985.456388898863
2025-09-25 06:18:00,33.275465,0.983797,0.7458549666975705,5.410882999999999,4.976856,30.671299999999974,6985.506388898863
2025-09-25 06:21:00,35.575810000000004,0.9837959999999999,0.7458545510696022,5.497687,5.063661000000001,30.382000000000005,6985.556388898864
2025-09-25 06:24:00,36.34259,0.8969899999999997,0.7092723014068092,5.468747,5.121527,31.5394,6985.606388898864
2025-09-25 06:27:00,35.054975,0.8101850000000006,0.6879649157657007,5.353012,5.121527,31.25,6985.656388898864
2025-09-25 06:30:00,35.575810000000004,0.8101849999999997,0.6879649157656993,5.237272,5.005787,31.539300000000026,6985.706388898864
2025-09-25 06:33:00,39.192710000000005,0.8101849999999997,0.6715845918913392,5.237272,4.976857000000001,30.960699999999974,6985.756388898864
2025-09-25 06:36:00,35.08391,0.78125,0.6587465060050132,5.092592000000001,4.861111999999999,31.82880000000003,6985.8063888988645
2025-09-25 06:39:00,33.55035,0.8680560000000002,0.6797267161215047,4.976852,4.629626,31.25,6985.856388898865
2025-09-25 06:42:00,36.617475,0.78125,0.70644351276698,5.295141999999999,5.150462,31.25,6985.906388898865
2025-09-25 06:45:00,35.604745,0.9259260000000005,0.7040619973836597,5.468752,5.063656,30.382000000000005,6985.956388898865
2025-09-25 06:48:00,38.425925,0.9548610000000002,0.6979774355178839,5.150462000000001,4.687501,31.82869999999997,6986.006388898865
2025-09-25 06:51:00,36.617475,0.78125,0.6587465060050144,5.005782,4.7743020000000005,31.25,6986.056388898865
2025-09-25 06:54:00,37.659139999999994,0.8391200000000003,0.6842802111654506,4.918982,4.629632,32.69670000000002,6986.106388898866
2025-09-25 06:57:00,39.699075,0.9548610000000002,0.7160559117662024,5.063662000000001,4.629631000000001,32.11809999999997,6986.156388898866
2025-09-25 07:00:00,40.234375,0.8391200000000003,0.7008658280610222,5.121532,4.861111999999999,32.9862,6986.206388898866
2025-09-25 07:03:00,43.315975,0.9259260000000005,0.7040619973836597,5.063662000000001,4.658566,32.69670000000002,6986.256388898866
2025-09-25 07:06:00,42.288775,0.868055,0.662269492814035,4.976852000000001,4.600697,31.82869999999997,6986.306388898866
2025-09-25 07:09:00,42.809605000000005,0.8680560000000002,0.6622699101991806,4.947912,4.571756000000001,31.25,6986.3563888988665
2025-09-25 07:12:00,42.56366,0.7233800000000006,0.6483581772707349,4.803237000000001,4.658567,33.27539999999999,6986.406388898867
2025-09-25 07:15:00,42.042825,0.868055,0.7136281143751855,5.063662000000001,4.774307,32.98609999999999,6986.456388898867
2025-09-25 07:18:00,46.39757,1.0127310000000005,0.7755863769185849,5.439812,5.005791,32.98610000000002,6986.506388898867
2025-09-25 07:21:00,48.74132,0.9259260000000005,0.8204915280964978,5.787032,5.584486,33.564700000000016,6986.556388898867
2025-09-25 07:27:00,31.19213,0.8969899999999997,0.7262585644471325,6.0474570000000005,5.729167,30.671299999999974,6986.556388898867
2025-09-25 07:30:00,34.042249999999996,0.8680560000000002,0.7301250793112568,5.700232000000001,5.439816,30.96070000000003,6986.606388898867
2025-09-25 07:33:00,43.57639,0.9548619999999994,0.8495664693332122,6.365741999999999,6.163190000000001,32.11809999999997,6986.656388898868
2025-09-25 07:36:00,44.34317,0.78125,0.7666899697547079,6.047456,6.018516,32.98609999999999,6986.706388898868
2025-09-25 07:39:00,47.685185000000004,0.9259260000000005,0.8667663445870091,6.336807,6.221061000000001,33.85419999999999,6986.756388898868
2025-09-25 07:42:00,75.52082999999999,0.9548619999999994,0.9107675465052044,6.45255,6.365738,43.69210000000001,6986.806388898868
2025-09-25 07:45:00,76.5625,1.2152779999999996,1.2296882747226392,8.738427999999999,8.76736,43.402799999999985,6986.856388898868
2025-09-25 07:48:00,80.65683,0.9259260000000005,1.1670335375383716,8.188662,8.709485999999998,45.717600000000004,6986.9063888988685
2025-09-25 07:51:00,82.725695,0.8680560000000002,1.2053358061975112,8.246527,8.998840999999999,48.321799999999996,6986.956388898869
2025-09-25 07:54:00,94.56018499999999,0.578703,1.0638511912737108,7.494208,8.680555000000002,51.21530000000001,6987.006388898869
2025-09-25 07:57:00,100.0,1.0127310000000005,1.2551929077300654,8.217592,8.738431,55.844900000000024,6987.056388898869
2025-09-25 08:00:00,94.806135,1.070602,1.3010913131341773,8.391207999999999,8.883106,55.84479999999999,6987.106388898869
2025-09-25 08:03:00,95.06655,1.0416659999999993,1.3471366351344374,8.796293,9.461807,57.00229999999999,6987.156388898869
2025-09-25 08:06:00,99.29109,1.070602,1.389013943919471,8.940968000000002,9.635416,58.44909999999999,6987.20638889887
2025-09-25 08:09:00,99.40683,1.0416659999999993,1.3839099293356478,8.709493,9.461807,60.474500000000006,6987.25638889887
2025-09-25 08:12:00,95.341435,1.0127310000000005,1.3542414786119483,8.651618000000001,9.403936999999999,57.870299999999986,6987.30638889887
2025-09-25 08:15:00,94.05382,1.0127309999999996,1.3298690887217772,8.622688,9.317127000000001,56.134299999999996,6987.35638889887
2025-09-25 08:18:00,93.77893499999999,0.9259259999999996,1.2888552606043486,8.478007999999999,9.288191999999999,58.15979999999999,6987.40638889887
2025-09-25 08:21:00,91.47859,0.9259259999999996,1.2888552606043486,8.449078,9.259262,56.42350000000002,6987.4563888988705
2025-09-25 08:24:00,100.0,0.78125,1.1845046834521142,8.015045,8.940975000000002,58.44900000000001,6987.506388898871
2025-09-25 08:27:00,98.77025499999999,0.78125,1.2515377148694846,8.130786,9.230325999999998,60.18530000000001,6987.556388898871
2025-09-25 08:30:00,96.368635,0.8391200000000003,1.2793681860854633,8.275466999999999,9.288197,56.71289999999999,6987.606388898871
2025-09-25 08:33:00,94.053815,0.8969909999999999,1.2824224499687173,8.420143,9.288191999999999,57.87040000000002,6987.656388898871
2025-09-25 08:36:00,93.01214999999999,0.9259259999999996,1.2650181277422032,8.478007999999999,9.230322000000001,56.71290000000002,6987.706388898871
2025-09-25 08:39:00,100.0,0.983797,1.3002580484586324,8.420143,9.114586,55.555499999999995,6987.756388898872
2025-09-25 08:42:00,100.0,1.0416669999999995,1.3223015851505209,8.478007999999999,9.085650999999999,55.844899999999996,6987.806388898872
2025-09-25 08:45:00,100.0,0.983797,1.336580831257621,8.535882999999998,9.317126,59.89579999999998,6987.856388898872
2025-09-25 08:48:00,100.0,0.8969909999999999,1.2707072245074427,8.362272999999998,9.201391999999998,58.73849999999999,6987.906388898872
2025-09-25 08:51:00,97.98900499999999,0.8969909999999999,1.2707072245074427,8.304403,9.143522,57.00229999999999,6987.956388898872
2025-09-25 08:54:00,93.532985,0.8969909999999999,1.2707072245074427,8.246528,9.085647,57.87040000000002,6988.0063888988725
2025-09-25 08:57:00,91.970485,0.8969909999999999,1.2470960449993291,8.304397999999999,9.085647,56.712999999999994,6988.056388898873
2025-09-25 09:00:00,91.724535,1.0127309999999996,1.292839292642012,8.449078,9.056717,57.58100000000002,6988.106388898873
2025-09-25 09:03:00,89.39525499999999,1.0416670000000003,1.3097810531026421,8.420144,8.998847,55.266200000000026,6988.156388898873
2025-09-25 09:06:00,87.87616,1.2152780000000005,1.327658393091659,8.593754,8.825236,52.08330000000004,6988.206388898873
2025-09-25 09:09:00,88.368055,1.157407,1.3101121020182989,8.593754,8.912037,53.53,6988.256388898873
2025-09-25 09:12:00,90.19097500000001,1.0995369999999998,1.3045382672649144,8.535883,8.969906,55.844899999999996,6988.306388898874
2025-09-25 09:15:00,93.532985,0.9837959999999999,1.26335722871207,8.362267,8.969911,56.134299999999996,6988.356388898874
2025-09-25 09:18:00,95.06655,0.9259260000000005,1.253004784268927,8.304402,9.027776,56.42360000000002,6988.406388898874
2025-09-25 09:21:00,91.47859,0.8969900000000006,1.2707065935875006,8.362268,9.201388,55.55559999999997,6988.456388898874
2025-09-25 09:24:00,85.80729,1.2152779999999996,1.3412790289861969,8.8831,9.143522,53.24070000000003,6988.506388898874
2025-09-25 09:27:00,87.35532,1.1574080000000002,1.2967088780601443,8.622684,8.912036,52.08329999999998,6988.5563888988745
2025-09-25 09:30:00,88.642935,0.9837959999999999,1.2633529425204661,8.449078,9.056712000000001,53.24080000000001,6988.606388898875
2025-09-25 09:33:00,86.05323999999999,1.0127309999999996,1.280362885726224,8.391202999999999,8.969912,52.08329999999998,6988.656388898875
2025-09-25 09:36:00,82.971645,0.9837959999999999,1.2757228184187221,8.420138,9.056712000000001,50.34730000000002,6988.706388898875
2025-09-25 09:39:00,81.68403,1.1284720000000004,1.3206834365574003,8.680554,9.085652,50.05789999999999,6988.756388898875
2025-09-25 09:42:00,81.95891499999999,1.070602,1.2753314576857246,8.680554,9.114581999999999,50.34730000000002,6988.806388898875
2025-09-25 09:45:00,80.150465,1.070601,1.2882511849008944,8.593748,9.056717,50.926000000000016,6988.856388898876
2025-09-25 09:48:00,80.39641499999999,1.070601,1.2753308957907414,8.593748,9.027777,47.7431,6988.906388898876
2025-09-25 09:51:00,81.177665,1.070602,1.3010913131341773,8.506948000000001,8.998846,49.18979999999999,6988.956388898876
2025-09-25 09:54:00,83.99884499999999,1.070602,1.3010913131341773,8.506948000000001,8.998846,49.18979999999999,6989.006388898876
2025-09-25 09:57:00,83.73843,0.9259259999999996,1.2043031493160645,8.391207999999999,8.998842,49.18979999999999,6989.056388898876
2025-09-25 10:00:00,86.06770499999999,1.070602,1.275331457685725,8.478007999999999,8.912036,51.215299999999985,6989.1063888988765
2025-09-25 10:03:00,85.56134499999999,1.0995369999999998,1.2784046264443225,8.535883,8.912036,51.21530000000001,6989.156388898877
2025-09-25 10:06:00,85.80729,1.0416659999999993,1.246106705554451,8.535883,8.969907000000001,51.50459999999998,6989.206388898877
2025-09-25 10:09:00,85.30093,1.070602,1.2882472993810263,8.391207999999999,8.854166,52.37270000000001,6989.256388898877
2025-09-25 10:12:00,84.50521,0.9548609999999993,1.196446536785179,8.420138,8.940977,50.92590000000001,6989.306388898877
2025-09-25 10:15:00,86.06771,0.9548609999999993,1.233844411506493,8.420138,9.027777,51.79399999999998,6989.356388898877
2025-09-25 10:18:00,84.53414000000001,1.0127309999999996,1.2551885331276587,8.535883,9.056712000000001,50.347200000000015,6989.406388898878
2025-09-25 10:21:00,81.95891499999999,0.9548609999999993,1.246165829676625,8.420143,9.056712000000001,50.347200000000015,6989.456388898878
2025-09-25 10:24:00,81.958915,1.0416660000000002,1.2461111722646054,8.535878,8.969912,49.18979999999999,6989.506388898878
2025-09-25 10:27:00,81.698495,1.0995369999999998,1.2519482349656568,8.564814,8.883107,50.34719999999999,6989.556388898878
2025-09-25 10:30:00,83.99884499999999,1.157407,1.2832182201679068,8.593748,8.854171000000001,50.63659999999999,6989.606388898878
2025-09-25 10:33:00,82.971645,1.070601,1.2623321153303821,8.564818,8.969907000000001,51.50459999999998,6989.6563888988785
2025-09-25 10:36:00,85.546875,1.0995369999999998,1.3045427559709997,8.564813,8.998846,49.76849999999999,6989.706388898879
2025-09-25 10:39:00,85.300925,0.9837959999999999,1.2509180072594972,8.478007999999999,9.056712000000001,52.08330000000001,6989.756388898879
2025-09-25 10:42:00,85.28646,1.0127309999999996,1.229721330851587,8.449078,8.912037,50.925899999999984,6989.806388898879
2025-09-25 10:45:00,82.98611,0.9837959999999999,1.225823743590053,8.333338000000001,8.854161999999999,50.05789999999999,6989.856388898879
2025-09-25 10:48:00,83.73843,1.0127309999999996,1.2678118436717563,8.391207999999999,8.940977,51.79400000000001,6989.906388898879
2025-09-25 10:51:00,82.725695,1.0416659999999993,1.2589939031789594,8.478012999999999,8.940977,50.636600000000016,6989.95638889888
2025-09-25 10:54:00,82.971645,1.0416659999999993,1.2461111722646045,8.506943,8.940977,49.76849999999999,6990.00638889888
2025-09-25 10:57:00,79.904515,1.070601,1.2623321153303821,8.506948,8.912037,50.057800000000015,6990.05638889888
2025-09-25 11:00:00,83.73843,1.070602,1.2492576367937454,8.535878,8.912036,50.63650000000001,6990.10638889888
2025-09-25 11:03:00,85.546875,1.0127319999999997,1.2424959016198804,8.535878,9.027776,50.63650000000001,6990.15638889888
2025-09-25 11:06:00,85.80729,1.0127309999999996,1.2678118436717563,8.506948000000001,9.056717,50.057800000000015,6990.2063888988805
2025-09-25 11:09:00,86.06770499999999,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,50.636499999999984,6990.256388898881
2025-09-25 11:12:00,85.56134499999999,1.0127309999999996,1.2678118436717563,8.420143,8.969912,51.504699999999985,6990.306388898881
2025-09-25 11:15:00,86.58854,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,54.10889999999998,6990.356388898881
2025-09-25 11:18:00,84.534145,1.0127309999999996,1.2551885331276587,8.420143,8.940971999999999,52.08330000000001,6990.406388898881
2025-09-25 11:21:00,84.273725,0.9837959999999999,1.2509180072594972,8.362273,8.940977,51.21520000000001,6990.456388898881
2025-09-25 11:24:00,81.409145,1.0127309999999996,1.2424953285535019,8.333333,8.825232,50.92590000000001,6990.506388898882
2025-09-25 11:27:00,90.95775499999999,0.7812489999999999,1.11543946100932,7.725694,8.478005,53.530100000000004,6990.556388898882
2025-09-25 11:30:00,94.56018499999999,0.5208329999999997,1.088499445940812,7.4363399999999995,8.883107,55.555499999999995,6990.606388898882
2025-09-25 11:33:00,100.0,0.34722200000000036,0.9775671194738106,6.857642,8.62269,57.29170000000002,6990.656388898882
2025-09-25 11:36:00,100.0,0.2893509999999999,0.9578736275808187,6.857638,8.825227,58.738399999999984,6990.706388898882
2025-09-25 11:39:00,94.03935,0.3761570000000001,1.0236484703208995,7.175923999999999,8.969907,57.58099999999999,6990.7563888988825
2025-09-25 11:42:00,85.27198999999999,0.5208339999999998,1.1078746788778238,7.552082,9.056708,52.37269999999998,6990.806388898883
2025-09-25 11:45:00,71.64352,0.8680560000000002,1.1573113554155492,8.159724,8.796298,44.84949999999998,6990.856388898883
2025-09-25 11:48:00,67.7662,1.0127310000000005,1.12450347285739,8.159724,8.391203,43.40280000000001,6990.906388898883
2025-09-25 11:51:00,63.425925,1.186343,1.1423929199806013,8.101849999999999,8.015047,41.37729999999999,6990.956388898883
2025-09-25 11:54:00,61.096645,1.1863419999999998,1.0972488105671139,8.130783999999998,7.957172000000001,39.930499999999995,6991.006388898883
2025-09-25 11:57:00,61.082175,1.157407,1.1134405803706986,8.043979,7.957172000000001,39.641200000000026,6991.056388898884
2025-09-25 12:00:00,61.588539999999995,1.2442130000000002,1.1552340490860336,8.130789,7.9571760000000005,39.930499999999995,6991.106388898884
2025-09-25 12:03:00,61.588539999999995,1.1284720000000004,1.069558454363018,8.159724,8.043982,39.641200000000026,6991.156388898884
2025-09-25 12:06:00,63.65741,1.186343,1.0972492852072142,8.159724,7.986111,40.509199999999964,6991.206388898884
2025-09-25 12:09:00,61.357060000000004,0.9837959999999999,1.0544804207972949,7.957172999999999,8.101847,39.0625,6991.256388898884
2025-09-25 12:12:00,61.34259,1.070601,1.0992826475971222,8.015048,8.072917,39.0625,6991.3063888988845
2025-09-25 12:15:00,59.534144999999995,1.1863419999999998,1.1423873033192873,8.159724,8.072911999999999,39.0625,6991.356388898885
2025-09-25 12:18:00,61.328125,1.2442130000000002,1.155239309251292,8.188654,8.015051,38.48389999999995,6991.406388898885
2025-09-25 12:21:00,63.94676,1.157407,1.1428834874818037,8.159718,8.130790999999999,38.773199999999974,6991.456388898885
2025-09-25 12:24:00,64.43866,1.070601,1.1134425553881675,8.130788,8.217597,39.351800000000026,6991.506388898885
2025-09-25 12:27:00,62.644675,1.070601,1.155233147503858,8.130788,8.304397,40.50920000000002,6991.556388898885
2025-09-25 12:30:00,63.122105,1.1574080000000002,1.1718204323659709,8.246524,8.275466,41.087999999999965,6991.606388898886
2025-09-25 12:33:00,61.35706,1.157407,1.1428834874818037,8.362264,8.333337,39.351800000000026,6991.656388898886
2025-09-25 12:36:00,62.369789999999995,1.157407,1.1574095000027214,8.333334,8.333337,39.930499999999995,6991.706388898886
2025-09-25 12:39:00,61.34259,1.273148,1.1993559801405573,8.47801,8.333331999999999,40.21980000000002,6991.756388898886
2025-09-25 12:42:00,62.644675,1.4467590000000001,1.200438590489497,8.680554999999998,8.217596,40.509299999999996,6991.806388898886
2025-09-25 12:45:00,62.094905,1.2442129999999993,1.1854008836727605,8.478010000000001,8.362267000000001,40.21990000000005,6991.8563888988865
2025-09-25 12:48:00,61.617475,1.3020839999999998,1.2132083129548363,8.42014,8.246526,40.219899999999996,6991.906388898887
2025-09-25 12:51:00,61.588539999999995,1.3020839999999998,1.167039600881018,8.449069999999999,8.188656,39.0625,6991.956388898887
2025-09-25 12:54:00,63.165504999999996,1.273148,1.1379780989880823,8.449074,8.188656,39.64119999999997,6992.006388898887
2025-09-25 12:57:00,63.151039999999995,1.2442130000000002,1.1703876126261017,8.478009,8.333336,39.64119999999997,6992.056388898887
2025-09-25 13:00:00,64.684605,1.2152780000000005,1.1414122053995301,8.478014000000002,8.333336,40.79860000000002,6992.106388898887
2025-09-25 13:03:00,63.425925,1.273148,1.1689517843367125,8.506944,8.304396,40.219899999999996,6992.156388898888
2025-09-25 13:06:00,63.39699,1.157407,1.157409500011446,8.420139,8.420141999999998,40.219899999999996,6992.206388898888
2025-09-25 13:09:00,65.480325,1.1863419999999998,1.1718174733715832,8.564813999999998,8.535882,40.509299999999996,6992.256388898888
2025-09-25 13:12:00,67.28877,1.273148,1.1993559801405573,8.506949,8.362271,41.37730000000005,6992.306388898888
2025-09-25 13:15:00,72.670715,1.3310180000000003,1.2269598592621442,8.651619,8.449071,44.27089999999998,6992.356388898888
2025-09-25 13:18:00,77.31481500000001,1.2442130000000002,1.272933214358375,8.854164,8.912041,46.58570000000003,6992.4063888988885
2025-09-25 13:21:00,80.6713,1.2442130000000002,1.342942731407688,8.940974,9.143521,48.032399999999996,6992.456388898889
2025-09-25 13:24:00,82.21933,1.2152769999999995,1.3412784949924421,9.085643999999998,9.346067,50.63659999999999,6992.506388898889
2025-09-25 13:27:00,83.24653,1.273148,1.3581060451845253,9.085643999999998,9.259256,49.47910000000002,6992.556388898889
2025-09-25 13:30:00,85.80729,1.2442130000000002,1.3566628333489283,8.883104,9.114581000000001,50.63650000000001,6992.606388898889
2025-09-25 13:33:00,83.998845,1.0995370000000007,1.3045427559710001,8.680554,9.114587,52.08330000000001,6992.656388898889
2025-09-25 13:36:00,85.02604500000001,1.0995369999999998,1.2784091700956621,8.622683,8.998846,51.50460000000004,6992.70638889889
2025-09-25 13:39:00,85.821755,1.070601,1.2882467336935552,8.564818,9.027777,51.21529999999996,6992.75638889889
2025-09-25 13:42:00,86.820025,1.0416659999999993,1.2589939031789594,8.478012999999999,8.940977,52.95139999999998,6992.80638889889
2025-09-25 13:45:00,84.79455999999999,1.070602,1.2492576367937465,8.535884,8.912042,50.925899999999956,6992.85638889889
2025-09-25 13:48:00,82.98611,1.1284720000000004,1.2676479934552636,8.564819,8.854167,51.50459999999998,6992.90638889889
2025-09-25 13:51:00,81.177665,1.070602,1.2228464288698662,8.535884,8.854161999999999,50.34729999999996,6992.9563888988905
2025-09-25 13:54:00,81.43808,1.0995369999999998,1.2385865052118692,8.333334,8.622687,50.63659999999999,6993.006388898891
2025-09-25 13:57:00,79.64410000000001,1.070601,1.1960902470786887,8.362268,8.622687,49.189899999999966,6993.056388898891
2025-09-25 14:00:00,79.38368,1.0127310000000005,1.1909269811770757,8.217588000000001,8.593747,49.76859999999999,6993.106388898891
2025-09-25 14:03:00,78.327545,1.070602,1.2360994615653864,8.304394,8.651622,49.47919999999999,6993.156388898891
2025-09-25 14:06:00,91.47859,0.6655090000000001,1.0949060698569149,7.349533999999999,8.362265,55.266200000000026,6993.206388898891
2025-09-25 14:09:00,79.890045,0.8969899999999997,1.1869619731761882,8.101853,8.738423000000001,51.21529999999996,6993.256388898892
2025-09-25 14:12:00,78.081595,0.8969909999999999,1.162436314961418,8.101848,8.680557,49.76850000000002,6993.306388898892
2025-09-25 14:15:00,77.300345,1.0416660000000002,1.2200952867045427,8.391208,8.767361999999999,50.34719999999999,6993.356388898892
2025-09-25 14:18:00,77.560765,1.0127309999999996,1.2168731397419437,8.275463,8.709492000000001,48.32170000000002,6993.406388898892
2025-09-25 14:21:00,84.02777499999999,0.9259250000000003,1.1544604797353109,7.899310000000001,8.391205,50.63659999999999,6993.456388898892
2025-09-25 14:24:00,85.05498,0.8391200000000003,1.1872098952388022,7.928237,8.709487,49.76850000000002,6993.5063888988925
2025-09-25 14:27:00,78.587965,0.868055,1.1814573045633732,8.101848,8.796292999999999,49.18979999999999,6993.556388898893
2025-09-25 14:30:00,90.95775499999999,0.49189799999999995,1.0161078078247987,7.204859,8.535881,53.8194,6993.606388898893
2025-09-25 14:33:00,94.806135,0.46296300000000024,1.0114310037750993,7.146994,8.564810999999999,55.555499999999995,6993.656388898893
2025-09-25 14:36:00,88.122105,0.5208339999999998,1.0884969044647783,7.378472,8.825228,52.662000000000006,6993.706388898893
2025-09-25 14:39:00,78.86285,0.868055,1.1934309872535334,8.072913,8.796298,48.03230000000002,6993.756388898893
2025-09-25 14:42:00,73.987265,1.1574079999999993,1.2283253741028337,8.564820000000001,8.709492000000001,45.717600000000004,6993.806388898894
2025-09-25 14:45:00,74.739585,1.070601,1.182568049671001,8.420138,8.651617,46.5856,6993.856388898894
2025-09-25 14:48:00,78.11053,1.157407,1.2002864231765322,8.506948,8.593751000000001,46.29630000000003,6993.906388898894
2025-09-25 14:51:00,78.081595,1.0416659999999993,1.220095286704543,8.391202999999999,8.767357,48.611200000000025,6993.956388898894
2025-09-25 14:54:00,79.36921000000001,1.1284720000000004,1.240614926242046,8.535878,8.767356,47.453700000000026,6994.006388898894
2025-09-25 14:57:00,94.57464999999999,0.49189799999999995,0.9865889219310722,7.2048570000000005,8.449079000000001,53.53,6994.0563888988945
2025-09-25 15:00:00,100.0,0.08680600000000016,0.6282257204509429,5.787041,7.783565,59.027799999999985,6994.106388898895
2025-09-25 15:03:00,100.0,0.2025459999999999,0.852167584341398,6.4236059999999995,8.47801,57.00229999999999,6994.156388898895
2025-09-25 15:06:00,94.8206,0.28935200000000005,0.9497558882652325,6.828704000000001,8.767362,56.4237,6994.206388898895
2025-09-25 15:09:00,87.34085999999999,0.46296299999999935,1.058671654643828,7.407405999999999,8.969903,54.976800000000026,6994.256388898895
2025-09-25 15:12:00,85.80729,0.7233799999999997,1.1677930379846397,7.841435999999999,8.883106,51.793900000000036,6994.306388898895
2025-09-25 15:15:00,81.163195,0.9259259999999996,1.2409316753757207,8.333338000000001,9.027782,49.76849999999999,6994.356388898896
2025-09-25 15:18:00,77.31481500000001,1.1284719999999995,1.2541744597639883,8.651623999999998,8.912032,48.321799999999996,6994.406388898896
2025-09-25 15:21:00,78.60243,1.2442130000000002,1.2729282892775737,8.796299,8.854166,46.875099999999975,6994.456388898896
2025-09-25 15:24:00,76.0272,1.1863419999999998,1.2849574623659663,8.738423999999998,8.940971999999999,45.428200000000004,6994.506388898896
2025-09-25 15:27:00,76.25868,1.2442129999999993,1.2586220978818263,8.738430000000001,8.767357,46.2963,6994.556388898896
2025-09-25 15:30:00,76.27314999999999,1.2152769999999995,1.258180488184794,8.680554,8.767357,46.87500000000003,6994.6063888988965
2025-09-25 15:33:00,73.9728,1.2442130000000002,1.2586270597893252,8.76736,8.796297,45.71750000000003,6994.656388898897
2025-09-25 15:36:00,74.898725,1.359954,1.2559622240841741,8.8831,8.680556,44.84949999999998,6994.706388898897
2025-09-25 15:39:00,75.506365,1.2152779999999996,1.2439906516109454,8.709489999999999,8.767361999999999,46.58560000000003,6994.756388898897
2025-09-25 15:42:00,76.28761499999999,1.2442130000000002,1.2729282892775737,8.709489,8.767356,45.717600000000004,6994.806388898897
2025-09-25 15:45:00,77.80671000000001,1.2152780000000005,1.2722726747611341,8.767364,8.883106,46.007000000000005,6994.856388898897
2025-09-25 15:48:00,78.342015,1.1284720000000004,1.240614926242046,8.449078,8.680556,47.7431,6994.906388898898
2025-09-25 15:51:00,78.86285,1.0995369999999998,1.2385865052118692,8.449074,8.738427,46.58570000000003,6994.956388898898
2025-09-25 15:54:00,78.09606500000001,1.157407,1.2421930975947748,8.449074,8.622687,47.74300000000002,6995.006388898898
2025-09-25 15:57:00,78.342015,1.1284720000000004,1.2541791309458115,8.420138,8.680556,47.74309999999997,6995.056388898898
2025-09-25 16:00:00,76.28761499999999,1.0995370000000007,1.2251352183410733,8.449074,8.709487,47.453700000000026,6995.106388898898
2025-09-25 16:03:00,76.533565,1.2442130000000002,1.2729282892775737,8.622689,8.680556,46.007000000000005,6995.1563888988985
2025-09-25 16:06:00,74.73957999999999,1.273148,1.2875608243341345,8.73843,8.767361999999999,46.007000000000005,6995.206388898899
2025-09-25 16:09:00,73.95832999999999,1.3020829999999997,1.2581834893749149,8.76736,8.680557,46.007000000000005,6995.256388898899
2025-09-25 16:12:00,75.506365,1.3310179999999994,1.3018706548994743,8.940974999999998,8.883107,46.00689999999997,6995.306388898899
2025-09-25 16:15:00,76.54803,1.359954,1.3160759259443644,8.91204,8.825236,46.296299999999974,6995.356388898899
2025-09-25 16:18:00,74.98553,1.2442129999999993,1.2729282892775695,8.76736,8.825227,46.875,6995.406388898899
2025-09-25 16:21:00,78.327545,1.2152780000000005,1.2581809998842952,8.622684,8.709486,47.453700000000026,6995.4563888989
2025-09-25 16:24:00,77.560765,1.0995369999999998,1.2385865052118692,8.449074,8.738427,47.453700000000026,6995.5063888989
2025-09-25 16:27:00,76.28761499999999,1.1863419999999998,1.2292312968996904,8.564819,8.651617,45.717600000000004,6995.5563888989
2025-09-25 16:30:00,73.451965,1.273148,1.2875608243341345,8.651625,8.680557,45.42829999999998,6995.6063888989
2025-09-25 16:33:00,75.52082999999999,1.273148,1.2586245558472031,8.738423999999998,8.709486,45.428200000000004,6995.6563888989
2025-09-25 16:36:00,75.52082999999999,1.157407,1.2283248538808873,8.622684,8.767357,47.1644,6995.7063888989005
2025-09-25 16:39:00,76.80845,1.157407,1.2002864231765322,8.593754,8.680557,46.875,6995.756388898901
2025-09-25 16:42:00,75.506365,1.2442130000000002,1.2729282892775737,8.622689,8.680556,45.428300000000036,6995.806388898901
2025-09-25 16:45:00,76.54803,1.0995369999999998,1.2251352183410722,8.478014,8.738427,46.5856,6995.856388898901
2025-09-25 16:48:00,76.0272,1.070601,1.2095136398782882,8.391208,8.680557,44.84949999999998,6995.906388898901
2025-09-25 16:51:00,77.57523499999999,1.0995369999999998,1.2251352183410722,8.362273,8.622686,46.875,6995.956388898901
2025-09-25 16:54:00,76.01273,1.0995369999999998,1.1979571347820661,8.449074,8.651617,46.875,6996.006388898902
2025-09-25 16:57:00,75.24595,1.157407,1.2421930975947748,8.506944,8.680557,45.42829999999998,6996.056388898902
2025-09-25 17:00:00,75.014465,1.3020839999999998,1.2875587792986678,8.738430000000001,8.709486,44.84960000000001,6996.106388898902
2025-09-25 17:03:00,76.54803,1.273148,1.2875608243341345,8.680559,8.709491,45.717600000000004,6996.156388898902
2025-09-25 17:06:00,76.54803,1.1284720000000004,1.2269571279472782,8.593754,8.796292000000001,45.13889999999998,6996.206388898902
2025-09-25 17:09:00,74.493635,1.157407,1.2143554871126039,8.535884,8.651617,44.84960000000001,6996.2563888989025
2025-09-25 17:12:00,75.260415,1.1574080000000002,1.2283253741028324,8.593754,8.738426,46.29639999999995,6996.306388898903
2025-09-25 17:15:00,76.808445,1.1574080000000002,1.2143608482508834,8.564814,8.680556,45.1388,6996.356388898903
2025-09-25 17:18:00,73.683445,1.0995370000000007,1.2115962178811182,8.506944,8.738427,45.717600000000004,6996.406388898903
2025-09-25 17:21:00,71.90393499999999,1.0995370000000007,1.2115915216562538,8.478014000000002,8.709487,45.717600000000004,6996.456388898903
2025-09-25 17:24:00,70.355905,1.157407,1.2143603319797944,8.420139,8.535882,44.84949999999998,6996.506388898903
2025-09-25 17:27:00,69.184025,1.0416670000000003,1.167040771564591,8.246524,8.506947,44.27079999999995,6996.556388898904
2025-09-25 17:30:00,61.863425,1.070601,1.1414136862663036,8.159724,8.304403,40.50920000000002,6996.606388898904
2025-09-25 17:33:00,55.93171,1.0127310000000005,1.0834620146466294,7.986109000000001,8.130787999999999,38.19440000000003,6996.656388898904
2025-09-25 17:36:00,54.658564999999996,1.0995369999999998,1.0555396537250243,7.899304000000001,7.8124970000000005,37.3263,6996.706388898904
2025-09-25 17:39:00,54.13773,1.070601,1.0413985205938943,7.870368000000001,7.8124970000000005,37.03710000000001,6996.756388898904
2025-09-25 17:42:00,53.631365,1.0995369999999998,1.0555396537250246,8.015044,7.928237000000001,37.03710000000001,6996.8063888989045
2025-09-25 17:45:00,55.179395,1.070602,1.0850076841792886,7.9282379999999995,7.9571760000000005,37.326400000000035,6996.856388898905
2025-09-25 17:48:00,60.850695,0.694445,0.9784622404274533,7.233796000000001,7.870371,38.483799999999974,6996.906388898905
2025-09-25 17:51:00,57.20486,0.868055,1.0448731298051668,7.696757000000001,8.072911999999999,37.615700000000004,6996.956388898905
2025-09-25 17:54:00,54.12326,1.070602,1.099288069886919,8.101848,8.159726,36.45840000000004,6997.006388898905
2025-09-25 17:57:00,54.137730000000005,0.9548610000000002,1.0664176719518466,8.072918000000001,8.304397,37.03710000000001,6997.056388898905
2025-09-25 18:00:00,52.32928,1.0127310000000005,1.0555416274298124,8.072918,8.159727,35.59030000000001,6997.106388898906
2025-09-25 18:03:00,47.439235,1.0127310000000005,1.0834620146466316,8.015048,8.159727,33.56479999999999,6997.156388898906
2025-09-25 18:06:00,45.630785,1.070601,1.0413985205938943,8.101848,8.043977,33.275499999999965,6997.206388898906
2025-09-25 18:09:00,33.506945,0.6076389999999998,0.9783071640902755,7.696764,8.564815,30.67130000000003,6997.256388898906
2025-09-25 18:15:00,37.644675,1.1284720000000004,1.0544834712818705,7.9282379999999995,7.7835659999999995,32.98600000000005,6997.256388898906
2025-09-25 18:18:00,39.713539999999995,0.9837959999999999,0.983799000019084,7.754627999999999,7.754632,33.27550000000002,6997.306388898906
2025-09-25 18:21:00,39.699075,0.9837959999999999,0.9095420716513296,7.175928,7.031251999999999,32.407399999999996,6997.3563888989065
2025-09-25 18:24:00,38.686345,1.0127309999999996,0.907698424281157,6.915508,6.712967000000001,33.27550000000002,6997.406388898907
2025-09-25 18:27:00,34.30266,0.9548609999999993,0.8957455869895475,6.915512999999999,6.799772000000001,32.98610000000002,6997.456388898907
2025-09-25 18:30:00,35.32986,1.2442130000000002,0.9603737610160242,7.002314,6.4814810000000005,31.82860000000005,6997.506388898907
2025-09-25 18:33:00,36.89236,1.0995370000000007,0.9149755389623615,7.002314000000001,6.655097,31.82869999999997,6997.556388898907
2025-09-25 18:36:00,39.207175,1.157407,0.9063015228052085,6.944444,6.481477,31.5394,6997.606388898907
2025-09-25 18:39:00,35.86516,1.070602,0.869000886814051,6.684024000000001,6.307872000000001,30.67139999999995,6997.656388898908
2025-09-25 18:42:00,36.892354999999995,1.1574080000000002,0.8532068034999357,6.568284,6.018516,31.25,6997.706388898908
2025-09-25 18:45:00,35.054975,1.0127309999999996,0.8101547624006361,6.336803,5.9606520000000005,30.9606,6997.756388898908
2025-09-25 18:48:00,37.688075,1.1863419999999998,0.8649652925914477,6.307872999999999,5.729170999999999,32.117999999999995,6997.806388898908
2025-09-25 18:51:00,37.91956,1.1284720000000004,0.8413592162727568,6.221068000000001,5.700236,32.40740000000005,6997.856388898908
2025-09-25 18:54:00,34.56308,1.0416660000000002,0.8052529829102104,6.076388,5.642361999999999,31.5394,6997.9063888989085
2025-09-25 18:57:00,35.575810000000004,1.070602,0.8173864088559347,6.1053239999999995,5.642361999999999,31.25,6997.956388898909
2025-09-25 19:00:00,35.344325,1.070602,0.7995918232388727,6.0763940000000005,5.584492,32.117999999999995,6998.006388898909
2025-09-25 19:03:00,33.00058,1.0416660000000002,0.7514023108925606,5.902778,5.381942,30.381899999999973,6998.056388898909
2025-09-25 19:06:00,36.877889999999994,1.157407,0.7777696267038985,5.902773,5.237265999999999,31.25,6998.106388898909
2025-09-25 19:09:00,36.631945,0.9259259999999996,0.7556447624868029,5.7580979999999995,5.439812,30.9606,6998.156388898909
2025-09-25 19:12:00,34.56308,1.0127309999999996,0.7930168932236357,5.7291680000000005,5.324077000000001,30.960700000000003,6998.20638889891
2025-09-25 19:15:00,34.30266,1.0416659999999993,0.7327281280016477,5.758103,5.208337,30.9606,6998.25638889891
2025-09-25 19:18:00,31.71296,0.9259250000000003,0.7215814676888943,5.671298,5.295143,30.092600000000004,6998.30638889891
2025-09-25 19:21:00,33.275465,1.0416660000000002,0.7327281280016491,5.642358,5.092592000000001,30.67130000000003,6998.35638889891
2025-09-25 19:24:00,38.440395,1.070602,0.7629875753733643,5.526623,4.976851,31.539300000000026,6998.40638889891
2025-09-25 19:27:00,37.90509,0.868055,0.7136338645973207,5.353007000000001,5.063662,31.82869999999997,6998.4563888989105
2025-09-25 19:30:00,34.837965,0.8969909999999999,0.7262589987534522,5.439817999999999,5.121527,31.25,6998.506388898911
2025-09-25 19:33:00,34.823495,1.0127309999999996,0.7397215579632727,5.584493,5.092592000000001,30.38190000000003,6998.556388898911
