Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-25 19:36:00,34.577545,1.1284720000000004,0.7666372228374599,5.613428000000001,4.976856,30.671299999999974,6998.606388898911
2025-09-25 19:39:00,32.248265,1.0416670000000003,0.7327285232850482,5.671294,5.121527,29.80329999999998,6998.656388898911
2025-09-25 19:42:00,32.262730000000005,0.9837959999999999,0.727940873096853,5.584493,5.121527,29.803200000000004,6998.706388898911
2025-09-25 19:45:00,33.55035,1.0995369999999998,0.7554217475134234,5.613422999999999,5.0057860000000005,29.513999999999953,6998.756388898912
2025-09-25 19:48:00,34.056715,1.1863419999999998,0.768747375562538,5.642363,4.9189810000000005,30.092600000000004,6998.806388898912
2025-09-25 19:51:00,32.002309999999994,1.0995369999999998,0.7554217475134234,5.671294,5.063657000000001,30.671299999999974,6998.856388898912
2025-09-25 19:54:00,33.275465,1.2442130000000002,0.7692998487998155,5.758104,4.947921,30.381899999999973,6998.906388898912
2025-09-25 19:57:00,33.26099,1.2442130000000002,0.7692998487998155,5.758104,4.947921,30.96070000000003,6998.956388898912
2025-09-25 20:00:00,33.015045,1.070602,0.7248204600164677,5.642364000000001,5.0347219999999995,31.25,6999.0063888989125
2025-09-25 20:03:00,32.50868,1.0416660000000002,0.7327281280016491,5.5555579999999996,5.0057920000000005,30.09269999999998,6999.056388898913
2025-09-25 20:06:00,31.467015,0.9837959999999999,0.6909685058525533,5.4687529999999995,4.947917,30.960699999999974,6999.106388898913
2025-09-25 20:09:00,33.81076,1.1284720000000004,0.7267803000076112,5.526618000000001,4.8321760000000005,30.382000000000005,6999.156388898913
2025-09-25 20:12:00,32.7691,1.070602,0.7248204600164677,5.555554000000001,4.947912,30.38190000000003,6999.206388898913
2025-09-25 20:15:00,31.987845,1.157407,0.7578854334816991,5.584494,4.890047000000001,30.092600000000004,6999.256388898913
2025-09-25 20:18:00,31.221065000000003,1.0127309999999996,0.7212368235917835,5.4687529999999995,4.947912,30.382000000000005,6999.306388898914
2025-09-25 20:21:00,34.837965,1.1284720000000004,0.7267732409905414,5.497687999999999,4.803235999999999,30.382000000000005,6999.356388898914
2025-09-25 20:24:00,30.7147,0.9837959999999999,0.7096547365025293,5.439818,4.947912,29.803200000000004,6999.406388898914
2025-09-25 20:27:00,30.975115000000002,1.0127309999999996,0.7212368235917835,5.439818,4.918977,30.381899999999973,6999.456388898914
2025-09-25 20:36:00,31.97338,1.157407,0.7375137956647245,5.497688,4.774301,29.803200000000004,6999.456388898914
2025-09-25 20:39:00,32.769099999999995,1.0416659999999993,0.7136282928865832,5.4687529999999995,4.890047000000001,31.25,6999.456388898914
2025-09-25 20:42:00,31.98785,0.9259259999999996,0.6861876723375017,5.353007999999999,4.918982000000001,29.513800000000003,6999.456388898914
2025-09-25 20:45:00,30.7147,1.0127309999999996,0.7023457081636245,5.410877999999999,4.8611070000000005,30.3819,6999.456388898914
2025-09-25 20:48:00,31.7419,0.9548610000000002,0.6979774355178852,5.410877999999999,4.947917,30.960700000000003,6999.456388898914
2025-09-25 20:51:00,30.685765,1.0416669999999995,0.6940684995459078,5.3819479999999995,4.774301,30.381899999999973,6999.456388898914
2025-09-25 21:00:00,30.19387,0.9837959999999999,0.7096611232540542,5.353008,4.861111999999999,30.381999999999977,6999.456388898914
2025-09-25 21:33:00,30.700235,0.6655100000000003,0.590223945104751,5.063656000000001,4.918986,29.224500000000035,6999.456388898914
2025-09-25 22:54:00,30.685765,0.49189800000000083,0.5341297225459537,4.774304,4.861116,29.513900000000035,6999.456388898914
2025-09-25 22:57:00,30.685765,0.46296300000000024,0.5581254454991618,4.832175,5.0347219999999995,30.382000000000005,6999.456388898914
2025-09-26 00:06:00,30.975115000000002,1.2442130000000002,0.7477906616127197,5.671294,4.832181,30.382000000000005,6999.456388898914
2025-09-26 00:15:00,30.454285,1.1284720000000004,0.7469456144869578,5.613428000000001,4.947915999999999,29.22460000000001,6999.456388898914
2025-09-26 00:30:00,30.454285,1.157407,0.7375209247717615,5.468748,4.745371,29.80329999999998,6999.456388898914
2025-09-26 00:51:00,30.454285,1.070602,0.7441199904036507,5.815974000000001,5.237272,29.513800000000003,6999.456388898914
2025-09-26 01:12:00,32.769099999999995,1.1863420000000007,0.7481859155028808,5.989578,5.237265999999999,29.803200000000004,6999.456388898914
2025-09-26 01:27:00,30.960645,1.070602,0.7248204600164688,5.787037999999999,5.179396,30.092600000000004,6999.456388898914
2025-09-26 02:42:00,32.233795,0.5208329999999997,0.5767731194889278,5.150460000000001,5.266207,31.25000000000003,6999.456388898914
2025-09-26 02:45:00,31.235529999999997,0.5497690000000004,0.5921152543773031,5.063655,5.150466,30.67119999999997,6999.456388898914
2025-09-26 02:48:00,31.235529999999997,0.46296300000000024,0.5709026643126641,5.005789999999999,5.237266999999999,30.671300000000002,6999.456388898914
2025-09-26 02:51:00,31.467015,0.7233790000000004,0.6483523188661157,5.1794,5.034720999999999,30.382000000000005,6999.456388898914
2025-09-26 02:54:00,32.26273,0.5787040000000001,0.6210973116773176,5.0925959999999995,5.1794020000000005,30.671299999999974,6999.456388898914
2025-09-26 02:57:00,31.22106,0.78125,0.6587465060050144,5.295135999999999,5.063656,30.671299999999974,6999.456388898914
2025-09-26 03:03:00,32.233795,0.9259260000000005,0.7215818910443896,5.497682000000001,5.121525999999999,30.671300000000002,6999.456388898914
2025-09-26 03:06:00,31.206595,0.9259260000000005,0.7040681117793516,5.5555520000000005,5.150466,30.671200000000027,6999.456388898914
2025-09-26 03:12:00,32.002309999999994,0.9837959999999999,0.7096611232540542,5.613427000000001,5.121531,29.803200000000004,6999.456388898914
2025-09-26 03:24:00,31.221065000000003,0.9837960000000008,0.690975039568136,5.5555520000000005,5.034726,30.09250000000003,6999.456388898914
2025-09-26 03:30:00,30.439815000000003,0.868055,0.6622694928140359,5.439812,5.063657000000001,29.803200000000004,6999.456388898914
2025-09-26 03:36:00,31.7419,0.8969899999999997,0.7092723014068092,5.497687,5.150467000000001,30.092599999999976,6999.456388898914
2025-09-26 03:42:00,30.19387,1.0127319999999997,0.7397219633553263,5.526623,5.034721,29.513900000000035,6999.456388898914
2025-09-26 03:51:00,31.206595,0.983797,0.7279475344568688,5.555553000000001,5.092596,30.9606,6999.456388898914
2025-09-26 04:09:00,30.19387,0.9259259999999996,0.6679199356026572,5.613423,5.150467000000001,30.96059999999997,6999.456388898914
2025-09-26 04:12:00,30.19387,1.0127319999999997,0.739728283388853,5.555553000000001,5.063661000000001,30.092599999999976,6999.456388898914
2025-09-26 04:24:00,30.7147,0.8680560000000002,0.6622699101991795,5.497682,5.121525999999999,30.381999999999977,6999.456388898914
2025-09-26 04:27:00,30.7147,0.8680560000000002,0.6968410083570837,5.439812000000001,5.121525999999999,30.382000000000005,6999.456388898914
2025-09-26 04:33:00,31.206595,0.8101849999999997,0.6715845918913381,5.526622000000001,5.266207,30.092599999999976,6999.456388898914
2025-09-26 04:45:00,30.975115,0.9548610000000002,0.7160620956747641,5.439812000000001,5.005791,30.3819,6999.456388898914
2025-09-26 04:54:00,31.22106,0.8680560000000002,0.6968410083570837,5.410877000000001,5.092591,31.25,6999.456388898914
2025-09-26 05:06:00,30.208334999999998,0.8680560000000002,0.6968410083570837,5.439812000000001,5.121525999999999,30.092600000000004,6999.456388898914
2025-09-26 05:27:00,30.179395,0.6365739999999995,0.621995841403869,5.179401,5.150467000000001,30.382000000000033,6999.456388898914
2025-09-26 05:30:00,35.098380000000006,0.43402799999999964,0.5415495374094744,4.890049,5.121531,31.539299999999997,6999.456388898914
2025-09-26 05:33:00,34.30266,0.4050929999999999,0.5959979089795445,4.8032449999999995,5.237272000000001,30.96070000000003,6999.456388898914
2025-09-26 06:06:00,30.179395,1.070601,0.7441195982825825,5.787038000000001,5.208337,29.803199999999975,6999.456388898914
2025-09-26 06:09:00,36.38599,1.5046290000000004,0.8611733944022344,5.902778,4.832178999999999,30.38190000000003,6999.506388898914
2025-09-26 06:12:00,35.32986,1.0995369999999998,0.7554217475134223,5.729163,5.121525999999999,31.53929999999997,6999.5563888989145
2025-09-26 06:15:00,31.7419,0.9259250000000003,0.7387634217748124,5.5555579999999996,5.2083330000000005,30.381999999999977,6999.606388898915
2025-09-26 06:18:00,34.04224,1.0127310000000005,0.7578280401732911,5.642358,5.179397,30.671300000000002,6999.656388898915
2025-09-26 06:21:00,35.34433,1.1863420000000007,0.9185501486855634,6.249998,5.758105999999999,32.407400000000024,6999.706388898915
2025-09-26 06:24:00,35.85069,1.0416660000000002,0.7876362220441293,6.221068000000001,5.758102,31.53929999999997,6999.756388898915
2025-09-26 06:27:00,36.140045,1.0416660000000002,0.8225665559925084,5.989578,5.584492,31.5394,6999.806388898915
2025-09-26 06:30:00,38.179975,1.1863419999999998,0.8084400521106477,5.815973,5.150461,30.96070000000003,6999.856388898916
2025-09-26 06:33:00,39.221644999999995,1.0416669999999995,0.7696994434068426,5.584488,5.092591,32.11810000000003,6999.906388898916
2025-09-26 06:36:00,40.50926,1.0416669999999995,0.7327285232850466,5.497688,4.947921,31.82869999999997,6999.956388898916
2025-09-26 06:39:00,37.67361,0.8680559999999993,0.6968410083570844,5.295138,4.976852000000001,32.11810000000003,7000.006388898916
2025-09-26 06:42:00,38.94676,1.0995369999999998,0.7554217475134223,5.324073,4.716436,32.11810000000003,7000.056388898916
2025-09-26 06:45:00,39.467595,1.070602,0.7814720962250652,5.497687999999999,4.976856,31.828700000000026,7000.1063888989165
2025-09-26 06:48:00,40.234375,0.9837959999999999,0.7458545510696012,5.468748000000001,5.0347219999999995,32.696799999999996,7000.156388898917
2025-09-26 06:51:00,38.93229,1.0416659999999993,0.7514023108925603,5.439812999999999,4.918977,32.407399999999996,7000.206388898917
2025-09-26 06:54:00,41.276039999999995,1.157407,0.7578854334816991,5.439812999999999,4.745366,31.82869999999997,7000.256388898917
2025-09-26 06:57:00,43.57639,1.0416659999999993,0.7514023108925603,5.381943,4.8611070000000005,32.696699999999964,7000.306388898917
2025-09-26 07:00:00,43.590860000000006,1.0995369999999998,0.7744803240160892,5.353012999999999,4.774305999999999,31.828700000000026,7000.356388898917
2025-09-26 07:03:00,45.92014,1.1284719999999995,0.7666372228374595,5.381943,4.745371,32.98610000000002,7000.406388898918
2025-09-26 07:06:00,44.864005,1.0127309999999996,0.7212368235917835,5.2951429999999995,4.774302,34.14350000000002,7000.456388898918
2025-09-26 07:09:00,44.878474999999995,1.0995369999999998,0.7554150873626734,5.2951429999999995,4.687495999999999,32.117999999999995,7000.506388898918
2025-09-26 07:12:00,50.057869999999994,1.1284720000000004,0.8232156432740517,5.555558,5.005786,35.01159999999999,7000.556388898918
2025-09-26 07:15:00,52.358215,1.186343,0.8464814110506805,6.221064,5.613421,35.300899999999956,7000.606388898918
2025-09-26 07:18:00,30.454285,0.9837960000000008,0.7634193739520643,6.221064000000001,5.815968,30.67130000000003,7000.6563888989185
2025-09-26 07:27:00,32.769095,1.2442130000000002,0.8106980049864362,6.2789340000000005,5.526621,28.93520000000001,7000.6563888989185
2025-09-26 07:30:00,32.248265,1.1284720000000004,0.8047376397095798,6.047454000000001,5.468751999999999,30.67130000000003,7000.706388898919
2025-09-26 07:33:00,38.94676,1.3020839999999998,0.8526214024831608,6.221064,5.4398100000000005,31.25,7000.756388898919
2025-09-26 07:36:00,42.317710000000005,1.1284720000000004,0.9277164639308879,6.510418,6.134256000000001,31.5394,7000.806388898919
2025-09-26 07:39:00,45.659725,1.070602,0.885677172995778,6.539348,6.192125999999999,33.27539999999999,7000.856388898919
2025-09-26 07:42:00,62.138310000000004,1.0127309999999996,0.8760799810150822,6.481486,6.221065,38.7731,7000.906388898919
2025-09-26 07:45:00,66.52199,0.8101849999999997,0.9475112153156693,6.655087999999999,6.944443000000001,41.087999999999994,7000.95638889892
2025-09-26 07:48:00,68.07002,1.2442129999999993,1.124504338868123,8.043982999999999,7.812500000000001,40.79869999999997,7001.00638889892
2025-09-26 07:51:00,74.98553,0.8969909999999999,1.0869850775179428,7.754631999999999,8.159721,43.98149999999998,7001.05638889892
2025-09-26 07:54:00,81.19213,0.868055,1.0956620963411599,7.899305999999999,8.391201,47.16440000000003,7001.10638889892
2025-09-26 07:57:00,88.68634,0.868055,1.120555280864184,7.754626,8.304401,51.215299999999985,7001.15638889892
2025-09-26 08:00:00,96.614585,0.7523150000000003,1.1199661853314524,7.494216000000001,8.333331,54.3981,7001.2063888989205
2025-09-26 08:03:00,99.29109,0.7233799999999997,1.178742041426503,7.8703710000000004,8.940971000000001,56.134300000000025,7001.256388898921
2025-09-26 08:06:00,100.0,0.7523149999999994,1.2096698698514117,8.015045999999998,9.085650999999999,56.134300000000025,7001.306388898921
2025-09-26 08:09:00,100.0,0.7233799999999997,1.1677930379846397,7.812499999999999,8.85417,56.13419999999999,7001.356388898921
2025-09-26 08:12:00,100.0,0.8101859999999999,1.2149037393434283,7.841436000000001,8.76736,54.6875,7001.406388898921
2025-09-26 08:15:00,90.465855,0.78125,1.207059716963373,8.130787999999999,9.114588,54.9768,7001.456388898921
2025-09-26 08:18:00,87.87616,0.8969909999999999,1.2351970688731004,8.275468,9.027777,54.1088,7001.506388898922
2025-09-26 08:21:00,87.36979500000001,0.9259259999999996,1.2409316753757216,8.275462999999998,8.969907000000001,53.530100000000004,7001.556388898922
2025-09-26 08:24:00,90.205435,0.8391200000000003,1.1989351420581813,7.9571760000000005,8.767365999999999,54.10870000000003,7001.606388898922
2025-09-26 08:27:00,93.56192,0.9259260000000005,1.265018127742203,8.101852000000001,8.854166,56.71300000000002,7001.656388898922
2025-09-26 08:30:00,87.369795,0.9548609999999993,1.2584231263191485,8.391202999999999,9.056712000000001,52.95140000000001,7001.706388898922
2025-09-26 08:33:00,84.79456,1.0416670000000003,1.2971911066380444,8.593754,9.143517,52.95140000000001,7001.7563888989225
2025-09-26 08:36:00,84.780095,1.0416659999999993,1.2589939031789594,8.478012999999999,8.940977,52.95139999999998,7001.806388898923
2025-09-26 08:39:00,87.109375,1.0127319999999997,1.242495901619881,8.420138,8.912036,52.95130000000003,7001.856388898923
2025-09-26 08:42:00,90.19097500000001,1.0127319999999997,1.280359145737754,8.304403,8.883101,52.66210000000001,7001.906388898923
2025-09-26 08:45:00,87.87616,0.9837959999999999,1.2633529425204661,8.420143,9.027777,53.81949999999998,7001.956388898923
2025-09-26 08:48:00,88.16551000000001,1.070602,1.3010913131341773,8.391207999999999,8.883106,52.95140000000001,7002.006388898923
2025-09-26 08:51:00,89.42419,0.9548609999999993,1.246165829676625,8.333338,8.969907000000001,54.3982,7002.056388898924
2025-09-26 08:54:00,86.34259499999999,0.9259259999999996,1.2409316753757207,8.333338000000001,9.027782,52.08339999999998,7002.106388898924
2025-09-26 08:57:00,92.01389,0.78125,1.1958076442936174,7.899306,8.854166,54.10880000000003,7002.156388898924
2025-09-26 09:00:00,87.61573999999999,0.8969899999999997,1.2589329821434498,8.246523,9.056712999999998,52.95139999999998,7002.206388898924
2025-09-26 09:03:00,84.288195,1.0995369999999998,1.2915134463902065,8.622689,9.027782,50.92590000000001,7002.256388898924
2025-09-26 09:06:00,81.698495,1.2152779999999996,1.300153678757469,8.76736,8.940971999999999,50.63659999999999,7002.3063888989245
2025-09-26 09:09:00,81.698495,1.2442129999999993,1.3152265424827434,8.738430000000001,8.883107,50.34719999999999,7002.356388898925
2025-09-26 09:12:00,81.19213,1.2152769999999995,1.2862635857469502,8.738423999999998,8.883107,50.92590000000001,7002.406388898925
2025-09-26 09:15:00,84.79456,1.0995369999999998,1.265218541871379,8.478007999999999,8.825230999999999,50.92590000000001,7002.456388898925
2025-09-26 09:18:00,84.534145,1.0995369999999998,1.2784091700956621,8.506943,8.883106,51.21530000000001,7002.506388898925
2025-09-26 09:21:00,85.30093,1.0416660000000002,1.2589939031789597,8.506948,8.969912,52.66210000000001,7002.556388898925
2025-09-26 09:24:00,83.52141,1.070602,1.2623326733961624,8.535884,8.940971999999999,51.50460000000004,7002.606388898926
2025-09-26 09:27:00,80.39641499999999,1.2152779999999996,1.3001488940696262,8.622689999999999,8.796292000000001,49.18990000000002,7002.656388898926
2025-09-26 09:30:00,81.944445,1.273148,1.3018656985283075,8.680559,8.738420999999999,48.321799999999996,7002.706388898926
2025-09-26 09:33:00,83.99884499999999,1.1574080000000002,1.2832187557802275,8.564814,8.825236,51.504700000000014,7002.756388898926
2025-09-26 09:36:00,85.30093,1.070601,1.2753308957907414,8.593748,9.027777,49.76859999999999,7002.806388898926
2025-09-26 09:39:00,84.79456,1.0995369999999998,1.2784046264443225,8.535883,8.912036,50.636600000000044,7002.8563888989265
2025-09-26 09:42:00,88.13657,0.983797,1.2384080939842257,8.362272999999998,8.912036,53.53009999999995,7002.906388898927
2025-09-26 09:45:00,85.807295,1.0127309999999996,1.3052472594802695,8.391207999999999,9.027777,52.08339999999998,7002.956388898927
2025-09-26 09:48:00,86.588545,1.0127309999999996,1.280362885726224,8.362268,8.940977,51.79400000000004,7003.006388898927
2025-09-26 09:51:00,84.78009499999999,0.9837959999999999,1.2509180072594972,8.362268,8.940971999999999,50.34719999999999,7003.056388898927
2025-09-26 09:54:00,84.780095,1.0995369999999998,1.2915134463902065,8.478012999999999,8.883106,50.92599999999999,7003.106388898927
2025-09-26 09:57:00,85.30093,0.9548609999999993,1.2461658296766245,8.275468,8.912037,51.21530000000001,7003.156388898928
2025-09-26 10:00:00,84.534145,0.9259259999999996,1.2165826868348617,8.188658,8.825232,53.24079999999998,7003.206388898928
2025-09-26 10:03:00,81.43808,0.9548610000000002,1.2338444115064935,8.217588,8.825227,49.18979999999999,7003.256388898928
2025-09-26 10:06:00,85.546875,1.0127319999999997,1.242495901619881,8.217593,8.709491,51.79399999999998,7003.306388898928
2025-09-26 10:09:00,86.06771,0.9548609999999993,1.221448477401038,8.333338,8.912037,52.08339999999998,7003.356388898928
2025-09-26 10:12:00,86.328125,0.9548610000000002,1.2089846293216349,8.304402,8.854171000000001,50.05780000000004,7003.4063888989285
2025-09-26 10:15:00,99.03067,0.49189799999999995,1.093066776673349,7.204858,8.76736,59.60649999999998,7003.456388898929
2025-09-26 10:18:00,87.09491,0.7523149999999994,1.2096698698514117,8.101848,9.172453,54.6875,7003.506388898929
2025-09-26 10:21:00,84.50521,1.0127309999999996,1.280362885726224,8.478007999999999,9.056717,51.50469999999996,7003.556388898929
2025-09-26 10:24:00,86.559605,0.9548610000000002,1.2461658296766254,8.275466999999999,8.912036,52.37270000000001,7003.606388898929
2025-09-26 10:27:00,87.369795,0.9259260000000005,1.240931675375722,8.217592,8.912036,50.92590000000001,7003.656388898929
2025-09-26 10:30:00,84.25926,1.070602,1.3138567059487882,8.535884,9.056712000000001,50.925899999999956,7003.70638889893
2025-09-26 10:33:00,81.409145,1.2152769999999995,1.2862587680576507,8.825233999999998,8.969907000000001,50.34719999999999,7003.75638889893
2025-09-26 10:36:00,82.711225,1.2152780000000005,1.30015367875747,8.680554,8.854166,48.321799999999996,7003.80638889893
2025-09-26 10:39:00,85.30093,1.1284720000000004,1.2810335679054126,8.593748,8.912036,49.76850000000002,7003.85638889893
2025-09-26 10:42:00,81.698495,1.1284720000000004,1.2810335679054117,8.767359,9.085647,50.057799999999986,7003.90638889893
2025-09-26 10:45:00,82.46528,1.1574080000000002,1.2832187557802275,8.564814,8.825236,49.76859999999999,7003.9563888989305
2025-09-26 10:48:00,84.51968,1.157407,1.3101167205518587,8.535878,8.854171000000001,49.47919999999999,7004.006388898931
2025-09-26 10:51:00,84.75116,1.1284720000000004,1.2943337889936113,8.535878,8.883106,50.34719999999999,7004.056388898931
2025-09-26 10:54:00,84.25926,1.1284720000000004,1.2810335679054117,8.535878,8.854166,51.21530000000001,7004.106388898931
2025-09-26 10:57:00,82.971645,1.070601,1.2623321153303821,8.506948,8.912037,49.47910000000002,7004.156388898931
2025-09-26 11:00:00,83.49248,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,51.21520000000004,7004.206388898931
2025-09-26 11:03:00,86.574075,0.9548610000000002,1.2338444115064935,8.275466999999999,8.883106,51.79399999999998,7004.256388898932
2025-09-26 11:06:00,83.99884499999999,0.9548609999999993,1.2584231263191477,8.362273,9.027782,50.34729999999996,7004.306388898932
2025-09-26 11:09:00,79.89005,1.0995369999999998,1.2915134463902065,8.651619,9.056712000000001,50.34719999999999,7004.356388898932
2025-09-26 11:12:00,78.61689999999999,1.2152779999999996,1.2862641050333448,8.825230000000001,8.969912,49.47910000000002,7004.406388898932
2025-09-26 11:15:00,77.314815,1.2442129999999993,1.3152265424827434,8.76736,8.912037,48.32170000000002,7004.456388898932
2025-09-26 11:18:00,78.58796000000001,1.2442129999999993,1.3012296190274815,8.825230000000001,8.940977,47.74310000000003,7004.5063888989325
2025-09-26 11:21:00,79.123265,1.273148,1.2875608243341345,8.883104,8.912036,48.61110000000002,7004.556388898933
2025-09-26 11:24:00,81.206595,1.2442130000000002,1.3152265424827425,8.767359,8.912036,48.32170000000002,7004.606388898933
2025-09-26 11:27:00,82.725695,1.1574080000000002,1.2967088780601437,8.680554,8.969906,49.47919999999999,7004.656388898933
2025-09-26 11:30:00,82.711225,1.1284720000000004,1.2810335679054126,8.506948,8.825236,49.18979999999999,7004.706388898933
2025-09-26 11:33:00,82.204865,1.1574080000000002,1.2967088780601443,8.535884,8.825236,48.900499999999965,7004.756388898933
2025-09-26 11:36:00,80.150465,1.1284720000000004,1.2676479934552636,8.535884,8.825232,49.18979999999999,7004.806388898934
2025-09-26 11:39:00,77.57523,1.0416660000000002,1.193745456261229,8.391208,8.709492000000001,48.90050000000002,7004.856388898934
2025-09-26 11:42:00,74.204285,1.0127310000000005,1.2039395310146,8.391208,8.796297,45.138900000000035,7004.906388898934
2025-09-26 11:45:00,70.095485,1.0127310000000005,1.2039395310146,8.304398,8.709487,43.98149999999998,7004.956388898934
2025-09-26 11:48:00,65.95775499999999,0.9837959999999999,1.1486756603561503,8.101853,8.449076999999999,41.66659999999996,7005.006388898934
2025-09-26 11:51:00,64.684605,0.9837959999999999,1.1222638501271742,7.986113,8.275466999999999,41.37730000000005,7005.0563888989345
2025-09-26 11:54:00,64.17823999999999,0.9548609999999993,1.0664176719518466,7.957177999999999,8.188657000000001,41.95609999999999,7005.106388898935
2025-09-26 11:57:00,65.74073999999999,0.9837959999999999,1.1089170652252058,7.9282379999999995,8.188662,41.08789999999999,7005.156388898935
2025-09-26 12:00:00,62.919560000000004,1.0127310000000005,1.097248388733961,7.928238,8.101847,41.37729999999999,7005.206388898935
2025-09-26 12:03:00,61.328125,1.157407,1.1428784450218061,8.130789,8.101852000000001,40.219899999999996,7005.256388898935
2025-09-26 12:06:00,60.604744999999994,1.2152769999999995,1.1564444141548127,8.275464,8.159727,39.35179999999997,7005.306388898935
2025-09-26 12:09:00,59.288195,1.1284720000000004,1.1284720000003732,8.246529,8.246527,40.219899999999996,7005.356388898936
2025-09-26 12:12:00,61.863425,1.186343,1.1274877053348795,8.188654,8.072921000000001,40.219899999999996,7005.406388898936
2025-09-26 12:15:00,65.74074,1.186343,1.1274877053348793,8.246524,8.130790999999999,41.37729999999999,7005.456388898936
2025-09-26 12:18:00,64.930555,1.1574080000000002,1.157409999992544,8.246524,8.246526,41.08800000000002,7005.506388898936
2025-09-26 12:21:00,63.932289999999995,1.1574080000000002,1.1282276682262051,8.246524,8.188656,39.64119999999997,7005.556388898936
2025-09-26 12:24:00,64.95949,1.070601,1.1134425553881675,8.217588000000001,8.304397,39.93059999999997,7005.6063888989365
2025-09-26 12:27:00,65.21991,1.0416660000000002,1.1262446227260148,8.159718,8.333331999999999,39.930499999999995,7005.656388898937
2025-09-26 12:30:00,63.425925,1.070602,1.1274821149176488,8.159724,8.275462000000001,39.93059999999997,7005.706388898937
2025-09-26 12:33:00,62.369789999999995,1.1284720000000004,1.1139443808342988,8.217588000000001,8.188656,39.641200000000026,7005.756388898937
2025-09-26 12:36:00,64.43866,1.1284720000000004,1.142880940935264,8.130788,8.159726,40.798599999999965,7005.806388898937
2025-09-26 12:39:00,65.20544,1.0127310000000005,1.12450347285739,8.015048,8.246527,40.50920000000002,7005.856388898937
2025-09-26 12:42:00,62.369789999999995,1.0416670000000003,1.126245149439557,8.188654,8.362267,40.219899999999996,7005.906388898938
2025-09-26 12:45:00,62.630205000000004,1.070601,1.1134425553881666,8.159718,8.246527,39.64119999999997,7005.956388898938
2025-09-26 12:48:00,63.151039999999995,1.1284720000000004,1.142880940935264,8.130788,8.159726,39.64119999999997,7006.006388898938
2025-09-26 12:51:00,65.234375,1.0127309999999996,1.0972531351332488,8.043978,8.217597,40.219899999999996,7006.056388898938
2025-09-26 12:54:00,65.98669,1.0416669999999995,1.1262451494395558,8.043978,8.217590999999999,41.087999999999965,7006.106388898938
2025-09-26 12:57:00,63.932289999999995,1.0416659999999993,1.1124413097650232,8.188653,8.333337,40.509299999999996,7006.1563888989385
2025-09-26 13:00:00,64.699075,1.0416660000000002,1.1262446227260148,8.101848,8.275462000000001,40.79860000000002,7006.206388898939
2025-09-26 13:03:00,65.234375,1.1574080000000002,1.1282276682262051,8.246524,8.188656,40.509199999999964,7006.256388898939
2025-09-26 13:06:00,67.25983500000001,1.1574080000000002,1.157409999992544,8.333334,8.333336,40.509299999999996,7006.306388898939
2025-09-26 13:09:00,67.795135,1.0995369999999998,1.156444314022041,8.391204,8.506947,41.95600000000002,7006.356388898939
2025-09-26 13:12:00,70.355905,1.186343,1.2150478476509,8.449074,8.506941000000001,41.95600000000002,7006.406388898939
2025-09-26 13:15:00,75.506365,1.157407,1.171814969129404,8.449078,8.478011,46.875,7006.45638889894
2025-09-26 13:18:00,79.62962999999999,1.1284720000000004,1.2541791309458115,8.651618,8.912036,46.585699999999974,7006.50638889894
2025-09-26 13:21:00,85.30093,1.2152770000000004,1.3412738034709362,8.969908,9.230321,48.900499999999965,7006.55638889894
2025-09-26 13:24:00,86.06771,1.1574080000000002,1.3366801488604767,8.969904,9.346066,50.05790000000002,7006.60638889894
2025-09-26 13:27:00,89.39525499999999,1.1284719999999995,1.3075465812747935,8.796293,9.172450999999999,52.37270000000001,7006.65638889894
2025-09-26 13:30:00,88.65740500000001,1.1284719999999995,1.3075465812747942,8.767363,9.143521,52.08329999999995,7006.7063888989405
2025-09-26 13:33:00,88.642935,1.0127309999999996,1.280358561064157,8.535883,9.114581999999999,52.08339999999998,7006.756388898941
2025-09-26 13:36:00,89.149305,1.070602,1.2882472993810263,8.506948000000001,8.969906,52.08339999999998,7006.806388898941
2025-09-26 13:39:00,87.35532,0.9837959999999999,1.2509180072594972,8.478007999999999,9.056712000000001,52.66209999999995,7006.856388898941
2025-09-26 13:42:00,86.84896,1.0127309999999996,1.2424953285535019,8.449078,8.940977,52.372600000000034,7006.906388898941
2025-09-26 13:45:00,88.122105,1.070602,1.2882517505896698,8.362268,8.825236,53.24079999999998,7006.956388898941
2025-09-26 13:48:00,85.56134499999999,1.0127309999999996,1.2678118436717563,8.362273,8.912042,51.79399999999998,7007.006388898942
2025-09-26 13:51:00,85.778355,1.0416659999999993,1.2589894636099799,8.362273,8.825227,50.34719999999999,7007.056388898942
2025-09-26 13:54:00,85.27198999999999,1.070601,1.249257082592347,8.420138,8.796297000000001,51.50469999999996,7007.106388898942
2025-09-26 13:57:00,82.971645,1.0127310000000005,1.2424953285535023,8.449078,8.940977,50.92590000000001,7007.156388898942
2025-09-26 14:00:00,84.79456,1.1284720000000004,1.2810335679054117,8.564818,8.883106,51.79390000000001,7007.206388898942
2025-09-26 14:03:00,86.328125,1.0995369999999998,1.2784046264443225,8.391202999999999,8.767356,50.63659999999999,7007.2563888989425
2025-09-26 14:06:00,86.58854500000001,1.0127309999999996,1.2039395310145997,8.246528000000001,8.651617,52.08330000000001,7007.306388898943
2025-09-26 14:09:00,86.84896,1.0127309999999996,1.22972575826262,8.217588,8.680557,52.08330000000001,7007.356388898943
2025-09-26 14:12:00,87.60127,1.070602,1.2360948986228355,8.188658,8.535876,50.63650000000001,7007.406388898943
2025-09-26 14:15:00,85.56134499999999,1.0416660000000002,1.20696624813155,8.217588000000001,8.564812,50.63659999999999,7007.456388898943
2025-09-26 14:18:00,85.30093,1.0416659999999993,1.2331442792222276,8.188653,8.593747,50.92590000000001,7007.506388898943
2025-09-26 14:21:00,83.767365,1.0127309999999996,1.22972575826262,8.188653,8.651622,51.21530000000001,7007.556388898944
2025-09-26 14:24:00,83.99884499999999,0.9548609999999993,1.2089846293216346,8.043978,8.593747,50.05789999999996,7007.606388898944
2025-09-26 14:27:00,81.163195,0.9548610000000002,1.1964465367851798,8.043978,8.564817,50.63659999999999,7007.656388898944
2025-09-26 14:30:00,79.09433,1.0127309999999996,1.2168731397419443,8.217592999999999,8.651622,50.92590000000001,7007.706388898944
2025-09-26 14:33:00,79.36921000000001,1.070602,1.236094898622835,8.246528000000001,8.593746,49.18979999999999,7007.756388898944
2025-09-26 14:36:00,79.904515,1.0127309999999996,1.2424953285535012,8.246528000000001,8.738427,48.90040000000005,7007.8063888989445
2025-09-26 14:39:00,81.17766,1.0416669999999995,1.2200958423052524,8.304397999999999,8.680551000000001,48.900499999999965,7007.856388898945
2025-09-26 14:42:00,78.86285000000001,0.8969909999999999,1.1991237886719872,8.188658,8.854167,48.90050000000002,7007.906388898945
2025-09-26 14:45:00,78.327545,1.0127319999999997,1.2168737048903193,8.391207999999999,8.825236,48.321799999999996,7007.956388898945
2025-09-26 14:48:00,80.91725,1.0127319999999997,1.2168692499036622,8.333338,8.767356,48.611099999999965,7008.006388898945
2025-09-26 14:51:00,79.108795,1.0127309999999996,1.2168686847566683,8.362273,8.796292000000001,47.1644,7008.056388898945
2025-09-26 14:54:00,78.081595,1.070601,1.249257082592347,8.420138,8.796297000000001,49.189700000000016,7008.106388898946
2025-09-26 14:57:00,76.54803,1.0127309999999996,1.2424953285535019,8.420143,8.912042,48.61110000000002,7008.156388898946
2025-09-26 15:00:00,74.98553,1.1284720000000004,1.2541744597639897,8.506948,8.767356,47.453700000000026,7008.206388898946
2025-09-26 15:03:00,78.342015,1.1284720000000004,1.2810335679054126,8.506948,8.825236,48.032399999999996,7008.256388898946
2025-09-26 15:06:00,80.150465,1.070602,1.2492576367937465,8.449078,8.825236,47.45369999999997,7008.306388898946
2025-09-26 15:09:00,78.081595,0.9259259999999996,1.1919524262600683,8.275468,8.854161999999999,48.321799999999996,7008.3563888989465
2025-09-26 15:12:00,78.587965,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,48.321699999999964,7008.406388898947
2025-09-26 15:15:00,79.123265,0.9548609999999993,1.2089803083290165,8.275468,8.825227,49.76850000000002,7008.456388898947
2025-09-26 15:18:00,78.587965,1.0416659999999993,1.2589939031789594,8.420143,8.883107,47.74309999999997,7008.506388898947
2025-09-26 15:21:00,77.300345,1.0416660000000002,1.2331442792222291,8.506948,8.912042,47.74309999999997,7008.556388898947
2025-09-26 15:24:00,76.79398,1.0127309999999996,1.2424953285535019,8.420143,8.912042,47.453700000000026,7008.606388898947
2025-09-26 15:27:00,78.86285000000001,1.1284719999999995,1.2676526337777994,8.506943,8.796301,48.61110000000002,7008.656388898948
2025-09-26 15:30:00,82.21933,1.0995369999999998,1.2652139695267246,8.420143,8.767356,49.18979999999999,7008.706388898948
2025-09-26 15:33:00,79.36921000000001,1.0127309999999996,1.2168731397419443,8.391202999999999,8.825232,48.321799999999996,7008.756388898948
2025-09-26 15:36:00,77.560765,1.0127309999999996,1.2168686847566683,8.420143,8.854161999999999,48.03240000000005,7008.806388898948
2025-09-26 15:39:00,79.09433,1.0995369999999998,1.2519436330720677,8.535883,8.854166,47.453700000000026,7008.856388898948
2025-09-26 15:42:00,81.68403,1.0416669999999995,1.2461072690334776,8.391207999999999,8.825230999999999,48.032399999999996,7008.9063888989485
2025-09-26 15:45:00,80.150465,1.0127319999999997,1.2297218999769584,8.391207999999999,8.854166,48.90039999999999,7008.956388898949
2025-09-26 15:48:00,79.36921000000001,0.9548609999999993,1.233844411506493,8.304397999999999,8.912037,48.321799999999996,7009.006388898949
2025-09-26 15:51:00,79.890045,1.0416659999999993,1.246106705554451,8.478012999999999,8.912037,49.47919999999999,7009.056388898949
2025-09-26 15:54:00,79.123265,1.070601,1.249257082592347,8.506948,8.883107,48.32170000000002,7009.106388898949
2025-09-26 15:57:00,78.342015,1.1284720000000004,1.2943292076546862,8.564818,8.912036,47.453700000000026,7009.156388898949
2025-09-26 16:00:00,79.87558,1.0995369999999998,1.2519482349656568,8.564813,8.883106,47.45369999999997,7009.20638889895
2025-09-26 16:03:00,81.92998,1.070602,1.275331457685725,8.391207999999999,8.825236,48.032399999999996,7009.25638889895
2025-09-26 16:06:00,80.91725,0.9837959999999999,1.2509180072594972,8.391207999999999,8.969912,47.453700000000026,7009.30638889895
2025-09-26 16:09:00,80.39641499999999,1.0127309999999996,1.2551885331276587,8.506948000000001,9.027777,48.90050000000002,7009.35638889895
2025-09-26 16:12:00,81.944445,1.070602,1.2623371788458908,8.478007999999999,8.883106,49.76859999999999,7009.40638889895
2025-09-26 16:15:00,82.204865,1.070602,1.2623326733961624,8.449078,8.854166,48.611099999999965,7009.4563888989505
2025-09-26 16:18:00,83.217595,1.0127309999999996,1.22972575826262,8.478007999999999,8.940977,48.321799999999996,7009.506388898951
2025-09-26 16:21:00,81.698495,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,49.18979999999999,7009.556388898951
2025-09-26 16:24:00,82.190395,1.0995369999999998,1.2519482349656568,8.564813,8.883106,48.900499999999965,7009.606388898951
2025-09-26 16:27:00,81.163195,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,49.76849999999996,7009.656388898951
2025-09-26 16:30:00,81.163195,0.9548609999999993,1.2089846293216346,8.391207999999999,8.940977,48.900499999999965,7009.706388898951
2025-09-26 16:33:00,80.65683,1.0127309999999996,1.2424953285535019,8.449078,8.940977,50.05780000000004,7009.756388898952
2025-09-26 16:36:00,77.560765,1.0127309999999996,1.2551885331276587,8.420143,8.940971999999999,48.03249999999997,7009.806388898952
2025-09-26 16:39:00,76.25868,1.0416660000000002,1.2331442792222278,8.535878,8.940971999999999,47.74300000000005,7009.856388898952
2025-09-26 16:42:00,76.25868,1.0127309999999996,1.2039395310145997,8.506948000000001,8.912037,47.74310000000003,7009.906388898952
2025-09-26 16:45:00,75.998265,1.0127309999999996,1.2168731397419437,8.506943,8.940971999999999,46.875,7009.956388898952
2025-09-26 16:48:00,78.32755,1.0127319999999997,1.190923025595352,8.333338,8.709486,48.900499999999965,7010.0063888989525
2025-09-26 16:51:00,77.80671000000001,1.0127310000000005,1.2168686847566692,8.391208,8.825227,48.321799999999996,7010.056388898953
2025-09-26 16:54:00,75.998265,1.0416670000000003,1.2200958423052526,8.478014,8.854167,47.45369999999997,7010.106388898953
2025-09-26 16:57:00,74.739585,1.157407,1.2421883226109973,8.651624000000002,8.825227,47.453700000000026,7010.156388898953
2025-09-26 17:00:00,75.506365,1.0995369999999998,1.2251352183410722,8.564814,8.825227,46.2962,7010.206388898953
2025-09-26 17:03:00,63.657405,0.8969899999999997,1.1500581077196659,8.391202999999999,8.940973,40.798599999999965,7010.256388898953
2025-09-26 17:06:00,63.39699,0.9837959999999999,1.1876246842143723,8.275458,8.709492000000001,41.66660000000002,7010.306388898954
2025-09-26 17:09:00,55.671295,0.7233790000000004,1.1122355612183557,8.130788,9.027778999999999,38.19449999999995,7010.356388898954
2025-09-26 17:12:00,42.288775,0.8391200000000003,1.0537046190752075,8.246528000000001,8.709488,33.85419999999999,7010.406388898954
2025-09-26 17:15:00,45.37037,0.9548610000000002,0.9976371085085597,7.870368,7.957177,34.14340000000004,7010.456388898954
2025-09-26 17:18:00,42.78067,0.9837959999999999,1.012458332895169,7.581017999999999,7.638891999999999,34.72229999999996,7010.506388898954
2025-09-26 17:21:00,42.274305,1.070602,1.0116339185623378,7.4942079999999995,7.378475999999999,33.27539999999999,7010.5563888989545
2025-09-26 17:24:00,42.288775,1.0127309999999996,0.9835178496475279,7.407403,7.3495420000000005,32.98610000000002,7010.606388898955
2025-09-26 17:27:00,39.699075,1.0127310000000005,0.9686834205770057,7.378468,7.291667,33.275499999999965,7010.656388898955
2025-09-26 17:30:00,38.94676,1.070602,0.9657895430229605,7.3206039999999994,7.118052,32.98610000000002,7010.706388898955
2025-09-26 17:33:00,39.699075,1.157407,0.9734955557101286,7.291668,6.944441,32.407399999999996,7010.756388898955
2025-09-26 17:36:00,39.453125,0.9548610000000002,0.9107722247292575,7.031248000000001,6.944447,32.407399999999996,7010.806388898955
2025-09-26 17:39:00,39.95949,0.9259259999999996,0.881812012940797,6.828703,6.741897,32.11809999999997,7010.856388898956
2025-09-26 17:42:00,39.192710000000005,0.9548609999999993,0.8651552316478495,6.799768,6.626157000000001,32.407399999999996,7010.906388898956
2025-09-26 17:45:00,37.673604999999995,0.9548609999999993,0.8495660068096111,6.712968,6.510417,31.5394,7010.956388898956
2025-09-26 17:48:00,36.096639999999994,0.9548609999999993,0.8651552316478495,6.684028,6.510417,31.25,7011.006388898956
2025-09-26 17:51:00,34.82349,1.0127309999999996,0.8599529745859247,6.770838,6.481477,31.5394,7011.056388898956
2025-09-26 17:54:00,33.275465,0.9837959999999999,0.8628851387003255,6.770838,6.539352,30.67130000000003,7011.1063888989565
2025-09-26 17:57:00,33.246525,1.0995369999999998,0.8815306990693,6.799767999999999,6.394671,30.96070000000003,7011.156388898957
2025-09-26 18:00:00,33.275465,0.8680560000000002,0.8387913578446421,6.568283,6.510417,29.803200000000004,7011.206388898957
2025-09-26 18:03:00,31.221065000000003,0.9548610000000002,0.8337728466049501,6.597217,6.365736,30.092600000000004,7011.256388898957
2025-09-26 18:12:00,37.398725,1.4756939999999998,0.8954848402428666,6.915512999999999,5.931709000000001,30.671299999999974,7011.256388898957
2025-09-26 18:24:00,37.12384,1.6203690000000002,0.80007619874658,6.249998,4.947919000000001,31.25,7011.256388898957
2025-09-28 10:00:00,33.275465,0.8391210000000004,0.6325093770113962,4.774305,4.3981460000000006,30.092600000000004,7011.256388898957
2025-09-28 10:06:00,30.685765,0.7233799999999997,0.5835211937055391,4.774306,4.513892,30.38190000000003,7011.256388898957
2025-09-28 10:09:00,32.754625000000004,0.8391210000000004,0.6325118401964628,4.7453710000000004,4.369216,29.803200000000004,7011.306388898957
2025-09-28 10:12:00,33.564814999999996,0.6655090000000001,0.5902213096374522,4.6875,4.542826999999999,30.381899999999973,7011.356388898957
2025-09-28 10:15:00,35.08391,0.78125,0.6254606864392961,4.716435999999999,4.427086,30.960699999999974,7011.406388898958
2025-09-28 10:18:00,35.85069,0.5787040000000001,0.5787029999953842,4.542825,4.542821000000001,30.382000000000005,7011.456388898958
2025-09-28 10:21:00,40.50926,0.4050929999999999,0.49954324489858853,4.3402769999999995,4.542826,31.5394,7011.506388898958
2025-09-28 10:24:00,32.002309999999994,0.46296299999999935,0.5581258901268781,4.542825,4.745373000000001,30.67130000000003,7011.556388898958
2025-09-28 10:27:00,30.7147,0.9259259999999996,0.6861876723375017,5.005787999999999,4.5717620000000005,31.53929999999997,7011.606388898958
2025-09-28 10:30:00,31.22106,1.0995369999999998,0.7159612084618036,5.237264,4.571757,30.382000000000005,7011.6563888989585
2025-09-28 10:33:00,31.221065000000003,1.186343,0.7270717208825782,5.2951440000000005,4.513891,29.513800000000003,7011.706388898959
2025-09-28 10:39:00,32.233795,1.070602,0.7050606307916335,5.1215280000000005,4.484956,30.381999999999948,7011.706388898959
2025-09-28 10:42:00,32.754625000000004,1.0416669999999995,0.6533794218273423,5.063658,4.3981509999999995,30.092499999999973,7011.706388898959
2025-09-28 10:48:00,33.00058,0.9548610000000002,0.6794990498866217,4.918977000000001,4.427085999999999,30.092600000000004,7011.706388898959
2025-09-28 10:51:00,30.439815000000003,0.8391209999999996,0.6842806475518407,4.947913000000001,4.658562,30.381899999999973,7011.706388898959
2025-09-28 10:54:00,31.22106,1.070602,0.7050606307916335,5.179398,4.542826,30.9606,7011.706388898959
2025-09-28 11:06:00,34.027775,0.9259259999999996,0.6861814278887971,5.121533,4.6874970000000005,30.382000000000005,7011.706388898959
2025-09-28 11:09:00,30.96065,0.8969899999999997,0.6742803461314157,5.0925970000000005,4.6874970000000005,30.382000000000005,7011.756388898959
2025-09-28 11:12:00,32.74016,0.8969909999999999,0.6562329404896043,4.947912,4.513891,31.5394,7011.806388898959
2025-09-28 11:15:00,33.28993,0.7523150000000003,0.6129157179673378,4.890047000000001,4.629632,30.96070000000003,7011.856388898959
2025-09-28 11:18:00,33.28993,0.8680560000000002,0.6622699101991806,4.832177,4.456021000000001,31.25,7011.906388898959
2025-09-28 11:21:00,35.098380000000006,0.9259260000000005,0.6679135488761366,4.890047000000001,4.427080999999999,30.382000000000005,7011.95638889896
2025-09-28 11:24:00,32.769099999999995,0.8101850000000006,0.654888995818716,4.976852000000001,4.6874970000000005,30.960699999999974,7012.00638889896
2025-09-28 11:27:00,31.727425,1.0416670000000003,0.6940684995459082,5.121533,4.513886,31.5394,7012.05638889896
2025-09-28 11:30:00,34.056715,1.0127319999999997,0.7212372221662786,5.121533,4.600691,30.671299999999974,7012.10638889896
2025-09-28 11:33:00,30.179395,0.9259259999999996,0.6679135488761374,5.092593,4.629627000000001,30.381899999999973,7012.15638889896
2025-09-28 11:36:00,31.221065000000003,0.868055,0.6444325117540992,5.034717,4.629632,30.092600000000004,7012.2063888989605
2025-09-28 11:39:00,33.02951,0.9837959999999999,0.6909750395681358,5.034717,4.513891,31.25,7012.256388898961
2025-09-28 11:42:00,30.42535,0.8969899999999997,0.6562325346621498,5.034717,4.600697,29.803200000000004,7012.256388898961
2025-09-28 11:45:00,34.04224,1.0416670000000003,0.6940684995459082,5.121533,4.513886,31.5394,7012.256388898961
2025-09-28 11:48:00,31.756365,0.9548609999999993,0.6979774355178835,5.063658,4.600697,30.671299999999974,7012.256388898961
2025-09-28 11:54:00,33.00058,1.0995369999999998,0.6954668065588293,5.121528,4.427080999999999,31.25,7012.256388898961
2025-09-28 11:57:00,34.30266,0.9548609999999993,0.6605750866673933,5.092587999999999,4.571757,31.25,7012.256388898961
2025-09-28 12:03:00,33.55035,0.9259259999999996,0.6679135488761374,5.121528,4.658562000000001,31.539300000000026,7012.256388898961
2025-09-28 12:06:00,31.481479999999998,1.070602,0.6847778221315369,5.208338,4.542826,31.5394,7012.256388898961
2025-09-28 12:09:00,30.700235,1.0995369999999998,0.6743894301464066,5.2083379999999995,4.484951000000001,31.53929999999997,7012.256388898961
2025-09-28 12:12:00,33.55035,0.9837960000000008,0.7096547365025296,5.063662000000001,4.571756,31.5394,7012.256388898961
2025-09-28 12:15:00,33.015045,0.7233800000000006,0.6165709654431726,4.832177,4.629626999999999,30.9606,7012.256388898961
2025-09-28 12:18:00,32.248265,0.8101859999999999,0.6204649455372402,4.861112,4.513885999999999,31.5394,7012.256388898961
2025-09-28 12:21:00,33.275465,0.8101849999999997,0.6204645270929534,4.8321760000000005,4.484951,30.092599999999948,7012.256388898961
2025-09-28 12:24:00,35.85069,0.6365740000000004,0.5921129211205981,4.600690000000001,4.513885999999999,31.25,7012.256388898961
2025-09-28 12:27:00,30.454285,0.8969909999999999,0.6919540844276183,4.976852999999999,4.600692,30.381899999999973,7012.256388898961
2025-09-28 12:30:00,31.221065000000003,0.9837959999999999,0.6909685058525521,5.1215280000000005,4.600692,30.671299999999974,7012.256388898961
2025-09-28 12:33:00,33.015045,1.1284720000000004,0.7060768078707792,5.179398,4.456015999999999,30.67130000000003,7012.256388898961
2025-09-28 12:36:00,33.015045,1.0127309999999996,0.7023523138709095,5.1504579999999995,4.600697,30.38190000000003,7012.256388898961
2025-09-28 12:42:00,30.208334999999998,1.0416659999999993,0.6940749620894866,5.179392999999999,4.571757,30.38190000000003,7012.256388898961
2025-09-28 12:45:00,30.425345,1.0995369999999998,0.6954668065588293,5.208338,4.513891,30.381899999999973,7012.256388898961
2025-09-28 12:48:00,30.960645,0.9548610000000002,0.6794990498866229,5.1504579999999995,4.658567,31.539300000000026,7012.256388898961
2025-09-28 12:51:00,31.221065000000003,1.070601,0.7050602526206025,5.208328,4.571757,30.092600000000004,7012.256388898961
2025-09-28 12:54:00,32.754625000000004,1.157407,0.7375209247717615,5.324069,4.600692,30.96070000000003,7012.256388898961
2025-09-28 12:57:00,30.70023,1.2152769999999995,0.7374686948095152,5.353003999999999,4.542827000000001,30.67130000000003,7012.256388898961
2025-09-28 13:03:00,31.98785,1.1863419999999998,0.7053565003685174,5.295139000000001,4.484957,30.381999999999948,7012.256388898961
2025-09-28 13:06:00,30.439815000000003,1.1863420000000007,0.7053565003685177,5.179398000000001,4.369215999999999,30.671299999999974,7012.256388898961
2025-09-28 13:12:00,30.7147,1.070602,0.6639278260640712,5.1215280000000005,4.427085999999999,29.803200000000004,7012.256388898961
2025-09-28 13:18:00,30.931714999999997,0.9837959999999999,0.6718362109528302,5.034718000000001,4.484952000000001,30.9606,7012.256388898961
2025-09-28 13:21:00,32.74016,1.070602,0.7050606307916335,5.1215280000000005,4.484956,30.67130000000003,7012.256388898961
2025-09-28 13:24:00,33.796295,1.0127319999999997,0.7212436786073562,5.005787999999999,4.484956,31.82869999999997,7012.256388898961
2025-09-28 13:27:00,30.1794,0.9548609999999993,0.6979774355178847,5.005787999999999,4.542827000000001,29.80329999999998,7012.256388898961
2025-09-28 13:33:00,31.72743,1.0127309999999996,0.6830015133323563,5.034718000000001,4.456017000000001,31.5394,7012.256388898961
2025-09-28 13:36:00,32.494209999999995,1.0995369999999998,0.7159612084618036,5.092592999999999,4.427085999999999,30.671299999999974,7012.256388898961
2025-09-28 13:39:00,31.452545,0.9837959999999999,0.6718362109528302,5.1215280000000005,4.5717620000000005,29.513800000000003,7012.256388898961
2025-09-28 13:45:00,31.987845,1.070602,0.6847849262650127,5.1504579999999995,4.484956,30.381899999999973,7012.256388898961
2025-09-28 13:51:00,30.685765,1.2442130000000002,0.7477906616127183,5.179394000000001,4.340281,31.25,7012.256388898961
2025-09-28 13:54:00,30.685765,1.3020830000000005,0.7456873217891131,5.295139000000001,4.369215999999999,29.803200000000004,7012.256388898961
2025-09-28 14:00:00,30.7147,1.157407,0.7375209247717615,5.179394000000001,4.456017000000001,29.51389999999998,7012.256388898961
2025-09-28 14:09:00,32.769099999999995,1.2152780000000005,0.7374690526937748,5.237264,4.427086,30.67130000000003,7012.256388898961
2025-09-28 14:12:00,30.70023,1.157407,0.7375209247717615,5.237268,4.513891,30.09250000000003,7012.256388898961
2025-09-28 14:18:00,30.150464999999997,0.9837959999999999,0.6909685058525521,5.1215280000000005,4.600692,30.6712,7012.256388898961
2025-09-28 14:21:00,30.7147,1.1284719999999995,0.7060768078707789,5.208333,4.484951,31.5394,7012.256388898961
2025-09-28 14:33:00,30.16493,1.157407,0.6951084282020804,5.121528,4.340281,30.9606,7012.256388898961
2025-09-28 14:36:00,32.494215,1.1863419999999998,0.7270713605983926,5.092592999999999,4.3113410000000005,31.539300000000026,7012.256388898961
2025-09-28 14:39:00,30.439815000000003,1.0127310000000005,0.6830028673496497,5.063656,4.484957,30.671299999999974,7012.256388898961
2025-09-28 14:42:00,31.22106,1.0995369999999998,0.7159612084618036,5.121524000000001,4.456017000000001,30.092600000000004,7012.256388898961
2025-09-28 14:45:00,32.248265,1.0127310000000005,0.7023457081636236,5.179398000000001,4.629626999999999,30.9606,7012.256388898961
2025-09-28 14:48:00,30.1794,1.0127309999999996,0.6830015133323563,5.1504579999999995,4.571757,30.38190000000003,7012.256388898961
2025-09-28 14:51:00,30.439815000000003,1.0416669999999995,0.6940753432463425,5.092587999999999,4.484951,29.80329999999998,7012.256388898961
