Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-28 14:54:00,30.19387,0.9259259999999996,0.6679135488761363,5.1215280000000005,4.658562,30.381999999999948,7012.256388898961
2025-09-28 14:57:00,31.206595,1.157407,0.7166180710782392,5.208328,4.456021000000001,32.11809999999997,7012.256388898961
2025-09-28 15:00:00,30.70023,1.0416670000000003,0.6940753432463428,5.208334000000001,4.600697,31.25,7012.256388898961
2025-09-28 15:06:00,30.1794,1.1284720000000004,0.6847894166273595,5.179398000000001,4.427085999999999,30.38190000000003,7012.256388898961
2025-09-28 15:09:00,32.494209999999995,1.0416659999999993,0.6740063635685398,5.092592999999999,4.456017000000001,30.382000000000005,7012.256388898961
2025-09-28 15:18:00,32.26273,1.0127309999999996,0.6830015133323563,5.063653,4.484952000000001,31.53929999999997,7012.256388898961
2025-09-28 15:27:00,30.7147,1.0127319999999997,0.6631502179212019,5.005787999999999,4.3981460000000006,29.80329999999998,7012.256388898961
2025-09-28 15:33:00,31.22106,1.0127309999999996,0.6830015133323563,5.150463,4.5717620000000005,31.25,7012.256388898961
2025-09-28 15:36:00,31.7419,1.0127309999999996,0.6631498412006914,5.092592999999999,4.484952000000001,30.960699999999974,7012.256388898961
2025-09-28 15:42:00,31.987845,1.0995369999999998,0.6954668065588306,5.092592999999999,4.3981460000000006,30.960699999999974,7012.256388898961
2025-09-28 15:45:00,30.208334999999998,0.9837959999999999,0.6522111864069149,5.063653,4.484957,32.11810000000003,7012.256388898961
2025-09-28 15:57:00,30.960645,1.070602,0.6847849262650127,5.092587999999999,4.427086,31.828700000000026,7012.256388898961
2025-09-28 16:00:00,30.1794,1.0127319999999997,0.6631502179212019,5.005787999999999,4.3981460000000006,30.9606,7012.256388898961
2025-09-28 16:06:00,31.97338,1.0127309999999996,0.6830015133323563,5.063657999999999,4.484957,30.960699999999974,7012.256388898961
2025-09-28 16:09:00,31.481479999999998,1.1284719999999995,0.6847894166273593,5.150463,4.3981509999999995,29.803200000000004,7012.256388898961
2025-09-28 16:12:00,33.796295,1.0416659999999993,0.6940749620894866,5.150463,4.542827000000001,30.960699999999974,7012.256388898961
2025-09-28 16:15:00,32.248265,0.9837959999999999,0.7096611232540553,5.063657999999999,4.5717620000000005,31.25,7012.256388898961
2025-09-28 16:18:00,30.439815000000003,0.8680559999999993,0.6444329215813931,4.976848,4.571762,30.671299999999974,7012.256388898961
2025-09-28 16:21:00,30.960645,1.0127309999999996,0.6830015133323563,5.1215280000000005,4.542827000000001,30.6712,7012.256388898961
2025-09-28 16:27:00,31.206595,1.070602,0.7050606307916335,5.1215280000000005,4.484956,31.25,7012.256388898961
2025-09-28 16:30:00,30.960645,0.8969909999999999,0.6742869311356308,4.976852999999999,4.5717620000000005,30.671299999999974,7012.256388898961
2025-09-28 16:33:00,30.873845000000003,1.0995369999999998,0.7159612084618036,5.063657999999999,4.3981509999999995,30.67130000000003,7012.256388898961
2025-09-28 16:36:00,33.015045,1.1863420000000007,0.7053565003685177,5.179398000000001,4.369215999999999,31.539300000000026,7012.256388898961
2025-09-28 16:45:00,33.52141,1.070602,0.7050606307916335,5.063657999999999,4.427085999999999,30.381899999999973,7012.256388898961
2025-09-28 16:51:00,32.248265,0.9259259999999996,0.6679199356026558,4.976848,4.513891999999999,30.382000000000005,7012.256388898961
2025-09-28 16:54:00,33.015045,0.8969909999999999,0.6377479549197403,4.976848,4.513887,30.092600000000004,7012.256388898961
2025-09-28 16:57:00,32.50868,1.0127309999999996,0.6830015133323563,5.063657999999999,4.484957,30.092600000000004,7012.256388898961
2025-09-28 17:00:00,30.960645,1.0127309999999996,0.6830015133323563,5.1215280000000005,4.542827000000001,31.539300000000026,7012.256388898961
2025-09-28 17:03:00,30.94618,0.983797,0.6718365984602144,5.0636529999999995,4.513885999999999,30.382000000000005,7012.256388898961
2025-09-28 17:06:00,32.50868,0.8969909999999999,0.6742869311356308,4.976852999999999,4.5717620000000005,31.25,7012.256388898961
2025-09-28 17:09:00,32.769099999999995,1.0995369999999998,0.7159612084618036,5.1215280000000005,4.456021000000001,30.381899999999973,7012.256388898961
2025-09-28 17:18:00,32.233795,1.1284719999999995,0.7060768078707802,5.092592999999999,4.369211000000001,30.092600000000004,7012.256388898961
2025-09-28 17:21:00,30.960645,0.9548610000000002,0.660576410664275,5.005786,4.484957,30.09250000000003,7012.256388898961
2025-09-28 17:33:00,30.425345,1.0416659999999993,0.6940749620894866,5.150463,4.542827000000001,30.9606,7012.256388898961
2025-09-28 17:36:00,30.7147,1.0416659999999993,0.6533790558635026,5.150463,4.484957,30.382000000000005,7012.256388898961
2025-09-28 17:48:00,30.70023,1.157407,0.7166180710782392,5.179392999999999,4.427086,30.38190000000003,7012.256388898961
2025-09-28 18:03:00,31.22106,1.1284719999999995,0.7060768078707802,5.092592999999999,4.369211000000001,29.803200000000004,7012.256388898961
2025-09-28 18:24:00,31.7419,1.0995369999999998,0.6954668065588306,5.1504639999999995,4.456017000000001,30.382000000000005,7012.256388898961
2025-09-28 19:00:00,30.454285,0.8680560000000002,0.6444266861868898,5.2083330000000005,4.803236999999999,30.381899999999973,7012.256388898961
2025-09-28 19:03:00,33.796295,0.7523150000000003,0.6129157179673378,4.890046000000001,4.629631,30.67130000000003,7012.256388898961
2025-09-28 19:09:00,31.987845,0.9259260000000005,0.6679135488761379,5.121531999999999,4.6585659999999995,31.25,7012.256388898961
2025-09-28 19:12:00,31.467015,0.8391200000000003,0.6842802111654496,5.179397000000001,4.890046999999999,31.53929999999997,7012.256388898961
2025-09-28 19:15:00,30.975115000000002,0.9837959999999999,0.6909685058525533,5.208336999999999,4.687501,30.671299999999974,7012.256388898961
2025-09-28 19:21:00,30.685765,0.8969909999999999,0.6562266288589914,5.324072999999999,4.890042,31.25,7012.256388898961
2025-09-28 19:30:00,30.685765,0.868055,0.6444262763622506,5.324077,4.918982000000001,30.38190000000003,7012.256388898961
2025-09-28 19:33:00,30.685765,0.9259259999999996,0.6679135488761363,5.381943000000001,4.918977,29.803300000000036,7012.256388898961
2025-09-28 19:36:00,30.439815000000003,0.868055,0.6797262914099305,5.381946999999999,5.0347219999999995,30.381899999999973,7012.256388898961
2025-09-28 19:42:00,30.7147,0.9548610000000002,0.6979774355178852,5.266202,4.803241000000001,30.092499999999973,7012.256388898961
2025-09-28 19:54:00,30.7147,1.0127319999999997,0.7023460997044401,5.381943000000001,4.832171,29.80329999999998,7012.256388898961
2025-09-28 20:03:00,30.70023,0.9259259999999996,0.7040681117793512,5.381943000000001,4.976857000000001,30.092600000000004,7012.256388898961
2025-09-28 20:06:00,32.248265,1.0416660000000002,0.7136282928865824,5.353007000000001,4.7743009999999995,31.828700000000026,7012.256388898961
2025-09-28 20:09:00,31.467015,0.8969899999999997,0.6742803461314157,5.324077,4.918977,30.96070000000003,7012.256388898961
2025-09-28 20:12:00,30.1794,1.0127319999999997,0.7023460997044413,5.353013,4.803241000000001,30.092600000000004,7012.256388898961
2025-09-28 20:24:00,32.769095,0.9837960000000008,0.6909685058525536,5.295142,4.774306,30.67139999999995,7012.256388898961
2025-09-28 20:27:00,30.7147,0.9548610000000002,0.6605750866673937,5.324072000000001,4.803241000000001,30.092600000000004,7012.256388898961
2025-09-28 20:33:00,31.481479999999998,0.8969899999999997,0.7092723014068092,5.324077,4.976857000000001,29.803200000000004,7012.256388898961
2025-09-28 20:48:00,32.24826,0.9259260000000005,0.6861876723375021,5.266202,4.8321760000000005,30.092600000000004,7012.256388898961
2025-09-28 20:57:00,31.221065000000003,1.0127310000000005,0.6830015133323566,5.353007000000001,4.774306,30.671299999999974,7012.256388898961
2025-09-28 21:00:00,30.41088,0.9548609999999993,0.6605684666482801,5.3819479999999995,4.8611070000000005,30.671299999999974,7012.256388898961
2025-09-28 21:03:00,30.685765,0.983797,0.6909689007324582,5.353013,4.8321760000000005,30.671299999999974,7012.256388898961
2025-09-28 21:12:00,30.96065,0.8969899999999997,0.6919597077926545,5.353007000000001,4.976857000000001,30.9606,7012.256388898961
2025-09-28 21:27:00,30.7147,1.0127310000000005,0.682994743210062,5.353012,4.7743009999999995,30.9606,7012.256388898961
2025-09-28 21:36:00,30.7147,0.9837959999999999,0.727940873096853,5.381946999999999,4.918981,30.96070000000003,7012.256388898961
2025-09-28 21:39:00,30.208334999999998,0.9259260000000005,0.6861876723375009,5.410882000000001,4.976856,30.67130000000003,7012.256388898961
2025-09-28 21:45:00,32.50868,0.9548610000000002,0.7160559117662024,5.381946999999999,4.947915999999999,29.513900000000035,7012.256388898961
2025-09-28 21:48:00,30.7147,0.9259259999999996,0.7040681117793512,5.381943000000001,4.976857000000001,31.25,7012.256388898961
2025-09-28 21:51:00,30.439815000000003,0.7523150000000003,0.6617223608135006,5.2083319999999995,5.034727,30.382000000000005,7012.256388898961
2025-09-28 21:54:00,33.275465,0.8391210000000004,0.6673739756474147,5.179397,4.8611059999999995,30.092600000000004,7012.256388898961
2025-09-28 22:00:00,30.454285,1.0127319999999997,0.7212436786073562,5.439817999999999,4.918986,29.22460000000001,7012.256388898961
2025-09-28 22:06:00,32.233795,1.0127319999999997,0.7212436786073562,5.439817999999999,4.918986,30.381899999999973,7012.256388898961
2025-09-28 22:12:00,30.931714999999997,0.8969909999999999,0.7092727288984639,5.381943000000001,5.0347219999999995,30.960699999999974,7012.256388898961
2025-09-28 22:15:00,30.179395,1.0127319999999997,0.7212436786073562,5.439817999999999,4.918986,30.382000000000005,7012.256388898961
2025-09-28 22:18:00,31.206595,1.070602,0.7050537144427949,5.439818,4.803236,30.092600000000004,7012.256388898961
2025-09-28 22:21:00,31.2066,1.157407,0.7166107459824638,5.4687529999999995,4.716435999999999,30.092600000000004,7012.256388898961
2025-09-28 22:27:00,30.454285,1.1284720000000004,0.766637222837461,5.497687999999999,4.861116,29.803200000000004,7012.256388898961
2025-09-28 22:36:00,30.7147,1.0995369999999998,0.7554217475134234,5.844907999999999,5.237271000000001,30.09269999999998,7012.256388898961
2025-09-28 22:42:00,30.685765,1.1863420000000007,0.7481859155028808,5.700228000000001,4.947916,30.382000000000005,7012.256388898961
2025-09-28 22:48:00,35.329854999999995,0.5497680000000003,0.5641113506637311,4.918983999999999,4.947916,30.671299999999974,7012.256388898961
2025-09-28 22:51:00,39.988425,0.17361100000000018,0.43148511512426146,4.224532,4.918981,32.98610000000002,7012.256388898961
2025-09-28 22:54:00,33.015045,0.28935200000000005,0.5163595038745781,4.600689999999999,5.150468,31.25,7012.256388898961
2025-09-28 22:57:00,30.439815000000003,0.6365739999999995,0.6071783749323763,4.976851,4.918977,30.67130000000003,7012.256388898961
2025-09-28 23:00:00,32.248265,0.7233799999999997,0.6483527836601017,5.005786,4.8611059999999995,30.67130000000003,7012.256388898961
2025-09-28 23:03:00,33.275465,0.6365739999999995,0.6071835376366073,5.063655999999999,5.0057920000000005,31.828700000000026,7012.256388898961
2025-09-28 23:09:00,32.248265,0.78125,0.6587465060050144,5.266207,5.034727,30.960699999999974,7012.256388898961
2025-09-28 23:18:00,30.700235,1.0995369999999998,0.7554217475134234,5.497687999999999,4.890051000000001,30.671299999999974,7012.256388898961
2025-09-28 23:21:00,30.97512,1.1284719999999995,0.7666372228374607,5.526622999999999,4.890051000000001,30.382000000000005,7012.256388898961
2025-09-28 23:24:00,31.98785,1.1284719999999995,0.7666372228374595,5.584493,4.947921,30.67130000000003,7012.256388898961
2025-09-28 23:36:00,30.179395,1.2152780000000005,0.7374615843990765,5.555554000000001,4.745366,30.38190000000003,7012.256388898961
2025-09-28 23:39:00,30.1794,1.186343,0.7481790843984996,5.584493999999999,4.832171,31.25,7012.256388898961
2025-09-28 23:57:00,30.96065,1.0995369999999998,0.7159612084618036,5.584493,4.918986,31.25,7012.256388898961
2025-09-29 00:00:00,32.248265,1.0995369999999998,0.7159612084618036,5.555558,4.890051000000001,31.25,7012.256388898961
2025-09-29 00:27:00,30.1794,1.157407,0.6951008840256118,5.584493,4.803235999999999,30.67130000000003,7012.256388898961
2025-09-29 00:42:00,30.1794,1.070601,0.7441195982825837,5.5555579999999996,4.976857000000001,30.092600000000004,7012.256388898961
2025-09-29 01:00:00,30.19387,1.157407,0.7578923857893946,5.5844879999999995,4.890051,30.960699999999974,7012.256388898961
2025-09-29 01:33:00,30.208334999999998,1.157407,0.7375137956647245,5.5555579999999996,4.832171,30.382000000000005,7012.256388898961
2025-09-29 01:36:00,30.685765,1.0995369999999998,0.7554217475134234,5.584493999999999,4.976857000000001,30.960700000000003,7012.256388898961
2025-09-29 01:42:00,30.960645,1.1574080000000002,0.7578927625122036,5.671294,4.976856,30.9606,7012.256388898961
2025-09-29 01:51:00,30.960645,1.0995369999999998,0.7554217475134234,5.584493999999999,4.976857000000001,30.671299999999974,7012.256388898961
2025-09-29 02:24:00,30.960645,1.2442130000000002,0.7477906616127197,5.671294,4.832181,30.671300000000002,7012.256388898961
2025-09-29 02:33:00,32.754625000000004,0.7233800000000006,0.5835176928285359,5.034726,4.774306,30.671200000000027,7012.256388898961
2025-09-29 02:36:00,32.754625000000004,0.46296300000000024,0.5451727292650144,4.7164340000000005,4.890051000000001,30.381999999999977,7012.256388898961
2025-09-29 02:39:00,30.685765,0.3761570000000001,0.5191389181680466,4.745373999999999,5.063656999999999,30.092600000000004,7012.256388898961
2025-09-29 02:45:00,30.70023,0.7233799999999997,0.6326105976684722,5.063661,4.890051000000001,30.9606,7012.256388898961
2025-09-29 02:54:00,30.975115000000002,0.78125,0.6422713739124948,5.237267000000001,4.976857000000001,30.671299999999974,7012.256388898961
2025-09-29 03:03:00,30.960645,0.7523150000000003,0.6457580622773526,5.266207,5.063662,30.9606,7012.256388898961
2025-09-29 03:09:00,31.467015000000004,0.8101849999999997,0.6378631090051033,5.2083319999999995,4.890047000000001,30.960600000000028,7012.256388898961
2025-09-29 03:36:00,30.7147,0.78125,0.6422656236911468,5.3530120000000005,5.092592000000001,30.671200000000027,7012.256388898961
2025-09-29 03:48:00,30.96065,0.78125,0.6254606864392961,5.2083319999999995,4.918982000000001,30.381999999999977,7012.256388898961
2025-09-29 03:57:00,30.454285,0.8680560000000002,0.6622699101991795,5.3530120000000005,4.976856,30.3819,7012.256388898961
2025-09-29 04:15:00,30.439815000000003,0.9259260000000005,0.6679135488761366,5.3530120000000005,4.890045999999999,30.38190000000003,7012.256388898961
2025-09-29 04:54:00,31.481479999999998,0.9837959999999999,0.7096611232540553,5.381946999999999,4.890051000000001,30.96070000000003,7012.256388898961
2025-09-29 05:03:00,32.50868,1.0127310000000005,0.6830015133323566,5.410882000000001,4.832181,30.671300000000002,7012.256388898961
2025-09-29 05:24:00,31.727425,0.9259260000000005,0.6679135488761366,5.410882000000001,4.947915999999999,31.539299999999997,7012.256388898961
2025-09-29 05:33:00,30.454285,0.8680560000000002,0.6444266861868898,5.266202000000001,4.8611059999999995,30.381999999999977,7012.256388898961
2025-09-29 05:36:00,30.19387,0.9837960000000008,0.7096611232540556,5.353012,4.861116,30.381999999999977,7012.256388898961
2025-09-29 05:45:00,32.50868,0.9259260000000005,0.7040619973836597,5.295141999999999,4.890045999999999,30.671299999999974,7012.256388898961
2025-09-29 05:57:00,31.756365,0.8680560000000002,0.6797267161215047,5.295141999999999,4.947915999999999,30.960600000000028,7012.256388898961
2025-09-29 06:06:00,31.72743,0.8969910000000008,0.6562266288589916,5.179397,4.745366,30.092600000000004,7012.256388898961
2025-09-29 06:09:00,36.11111,1.186343,0.7481790843984996,5.237272,4.484949,31.53929999999997,7012.306388898961
2025-09-29 06:12:00,39.192710000000005,0.7523150000000003,0.6617168932896808,4.976851,4.803235999999999,31.8288,7012.356388898961
2025-09-29 06:15:00,40.234375,0.7233789999999996,0.6940434558661807,5.063656,5.005787,31.5394,7012.406388898961
2025-09-29 06:18:00,35.32986,0.8391210000000004,0.6842806475518419,5.121527,4.8321760000000005,30.67130000000003,7012.456388898961
2025-09-29 06:21:00,37.93403,0.8969910000000008,0.882442404520047,5.989587,5.960646,30.96070000000003,7012.506388898962
2025-09-29 06:24:00,44.35764,0.8680560000000002,0.74634596183,5.931712,5.700236,32.9862,7012.556388898962
2025-09-29 06:27:00,39.192710000000005,0.78125,0.721835170271724,5.555552,5.439812000000001,31.539300000000026,7012.606388898962
2025-09-29 06:30:00,38.671875,0.8391210000000004,0.7331948505940944,5.410877000000001,5.208335999999999,32.11800000000005,7012.656388898962
2025-09-29 06:33:00,43.055555,0.78125,0.70644351276698,5.208335999999999,5.063656,32.407399999999996,7012.706388898962
2025-09-29 06:36:00,42.79514,0.6365739999999995,0.6365780000027185,5.005786,5.0057920000000005,32.40730000000002,7012.7563888989625
2025-09-29 06:39:00,43.315975,0.4340280000000005,0.5415451797486008,4.629634,4.8611059999999995,32.696799999999996,7012.806388898963
2025-09-29 06:42:00,45.38484,0.4340269999999995,0.5540723851616881,4.600694,4.8611070000000005,34.14350000000002,7012.856388898963
2025-09-29 06:45:00,34.80903,0.8101849999999997,0.6879649157656993,5.150463,4.918978,31.5394,7012.906388898963
2025-09-29 06:48:00,35.069445,1.359954,0.7417962963776364,5.55556,4.542826,30.38190000000003,7012.956388898963
2025-09-29 06:51:00,35.344325,1.3310179999999994,0.8004646625467811,5.468744999999999,4.571757,31.828700000000026,7013.006388898963
2025-09-29 06:54:00,37.12384,1.3020839999999998,0.7682305860114079,5.41088,4.513885999999999,31.5394,7013.056388898964
2025-09-29 06:57:00,37.644675,1.157407,0.7578854334816979,5.295139000000001,4.600692,31.53929999999997,7013.106388898964
2025-09-29 07:00:00,38.16551,1.2442130000000002,0.7477906616127197,5.324069,4.484956,32.407399999999996,7013.156388898964
2025-09-29 07:03:00,41.261575,1.157407,0.7375209247717615,5.266204000000001,4.542827000000001,32.69670000000002,7013.206388898964
2025-09-29 07:06:00,36.89236,1.0127319999999997,0.7212436786073562,5.1504639999999995,4.629632000000001,30.9606,7013.256388898964
2025-09-29 07:09:00,38.94676,1.0995369999999998,0.7159612084618036,5.208334000000001,4.542827000000001,31.82869999999997,7013.3063888989645
2025-09-29 07:12:00,45.8912,1.273148,0.7797532936280133,5.208328,4.36921,32.407399999999996,7013.356388898965
2025-09-29 07:15:00,45.37037,1.157407,0.7578854334816979,5.324073,4.629625999999999,33.275499999999994,7013.406388898965
2025-09-29 07:18:00,44.35764,1.0416659999999993,0.8052529829102103,5.729163,5.295137,31.25,7013.456388898965
2025-09-29 07:21:00,50.014465,1.070602,0.8520679926657044,6.134258,5.729165999999999,35.301000000000016,7013.506388898965
2025-09-29 07:24:00,52.86458,1.0995369999999998,0.8470785939139346,6.336803,5.873846,35.590299999999985,7013.556388898965
2025-09-29 07:27:00,65.234375,1.3310190000000004,0.9225400945213166,6.423614000000001,5.700235,39.3519,7013.606388898966
2025-09-29 07:30:00,69.35764,1.2442130000000002,1.0284044352746893,6.944444,6.539351000000001,40.79860000000002,7013.656388898966
2025-09-29 07:36:00,56.987845,0.43402799999999964,0.7375169098274839,5.989588,6.71296,38.7731,7013.756388898966
2025-09-29 07:39:00,51.041664999999995,0.7523140000000001,0.8361162833891681,6.336806999999999,6.510413000000001,36.16900000000001,7013.806388898966
2025-09-29 07:42:00,75.795715,1.3020830000000005,1.151353963636337,7.8993020000000005,7.609948999999999,44.27080000000001,7013.8563888989665
2025-09-29 07:45:00,84.794565,1.0127309999999996,1.229721330851587,8.680556,9.143515,47.742999999999995,7013.906388898967
2025-09-29 07:48:00,78.587965,0.8101859999999999,1.180455194367653,8.130784,8.969908,50.347200000000015,7013.956388898967
2025-09-29 07:51:00,80.91725,1.0127319999999997,1.2297263273893597,8.564813000000001,9.027781000000001,49.18980000000002,7014.006388898967
2025-09-29 07:54:00,88.13657,0.8969909999999999,1.174735479793939,8.217592,8.825231,51.21530000000001,7014.056388898967
2025-09-29 07:57:00,100.0,0.868055,1.1934268612302243,7.928244,8.651619,55.5556,7014.106388898967
2025-09-29 08:00:00,97.381365,0.8969910000000008,1.270707224507443,8.217597,9.056715999999998,58.73840000000001,7014.156388898968
2025-09-29 08:03:00,93.80787000000001,0.9837959999999999,1.3245355192963186,8.535878,9.288191999999999,57.00229999999999,7014.206388898968
2025-09-29 08:06:00,92.766205,0.9548609999999993,1.3067948272757441,8.564817999999999,9.346067,57.58110000000002,7014.256388898968
2025-09-29 08:09:00,97.670715,0.8680560000000002,1.2523403230769905,8.217592,9.085646,58.15969999999999,7014.306388898968
2025-09-29 08:12:00,93.77893499999999,0.7523150000000003,1.2096698698514123,8.015042000000001,9.085647,57.87040000000002,7014.356388898968
2025-09-29 08:15:00,98.4375,0.7233799999999997,1.1896443993091836,7.841431,8.940971000000001,58.73849999999999,7014.4063888989685
2025-09-29 08:18:00,99.03067,0.6655100000000003,1.1802924046075707,7.754626000000001,8.998846,59.60650000000001,7014.456388898969
2025-09-29 08:21:00,90.711805,0.8391200000000003,1.2906446499553008,8.304398,9.346067999999999,56.71290000000002,7014.506388898969
2025-09-29 08:24:00,83.99884499999999,1.157407,1.36292101376888,8.7963,9.230322999999999,54.97690000000003,7014.556388898969
2025-09-29 08:27:00,91.98495500000001,1.186343,1.3391894511996758,8.738423000000001,9.05671,54.3981,7014.606388898969
2025-09-29 08:30:00,87.87616,1.157407,1.3629255227133064,8.94097,9.375003,57.00230000000002,7014.656388898969
2025-09-29 08:33:00,85.30093,1.2152779999999996,1.3682556923904878,8.912040000000001,9.230322000000001,54.9769,7014.70638889897
2025-09-29 08:36:00,88.122105,1.1284720000000004,1.3075465812747942,8.680558,9.056716,53.53010000000003,7014.75638889897
2025-09-29 08:39:00,90.95775499999999,1.0416659999999993,1.2718036398931345,8.622683,9.114587,56.13429999999997,7014.80638889897
2025-09-29 08:42:00,89.91609,1.070601,1.3010907436872607,8.564818,9.056717,53.81939999999997,7014.85638889897
2025-09-29 08:45:00,95.08102,1.157407,1.3498388142386293,8.680558,9.085650999999999,55.55559999999997,7014.90638889897
2025-09-29 08:48:00,94.314235,1.1863419999999998,1.3789847413334113,8.854169,9.259257,56.42360000000002,7014.9563888989705
2025-09-29 08:51:00,95.06655,1.2442130000000002,1.3703007633239381,9.056714,9.317131,56.42359999999999,7015.006388898971
2025-09-29 08:54:00,96.368635,1.1284720000000004,1.346720001160509,8.825228000000001,9.288196,57.58100000000002,7015.056388898971
2025-09-29 08:57:00,96.35417,1.0416660000000002,1.3347496135684278,8.738428,9.375001999999999,57.002399999999994,7015.106388898971
2025-09-29 09:00:00,97.916665,0.983797,1.3245361290860722,8.506943,9.259256,57.58109999999999,7015.156388898971
2025-09-29 09:03:00,95.818865,0.9837959999999999,1.3604965965614322,8.564818,9.403932000000001,58.15980000000002,7015.206388898971
2025-09-29 09:06:00,90.72627,1.1284719999999995,1.3724558117589625,8.825233999999998,9.346062,58.738399999999984,7015.256388898972
2025-09-29 09:09:00,91.46412000000001,1.273148,1.3719290811900877,8.940974,9.143516,54.6875,7015.306388898972
2025-09-29 09:12:00,93.02662000000001,1.359954,1.4029104303921636,9.11458,9.201386,57.00240000000002,7015.356388898972
2025-09-29 09:15:00,90.97222,1.3020829999999997,1.3731524563498978,9.085645,9.230322000000001,56.13420000000002,7015.406388898972
2025-09-29 09:18:00,88.368055,1.273148,1.3993234958537897,9.143515,9.403936999999999,57.00229999999999,7015.456388898972
2025-09-29 09:21:00,89.424185,1.3020829999999997,1.3731524563498991,8.998843999999998,9.143521,55.266200000000026,7015.506388898973
2025-09-29 09:24:00,92.99768499999999,1.1863419999999998,1.3257586349747723,8.912039,9.201387,53.81939999999997,7015.556388898973
2025-09-29 09:27:00,94.314235,1.0995369999999998,1.3174903093930423,8.738424,9.201387,57.00230000000005,7015.606388898973
2025-09-29 09:30:00,95.095485,1.0416659999999993,1.297194890399201,8.564813,9.114587,55.844899999999996,7015.656388898973
2025-09-29 09:33:00,96.368635,1.0995369999999998,1.3303671707349056,8.506943,8.998846,56.42359999999999,7015.706388898973
2025-09-29 09:36:00,96.368635,1.0995369999999998,1.3174903093930423,8.564813,9.027776,57.00230000000002,7015.7563888989735
2025-09-29 09:39:00,95.095485,1.0127309999999996,1.3175928056783588,8.535883,9.201391999999998,57.002399999999966,7015.806388898974
2025-09-29 09:42:00,97.62731500000001,1.0127319999999997,1.3052521290612835,8.449072999999999,9.085650999999999,57.29170000000002,7015.856388898974
2025-09-29 09:45:00,97.65625,0.9259259999999996,1.2888552606043486,8.304403,9.114587,58.449100000000016,7015.906388898974
2025-09-29 09:48:00,95.572915,0.9548610000000002,1.2827354569201856,8.449078,9.172457,57.870300000000015,7015.956388898974
2025-09-29 09:51:00,92.49132,1.0127309999999996,1.3298690887217763,8.535883,9.230322000000001,57.002399999999966,7016.006388898974
2025-09-29 09:54:00,91.47859,0.9837959999999999,1.3245355192963186,8.506943,9.259257,57.29159999999999,7016.056388898975
2025-09-29 09:57:00,90.162035,1.0995369999999998,1.3303671707349052,8.680554,9.172457,56.42360000000002,7016.106388898975
2025-09-29 10:00:00,90.943285,1.157407,1.323436608104077,8.767364,9.114587,54.9768,7016.156388898975
2025-09-29 10:03:00,89.13484,1.1284720000000004,1.3337375210839846,8.680554,9.114581999999999,56.42359999999999,7016.206388898975
2025-09-29 10:06:00,87.60127,1.1284720000000004,1.3206789108602928,8.593754,8.998842,54.976800000000026,7016.256388898975
2025-09-29 10:09:00,89.39525499999999,1.2152780000000005,1.3276583930916588,8.651624000000002,8.883106,55.26619999999997,7016.3063888989755
2025-09-29 10:12:00,91.72454,1.2442130000000002,1.342942731407688,8.680554,8.883101,53.8194,7016.356388898976
2025-09-29 10:15:00,93.51852,1.1284720000000004,1.3206834365574003,8.593748,8.998846,55.55559999999997,7016.406388898976
2025-09-29 10:18:00,95.06655,1.070602,1.3138567059487882,8.449078,8.969906,55.26619999999997,7016.456388898976
2025-09-29 10:21:00,95.06655,1.0127309999999996,1.3175928056783595,8.362268,9.027777,57.87039999999996,7016.506388898976
2025-09-29 10:24:00,96.35417,1.0995369999999998,1.3303627339816946,8.535883,9.027776,56.71290000000002,7016.556388898976
2025-09-29 10:27:00,90.94329,0.9259250000000003,1.2769685171773912,8.420138,9.201393,55.26619999999997,7016.606388898977
2025-09-29 10:30:00,86.820025,1.0127319999999997,1.280359145737754,8.535884,9.114582,54.6875,7016.656388898977
2025-09-29 10:33:00,85.53241,1.0416660000000002,1.2845336837478942,8.535878,9.056712000000001,54.68750000000003,7016.706388898977
2025-09-29 10:36:00,85.04051,1.0416659999999993,1.3097804705546903,8.478012999999999,9.056717,52.37270000000001,7016.756388898977
2025-09-29 10:39:00,88.62847500000001,1.1284720000000004,1.2943292076546862,8.622688,8.969905999999998,53.24070000000003,7016.806388898977
2025-09-29 10:42:00,91.47859,1.157407,1.3366795984633093,8.709488,9.085650999999999,53.81950000000003,7016.8563888989775
2025-09-29 10:45:00,92.7662,1.1284720000000004,1.3337375210839846,8.709488,9.143516,55.266200000000026,7016.906388898978
2025-09-29 10:48:00,89.39525499999999,1.1284720000000004,1.3337375210839846,8.767364,9.201391999999998,53.240700000000004,7016.956388898978
2025-09-29 10:51:00,89.149305,1.157407,1.3366795984633093,8.796294,9.172457,53.530100000000004,7017.006388898978
2025-09-29 10:54:00,89.39525499999999,1.0995369999999998,1.3174903093930423,8.738424,9.201387,53.24079999999998,7017.056388898978
2025-09-29 10:57:00,92.23089999999999,1.157407,1.3366795984633093,8.709488,9.085650999999999,53.530100000000004,7017.106388898978
2025-09-29 11:00:00,92.23089999999999,1.0995369999999998,1.3174903093930423,8.651618,9.114581000000001,54.6876,7017.156388898979
2025-09-29 11:03:00,91.72454,1.0416659999999993,1.334749613568428,8.564813,9.201387,53.530100000000004,7017.206388898979
2025-09-29 11:06:00,90.19097500000001,1.070602,1.3010913131341773,8.622684,9.114581999999999,53.24080000000001,7017.256388898979
2025-09-29 11:09:00,86.06771,1.1284720000000004,1.3075465812747942,8.767364,9.143522,54.3982,7017.306388898979
2025-09-29 11:12:00,84.780095,1.070602,1.2882517505896693,8.680554,9.143522,53.240699999999975,7017.356388898979
2025-09-29 11:15:00,85.30093,1.2152780000000005,1.3412790289861973,8.796294,9.056716,52.08330000000004,7017.4063888989795
2025-09-29 11:18:00,87.369795,1.1284720000000004,1.2943292076546862,8.680558,9.027776,52.66199999999998,7017.45638889898
2025-09-29 11:21:00,90.16204,1.0995369999999998,1.3303671707349052,8.622683,9.114586,53.530099999999976,7017.50638889898
2025-09-29 11:24:00,87.861685,1.070602,1.3138567059487876,8.593754,9.114581999999999,54.976800000000026,7017.55638889898
2025-09-29 11:27:00,85.56134499999999,1.070602,1.3138611058678014,8.622684,9.143522,52.66209999999998,7017.60638889898
2025-09-29 11:30:00,85.28646,1.0995369999999998,1.2784046264443225,8.709494,9.085647,54.3981,7017.65638889898
2025-09-29 11:33:00,83.99884499999999,1.1863419999999998,1.3391889091175804,8.854169,9.172457,53.240699999999975,7017.706388898981
2025-09-29 11:36:00,82.725695,1.0995370000000007,1.3045427559709997,8.738424000000002,9.172457,53.24080000000001,7017.756388898981
2025-09-29 11:39:00,80.150465,1.1284720000000004,1.2810335679054117,8.651624000000002,8.969912,50.636600000000016,7017.806388898981
2025-09-29 11:42:00,77.82118,1.0127319999999997,1.2297218999769584,8.420144,8.883102000000001,50.92599999999999,7017.856388898981
2025-09-29 11:45:00,72.65625,1.0127319999999997,1.1778244546108112,8.391204,8.738422,47.164300000000026,7017.906388898981
2025-09-29 11:48:00,69.3287,1.0127310000000005,1.151357732621754,8.217588000000001,8.506947,43.98140000000001,7017.9563888989815
2025-09-29 11:51:00,65.72627499999999,1.070602,1.1414142080787015,8.043984,8.188662,43.69210000000004,7018.006388898982
2025-09-29 11:54:00,64.684605,1.0995370000000007,1.1139418763647682,8.072914,8.101847,42.82409999999999,7018.056388898982
2025-09-29 11:57:00,64.17824,1.157407,1.128227176666148,8.159724,8.101857,41.95590000000004,7018.106388898982
2025-09-29 12:00:00,63.425925,1.2442130000000002,1.1703876126261017,8.246529,8.101856,41.66669999999999,7018.156388898982
2025-09-29 12:03:00,66.73900499999999,1.2152780000000005,1.1414174235147918,8.246524,8.101856,41.66669999999999,7018.206388898982
2025-09-29 12:06:00,66.99942,1.070602,1.1414142080787015,7.957178,8.101856,42.823999999999955,7018.256388898983
2025-09-29 12:09:00,65.97222500000001,1.070601,1.1414136862663036,8.101848,8.246527,41.95600000000002,7018.306388898983
2025-09-29 12:12:00,64.699075,1.070602,1.1274821149176488,8.159724,8.275462000000001,41.37740000000002,7018.356388898983
2025-09-29 12:15:00,64.178245,1.070602,1.1414142080787015,8.188654,8.333331999999999,41.95600000000002,7018.406388898983
2025-09-29 12:18:00,65.19097500000001,1.2152780000000005,1.1713389368875322,8.333334,8.246526,41.087999999999965,7018.456388898983
2025-09-29 12:21:00,67.520255,1.157407,1.171814969129404,8.333334,8.362267000000001,41.95600000000002,7018.5063888989835
2025-09-29 12:24:00,68.83681,1.2152780000000005,1.200751883654364,8.333334,8.304396,42.24540000000002,7018.556388898984
2025-09-29 12:27:00,69.58912000000001,1.157407,1.1861091962540984,8.304398,8.362271,42.53469999999999,7018.606388898984
2025-09-29 12:30:00,68.547455,1.0416660000000002,1.1535405539501489,8.246528,8.478012,43.69209999999998,7018.656388898984
2025-09-29 12:33:00,70.34143499999999,1.1574080000000002,1.1861097044862434,8.333334,8.391206,42.53469999999999,7018.706388898984
2025-09-29 12:36:00,69.053815,1.0416659999999993,1.1399415874460779,8.275463,8.478007,42.53469999999999,7018.756388898984
2025-09-29 12:39:00,70.862265,1.0995369999999998,1.1842242172525237,8.391202999999999,8.564816,43.40280000000001,7018.806388898985
2025-09-29 12:42:00,71.12268499999999,1.070601,1.155233147503858,8.362268,8.535877000000001,43.69210000000004,7018.856388898985
2025-09-29 12:45:00,72.42476500000001,1.070601,1.155233147503858,8.362268,8.535877000000001,44.84959999999995,7018.906388898985
2025-09-29 12:48:00,71.3831,1.070601,1.1552379061643612,8.159718,8.333337,43.692200000000014,7018.956388898985
2025-09-29 12:51:00,71.90393499999999,1.157407,1.1718149691294042,8.130788,8.159721000000001,42.82409999999999,7019.006388898985
2025-09-29 12:54:00,71.13714999999999,1.0416659999999993,1.1399415874460783,8.043982999999999,8.246527,43.98149999999998,7019.0563888989855
2025-09-29 12:57:00,71.3831,1.0127309999999996,1.110930746799627,8.043982999999999,8.246531999999998,44.84960000000001,7019.106388898986
2025-09-29 13:00:00,72.178815,1.070602,1.1414142080787015,8.043978,8.188656,43.40270000000004,7019.156388898986
2025-09-29 13:03:00,71.90393499999999,1.070602,1.1414142080787015,8.015048,8.159726,43.40280000000001,7019.206388898986
2025-09-29 13:06:00,72.931135,1.2152780000000005,1.156444897883859,8.217594000000002,8.101856,43.69219999999996,7019.256388898986
2025-09-29 13:09:00,75.260415,1.2152780000000005,1.1861097370166194,8.304394,8.246526,46.875,7019.306388898986
2025-09-29 13:12:00,78.081595,1.1284719999999995,1.199357982566985,8.275463,8.420141000000001,48.321799999999996,7019.356388898987
2025-09-29 13:15:00,83.217595,1.157407,1.2421930975947748,8.362268,8.535881,49.47909999999999,7019.406388898987
2025-09-29 13:18:00,87.861685,1.1284720000000004,1.2676526337777991,8.478007999999999,8.767365999999999,52.08329999999998,7019.456388898987
2025-09-29 13:21:00,91.73900499999999,1.157407,1.2967083386986455,8.680558000000001,8.969911,53.53010000000003,7019.506388898987
2025-09-29 13:24:00,95.06655,1.0995369999999998,1.3303671707349052,8.767358000000002,9.259260999999999,54.9769,7019.556388898987
2025-09-29 13:27:00,97.10648,1.0416669999999995,1.322297270554619,8.622688,9.230321,55.84499999999997,7019.6063888989875
2025-09-29 13:30:00,97.135415,0.9548609999999993,1.3067948272757441,8.391207999999999,9.172457,58.159700000000015,7019.656388898988
2025-09-29 13:33:00,97.135415,0.9837959999999999,1.2757228184187213,8.506948000000001,9.143522,59.02770000000001,7019.706388898988
2025-09-29 13:36:00,96.368635,1.0127309999999996,1.280358561064157,8.506948000000001,9.085647,55.844900000000024,7019.756388898988
2025-09-29 13:39:00,96.614585,0.8969909999999999,1.2470960449993291,8.333338,9.114587,57.29169999999999,7019.806388898988
2025-09-29 13:42:00,95.06655,0.8969909999999999,1.2470960449993291,8.304397999999999,9.085647,58.738500000000016,7019.856388898988
2025-09-29 13:45:00,91.47859,0.8969909999999999,1.2707072245074427,8.246528,9.085647,58.159700000000015,7019.906388898989
2025-09-29 13:48:00,89.930555,0.9837959999999999,1.3002574461681768,8.362268,9.056712000000001,56.712999999999965,7019.956388898989
2025-09-29 13:51:00,88.12210999999999,0.9837959999999999,1.2757228184187221,8.449078,9.085652,55.55560000000003,7020.006388898989
2025-09-29 13:54:00,85.30093,0.9837959999999999,1.2880209055465774,8.420143,9.085647,54.3981,7020.056388898989
2025-09-29 13:57:00,83.46354500000001,1.0127309999999996,1.2803585610641577,8.420143,8.998842,52.37280000000001,7020.106388898989
2025-09-29 14:00:00,84.01330999999999,1.0127309999999996,1.2678118436717563,8.391207999999999,8.940977,52.95140000000001,7020.1563888989895
2025-09-29 14:03:00,84.53414000000001,1.070602,1.275331457685725,8.478007999999999,8.912036,52.08340000000001,7020.20638889899
2025-09-29 14:06:00,87.890625,1.1284719999999995,1.2676479934552627,8.535883,8.825230999999999,52.662000000000035,7020.25638889899
2025-09-29 14:09:00,87.06597500000001,1.0416659999999993,1.2845336837478936,8.535883,9.056717,52.66209999999998,7020.30638889899
2025-09-29 14:12:00,88.10764,1.070601,1.2753308957907414,8.680558,9.114587,53.530099999999976,7020.35638889899
2025-09-29 14:15:00,87.34085999999999,1.0416660000000002,1.2845336837478942,8.593748,9.114581999999999,54.1088,7020.40638889899
2025-09-29 14:18:00,87.61573999999999,1.1574080000000002,1.3101172636273397,8.680554,8.998846,53.24079999999998,7020.456388898991
2025-09-29 14:21:00,87.86169000000001,1.070601,1.2753308957907414,8.535878,8.969907000000001,52.37270000000001,7020.506388898991
2025-09-29 14:24:00,89.39525499999999,1.0127309999999996,1.2551885331276593,8.449078,8.969907000000001,53.24079999999998,7020.556388898991
2025-09-29 14:27:00,89.655675,1.0127319999999997,1.267812424511185,8.304397999999999,8.854166,54.6875,7020.606388898991
2025-09-29 14:30:00,88.62847,0.8969909999999999,1.2352011912626626,8.159723,8.912042,54.39810000000003,7020.656388898991
2025-09-29 14:33:00,86.55960999999999,0.9837959999999999,1.2509180072594972,8.391202999999999,8.969907,54.6876,7020.7063888989915
2025-09-29 14:36:00,83.217595,1.0127310000000005,1.2803585610641575,8.391208,8.969907,52.66199999999998,7020.756388898992
2025-09-29 14:39:00,84.50521,1.070602,1.2623326733961624,8.506948000000001,8.912036,52.08330000000001,7020.806388898992
2025-09-29 14:42:00,83.217595,1.0127309999999996,1.2678118436717563,8.478007999999999,9.027777,52.08330000000001,7020.856388898992
2025-09-29 14:45:00,81.68403,1.0416660000000002,1.2717992267119527,8.449078,8.940971999999999,52.08340000000001,7020.906388898992
2025-09-29 14:48:00,82.711225,1.1284720000000004,1.2810335679054117,8.564818,8.883106,52.08340000000001,7020.956388898992
2025-09-29 14:51:00,84.25926,1.070602,1.2623326733961624,8.449078,8.854166,52.08330000000001,7021.006388898993
2025-09-29 14:54:00,84.50521,1.0416659999999993,1.2589939031789594,8.420143,8.883107,52.95140000000001,7021.056388898993
2025-09-29 14:57:00,84.25926,1.0416659999999993,1.246106705554451,8.391202999999999,8.825227,51.21520000000001,7021.106388898993
2025-09-29 15:00:00,85.80729,1.0995369999999998,1.2385818728480587,8.391207999999999,8.680551000000001,51.21530000000001,7021.156388898993
2025-09-29 15:03:00,87.84722,1.0995369999999998,1.2385865052118692,8.333333,8.622686,51.79400000000001,7021.206388898993
2025-09-29 15:06:00,87.06597500000001,1.0995369999999998,1.2915134463902065,8.478014,8.883107,52.08339999999998,7021.2563888989935
2025-09-29 15:09:00,87.586805,1.0416659999999993,1.2589939031789594,8.478012999999999,8.940977,53.24080000000001,7021.306388898994
2025-09-29 15:12:00,89.39525499999999,1.0995369999999998,1.2915134463902065,8.564813,8.969906,53.819500000000005,7021.356388898994
2025-09-29 15:15:00,91.72454,1.070602,1.3010913131341773,8.478007999999999,8.969906,53.81940000000003,7021.406388898994
2025-09-29 15:18:00,90.43692,1.0127309999999996,1.2551885331276593,8.449078,8.969907000000001,54.3981,7021.456388898994
2025-09-29 15:21:00,90.465855,1.0416659999999993,1.2717992267119524,8.420143,8.912037,52.662000000000006,7021.506388898994
2025-09-29 15:24:00,87.36979500000001,1.0416670000000003,1.284534258770783,8.420144,8.940977,52.08340000000001,7021.556388898995
2025-09-29 15:27:00,85.257525,1.0127309999999996,1.2678118436717563,8.362273,8.912042,54.68750000000003,7021.606388898995
2025-09-29 15:30:00,83.73843,0.9837959999999999,1.2258281047093742,8.333333,8.854167,52.08330000000004,7021.656388898995
2025-09-29 15:33:00,84.25926,1.070602,1.2492576367937465,8.362268,8.738426,52.37269999999998,7021.706388898995
2025-09-29 15:36:00,87.06597500000001,1.0416669999999995,1.2845342587707829,8.304397999999999,8.825230999999999,53.81939999999997,7021.756388898995
2025-09-29 15:39:00,88.38252,1.0995369999999998,1.3045427559709997,8.391202999999999,8.825236,52.662000000000035,7021.8063888989955
2025-09-29 15:42:00,88.368055,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,52.66209999999998,7021.856388898996
2025-09-29 15:45:00,90.16204,1.0995369999999998,1.2652139695267246,8.420143,8.767356,52.37269999999998,7021.906388898996
2025-09-29 15:48:00,88.38252,0.9548610000000002,1.2214484774010386,8.304397999999999,8.883097,53.530100000000004,7021.956388898996
2025-09-29 15:51:00,85.011575,0.9548609999999993,1.233844411506493,8.275463,8.883102000000001,52.95130000000003,7022.006388898996
2025-09-29 15:54:00,82.98611,1.0127309999999996,1.229721330851587,8.391202999999999,8.854161999999999,52.08330000000001,7022.056388898996
2025-09-29 15:57:00,82.957175,1.0995369999999998,1.2652139695267246,8.420143,8.767356,51.504699999999985,7022.106388898997
2025-09-29 16:00:00,84.273725,1.0995369999999998,1.265218541871379,8.506943,8.854166,51.50459999999998,7022.156388898997
2025-09-29 16:03:00,82.69676,1.0416660000000002,1.2718036398931356,8.420138,8.912042,50.63650000000001,7022.206388898997
2025-09-29 16:06:00,83.217595,1.0995369999999998,1.2519482349656568,8.506943,8.825236,51.79390000000001,7022.256388898997
2025-09-29 16:09:00,83.73843,1.0995369999999998,1.3045382672649144,8.420143,8.854166,51.215299999999985,7022.306388898997
2025-09-29 16:12:00,84.50521,1.0416659999999993,1.2589939031789583,8.622683,9.085647,51.79400000000001,7022.3563888989975
2025-09-29 16:15:00,85.56134499999999,1.0416659999999993,1.2717992267119524,8.535883,9.027777,51.215299999999985,7022.406388898998
2025-09-29 16:18:00,85.546875,1.070601,1.2882511849008944,8.593748,9.056717,51.504699999999985,7022.456388898998
2025-09-29 16:21:00,87.60127,1.0127309999999996,1.22972575826262,8.478007999999999,8.940977,52.662000000000006,7022.506388898998
2025-09-29 16:24:00,85.57580999999999,1.0416659999999993,1.2717992267119531,8.478012999999999,8.969907000000001,52.37270000000001,7022.556388898998
2025-09-29 16:27:00,84.24479500000001,1.0416660000000002,1.2717992267119527,8.449078,8.940971999999999,52.08339999999998,7022.606388898998
2025-09-29 16:30:00,81.409145,1.0416660000000002,1.2589939031789597,8.449078,8.912042,51.50469999999996,7022.656388898999
2025-09-29 16:33:00,82.971645,1.1284720000000004,1.2810335679054117,8.564818,8.883106,50.92590000000001,7022.706388898999
2025-09-29 16:36:00,82.971645,1.070601,1.2623366207787812,8.535878,8.940977,51.79400000000004,7022.756388898999
2025-09-29 16:39:00,83.49248,1.0416660000000002,1.246106705554452,8.506948,8.940971999999999,50.057799999999986,7022.806388898999
2025-09-29 16:42:00,81.42361,1.157407,1.2696296896419879,8.593754,8.825227,51.21520000000004,7022.856388898999
2025-09-29 16:45:00,80.90278,1.070601,1.249257082592347,8.506948,8.883107,50.63659999999999,7022.9063888989995
2025-09-29 16:48:00,81.95891499999999,1.1574080000000002,1.269630221464832,8.535884,8.767356,50.636600000000044,7022.956388899
2025-09-29 16:51:00,80.91724500000001,1.070601,1.2492570825923466,8.362268,8.738427,49.189700000000016,7023.006388899
2025-09-29 16:54:00,82.190395,1.1284720000000004,1.2541791309458115,8.593748,8.854166,50.34720000000004,7023.056388899
2025-09-29 16:57:00,84.50521,1.0995369999999998,1.265218541871379,8.506943,8.854166,49.76859999999999,7023.106388899
2025-09-29 17:00:00,82.971645,1.070601,1.249257082592347,8.420138,8.796297000000001,50.34729999999996,7023.156388899
2025-09-29 17:03:00,81.409145,1.0995369999999998,1.2519436330720686,8.478014,8.796297000000001,50.34720000000004,7023.206388899001
2025-09-29 17:06:00,82.725695,1.0995369999999998,1.2519436330720677,8.593754,8.912037,49.76849999999996,7023.256388899001
2025-09-29 17:09:00,81.163195,1.070601,1.236098911266029,8.535878,8.883107,49.47910000000002,7023.306388899001
2025-09-29 17:12:00,83.24653,1.1284720000000004,1.2676479934552638,8.564818,8.854166,50.92590000000001,7023.356388899001
2025-09-29 17:15:00,82.69676,1.0127310000000005,1.255188533127659,8.362268,8.883097,49.76850000000002,7023.406388899001
2025-09-29 17:18:00,79.34028,1.0127319999999997,1.2168692499036622,8.478014,8.912032,49.76850000000002,7023.4563888990015
2025-09-29 17:21:00,76.533565,1.070602,1.2228510218893553,8.449074,8.767362,48.61110000000002,7023.506388899002
2025-09-29 17:24:00,75.52082999999999,1.0416670000000003,1.1804398198989383,8.275464,8.564817,47.74310000000003,7023.556388899002
2025-09-29 17:27:00,72.931135,0.9837959999999999,1.148675660356151,8.217592999999999,8.564817,44.849500000000035,7023.606388899002
2025-09-29 17:30:00,67.7662,0.9259250000000003,1.1418081273570624,8.130788,8.593753,43.40280000000001,7023.656388899002
2025-09-29 17:33:00,62.138310000000004,1.070602,1.1414142080787015,8.304394000000002,8.449072000000001,42.82400000000001,7023.706388899002
2025-09-29 17:36:00,59.027775,0.9548610000000002,1.0528914031483283,8.015044,8.217593,39.64119999999997,7023.756388899003
2025-09-29 17:39:00,57.20486,1.0416670000000003,1.0985186129373483,7.986114000000001,8.101847,38.773199999999974,7023.806388899003
2025-09-29 17:42:00,56.17766,1.0995369999999998,1.0850102332162435,8.130784,8.101857,37.905100000000004,7023.856388899003
2025-09-29 17:45:00,61.89236,1.1284720000000004,1.1284769999927886,8.101848,8.101855999999998,39.641200000000026,7023.906388899003
2025-09-29 17:48:00,59.78009,0.9837959999999999,1.0819109977174814,8.130788,8.333332,40.219899999999996,7023.956388899003
2025-09-29 17:51:00,59.30266,1.070601,1.0992826475971222,8.246528,8.304397,38.7731,7024.0063888990035
2025-09-29 17:54:00,60.57581,0.9259259999999996,1.0640549390003562,7.986108,8.275462000000001,39.64110000000005,7024.056388899004
2025-09-29 17:57:00,61.082175,1.1574080000000002,1.1282276682262062,8.188654,8.130786,38.77320000000003,7024.106388899004
2025-09-29 18:00:00,58.52141,1.0416660000000002,1.0985229238370622,8.072918,8.188662,38.48380000000003,7024.156388899004
2025-09-29 18:03:00,51.851855,1.0127319999999997,1.069563350963809,8.130784,8.246532,36.16899999999998,7024.206388899004
2025-09-29 18:06:00,51.30208,1.186343,1.0819145392076774,8.130784,7.928241000000001,35.59019999999998,7024.256388899004
2025-09-29 18:09:00,40.234375,0.6076389999999998,0.9672865196303281,7.552084000000001,8.391205,34.43280000000004,7024.306388899005
2025-09-29 18:12:00,30.685765,0.9837959999999999,0.9397258787253965,7.986108,7.8993020000000005,31.5394,7024.356388899005
2025-09-29 18:18:00,38.94676,1.8229159999999993,1.0621132199435486,8.072913,6.799767000000001,32.117999999999995,7024.356388899005
2025-09-29 18:21:00,51.041664999999995,1.3310179999999994,0.9784645693258901,7.407403,6.770835000000001,35.01159999999999,7024.406388899005
2025-09-29 18:24:00,52.850115,1.157407,0.9570406525556057,7.204863,6.8287059999999995,37.03699999999998,7024.456388899005
2025-09-29 18:27:00,50.000005,1.0416659999999993,0.9367472540640266,7.060183,6.857637,35.87959999999998,7024.506388899005
2025-09-29 18:30:00,46.918400000000005,0.9548609999999993,0.9256250069140235,6.886573,6.828702,35.59030000000001,7024.5563888990055
2025-09-29 18:33:00,44.58912,0.9837959999999999,0.8941869690621019,6.857638,6.684032,34.72219999999999,7024.606388899006
2025-09-29 18:36:00,44.35764,1.2442130000000002,0.9427609365433466,6.944444,6.394671,33.56479999999999,7024.656388899006
2025-09-29 18:39:00,43.822334999999995,1.157407,0.9234572875157355,6.828699,6.394672000000001,33.85419999999999,7024.706388899006
2025-09-29 18:42:00,50.5353,0.78125,0.7666899697547078,6.105325999999999,6.076386,34.72220000000004,7024.756388899006
2025-09-29 18:45:00,43.836805,0.6655090000000001,0.7489648954962409,5.931716,6.105326999999999,33.56479999999999,7024.806388899006
2025-09-29 18:48:00,44.864005000000006,0.7233800000000006,0.7519448949741886,5.902777,5.960647,33.27550000000002,7024.856388899007
2025-09-29 18:51:00,42.549189999999996,0.78125,0.7519448949741873,5.873842000000001,5.8159719999999995,32.696699999999964,7024.906388899007
2025-09-29 18:54:00,42.028355000000005,0.9259260000000005,0.7885597403193172,5.902782,5.6423559999999995,33.275499999999965,7024.956388899007
2025-09-29 18:57:00,41.001155,0.9548609999999993,0.7682176594376608,5.815968,5.4687470000000005,32.98610000000002,7025.006388899007
2025-09-29 19:00:00,38.932289999999995,0.9548610000000002,0.7849910438110173,5.787038,5.4687470000000005,31.82869999999997,7025.056388899007
2025-09-29 19:03:00,37.398725,1.070602,0.7814720962250652,5.873838,5.353006000000001,32.11809999999997,7025.1063888990075
2025-09-29 19:06:00,38.932289999999995,1.070602,0.7995918232388739,5.844907999999999,5.353006000000001,31.82860000000005,7025.156388899008
2025-09-29 19:09:00,35.054975,0.9259259999999996,0.738769736597463,5.584488,5.237272,30.960699999999974,7025.206388899008
