Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-29 19:12:00,34.809025,0.8969909999999999,0.7262648167618904,5.613423,5.295141999999999,31.82869999999997,7025.256388899008
2025-09-29 19:15:00,37.876155,1.070602,0.7814720962250652,5.700233,5.179401,32.9862,7025.306388899008
2025-09-29 19:18:00,34.04224,1.0127310000000005,0.7755802976621148,5.844908,5.410876999999999,30.96070000000003,7025.356388899008
2025-09-29 19:21:00,30.685765,1.1284719999999995,0.7469524991341143,5.960643999999999,5.295142,29.51389999999998,7025.406388899009
2025-09-29 19:24:00,30.685765,1.273148,0.7356917199257675,5.729169000000001,4.832171,29.80329999999998,7025.456388899009
2025-09-29 19:27:00,31.712965,1.273148,0.7580386208309964,5.613429,4.745371,30.6712,7025.506388899009
2025-09-29 19:30:00,33.275465,1.0416670000000003,0.7514090996327222,5.555554000000001,5.034727,31.82869999999997,7025.556388899009
2025-09-29 19:33:00,33.015045,1.070601,0.7441195982825837,5.5555579999999996,4.976857000000001,30.9606,7025.606388899009
2025-09-29 19:36:00,33.78183,1.0995369999999998,0.7554217475134234,5.584493999999999,4.976857000000001,31.53929999999997,7025.6563888990095
2025-09-29 19:39:00,33.535875000000004,1.1574080000000002,0.7375141655378661,5.584493999999999,4.8611059999999995,30.67130000000003,7025.70638889901
2025-09-29 19:42:00,34.548604999999995,1.0416670000000003,0.713628681224861,5.526624,4.947917,31.25,7025.75638889901
2025-09-29 19:45:00,30.439815000000003,1.1284720000000004,0.766630496443918,5.613429,4.976846999999999,30.67139999999995,7025.80638889901
2025-09-29 19:48:00,36.877889999999994,1.0995369999999998,0.7159612084618036,5.353007000000001,4.687500000000001,31.539300000000026,7025.85638889901
2025-09-29 19:51:00,37.152775,0.694445,0.6192945668643222,4.890046000000001,4.745371,31.828700000000026,7025.90638889901
2025-09-29 19:54:00,37.152775,0.78125,0.6749179718565499,5.034725999999999,4.8321760000000005,31.25,7025.956388899011
2025-09-29 19:57:00,35.86516,0.8680560000000002,0.6797267161215047,5.150462,4.803236,30.671299999999974,7026.006388899011
2025-09-29 20:00:00,33.52141,0.7233790000000004,0.6483523188661157,5.063662000000001,4.918983,30.671299999999974,7026.056388899011
2025-09-29 20:03:00,33.52141,0.8391200000000003,0.6501304396628665,5.150462000000001,4.803242,31.25,7026.106388899011
2025-09-29 20:06:00,37.413195,0.9259260000000005,0.7040619973836597,5.208332,4.803236,30.67130000000003,7026.156388899011
2025-09-29 20:09:00,31.7419,0.7233790000000004,0.6483523188661157,5.063662000000001,4.918983,30.092599999999948,7026.2063888990115
2025-09-29 20:12:00,34.837965,0.8969909999999999,0.6919540844276183,5.121533,4.745372000000001,30.960699999999974,7026.256388899012
2025-09-29 20:15:00,30.439815000000003,0.9548610000000002,0.7160559117662024,5.179398,4.745367,30.382000000000005,7026.306388899012
2025-09-29 20:18:00,31.467015000000004,1.0127319999999997,0.7023460997044401,5.237268,4.687495999999999,30.092600000000004,7026.356388899012
2025-09-29 20:21:00,34.04224,0.9548609999999993,0.6794925891488507,5.2083379999999995,4.716437000000001,30.96070000000003,7026.406388899012
2025-09-29 20:24:00,34.56308,0.9259259999999996,0.6861814278887971,5.179403,4.745367,30.382000000000005,7026.456388899012
2025-09-29 20:27:00,33.000575,1.0127319999999997,0.7023460997044401,5.2083330000000005,4.658561,30.382000000000005,7026.506388899013
2025-09-29 20:30:00,34.04224,0.9259259999999996,0.6861876723375007,5.237268,4.803242,31.25,7026.556388899013
2025-09-29 20:33:00,35.60474,1.0127319999999997,0.7212372221662786,5.150468,4.629626,31.828700000000026,7026.606388899013
2025-09-29 20:36:00,34.056715,1.0127319999999997,0.6829951274734867,5.150468,4.571756000000001,31.25,7026.656388899013
2025-09-29 20:39:00,30.1794,0.9548610000000002,0.6979711194142885,5.208338,4.745367,30.38190000000003,7026.656388899013
2025-09-29 20:42:00,33.535885,0.9548609999999993,0.697971119414288,5.150468,4.6874970000000005,31.828700000000026,7026.656388899013
2025-09-29 20:45:00,34.56308,0.9548609999999993,0.6605750866673933,5.121528,4.600697,31.5394,7026.656388899013
2025-09-29 20:48:00,31.206595,0.9548609999999993,0.6605750866673933,5.121528,4.600697,30.9606,7026.656388899013
2025-09-29 20:54:00,32.233795,0.9837959999999999,0.6718295153751286,5.150467,4.600691,30.671299999999974,7026.656388899013
2025-09-29 20:57:00,30.7147,0.9548610000000002,0.6605684666482805,5.063662000000001,4.542821000000001,30.67130000000003,7026.656388899013
2025-09-29 21:00:00,30.42535,0.8391200000000003,0.6673735464949309,5.005787000000001,4.6874970000000005,30.381899999999973,7026.656388899013
2025-09-29 21:15:00,34.837965,1.0416670000000003,0.6740067372761177,5.092592000000001,4.456015,30.67130000000003,7026.656388899013
2025-09-29 21:30:00,30.7147,0.9548610000000002,0.6979711194142885,5.0925970000000005,4.629626,30.960699999999974,7026.656388899013
2025-09-29 21:51:00,30.7147,1.0127319999999997,0.6631502179212007,5.237268,4.629626,31.5394,7026.656388899013
2025-09-29 22:00:00,32.002314999999996,1.070602,0.6847778221315383,5.237272999999999,4.571761,30.382000000000005,7026.656388899013
2025-09-29 22:18:00,30.439815000000003,1.070602,0.6847778221315369,5.295138,4.629625999999999,29.513900000000035,7026.656388899013
2025-09-29 22:36:00,30.454285,1.157407,0.7166107459824638,5.381943,4.629625999999999,30.671299999999974,7026.656388899013
2025-09-29 22:48:00,34.577545,0.49189799999999995,0.5202986929954418,4.427078,4.48495,30.671299999999974,7026.656388899013
2025-09-29 22:51:00,35.86516,0.14467599999999958,0.3863042175672594,4.079862,4.745372000000001,30.38190000000003,7026.656388899013
2025-09-29 22:54:00,31.48148,0.31828699999999976,0.4821582786639863,4.48495,4.8611130000000005,29.80329999999998,7026.656388899013
2025-09-29 22:57:00,31.712965,0.6365739999999995,0.5767687049081667,4.803241,4.6874970000000005,30.960699999999974,7026.656388899013
2025-09-29 23:09:00,30.179395,1.0127310000000005,0.682994743210062,5.150467,4.571756,30.092600000000004,7026.656388899013
2025-09-29 23:21:00,30.931714999999997,0.8969899999999997,0.637741091130776,5.0925970000000005,4.629627000000001,30.381899999999973,7026.656388899013
2025-09-30 00:45:00,30.43981,1.0995369999999998,0.6954668065588306,5.410883999999999,4.716437000000001,29.803200000000004,7026.656388899013
2025-09-30 02:03:00,33.796295,0.5208330000000005,0.5208325000022374,4.571764000000001,4.571761,30.96070000000003,7026.656388899013
2025-09-30 02:06:00,31.467015,0.31828699999999976,0.44748093183931936,4.311342,4.600697,29.80329999999998,7026.656388899013
2025-09-30 02:09:00,32.75463,0.46296300000000024,0.5186821866640399,4.484954000000001,4.600691,30.671299999999974,7026.656388899013
2025-09-30 02:12:00,32.769099999999995,0.5208330000000005,0.5631228123539231,4.687500000000001,4.774307,30.960699999999974,7026.656388899013
2025-09-30 02:18:00,32.233795,0.7523150000000003,0.6129157179673387,4.918977,4.658562000000001,29.513900000000035,7026.656388899013
2025-09-30 02:39:00,30.454285,0.9548610000000002,0.6411659382761993,5.092592000000001,4.542821,30.092600000000004,7026.656388899013
2025-09-30 02:48:00,30.19387,0.8969909999999999,0.6187938258402054,5.150462,4.658561,29.803200000000004,7026.656388899013
2025-09-30 03:45:00,30.7147,0.9548610000000002,0.6605750866673937,5.179397000000001,4.658566,30.38190000000003,7026.656388899013
2025-09-30 04:21:00,30.19387,0.9837959999999999,0.6718295153751286,5.208336999999999,4.658561,30.092600000000004,7026.656388899013
2025-09-30 05:09:00,30.7147,0.8101849999999997,0.6204645270929545,5.063662,4.716437000000001,30.38190000000003,7026.656388899013
2025-09-30 05:33:00,31.72743,0.8680560000000002,0.6444266861868911,5.121531999999999,4.716436,30.092600000000004,7026.656388899013
2025-09-30 05:36:00,34.04224,0.9259260000000005,0.6679135488761379,5.179402,4.716436,31.25,7026.656388899013
2025-09-30 05:42:00,30.454285,0.8969909999999999,0.6562266288589903,5.092592000000001,4.658561,31.25,7026.656388899013
2025-09-30 05:54:00,30.208334999999998,0.8969909999999999,0.6377414892581194,5.063662,4.600691,30.960700000000003,7026.656388899013
2025-09-30 06:12:00,34.56308,0.8101850000000006,0.6715845918913386,5.150462000000001,4.890046999999999,32.117999999999995,7026.656388899013
2025-09-30 06:15:00,33.796295,0.9259260000000005,0.6861876723375009,5.150462000000001,4.716436,30.671400000000006,7026.706388899013
2025-09-30 06:18:00,36.11111,0.9837960000000008,0.6718362109528306,5.150462000000001,4.600696,30.960700000000003,7026.7563888990135
2025-09-30 06:21:00,35.329854999999995,0.8101849999999997,0.735478458954088,5.121531999999999,4.976857000000001,31.828699999999998,7026.806388899014
2025-09-30 06:24:00,35.575810000000004,0.8101850000000006,0.7354784589540875,5.758102000000001,5.613427,31.25,7026.856388899014
2025-09-30 06:27:00,37.398725,1.0416660000000002,0.7696990348651037,5.642357,5.150461,31.5394,7026.906388899014
2025-09-30 06:30:00,38.94676,0.8969899999999997,0.7092723014068092,5.468747,5.121527,32.11809999999997,7026.956388899014
2025-09-30 06:33:00,36.11111,0.8391200000000003,0.6842744251164896,5.179402,4.890042,30.96070000000003,7027.006388899014
2025-09-30 06:36:00,37.659144999999995,0.868055,0.6444262763622506,5.034722,4.629627000000001,31.53929999999997,7027.056388899015
2025-09-30 06:39:00,35.60474,0.868055,0.6797322636295815,4.890042000000001,4.542827000000001,30.960699999999974,7027.106388899015
2025-09-30 06:42:00,38.454854999999995,0.9548610000000002,0.6979711194142885,5.121532,4.658561,31.5394,7027.156388899015
2025-09-30 06:45:00,37.398725,0.78125,0.6587408650412057,5.0057920000000005,4.774302,32.40749999999997,7027.206388899015
2025-09-30 06:48:00,45.13889,0.8969909999999999,0.6562266288589903,4.861112,4.427080999999999,32.98610000000002,7027.256388899015
2025-09-30 06:51:00,46.93287,0.8391210000000004,0.6325093770113962,4.774305,4.3981460000000006,34.14350000000002,7027.3063888990155
2025-09-30 06:54:00,43.315975,0.6365740000000004,0.5921113450517295,4.629630000000001,4.542822999999999,33.27540000000005,7027.356388899016
2025-09-30 06:57:00,48.234955,0.8101859999999999,0.6548894296441019,4.861112,4.571756000000001,34.14350000000002,7027.406388899016
2025-09-30 07:00:00,46.94734,0.8101859999999999,0.6548894296441019,4.803241999999999,4.513885999999999,33.275499999999965,7027.456388899016
2025-09-30 07:03:00,53.631365,0.46296300000000024,0.5581254454991618,4.484954,4.687500999999999,35.59030000000001,7027.506388899016
2025-09-30 07:06:00,50.824655,0.6365740000000004,0.6365729999952072,5.034727,5.0347230000000005,35.30090000000001,7027.556388899016
2025-09-30 07:09:00,43.34491,1.1574079999999993,0.8162379418343906,5.6713,5.063662000000001,33.56479999999999,7027.606388899017
2025-09-30 07:12:00,40.755210000000005,1.3020829999999997,0.8114766063929902,5.8738399999999995,5.034727,32.98609999999999,7027.656388899017
2025-09-30 07:15:00,43.85127,1.2442129999999993,0.8106980049864371,5.815969999999999,5.063657000000001,33.85419999999999,7027.706388899017
2025-09-30 07:18:00,47.193285,1.3020829999999997,0.8526210257626975,5.989584,5.208331,33.56480000000002,7027.756388899017
2025-09-30 07:21:00,48.755785,1.2152780000000005,0.8389879441334244,6.163194,5.497686,33.85409999999999,7027.806388899017
2025-09-30 07:24:00,50.56424,1.1574080000000002,0.8162379418343909,6.1053239999999995,5.497686,35.879699999999985,7027.8563888990175
2025-09-30 07:27:00,61.631945,1.359954,0.8742866943703853,5.989584000000001,5.150460000000001,37.90509999999995,7027.906388899018
2025-09-30 07:30:00,65.75520499999999,1.2152780000000005,0.8389879441334244,5.873844,5.208336,39.0625,7027.956388899018
2025-09-30 07:33:00,76.79398,1.3310180000000003,0.9032359384959335,6.047458000000001,5.29514,44.560299999999984,7028.006388899018
2025-09-30 07:39:00,57.20486,0.14467599999999958,0.5578186303660616,5.410878,6.684031999999999,37.32639999999998,7028.106388899018
2025-09-30 07:42:00,67.28877,1.0127310000000005,0.9076984242811575,6.655092,6.452551,40.50920000000002,7028.156388899019
2025-09-30 07:45:00,78.35648,0.78125,1.019590850482646,7.146994,7.667824,45.717600000000004,7028.206388899019
2025-09-30 07:48:00,73.71238,1.3020829999999997,1.2283226551232074,8.68056,8.535877000000001,44.849500000000035,7028.256388899019
2025-09-30 07:51:00,78.60243,1.0127319999999997,1.124504009006477,7.928242999999999,8.159721000000001,46.875,7028.306388899019
2025-09-30 07:54:00,79.904515,0.9259260000000005,1.1162498799749643,7.7256920000000004,8.130786,48.90040000000002,7028.356388899019
2025-09-30 07:57:00,89.39525499999999,1.0127319999999997,1.1778289974547589,7.957172000000001,8.304400000000001,51.79390000000001,7028.4063888990195
2025-09-30 08:00:00,91.99942,0.8969910000000008,1.1624320509098247,7.667827000000001,8.246526,52.95140000000001,7028.45638889902
2025-09-30 08:03:00,98.524305,0.7233790000000004,1.1567879275400217,7.60995,8.622681,57.58110000000002,7028.50638889902
2025-09-30 08:06:00,96.412035,0.8391209999999996,1.245229299761998,8.246533,9.172452,57.87040000000002,7028.55638889902
2025-09-30 08:09:00,86.588545,0.9548610000000002,1.2827354569201856,8.535884,9.259263,54.3982,7028.60638889902
2025-09-30 08:12:00,86.84896,0.9837959999999999,1.2509180072594972,8.391207999999999,8.969912,53.530100000000004,7028.65638889902
2025-09-30 08:15:00,89.149305,0.8391209999999996,1.198935776603075,7.986112,8.796301,53.81940000000003,7028.706388899021
2025-09-30 08:18:00,99.03067,0.7233799999999997,1.1346235813360361,7.552079999999999,8.50694,58.159700000000015,7028.756388899021
2025-09-30 08:21:00,99.03067,0.5787040000000001,1.1349218369260377,7.320600000000001,8.709486,58.159700000000015,7028.806388899021
2025-09-30 08:24:00,95.60185,0.6655099999999994,1.2011732531300592,7.667821999999999,8.969912,58.73840000000001,7028.856388899021
2025-09-30 08:27:00,83.752895,1.1284719999999995,1.3206789108602928,8.767364999999998,9.172453,51.79399999999998,7028.906388899021
2025-09-30 08:30:00,82.204865,1.4178239999999995,1.3739660240461902,9.085646,8.998842,53.24079999999998,7028.9563888990215
2025-09-30 08:33:00,82.98611,1.4467600000000003,1.388086883929291,9.172456,9.056716,51.79400000000004,7029.006388899022
2025-09-30 08:36:00,85.56134,1.3888889999999998,1.3888905000379281,8.96991,8.969911,51.79400000000001,7029.056388899022
2025-09-30 08:39:00,87.09491,1.2442130000000002,1.3012296190274806,8.767359,8.883106,52.66199999999998,7029.106388899022
2025-09-30 08:42:00,89.149305,1.1574080000000002,1.2967088780601443,8.622684,8.912036,52.662000000000006,7029.156388899022
2025-09-30 08:45:00,91.21817,1.0995369999999998,1.2784046264443225,8.535883,8.912036,53.53019999999998,7029.206388899022
2025-09-30 08:48:00,92.7662,1.0416669999999995,1.2845342587707829,8.449078,8.969911,55.844899999999996,7029.256388899023
2025-09-30 08:51:00,91.493055,0.9837959999999999,1.2633529425204661,8.391207999999999,8.998842,53.53010000000003,7029.306388899023
2025-09-30 08:54:00,91.72454,1.070602,1.3010913131341773,8.478007999999999,8.969906,54.1088,7029.356388899023
2025-09-30 08:57:00,93.27257,1.0127319999999997,1.280363470401139,8.391203,8.969911,53.81939999999997,7029.406388899023
2025-09-30 09:00:00,93.287035,0.983797,1.2880215040408591,8.304403,8.969906,55.844899999999996,7029.456388899023
2025-09-30 09:03:00,90.711805,0.9548609999999993,1.2461658296766245,8.362273,8.998842,54.97690000000003,7029.5063888990235
2025-09-30 09:06:00,87.87616,1.0995370000000007,1.304538267264916,8.593754,9.027777,54.3982,7029.556388899024
2025-09-30 09:09:00,86.820025,1.1863419999999998,1.3122481225021227,8.709489,8.969907000000001,52.37269999999998,7029.606388899024
2025-09-30 09:12:00,85.807295,1.157407,1.2967083386986462,8.709489,8.998842,52.08330000000004,7029.656388899024
2025-09-30 09:15:00,87.355325,1.0995369999999998,1.2652185418713802,8.622684,8.969907000000001,51.50469999999996,7029.706388899024
2025-09-30 09:18:00,88.38252,1.0995369999999998,1.265218541871379,8.622683,8.969906,53.81939999999997,7029.756388899024
2025-09-30 09:21:00,90.711805,1.0995369999999998,1.3174903093930423,8.506943,8.969906,53.240700000000004,7029.806388899025
2025-09-30 09:24:00,88.136575,1.0995370000000007,1.3303671707349065,8.622684,9.114587,52.372600000000006,7029.856388899025
2025-09-30 09:27:00,84.25926,1.1574079999999993,1.33667558665673,8.738430000000001,9.114582,52.37269999999998,7029.906388899025
2025-09-30 09:30:00,85.80729,1.273148,1.3301808584416286,8.854164,8.969906,53.81939999999997,7029.956388899025
2025-09-30 09:33:00,86.06771,1.2152769999999995,1.3276578627205358,8.796294,9.027777,50.34730000000002,7030.006388899025
2025-09-30 09:36:00,86.06771,1.1574080000000002,1.2967088780601443,8.709494,8.998846,52.662000000000006,7030.0563888990255
2025-09-30 09:39:00,89.67013499999999,1.0995369999999998,1.2652185418713802,8.535878,8.883101,52.662000000000006,7030.106388899026
2025-09-30 09:42:00,93.27257,0.8680560000000002,1.2171804584301271,8.101852000000001,8.883106,52.95140000000001,7030.156388899026
2025-09-30 09:45:00,93.77893499999999,0.8680560000000002,1.2523403230769905,8.101852000000001,8.969906,53.819500000000005,7030.206388899026
2025-09-30 09:48:00,91.21817,0.8680560000000002,1.2523403230769905,8.275462999999998,9.143517,54.6875,7030.256388899026
2025-09-30 09:51:00,88.64294000000001,0.868055,1.2171757498032465,8.333337,9.114581999999999,55.844899999999996,7030.306388899026
2025-09-30 09:54:00,89.39525499999999,0.8969899999999997,1.223238620274655,8.333337,9.056717,53.81939999999997,7030.356388899027
2025-09-30 09:57:00,88.368055,0.9548609999999993,1.2461700768001458,8.535878,9.172457,53.530100000000004,7030.406388899027
2025-09-30 10:00:00,89.930555,1.0416659999999993,1.2971948903992003,8.622683,9.172457,54.6876,7030.456388899027
2025-09-30 10:03:00,99.03067,0.7233789999999996,1.1787413483511984,7.812504,8.883105,57.87039999999999,7030.506388899027
2025-09-30 10:06:00,95.32697,0.78125,1.2515377148694846,8.072912,9.172452,58.15979999999999,7030.556388899027
2025-09-30 10:09:00,88.88889,1.0416670000000003,1.3097810531026421,8.593754,9.172457,55.26619999999997,7030.6063888990275
2025-09-30 10:12:00,91.724535,1.070602,1.2882517505896693,8.593748000000001,9.056716,55.26619999999997,7030.656388899028
2025-09-30 10:15:00,92.505785,0.9259259999999996,1.2530047842689267,8.391207999999999,9.114581999999999,54.68749999999997,7030.706388899028
2025-09-30 10:18:00,88.10764,1.0127310000000005,1.2803585610641584,8.506948,9.085647,54.10870000000003,7030.756388899028
2025-09-30 10:21:00,86.328125,1.0416660000000002,1.258993903178959,8.651618000000001,9.114581999999999,52.662000000000035,7030.806388899028
2025-09-30 10:24:00,90.68287000000001,1.0127319999999997,1.267812424511185,8.478007999999999,9.027776,54.10880000000003,7030.856388899028
2025-09-30 10:27:00,90.19097500000001,0.9259259999999996,1.2409316753757216,8.362272999999998,9.056717,55.2662,7030.906388899029
2025-09-30 10:30:00,87.60127,0.9837959999999999,1.2880209055465774,8.391207999999999,9.056712000000001,54.108900000000006,7030.956388899029
2025-09-30 10:33:00,83.73843,1.0127309999999996,1.2551885331276593,8.478012999999999,8.998842,52.37259999999998,7031.006388899029
2025-09-30 10:36:00,83.506945,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,52.08330000000001,7031.056388899029
2025-09-30 10:39:00,83.26099500000001,1.0416659999999993,1.2331442792222276,8.535883,8.940977,50.636600000000016,7031.106388899029
2025-09-30 10:42:00,82.725695,1.0995369999999998,1.2784046264443225,8.593754,8.969907000000001,52.37270000000001,7031.1563888990295
2025-09-30 10:45:00,87.09491,1.1574080000000002,1.2967088780601443,8.709494,8.998846,52.95140000000001,7031.20638889903
2025-09-30 10:48:00,87.08044000000001,1.0416659999999993,1.2717992267119524,8.535883,9.027777,53.240700000000004,7031.25638889903
2025-09-30 10:51:00,86.84896,0.9548609999999993,1.233844411506493,8.420138,9.027777,52.08330000000001,7031.30638889903
2025-09-30 10:54:00,88.368055,0.9259259999999996,1.2287887669969544,8.304403,8.969907000000001,53.240699999999975,7031.35638889903
2025-09-30 10:57:00,87.861685,0.9259259999999996,1.2043031493160645,8.362272999999998,8.969907000000001,54.39809999999997,7031.40638889903
2025-09-30 11:00:00,86.834495,1.0127309999999996,1.2803585610641577,8.478012999999999,9.056712000000001,52.08330000000001,7031.456388899031
2025-09-30 11:03:00,82.971645,1.0416670000000003,1.258994470541838,8.535884,8.998847,49.76849999999999,7031.506388899031
2025-09-30 11:06:00,82.725695,1.1863419999999998,1.2849574623659663,8.767359,8.969907000000001,50.636600000000016,7031.556388899031
2025-09-30 11:09:00,80.65683,1.157407,1.283213541917129,8.680559,8.940971999999999,50.636499999999984,7031.606388899031
2025-09-30 11:12:00,80.41087999999999,1.157407,1.2696296896419879,8.622689,8.854161999999999,51.504699999999985,7031.656388899031
2025-09-30 11:15:00,80.13599500000001,1.1574080000000002,1.269630221464832,8.535884,8.767356,48.611099999999965,7031.7063888990315
2025-09-30 11:18:00,80.91725,1.1284720000000004,1.2676526337777991,8.535878,8.825236,49.47920000000002,7031.756388899032
2025-09-30 11:21:00,81.92998,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,49.76850000000002,7031.806388899032
2025-09-30 11:24:00,84.25926,1.0127319999999997,1.2551934847012147,8.304397999999999,8.825236,50.926000000000016,7031.856388899032
2025-09-30 11:27:00,80.90278,1.0127309999999996,1.2551885331276587,8.420143,8.940971999999999,49.76849999999999,7031.906388899032
2025-09-30 11:30:00,79.09433,1.0995370000000007,1.26521854187138,8.593754,8.940977,49.189899999999966,7031.956388899032
2025-09-30 11:33:00,78.862845,1.2152780000000005,1.2722726747611346,8.738424000000002,8.854166,47.7431,7032.006388899033
2025-09-30 11:36:00,78.58796000000001,1.1284720000000004,1.240614926242046,8.622684,8.854161999999999,47.74300000000002,7032.056388899033
2025-09-30 11:39:00,77.054395,1.157407,1.2283248538808873,8.506944,8.651617,47.1643,7032.106388899033
2025-09-30 11:42:00,73.94387,0.9837959999999999,1.2004367480229725,8.275458,8.738422,46.585699999999974,7032.156388899033
2025-09-30 11:45:00,70.34143499999999,0.9548609999999993,1.1583557659495516,8.246523,8.680552,43.98140000000001,7032.206388899033
2025-09-30 11:48:00,65.97222500000001,0.9548609999999993,1.132549301429882,8.072913,8.449072000000001,42.82409999999999,7032.2563888990335
2025-09-30 11:51:00,63.136575,1.070601,1.0992826475971222,7.986108,8.043977,41.66669999999999,7032.306388899034
2025-09-30 11:54:00,59.78009,1.0127319999999997,1.0834625376654714,7.841434,7.986112,39.0625,7032.356388899034
2025-09-30 11:57:00,63.41146,1.0995369999999998,1.1139418763647653,7.899304000000001,7.928237000000001,39.93059999999997,7032.406388899034
2025-09-30 12:00:00,64.178245,1.157407,1.0834600562237735,7.928238,7.783561,39.64119999999997,7032.456388899034
2025-09-30 12:03:00,64.43866,1.157407,1.1282271766661467,7.986109000000001,7.928242,40.219899999999996,7032.506388899034
2025-09-30 12:06:00,64.17823999999999,1.273148,1.137978098988083,8.101849,7.841431000000001,39.930499999999995,7032.556388899035
2025-09-30 12:09:00,67.01389,1.2152780000000005,1.11092927307757,8.072914,7.870366000000001,41.08800000000002,7032.606388899035
2025-09-30 12:12:00,64.178245,1.0995369999999998,1.099534499997544,8.043984,8.043977,39.641200000000026,7032.656388899035
2025-09-30 12:15:00,65.74073999999999,1.0416660000000002,1.0985229238370622,8.015048,8.130792,41.37729999999999,7032.706388899035
2025-09-30 12:18:00,65.480325,1.157407,1.11344571287328,8.188654,8.101857,41.087999999999965,7032.756388899035
2025-09-30 12:21:00,65.74073999999999,0.9837959999999999,1.0819109977174814,7.899303,8.101847,40.7987,7032.8063888990355
2025-09-30 12:24:00,64.930555,1.0416660000000002,1.0985229238370622,7.986108,8.101852000000001,41.08800000000002,7032.856388899036
2025-09-30 12:27:00,65.480325,1.1284720000000004,1.1284720000003732,8.130788,8.130786,40.219899999999996,7032.906388899036
2025-09-30 12:30:00,64.43866,1.1284720000000004,1.1428809409352658,8.217589,8.246527,40.7987,7032.956388899036
2025-09-30 12:33:00,63.903355,1.186343,1.112440046285484,8.246524,8.101851,41.37729999999999,7033.006388899036
2025-09-30 12:36:00,66.247105,1.0995369999999998,1.1282271253665355,8.130784,8.188657000000001,40.7987,7033.056388899036
2025-09-30 12:39:00,65.74073999999999,1.157407,1.157409500011446,8.304394000000002,8.304397,40.798599999999965,7033.106388899037
2025-09-30 12:42:00,64.97396,1.157407,1.128227176666148,8.246524,8.188657000000001,40.79860000000002,7033.156388899037
2025-09-30 12:45:00,66.50752,1.273148,1.1842248404489382,8.246529,8.072921000000001,40.79860000000002,7033.206388899037
2025-09-30 12:48:00,65.98669,1.2152780000000005,1.171344062719439,8.188654,8.101856,40.509199999999964,7033.256388899037
2025-09-30 12:51:00,64.930555,1.1284720000000004,1.1713409378030815,8.159718,8.246526,41.08800000000002,7033.306388899037
2025-09-30 12:54:00,64.945025,1.070602,1.1274869481266971,8.130784,8.246531999999998,40.509299999999996,7033.3563888990375
2025-09-30 12:57:00,66.493055,1.2442130000000002,1.1552340490860336,8.333334,8.159721000000001,40.79860000000002,7033.406388899038
2025-09-30 13:00:00,65.74073999999999,1.070602,1.1134430686394414,8.275464,8.362272,41.66659999999996,7033.456388899038
2025-09-30 13:03:00,65.98669,1.186343,1.1571663113537856,8.420144,8.362271,41.37729999999999,7033.506388899038
2025-09-30 13:06:00,68.807875,1.2152780000000005,1.186109737016619,8.391204000000002,8.333336,41.95609999999999,7033.556388899038
2025-09-30 13:09:00,69.3287,1.273148,1.2439856041802333,8.564819,8.506941000000001,41.377200000000016,7033.606388899038
2025-09-30 13:12:00,73.72685,1.157407,1.1861091962540984,8.506943,8.564816,43.40270000000004,7033.656388899039
2025-09-30 13:15:00,77.314815,1.1863419999999998,1.215047339617863,8.622683,8.680551,45.428200000000004,7033.706388899039
2025-09-30 13:18:00,82.71123,1.157407,1.2696343991370598,8.767363,8.998846,48.90040000000005,7033.756388899039
2025-09-30 13:21:00,87.38426,1.1863420000000007,1.3257586349747736,8.969908,9.259256,52.37270000000001,7033.806388899039
2025-09-30 13:24:00,91.46412000000001,1.0416669999999995,1.3097810531026426,8.738427999999999,9.317131,51.50460000000004,7033.856388899039
2025-09-30 13:27:00,92.25984,1.070602,1.3391771965274462,8.738427999999999,9.317126,54.976800000000026,7033.9063888990395
2025-09-30 13:30:00,90.68287000000001,1.0416660000000002,1.2717992267119527,8.796298,9.288191999999999,52.95140000000001,7033.95638889904
2025-09-30 13:33:00,89.149305,1.0127310000000005,1.2803628857262235,8.651618000000001,9.230326999999999,54.10869999999997,7034.00638889904
2025-09-30 13:36:00,87.35532,0.9837959999999999,1.2757228184187213,8.506948000000001,9.143522,53.53010000000003,7034.05638889904
2025-09-30 13:39:00,85.011575,0.9548609999999993,1.233844411506493,8.478007999999999,9.085647,53.530099999999976,7034.10638889904
2025-09-30 13:42:00,88.122105,1.070602,1.3010913131341773,8.622688,9.114586,52.08340000000001,7034.15638889904
2025-09-30 13:45:00,91.21817,1.0127319999999997,1.267812424511185,8.564817999999999,9.114586,52.37269999999998,7034.206388899041
2025-09-30 13:48:00,90.95775499999999,1.0127309999999996,1.3052515368152344,8.535878,9.172457,53.8194,7034.256388899041
2025-09-30 13:51:00,90.72627,0.8969909999999999,1.2352011912626626,8.391203,9.143522,53.530100000000004,7034.306388899041
2025-09-30 13:54:00,89.13484,0.9837959999999999,1.2757228184187221,8.449078,9.085652,52.662000000000006,7034.356388899041
2025-09-30 13:57:00,87.06597500000001,0.9837959999999999,1.2880209055465774,8.420143,9.085647,54.6875,7034.406388899041
2025-09-30 14:00:00,86.313655,0.9837959999999999,1.2633529425204653,8.506948000000001,9.114581999999999,52.66210000000001,7034.4563888990415
2025-09-30 14:03:00,89.149305,1.0127319999999997,1.267812424511185,8.420143,8.969911,54.39810000000003,7034.506388899042
2025-09-30 14:06:00,88.10764,0.8969909999999999,1.2112126167746322,8.362272999999998,9.056712000000001,52.08329999999998,7034.556388899042
2025-09-30 14:09:00,86.574075,0.9548610000000002,1.270609622419103,8.391207999999999,9.085647,53.240700000000004,7034.606388899042
2025-09-30 14:12:00,83.73843,0.9259259999999996,1.2409316753757207,8.304397999999999,8.998842,51.50459999999998,7034.656388899042
2025-09-30 14:15:00,84.273725,0.9548609999999993,1.233844411506493,8.420138,9.027777,51.21530000000001,7034.706388899042
2025-09-30 14:18:00,83.217595,0.9259259999999996,1.2287929744251578,8.304397999999999,8.969912,52.08340000000001,7034.756388899043
2025-09-30 14:21:00,84.75116,1.070602,1.2882517505896698,8.535878,8.998846,51.793900000000036,7034.806388899043
2025-09-30 14:24:00,85.546875,1.070602,1.2753314576857246,8.593748000000001,9.027776,50.92599999999999,7034.856388899043
2025-09-30 14:27:00,85.532405,1.0416659999999993,1.2718036398931345,8.622683,9.114587,52.372600000000034,7034.906388899043
2025-09-30 14:30:00,84.50521,1.1284720000000004,1.2810335679054126,8.593748,8.912036,50.926000000000016,7034.956388899043
2025-09-30 14:33:00,85.778355,1.0995369999999998,1.2652185418713802,8.622684,8.969907000000001,52.37269999999998,7035.0063888990435
2025-09-30 14:36:00,84.75116,1.070602,1.2492576367937465,8.622684,8.998842,50.92590000000001,7035.056388899044
2025-09-30 14:39:00,81.43808,1.0995370000000007,1.2784091700956628,8.622684,8.998847,50.63650000000001,7035.106388899044
2025-09-30 14:42:00,83.73843,1.0995369999999998,1.265218541871379,8.535883,8.883106,51.21520000000004,7035.156388899044
2025-09-30 14:45:00,83.23205999999999,1.1574080000000002,1.3101126450925018,8.593754,8.912036,51.504699999999985,7035.206388899044
2025-09-30 14:48:00,84.244795,1.0995369999999998,1.2784046264443225,8.535883,8.912036,51.21519999999998,7035.256388899044
2025-09-30 14:51:00,87.06597500000001,1.0127319999999997,1.2297218999769584,8.449078,8.912036,52.08330000000001,7035.306388899045
2025-09-30 14:54:00,86.038775,0.9548609999999993,1.221448477401038,8.333338,8.912037,54.6875,7035.356388899045
2025-09-30 14:57:00,83.73843,0.9837959999999999,1.2509180072594972,8.391202999999999,8.969907,51.504700000000014,7035.406388899045
2025-09-30 15:00:00,81.68403,0.9837959999999999,1.2131689993004078,8.362273,8.854167,51.79390000000001,7035.456388899045
2025-09-30 15:03:00,80.39641499999999,1.0416660000000002,1.2331442792222291,8.420138,8.825232,50.92590000000001,7035.506388899045
2025-09-30 15:06:00,80.65683,1.0995369999999998,1.265218541871379,8.535883,8.883106,50.925899999999984,7035.5563888990455
2025-09-30 15:09:00,82.71123,1.070601,1.2492570825923466,8.564818,8.940977,51.79399999999998,7035.606388899046
2025-09-30 15:12:00,82.711225,1.1284720000000004,1.2810335679054117,8.564818,8.883106,50.347200000000015,7035.656388899046
2025-09-30 15:15:00,84.244795,1.0995369999999998,1.2784046264443225,8.478012999999999,8.854166,51.79400000000001,7035.706388899046
2025-09-30 15:18:00,80.91724500000001,0.9837959999999999,1.225823743590053,8.362273,8.883097,50.347200000000015,7035.756388899046
2025-09-30 15:21:00,79.09433,1.0127309999999996,1.229721330851587,8.362273,8.825232,50.34730000000002,7035.806388899046
2025-09-30 15:24:00,77.83564999999999,1.070602,1.2228464288698662,8.478014,8.796292000000001,49.47919999999999,7035.856388899047
2025-09-30 15:27:00,77.06886499999999,1.0995369999999998,1.2385818728480587,8.478014,8.767357,49.76849999999999,7035.906388899047
2025-09-30 15:30:00,79.09433,1.157407,1.2421930975947748,8.535878,8.709491,49.47919999999999,7035.956388899047
2025-09-30 15:33:00,78.84837999999999,1.070602,1.2492531030195284,8.478014,8.854161999999999,49.47920000000002,7036.006388899047
2025-09-30 15:36:00,78.84837999999999,1.157407,1.2696343991370598,8.680554,8.912037,48.61110000000002,7036.056388899047
2025-09-30 15:39:00,81.698495,1.157407,1.283213541917129,8.564818,8.825230999999999,49.18979999999999,7036.1063888990475
2025-09-30 15:42:00,82.711225,1.0995369999999998,1.2652185418713802,8.478012999999999,8.825236,49.76850000000002,7036.156388899048
2025-09-30 15:45:00,84.75116,1.070602,1.2228464288698662,8.449078,8.767356,50.63659999999999,7036.206388899048
2025-09-30 15:48:00,83.73843,1.0127309999999996,1.255192907730065,8.391202999999999,8.912042,50.05789999999999,7036.256388899048
2025-09-30 15:51:00,82.190395,1.0127309999999996,1.2168731397419443,8.391202999999999,8.825232,49.76849999999999,7036.306388899048
2025-09-30 15:54:00,82.71123,1.070602,1.2623326733961624,8.333338000000001,8.738426,49.189899999999966,7036.356388899048
2025-09-30 15:57:00,84.75116,1.0995369999999998,1.2784046264443225,8.478012999999999,8.854166,50.92590000000001,7036.406388899049
2025-09-30 16:00:00,81.68403,1.0995369999999998,1.2251352183410722,8.564814,8.825227,50.636499999999984,7036.456388899049
2025-09-30 16:03:00,79.61516,1.0127310000000005,1.2168686847566692,8.449078,8.883097,49.18979999999999,7036.506388899049
2025-09-30 16:06:00,80.381945,1.0995369999999998,1.2385818728480587,8.535884,8.825227,49.18979999999999,7036.556388899049
2025-09-30 16:09:00,77.80671000000001,1.1284720000000004,1.2676479934552636,8.506944,8.796292000000001,47.45369999999997,7036.606388899049
2025-09-30 16:12:00,75.506365,1.1284720000000004,1.2541744597639897,8.535884,8.796292000000001,48.900499999999965,7036.6563888990495
2025-09-30 16:15:00,76.0272,1.2442130000000002,1.2729282892775737,8.622689,8.680556,48.900499999999965,7036.70638889905
2025-09-30 16:18:00,77.054395,1.1574080000000002,1.2421936217257799,8.449074,8.622686,46.5856,7036.75638889905
2025-09-30 16:21:00,74.98553,1.1284720000000004,1.240614926242046,8.449074,8.680551999999999,48.032399999999996,7036.80638889905
2025-09-30 16:24:00,75.24595,1.1863419999999998,1.2433143086203273,8.564819,8.680557,48.61100000000005,7036.85638889905
2025-09-30 16:27:00,78.0816,1.2152780000000005,1.2581809998842952,8.593754,8.680556,47.7431,7036.90638889905
2025-09-30 16:30:00,76.54803,1.1863419999999998,1.2711717639016717,8.564819,8.738427,48.032399999999996,7036.956388899051
2025-09-30 16:33:00,75.506365,1.2442130000000002,1.244212500027973,8.622689,8.622686,47.1643,7037.006388899051
2025-09-30 16:36:00,80.671295,1.1284719999999995,1.2406149262420458,8.478012999999999,8.709491,49.18979999999999,7037.056388899051
2025-09-30 16:39:00,82.75463,1.0127319999999997,1.2168737048903193,8.304397999999999,8.738426,48.032399999999996,7037.106388899051
2025-09-30 16:42:00,82.46528,0.9259259999999996,1.1919567064852,8.246528,8.825232,52.08330000000001,7037.156388899051
2025-09-30 16:45:00,82.94271,0.9548609999999993,1.2089803083290165,8.275468,8.825227,50.925899999999984,7037.2063888990515
2025-09-30 16:48:00,82.69676000000001,0.9837959999999999,1.2004367480229732,8.362268,8.825232,49.76850000000002,7037.256388899052
2025-09-30 16:51:00,81.409145,1.0127309999999996,1.2039395310145997,8.362273,8.767361999999999,49.76850000000002,7037.306388899052
2025-09-30 16:54:00,81.409145,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,49.47919999999999,7037.356388899052
2025-09-30 16:57:00,79.34028,1.0416660000000002,1.193745456261229,8.391208,8.709492000000001,49.47919999999999,7037.406388899052
2025-09-30 17:00:00,78.342015,1.0127309999999996,1.1778239016325693,8.333333,8.680551999999999,49.768599999999964,7037.456388899052
2025-09-30 17:03:00,76.012735,0.9837959999999999,1.1876202414967416,8.217592999999999,8.651617,47.7431,7037.506388899053
2025-09-30 17:06:00,75.998265,1.0995369999999998,1.2115915216562527,8.420144,8.651617,48.032399999999996,7037.556388899053
2025-09-30 17:09:00,74.971065,1.070602,1.1825685839557527,8.420144,8.651622,46.296299999999974,7037.606388899053
2025-09-30 17:12:00,73.712385,1.070601,1.182568049671001,8.391208,8.622687,46.5856,7037.656388899053
2025-09-30 17:15:00,73.943865,1.070601,1.1825727387869478,8.275458,8.506947,46.29630000000003,7037.706388899053
2025-09-30 17:18:00,73.683445,1.157407,1.2283248538808873,8.391204000000002,8.535877000000001,45.717600000000004,7037.7563888990535
2025-09-30 17:21:00,71.3831,1.157407,1.2421930975947748,8.564813999999998,8.738427,45.13899999999995,7037.806388899054
2025-09-30 17:24:00,70.09549,1.2152769999999995,1.2007513876468627,8.651623999999998,8.622687,43.98149999999998,7037.856388899054
2025-09-30 17:27:00,68.02662000000001,1.0995370000000007,1.1842242172525226,8.391204000000002,8.564817,43.98149999999998,7037.906388899054
2025-09-30 17:30:00,66.47859,1.0416659999999993,1.1399463040080038,8.130783,8.333337,42.53469999999999,7037.956388899054
2025-09-30 17:33:00,63.122105,0.9259259999999996,1.0903399411125838,7.754627999999999,8.101852000000001,41.66669999999999,7038.006388899054
2025-09-30 17:36:00,55.16493,0.9548610000000002,1.0392508114172327,7.754633999999999,7.928242999999999,38.7731,7038.056388899055
2025-09-30 17:39:00,55.135995,1.070602,1.0850076841792835,7.957174000000001,7.986112,38.48380000000003,7038.106388899055
2025-09-30 17:42:00,56.17766,1.070602,1.0706019999885679,7.957174,7.957172000000001,37.3263,7038.156388899055
2025-09-30 17:45:00,55.93171,1.0995369999999998,1.0703438028791086,7.9282379999999995,7.870371,37.615700000000004,7038.206388899055
2025-09-30 17:48:00,57.465275000000005,0.9548609999999993,1.0392508114172323,7.870367999999999,8.043977,37.326400000000035,7038.256388899055
2025-09-30 17:51:00,56.19213,1.0127310000000005,1.0695580080132778,7.957178000000001,8.072917,37.61579999999998,7038.3063888990555
2025-09-30 17:54:00,54.398145,1.0416670000000003,1.0844954525274342,8.188654,8.275466999999999,36.74759999999998,7038.356388899056
2025-09-30 17:57:00,51.287615,1.1284720000000004,1.113944380834304,8.246524,8.217592,37.037000000000035,7038.406388899056
2025-09-30 18:00:00,51.793980000000005,1.2442130000000002,1.1245097003570566,8.391199,8.159726,36.74770000000001,7038.456388899056
2025-09-30 18:03:00,44.58912,1.1284720000000004,1.0844930979870975,8.246529,8.159727,33.564899999999966,7038.506388899056
2025-09-30 18:06:00,41.247105000000005,1.157407,1.0985235472881039,8.217589,8.101852000000001,34.14349999999996,7038.556388899056
2025-09-30 18:09:00,39.713539999999995,1.0127319999999997,1.055542141423109,8.015044,8.101852000000001,32.98610000000002,7038.606388899057
2025-09-30 18:15:00,34.30266,1.5335650000000003,0.9377823616637887,8.478014,7.465279,30.671299999999974,7038.606388899057
2025-09-30 18:18:00,32.74016,2.054398,0.98851421495779,8.564819,6.886571000000001,30.092600000000004,7038.656388899057
2025-09-30 18:21:00,37.63021,0.49189799999999995,0.8851074494657076,7.089123999999999,8.043986,33.27539999999999,7038.706388899057
2025-09-30 18:24:00,45.876735,1.157407,0.9570406525556057,7.291664,6.915507,34.14350000000002,7038.756388899057
2025-09-30 18:27:00,50.260419999999996,0.7233789999999996,0.8599575764475519,6.712966,7.002317,34.72220000000004,7038.806388899057
2025-09-30 18:30:00,46.39757,0.7233800000000006,0.8337723898354444,6.626157000000001,6.857637,33.85409999999996,7038.8563888990575
2025-09-30 18:33:00,46.90393,0.8969899999999997,0.8824469650417771,6.6840269999999995,6.655097,32.986099999999965,7038.906388899058
2025-09-30 18:36:00,45.3559,0.8391209999999996,0.8818144657154959,6.712962999999999,6.799772000000001,34.72219999999999,7038.956388899058
2025-09-30 18:39:00,44.589124999999996,0.9259259999999996,0.836116940174241,6.655093,6.481477,34.14349999999996,7039.006388899058
2025-09-30 18:42:00,44.34317,0.868055,0.8387857521485514,6.365742000000001,6.307867,33.564700000000016,7039.056388899058
2025-09-30 18:45:00,41.767939999999996,0.8101849999999997,0.7808910868387822,6.221067000000001,6.1631920000000004,33.85410000000002,7039.106388899058
2025-09-30 18:48:00,44.58912,1.0127319999999997,0.8436087075479729,6.307867999999999,5.989585999999999,33.564700000000016,7039.156388899059
2025-09-30 18:51:00,42.79514,0.9259259999999996,0.7885653393502136,6.134258,5.873842,32.40750000000003,7039.206388899059
2025-09-30 18:54:00,44.58912,1.0127319999999997,0.7930113456930795,5.9895879999999995,5.584486,32.407399999999996,7039.256388899059
2025-09-30 18:57:00,40.480325,1.0416660000000002,0.8052469492047772,6.047458000000001,5.613422000000001,32.696799999999996,7039.306388899059
2025-09-30 19:00:00,39.699075,1.0416670000000003,0.8225669831008975,6.018514,5.613427,32.11809999999997,7039.356388899059
2025-09-30 19:03:00,37.369789999999995,1.1284720000000004,0.8047376397095798,6.047454000000001,5.468751999999999,30.960699999999974,7039.4063888990595
2025-09-30 19:06:00,39.699075,1.3310180000000003,0.8429766272694035,5.960649,5.121530999999999,31.5394,7039.45638889906
2025-09-30 19:09:00,40.986689999999996,1.2152780000000005,0.7997974619400524,5.873844000000001,5.150466,32.117999999999995,7039.50638889906
2025-09-30 19:12:00,35.344325,1.0416660000000002,0.7876423643668529,5.815968,5.3530120000000005,31.828700000000026,7039.55638889906
2025-09-30 19:15:00,35.575810000000004,0.9548609999999993,0.7337741033056687,5.758103,5.353012,31.8288,7039.60638889906
2025-09-30 19:18:00,35.054975,1.070602,0.7814720962250652,5.700234,5.1794020000000005,31.25,7039.65638889906
2025-09-30 19:21:00,37.398725,1.157407,0.7777696267038985,5.787034000000001,5.121527,31.25,7039.706388899061
2025-09-30 19:24:00,34.056715,1.1284720000000004,0.7469456144869578,5.642359000000001,4.976846999999999,31.25,7039.756388899061
2025-09-30 19:27:00,34.56308,1.273148,0.7797458917350164,5.642364,4.803236,30.671299999999974,7039.806388899061
2025-09-30 19:30:00,33.275459999999995,1.2442130000000002,0.7692998487998155,5.526619,4.716436,31.539300000000026,7039.856388899061
2025-09-30 19:33:00,35.590275,1.2152780000000005,0.7795345590840889,5.555554,4.803236,30.96070000000003,7039.906388899061
2025-09-30 19:36:00,32.494215,1.0995369999999998,0.7359249953456435,5.526624,4.890047000000001,30.9606,7039.9563888990615
2025-09-30 19:39:00,34.056715,1.0416660000000002,0.7136282928865824,5.526618000000001,4.947912,30.9606,7040.006388899062
2025-09-30 19:42:00,34.30266,1.1863420000000007,0.7481787170923182,5.497688,4.745366,30.382000000000005,7040.056388899062
2025-09-30 19:45:00,32.248265,1.0416660000000002,0.7327281280016481,5.410878,4.861111999999999,30.381899999999973,7040.106388899062
2025-09-30 19:51:00,32.74016,1.2152780000000005,0.7374615843990765,5.584494,4.774305999999999,31.25,7040.106388899062
2025-09-30 19:54:00,31.467015000000004,1.0416670000000003,0.713628681224861,5.410883999999999,4.832177,30.092600000000004,7040.156388899062
2025-09-30 19:57:00,33.015045,1.0127310000000005,0.7212432800304682,5.410878,4.890046999999999,31.53929999999997,7040.206388899062
2025-09-30 20:00:00,33.52141,1.070601,0.7248200747534509,5.468748,4.8611070000000005,30.38190000000003,7040.256388899063
2025-09-30 20:03:00,34.30266,1.1574080000000002,0.7578858102021819,5.555554000000001,4.8611059999999995,30.381899999999973,7040.306388899063
2025-09-30 20:06:00,30.454285,1.070602,0.7050606307916335,5.497684,4.861111999999999,29.51400000000001,7040.356388899063
2025-09-30 20:09:00,32.233795,1.1284720000000004,0.7060768078707792,5.4976840000000005,4.774302,31.5394,7040.406388899063
2025-09-30 20:12:00,33.535885,1.3888889999999998,0.7752991406799739,5.526619,4.513890000000001,30.092600000000004,7040.456388899063
2025-09-30 20:15:00,32.494215,1.273148,0.7797458917350164,5.613429,4.774301,30.960699999999974,7040.5063888990635
2025-09-30 20:18:00,31.481479999999998,1.2442129999999993,0.7256499690287946,5.642359999999999,4.774307,30.381899999999973,7040.556388899064
2025-09-30 20:21:00,30.685765,1.273148,0.7797532936280133,5.555554,4.716436,30.9606,7040.606388899064
2025-09-30 20:24:00,30.685765,1.1863419999999998,0.748178717092318,5.497688999999999,4.745367,30.09269999999998,7040.656388899064
2025-09-30 20:27:00,33.015045,0.983797,0.6718365984602144,5.266203,4.716436,31.5394,7040.706388899064
2025-09-30 20:30:00,33.275459999999995,0.6365739999999995,0.6071783749323763,4.832176,4.774302,30.38190000000003,7040.756388899064
2025-09-30 20:33:00,30.425345,0.6944439999999998,0.6192886904145302,4.918986,4.774302,30.96070000000003,7040.756388899064
2025-09-30 20:36:00,31.7419,0.8969909999999999,0.6742807593987629,5.0057920000000005,4.600691,30.381899999999973,7040.756388899064
2025-09-30 20:39:00,30.19387,0.8391200000000003,0.6673735464949309,5.0925970000000005,4.774307,30.67130000000003,7040.756388899064
2025-09-30 20:42:00,30.208334999999998,1.0416670000000003,0.6940684995459082,5.179403,4.571756,29.224500000000035,7040.756388899064
2025-09-30 20:45:00,31.467015,1.1574079999999993,0.7166111087553234,5.237268,4.48495,30.67130000000003,7040.756388899064
2025-09-30 20:48:00,31.72743,1.0127319999999997,0.7023460997044413,5.179403,4.629631000000001,29.80329999999998,7040.756388899064
2025-09-30 21:03:00,30.685765,0.868055,0.6622633949027383,5.0925970000000005,4.716432,30.38190000000003,7040.756388899064
2025-09-30 21:09:00,30.700235,0.9837959999999999,0.6718362109528302,5.237267,4.687501,30.381899999999973,7040.756388899064
2025-09-30 21:18:00,30.439815000000003,1.0416670000000003,0.6740067372761189,5.237272999999999,4.600696,30.9606,7040.756388899064
2025-09-30 23:30:00,32.754625,0.43402799999999964,0.48962209512288146,4.484948999999999,4.600691,30.382000000000005,7040.756388899064
2025-09-30 23:33:00,30.179395,0.31828699999999976,0.4821551439511124,4.456017999999999,4.832173,30.382000000000005,7040.756388899064
2025-10-01 01:06:00,31.467015,0.5497689999999995,0.5351701014425243,4.7164399999999995,4.687501,30.382000000000005,7040.756388899064
2025-10-01 01:09:00,33.015045,0.49189799999999995,0.5611301295306614,4.71644,4.861111999999999,29.803200000000004,7040.756388899064
2025-10-01 01:12:00,33.52141,0.6655100000000003,0.5902185102573196,4.861116,4.716436,30.092600000000004,7040.756388899064
2025-10-01 01:15:00,31.48148,0.5787039999999992,0.5787029999937475,4.861116,4.861112,30.38190000000003,7040.756388899064
2025-10-01 01:36:00,30.1794,0.8680560000000002,0.626165974484467,5.121531999999999,4.687495999999999,30.382000000000005,7040.756388899064
2025-10-01 03:54:00,30.7147,1.0416670000000003,0.6940753432463428,5.381943000000001,4.774306,29.513999999999953,7040.756388899064
2025-10-01 04:57:00,30.439815000000003,0.9837960000000008,0.6718362109528306,5.208332,4.6585659999999995,30.092600000000004,7040.756388899064
2025-10-01 05:18:00,30.19387,0.9548610000000002,0.6605684666482805,5.295142,4.774301,29.803200000000004,7040.756388899064
2025-10-01 06:03:00,30.685765,0.9548610000000002,0.6605750866673937,5.2083319999999995,4.687500999999999,30.671200000000027,7040.756388899064
2025-10-01 06:06:00,30.685765,0.8680560000000002,0.6622699101991795,5.150462,4.774305999999999,30.382000000000005,7040.756388899064
2025-10-01 06:12:00,30.7147,0.9259260000000005,0.6492138700204803,5.266202,4.774305999999999,29.803200000000004,7040.756388899064
2025-10-01 06:21:00,30.685765,0.8969899999999997,0.6742865178657508,5.237267,4.832177,31.539299999999997,7040.756388899064
2025-10-01 06:27:00,30.454285,0.8680560000000002,0.6622699101991795,5.150462,4.774305999999999,30.960700000000003,7040.756388899064
2025-10-01 06:33:00,30.454285,0.8969909999999999,0.6377414892581194,5.121531999999999,4.658561,30.38190000000003,7040.756388899064
2025-10-01 06:39:00,30.454285,0.9548610000000002,0.60067144989428,4.86111,4.253471,30.38190000000003,7040.756388899064
2025-10-01 06:48:00,30.454285,0.8969909999999999,0.6742869311356308,4.861111999999999,4.456021000000001,30.092600000000004,7040.756388899064
2025-10-01 06:54:00,30.1794,0.8101859999999999,0.6026706974591863,4.629631,4.253475999999999,31.5394,7040.756388899064
2025-10-01 06:57:00,30.1794,0.7233799999999997,0.5835188597893459,4.571759999999999,4.311342000000001,30.092600000000004,7040.756388899064
2025-10-01 07:03:00,30.454285,0.8101849999999997,0.6026677970279525,4.658565,4.282407000000001,30.960699999999974,7040.756388899064
2025-10-01 07:06:00,30.7147,0.9259260000000005,0.7040619973836597,4.947917,4.542821,30.671299999999974,7040.756388899064
2025-10-01 07:09:00,33.275465,0.8391210000000004,0.6501248384495198,5.208337,4.8611059999999995,30.381899999999973,7040.756388899064
2025-10-01 07:12:00,35.08391,0.7233799999999997,0.6165709654431722,4.918985999999999,4.716436,30.381999999999948,7040.756388899064
