Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-01 07:15:00,37.398725,0.3761580000000002,0.5071517451655659,4.3692139999999995,4.658566,30.9606,7040.756388899064
2025-10-01 07:18:00,30.1794,0.6076389999999998,0.5930579097612625,4.890041999999999,4.8611130000000005,30.092600000000004,7040.756388899064
2025-10-01 07:21:00,30.1794,1.157407,0.7166107459824638,5.324074,4.571757,30.382000000000005,7040.756388899064
2025-10-01 07:36:00,30.97511,1.3310189999999995,0.7783603524639544,5.41088,4.484951,29.51389999999998,7040.756388899064
2025-10-01 07:42:00,31.467015,1.2442130000000002,0.7256499690287936,5.295139000000001,4.427085999999999,31.25,7040.756388899064
2025-10-01 07:45:00,35.06944,1.1284720000000004,0.7267803000076112,5.295134,4.600692,30.671299999999974,7040.806388899065
2025-10-01 07:48:00,34.07118,1.1574080000000002,0.7166184338536008,5.237264,4.484956,31.25,7040.856388899065
2025-10-01 07:51:00,35.85069,1.186343,0.7053568533473378,5.208334000000001,4.3981509999999995,30.671299999999974,7040.906388899065
2025-10-01 07:54:00,37.659139999999994,1.1284720000000004,0.7267803000076112,5.121528,4.427085999999999,31.5394,7040.956388899065
2025-10-01 07:57:00,40.465855,1.1863420000000007,0.8084467601571677,5.526618000000001,4.861116,31.5394,7041.006388899065
2025-10-01 08:00:00,52.358215,1.273148,0.8416856344650852,5.960648000000001,5.208330000000001,34.72219999999999,7041.0563888990655
2025-10-01 08:03:00,48.74132,1.2152780000000005,0.8579877170276997,6.221064000000001,5.584486,34.72219999999999,7041.106388899066
2025-10-01 08:06:00,53.616895,1.157407,0.8162375458689934,6.047452999999999,5.4398159999999995,34.72219999999999,7041.156388899066
2025-10-01 08:09:00,54.1522,0.868055,0.7780226747668503,5.902782,5.729167,36.16899999999998,7041.206388899066
2025-10-01 08:12:00,54.658564999999996,1.070602,0.8173864088559347,6.105328,5.642366,36.45829999999998,7041.256388899066
2025-10-01 08:15:00,52.589695,0.9837959999999999,0.7976272995852324,6.018517999999999,5.671292,35.879699999999985,7041.306388899066
2025-10-01 08:18:00,53.90625,1.0127310000000005,0.7930109209826,6.047458000000001,5.6423570000000005,36.16899999999998,7041.356388899067
2025-10-01 08:21:00,52.358215,1.070601,0.7995976163286714,5.989578,5.497687000000001,34.72219999999999,7041.406388899067
2025-10-01 08:24:00,50.01447,1.0127309999999996,0.8101547624006361,5.9317079999999995,5.555557,35.01150000000001,7041.456388899067
2025-10-01 08:27:00,52.604164999999995,1.070602,0.7995980278106496,5.9317079999999995,5.439816,35.01159999999999,7041.506388899067
2025-10-01 08:30:00,53.64583,1.070602,0.7995980278106496,5.9317079999999995,5.439816,35.01150000000001,7041.556388899067
2025-10-01 08:33:00,58.53588,0.8969909999999999,0.7755021009264245,5.815972,5.584491,36.74770000000001,7041.6063888990675
2025-10-01 08:36:00,65.234375,0.5787040000000001,0.7136282207024441,5.468755000000001,5.758101000000001,39.351800000000026,7041.656388899068
2025-10-01 08:39:00,57.50868,0.9548610000000002,0.8495660068096119,6.250004000000001,6.047453,37.905100000000004,7041.706388899068
2025-10-01 08:42:00,53.645835000000005,1.2442130000000002,0.8882310210024295,6.4814799999999995,5.844906999999999,37.32639999999998,7041.756388899068
2025-10-01 08:45:00,57.479744999999994,1.359954,0.8945340309313248,6.4814799999999995,5.671296,37.61579999999998,7041.806388899068
2025-10-01 08:48:00,56.17766,1.2152779999999996,0.857994221679911,6.423609999999999,5.7870420000000005,38.48389999999998,7041.856388899068
2025-10-01 08:51:00,56.438075,1.157407,0.8348914749189311,6.2789340000000005,5.700227,38.48380000000003,7041.906388899069
2025-10-01 08:54:00,53.370945,1.1284720000000004,0.8767071947343507,6.221069,5.758096999999999,37.905100000000004,7041.956388899069
2025-10-01 08:57:00,56.467015,1.2442130000000002,0.8882310210024295,6.452548999999999,5.815975999999999,38.19440000000003,7042.006388899069
2025-10-01 09:00:00,58.27546,1.1863419999999998,0.9009756151860654,6.539349,6.018517000000001,36.74770000000001,7042.056388899069
2025-10-01 09:03:00,55.179395,1.1863419999999998,0.9185501486855631,6.655089,6.163197,37.61579999999998,7042.106388899069
2025-10-01 09:06:00,54.412615,1.273148,0.9547470559378899,6.684024,6.105326,37.32639999999998,7042.1563888990695
2025-10-01 09:09:00,58.535880000000006,1.2731480000000008,0.9183870256790654,6.568284000000001,5.931715999999999,37.3263,7042.20638889907
2025-10-01 09:12:00,61.357060000000004,1.2442130000000002,0.9603737610160233,6.655094000000001,6.1342609999999995,38.194500000000005,7042.25638889907
2025-10-01 09:15:00,66.50752,0.6655090000000001,0.7885620841287116,5.84491,6.105321000000001,41.08800000000002,7042.30638889907
2025-10-01 09:18:00,59.027775,0.8969900000000006,0.8824469650417763,6.423608,6.394677999999999,39.0625,7042.35638889907
2025-10-01 09:21:00,58.260994999999994,1.1284720000000004,0.9109647272227134,6.655094000000001,6.250001999999999,38.483799999999974,7042.40638889907
2025-10-01 09:24:00,59.837965,1.1284720000000004,0.8767132044869986,6.626158,6.163195999999999,38.7731,7042.456388899071
2025-10-01 09:27:00,59.823494999999994,1.070601,0.9183416504536365,6.568288000000001,6.278937000000001,38.194500000000005,7042.506388899071
2025-10-01 09:30:00,59.823494999999994,1.0995369999999998,0.8983726547327233,6.655094,6.278937000000001,39.3519,7042.556388899071
2025-10-01 09:33:00,57.74016,1.070602,0.885677172995778,6.597224000000001,6.250001999999999,39.3519,7042.606388899071
2025-10-01 09:36:00,58.781825,1.1284720000000004,0.9109647272227134,6.568288000000001,6.163195999999999,38.77310000000003,7042.656388899071
2025-10-01 09:39:00,59.31713,1.186343,0.9185505702090362,6.684024000000001,6.192131000000001,38.1944,7042.7063888990715
2025-10-01 09:42:00,57.233795,1.0127310000000005,0.9076930306675774,6.684028,6.481477,38.773199999999974,7042.756388899072
2025-10-01 09:45:00,55.179395,0.9837959999999999,0.8941816291321638,6.597223,6.4236070000000005,37.03710000000001,7042.806388899072
2025-10-01 09:48:00,53.631365,1.0416659999999993,0.8728736739849517,6.626153,6.307867,37.615700000000004,7042.856388899072
2025-10-01 09:51:00,55.425345,1.070601,0.9183416504536365,6.568288000000001,6.278937000000001,37.615700000000004,7042.906388899072
2025-10-01 09:54:00,56.987845,1.186343,0.9358544162784803,6.7129639999999995,6.250001,38.19439999999997,7042.956388899072
2025-10-01 09:57:00,58.796295,1.070602,0.885677172995779,6.568288,6.221066,38.19440000000003,7043.006388899073
2025-10-01 10:00:00,61.11111,0.868055,0.8238914948937337,6.365742000000001,6.278937000000001,38.19440000000003,7043.056388899073
2025-10-01 10:03:00,62.138310000000004,0.9259259999999996,0.8667715747719489,6.394673,6.278937000000001,39.93050000000005,7043.106388899073
2025-10-01 10:06:00,59.80903,0.8391200000000003,,6.336806999999999,6.336807,38.19449999999995,7043.156388899073
2025-10-01 10:09:00,64.178245,1.1284720000000004,0.8767132044869986,6.568288,6.105325999999999,39.35179999999997,7043.206388899073
2025-10-01 10:12:00,57.74016,1.0416660000000002,0.9052245306613723,6.597219000000001,6.336803000000001,37.905100000000004,7043.2563888990735
2025-10-01 10:15:00,58.52141,1.070602,0.885677172995779,6.568288,6.221066,37.61579999999998,7043.306388899074
2025-10-01 10:18:00,59.54861,0.9548609999999993,0.8495714290190783,6.423608,6.221067,38.19439999999997,7043.356388899074
2025-10-01 10:21:00,61.863425,1.0127319999999997,0.8919915914962355,6.452548,6.221066,38.7731,7043.406388899074
2025-10-01 10:24:00,61.35706,0.9548610000000002,0.8957455869895471,6.5104180000000005,6.394677,39.35179999999997,7043.456388899074
2025-10-01 10:27:00,57.74016,1.0127319999999997,0.9076934954615185,6.597224000000001,6.394672,39.0625,7043.506388899074
2025-10-01 10:30:00,58.781825,1.1284719999999995,0.8939708255653018,6.626153,6.192131000000001,38.7731,7043.556388899075
2025-10-01 10:33:00,63.396989999999995,1.0995369999999998,0.8983726547327225,6.5104180000000005,6.1342609999999995,39.93059999999997,7043.606388899075
2025-10-01 10:36:00,63.165504999999996,0.9548609999999993,0.8495714290190783,6.423608,6.221067,38.48380000000003,7043.656388899075
2025-10-01 10:39:00,62.38426,0.9548610000000002,0.8651552316478498,6.452547999999999,6.278936999999999,39.3519,7043.706388899075
2025-10-01 10:42:00,57.233795,0.8391209999999996,,6.278932999999999,6.278932000000001,38.194500000000005,7043.756388899075
2025-10-01 10:45:00,56.17766,0.9548610000000002,0.8651552316478498,6.452547999999999,6.278936999999999,37.905100000000004,7043.8063888990755
2025-10-01 10:48:00,58.78183,1.0127319999999997,0.8599590342558138,6.481483,6.192131000000001,38.19440000000003,7043.856388899076
2025-10-01 10:51:00,62.890625,1.0416670000000003,0.8891562251917771,6.481483,6.192125999999999,38.7731,7043.906388899076
2025-10-01 10:54:00,61.60301,0.8969909999999999,0.8528554321899849,6.365738,6.278936999999999,39.0625,7043.956388899076
2025-10-01 10:57:00,62.90509,0.9259260000000005,0.8667715747719497,6.221062,6.105326,39.3519,7044.006388899076
2025-10-01 11:00:00,62.109375,0.9259259999999996,0.8361169401742418,6.365742999999999,6.192127000000001,37.905100000000004,7044.056388899076
2025-10-01 11:03:00,69.3287,0.5787040000000001,0.7136282207024441,5.671299,5.960645,41.37729999999999,7044.106388899077
2025-10-01 11:06:00,76.822915,0.17361100000000018,0.5600631194875763,4.918982000000001,6.047451000000001,46.007000000000005,7044.156388899077
2025-10-01 11:09:00,76.027195,0.02893499999999971,0.3624300695175198,4.803236999999999,6.221062000000001,45.71759999999995,7044.206388899077
2025-10-01 11:12:00,78.081595,0.11574099999999987,0.49758837235487025,4.861111999999999,6.076391,46.00690000000003,7044.256388899077
2025-10-01 11:15:00,79.38368,0.08680500000000002,0.490219112905037,4.7743020000000005,6.163197,47.164300000000026,7044.306388899077
2025-10-01 11:18:00,63.932289999999995,0.6076389999999998,0.829421036900182,5.9895830000000005,6.481484,40.50920000000002,7044.3563888990775
2025-10-01 11:21:00,58.015045,0.868055,0.8387908691468439,6.3657379999999995,6.307873,38.77320000000003,7044.406388899078
2025-10-01 11:24:00,57.233795,0.8969909999999999,0.8528554321899859,6.278932999999999,6.192132,38.48380000000003,7044.456388899078
2025-10-01 11:27:00,59.288195,0.9548610000000002,0.8651552316478498,6.307872,6.1342609999999995,38.773199999999974,7044.506388899078
2025-10-01 11:30:00,57.233795,0.78125,,6.221062000000001,6.221062000000001,38.19440000000003,7044.556388899078
2025-10-01 11:33:00,61.357060000000004,0.8969910000000008,0.8225371514394648,6.192127000000001,6.0474559999999995,39.64119999999997,7044.606388899078
2025-10-01 11:36:00,62.890625,0.868055,0.8387908691468439,6.221062,6.163197,40.21999999999997,7044.656388899079
2025-10-01 11:39:00,62.38426,0.9259259999999996,0.8667715747719489,6.278932999999999,6.163197,38.7731,7044.706388899079
2025-10-01 11:42:00,58.52141,0.8969909999999999,0.8528502581455317,6.250003,6.163192,37.90509999999995,7044.756388899079
2025-10-01 11:45:00,55.16493,0.9259259999999996,0.836122304975909,6.249998,6.076391999999999,38.19440000000003,7044.806388899079
2025-10-01 11:48:00,52.850115,1.0127310000000005,0.8760855155501946,6.365738,6.105326999999999,37.615700000000004,7044.856388899079
2025-10-01 11:51:00,52.34375,1.070602,0.885677172995779,6.452544,6.105322,36.45830000000001,7044.9063888990795
2025-10-01 11:54:00,54.412615,1.2152780000000005,0.8579942216799112,6.452544,5.815976,37.61579999999998,7044.95638889908
2025-10-01 11:57:00,58.029515,1.1284719999999995,0.8591864900450027,6.336803,5.844911000000001,37.615700000000004,7045.00638889908
2025-10-01 12:00:00,57.72569,1.0995369999999998,0.8470785939139346,6.336803,5.873846,38.19439999999997,7045.05638889908
2025-10-01 12:03:00,57.769095,0.9259259999999996,0.8046419911009821,6.1631979999999995,5.931712,37.32640000000001,7045.10638889908
2025-10-01 12:06:00,57.233795,0.9259259999999996,0.8046475071360155,6.105322999999999,5.873847,36.747799999999984,7045.15638889908
2025-10-01 12:09:00,59.273725,0.9259260000000005,0.8204915280964978,5.989582,5.7870360000000005,38.48380000000003,7045.206388899081
2025-10-01 12:12:00,56.221064999999996,0.8969909999999999,0.8225371514394643,6.047453,5.902781999999999,36.74770000000001,7045.256388899081
2025-10-01 12:15:00,54.918980000000005,0.868055,0.7935216192041845,6.018517,5.873842000000001,36.45839999999998,7045.306388899081
2025-10-01 12:18:00,56.452545,0.9259260000000005,0.8046475071360156,6.047452,5.815975999999999,36.45829999999995,7045.356388899081
2025-10-01 12:21:00,58.781825,0.7523150000000003,0.7523134999956261,5.931717000000001,5.931712,37.615700000000004,7045.406388899081
2025-10-01 12:24:00,55.700230000000005,0.8391200000000003,,6.018522000000001,6.018522,36.747600000000034,7045.4563888990815
2025-10-01 12:27:00,58.029515,0.8969899999999997,0.8377889731863875,6.105327,5.989587,37.615800000000036,7045.506388899082
2025-10-01 12:30:00,56.97338,1.0127309999999996,0.84360826491876,6.307868,5.989587,37.905100000000004,7045.556388899082
2025-10-01 12:33:00,61.631945,0.8969910000000008,0.8070767627592971,6.076387,5.902776,37.905100000000004,7045.606388899082
2025-10-01 12:36:00,61.631945,0.6365739999999995,0.7331910971922423,5.729166,5.931712,38.48380000000003,7045.656388899082
2025-10-01 12:39:00,56.698494999999994,0.8101849999999997,0.8101885000033713,6.018518,6.018522999999999,37.326400000000035,7045.706388899082
2025-10-01 12:42:00,52.32928,1.157407,0.8711945667502735,6.423614,5.902777,35.87959999999998,7045.756388899083
2025-10-01 12:45:00,54.398145,1.2442130000000002,0.9067151558837705,6.539349,5.931716,36.16900000000004,7045.806388899083
2025-10-01 12:48:00,54.152195,1.1284720000000004,0.8939649078075893,6.481484000000001,6.047452000000001,36.16890000000001,7045.856388899083
2025-10-01 12:51:00,56.221064999999996,1.186343,0.9009760312972465,6.452544,5.931711000000001,35.87959999999998,7045.906388899083
2025-10-01 12:54:00,57.74016,1.070601,0.852067563313983,6.394678000000001,5.989587,37.615800000000036,7045.956388899083
2025-10-01 12:57:00,60.315394999999995,1.070602,0.8520679926657044,6.1631979999999995,5.758105999999999,37.615700000000004,7046.0063888990835
2025-10-01 13:00:00,59.79456,1.0127309999999996,0.859958585917625,6.2500029999999995,5.9606520000000005,37.905100000000004,7046.056388899084
2025-10-01 13:03:00,54.38368,1.1284719999999995,0.8591803820154669,6.481483999999999,5.989582,37.326400000000035,7046.106388899084
2025-10-01 13:06:00,53.35648,1.273148,0.8997431917670097,6.452548999999999,5.787040999999999,35.30090000000001,7046.156388899084
2025-10-01 13:09:00,57.233795,1.186343,0.8464878570772321,6.394674,5.787040999999999,36.74769999999995,7046.206388899084
2025-10-01 13:12:00,55.425345,1.070601,0.8689946449942347,6.278938,5.902777,36.16899999999998,7046.256388899084
2025-10-01 13:15:00,53.11053,1.070602,0.885677172995779,6.4525440000000005,6.105322000000001,36.16899999999998,7046.306388899085
2025-10-01 13:18:00,57.50868,1.1863419999999998,0.9009756151860645,6.510419000000001,5.989587,37.32639999999998,7046.356388899085
2025-10-01 13:21:00,56.467015,1.1863419999999998,0.9009756151860654,6.568283999999999,6.047452000000001,36.74770000000001,7046.406388899085
2025-10-01 13:24:00,58.52141,1.1574080000000002,0.9063079197444985,6.452544,5.989585999999999,36.74759999999998,7046.456388899085
2025-10-01 13:27:00,61.631945,1.1284719999999995,0.8939708255653018,6.510413,6.076391,38.483799999999974,7046.506388899085
2025-10-01 13:30:00,60.836225,1.0127309999999996,0.859958585917625,6.510413,6.221062000000001,38.48380000000003,7046.5563888990855
2025-10-01 13:33:00,58.781825,1.0995369999999998,0.8815365616902046,6.568284,6.163197,37.61579999999998,7046.606388899086
2025-10-01 13:36:00,60.57581,1.3020829999999997,0.9484581140578414,6.684024,6.047451,38.19439999999997,7046.656388899086
2025-10-01 13:39:00,57.50868,1.1284720000000004,0.8939649078075893,6.6261589999999995,6.192126999999999,36.74769999999995,7046.706388899086
2025-10-01 13:42:00,57.233795,1.1574080000000002,0.906301947516739,6.5393539999999994,6.076385999999999,37.32650000000001,7046.756388899086
2025-10-01 13:45:00,59.80903,1.186343,0.9009760312972452,6.597224000000001,6.076391,37.3263,7046.806388899086
2025-10-01 13:48:00,59.30266,1.157407,0.9234572875157355,6.597224,6.163197,37.615700000000004,7046.856388899087
2025-10-01 13:51:00,56.72743,1.1863419999999998,0.9185441226339093,6.655093999999999,6.163192,37.615700000000004,7046.906388899087
2025-10-01 13:54:00,57.233795,1.359954,0.95293582373399,6.7997700000000005,6.076385999999999,38.48380000000003,7046.956388899087
2025-10-01 13:57:00,60.069445,1.3310189999999995,0.9225400945213161,6.79977,6.076391,37.326400000000035,7047.006388899087
2025-10-01 14:00:00,60.82176,1.1863419999999998,0.9185441226339093,6.684029000000001,6.192127000000001,38.48380000000003,7047.056388899087
2025-10-01 14:03:00,58.015045,1.0995369999999998,0.8983726547327233,6.539349,6.1631920000000004,37.615700000000004,7047.1063888990875
2025-10-01 14:06:00,58.260994999999994,1.2442130000000002,0.924882837939937,6.655089,6.076385999999999,36.74770000000001,7047.156388899088
2025-10-01 14:09:00,56.95891,1.1863419999999998,0.9009756151860645,6.655089,6.134257,36.45839999999998,7047.206388899088
2025-10-01 14:12:00,54.91898,1.1574079999999993,0.9063019475167386,6.684029999999999,6.221062,36.74769999999995,7047.256388899088
2025-10-01 14:15:00,56.71296,1.157407,0.9063074950310968,6.684024,6.221067,37.90519999999998,7047.306388899088
2025-10-01 14:18:00,60.054975,1.273148,0.8997431917670097,6.770829000000001,6.105321000000001,36.74759999999998,7047.356388899088
2025-10-01 14:21:00,62.90509,1.1284720000000004,0.8939649078075893,6.568288000000001,6.134256000000001,38.77320000000003,7047.406388899089
2025-10-01 14:24:00,58.260994999999994,1.0127319999999997,0.8919915914962355,6.452544,6.221062,37.615700000000004,7047.456388899089
2025-10-01 14:27:00,59.288195,1.0416670000000003,0.9052249859735323,6.452544,6.192126999999999,38.19449999999995,7047.506388899089
2025-10-01 14:30:00,55.685765,1.0995370000000007,0.8983726547327237,6.597224,6.221067,36.45830000000001,7047.556388899089
2025-10-01 14:33:00,54.91898,1.157407,0.9063015228052085,6.597224,6.134257,35.01159999999999,7047.606388899089
2025-10-01 14:36:00,58.260994999999994,1.186343,0.9009760312972452,6.568284,6.047451,36.16899999999998,7047.6563888990895
2025-10-01 14:39:00,59.027775000000005,1.1284720000000004,0.8939649078075893,6.510418,6.076385999999999,38.19449999999995,7047.70638889909
2025-10-01 14:42:00,60.575810000000004,1.1284720000000004,0.8939649078075893,6.510418,6.076385999999999,36.74770000000001,7047.75638889909
2025-10-01 14:45:00,61.385994999999994,1.157407,0.9063015228052085,6.510418,6.047451,38.7731,7047.80638889909
2025-10-01 14:48:00,61.328125,1.1284720000000004,0.9109647272227143,6.510414,6.105322,37.615700000000004,7047.85638889909
2025-10-01 14:51:00,59.027775,1.1284720000000004,0.8939649078075893,6.597224,6.163192,38.194500000000005,7047.90638889909
2025-10-01 14:54:00,59.027775000000005,1.157407,0.8888904798526823,6.568284000000001,6.076387,37.03709999999995,7047.956388899091
2025-10-01 14:57:00,58.015045,1.1284720000000004,0.9109647272227143,6.510414,6.105322,37.905100000000004,7048.006388899091
2025-10-01 15:00:00,56.438075,1.1284720000000004,0.8939649078075893,6.597224,6.163192,38.4837,7048.056388899091
2025-10-01 15:03:00,57.233795,1.157407,0.8712007318038868,6.568284000000001,6.047457,36.16899999999998,7048.106388899091
2025-10-01 15:06:00,56.95891,1.070602,0.869000886814051,6.452544,6.076391999999999,37.61579999999998,7048.156388899091
2025-10-01 15:09:00,61.357060000000004,1.2442129999999993,0.8882310210024291,6.452543,5.815970000000001,37.32639999999998,7048.2063888990915
2025-10-01 15:12:00,70.109955,0.5208330000000005,0.7040613329877946,5.526624000000001,5.931711,41.66659999999996,7048.256388899092
2025-10-01 15:15:00,63.165504999999996,0.6365740000000004,0.7976270161279426,5.931717000000001,6.278932999999999,39.0625,7048.306388899092
2025-10-01 15:18:00,59.54861,0.7523150000000003,0.8088086583356787,5.9895819999999995,6.105326999999999,39.3519,7048.356388899092
2025-10-01 15:21:00,57.219325,0.868055,0.8535067570240015,6.105327,6.076391999999999,38.19440000000003,7048.406388899092
2025-10-01 15:24:00,56.698494999999994,0.8969899999999997,0.8377889731863875,6.163196999999999,6.047457,37.905100000000004,7048.456388899092
2025-10-01 15:27:00,56.72743,0.868055,0.8387857521485517,6.105327,6.047452000000001,37.905100000000004,7048.506388899093
2025-10-01 15:30:00,56.698494999999994,0.8680560000000002,0.8238919777866354,6.134263,6.047457,38.48380000000003,7048.556388899093
2025-10-01 15:33:00,59.042245,0.9837959999999999,0.8307427124159976,6.192127,5.902781,38.7731,7048.606388899093
2025-10-01 15:36:00,59.056715,0.8391200000000003,0.8245714179056222,6.047452,6.018522,38.773199999999974,7048.656388899093
2025-10-01 15:39:00,55.671295,0.868055,0.8238914948937337,6.105327,6.018522,37.3263,7048.706388899093
2025-10-01 15:42:00,57.233795,1.0127319999999997,0.8436087075479729,6.221063,5.902781,37.61579999999998,7048.7563888990935
2025-10-01 15:45:00,59.027775,0.9548609999999993,0.8337728466049501,6.221067999999999,5.989587,37.615700000000004,7048.806388899094
2025-10-01 15:48:00,56.452545,0.9548610000000002,0.8651552316478498,6.221068,6.047457,37.615700000000004,7048.856388899094
2025-10-01 15:51:00,53.370945,0.9548609999999993,0.8177520224768223,6.1631979999999995,5.902777,36.747799999999984,7048.906388899094
2025-10-01 15:54:00,58.52141,1.0127310000000005,0.8270085969377485,6.105327,5.758105999999999,37.32639999999998,7048.956388899094
2025-10-01 15:57:00,57.479744999999994,0.8391200000000003,0.7949261489905208,6.0474570000000005,5.960647,37.615700000000004,7049.006388899094
2025-10-01 16:00:00,57.769095,0.9259259999999996,0.7885653393502143,6.192132999999999,5.931717000000001,37.615700000000004,7049.056388899095
2025-10-01 16:03:00,57.769095,0.983797,0.846927141264115,6.192132999999999,5.931716,36.45830000000001,7049.106388899095
2025-10-01 16:06:00,59.823494999999994,0.8969909999999999,0.8070767627592972,6.221067999999999,6.047457,37.615700000000004,7049.156388899095
2025-10-01 16:09:00,57.769095,1.0127309999999996,0.8101547624006361,6.307868,5.931717000000001,37.61570000000003,7049.206388899095
2025-10-01 16:12:00,60.069445,0.9548609999999993,0.8337728466049501,6.221067999999999,5.989587,37.90510000000003,7049.256388899095
2025-10-01 16:15:00,60.82176,0.9259259999999996,0.8361223049759103,6.105322999999999,5.931717000000001,38.48389999999998,7049.3063888990955
2025-10-01 16:18:00,56.72743,0.8391200000000003,0.8098414210248245,6.076392,6.018522,37.615700000000004,7049.356388899096
2025-10-01 16:21:00,57.248265,0.868055,0.8088036497968016,6.134262,6.018517000000001,37.61579999999998,7049.406388899096
2025-10-01 16:24:00,59.30266,0.9259260000000005,0.8204915280964978,6.163192,5.960646,37.61579999999998,7049.456388899096
2025-10-01 16:27:00,58.275459999999995,0.8391200000000003,,6.1631920000000004,6.163192,37.037000000000035,7049.506388899096
2025-10-01 16:30:00,56.192130000000006,0.8680560000000002,0.8238919777866354,6.192132999999999,6.105326999999999,37.90499999999997,7049.556388899096
2025-10-01 16:33:00,55.700230000000005,0.8969909999999999,0.8225318449309277,6.192132999999999,6.047452000000001,37.3263,7049.606388899097
2025-10-01 16:36:00,58.781825,0.9548610000000002,0.8337728466049501,6.163196999999999,5.931716,37.32649999999995,7049.656388899097
2025-10-01 16:39:00,58.015045,0.9548610000000002,0.8337728466049501,6.134262,5.902781,37.615700000000004,7049.706388899097
2025-10-01 16:42:00,53.87731,1.0127319999999997,0.8760859694824428,6.394674,6.134262,37.61579999999998,7049.756388899097
2025-10-01 16:45:00,52.32928,1.0995369999999998,0.8470785939139333,6.510414000000001,6.047457,36.747799999999984,7049.806388899097
2025-10-01 16:48:00,56.467015,1.0995369999999998,0.864440287016562,6.452543,6.018516,37.905100000000004,7049.8563888990975
2025-10-01 16:51:00,54.658564999999996,1.070602,0.8689950800266242,6.336808,5.9606460000000006,37.61579999999998,7049.906388899098
2025-10-01 16:54:00,53.356480000000005,0.8969909999999999,0.8225371514394653,6.105322999999999,5.9606520000000005,36.74770000000001,7049.956388899098
2025-10-01 16:57:00,54.90451,0.868055,0.7935216192041845,6.047452,5.902777,36.45830000000001,7050.006388899098
2025-10-01 17:00:00,52.083330000000004,0.8969909999999999,0.8225371514394653,6.105322999999999,5.9606520000000005,37.037000000000035,7050.056388899098
2025-10-01 17:03:00,54.918980000000005,1.0416669999999995,0.8563597234740624,6.249998,5.902781,35.59030000000001,7050.106388899098
2025-10-01 17:06:00,53.616895,0.9259259999999996,0.8204915280964976,6.249998,6.047452000000001,37.326400000000035,7050.156388899099
2025-10-01 17:09:00,51.808445,0.9259259999999996,0.8046419911009821,6.134263,5.902777,36.45839999999998,7050.206388899099
2025-10-01 17:12:00,55.96065,1.0127319999999997,0.8436030146398202,6.1631979999999995,5.844906,36.747799999999984,7050.256388899099
2025-10-01 17:15:00,55.96065,1.0416669999999995,0.8395923316006355,6.278938,5.902781,37.03709999999995,7050.306388899099
2025-10-01 17:18:00,55.93171,0.8969909999999999,0.8070767627592972,6.134263,5.9606520000000005,37.326400000000035,7050.356388899099
2025-10-01 17:21:00,51.070605,0.9548609999999993,0.8177520224768223,6.1631979999999995,5.902777,36.45830000000001,7050.4063888990995
2025-10-01 17:24:00,53.11053,1.0127319999999997,0.810155193226546,6.221063,5.844911000000001,35.59019999999998,7050.4563888991
2025-10-01 17:27:00,52.850115,0.8969909999999999,0.8377894509351518,6.134263,6.018522,35.87959999999998,7050.5063888991
2025-10-01 17:30:00,51.0706,0.8969909999999999,0.8070767627592972,6.192132999999999,6.018522,35.87959999999998,7050.5563888991
2025-10-01 17:33:00,50.014465,0.8969909999999999,0.8225318449309277,6.221067999999999,6.076387,35.59030000000001,7050.6063888991
2025-10-01 17:36:00,51.056135,0.983797,0.846927141264115,6.192132999999999,5.931716,34.72220000000004,7050.6563888991
2025-10-01 17:39:00,54.166664999999995,0.8969899999999997,0.8070762967630621,6.163196999999999,5.989587,35.87969999999996,7050.706388899101
2025-10-01 17:42:00,53.90625,0.8391200000000003,0.7949313360669422,6.018517,5.931716999999999,35.87959999999998,7050.756388899101
2025-10-01 17:45:00,50.014465,0.8391209999999996,0.7949266312758225,5.960653,5.873842,35.59030000000001,7050.806388899101
2025-10-01 17:48:00,48.72685,0.8969909999999999,0.8070767627592961,6.018518,5.844906999999999,34.72220000000004,7050.856388899101
2025-10-01 17:51:00,46.643515,0.9259259999999996,0.7885653393502136,5.9895830000000005,5.729167,35.01150000000001,7050.906388899101
2025-10-01 17:54:00,45.90567,0.8969909999999999,0.7914065935864973,5.9895830000000005,5.7870420000000005,33.85419999999999,7050.9563888991015
2025-10-01 17:57:00,47.193285,1.070602,0.834867399968194,6.105328,5.671295999999999,34.43289999999996,7051.006388899102
2025-10-01 18:00:00,47.4537,0.8969909999999999,0.7914065935864973,5.9895830000000005,5.7870420000000005,33.56479999999999,7051.056388899102
2025-10-01 18:03:00,45.630785,0.9548610000000002,0.8177520224768228,5.9027769999999995,5.6423559999999995,32.98610000000002,7051.106388899102
2025-10-01 18:06:00,47.4537,1.0127310000000005,0.7930109209826,5.931717,5.526616,34.14359999999999,7051.156388899102
2025-10-01 18:09:00,43.070025,0.8391209999999996,0.7645011341500881,5.8159730000000005,5.671292000000001,32.407399999999996,7051.206388899102
2025-10-01 18:12:00,33.015045,0.8391209999999996,0.733194850594095,5.787033,5.584492000000001,31.25,7051.256388899103
2025-10-01 18:21:00,31.206595,0.9259259999999996,0.7387638518427474,5.8159730000000005,5.4687470000000005,31.53929999999997,7051.256388899103
2025-10-01 18:24:00,30.960645,0.8969909999999999,0.7262589987534522,5.758102999999999,5.439812000000001,30.671299999999974,7051.256388899103
2025-10-01 18:27:00,31.206595,0.9548610000000002,0.7160620956747641,5.642357,5.208335999999999,29.80329999999998,7051.256388899103
2025-10-01 18:30:00,30.685765,0.868055,0.6968405765275689,5.468747,5.150462,30.38190000000003,7051.256388899103
2025-10-01 18:33:00,30.685765,0.868055,0.6444262763622497,5.439817000000001,5.0347219999999995,30.960699999999974,7051.256388899103
2025-10-01 18:36:00,31.97338,0.9837959999999999,0.6718362109528302,5.353007000000001,4.803241000000001,30.9606,7051.256388899103
2025-10-01 18:39:00,31.987849999999998,0.9837959999999999,0.6909685058525533,5.2951369999999995,4.774301,29.803200000000004,7051.256388899103
2025-10-01 18:45:00,30.94618,0.8969909999999999,0.6562266288589914,5.237272999999999,4.803242,29.513900000000035,7051.256388899103
2025-10-01 18:48:00,31.48148,0.9837959999999999,0.6718362109528302,5.2951369999999995,4.745371,29.803200000000004,7051.256388899103
2025-10-01 18:51:00,30.179395,0.9837959999999999,0.6718362109528302,5.237267,4.687501,30.67130000000003,7051.256388899103
2025-10-01 18:54:00,31.72743,0.983797,0.6718365984602144,5.266203,4.716436,30.382000000000005,7051.256388899103
2025-10-01 18:57:00,30.439815000000003,0.9259259999999996,0.6492073266225385,5.237272999999999,4.745367,30.381899999999973,7051.256388899103
2025-10-01 19:09:00,31.98785,0.9548610000000002,0.6605684666482805,5.063662000000001,4.542821000000001,30.092600000000004,7051.256388899103
2025-10-01 19:12:00,31.712965,0.868055,0.6622633949027383,5.063662000000001,4.6874970000000005,31.5394,7051.256388899103
2025-10-01 19:15:00,30.7147,0.9259260000000005,0.6492073266225389,5.121532,4.629626,31.5394,7051.256388899103
2025-10-01 19:18:00,30.7147,0.8391200000000003,0.6673735464949309,5.034722,4.716432,30.092600000000004,7051.256388899103
2025-10-01 19:27:00,30.454285,0.9837960000000008,0.6718295153751289,5.121532,4.571756,30.092600000000004,7051.256388899103
2025-10-01 19:30:00,32.494215,1.0127310000000005,0.6830015133323566,5.150462000000001,4.571761,30.092599999999948,7051.256388899103
2025-10-01 19:33:00,30.454285,0.868055,0.6797262914099305,5.0925970000000005,4.745372000000001,30.381899999999973,7051.256388899103
2025-10-01 19:36:00,31.221065000000003,1.0416660000000002,0.6940749620894869,5.179397000000001,4.571761,29.51389999999998,7051.256388899103
2025-10-01 19:45:00,30.439815000000003,0.8680560000000002,0.6622638122853118,5.0057920000000005,4.629626,30.671299999999974,7051.256388899103
2025-10-01 20:03:00,30.439815000000003,0.8969899999999997,0.637741091130776,5.150467,4.6874970000000005,30.382000000000005,7051.256388899103
2025-10-01 20:21:00,31.48148,0.983797,0.6718299028799191,5.179403,4.629626,28.93520000000001,7051.256388899103
2025-10-01 20:48:00,31.467015,0.8969899999999997,0.6919536639438915,5.208336999999999,4.832177,29.803300000000036,7051.256388899103
2025-10-01 20:54:00,31.206595,0.868055,0.6261655724759089,5.121532,4.6874970000000005,30.382000000000005,7051.256388899103
2025-10-01 20:57:00,31.48148,0.983797,0.6909689007324571,5.2083330000000005,4.687495999999999,29.803300000000036,7051.256388899103
2025-10-01 21:03:00,30.7147,0.9548610000000002,0.679492589148851,5.208336999999999,4.716436,30.382000000000005,7051.256388899103
2025-10-01 21:12:00,30.685765,0.8391200000000003,0.6501244167447425,5.0925970000000005,4.745367,28.64580000000001,7051.256388899103
2025-10-01 21:24:00,31.221065000000003,0.8969899999999997,0.6562262230341517,5.150467,4.716437000000001,30.671299999999974,7051.256388899103
2025-10-01 21:33:00,31.987845,0.983797,0.6718299028799191,5.237272999999999,4.687495999999999,30.382000000000005,7051.256388899103
2025-10-01 22:06:00,31.467015000000004,1.070602,0.7050606307916335,5.237268,4.600696,30.671299999999974,7051.256388899103
2025-10-01 22:21:00,30.1794,1.157407,0.6951008840256132,5.266208,4.484951000000001,30.67130000000003,7051.256388899103
2025-10-01 23:03:00,30.439815000000003,0.6365740000000004,0.5288487456505623,4.71644,4.513886,30.092499999999973,7051.256388899103
2025-10-01 23:06:00,32.233795,0.31828699999999976,0.47074795340578435,4.3692139999999995,4.716437000000001,30.67130000000003,7051.256388899103
2025-10-01 23:09:00,32.24826,0.5497680000000003,0.5497699999978731,4.71643,4.716432,31.25,7051.256388899103
2025-10-01 23:12:00,30.454285,0.694445,0.6192945668643232,4.947917,4.803242000000001,30.671299999999974,7051.256388899103
2025-10-01 23:15:00,31.727425,0.8101849999999997,0.6204645270929534,5.092592000000001,4.745367,30.382000000000005,7051.256388899103
2025-10-02 00:09:00,30.19387,1.2152780000000005,0.7155364687552327,5.497684,4.6585659999999995,30.381899999999973,7051.256388899103
2025-10-02 00:12:00,30.7147,1.157407,0.6951084282020804,5.555554,4.774307,30.671299999999974,7051.256388899103
2025-10-02 01:03:00,32.50868,0.6076389999999998,0.5320313550322262,4.600689999999999,4.456021,30.092600000000004,7051.256388899103
2025-10-02 01:06:00,30.439815000000003,0.4050919999999998,0.48674785423148115,4.484953999999999,4.658562000000001,30.381999999999948,7051.256388899103
2025-10-02 01:09:00,30.7147,0.5208339999999998,0.5351726290913783,4.513889999999999,4.542826,30.38190000000003,7051.256388899103
2025-10-02 01:12:00,34.04224,0.6655100000000003,0.5902185102573196,4.6585659999999995,4.513885999999999,30.38190000000003,7051.256388899103
2025-10-02 01:21:00,30.179395,0.78125,0.6082900551619528,4.976852,4.658562000000001,29.224500000000035,7051.256388899103
2025-10-02 01:39:00,30.7147,0.9259260000000005,0.6492138700204803,5.092592000000001,4.600696,30.092600000000004,7051.256388899103
2025-10-02 02:48:00,31.206595,0.9548610000000002,0.6605750866673937,5.208332,4.687501,30.382000000000005,7051.256388899103
2025-10-02 03:42:00,30.1794,1.0127309999999996,0.6830015133323563,5.468748000000001,4.890047000000001,30.38190000000003,7051.256388899103
2025-10-02 04:36:00,30.94618,1.0127310000000005,0.6830015133323566,5.2951369999999995,4.716435999999999,30.67139999999995,7051.256388899103
2025-10-02 05:18:00,30.960645,0.9837959999999999,0.6718295153751286,5.324077,4.774301,29.513800000000003,7051.256388899103
2025-10-02 05:21:00,30.7147,0.8101849999999997,0.6548889958187155,5.237267,4.9479120000000005,30.38190000000003,7051.256388899103
2025-10-02 05:45:00,32.002314999999996,0.9548610000000002,0.6605684666482805,5.381946999999999,4.8611059999999995,31.25,7051.256388899103
2025-10-02 05:48:00,30.439815000000003,0.9837959999999999,0.6718362109528302,5.353007000000001,4.803241000000001,30.38190000000003,7051.256388899103
2025-10-02 05:51:00,30.70023,0.9548610000000002,0.6605750866673937,5.2951369999999995,4.774305999999999,30.3819,7051.256388899103
2025-10-02 06:09:00,30.208334999999998,0.8969909999999999,0.6377479549197403,5.2083319999999995,4.745371,30.382000000000005,7051.256388899103
2025-10-02 06:12:00,34.331599999999995,0.8969909999999999,0.6562266288589914,5.2083319999999995,4.774301,30.381999999999977,7051.256388899103
2025-10-02 06:15:00,36.357055,0.9548610000000002,0.679492589148851,5.266202,4.774301,31.25,7051.306388899103
2025-10-02 06:18:00,37.152775,0.9259260000000005,0.7040619973836597,5.179402,4.774305999999999,31.539299999999997,7051.356388899103
2025-10-02 06:21:00,41.261575,0.8969909999999999,0.8225318449309266,5.410882,5.266201,31.828699999999998,7051.406388899103
2025-10-02 06:24:00,39.207175,0.8101850000000006,0.7354731143141368,5.902782,5.758096999999999,32.98610000000002,7051.456388899103
2025-10-02 06:27:00,37.16724,0.9837959999999999,0.7458545510696022,5.642357,5.208331,31.828699999999998,7051.5063888991035
2025-10-02 06:30:00,35.054975,0.8391200000000003,0.7008658280610222,5.439817000000001,5.179397,31.539300000000026,7051.556388899104
2025-10-02 06:33:00,33.535875000000004,0.8391200000000003,0.6673735464949309,5.208332,4.890042,31.828700000000026,7051.606388899104
2025-10-02 06:36:00,35.32986,0.8101849999999997,0.6548889958187155,4.976852,4.6874970000000005,31.25,7051.656388899104
2025-10-02 06:39:00,35.32986,0.9548610000000002,0.6794925891488499,4.976852000000001,4.484951,30.381899999999973,7051.706388899104
2025-10-02 06:42:00,36.11111,0.868055,0.6444262763622497,4.976852000000001,4.571757,30.9606,7051.756388899104
2025-10-02 06:45:00,39.988425,0.8969909999999999,0.6742869311356308,4.861111999999999,4.456021000000001,31.5394,7051.806388899105
2025-10-02 06:48:00,38.94676,0.78125,0.6254618602657518,4.774305,4.484957,32.11810000000003,7051.856388899105
2025-10-02 06:51:00,42.809610000000006,0.8680560000000002,0.6444329215813934,4.832172000000001,4.427085999999999,32.11810000000003,7051.906388899105
2025-10-02 06:54:00,41.78241,0.8391200000000003,0.6673735464949309,4.918982,4.600692,33.27539999999999,7051.956388899105
2025-10-02 06:57:00,44.111689999999996,0.9548610000000002,0.6979774355178852,5.005782,4.542821000000001,33.275499999999965,7052.006388899105
2025-10-02 07:00:00,43.34491,0.8680560000000002,0.6444266861868911,5.063662,4.658566,32.696799999999996,7052.0563888991055
2025-10-02 07:03:00,46.426505000000006,0.8969910000000008,0.6742869311356311,4.832177,4.427086,33.27550000000002,7052.106388899106
2025-10-02 07:06:00,46.412035,0.6655090000000001,0.60579680728186,4.629630000000001,4.513887,33.85419999999999,7052.156388899106
2025-10-02 07:09:00,50.0434,0.5208330000000005,0.5492624452735699,4.3402780000000005,4.398151,34.72229999999996,7052.206388899106
2025-10-02 07:12:00,46.39757,0.6365740000000004,0.6365779999984646,4.918977,4.918983,34.14350000000002,7052.256388899106
2025-10-02 07:15:00,43.836805,1.1284719999999995,0.7858844855851845,5.555554,4.9479120000000005,33.27550000000002,7052.306388899106
2025-10-02 07:18:00,47.4537,1.3888889999999998,0.8428204986704395,6.018515,5.092596,33.56480000000005,7052.356388899107
2025-10-02 07:21:00,48.755785,1.4178239999999995,0.916270481597796,6.249994999999999,5.381941,33.85419999999996,7052.406388899107
2025-10-02 07:24:00,52.0978,1.3888889999999998,0.9054345492685825,6.4814799999999995,5.642361,35.590299999999985,7052.456388899107
2025-10-02 07:27:00,60.069445,1.3020829999999997,0.8526210257626975,6.192134,5.410881000000001,37.905100000000004,7052.506388899107
2025-10-02 07:30:00,63.165504999999996,1.3020830000000005,0.852627978074268,6.105319,5.324075999999999,38.1944,7052.556388899107
2025-10-02 07:33:00,72.69964999999999,1.4756939999999998,0.9582331845365304,6.539349,5.642365000000001,43.11340000000001,7052.6063888991075
2025-10-02 07:36:00,67.520255,0.49189799999999995,0.8536000913837117,5.902778,6.770830000000001,43.69209999999998,7052.656388899108
2025-10-02 07:39:00,48.206015,0.8101849999999997,0.8101835000033724,6.221068,6.221063000000001,34.43289999999996,7052.706388899108
2025-10-02 07:42:00,67.520255,1.4467599999999994,1.0800471486908527,7.465278,6.799768,41.08800000000002,7052.756388899108
2025-10-02 07:45:00,72.670715,1.1863419999999998,1.1571658195859809,7.841433,7.783561000000001,42.53469999999999,7052.806388899108
2025-10-02 07:48:00,88.671875,0.9548610000000002,1.1964421897614803,8.188659999999999,8.709489,51.215299999999985,7052.856388899108
2025-10-02 07:51:00,79.36921000000001,1.0416660000000002,1.1937454562612295,8.246528,8.564812,49.18979999999999,7052.906388899109
2025-10-02 07:54:00,85.04051000000001,1.0416670000000003,1.1937460038261787,8.246533,8.564816,48.900499999999994,7052.956388899109
2025-10-02 07:57:00,98.78472,0.868055,1.1451298681534055,7.725694,8.333328999999999,56.423700000000025,7053.006388899109
2025-10-02 08:00:00,94.83507,1.0127309999999996,1.2424953285535012,8.188653,8.680551999999999,55.55559999999997,7053.056388899109
2025-10-02 08:03:00,94.58912000000001,1.1284719999999995,1.3206834365573996,8.564813,8.969911,54.3982,7053.106388899109
2025-10-02 08:06:00,98.19155,1.0995369999999998,1.3558989432167232,8.796293,9.346066,54.6875,7053.1563888991095
2025-10-02 08:09:00,93.27257,1.0127310000000005,1.3175928056783595,8.564818,9.230326999999999,55.844899999999996,7053.20638889911
2025-10-02 08:12:00,93.27257,1.070602,1.326554292245625,8.506948000000001,9.056716,53.8194,7053.25638889911
2025-10-02 08:15:00,95.60185,0.8101859999999999,1.2262759206224612,8.043982,8.998846,56.13419999999999,7053.30638889911
2025-10-02 08:18:00,97.916665,0.7233799999999997,1.1567924234685993,7.870366,8.883106,57.29160000000002,7053.35638889911
2025-10-02 08:21:00,100.0,0.6365740000000004,1.148494211242536,7.638885000000001,8.883101,59.89590000000001,7053.40638889911
2025-10-02 08:24:00,100.0,0.694445,1.190710972032808,7.812500999999999,8.998846,59.89580000000001,7053.456388899111
2025-10-02 08:27:00,98.77025499999999,0.7523149999999994,1.220641549503647,8.101852,9.201387,59.02769999999998,7053.506388899111
2025-10-02 08:30:00,99.797455,0.78125,1.2515377148694853,8.072916,9.172456,59.31709999999998,7053.556388899111
2025-10-02 08:33:00,100.0,0.694445,1.190710972032808,8.130786,9.317131,59.60649999999998,7053.606388899111
2025-10-02 08:36:00,100.0,0.6655090000000001,1.1697797498925782,7.754634,8.969905,58.449100000000016,7053.656388899111
2025-10-02 08:39:00,100.0,0.6365739999999995,1.1380707427151746,7.552088,8.767364,59.027799999999985,7053.7063888991115
2025-10-02 08:42:00,100.0,0.694445,1.1907072894323967,7.78357,8.969905,58.44909999999999,7053.756388899112
2025-10-02 08:45:00,100.0,0.8391209999999996,1.2793688488721437,8.101852,9.114581000000001,59.60649999999998,7053.806388899112
2025-10-02 08:48:00,93.27257,0.9548609999999993,1.3424342029356713,8.420143,9.288192,56.13419999999999,7053.856388899112
2025-10-02 08:51:00,90.19097,0.9837959999999999,1.2880251450593785,8.535878,9.201391999999998,56.13420000000002,7053.906388899112
2025-10-02 08:54:00,100.0,0.8101849999999997,1.1919941258528695,7.986109999999999,8.854165,58.44909999999999,7053.956388899112
2025-10-02 08:57:00,100.0,0.694445,1.2013417997470837,7.928241,9.143516,59.60650000000001,7054.006388899113
2025-10-02 09:00:00,90.465855,0.9259260000000005,1.276969136862035,8.564814,9.346067999999999,56.423599999999965,7054.056388899113
2025-10-02 09:03:00,87.61574,1.0995369999999998,1.3303671707349056,8.709489,9.201392,53.530099999999976,7054.106388899113
2025-10-02 09:06:00,86.574075,1.0995369999999998,1.3174903093930423,8.622684,9.085647,54.9769,7054.156388899113
2025-10-02 09:09:00,90.19097500000001,1.070602,1.3138567059487876,8.506948000000001,9.027776,54.68749999999997,7054.206388899113
2025-10-02 09:12:00,89.655675,1.0127309999999996,1.2928392926420114,8.506943,9.114581999999999,51.21530000000001,7054.2563888991135
2025-10-02 09:15:00,88.122105,1.0416659999999993,1.297194890399201,8.564813,9.114587,52.66209999999998,7054.306388899114
2025-10-02 09:18:00,92.505785,1.1284720000000004,1.3337375210839846,8.680558000000001,9.114586,52.37270000000001,7054.356388899114
2025-10-02 09:21:00,94.56018499999999,1.0127319999999997,1.2551934847012138,8.535878,9.056716,53.24080000000001,7054.406388899114
2025-10-02 09:24:00,93.764465,0.9259259999999996,1.2530089463394891,8.391203,9.114587,55.5556,7054.456388899114
2025-10-02 09:27:00,96.875,0.8680560000000002,1.2171804584301271,8.246527,9.027781000000001,56.42359999999999,7054.506388899114
2025-10-02 09:30:00,96.35417,0.8391200000000003,1.2452326095507378,8.188657,9.114587,57.00229999999996,7054.556388899115
2025-10-02 09:33:00,91.984955,0.9259259999999996,1.2769691368620353,8.362268,9.143522,56.42360000000002,7054.606388899115
2025-10-02 09:36:00,88.368055,0.9837959999999999,1.2880209055465774,8.420143,9.085647,54.9768,7054.656388899115
2025-10-02 09:39:00,88.35359,1.0127309999999996,1.2803585610641577,8.478012999999999,9.056712000000001,56.13419999999999,7054.706388899115
2025-10-02 09:42:00,85.02604500000001,1.070602,1.275331457685725,8.564814,8.998842,52.66199999999998,7054.756388899115
2025-10-02 09:45:00,83.46354500000001,1.1284720000000004,1.3075465812747942,8.535884,8.912042,52.66209999999998,7054.8063888991155
2025-10-02 09:48:00,83.49248,1.0995369999999998,1.265218541871379,8.593754,8.940977,51.79400000000001,7054.856388899116
2025-10-02 09:51:00,81.43808,1.070602,1.2492576367937454,8.593754,8.969912,50.92590000000001,7054.906388899116
2025-10-02 09:54:00,83.46354500000001,1.0416660000000002,1.2461111722646054,8.535878,8.969912,51.50459999999998,7054.956388899116
2025-10-02 09:57:00,83.49248,1.0995369999999998,1.2784046264443225,8.478012999999999,8.854166,49.76860000000002,7055.006388899116
2025-10-02 10:00:00,84.75116,1.1284720000000004,1.2676526337777991,8.535878,8.825236,51.79400000000001,7055.056388899116
2025-10-02 10:03:00,84.50521,1.070601,1.2623366207787812,8.535878,8.940977,52.37270000000001,7055.106388899117
2025-10-02 10:06:00,83.998845,1.070602,1.2492576367937454,8.564814,8.940971999999999,51.21520000000001,7055.156388899117
2025-10-02 10:09:00,85.80729,1.0995369999999998,1.2784046264443225,8.506948000000001,8.883101,50.925899999999984,7055.206388899117
2025-10-02 10:12:00,86.05323999999999,0.9837959999999999,1.2633529425204661,8.449078,9.056712000000001,51.50459999999998,7055.256388899117
2025-10-02 10:15:00,84.244795,0.9837959999999999,1.238407510998347,8.478012999999999,9.027777,51.79400000000004,7055.306388899117
2025-10-02 10:18:00,85.05498,1.0995369999999998,1.2915134463902065,8.506943,8.912036,51.79390000000001,7055.3563888991175
2025-10-02 10:21:00,86.082175,1.0995369999999998,1.2915134463902056,8.622683,9.027776,52.37270000000001,7055.406388899118
2025-10-02 10:24:00,88.642935,1.070602,1.3010913131341773,8.535878,9.027776,52.95139999999998,7055.456388899118
2025-10-02 10:27:00,86.84896,0.9837959999999999,1.26335722871207,8.391202999999999,8.998847,53.240700000000004,7055.506388899118
2025-10-02 10:30:00,82.711225,1.0995370000000007,1.2915134463902072,8.593754,8.998847,50.63659999999999,7055.556388899118
2025-10-02 10:33:00,82.45080999999999,1.157407,1.2967083386986462,8.680554,8.969907000000001,50.92590000000001,7055.606388899118
2025-10-02 10:36:00,82.971645,1.0995369999999998,1.2519436330720677,8.593754,8.912037,50.34720000000004,7055.656388899119
2025-10-02 10:39:00,85.56134499999999,1.1284720000000004,1.2810335679054117,8.564818,8.883106,52.37270000000001,7055.706388899119
2025-10-02 10:42:00,85.28646,1.1574080000000002,1.2967088780601437,8.593754,8.883106,51.79399999999998,7055.756388899119
2025-10-02 10:45:00,84.534145,1.0995369999999998,1.2652185418713802,8.622684,8.969907000000001,52.08330000000001,7055.806388899119
2025-10-02 10:48:00,86.06770499999999,1.1574080000000002,1.2832187557802275,8.738424,8.998846,50.636600000000016,7055.856388899119
2025-10-02 10:51:00,87.60127,1.1284720000000004,1.2943337889936113,8.651618000000001,8.998846,52.66209999999995,7055.9063888991195
2025-10-02 10:54:00,88.122105,0.9548609999999993,1.2089846293216346,8.391207999999999,8.940977,52.08339999999998,7055.95638889912
2025-10-02 10:57:00,87.601275,0.8969909999999999,1.2112126167746315,8.159723,8.854161999999999,52.662000000000035,7056.00638889912
2025-10-02 11:00:00,87.369795,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,52.37270000000001,7056.05638889912
2025-10-02 11:03:00,87.109375,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,51.21520000000004,7056.10638889912
2025-10-02 11:06:00,86.834495,1.0127309999999996,1.2803585610641577,8.391207999999999,8.969907000000001,53.24079999999998,7056.15638889912
2025-10-02 11:09:00,88.39698999999999,1.070602,1.2882472993810263,8.506948000000001,8.969906,53.24079999999998,7056.206388899121
2025-10-02 11:12:00,87.06597500000001,1.0127309999999996,1.2803585610641577,8.391207999999999,8.969907000000001,52.08330000000001,7056.256388899121
2025-10-02 11:15:00,88.903355,1.070602,1.2623326733961624,8.506948000000001,8.912036,53.81949999999998,7056.306388899121
2025-10-02 11:18:00,87.890625,0.9837959999999999,1.2633529425204653,8.333338000000001,8.940971999999999,53.24080000000001,7056.356388899121
2025-10-02 11:21:00,86.06770499999999,0.9548610000000002,1.208980308329017,8.333338000000001,8.883097,52.66199999999998,7056.406388899121
2025-10-02 11:24:00,85.011575,0.9548610000000002,1.2461700768001471,8.304397999999999,8.940977,51.79399999999998,7056.4563888991215
2025-10-02 11:27:00,81.43808,1.0127309999999996,1.229721330851587,8.391202999999999,8.854161999999999,50.92590000000001,7056.506388899122
