Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-02 11:30:00,80.150465,1.0416659999999993,1.2589939031789594,8.420143,8.883107,50.92590000000001,7056.556388899122
2025-10-02 11:33:00,80.16493,1.0995369999999998,1.265218541871379,8.506943,8.854166,48.90040000000005,7056.606388899122
2025-10-02 11:36:00,78.587965,0.9548610000000002,1.1964421897614803,8.304397999999999,8.825227,48.032399999999996,7056.656388899122
2025-10-02 11:39:00,77.03993,1.070602,1.2095141822528377,8.304397999999999,8.593746,47.74300000000005,7056.706388899122
2025-10-02 11:42:00,76.27314999999999,0.9259259999999996,1.167037869829888,8.246528,8.767361999999999,46.296299999999974,7056.756388899123
2025-10-02 11:45:00,73.46643499999999,0.9259259999999996,1.1544654184957712,8.159718,8.651622,45.42829999999998,7056.806388899123
2025-10-02 11:48:00,67.013885,0.868055,1.108148640943777,7.9282379999999995,8.449072999999999,42.53469999999999,7056.856388899123
2025-10-02 11:51:00,65.465855,0.9548610000000002,1.0798429303091504,7.899308,8.159727,42.24530000000004,7056.906388899123
2025-10-02 11:54:00,63.122105,0.9259259999999996,1.0640549390003562,7.754628,8.043982,40.79860000000002,7056.956388899123
2025-10-02 11:57:00,62.369789999999995,0.9548609999999993,1.0528914031483279,7.696757999999999,7.899307,40.798599999999965,7057.0063888991235
2025-10-02 12:00:00,63.425925,0.9548609999999993,1.052886708920082,7.667828,7.870367,40.509299999999996,7057.056388899124
2025-10-02 12:03:00,63.411455000000004,0.9259259999999996,1.037368017124201,7.667822999999999,7.899307,41.66670000000005,7057.106388899124
2025-10-02 12:06:00,61.863425,0.9259259999999996,1.077243656772004,7.7256979999999995,8.043982,40.509299999999996,7057.156388899124
2025-10-02 12:09:00,62.644675,1.0416669999999995,1.0703388377079186,7.8993079999999996,7.957171,40.509299999999996,7057.206388899124
2025-10-02 12:12:00,64.699075,1.070602,1.1134430686394414,7.870368,7.9571760000000005,41.08790000000005,7057.256388899124
2025-10-02 12:15:00,65.20544,1.0127309999999996,1.0834620146466305,7.9282379999999995,8.072917,40.79850000000005,7057.306388899125
2025-10-02 12:18:00,64.97396,1.0127309999999996,1.1245081467213156,7.9282379999999995,8.159727,41.66670000000005,7057.356388899125
2025-10-02 12:21:00,64.163775,0.9548609999999993,1.0664223289844648,7.986108,8.217597,40.21990000000005,7057.406388899125
2025-10-02 12:24:00,66.76794,0.983797,1.0682542313310162,7.928242999999999,8.101856,40.509299999999996,7057.456388899125
2025-10-02 12:27:00,66.73900499999999,0.8969909999999999,1.0869895102020777,7.841432999999999,8.246531999999998,41.95600000000002,7057.506388899125
2025-10-02 12:30:00,68.02662000000001,0.983797,1.1089129762360865,7.9861130000000005,8.246526,41.37740000000002,7057.5563888991255
2025-10-02 12:33:00,67.25983500000001,0.9548610000000002,1.093166209984093,7.986107,8.275466,41.66660000000002,7057.606388899126
2025-10-02 12:36:00,65.465855,1.0127309999999996,1.110930746799627,8.043978,8.246527,40.7987,7057.656388899126
2025-10-02 12:39:00,66.23264,0.9837959999999999,1.108912434686481,8.072918000000001,8.333331999999999,41.37729999999999,7057.706388899126
2025-10-02 12:42:00,68.055555,1.0127319999999997,1.1245040090064762,8.015048,8.246526,41.377200000000016,7057.756388899126
2025-10-02 12:45:00,66.73900499999999,0.9837959999999999,1.122263850127175,8.101848,8.391202,41.37729999999999,7057.806388899126
2025-10-02 12:48:00,63.151044999999996,0.9548610000000002,1.0798429303091504,8.043978,8.304397,40.509299999999996,7057.856388899127
2025-10-02 12:51:00,66.73900499999999,1.070602,1.099288069886919,8.043978,8.101855999999998,41.37740000000002,7057.906388899127
2025-10-02 12:54:00,66.23264,0.9259259999999996,1.0903399411125827,7.870373,8.217597,40.509299999999996,7057.956388899127
2025-10-02 12:57:00,67.824075,0.983797,1.1089129762360865,7.9861130000000005,8.246526,41.66659999999996,7058.006388899127
2025-10-02 13:00:00,66.261575,0.868055,1.0830974799463722,7.812497,8.275462000000001,41.37729999999999,7058.056388899127
2025-10-02 13:03:00,64.684605,0.9548610000000002,1.119511626749153,7.957178,8.304397,40.21980000000002,7058.1063888991275
2025-10-02 13:06:00,67.795135,1.0995369999999998,1.1139468333479037,8.043978,8.072921,40.509299999999996,7058.156388899128
2025-10-02 13:09:00,70.12442,1.157407,1.171819928223962,8.275458,8.304400999999999,42.53470000000004,7058.206388899128
2025-10-02 13:12:00,72.178815,1.0995369999999998,1.1564394767326407,8.333338000000001,8.449071,42.82409999999999,7058.256388899128
2025-10-02 13:15:00,77.83564999999999,1.0416670000000003,1.1670361236171034,8.246533,8.506946,45.717600000000004,7058.306388899128
2025-10-02 13:18:00,81.698495,1.070602,1.2360994615653864,8.478007999999999,8.825236,47.74310000000003,7058.356388899128
2025-10-02 13:21:00,84.780095,1.070602,1.2492576367937454,8.680558,9.056715999999998,50.347200000000015,7058.406388899129
2025-10-02 13:24:00,88.38252,1.0995369999999998,1.3303671707349052,8.767358000000002,9.259260999999999,52.08339999999998,7058.456388899129
2025-10-02 13:27:00,90.68287000000001,0.9548609999999993,1.2706096224191026,8.680558,9.374997,52.08330000000004,7058.506388899129
2025-10-02 13:30:00,88.368055,1.0127309999999996,1.3052472594802695,8.680558000000001,9.317127000000001,52.372600000000034,7058.556388899129
2025-10-02 13:33:00,92.7662,0.9837959999999999,1.2757228184187213,8.391207000000001,9.027781000000001,54.10880000000003,7058.606388899129
2025-10-02 13:36:00,91.970485,0.868055,1.2289583789047736,8.275466999999999,9.085652,54.97679999999997,7058.6563888991295
2025-10-02 13:39:00,91.21817,0.8969909999999999,1.223239235315368,8.275462999999998,8.998842,54.97689999999997,7058.70638889913
2025-10-02 13:42:00,88.382525,0.8680559999999993,1.2171804584301265,8.246528,9.027782,54.6875,7058.75638889913
2025-10-02 13:45:00,85.56134499999999,0.8969909999999999,1.223239235315367,8.246528,8.969907,52.66199999999998,7058.80638889913
2025-10-02 13:48:00,84.75116,0.9548609999999993,1.233844411506493,8.333338,8.940977,52.08330000000001,7058.85638889913
2025-10-02 13:51:00,87.06597500000001,1.070602,1.2882472993810263,8.391207999999999,8.854166,52.08330000000001,7058.90638889913
2025-10-02 13:54:00,86.84896,0.9837959999999999,1.2633529425204653,8.333338000000001,8.940971999999999,52.37270000000001,7058.956388899131
2025-10-02 13:57:00,85.56134499999999,0.9259259999999996,1.2287887669969535,8.275468,8.940971999999999,50.63650000000001,7059.006388899131
2025-10-02 14:00:00,86.55960999999999,0.983797,1.2384124294308525,8.275462999999998,8.825236,52.95140000000001,7059.056388899131
2025-10-02 14:03:00,88.122105,0.9548609999999993,1.246165829676625,8.130787999999999,8.767357,53.24070000000003,7059.106388899131
2025-10-02 14:06:00,83.99884499999999,0.9548610000000002,1.2338444115064935,8.246528000000001,8.854167,51.50459999999998,7059.156388899131
2025-10-02 14:09:00,81.698495,1.0127309999999996,1.2424953285535012,8.275463,8.767361999999999,51.504700000000014,7059.2063888991315
2025-10-02 14:12:00,83.752895,1.0127309999999996,1.2039395310146004,8.391207999999999,8.796297000000001,51.21519999999998,7059.256388899132
2025-10-02 14:15:00,84.765625,0.9548609999999993,1.1964421897614796,8.246528,8.767357,52.66199999999998,7059.306388899132
2025-10-02 14:18:00,84.75116,0.9548609999999993,1.1838232908291721,8.275468,8.767357,51.215299999999985,7059.356388899132
2025-10-02 14:21:00,85.011575,0.9548609999999993,1.1964421897614796,8.304397999999999,8.825227,50.63659999999999,7059.406388899132
2025-10-02 14:24:00,83.99884499999999,0.8969909999999999,1.1991237886719872,8.159723,8.825232,50.05789999999999,7059.456388899132
2025-10-02 14:27:00,83.23205999999999,0.9837959999999999,1.2258281047093742,8.304397999999999,8.825232,51.504700000000014,7059.506388899133
2025-10-02 14:30:00,82.71123,0.9259259999999996,1.1919567064852,8.101852999999998,8.680557,51.79400000000001,7059.556388899133
2025-10-02 14:33:00,82.45080999999999,0.9548609999999993,1.2214527730830276,8.159718,8.738427,50.636600000000016,7059.606388899133
2025-10-02 14:36:00,81.163195,0.9548609999999993,1.2214527730830285,8.304397999999999,8.883107,50.05790000000002,7059.656388899133
2025-10-02 14:39:00,79.904515,1.0127309999999996,1.229721330851587,8.449078,8.912037,50.05790000000002,7059.706388899133
2025-10-02 14:42:00,80.381945,1.0127309999999996,1.229721330851587,8.449078,8.912037,49.189899999999966,7059.7563888991335
2025-10-02 14:45:00,80.39641499999999,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,50.05790000000002,7059.806388899134
2025-10-02 14:48:00,80.65683,0.9548609999999993,1.1964421897614796,8.304397999999999,8.825227,50.347200000000015,7059.856388899134
2025-10-02 14:51:00,79.61516,1.0127309999999996,1.2424953285535019,8.420143,8.912042,49.76849999999999,7059.906388899134
2025-10-02 14:54:00,78.35648,1.0127309999999996,1.2168686847566683,8.420143,8.854161999999999,49.76849999999999,7059.956388899134
2025-10-02 14:57:00,78.84837999999999,0.9837959999999999,1.2131689993004078,8.362268,8.854161999999999,48.90050000000002,7060.006388899134
2025-10-02 15:00:00,79.62962999999999,0.983797,1.2131695743226005,8.362272999999998,8.854166,49.47910000000002,7060.056388899135
2025-10-02 15:03:00,82.725695,1.0127319999999997,1.2039445755268796,8.420138,8.825236,50.05789999999996,7060.106388899135
2025-10-02 15:06:00,82.74016499999999,0.9548609999999993,1.1838276646588706,8.420138,8.912037,50.05789999999999,7060.156388899135
2025-10-02 15:09:00,81.698495,1.0127309999999996,1.2424953285535019,8.420143,8.912042,50.34729999999999,7060.206388899135
2025-10-02 15:12:00,83.260995,1.070602,1.2492576367937454,8.478007999999999,8.854166,50.34719999999999,7060.256388899135
2025-10-02 15:15:00,86.05323999999999,1.0127319999999997,1.2168737048903189,8.391203,8.825230999999999,50.636499999999984,7060.3063888991355
2025-10-02 15:18:00,85.546875,0.983797,1.2509185941739855,8.275462999999998,8.854166,50.92590000000001,7060.356388899136
2025-10-02 15:21:00,85.026045,0.9548609999999993,1.2089846293216346,8.391207999999999,8.940977,50.92590000000001,7060.406388899136
2025-10-02 15:24:00,86.31366,0.9548609999999993,1.1964421897614796,8.391207999999999,8.912037,50.636600000000016,7060.456388899136
2025-10-02 15:27:00,84.75116,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,51.21530000000001,7060.506388899136
2025-10-02 15:30:00,83.21759499999999,1.0127309999999996,1.2551885331276587,8.420143,8.940971999999999,50.636499999999984,7060.556388899136
2025-10-02 15:33:00,81.92998,0.9548610000000002,1.2338444115064935,8.362268,8.969907,48.611200000000025,7060.606388899137
2025-10-02 15:36:00,82.725695,1.0127309999999996,1.2424953285535019,8.420143,8.912042,50.34719999999999,7060.656388899137
2025-10-02 15:39:00,81.68403,1.0416659999999993,1.2331397845605594,8.420143,8.825227,50.636600000000016,7060.706388899137
2025-10-02 15:42:00,80.88830999999999,1.0127309999999996,1.2168686847566683,8.420143,8.854161999999999,50.636499999999984,7060.756388899137
2025-10-02 15:45:00,81.43808,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,49.76850000000002,7060.806388899137
2025-10-02 15:48:00,83.217595,1.0127309999999996,1.2168731397419443,8.362268,8.796297000000001,50.63659999999999,7060.8563888991375
2025-10-02 15:51:00,81.68403,0.9837959999999999,1.2131689993004078,8.304397999999999,8.796292000000001,50.63659999999999,7060.906388899138
2025-10-02 15:54:00,81.409145,0.9548609999999993,1.1838276646588715,8.304397999999999,8.796297000000001,50.636600000000016,7060.956388899138
2025-10-02 15:57:00,84.780095,1.0127319999999997,1.2168692499036622,8.304403,8.738420999999999,51.215299999999985,7061.006388899138
2025-10-02 16:00:00,83.99884499999999,0.9548609999999993,1.1838232908291721,8.333338,8.825227,50.34729999999996,7061.056388899138
2025-10-02 16:03:00,82.971645,1.0127309999999996,1.2424909279180454,8.333338000000001,8.825227,50.34730000000002,7061.106388899138
2025-10-02 16:06:00,81.66956,1.0127309999999996,1.2168731397419443,8.449078,8.883107,50.34719999999999,7061.156388899139
2025-10-02 16:09:00,81.68403,1.0127309999999996,1.2168686847566683,8.420143,8.854161999999999,50.347200000000015,7061.206388899139
2025-10-02 16:12:00,81.163195,1.0127309999999996,1.229721330851587,8.333338000000001,8.796297000000001,50.05789999999999,7061.256388899139
2025-10-02 16:15:00,79.35474500000001,0.9548610000000002,1.1838276646588708,8.246528000000001,8.738427,49.47910000000002,7061.306388899139
2025-10-02 16:18:00,78.61689999999999,0.9259259999999996,1.1919567064852,8.246528,8.825232,51.21529999999996,7061.356388899139
2025-10-02 16:21:00,81.68403,1.0416669999999995,1.2069622466096352,8.391207999999999,8.738420999999999,50.636499999999955,7061.4063888991395
2025-10-02 16:24:00,80.65683,0.9548609999999993,1.221448477401038,8.333338,8.912037,49.47919999999999,7061.45638889914
2025-10-02 16:27:00,78.587965,1.0127309999999996,1.229721330851587,8.449078,8.912037,49.76859999999999,7061.50638889914
2025-10-02 16:30:00,78.06712999999999,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,49.76850000000002,7061.55638889914
2025-10-02 16:33:00,80.150465,1.0995369999999998,1.2652139695267246,8.391207999999999,8.738420999999999,48.90050000000002,7061.60638889914
2025-10-02 16:36:00,79.09433,1.0127309999999996,1.17782390163257,8.478012999999999,8.825232,49.76859999999999,7061.65638889914
2025-10-02 16:39:00,79.62962999999999,0.9837959999999999,1.2131689993004078,8.333338000000001,8.825232,49.18979999999999,7061.706388899141
2025-10-02 16:42:00,80.150465,1.070602,1.2360948986228355,8.391207999999999,8.738426,47.453700000000026,7061.756388899141
2025-10-02 16:45:00,79.644095,1.0127309999999996,1.2168731397419437,8.333333,8.767361999999999,49.18979999999999,7061.806388899141
2025-10-02 16:48:00,80.93171000000001,1.070602,1.2360948986228355,8.391207999999999,8.738426,49.18980000000002,7061.856388899141
2025-10-02 16:51:00,79.1088,1.070601,1.2492525488194715,8.449078,8.825227,49.76850000000002,7061.906388899141
2025-10-02 16:54:00,78.081595,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,48.611099999999965,7061.9563888991415
2025-10-02 16:57:00,80.65683,1.0416669999999995,1.2200958423052524,8.333338,8.709491,50.05789999999996,7062.006388899142
2025-10-02 17:00:00,82.204865,0.9259259999999996,1.1795327940774583,8.217593,8.767357,49.189899999999966,7062.056388899142
2025-10-02 17:03:00,78.342015,0.9837959999999999,1.2258281047093742,8.333333,8.854167,49.76850000000002,7062.106388899142
2025-10-02 17:06:00,78.342015,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,49.189899999999966,7062.156388899142
2025-10-02 17:09:00,78.327545,1.0416659999999993,1.2069662481315495,8.391202999999999,8.738427,48.6112,7062.206388899142
2025-10-02 17:12:00,77.5463,1.0127309999999996,1.2168731397419437,8.304397999999999,8.738427,47.742999999999995,7062.256388899143
2025-10-02 17:15:00,78.081595,0.9548609999999993,1.1838232908291721,8.275468,8.767357,47.742999999999995,7062.306388899143
2025-10-02 17:18:00,78.06712999999999,0.9837959999999999,1.2131689993004078,8.304397999999999,8.796292000000001,49.189899999999966,7062.356388899143
2025-10-02 17:21:00,74.71064999999999,0.9837959999999999,1.1747259118220323,8.333333,8.738427,47.742999999999995,7062.406388899143
2025-10-02 17:24:00,73.697915,1.0127309999999996,1.1778239016325693,8.246528000000001,8.593747,47.74310000000003,7062.456388899143
2025-10-02 17:27:00,72.178815,0.9259259999999996,1.1544610590066378,8.130787999999999,8.622682000000001,46.00690000000003,7062.5063888991435
2025-10-02 17:30:00,67.520255,0.868055,1.0956620963411599,8.015048,8.506943,43.98139999999998,7062.556388899144
2025-10-02 17:33:00,62.369789999999995,0.8969899999999997,1.0741156337681539,7.783562999999999,8.159723,40.79850000000005,7062.606388899144
2025-10-02 17:36:00,59.273725,1.0416660000000002,1.0844900696965063,7.812498,7.899302,39.93059999999997,7062.656388899144
2025-10-02 17:39:00,57.74016,1.0416670000000003,1.0416645000032057,7.870374,7.870367,39.0625,7062.706388899144
2025-10-02 17:42:00,62.369789999999995,0.8391200000000003,1.0027315238033476,7.494216,7.841435999999999,40.509299999999996,7062.756388899144
2025-10-02 17:45:00,64.19271,0.8969909999999999,1.0480939230698763,7.754632,8.072921000000001,39.930499999999995,7062.806388899145
2025-10-02 17:48:00,65.20544,0.8101849999999997,1.0242897640122608,7.609952000000001,8.072917,40.219899999999996,7062.856388899145
2025-10-02 17:51:00,57.711225,0.78125,0.9948418643795642,7.696763,8.159723,38.19439999999997,7062.906388899145
2025-10-02 17:54:00,56.16319,0.9259259999999996,1.0507612180697712,7.899308,8.159722,38.483799999999974,7062.956388899145
2025-10-02 17:57:00,55.425345,1.0416659999999993,1.0985229238370602,8.043982999999999,8.159727,38.7731,7063.006388899145
2025-10-02 18:00:00,61.082175,1.0995369999999998,1.0703438028791086,7.986108,7.928241,38.773199999999974,7063.0563888991455
2025-10-02 18:03:00,50.78125,0.868055,1.0189266441202367,7.928243,8.246528,36.74769999999995,7063.106388899146
2025-10-02 18:06:00,46.903935000000004,0.9548609999999993,1.0392508114172323,7.928243,8.101852000000001,35.30090000000001,7063.156388899146
2025-10-02 18:09:00,47.960065,0.9837959999999999,1.0265874238433295,8.015048,8.101852000000001,34.72230000000002,7063.206388899146
2025-10-02 18:18:00,46.903935000000004,1.2442129999999993,1.0448772939716275,7.957172999999999,7.58102,34.43290000000002,7063.206388899146
2025-10-02 18:21:00,48.220479999999995,1.0995369999999998,0.9634709439602003,7.378473,7.118055999999999,34.14350000000002,7063.256388899146
2025-10-02 18:24:00,50.78125,1.0995369999999998,0.9149755389623611,7.060183,6.712966,35.01159999999999,7063.306388899146
2025-10-02 18:27:00,50.795715,1.070601,0.8856767324029806,6.9444479999999995,6.597227,35.01159999999999,7063.356388899147
2025-10-02 18:30:00,46.39757,0.8969899999999997,0.852849774687252,6.597223,6.510413000000001,34.72219999999999,7063.406388899147
2025-10-02 18:33:00,42.288775,0.9837959999999999,0.8628906174745776,6.626153,6.394677,34.72220000000004,7063.456388899147
2025-10-02 18:36:00,44.618055,1.1863419999999998,0.883118522024031,6.539353,5.989580999999999,33.27539999999999,7063.506388899147
2025-10-02 18:39:00,44.60359,0.9837959999999999,0.8307370776225367,6.221068,5.931712,32.696799999999996,7063.556388899147
2025-10-02 18:42:00,43.836805,0.9259259999999996,0.8046419911009821,6.105328,5.873842000000001,34.14359999999999,7063.6063888991475
2025-10-02 18:45:00,40.205439999999996,0.8680559999999993,0.7780285331742371,6.018518,5.844912000000001,32.696799999999996,7063.656388899148
2025-10-02 18:48:00,44.618055,1.0127319999999997,0.7930173179362541,5.960647999999999,5.555555999999999,33.275499999999965,7063.706388899148
2025-10-02 18:51:00,42.53472,0.9548609999999993,0.7682176594376608,5.787037999999999,5.439817,32.986099999999965,7063.756388899148
2025-10-02 18:54:00,45.153355000000005,0.9259259999999996,0.7722349441592689,5.700233,5.410877000000001,33.85419999999999,7063.806388899148
2025-10-02 18:57:00,43.56192,0.78125,0.7218351702717228,5.468752,5.353012,33.27539999999999,7063.856388899148
2025-10-02 19:00:00,42.79514,0.8969899999999997,0.7262585644471325,5.497687,5.179397,32.986099999999965,7063.906388899149
2025-10-02 19:03:00,38.671875,0.9837959999999999,0.763419373952064,5.555558,5.150462,33.27540000000005,7063.956388899149
2025-10-02 19:06:00,38.686345,1.070601,0.7248200747534498,5.613428000000001,5.005787,31.828700000000026,7064.006388899149
2025-10-02 19:09:00,38.686345,1.0995369999999998,0.7554217475134223,5.642364000000001,5.034727,30.671299999999974,7064.056388899149
2025-10-02 19:12:00,39.699075,1.1863420000000007,0.7888219705670496,5.700228000000001,5.005786,31.82869999999997,7064.106388899149
2025-10-02 19:15:00,38.932289999999995,1.0127309999999996,0.7397215579632727,5.584493,5.092592000000001,31.828700000000026,7064.1563888991495
2025-10-02 19:18:00,38.671875,1.070602,0.7629940279433678,5.555554000000001,5.0057920000000005,31.828700000000026,7064.20638889915
2025-10-02 19:21:00,34.79456,1.070602,0.7441133973025208,5.526624,4.947912,30.960699999999974,7064.25638889915
2025-10-02 19:24:00,36.863425,1.2152780000000005,0.7587710320881653,5.584493999999999,4.803235999999999,30.67139999999995,7064.30638889915
2025-10-02 19:27:00,35.575810000000004,1.070602,0.7441199904036507,5.353008,4.774305999999999,31.5394,7064.35638889915
2025-10-02 19:30:00,38.94676,0.9548610000000002,0.7160559117662024,5.208336999999999,4.774305999999999,32.117999999999995,7064.40638889915
2025-10-02 19:33:00,36.87789,0.983797,0.7096615252651501,5.2083330000000005,4.716436,30.671299999999974,7064.456388899151
2025-10-02 19:36:00,37.644675,0.8969909999999999,0.6742869311356295,5.2083330000000005,4.803242,32.11810000000003,7064.506388899151
2025-10-02 19:39:00,38.686345,0.9548610000000002,0.6794925891488499,5.179397000000001,4.687495999999999,31.53940000000003,7064.556388899151
2025-10-02 19:42:00,36.617475,0.8969909999999999,0.6919540844276183,5.150468,4.774307,30.9606,7064.606388899151
2025-10-02 19:45:00,34.82349,0.9837959999999999,0.7096547365025293,5.208338,4.716432,30.9606,7064.656388899151
2025-10-02 19:48:00,36.11111,1.0127309999999996,0.7212368235917835,5.266208,4.745367,31.25,7064.7063888991515
2025-10-02 19:51:00,37.659139999999994,1.0127319999999997,0.6829951274734867,5.2083379999999995,4.629626,31.53929999999997,7064.756388899152
2025-10-02 19:54:00,37.12384,0.9259259999999996,0.7040619973836593,5.121533,4.716437000000001,31.25,7064.806388899152
2025-10-02 19:57:00,35.054975,0.8969909999999999,0.6742807593987629,5.121533,4.716432,30.67130000000003,7064.856388899152
2025-10-02 20:00:00,33.015045,0.9259259999999996,0.6861814278887971,5.150468,4.716432,30.67130000000003,7064.906388899152
2025-10-02 20:03:00,37.398725,1.0416659999999993,0.6940681183915786,5.237273,4.629627000000001,31.25,7064.956388899152
2025-10-02 20:06:00,34.056715,1.070601,0.7050602526206025,5.237268,4.600697,30.67130000000003,7065.006388899153
2025-10-02 20:09:00,37.398725,0.694445,0.6034819727103454,4.687500999999999,4.513885999999999,31.25,7065.056388899153
2025-10-02 20:12:00,40.234375,0.5497690000000004,0.5641128424433561,4.484953,4.513885999999999,32.696799999999996,7065.106388899153
2025-10-02 20:15:00,38.17998,0.6655099999999994,0.6211004564571949,4.7743020000000005,4.687502,31.5394,7065.156388899153
2025-10-02 20:18:00,34.548604999999995,0.8969909999999999,0.6742869311356295,5.063658,4.658567,31.25,7065.206388899153
2025-10-02 20:21:00,34.56308,1.157407,0.7166107459824638,5.266208000000001,4.513891,30.960699999999974,7065.2563888991535
2025-10-02 20:24:00,34.30266,1.070601,0.7248200747534509,5.237268,4.629627000000001,31.25,7065.306388899154
2025-10-02 20:27:00,34.809025,1.0416659999999993,0.6940749620894866,5.208333,4.600697,31.25,7065.356388899154
2025-10-02 20:30:00,34.317130000000006,1.0127309999999996,0.6830015133323563,5.1504579999999995,4.571757,30.9606,7065.406388899154
2025-10-02 20:33:00,35.069445,0.9837959999999999,0.6718362109528302,5.005787000000001,4.456021000000001,30.092600000000004,7065.456388899154
2025-10-02 20:36:00,34.04224,0.9259259999999996,0.6861876723375017,4.976852999999999,4.542827000000001,31.82869999999997,7065.506388899154
2025-10-02 20:39:00,34.80903,0.8969909999999999,0.6562266288589903,5.063658,4.629626999999999,30.9606,7065.556388899155
2025-10-02 20:42:00,34.577545,0.9548609999999993,0.6794925891488507,5.121528,4.629627000000001,30.9606,7065.606388899155
2025-10-02 20:45:00,34.577545,0.9548609999999993,0.6605750866673933,5.121528,4.600697,30.9606,7065.656388899155
2025-10-02 20:48:00,30.19387,0.8680560000000002,0.6444266861868911,5.092593,4.6874970000000005,28.935099999999977,7065.656388899155
2025-10-02 20:51:00,30.685765,0.8969909999999999,0.6562266288589914,5.092593,4.658562000000001,30.381999999999948,7065.656388899155
2025-10-02 20:54:00,34.331599999999995,0.8969909999999999,0.6377479549197403,5.0636529999999995,4.600692,30.671299999999974,7065.656388899155
2025-10-02 20:57:00,34.331599999999995,0.9259259999999996,0.6679135488761374,5.121528,4.658562000000001,31.25,7065.656388899155
2025-10-02 21:00:00,31.206595,0.9548609999999993,0.6605684666482801,5.150468,4.629627000000001,30.092600000000004,7065.656388899155
2025-10-02 21:03:00,31.221065000000003,0.9259259999999996,0.6861876723375017,5.005787999999999,4.5717620000000005,30.671299999999974,7065.656388899155
2025-10-02 21:06:00,33.535875000000004,1.0416670000000003,0.6533794218273427,5.0347230000000005,4.369215999999999,30.382000000000005,7065.656388899155
2025-10-02 21:15:00,31.206595,0.9548609999999993,0.6605750866673933,5.121528,4.600697,30.67130000000003,7065.656388899155
2025-10-02 21:18:00,31.206595,0.9259259999999996,0.6492138700204799,5.092593,4.600697,29.224599999999953,7065.656388899155
2025-10-02 21:21:00,33.015045,0.9259259999999996,0.6492138700204799,5.092593,4.600697,29.513900000000035,7065.656388899155
2025-10-02 21:24:00,30.960645,0.8969899999999997,0.6742803461314157,5.0925970000000005,4.6874970000000005,30.382000000000005,7065.656388899155
2025-10-02 21:27:00,30.960645,0.8969909999999999,0.6377479549197403,5.0636529999999995,4.600692,30.382000000000005,7065.656388899155
2025-10-02 21:30:00,33.796295,1.070602,0.7050606307916335,5.1504579999999995,4.513885999999999,29.80329999999998,7065.656388899155
2025-10-02 21:42:00,30.7147,1.0127319999999997,0.6830018975983404,5.121528,4.542826,30.092600000000004,7065.656388899155
2025-10-02 21:45:00,30.7147,0.8969909999999999,0.6377479549197403,5.0636529999999995,4.600692,29.513800000000003,7065.656388899155
2025-10-02 21:48:00,30.685765,0.9548609999999993,0.6605750866673933,5.092587999999999,4.571757,30.38190000000003,7065.656388899155
2025-10-02 22:03:00,30.179395,1.1284720000000004,0.6628311188700525,5.266208,4.4849559999999995,30.960699999999974,7065.656388899155
2025-10-02 22:06:00,30.179395,0.9259259999999996,0.6492138700204799,5.121528,4.629632,30.382000000000005,7065.656388899155
2025-10-02 22:15:00,30.7147,1.0416660000000002,0.6740063635685389,5.237268,4.600692,30.382000000000005,7065.656388899155
2025-10-02 22:51:00,30.960645,0.8969909999999999,0.6187938258402054,4.918982,4.427080999999999,29.51389999999998,7065.656388899155
2025-10-02 22:54:00,36.371525,0.31828700000000065,0.4474809318393199,4.195601,4.4849559999999995,30.38190000000003,7065.656388899155
2025-10-02 22:57:00,32.769095,0.28935200000000005,0.4736789169385074,4.311343,4.745367,30.67130000000003,7065.656388899155
2025-10-02 23:03:00,30.70023,0.8101849999999997,0.6204645270929534,4.918982000000001,4.571757,30.38190000000003,7065.656388899155
2025-10-02 23:06:00,30.7147,0.9548610000000002,0.6411659382761993,5.063662000000001,4.513891,30.382000000000005,7065.656388899155
2025-10-02 23:27:00,30.1794,0.9837959999999999,0.6718362109528302,5.179398,4.629632,30.38190000000003,7065.656388899155
2025-10-02 23:48:00,30.454285,1.070601,0.6847774513176738,5.266208000000001,4.600697,29.51389999999998,7065.656388899155
2025-10-02 23:51:00,30.179395,1.0995369999999998,0.6743894301464054,5.2951440000000005,4.571757,29.224500000000035,7065.656388899155
2025-10-03 00:48:00,30.439815000000003,1.2731480000000008,0.7126430700460165,5.410884,4.4849559999999995,29.803200000000004,7065.656388899155
2025-10-03 01:03:00,31.467015,0.7233799999999997,0.5664420865389496,4.7453710000000004,4.456021000000001,30.9606,7065.656388899155
2025-10-03 01:06:00,32.75463,0.3761570000000001,0.4826819318888322,4.3402780000000005,4.571757,30.092600000000004,7065.656388899155
2025-10-03 01:09:00,34.548604999999995,0.49189799999999995,0.5202996569271927,4.4270819999999995,4.484956,30.381999999999948,7065.656388899155
2025-10-03 01:12:00,31.467015,0.49189799999999995,0.5202986929954407,4.542820000000001,4.600692,30.960699999999974,7065.656388899155
2025-10-03 01:18:00,30.7147,0.8101859999999999,0.6026700749454907,4.861112,4.484956,28.93520000000001,7065.656388899155
2025-10-03 01:24:00,30.7147,0.7523150000000003,0.6129157179673378,4.918982000000001,4.658567,30.382000000000005,7065.656388899155
2025-10-03 01:42:00,31.206595,0.8969910000000008,0.6187938258402069,4.832177,4.340276,29.803200000000004,7065.656388899155
2025-10-03 02:18:00,31.727430000000002,0.9259260000000005,0.6492073266225389,5.0057920000000005,4.513886,29.513800000000003,7065.656388899155
2025-10-03 02:51:00,30.179395,0.8101849999999997,0.6026696645713676,4.861111999999999,4.484957,29.51389999999998,7065.656388899155
2025-10-03 03:12:00,31.221065000000003,0.8391210000000004,0.6144816905590623,4.890047000000001,4.484956,29.51389999999998,7065.656388899155
2025-10-03 03:15:00,30.179395,0.78125,0.6082900551619528,4.947917,4.629627000000001,28.935100000000034,7065.656388899155
2025-10-03 03:24:00,31.221065000000003,0.8969909999999999,0.599317914223505,5.063662,4.542821000000001,30.38190000000003,7065.656388899155
2025-10-03 03:45:00,30.179395,0.8101849999999997,0.6204645270929545,5.063662,4.716437000000001,30.38190000000003,7065.656388899155
2025-10-03 04:03:00,30.7147,0.868055,0.6261655724759089,5.063662000000001,4.629627000000001,29.80329999999998,7065.656388899155
2025-10-03 04:06:00,30.454285,0.9259260000000005,0.6300305936725529,5.063662000000001,4.542826,30.09269999999998,7065.656388899155
2025-10-03 04:24:00,30.960645,0.9259260000000005,0.6492073266225389,5.121532,4.629626,30.671299999999974,7065.656388899155
2025-10-03 04:45:00,30.454285,0.8680560000000002,0.626165974484467,5.0057920000000005,4.571756000000001,31.539300000000026,7065.656388899155
2025-10-03 04:51:00,30.7147,0.9259260000000005,0.6492073266225389,5.063662000000001,4.571756000000001,30.382000000000005,7065.656388899155
2025-10-03 05:24:00,30.208334999999998,0.9837960000000008,0.6718362109528306,5.150462000000001,4.600696,29.22460000000001,7065.656388899155
2025-10-03 05:36:00,30.1794,0.9548610000000002,0.6411727347531758,5.005782,4.456021000000001,30.671300000000002,7065.656388899155
2025-10-03 05:42:00,31.221065000000003,0.9259260000000005,0.6300305936725529,5.092592000000001,4.571756,30.671300000000002,7065.656388899155
2025-10-03 05:57:00,30.960645,0.8969909999999999,0.6377414892581194,5.0057920000000005,4.542821000000001,30.382000000000005,7065.656388899155
2025-10-03 06:00:00,31.22106,0.8680560000000002,0.6444266861868911,5.063662,4.658566,30.9606,7065.656388899155
2025-10-03 06:12:00,37.659139999999994,0.9837960000000008,0.6718362109528306,5.150462000000001,4.600696,31.25,7065.656388899155
2025-10-03 06:15:00,33.015045,0.8969899999999997,0.6919536639438915,5.063657,4.6874970000000005,30.3819,7065.706388899155
2025-10-03 06:18:00,37.41319,0.9259260000000005,0.6861814278887974,5.063662000000001,4.629626,32.11800000000002,7065.756388899155
2025-10-03 06:21:00,37.41319,0.868055,0.746339950126813,5.295142,5.063657000000001,31.25,7065.8063888991555
2025-10-03 06:24:00,41.78241,1.0127310000000005,0.739721557963273,5.642362,5.150461,32.696799999999996,7065.856388899156
2025-10-03 06:27:00,40.769675,0.9837959999999999,0.727940873096853,5.439817000000001,4.976851000000001,32.117999999999995,7065.906388899156
2025-10-03 06:30:00,46.426505000000006,0.8969909999999999,0.709272728898465,5.295141999999999,4.947921,32.696799999999996,7065.956388899156
2025-10-03 06:33:00,42.288775,0.694445,0.6798758821333242,5.121527,5.092592,32.696799999999996,7066.006388899156
2025-10-03 06:36:00,38.94676,0.7523150000000003,0.6457580622773526,4.861111999999999,4.658567,32.117999999999995,7066.056388899156
2025-10-03 06:39:00,38.440395,0.868055,0.6622694928140359,5.005782,4.629627000000001,31.53929999999997,7066.106388899157
2025-10-03 06:42:00,39.72801,0.78125,0.6254606864392952,4.918982000000001,4.629632,32.696799999999996,7066.156388899157
2025-10-03 06:45:00,40.234375,0.8391210000000004,0.6501320659490557,4.774305,4.427085999999999,32.11809999999997,7066.206388899157
2025-10-03 06:48:00,38.179975,0.78125,0.6082936546935683,4.7453710000000004,4.427087,32.98610000000002,7066.256388899157
2025-10-03 06:51:00,43.59086,0.9548610000000002,0.6605724386666896,4.774306,4.253470999999999,32.117999999999995,7066.306388899157
2025-10-03 06:54:00,45.384835,0.78125,0.5907313166563871,4.658566,4.311347,32.696699999999964,7066.3563888991575
2025-10-03 06:57:00,42.809605000000005,0.78125,0.6082912550077085,4.600695,4.282407000000001,32.696699999999964,7066.406388899158
2025-10-03 07:00:00,42.809605000000005,0.8391210000000004,0.6144829518746866,4.542825000000001,4.137736,32.696799999999996,7066.456388899158
2025-10-03 07:03:00,46.426505000000006,0.8391209999999996,0.6501320659490554,4.51389,4.166671,33.85419999999999,7066.506388899158
2025-10-03 07:06:00,46.426505000000006,0.7233799999999997,0.6165720845639662,4.427084,4.2245360000000005,32.98610000000002,7066.556388899158
2025-10-03 07:09:00,53.877314999999996,0.46296300000000024,0.505126362239019,4.021991,4.108801,35.30099999999999,7066.606388899158
2025-10-03 07:12:00,47.193285,0.8391209999999996,0.6842812261549145,4.803242,4.513892,33.85419999999999,7066.656388899159
2025-10-03 07:15:00,42.809605000000005,1.1863419999999998,0.7888151139817371,5.410884,4.716432,32.696799999999996,7066.706388899159
2025-10-03 07:18:00,42.549189999999996,1.3020829999999997,0.8114693266946171,5.7002299999999995,4.8611070000000005,32.98600000000005,7066.756388899159
2025-10-03 07:21:00,50.043400000000005,1.4467590000000001,0.8851085715551075,6.07639,5.121530999999999,34.14349999999999,7066.806388899159
2025-10-03 07:24:00,48.987265,1.186343,0.8464814110506805,6.13426,5.526617,35.01159999999999,7066.856388899159
2025-10-03 07:27:00,55.96065,1.3310180000000003,0.8429694573016698,6.192134,5.353006,36.45830000000001,7066.9063888991595
2025-10-03 07:30:00,61.89236,1.273148,0.8614239330720004,6.105319,5.381941,38.194500000000005,7066.95638889916
2025-10-03 07:33:00,68.85127499999999,1.3888889999999998,0.9054345492685825,6.1921289999999996,5.35301,40.509299999999996,7067.00638889916
2025-10-03 07:36:00,72.69965,1.2442130000000002,0.8694136798532719,5.873844,5.208330999999999,43.11349999999999,7067.05638889916
2025-10-03 07:39:00,79.644095,1.2152770000000004,0.8579938254218281,5.931708,5.295140999999999,47.1643,7067.10638889916
2025-10-03 07:42:00,62.90509,0.9837959999999999,0.8307370776225367,6.018517999999999,5.729162,39.0625,7067.15638889916
2025-10-03 07:45:00,69.84953999999999,1.0127310000000005,,7.118056999999999,7.118056,40.509299999999996,7067.206388899161
2025-10-03 07:48:00,76.54803,0.8969899999999997,1.1624357205407807,7.928237,8.506947,46.58560000000003,7067.256388899161
2025-10-03 07:51:00,76.0272,1.070602,1.1825732730731122,8.159718000000002,8.391206,46.296299999999974,7067.306388899161
2025-10-03 07:54:00,92.7662,0.4340280000000005,0.9005866883494726,6.626161000000001,7.8125029999999995,53.530099999999976,7067.356388899161
2025-10-03 07:57:00,89.17823999999999,0.78125,1.150245336920089,7.667822,8.506941999999999,52.37269999999998,7067.406388899161
2025-10-03 08:00:00,85.315395,1.0127309999999996,1.1778239016325693,7.986113,8.333331999999999,52.37270000000001,7067.4563888991615
2025-10-03 08:03:00,87.87616,1.1284720000000004,1.2541791309458115,8.304398,8.564816,52.37269999999998,7067.506388899162
2025-10-03 08:06:00,89.67013499999999,1.1284720000000004,1.2943292076546862,8.680558,9.027776,51.79399999999998,7067.556388899162
2025-10-03 08:09:00,94.3287,0.9837960000000008,1.2384075109983466,8.362272,8.912036,54.97689999999997,7067.606388899162
2025-10-03 08:12:00,96.12268499999999,0.983797,1.2880215040408591,8.304403,8.969906,57.00229999999999,7067.656388899162
2025-10-03 08:15:00,95.095485,0.868055,1.2523396844033252,8.130787000000002,8.998842,55.84489999999997,7067.706388899162
2025-10-03 08:18:00,99.03067,0.8680560000000002,1.2289590095641911,8.072917,8.883101,57.58100000000002,7067.756388899163
2025-10-03 08:21:00,98.77025499999999,0.8101859999999999,1.2262720005212382,7.812502,8.767356,58.15980000000002,7067.806388899163
2025-10-03 08:24:00,98.423035,0.5787040000000001,1.08437261639973,7.436345,8.680551000000001,58.44909999999999,7067.856388899163
2025-10-03 08:27:00,100.0,0.6076389999999998,1.043204194504273,7.031246,8.072917,60.18520000000001,7067.906388899163
2025-10-03 08:30:00,100.0,0.6944439999999998,1.136830206816936,7.349538999999999,8.391205,59.89579999999998,7067.956388899163
2025-10-03 08:33:00,100.0,0.8101849999999997,1.203479133662464,7.667824,8.564819,57.87039999999999,7068.0063888991635
2025-10-03 08:36:00,98.77025499999999,0.8391210000000004,1.2337472425781233,7.9861070000000005,8.883106,58.738399999999984,7068.056388899164
2025-10-03 08:39:00,94.849535,0.8101849999999997,1.2262713409727461,7.957177000000001,8.912032,57.002399999999994,7068.106388899164
2025-10-03 08:42:00,95.601855,0.8680560000000002,1.2289630704243362,8.015042000000001,8.825236,57.00219999999999,7068.156388899164
2025-10-03 08:45:00,100.0,0.7523150000000003,1.198648059023132,7.783561000000001,8.825236,59.317199999999985,7068.206388899164
2025-10-03 08:48:00,100.0,0.6655090000000001,1.1592334071956476,7.66782,8.854171000000001,60.18519999999998,7068.256388899164
2025-10-03 08:51:00,100.0,0.6076389999999998,1.1061958852172957,7.52315,8.738431,57.580900000000014,7068.306388899165
2025-10-03 08:54:00,92.491315,0.8101849999999997,1.2149030839040558,7.986107,8.912032,55.84499999999997,7068.356388899165
2025-10-03 08:57:00,100.0,0.46296300000000024,0.9337872060980204,6.684028,7.870365,57.870300000000015,7068.406388899165
2025-10-03 09:00:00,100.0,0.6076380000000006,1.032526083908091,6.97338,7.986112,58.73840000000001,7068.456388899165
2025-10-03 09:03:00,100.0,0.6944439999999998,1.125905507386773,7.436338999999999,8.449075,59.31710000000001,7068.506388899165
2025-10-03 09:06:00,97.4103,0.7523149999999994,1.1652620286431197,7.754625999999999,8.709491,56.712999999999994,7068.5563888991655
2025-10-03 09:09:00,100.0,0.8101850000000006,1.1919981044410333,7.7835600000000005,8.651625,56.4237,7068.606388899166
2025-10-03 09:12:00,93.77893499999999,1.0127319999999997,1.2928398811179473,8.391204,8.998842,54.6875,7068.656388899166
2025-10-03 09:15:00,91.47859,1.0416660000000002,1.2845336837478942,8.449078,8.969912,55.844899999999996,7068.706388899166
2025-10-03 09:18:00,90.711805,1.1284720000000004,1.3206789108602925,8.535884,8.940971999999999,55.5556,7068.756388899166
2025-10-03 09:21:00,88.39699,1.070602,1.275331457685725,8.391204,8.825232,53.8194,7068.806388899166
2025-10-03 09:24:00,86.05323999999999,1.1284720000000004,1.2810289575083191,8.478014000000002,8.796292000000001,52.66209999999998,7068.856388899167
2025-10-03 09:27:00,86.820025,1.1284720000000004,1.2810335679054126,8.420138,8.738426,52.95140000000001,7068.906388899167
2025-10-03 09:30:00,89.149305,1.0127319999999997,1.2168737048903189,8.246528,8.680556,52.95140000000001,7068.956388899167
2025-10-03 09:33:00,90.162035,1.0127319999999997,1.2168737048903189,8.188658,8.622686,54.1088,7069.006388899167
2025-10-03 09:36:00,89.149305,0.9837959999999999,1.2258281047093735,8.188653,8.709487,52.08330000000001,7069.056388899167
2025-10-03 09:39:00,85.30093,1.0416670000000003,1.2461072690334778,8.275464,8.709487,50.05789999999999,7069.1063888991675
2025-10-03 09:42:00,85.56134499999999,1.0995369999999998,1.2115915216562527,8.420144,8.651617,51.50460000000001,7069.156388899168
2025-10-03 09:45:00,86.06771,1.0995369999999998,1.2519436330720677,8.275463,8.593746,52.37270000000001,7069.206388899168
2025-10-03 09:48:00,86.328125,1.070602,1.2492576367937454,8.217588,8.593746,52.08330000000001,7069.256388899168
2025-10-03 09:51:00,86.05323999999999,1.0127309999999996,1.229721330851587,8.188658,8.651617,53.240700000000004,7069.306388899168
2025-10-03 09:54:00,83.49248,1.0995369999999998,1.2385865052118692,8.333334,8.622687,51.215299999999985,7069.356388899168
2025-10-03 09:57:00,81.68403,1.186343,1.2572954741072635,8.449069999999999,8.593747,51.79399999999998,7069.406388899169
2025-10-03 10:00:00,83.24653,1.2442130000000002,1.2729282892775737,8.506949,8.564816,51.21530000000001,7069.456388899169
2025-10-03 10:03:00,81.68403,1.2152769999999995,1.258180488184794,8.535884,8.622687,49.18979999999999,7069.506388899169
2025-10-03 10:06:00,83.49248,1.273148,1.273149999988405,8.564813999999998,8.564816,52.66199999999998,7069.556388899169
2025-10-03 10:09:00,82.20486,1.2442129999999993,1.2729282892775695,8.564820000000001,8.622687,50.92590000000001,7069.606388899169
2025-10-03 10:12:00,82.711225,1.2152769999999995,1.258180488184794,8.593754,8.680557,50.34730000000002,7069.6563888991695
2025-10-03 10:15:00,82.46528,1.273148,1.3160729468467725,8.593754,8.680556,51.21520000000001,7069.70638889917
2025-10-03 10:18:00,83.24653,1.2442130000000002,1.3012247640359178,8.564819,8.680556,49.47909999999999,7069.75638889917
2025-10-03 10:21:00,83.49248,1.0995369999999998,1.2519436330720686,8.449074,8.767357,51.50460000000001,7069.80638889917
2025-10-03 10:24:00,85.56134499999999,1.0995369999999998,1.2385818728480587,8.535884,8.825227,50.636499999999984,7069.85638889917
2025-10-03 10:27:00,84.534145,1.157407,1.2696296896419879,8.593754,8.825227,50.63659999999999,7069.90638889917
2025-10-03 10:30:00,80.93171000000001,1.186343,1.3122486572856547,8.59375,8.854167,50.057800000000015,7069.956388899171
2025-10-03 10:33:00,81.698495,1.3020839999999998,1.3020829999794339,8.709489999999999,8.709486,50.92590000000001,7070.006388899171
2025-10-03 10:36:00,80.454285,1.2152769999999995,1.286258768057651,8.680554,8.825227,50.92590000000001,7070.056388899171
2025-10-03 10:39:00,78.86285000000001,1.157407,1.255958743404927,8.651619,8.854161999999999,50.34719999999999,7070.106388899171
2025-10-03 10:42:00,79.890045,1.2442129999999993,1.2871296649181707,8.709489999999999,8.796297000000001,50.925899999999956,7070.156388899171
2025-10-03 10:45:00,80.39641499999999,1.2152780000000005,1.2862592873427487,8.593754,8.738426,48.6112,7070.2063888991715
2025-10-03 10:48:00,79.904515,1.157407,1.242188322610998,8.593754,8.767357,50.34719999999999,7070.256388899172
2025-10-03 10:51:00,79.09433,1.2442130000000002,1.2729282892775737,8.651619,8.709486,49.18979999999999,7070.306388899172
2025-10-03 10:54:00,80.15046000000001,1.2152780000000005,1.2722678229896716,8.651624000000002,8.767356,47.742999999999995,7070.356388899172
2025-10-03 10:57:00,80.150465,1.157407,1.2696296896419879,8.535884,8.767357,48.611099999999965,7070.406388899172
2025-10-03 11:00:00,79.644095,1.157407,1.242188322610998,8.622689,8.796292000000001,48.900499999999965,7070.456388899172
2025-10-03 11:03:00,80.39641499999999,1.157407,1.2559587434049277,8.593754,8.796297000000001,49.18969999999999,7070.506388899173
2025-10-03 11:06:00,80.65683,1.0995369999999998,1.2385865052118692,8.593754,8.883107,49.18979999999999,7070.556388899173
2025-10-03 11:09:00,83.99884499999999,1.1574080000000002,1.2832140775281462,8.593754,8.854166,50.05789999999996,7070.606388899173
2025-10-03 11:12:00,81.43808,1.0416660000000002,1.2331442792222291,8.506948,8.912042,50.92599999999999,7070.656388899173
2025-10-03 11:15:00,82.971645,1.157407,1.2696343991370598,8.593748,8.825230999999999,50.347200000000015,7070.706388899173
2025-10-03 11:18:00,80.41087999999999,1.157407,1.283213541917129,8.680559,8.940971999999999,49.47919999999999,7070.7563888991735
2025-10-03 11:21:00,82.725695,1.1574080000000002,1.2832140775281462,8.593754,8.854166,50.05790000000002,7070.806388899174
2025-10-03 11:24:00,83.49248,1.1574080000000002,1.2967088780601443,8.622684,8.912036,50.925899999999984,7070.856388899174
2025-10-03 11:27:00,84.288195,1.070601,1.2753308957907414,8.449078,8.883107,51.21530000000001,7070.906388899174
2025-10-03 11:30:00,84.27373,1.070602,1.275331457685725,8.478014,8.912042,50.05789999999999,7070.956388899174
2025-10-03 11:33:00,85.011575,1.070601,1.2753308957907414,8.449078,8.883107,51.50460000000004,7071.006388899174
2025-10-03 11:36:00,82.46528,1.0127310000000005,1.2168686847566692,8.449078,8.883097,50.34719999999999,7071.056388899175
2025-10-03 11:39:00,79.890045,1.0127310000000005,1.2297257582626209,8.275458,8.738427,51.79390000000001,7071.106388899175
2025-10-03 11:42:00,77.054395,0.9259259999999996,1.2043074045986404,8.101848,8.709492000000001,48.03240000000005,7071.156388899175
2025-10-03 11:45:00,74.493635,0.9837959999999999,1.1747259118220323,8.188653,8.593747,46.875,7071.206388899175
2025-10-03 11:48:00,68.02662000000001,0.9259250000000003,1.090339383527024,7.986108,8.333333,43.692200000000014,7071.256388899175
2025-10-03 11:51:00,66.23264,1.0127310000000005,1.0834620146466294,7.870368000000001,8.015047,42.82409999999999,7071.3063888991755
2025-10-03 11:54:00,63.425925,1.070601,1.0850071797042757,7.870368000000001,7.899307,41.66669999999999,7071.356388899176
2025-10-03 11:57:00,63.657405,1.0416660000000002,1.0560679400232658,7.870368000000001,7.899302,41.66669999999999,7071.406388899176
2025-10-03 12:00:00,62.876155,1.0127309999999996,1.0695580080132783,7.841433,7.957172000000001,41.08789999999999,7071.456388899176
2025-10-03 12:03:00,61.60301,1.0127309999999996,1.0695580080132783,7.754627999999999,7.870367,40.219899999999996,7071.506388899176
2025-10-03 12:06:00,63.151039999999995,1.1284720000000004,1.0844930979870975,7.754627999999999,7.667825999999999,40.79860000000002,7071.556388899176
2025-10-03 12:09:00,64.71354500000001,1.070602,1.070601999985058,7.812504000000001,7.812501999999999,41.37729999999999,7071.606388899177
2025-10-03 12:12:00,64.453125,1.1284719999999995,1.0695584543630166,7.899303,7.783561,39.64119999999997,7071.656388899177
2025-10-03 12:15:00,63.657405,1.070601,1.1134425553881666,7.928238,8.015047000000001,40.50920000000002,7071.706388899177
2025-10-03 12:18:00,63.425925,1.0995369999999998,1.0995394999615666,7.957174,7.957177,39.93050000000005,7071.756388899177
2025-10-03 12:21:00,64.17824,1.0995369999999998,1.1139418763647653,7.928243,7.9571760000000005,41.37729999999999,7071.806388899177
2025-10-03 12:24:00,62.471064999999996,0.9837959999999999,1.0819109977174814,7.928243,8.130787,39.64119999999997,7071.856388899178
2025-10-03 12:27:00,60.05498,1.0127310000000005,1.1109307467996279,7.928238,8.130787,39.6413,7071.906388899178
2025-10-03 12:30:00,60.054975,0.9837959999999999,1.0544804207972949,7.928243,8.072917,39.93059999999997,7071.956388899178
2025-10-03 12:33:00,64.178245,1.0995369999999998,1.085005188476308,7.957178,7.928241000000001,40.79860000000002,7072.006388899178
2025-10-03 12:36:00,63.16551,1.0127309999999996,1.0834620146466305,7.957172999999999,8.101852000000001,40.509299999999996,7072.056388899178
2025-10-03 12:39:00,63.425925,1.070601,1.0992826475971222,8.015048,8.072917,40.50920000000002,7072.1063888991785
2025-10-03 12:42:00,64.699075,1.0995369999999998,1.1139468333479037,8.072913,8.101856,40.219899999999996,7072.156388899179
2025-10-03 12:45:00,64.699075,1.0416659999999993,1.0985229238370602,8.043982999999999,8.159727,41.08800000000002,7072.206388899179
2025-10-03 12:48:00,63.932289999999995,1.0416659999999993,1.0985229238370602,7.986113,8.101857,40.509299999999996,7072.256388899179
2025-10-03 12:51:00,62.398725,1.0416660000000002,1.0703432396696493,8.072918,8.130792,40.219899999999996,7072.306388899179
2025-10-03 12:54:00,64.17823999999999,1.0127319999999997,1.0695585265471845,7.841432999999999,7.957171,40.22000000000003,7072.356388899179
2025-10-03 12:57:00,66.493055,1.0127319999999997,1.0695585265471845,7.841438,7.9571760000000005,40.79860000000002,7072.40638889918
2025-10-03 13:00:00,63.151039999999995,0.9259250000000003,1.090339383527024,7.986108,8.333333,39.93060000000003,7072.45638889918
2025-10-03 13:03:00,64.43866,1.2442130000000002,1.1552393092512918,8.304394000000002,8.130790999999999,40.219899999999996,7072.50638889918
2025-10-03 13:06:00,64.97395499999999,1.1574080000000002,1.1282276682262062,8.101854,8.043986,40.219899999999996,7072.55638889918
2025-10-03 13:09:00,67.7662,1.186343,1.1571713957534036,8.304394,8.246531000000001,40.7987,7072.60638889918
2025-10-03 13:12:00,72.178815,1.2152780000000005,1.186109737016619,8.333334,8.275465999999998,43.40280000000001,7072.6563888991805
2025-10-03 13:15:00,75.260415,1.186343,1.2007494277094901,8.420144,8.449071,44.56020000000001,7072.706388899181
