Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-03 13:18:00,77.054395,1.2442130000000002,1.2586270597893192,8.680554,8.709491,46.2963,7072.756388899181
2025-10-03 13:21:00,81.944445,1.157407,1.2967083386986455,8.738428,9.027781000000001,47.453700000000026,7072.806388899181
2025-10-03 13:24:00,84.534145,1.186343,1.3257638286806568,8.969904,9.259260999999999,51.21520000000001,7072.856388899181
2025-10-03 13:27:00,87.61573999999999,1.0995369999999998,1.3174903093930423,8.825232999999999,9.288196,51.79400000000001,7072.906388899181
2025-10-03 13:30:00,87.340855,1.070601,1.3010907436872607,8.738428,9.230327,51.504699999999985,7072.956388899182
2025-10-03 13:33:00,86.84896,1.0416659999999993,1.2589939031789594,8.651622999999999,9.114587,52.08330000000001,7073.006388899182
2025-10-03 13:36:00,86.58854,1.0416659999999993,1.2845336837478936,8.564813,9.085647,51.21530000000001,7073.056388899182
2025-10-03 13:39:00,86.096645,1.157407,1.3101167205518587,8.738424000000002,9.056717,51.215299999999985,7073.106388899182
2025-10-03 13:42:00,87.87616,1.070602,1.275331457685725,8.478007999999999,8.912036,52.08329999999998,7073.156388899182
2025-10-03 13:45:00,88.13657,1.0416659999999993,1.2845336837478936,8.420143,8.940977,52.95140000000001,7073.2063888991825
2025-10-03 13:48:00,86.820025,1.0995369999999998,1.2784091700956621,8.564814,8.940977,52.662000000000006,7073.256388899183
2025-10-03 13:51:00,85.04051000000001,1.1284720000000004,1.2810289575083191,8.535884,8.854161999999999,50.63659999999999,7073.306388899183
2025-10-03 13:54:00,85.30093,1.1574080000000002,1.2696349309612196,8.449074,8.680556,50.92590000000001,7073.356388899183
2025-10-03 13:57:00,83.99884499999999,1.0995369999999998,1.2115915216562527,8.420144,8.651617,51.79399999999998,7073.406388899183
2025-10-03 14:00:00,83.99884499999999,1.1574080000000002,1.2421936217257799,8.449074,8.622686,51.504699999999985,7073.456388899183
2025-10-03 14:03:00,83.73843,1.0416660000000002,1.2200998101496714,8.275458,8.651622,49.768400000000014,7073.506388899184
2025-10-03 14:06:00,82.45080999999999,1.0416660000000002,1.2200952867045431,8.246528,8.622682000000001,49.76850000000002,7073.556388899184
2025-10-03 14:09:00,79.35474500000001,1.0995370000000007,1.2251352183410733,8.391204000000002,8.651617,48.032399999999996,7073.606388899184
2025-10-03 14:12:00,80.90278,1.1284720000000004,1.2269618638082318,8.362268,8.564816,50.05790000000002,7073.656388899184
2025-10-03 14:15:00,79.62962999999999,1.1284720000000004,1.2541791309458115,8.391204000000002,8.651622,50.057800000000015,7073.706388899184
2025-10-03 14:18:00,78.587965,1.0995369999999998,1.2385865052118692,8.304394,8.593747,49.189899999999994,7073.7563888991845
2025-10-03 14:21:00,79.87558,1.0995369999999998,1.1979571347820661,8.391204,8.593747,49.18979999999999,7073.806388899185
2025-10-03 14:24:00,81.68403,1.1574080000000002,1.2421936217257799,8.391204,8.564816,49.76859999999999,7073.856388899185
2025-10-03 14:27:00,83.24653,1.157407,1.255958743404927,8.449074,8.651617,49.47910000000002,7073.906388899185
2025-10-03 14:30:00,80.150465,1.0995370000000007,1.2652185418713797,8.362264,8.709487,48.900499999999994,7073.956388899185
2025-10-03 14:33:00,80.91724500000001,1.1863419999999998,1.2292361812558572,8.535879,8.622687,49.18980000000002,7074.006388899185
2025-10-03 14:36:00,84.01330999999999,1.157407,1.2421930975947748,8.391202999999999,8.564816,49.76849999999999,7074.056388899186
2025-10-03 14:39:00,85.300925,1.070601,1.2095136398782882,8.362268,8.651617,50.92599999999999,7074.106388899186
2025-10-03 14:42:00,93.01214999999999,0.6944439999999998,1.0591798011859646,7.523143999999999,8.36227,54.97690000000003,7074.156388899186
2025-10-03 14:45:00,97.12095,0.5208329999999997,1.088496084450023,7.146990000000001,8.593747,56.42359999999999,7074.206388899186
2025-10-03 14:48:00,88.35359,0.6365740000000004,1.106530597823663,7.638887,8.767363,54.108799999999974,7074.256388899186
2025-10-03 14:51:00,84.75116,0.8391209999999996,1.1754226026576011,7.9861130000000005,8.738422,52.66209999999998,7074.3063888991865
2025-10-03 14:54:00,82.45080999999999,0.9548610000000002,1.2214527730830291,8.101848,8.680557,52.08330000000001,7074.356388899187
2025-10-03 14:57:00,81.66956,1.0416659999999993,1.180439276413522,8.246523,8.535877000000001,49.47910000000002,7074.406388899187
2025-10-03 15:00:00,80.64236,1.0127309999999996,1.1909269811770749,8.246523,8.622682000000001,51.21530000000001,7074.456388899187
2025-10-03 15:03:00,81.163195,1.070602,1.196086129376922,8.333338000000001,8.593746,49.47909999999999,7074.506388899187
2025-10-03 15:06:00,80.91725,0.9837959999999999,1.1876246842143723,8.217588,8.651622,50.05789999999996,7074.556388899187
2025-10-03 15:09:00,80.41087999999999,1.0416659999999993,1.1937454562612286,8.333333,8.651617,49.47910000000002,7074.606388899188
2025-10-03 15:12:00,80.15046000000001,1.0995369999999998,1.2385865052118692,8.391204,8.680557,48.90050000000002,7074.656388899188
2025-10-03 15:15:00,79.36921000000001,1.0995369999999998,1.2251352183410722,8.420144,8.680557,47.7431,7074.706388899188
2025-10-03 15:18:00,77.57523,1.3020829999999997,1.3020825000220655,8.76736,8.767357,48.61109999999999,7074.756388899188
2025-10-03 15:21:00,78.61689999999999,1.2152780000000005,1.2581809998842952,8.651624000000002,8.738426,48.90039999999999,7074.806388899188
2025-10-03 15:24:00,82.190395,1.0995369999999998,1.2251352183410735,8.449078,8.709491,48.611099999999965,7074.8563888991885
2025-10-03 15:27:00,81.68403,1.0127309999999996,1.2424953285535012,8.246528000000001,8.738427,50.057800000000015,7074.906388899189
2025-10-03 15:30:00,81.944445,0.9548609999999993,1.1583557659495516,8.246528,8.680557,49.47910000000002,7074.956388899189
2025-10-03 15:33:00,89.65567,0.7233799999999997,1.1009575236378577,7.6099499999999995,8.478010000000001,52.37269999999998,7075.006388899189
2025-10-03 15:36:00,82.971645,0.868055,1.228958378904773,8.072918000000001,8.883102999999998,50.63650000000001,7075.056388899189
2025-10-03 15:39:00,78.84837999999999,0.9837959999999999,1.2258281047093742,8.333333,8.854167,49.18980000000005,7075.106388899189
2025-10-03 15:42:00,77.5463,1.0127319999999997,1.2168737048903189,8.246528,8.680556,48.900499999999965,7075.15638889919
2025-10-03 15:45:00,83.984375,0.868055,1.1814573045633732,7.928236,8.622681,51.21530000000001,7075.20638889919
2025-10-03 15:48:00,87.06597500000001,0.7523149999999994,1.1427321779971313,7.812496,8.709491,51.21530000000001,7075.25638889919
2025-10-03 15:51:00,87.340855,0.6365739999999995,1.0959188209487434,7.725690999999999,8.825227,52.08329999999998,7075.30638889919
2025-10-03 15:54:00,87.355325,0.7233800000000006,1.1457312806167121,7.841437000000001,8.825227,52.372600000000034,7075.35638889919
2025-10-03 15:57:00,90.68287000000001,0.6076389999999998,1.0749183199932903,7.465279999999999,8.593751,53.530099999999976,7075.4063888991905
2025-10-03 16:00:00,87.86169000000001,0.6655099999999994,1.1486304520329944,7.696762,8.854162,52.37280000000001,7075.456388899191
2025-10-03 16:03:00,82.69676,0.7233790000000004,1.145730600652319,7.928242000000001,8.912033000000001,50.34729999999999,7075.506388899191
2025-10-03 16:06:00,77.83564999999999,0.868055,1.1814573045633732,8.217588,8.912033000000001,49.189899999999994,7075.556388899191
2025-10-03 16:09:00,78.06713,0.9837959999999999,1.1876202414967407,8.333338000000001,8.767361999999999,48.61110000000002,7075.606388899191
2025-10-03 16:12:00,77.821185,0.9259259999999996,1.167037869829888,8.246528,8.767361999999999,49.189899999999994,7075.656388899191
2025-10-03 16:15:00,79.369215,1.070602,1.2228510218893553,8.362268,8.680556,47.74300000000002,7075.706388899192
2025-10-03 16:18:00,76.765045,1.0127310000000005,1.1909269811770757,8.420138,8.796297,46.5856,7075.756388899192
2025-10-03 16:21:00,78.081595,1.1284720000000004,1.240614926242046,8.449078,8.680556,48.032399999999996,7075.806388899192
2025-10-03 16:24:00,77.83564999999999,1.0995369999999998,1.2251352183410722,8.420144,8.680557,47.45369999999997,7075.856388899192
2025-10-03 16:27:00,76.0272,1.070602,1.2095141822528377,8.420144,8.709492000000001,46.2963,7075.906388899192
2025-10-03 16:30:00,74.45023499999999,1.1284720000000004,1.240614926242046,8.449074,8.680551999999999,46.5856,7075.9563888991925
2025-10-03 16:33:00,73.943865,1.0995369999999998,1.1979571347820661,8.478014,8.680557,46.00689999999997,7076.006388899193
2025-10-03 16:36:00,75.752315,1.1284720000000004,1.2269571279472773,8.391208,8.593746,46.0069,7076.056388899193
2025-10-03 16:39:00,74.98553,1.0127309999999996,1.164632042571985,8.362273,8.680551999999999,46.2963,7076.106388899193
2025-10-03 16:42:00,74.97106500000001,1.0127309999999996,1.1778239016325693,8.304397999999999,8.651617,47.16440000000003,7076.156388899193
2025-10-03 16:45:00,73.943865,1.0127309999999996,1.1646366165806636,8.333333,8.651622,46.0069,7076.206388899193
2025-10-03 16:48:00,75.78125,1.0127309999999996,1.1646366165806636,8.304397999999999,8.622687,45.13880000000003,7076.256388899194
2025-10-03 16:51:00,74.21875,0.9837959999999999,1.1747259118220323,8.333333,8.738427,45.428200000000004,7076.306388899194
2025-10-03 16:54:00,73.697915,1.070601,1.1960902470786887,8.420138,8.680557,46.29630000000003,7076.356388899194
2025-10-03 16:57:00,74.971065,1.0995369999999998,1.1979571347820661,8.478014,8.680557,44.84949999999998,7076.406388899194
2025-10-03 17:00:00,74.493635,1.157407,1.2283248538808873,8.593754,8.738427,45.13900000000001,7076.456388899194
2025-10-03 17:03:00,65.711805,1.0127310000000005,1.164636616580664,8.506944,8.825233,42.24539999999996,7076.5063888991945
2025-10-03 17:06:00,61.34259,1.1284720000000004,1.1993579825669864,8.362269,8.506947,40.509299999999996,7076.556388899195
2025-10-03 17:09:00,59.80903,1.157407,1.1574044999927584,8.506949,8.506941999999999,39.3519,7076.606388899195
2025-10-03 17:12:00,42.53472,0.868055,1.070443442910227,8.246529,8.680554,33.85409999999996,7076.656388899195
2025-10-03 17:15:00,44.864005,1.2152780000000005,1.0640562181172544,8.275464,7.986116,32.9862,7076.706388899195
2025-10-03 17:18:00,43.055555,1.186343,1.034934685116991,7.6678239999999995,7.378471,32.407399999999996,7076.756388899195
2025-10-03 17:21:00,40.711805,1.1284720000000004,0.9925800750905343,7.523144000000001,7.262732000000001,32.407399999999996,7076.806388899196
2025-10-03 17:24:00,40.234375,1.070602,0.9501671254014339,7.465274000000001,7.233792,32.40750000000003,7076.856388899196
2025-10-03 17:27:00,38.411455000000004,1.1284720000000004,0.9766636713430561,7.320604,7.031251999999999,32.11809999999997,7076.906388899196
2025-10-03 17:30:00,40.74074,1.0995369999999998,0.9149755389623611,7.118054000000001,6.770837,32.98610000000002,7076.956388899196
2025-10-03 17:33:00,38.671875,1.1284720000000004,0.9442457419172324,7.002318000000001,6.655096,32.98610000000002,7077.006388899196
2025-10-03 17:36:00,37.152775,0.9259250000000003,0.8361164730573313,6.828708000000001,6.655093,31.828700000000026,7077.0563888991965
2025-10-03 17:39:00,39.699075,1.157407,0.9063015228052085,6.828708000000001,6.365741000000001,31.82869999999997,7077.106388899197
2025-10-03 17:42:00,36.863425,1.070602,0.8520679926657054,6.799764,6.394672000000001,32.11810000000003,7077.156388899197
2025-10-03 17:45:00,37.152775,1.1284720000000004,0.8939649078075893,6.684028,6.249995999999999,31.5394,7077.206388899197
2025-10-03 17:48:00,37.12384,1.1284720000000004,0.9109647272227143,6.712958,6.307866000000001,30.9606,7077.256388899197
2025-10-03 17:51:00,36.64641,1.0416660000000002,0.8728736739849532,6.626158,6.307872000000001,32.117999999999995,7077.306388899197
2025-10-03 17:54:00,35.32986,1.1284720000000004,0.8413592162727568,6.626158,6.105326,30.9606,7077.356388899198
2025-10-03 17:57:00,32.233795,1.0127319999999997,0.8436087075479729,6.394674,6.076392,31.25,7077.406388899198
2025-10-03 18:00:00,34.042249999999996,1.0127309999999996,0.8101547624006361,6.336803,5.9606520000000005,30.382000000000005,7077.456388899198
2025-10-03 18:03:00,31.727425,1.0127310000000005,0.7755802976621158,6.3368079999999996,5.902777,30.671299999999974,7077.506388899198
2025-10-03 18:09:00,35.575810000000004,1.7361110000000002,0.9865874357991402,6.4525440000000005,5.208333,30.9606,7077.506388899198
2025-10-03 18:12:00,43.34491,1.2442130000000002,0.8502438448630002,6.278934,5.584491,32.696799999999996,7077.556388899198
2025-10-03 18:15:00,43.851275,0.9548609999999993,0.7682118126821276,6.0763929999999995,5.7291620000000005,32.696799999999996,7077.6063888991985
2025-10-03 18:18:00,43.851275,1.070602,0.7995980278106496,5.9317079999999995,5.439816,33.27550000000002,7077.656388899199
2025-10-03 18:21:00,44.892939999999996,1.0127309999999996,0.7755802976621153,5.844907999999999,5.410877000000001,32.40749999999997,7077.706388899199
2025-10-03 18:24:00,45.891205,0.9837959999999999,0.7634253892857156,5.642358000000001,5.237272,32.986099999999965,7077.756388899199
2025-10-03 18:27:00,38.932294999999996,0.9837959999999999,0.7458545510696012,5.700228000000001,5.266202,32.407399999999996,7077.806388899199
2025-10-03 18:30:00,34.80903,0.9837959999999999,0.727940873096853,5.5555579999999996,5.092592,30.67130000000003,7077.856388899199
2025-10-03 18:33:00,39.482060000000004,1.0127319999999997,0.7397219633553263,5.410882999999999,4.918981,31.8288,7077.9063888992
2025-10-03 18:36:00,39.453125,0.8969909999999999,0.709272728898465,5.353013,5.0057920000000005,32.117999999999995,7077.9563888992
2025-10-03 18:39:00,37.90509,0.8391200000000003,0.6673735464949309,5.2951369999999995,4.976846999999999,31.539300000000026,7078.0063888992
2025-10-03 18:42:00,38.94676,0.8969899999999997,0.6919536639438915,5.237267,4.8611070000000005,31.828700000000026,7078.0563888992
2025-10-03 18:45:00,40.986689999999996,1.0416670000000003,0.7514027129024812,5.266203,4.745366,31.8288,7078.1063888992
2025-10-03 18:48:00,40.465855,0.9259259999999996,0.7040619973836593,5.208338,4.803242000000001,32.117999999999995,7078.1563888992005
2025-10-03 18:51:00,37.659144999999995,0.9837959999999999,0.6909750395681358,5.208328,4.687502,31.82869999999997,7078.206388899201
2025-10-03 18:54:00,36.848955,1.0127309999999996,0.6830015133323563,5.150463,4.5717620000000005,31.539300000000026,7078.256388899201
2025-10-03 18:57:00,35.054975,1.0127309999999996,0.7023457081636233,5.1215280000000005,4.571757,31.25,7078.306388899201
2025-10-03 19:00:00,35.60474,0.9548610000000002,0.6979774355178852,5.063657999999999,4.600697,31.82860000000005,7078.356388899201
2025-10-03 19:03:00,35.575810000000004,1.0127309999999996,0.6830015133323563,5.150463,4.5717620000000005,31.82869999999997,7078.406388899201
2025-10-03 19:06:00,35.08391,1.1284720000000004,0.7267803000076112,5.179398000000001,4.484956,29.803200000000004,7078.456388899202
2025-10-03 19:09:00,39.699075,1.1284720000000004,0.7267732409905414,5.266208000000001,4.571756000000001,31.828700000000026,7078.506388899202
2025-10-03 19:12:00,35.329854999999995,1.0995369999999998,0.7159542203528415,5.2951440000000005,4.629627000000001,29.51389999999998,7078.556388899202
2025-10-03 19:15:00,34.577545,1.0416659999999993,0.6940749620894866,5.179392999999999,4.571757,30.67139999999995,7078.606388899202
2025-10-03 19:18:00,37.152775,1.0127309999999996,0.6830015133323563,5.150463,4.5717620000000005,31.25,7078.656388899202
2025-10-03 19:21:00,35.85069,1.1574080000000002,0.7777632181779995,5.2951440000000005,4.629626,30.38190000000003,7078.7063888992025
2025-10-03 19:24:00,32.002309999999994,1.0995370000000007,0.7554150873626737,5.353014000000001,4.745367,30.092600000000004,7078.756388899203
2025-10-03 19:27:00,30.685765,1.2152780000000005,0.7587710320881653,5.353014000000001,4.571756000000001,30.382000000000005,7078.806388899203
2025-10-03 19:30:00,36.385995,1.2152780000000005,0.7374615843990765,5.353014000000001,4.542826,30.381899999999973,7078.856388899203
2025-10-03 19:33:00,31.48148,1.0995370000000007,0.7359249953456436,5.410884,4.774307,30.38190000000003,7078.906388899203
2025-10-03 19:36:00,34.056715,1.0416670000000003,0.6940753432463428,5.381944000000001,4.774307,30.96070000000003,7078.956388899203
2025-10-03 19:39:00,34.577545,1.0416660000000002,0.6940681183915788,5.266208000000001,4.658562000000001,30.381899999999973,7079.006388899204
2025-10-03 19:42:00,33.246525,1.186343,0.7053492341596619,5.353014,4.542821000000001,30.092600000000004,7079.056388899204
2025-10-03 19:45:00,32.248265,1.0995369999999998,0.7159612084618036,5.381944000000001,4.716437000000001,30.671299999999974,7079.106388899204
2025-10-03 19:48:00,31.19213,1.1574080000000002,0.6951012394096907,5.353014,4.571756000000001,30.381999999999948,7079.156388899204
2025-10-03 19:51:00,33.52141,1.2152780000000005,0.7374615843990765,5.2951440000000005,4.4849559999999995,29.803200000000004,7079.206388899204
2025-10-03 19:54:00,31.221065000000003,1.070601,0.7050602526206025,5.237268,4.600697,30.38190000000003,7079.2563888992045
2025-10-03 19:57:00,33.796295,1.0127309999999996,0.7212368235917835,5.237273,4.716432,30.67139999999995,7079.306388899205
2025-10-03 20:00:00,33.78183,1.1284720000000004,0.7060768078707792,5.266208000000001,4.542826,30.9606,7079.356388899205
2025-10-03 20:03:00,32.233795,1.186343,0.7053492341596619,5.353014,4.542821000000001,30.671299999999974,7079.406388899205
2025-10-03 20:09:00,35.08391,1.0416660000000002,0.6533718204517407,5.150467,4.484951000000001,30.9606,7079.406388899205
2025-10-03 20:12:00,33.796295,0.8680560000000002,0.6444329215813944,4.947912,4.542826,30.382000000000005,7079.406388899205
2025-10-03 20:15:00,33.78183,0.868055,0.6444325117540992,5.005782,4.600697,30.960699999999974,7079.406388899205
2025-10-03 20:18:00,33.275465,0.983797,0.6718365984602144,5.0636529999999995,4.513885999999999,30.9606,7079.406388899205
2025-10-03 20:21:00,32.002309999999994,1.0127309999999996,0.6830015133323563,5.1504579999999995,4.571757,29.51389999999998,7079.406388899205
2025-10-03 20:24:00,31.987845,0.9837959999999999,0.6718362109528302,5.1215280000000005,4.5717620000000005,30.092600000000004,7079.406388899205
2025-10-03 20:27:00,33.28993,1.1284719999999995,0.7060840601674565,5.179392999999999,4.456021000000001,29.803200000000004,7079.406388899205
2025-10-03 20:30:00,30.19386,0.9548610000000002,0.6605750866673937,5.1215280000000005,4.600697,29.513800000000003,7079.406388899205
2025-10-03 20:36:00,31.206595,1.0995369999999998,0.7159612084618036,5.1504579999999995,4.484951,30.38190000000003,7079.406388899205
2025-10-03 20:51:00,30.439815000000003,0.9837959999999999,0.6718362109528302,5.179392999999999,4.629626999999999,29.803200000000004,7079.406388899205
2025-10-03 21:09:00,31.467015,1.0995369999999998,0.6954739852130253,5.1504579999999995,4.456021000000001,31.25,7079.406388899205
2025-10-03 21:33:00,30.975115000000002,1.1284719999999995,0.7060768078707789,5.208333,4.484951,30.3819,7079.406388899205
2025-10-03 21:39:00,30.439815000000003,1.1284719999999995,0.6847819482974511,5.237273,4.484951,30.092600000000004,7079.406388899205
2025-10-03 22:18:00,30.7147,0.6076389999999998,0.5477339946933023,4.716436000000001,4.600697,30.671200000000027,7079.406388899205
2025-10-03 22:27:00,31.987845,1.157407,0.7166107459824638,5.295138000000001,4.542821,30.092600000000004,7079.406388899205
2025-10-03 22:39:00,30.439815000000003,1.0127319999999997,0.6829951274734867,5.266207999999999,4.687495999999999,29.224499999999978,7079.406388899205
2025-10-03 22:51:00,33.029515,0.6076389999999998,0.5631207569440936,4.71644,4.629631000000001,29.51389999999998,7079.406388899205
2025-10-03 22:54:00,30.497685,0.5497689999999995,0.5782229159818622,4.7743009999999995,4.832172,29.51389999999998,7079.406388899205
2025-10-03 23:03:00,32.494215,0.7523150000000003,0.6294957551586983,4.976857000000001,4.745372000000001,29.224599999999953,7079.406388899205
2025-10-03 23:06:00,30.96065,0.8391200000000003,0.6144812844721333,5.150462000000001,4.745372000000001,29.224500000000035,7079.406388899205
2025-10-03 23:12:00,32.248265,1.0416669999999995,0.653372186412848,5.2083379999999995,4.542821000000001,29.224500000000035,7079.406388899205
2025-10-03 23:15:00,30.19387,1.1284720000000004,0.7267732409905414,5.266208,4.571756,30.092600000000004,7079.406388899205
2025-10-04 00:18:00,30.729165000000002,1.0127309999999996,0.6631498412006901,5.208338,4.600697,29.803200000000004,7079.406388899205
2025-10-04 00:30:00,31.221065000000003,1.0416670000000003,0.6940684995459082,5.237272999999999,4.629625999999999,30.382000000000005,7079.406388899205
2025-10-04 00:33:00,31.206595,1.070602,0.6847778221315383,5.237272999999999,4.571761,30.9606,7079.406388899205
2025-10-04 00:39:00,31.221065000000003,1.0995369999999998,0.6954668065588293,5.295138,4.600690999999999,30.381899999999973,7079.406388899205
2025-10-04 00:54:00,31.987845,0.6655090000000001,0.5581289656272213,4.71643,4.513891,29.803200000000004,7079.406388899205
2025-10-04 00:57:00,34.056715,0.4340280000000005,0.5029015694215563,4.484954000000001,4.629626,30.092600000000004,7079.406388899205
2025-10-04 01:12:00,30.96065,0.868055,0.6444262763622506,5.034722,4.629627000000001,30.382000000000005,7079.406388899205
2025-10-04 01:15:00,30.7147,0.9548610000000002,0.6605750866673937,5.034722,4.513891,30.381899999999973,7079.406388899205
2025-10-04 01:36:00,31.206595,0.8969910000000008,0.6562266288589916,5.034727,4.600696,30.09269999999998,7079.406388899205
2025-10-04 01:42:00,30.439815000000003,0.9259260000000005,0.6492073266225389,5.063662,4.571756,29.803200000000004,7079.406388899205
2025-10-04 01:48:00,30.7147,0.9259260000000005,0.6492073266225389,5.121532,4.629626,30.382000000000005,7079.406388899205
2025-10-04 01:54:00,31.22106,0.9548610000000002,0.6411659382761993,5.179397000000001,4.629626,29.224599999999953,7079.406388899205
2025-10-04 01:57:00,30.19387,0.9259260000000005,0.6492073266225389,5.121532,4.629626,29.803200000000004,7079.406388899205
2025-10-04 02:06:00,30.960645,0.9259260000000005,0.6492073266225389,5.121532,4.629626,30.09269999999998,7079.406388899205
2025-10-04 02:12:00,30.208334999999998,0.9548610000000002,0.6411659382761993,5.0925970000000005,4.542826,30.38190000000003,7079.406388899205
2025-10-04 02:18:00,30.179395,0.8101850000000006,0.620464527092955,5.034722,4.6874970000000005,30.092600000000004,7079.406388899205
2025-10-04 02:21:00,30.7147,0.8969909999999999,0.6377414892581194,5.0057920000000005,4.542821000000001,29.51389999999998,7079.406388899205
2025-10-04 02:27:00,30.975115000000002,0.9837959999999999,0.6320238445190349,5.150467,4.542821000000001,31.25,7079.406388899205
2025-10-04 03:30:00,30.454285,0.9548610000000002,0.6794925891488499,5.179397000000001,4.687495999999999,30.38190000000003,7079.406388899205
2025-10-04 04:57:00,31.727425,1.070602,0.6847778221315383,5.237272999999999,4.571761,30.092600000000004,7079.406388899205
2025-10-04 05:03:00,30.439815000000003,0.9837959999999999,0.6718362109528302,5.237267,4.687501,30.092600000000004,7079.406388899205
2025-10-04 05:30:00,30.208334999999998,0.9548610000000002,0.6605750866673937,5.179397000000001,4.658566,30.092600000000004,7079.406388899205
2025-10-04 05:33:00,30.208334999999998,0.9548610000000002,0.6605684666482805,5.0925970000000005,4.571756000000001,30.092599999999976,7079.406388899205
2025-10-04 05:54:00,30.19387,1.0127310000000005,0.6631498412006904,5.179397000000001,4.571756,29.803199999999975,7079.406388899205
2025-10-04 06:21:00,31.221065000000003,0.9837959999999999,0.6718295153751286,5.208336999999999,4.658561,30.092599999999976,7079.406388899205
2025-10-04 06:30:00,31.741895,0.9837959999999999,0.6522043114946354,5.179397000000001,4.600691,30.38190000000003,7079.406388899205
2025-10-04 06:33:00,31.7419,0.9548610000000002,0.6605684666482805,5.0925970000000005,4.571756000000001,30.671299999999974,7079.406388899205
2025-10-04 06:36:00,32.248265,0.9837959999999999,0.6522043114946354,5.063657,4.484951,30.9606,7079.406388899205
2025-10-04 06:39:00,32.233795,0.9259260000000005,0.5900185301376831,4.8321760000000005,4.253475999999999,30.382000000000005,7079.406388899205
2025-10-04 06:42:00,31.741895,0.9837960000000008,0.611240448689999,4.716435000000001,4.079866,29.80329999999998,7079.406388899205
2025-10-04 06:45:00,30.975115000000002,0.868055,0.5882202976961552,4.8321760000000005,4.340277,29.803200000000004,7079.406388899205
2025-10-04 06:51:00,31.48148,0.8969909999999999,0.6187944894697825,4.687501,4.195601000000001,30.092600000000004,7079.406388899205
2025-10-04 07:09:00,30.96065,0.868055,0.6074491171445097,4.600694000000001,4.137727,30.382000000000005,7079.406388899205
2025-10-04 07:12:00,32.7691,1.0127310000000005,0.6427422989559101,4.629630000000001,3.9930509999999995,30.67130000000003,7079.456388899205
2025-10-04 07:15:00,30.7147,0.8391200000000003,0.6144768698524014,4.571759,4.166662,29.803200000000004,7079.506388899205
2025-10-04 07:18:00,32.494215,0.78125,0.5907300881929692,4.484953,4.137732000000001,29.224500000000035,7079.556388899206
2025-10-04 07:21:00,32.494215,0.8101849999999997,0.6026684195429535,4.542824,4.166667,30.092600000000004,7079.606388899206
2025-10-04 07:24:00,33.289925,0.8680560000000002,0.6622674710390769,4.687501000000001,4.311341,30.382000000000005,7079.656388899206
2025-10-04 07:27:00,32.769095,0.7523150000000003,0.6457580622773526,4.918977,4.716432,30.092600000000004,7079.706388899206
2025-10-04 07:30:00,35.315389999999994,0.78125,0.6422656236911468,4.890046,4.629626,30.381899999999973,7079.756388899206
2025-10-04 07:33:00,41.015625,0.6944440000000007,0.619294103627936,4.600690000000001,4.456015999999999,31.82860000000005,7079.8063888992065
2025-10-04 07:36:00,34.30266,0.9548610000000002,0.6794990498866217,5.121524000000001,4.629632999999999,31.82869999999997,7079.856388899207
2025-10-04 07:39:00,34.82349,1.3888889999999998,0.7752991406799723,5.468746,4.456016999999999,30.3819,7079.906388899207
2025-10-04 07:42:00,33.535875000000004,1.3020839999999998,0.72241987864766,5.381944,4.427082,30.38190000000003,7079.956388899207
2025-10-04 07:45:00,36.89236,1.4756939999999998,0.7799147476122584,5.324072999999999,4.195601,30.9606,7080.006388899207
2025-10-04 07:48:00,39.756945,1.359954,0.7654854694121627,5.35301,4.369215999999999,30.38190000000003,7080.056388899207
2025-10-04 07:51:00,42.56366,1.1284720000000004,0.7469456144869578,5.642359000000001,4.976846999999999,32.407399999999996,7080.106388899208
2025-10-04 07:54:00,39.192710000000005,1.157407,0.7578854334816979,5.468749000000001,4.774302,31.25,7080.156388899208
2025-10-04 07:57:00,41.53646,1.2731480000000008,0.7797532936280137,5.4976840000000005,4.6585659999999995,31.828700000000026,7080.206388899208
2025-10-04 08:00:00,38.16551,1.070602,0.7814720962250652,5.642364,5.121532,30.9606,7080.256388899208
2025-10-04 08:03:00,43.59086,1.359954,0.8742866943703853,6.047454000000001,5.208330000000001,31.82869999999997,7080.306388899208
2025-10-04 08:06:00,49.262150000000005,1.3310190000000004,0.8429769956236887,6.1053239999999995,5.266205,33.85419999999999,7080.3563888992085
2025-10-04 08:09:00,52.083335000000005,0.9548610000000002,0.7682176594376613,5.787037000000001,5.439816,35.30090000000001,7080.406388899209
2025-10-04 08:12:00,56.756365,1.0127310000000005,0.7755863769185838,5.758097,5.324075999999999,35.590299999999985,7080.456388899209
2025-10-04 08:15:00,53.83391,1.0127310000000005,0.7755863769185849,5.815968,5.381947,35.30090000000001,7080.506388899209
2025-10-04 08:18:00,56.72743,1.2152780000000005,0.876639451308718,6.4525440000000005,5.844906,35.879699999999985,7080.556388899209
2025-10-04 08:21:00,49.016205,0.9259260000000005,0.8046419911009827,6.134264,5.902778,35.01159999999999,7080.606388899209
2025-10-04 08:24:00,51.822915,1.0416660000000002,0.7876423643668529,5.989578,5.526622000000001,35.87960000000004,7080.65638889921
2025-10-04 08:27:00,48.220485,1.070601,0.7995976163286714,5.989578,5.497687000000001,33.85419999999999,7080.70638889921
2025-10-04 08:30:00,55.70023,1.070602,0.7995980278106496,5.873837999999999,5.381946,36.16890000000001,7080.75638889921
2025-10-04 08:33:00,56.72743,0.78125,0.7519448949741887,5.844912,5.7870420000000005,36.16899999999998,7080.80638889921
2025-10-04 08:36:00,57.754630000000006,0.8680560000000002,0.7780285331742377,5.9895819999999995,5.815975999999999,36.45840000000004,7080.85638889921
2025-10-04 08:39:00,59.80903,0.8101849999999997,0.7659638904750955,5.873842000000001,5.787037,36.74770000000001,7080.9063888992105
2025-10-04 08:42:00,57.248265,0.868055,0.7623040661232799,6.018517,5.8159719999999995,37.615800000000036,7080.956388899211
2025-10-04 08:45:00,54.13773,0.9548609999999993,0.8177520224768223,6.105328,5.844907000000001,35.59030000000001,7081.006388899211
2025-10-04 08:48:00,58.535880000000006,0.868055,0.7935216192041845,5.902782,5.758107000000001,36.16909999999996,7081.056388899211
2025-10-04 08:51:00,48.480900000000005,1.3020830000000005,0.8920419730369863,6.655091,5.931718,34.14350000000002,7081.106388899211
2025-10-04 08:54:00,46.426505000000006,1.273148,0.880768637921085,6.510414999999999,5.815977,33.564899999999966,7081.156388899211
2025-10-04 08:57:00,51.57697,1.070602,0.8173864088559347,6.105328,5.642366,34.72220000000004,7081.206388899212
2025-10-04 09:00:00,54.918980000000005,0.9837960000000008,0.8143130794593864,5.931712000000001,5.613426,36.16900000000004,7081.256388899212
2025-10-04 09:03:00,56.987845,0.6655089999999992,0.7080239331085947,5.642366,5.729167,36.747600000000034,7081.306388899212
2025-10-04 09:06:00,58.260994999999994,0.78125,0.7666899697547079,5.700236,5.671296,36.74770000000001,7081.356388899212
2025-10-04 09:09:00,60.069445,0.6944439999999998,0.7088145646589716,5.6423559999999995,5.671292,37.61579999999998,7081.406388899212
2025-10-04 09:12:00,57.49421,0.7233789999999996,0.751944381896695,5.6423559999999995,5.700227,37.32639999999998,7081.4563888992125
2025-10-04 09:15:00,62.13831,0.6944440000000007,0.7229969594543645,5.4398100000000005,5.497685999999999,37.32639999999998,7081.506388899213
2025-10-04 09:18:00,64.97396,0.49189800000000083,0.6501292350828085,5.121524,5.468746,39.351800000000026,7081.556388899213
2025-10-04 09:21:00,68.34491,0.23148199999999974,0.5293368608474891,4.687503,5.468751,40.509299999999996,7081.606388899213
2025-10-04 09:24:00,70.38483500000001,0.2025459999999999,0.530236728439252,4.6875029999999995,5.584487000000001,41.37729999999999,7081.656388899213
2025-10-04 09:27:00,50.564235,0.8969909999999999,0.8225371514394643,6.10532,5.960648999999999,35.59030000000001,7081.706388899213
2025-10-04 09:30:00,52.083335000000005,1.359954,0.8535957712938121,6.4525500000000005,5.584486,35.01159999999999,7081.756388899214
2025-10-04 09:33:00,54.93345,1.2731480000000008,0.8215264897345039,6.2789340000000005,5.497685999999999,36.16899999999998,7081.806388899214
2025-10-04 09:36:00,59.823494999999994,1.157407,0.8348914749189311,6.0763929999999995,5.497685999999999,37.03710000000001,7081.856388899214
2025-10-04 09:39:00,64.97396,1.0416669999999995,0.8395864931522091,5.9895879999999995,5.613421,39.0625,7081.906388899214
2025-10-04 09:42:00,64.988425,1.0127319999999997,0.8436030146398202,6.134263,5.815971,38.19439999999997,7081.956388899214
2025-10-04 09:45:00,65.98669,0.8969899999999997,0.8377889731863875,6.249997,6.134257,40.798599999999965,7082.0063888992145
2025-10-04 09:48:00,63.91782499999999,1.0416660000000002,0.872873673984952,6.481478000000001,6.163192,39.0625,7082.056388899215
2025-10-04 09:51:00,64.207175,1.0416660000000002,0.8395860601580254,6.105328,5.729162,39.3519,7082.106388899215
2025-10-04 09:54:00,65.234375,1.070602,0.8173864088559347,5.873838,5.410876,39.351800000000026,7082.156388899215
2025-10-04 09:57:00,63.151039999999995,0.9259259999999996,0.7722349441592675,5.6423630000000005,5.353007,38.19439999999997,7082.206388899215
2025-10-04 10:00:00,64.17823999999999,0.8969909999999999,0.7593534122197878,5.671298,5.410876999999999,39.351800000000026,7082.256388899215
2025-10-04 10:03:00,60.82176,0.9837959999999999,0.7806733508603672,5.787032999999999,5.410876999999999,37.615700000000004,7082.306388899216
2025-10-04 10:06:00,60.34433,1.0127309999999996,0.7755802976621142,5.7291680000000005,5.295137,37.905100000000004,7082.356388899216
2025-10-04 10:09:00,63.179975,1.0127319999999997,0.7755807161064249,5.671298,5.237266,37.90509999999995,7082.406388899216
2025-10-04 10:12:00,62.890625,0.8969909999999999,0.7429492033775221,5.555552,5.266201,38.7731,7082.456388899216
2025-10-04 10:15:00,66.247105,0.8101859999999999,0.7354789277200693,5.439812,5.295135999999999,40.219899999999996,7082.506388899216
2025-10-04 10:18:00,65.74073999999999,0.7233799999999997,0.7088125371615801,5.353012,5.324072,39.3519,7082.5563888992165
2025-10-04 10:21:00,66.001155,0.8101859999999999,0.7354789277200693,5.3819420000000004,5.237266,38.7731,7082.606388899217
2025-10-04 10:24:00,65.72627499999999,0.8101859999999999,0.7354789277200693,5.439812,5.295135999999999,38.48389999999995,7082.656388899217
2025-10-04 10:27:00,65.74073999999999,0.868055,0.7463455097492435,5.5555520000000005,5.324077000000001,39.351800000000026,7082.706388899217
2025-10-04 10:30:00,59.534144999999995,0.8969899999999997,0.7755016471736356,5.729163,5.497682999999999,38.483799999999974,7082.756388899217
2025-10-04 10:33:00,60.069445,1.0416659999999993,0.8052529829102103,5.787032999999999,5.353007,37.615700000000004,7082.806388899217
2025-10-04 10:36:00,58.53588,1.0416670000000003,0.7876366369350711,5.9317139999999995,5.4687470000000005,37.615700000000004,7082.856388899218
2025-10-04 10:39:00,57.75463,1.273148,0.8416856344650852,5.989584,5.237266,36.74759999999998,7082.906388899218
2025-10-04 10:42:00,58.76736,1.070601,0.7629936291783767,5.758098,5.208337,37.905100000000004,7082.956388899218
2025-10-04 10:45:00,57.233795,0.9837959999999999,0.763419373952064,5.613428,5.2083319999999995,37.615700000000004,7083.006388899218
2025-10-04 10:48:00,59.273725,1.070602,0.7995980278106485,5.700228,5.208335999999999,37.615700000000004,7083.056388899218
2025-10-04 10:51:00,61.385994999999994,1.0995369999999998,0.811456518897883,5.787032999999999,5.266206,38.483799999999974,7083.1063888992185
2025-10-04 10:54:00,54.658564999999996,1.0127310000000005,0.7755802976621148,5.931714,5.497682999999999,37.03699999999998,7083.156388899219
2025-10-04 10:57:00,55.425345,1.157407,0.8348978616500892,5.960643999999999,5.381947,36.74770000000001,7083.206388899219
2025-10-04 11:00:00,52.34375,1.3020839999999998,0.8526214024831608,6.13426,5.353006000000001,35.300899999999956,7083.256388899219
2025-10-04 11:03:00,55.16493,1.157407,0.8162375458689934,6.076384,5.4687470000000005,35.59030000000001,7083.306388899219
2025-10-04 11:06:00,54.38368,1.1863420000000007,0.8464810119690819,6.047458000000001,5.4398159999999995,35.59030000000001,7083.356388899219
2025-10-04 11:09:00,55.685765,1.0416659999999993,0.8052469492047771,6.018523,5.584487000000001,35.59030000000001,7083.40638889922
2025-10-04 11:12:00,59.042245,1.070602,0.8173803144866314,5.989588,5.526616000000001,35.87959999999998,7083.45638889922
2025-10-04 11:15:00,58.52141,0.9259259999999996,0.8046475071360155,5.873837999999999,5.642361999999999,36.45839999999998,7083.50638889922
2025-10-04 11:18:00,54.918980000000005,0.9259259999999996,0.772240631815474,5.787033,5.497687000000001,36.45839999999998,7083.55638889922
2025-10-04 11:21:00,55.94618,0.8391200000000003,0.7331943936230153,5.758097,5.555557,36.74769999999995,7083.60638889922
2025-10-04 11:24:00,58.53588,0.9837959999999999,0.8143130794593871,5.815967,5.497681000000001,37.326400000000035,7083.6563888992205
2025-10-04 11:27:00,56.48148,0.9548610000000002,0.8014947660471381,5.989588,5.700227,37.037000000000035,7083.706388899221
2025-10-04 11:30:00,52.358215,1.0995369999999998,0.8294204096312456,6.1053239999999995,5.613427,35.87969999999996,7083.756388899221
2025-10-04 11:33:00,54.412615,1.1574080000000002,0.8532068034999357,6.1053239999999995,5.555555999999999,36.45830000000001,7083.806388899221
2025-10-04 11:36:00,55.16493,1.273148,0.8807620179228742,6.307869,5.613421,35.59030000000001,7083.856388899221
2025-10-04 11:39:00,52.083330000000004,1.157407,0.8532063956030411,6.1921289999999996,5.642361999999999,36.16890000000001,7083.906388899221
2025-10-04 11:42:00,50.28935,1.2442130000000002,0.8694136798532719,6.221069,5.555555999999999,35.87959999999998,7083.956388899222
2025-10-04 11:45:00,52.083330000000004,1.1284719999999995,0.8591803820154654,6.2789340000000005,5.787032,35.30090000000001,7084.006388899222
2025-10-04 11:48:00,52.083330000000004,1.2442130000000002,0.8306787206836995,6.2789340000000005,5.555551,34.72220000000004,7084.056388899222
2025-10-04 11:51:00,54.67303,1.1284719999999995,0.8232156432740513,6.0763929999999995,5.526621,36.16890000000001,7084.106388899222
2025-10-04 11:54:00,57.75463,1.070602,0.8173803144866314,6.047458,5.584486,37.03699999999998,7084.156388899222
2025-10-04 11:57:00,56.72743,1.0995369999999998,0.8294142553688276,6.0763929999999995,5.584486,36.45830000000001,7084.2063888992225
2025-10-04 12:00:00,58.78183,1.070601,0.8348729682995574,6.192128,5.758107000000001,37.905100000000004,7084.256388899223
2025-10-04 12:03:00,53.89178,1.070602,0.834867399968195,6.163194,5.7291620000000005,36.16899999999998,7084.306388899223
2025-10-04 12:06:00,57.50868,1.2152780000000005,0.8579877170276997,6.221064000000001,5.584486,36.45830000000001,7084.356388899223
2025-10-04 12:09:00,55.179395,1.1863419999999998,0.8464810119690815,6.249999000000001,5.6423570000000005,36.45830000000001,7084.406388899223
2025-10-04 12:12:00,59.30266,1.1863420000000007,0.8464810119690819,6.134258000000001,5.526616,37.32639999999998,7084.456388899223
2025-10-04 12:15:00,63.151039999999995,1.070602,0.7995918232388739,5.960647999999999,5.468746,39.64119999999997,7084.506388899224
2025-10-04 12:18:00,63.151039999999995,0.9259259999999996,0.836116940174241,6.105328,5.931712,39.64119999999997,7084.556388899224
2025-10-04 12:21:00,63.686345,1.0995369999999998,0.9149698416172124,6.597223,6.249995999999999,38.7731,7084.606388899224
2025-10-04 12:24:00,62.90509,1.0995369999999998,0.8983726547327225,6.510414000000001,6.134257,39.35179999999997,7084.656388899224
2025-10-04 12:27:00,63.671875,1.0995369999999998,0.8815365616902046,6.336803,5.931716,37.90509999999995,7084.706388899224
2025-10-04 12:30:00,65.465855,1.0127309999999996,0.859958585917625,6.221068,5.931717000000001,39.351800000000026,7084.7563888992245
2025-10-04 12:33:00,64.453125,1.0127309999999996,0.8436025720126018,6.163198,5.844907000000001,38.19440000000003,7084.806388899225
2025-10-04 12:36:00,61.863425,1.0127310000000005,0.8599585859176256,6.249998,5.960647,39.0625,7084.856388899225
2025-10-04 12:39:00,59.80903,1.0995369999999998,0.8815306990693,6.394679,5.989582,37.905100000000004,7084.906388899225
2025-10-04 12:42:00,56.97338,1.1863419999999998,0.8649652925914477,6.510419000000001,5.931717000000001,37.615700000000004,7084.956388899225
2025-10-04 12:45:00,57.50868,1.0416670000000003,0.8563539732468118,6.250004000000001,5.902777,37.615700000000004,7085.006388899225
2025-10-04 12:48:00,62.65914,1.1284719999999995,0.8591803820154669,6.307872999999999,5.815971,38.48380000000003,7085.056388899226
2025-10-04 12:51:00,60.836225,1.0127309999999996,0.8270085969377481,6.163193,5.8159719999999995,38.483799999999974,7085.106388899226
2025-10-04 12:54:00,61.082175,1.070601,0.852067563313983,6.134258000000001,5.729167,38.483799999999974,7085.156388899226
2025-10-04 12:57:00,59.823494999999994,1.1574080000000002,0.8711949803848217,6.163194000000001,5.6423559999999995,38.194500000000005,7085.206388899226
2025-10-04 13:00:00,61.631945,1.1574080000000002,0.8532068034999357,6.221064,5.671296,37.615800000000036,7085.256388899226
2025-10-04 13:03:00,61.60301,0.9548610000000002,0.7849910438110173,6.018517999999999,5.700227,38.77320000000003,7085.3063888992265
2025-10-04 13:06:00,62.398725,1.0127309999999996,0.7930109209825994,5.989588,5.584487000000001,38.48380000000003,7085.356388899227
2025-10-04 13:09:00,60.836225,1.0416659999999993,0.8225606233170335,6.047452999999999,5.6423570000000005,37.905100000000004,7085.406388899227
2025-10-04 13:12:00,58.015045,1.0995369999999998,0.8294142553688276,6.0763940000000005,5.584487000000001,37.615700000000004,7085.456388899227
2025-10-04 13:15:00,56.72743,1.0416670000000003,0.80525340398656,5.989584000000001,5.555557,37.905100000000004,7085.506388899227
2025-10-04 13:18:00,59.80903,1.2152779999999996,0.8389879441334239,6.018517999999999,5.35301,37.32639999999998,7085.556388899227
2025-10-04 13:21:00,60.069445,0.983797,0.7976277342868038,5.931712999999999,5.584486,37.037000000000035,7085.606388899228
2025-10-04 13:24:00,62.138310000000004,1.0127319999999997,0.8270090337311558,5.873837999999999,5.526616000000001,37.037000000000035,7085.656388899228
2025-10-04 13:27:00,59.54861,1.0127309999999996,0.8101488897062412,6.047452999999999,5.671292,38.194500000000005,7085.706388899228
2025-10-04 13:30:00,57.49421,1.070602,0.8520620963862934,6.134264,5.729162,37.615700000000004,7085.756388899228
2025-10-04 13:33:00,55.94618,1.0995370000000007,0.8294142553688281,6.192134,5.700227,37.3263,7085.806388899228
2025-10-04 13:36:00,58.275465,1.2442130000000002,0.8694136798532719,6.2789340000000005,5.613421,37.3263,7085.8563888992285
2025-10-04 13:39:00,59.54861,1.0995369999999998,0.8294142553688276,6.0763929999999995,5.584486,38.19439999999997,7085.906388899229
2025-10-04 13:42:00,60.32986,1.0127309999999996,0.8101547624006361,6.134258,5.758107000000001,37.32639999999998,7085.956388899229
2025-10-04 13:45:00,61.617475,1.0995369999999998,0.864440287016562,6.105323,5.671296,38.19440000000003,7086.006388899229
2025-10-04 13:48:00,58.78183,1.0416670000000003,0.8563597234740629,6.163194000000001,5.815977,37.61579999999998,7086.056388899229
2025-10-04 13:51:00,56.97338,1.1284720000000004,0.8232156432740517,6.249999000000001,5.700227,37.3263,7086.106388899229
2025-10-04 13:54:00,55.425345,1.0995369999999998,0.8470725436020826,6.163194000000001,5.700227,37.3263,7086.15638889923
2025-10-04 13:57:00,59.273725,1.070602,0.8520679926657044,6.076388000000001,5.671296,37.61579999999998,7086.20638889923
2025-10-04 14:00:00,59.30266,1.0127319999999997,0.827003253886235,5.9895879999999995,5.6423559999999995,37.326400000000035,7086.25638889923
2025-10-04 14:03:00,57.50868,1.0127310000000005,0.8270028170948681,6.047458000000001,5.700227,38.48380000000003,7086.30638889923
2025-10-04 14:06:00,53.631365,1.0995370000000007,0.864440287016562,6.221064000000001,5.787037,36.45840000000004,7086.35638889923
2025-10-04 14:09:00,56.987845,1.070601,0.8348729682995574,6.192128,5.758107000000001,37.32639999999998,7086.4063888992305
2025-10-04 14:12:00,56.452545,1.0995369999999998,0.8470725436020826,6.076388000000001,5.613421,37.615800000000036,7086.456388899231
2025-10-04 14:15:00,55.94618,0.9259259999999996,0.8046419911009821,6.047458,5.815972,37.61579999999998,7086.506388899231
2025-10-04 14:18:00,54.918980000000005,1.0995369999999998,0.8294204096312456,6.250004000000001,5.758107000000001,37.61579999999998,7086.556388899231
2025-10-04 14:21:00,54.38368,1.157407,0.8711945667502724,6.221064000000001,5.700227,37.03699999999998,7086.606388899231
2025-10-04 14:24:00,52.31481,1.070602,0.834867399968194,6.134264000000001,5.700232,37.32639999999998,7086.656388899231
2025-10-04 14:27:00,50.274885,1.1284720000000004,0.8232156432740517,6.249999000000001,5.700227,35.01159999999999,7086.706388899232
2025-10-04 14:30:00,55.700230000000005,1.3020830000000005,0.8725307096493895,6.336804,5.584491,36.45839999999998,7086.756388899232
2025-10-04 14:33:00,56.97338,1.070602,0.834873391839737,6.221064,5.7870420000000005,37.03699999999998,7086.806388899232
2025-10-04 14:36:00,55.425345,1.1284720000000004,0.8413592162727568,6.336804,5.8159719999999995,36.74769999999995,7086.856388899232
2025-10-04 14:39:00,58.76736,1.3020830000000005,0.9111785915211471,6.481479,5.787036,37.615700000000004,7086.906388899232
2025-10-04 14:42:00,56.95891,1.2152779999999996,0.894955871771831,6.45255,5.873842000000001,36.74770000000001,7086.9563888992325
2025-10-04 14:45:00,55.94618,1.157407,0.8532063956030411,6.394673999999999,5.844906999999999,36.74769999999995,7087.006388899233
2025-10-04 14:48:00,59.534144999999995,1.2152770000000004,0.8949554641527622,6.278938,5.7002310000000005,37.615700000000004,7087.056388899233
2025-10-04 14:51:00,63.165504999999996,1.0416669999999995,0.8563539732468114,6.1631979999999995,5.815971,38.48389999999995,7087.106388899233
2025-10-04 14:54:00,63.165504999999996,0.8680559999999993,0.8088093740592472,6.134257999999999,6.018522000000001,39.0625,7087.156388899233
2025-10-04 14:57:00,54.12326,1.0127310000000005,0.8436025720126019,6.278938,5.960647,36.45840000000004,7087.206388899233
2025-10-04 15:00:00,55.425345,1.0995369999999998,0.8470785939139346,6.394674,5.931717000000001,37.32639999999998,7087.256388899234
2025-10-04 15:03:00,56.19213,1.157407,0.8348914749189322,6.423614,5.844907000000001,37.61579999999998,7087.306388899234
2025-10-04 15:06:00,54.890045,1.1574080000000002,0.8712011454403963,6.221064,5.700236,37.03699999999998,7087.356388899234
2025-10-04 15:09:00,55.671295,1.0127309999999996,0.8270085969377481,6.105323,5.758102,37.905100000000004,7087.406388899234
2025-10-04 15:12:00,56.452545,1.1284719999999995,0.8767132044869982,6.105323,5.642361,36.45830000000001,7087.456388899234
2025-10-04 15:15:00,58.275459999999995,1.070601,0.8348669764300481,6.076388,5.6423570000000005,36.45839999999998,7087.5063888992345
2025-10-04 15:18:00,56.17766,1.157407,0.8532001237358079,6.192134,5.6423570000000005,37.615700000000004,7087.556388899235
2025-10-04 15:21:00,52.34375,1.070602,0.8520679926657054,6.076384,5.671292000000001,35.87959999999998,7087.606388899235
2025-10-04 15:24:00,55.425345,1.2152770000000004,0.8195974648260587,6.192128,5.497681,37.03699999999998,7087.656388899235
2025-10-04 15:27:00,55.425345,1.0416660000000002,0.822560623317033,6.134258000000001,5.729162,37.3263,7087.706388899235
2025-10-04 15:30:00,55.425345,1.1284720000000004,0.8591803820154659,6.221064000000001,5.729162,37.03699999999998,7087.756388899235
2025-10-04 15:33:00,52.589695,1.1863419999999998,0.8464810119690815,6.2789340000000005,5.671292,36.16899999999998,7087.806388899236
2025-10-04 15:36:00,57.75463,1.3020830000000005,0.8920352962731785,6.336809000000001,5.613426,37.03699999999998,7087.856388899236
2025-10-04 15:39:00,58.52141,1.1863419999999998,0.8649652925914477,6.336809000000001,5.758107000000001,36.45830000000001,7087.906388899236
2025-10-04 15:42:00,55.93171,1.157407,0.8711945667502724,6.221064000000001,5.700227,36.74770000000001,7087.956388899236
2025-10-04 15:45:00,57.233795,1.1574080000000002,0.8348918769288118,6.250004000000001,5.671296,36.74769999999995,7088.006388899236
2025-10-04 15:48:00,58.781825,1.2152769999999995,0.8949554641527606,6.2789340000000005,5.700227,37.03699999999998,7088.0563888992365
2025-10-04 15:51:00,55.439814999999996,1.157407,0.8348914749189311,6.250004,5.671296999999999,37.03710000000001,7088.106388899237
2025-10-04 15:54:00,53.11053,1.157407,0.8348914749189311,6.2789340000000005,5.700227,36.45830000000001,7088.156388899237
2025-10-04 15:57:00,57.50868,1.2152780000000005,0.8579877170276997,6.250004000000001,5.613426,37.03709999999995,7088.206388899237
2025-10-04 16:00:00,60.069445,1.0995369999999998,0.8470725436020836,6.047452999999999,5.584486,36.74769999999995,7088.256388899237
2025-10-04 16:03:00,57.26273,1.0416660000000002,0.8052469492047772,6.105328,5.671292,37.615800000000036,7088.306388899237
2025-10-04 16:06:00,54.38368,1.157407,0.8712007318038879,6.2789340000000005,5.758107000000001,37.03699999999998,7088.356388899238
2025-10-04 16:09:00,57.769095,1.1863419999999998,0.8649652925914477,6.307869,5.729167,37.03709999999995,7088.406388899238
2025-10-04 16:12:00,53.89178,1.157407,0.8532063956030411,6.307869,5.758102,35.59029999999996,7088.456388899238
2025-10-04 16:15:00,56.95891,1.1284720000000004,0.8413592162727568,6.076388,5.555555999999999,36.74769999999995,7088.506388899238
2025-10-04 16:18:00,57.50868,0.9548609999999993,0.7849967940359427,5.873837999999999,5.555557,35.59020000000004,7088.556388899238
2025-10-04 16:21:00,56.72743,1.070602,0.834873391839737,5.9317079999999995,5.497686,36.45839999999998,7088.6063888992385
