Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-04 16:24:00,52.32928,0.9837959999999999,0.7976331114756523,5.931708,5.584492000000001,36.747600000000034,7088.656388899239
2025-10-04 16:27:00,52.31481,1.1284720000000004,0.8591864900450029,6.076384,5.584492,37.03710000000001,7088.706388899239
2025-10-04 16:30:00,47.96007,1.0995369999999998,0.8294204096312456,6.076389000000001,5.584492000000001,35.01159999999999,7088.756388899239
2025-10-04 16:33:00,54.12326,1.1574080000000002,0.7972037521777043,6.0763940000000005,5.439816,35.01159999999999,7088.806388899239
2025-10-04 16:36:00,53.64583,1.1284720000000004,0.8232156432740529,6.076388,5.526616000000001,36.16900000000004,7088.856388899239
2025-10-04 16:39:00,52.08333,1.0127310000000005,0.8101488897062405,6.047458000000001,5.671296999999999,35.59030000000001,7088.90638889924
2025-10-04 16:42:00,52.0978,1.0995369999999998,0.8294142553688276,6.0763940000000005,5.584487000000001,35.300899999999956,7088.95638889924
2025-10-04 16:45:00,52.054395,1.1284720000000004,0.8232219700177553,6.076384,5.526622000000001,34.72220000000004,7089.00638889924
2025-10-04 16:48:00,50.260419999999996,1.3020829999999997,0.8526210257626975,6.192134,5.410881000000001,34.72219999999999,7089.05638889924
2025-10-04 16:51:00,51.80845,1.157407,0.8712007318038879,6.076384,5.555557,35.87959999999998,7089.10638889924
2025-10-04 16:54:00,54.412615,1.1284720000000004,0.8232156432740517,5.989588,5.4398159999999995,35.59020000000004,7089.1563888992405
2025-10-04 16:57:00,51.02719999999999,0.9259259999999996,0.7885653393502136,5.787038,5.526622,35.879700000000014,7089.206388899241
2025-10-04 17:00:00,50.260419999999996,1.070601,0.7995914117590331,5.902778,5.410877000000001,35.011600000000044,7089.256388899241
2025-10-04 17:03:00,50.56424,1.2442130000000002,0.8502438448630002,6.1921289999999996,5.497686,34.72220000000004,7089.306388899241
2025-10-04 17:06:00,51.837385,1.1863419999999998,0.827653187520924,6.134253999999999,5.497682,35.59030000000001,7089.356388899241
2025-10-04 17:09:00,52.08333,1.2442130000000002,0.8502371532348677,6.192134,5.497681000000001,34.72219999999999,7089.406388899241
2025-10-04 17:12:00,54.13773,1.0995369999999998,0.8114502528639265,6.0763940000000005,5.555557,35.30099999999999,7089.456388899242
2025-10-04 17:15:00,50.795715,1.0995370000000007,0.8294204096312461,6.047454000000001,5.555557,34.432799999999986,7089.506388899242
2025-10-04 17:18:00,48.480900000000005,1.157407,0.8348978616500892,6.105319,5.526622000000001,34.43290000000002,7089.556388899242
2025-10-04 17:21:00,48.741315,1.273148,0.8614239330720004,6.1921289999999996,5.468751,33.56479999999999,7089.606388899242
2025-10-04 17:24:00,51.822915,1.157407,0.8348914749189322,6.1921289999999996,5.613422000000001,34.14350000000002,7089.656388899242
2025-10-04 17:27:00,47.96007,1.157407,0.7972033624323528,6.134264000000001,5.497687000000001,34.14350000000002,7089.7063888992425
2025-10-04 17:30:00,49.754055,0.9837959999999999,0.7976331114756523,5.902773,5.555557,34.14350000000002,7089.756388899243
2025-10-04 17:33:00,45.90567,0.9548610000000002,0.7849967940359429,5.873838,5.555557,33.85410000000002,7089.806388899243
2025-10-04 17:36:00,47.9456,1.0995369999999998,0.811456518897883,6.018514,5.497687000000001,34.14349999999996,7089.856388899243
2025-10-04 17:39:00,47.4537,1.2442130000000002,0.8306787206836995,6.134264000000001,5.410881000000001,34.14350000000002,7089.906388899243
2025-10-04 17:42:00,43.648725,1.0416660000000002,0.822560623317033,6.1631990000000005,5.758102999999999,32.407399999999996,7089.956388899243
2025-10-04 17:45:00,46.426505000000006,1.1863419999999998,0.8276466157678801,6.221069,5.584487000000001,32.98610000000002,7090.006388899244
2025-10-04 17:48:00,46.15162,1.0995369999999998,0.8470785939139346,6.018514,5.555557,33.275499999999965,7090.056388899244
2025-10-04 17:51:00,46.39757,0.9548609999999993,0.7682176594376608,5.960647999999999,5.613427,33.85410000000002,7090.106388899244
2025-10-04 17:54:00,44.864005000000006,0.8969909999999999,0.7755021009264254,5.8449029999999995,5.613422000000001,33.275499999999965,7090.156388899244
2025-10-04 17:57:00,43.070025,0.8391200000000003,0.7645006642539325,5.787037000000001,5.6423570000000005,32.98610000000002,7090.206388899244
2025-10-04 18:00:00,44.35764,1.0127319999999997,0.7930113456930795,5.931718,5.526616000000001,32.69670000000002,7090.2563888992445
2025-10-04 18:03:00,39.192710000000005,0.8969909999999999,0.7914065935864973,5.873837999999999,5.671296999999999,32.11810000000003,7090.306388899245
2025-10-04 18:06:00,39.684605,1.0995369999999998,0.8470785939139346,5.960642999999999,5.497686,32.407399999999996,7090.356388899245
2025-10-04 18:09:00,36.617475,1.070602,0.7995918232388727,5.989584000000001,5.497682,30.9606,7090.406388899245
2025-10-04 18:12:00,36.89236,1.1574080000000002,0.8348982636620297,5.960644,5.381945999999999,31.828700000000026,7090.456388899245
2025-10-04 18:15:00,34.56308,1.0416660000000002,0.8052529829102104,5.902778,5.468751999999999,30.9606,7090.506388899245
2025-10-04 18:18:00,38.16551,1.157407,0.8162375458689923,5.960648000000001,5.3530109999999995,30.382000000000005,7090.556388899246
2025-10-04 18:21:00,35.604745,0.9837959999999999,0.7458545510696022,5.815973,5.381947,31.25,7090.606388899246
2025-10-04 18:24:00,37.91956,1.0127309999999996,0.7212432800304679,5.700228,5.179397,31.828700000000026,7090.656388899246
2025-10-04 18:27:00,36.89236,1.1284719999999995,0.7469524991341143,5.729163,5.063661000000001,31.25,7090.706388899246
2025-10-04 18:30:00,32.233795,0.9837959999999999,0.727940873096853,5.613428000000001,5.150462000000001,30.67130000000003,7090.756388899246
2025-10-04 18:33:00,36.082175,1.1284720000000004,0.7666372228374599,5.613428000000001,4.976856,30.671299999999974,7090.8063888992465
2025-10-04 18:36:00,37.91956,1.0995369999999998,0.7554217475134223,5.584493,4.976856,31.828700000000026,7090.856388899247
2025-10-04 18:39:00,39.192710000000005,1.0416669999999995,0.7327285232850478,5.526617999999999,4.976851000000001,32.11809999999997,7090.906388899247
2025-10-04 18:42:00,37.152775,1.0127319999999997,0.721243678607355,5.497688,4.976856,31.828700000000026,7090.956388899247
2025-10-04 18:45:00,37.659139999999994,1.0416669999999995,0.7327285232850466,5.497688,4.947921,30.671299999999974,7091.006388899247
2025-10-04 18:48:00,35.32986,0.9259259999999996,0.7387697365974643,5.410877999999999,5.063662000000001,31.828700000000026,7091.056388899247
2025-10-04 18:51:00,33.796295,0.9837959999999999,0.7458545510696012,5.497683,5.063656999999999,30.67130000000003,7091.106388899248
2025-10-04 18:54:00,33.260999999999996,1.0127309999999996,0.7397215579632727,5.526622999999999,5.0347219999999995,30.6712,7091.156388899248
2025-10-04 18:57:00,33.796295,1.0127309999999996,0.7212432800304679,5.555558,5.034727,30.9606,7091.206388899248
2025-10-04 19:00:00,37.398725,1.0995369999999998,0.7554217475134223,5.555558,4.947921,31.25,7091.256388899248
2025-10-04 19:03:00,35.344325,1.0127319999999997,0.7397219633553263,5.439817999999999,4.947915999999999,31.25,7091.306388899248
2025-10-04 19:06:00,36.89236,0.9837959999999999,0.727940873096853,5.497687999999999,5.0347219999999995,30.96070000000003,7091.3563888992485
2025-10-04 19:09:00,32.75463,0.9259259999999996,0.7215818910443902,5.439818,5.063662000000001,29.80329999999998,7091.406388899249
2025-10-04 19:12:00,35.836225,0.9837959999999999,0.7096547365025293,5.439818,4.947912,31.25,7091.456388899249
2025-10-04 19:15:00,36.111104999999995,1.0995369999999998,0.7744868416050243,5.497683,4.918986,30.67130000000003,7091.506388899249
2025-10-04 19:18:00,38.425925,1.0416669999999995,0.7327285232850478,5.439817999999999,4.890051000000001,31.5394,7091.556388899249
2025-10-04 19:21:00,34.027775,0.8969909999999999,0.709272728898465,5.3819479999999995,5.034727,30.38190000000003,7091.606388899249
2025-10-04 19:24:00,33.28993,1.070602,0.7629875753733643,5.497687999999999,4.947915999999999,30.960699999999974,7091.65638889925
2025-10-04 19:27:00,34.823495,1.0995369999999998,0.7359318115369128,5.613422999999999,4.976856,31.25,7091.70638889925
2025-10-04 19:30:00,31.71296,0.9837959999999999,0.7096611232540542,5.584493,5.092597,30.960699999999974,7091.75638889925
2025-10-04 19:33:00,34.837965,1.1284720000000004,0.7666372228374599,5.555558,4.918985999999999,30.381899999999973,7091.80638889925
2025-10-04 19:36:00,37.65914,0.9548609999999993,0.716055911766202,5.497688,5.063657000000001,31.5394,7091.85638889925
2025-10-04 19:39:00,33.52141,0.9259259999999996,0.7387697365974643,5.5844879999999995,5.237272000000001,31.25,7091.9063888992505
2025-10-04 19:42:00,33.28993,1.0127309999999996,0.721243280030469,5.613422999999999,5.092592000000001,29.513999999999953,7091.956388899251
2025-10-04 19:45:00,35.358795,1.0995369999999998,0.7159542203528415,5.497687999999999,4.832171,30.67139999999995,7092.006388899251
2025-10-04 19:48:00,35.098380000000006,0.9548610000000002,0.6979711194142885,5.439818,4.976846999999999,30.382000000000005,7092.056388899251
2025-10-04 19:51:00,32.248265,0.9837959999999999,0.727940873096853,5.526622999999999,5.063656999999999,31.5394,7092.106388899251
2025-10-04 19:54:00,31.727425,0.9259259999999996,0.7040619973836593,5.497687999999999,5.092592,31.82869999999997,7092.156388899251
2025-10-04 19:57:00,34.04224,1.070602,0.7629875753733643,5.497687999999999,4.947915999999999,30.67130000000003,7092.206388899252
2025-10-04 20:00:00,35.34433,1.0995369999999998,0.7554217475134223,5.555558,4.947921,30.381999999999948,7092.256388899252
2025-10-04 20:03:00,34.823495,1.070602,0.7441199904036507,5.555558,4.976856,30.96070000000003,7092.306388899252
2025-10-04 20:06:00,32.233795,0.9259259999999996,0.7215818910443902,5.439817999999999,5.063662,30.9606,7092.356388899252
2025-10-04 20:09:00,32.494209999999995,1.0127319999999997,0.7212436786073562,5.439817999999999,4.918986,30.381899999999973,7092.406388899252
2025-10-04 20:12:00,33.796295,0.8969909999999999,0.6919601282788378,5.381943000000001,5.0057920000000005,30.381899999999973,7092.4563888992525
2025-10-04 20:15:00,35.358795,1.0416669999999995,0.7514027129024808,5.439817999999999,4.918981,30.381999999999948,7092.506388899253
2025-10-04 20:18:00,33.015045,1.070602,0.7248204600164677,5.468748000000001,4.8611059999999995,29.80329999999998,7092.556388899253
2025-10-04 20:21:00,35.575810000000004,1.0127309999999996,0.7397215579632727,5.497687999999999,5.005787,30.67130000000003,7092.606388899253
2025-10-04 20:24:00,34.30266,1.0995369999999998,0.7359318115369128,5.5844879999999995,4.947921,30.092600000000004,7092.656388899253
2025-10-04 20:27:00,34.07118,1.0416669999999995,0.7327285232850466,5.497688,4.947921,29.80329999999998,7092.706388899253
2025-10-04 20:30:00,35.85069,1.0127319999999997,0.7397219633553263,5.526623,5.034721,30.671299999999974,7092.756388899254
2025-10-04 20:33:00,35.60474,0.983797,0.7279412820158331,5.526623,5.063656,30.671299999999974,7092.806388899254
2025-10-04 20:36:00,35.098380000000006,0.8969909999999999,0.7262589987534522,5.439817999999999,5.121527,30.960699999999974,7092.856388899254
2025-10-04 20:39:00,36.617475,0.983797,0.7279412820158331,5.410882999999999,4.947915999999999,30.6712,7092.906388899254
2025-10-04 20:42:00,35.836225,1.0995369999999998,0.7744803240160892,5.555558,4.976851000000001,30.9606,7092.956388899254
2025-10-04 20:45:00,32.494215,1.0416659999999993,0.7327281280016477,5.584493,5.034727,31.539300000000026,7093.0063888992545
2025-10-04 20:48:00,33.275459999999995,1.0995369999999998,0.7359249953456422,5.584493,4.947915999999999,30.382000000000005,7093.056388899255
2025-10-04 20:51:00,37.152775,1.0995369999999998,0.7359249953456422,5.584493,4.947915999999999,31.25,7093.106388899255
2025-10-04 20:54:00,32.494215,0.8969900000000006,0.7262585644471329,5.613428000000001,5.295138,29.80329999999998,7093.156388899255
2025-10-04 20:57:00,34.056715,1.0127309999999996,0.721243280030469,5.5844879999999995,5.063657000000001,30.092600000000004,7093.206388899255
2025-10-04 21:00:00,35.836225,0.9259260000000005,0.6861876723375009,5.410882000000001,4.976856,30.381999999999948,7093.256388899255
2025-10-04 21:03:00,36.617475,0.8101849999999997,0.6715845918913392,5.295141999999999,5.034727,32.117999999999995,7093.306388899256
2025-10-04 21:06:00,33.796295,0.8391200000000003,0.733188899565705,5.381946999999999,5.179397,30.38190000000003,7093.356388899256
2025-10-04 21:09:00,34.56308,1.0127319999999997,0.7023460997044413,5.5555579999999996,5.0057860000000005,30.382000000000005,7093.406388899256
2025-10-04 21:15:00,31.221065000000003,0.8969909999999999,0.709272728898465,5.439817999999999,5.092597,31.82869999999997,7093.406388899256
2025-10-04 21:18:00,33.796295,0.983797,0.6909754344505455,5.497682999999999,4.976856,30.382000000000005,7093.456388899256
2025-10-04 21:21:00,34.042249999999996,1.0127319999999997,0.7397219633553263,5.410882999999999,4.918981,30.092600000000004,7093.506388899256
2025-10-04 21:24:00,33.275465,0.9548609999999993,0.716055911766202,5.439817999999999,5.005787,30.092600000000004,7093.5563888992565
2025-10-04 21:27:00,33.275465,0.9259259999999996,0.7040619973836593,5.497688,5.092592000000001,31.82869999999997,7093.606388899257
2025-10-04 21:30:00,33.55035,1.0416669999999995,0.7327285232850478,5.526617999999999,4.976851000000001,29.51389999999998,7093.656388899257
2025-10-04 21:33:00,34.809025,1.0416669999999995,0.7696994434068436,5.526617999999999,5.034721,30.38190000000003,7093.706388899257
2025-10-04 21:36:00,32.233795,0.9548609999999993,0.7337741033056697,5.526617999999999,5.121527,30.092600000000004,7093.756388899257
2025-10-04 21:39:00,35.60474,0.868055,0.6968405765275689,5.381946999999999,5.063662,30.382000000000005,7093.806388899257
2025-10-04 21:42:00,34.30266,0.8969909999999999,0.7262648167618904,5.381943000000001,5.063662,30.9606,7093.856388899258
2025-10-04 21:45:00,32.233795,0.9548609999999993,0.7337741033056697,5.526617999999999,5.121527,30.382000000000005,7093.906388899258
2025-10-04 21:48:00,31.987845,1.0416659999999993,0.751408697620511,5.671293,5.150467000000001,30.09250000000003,7093.956388899258
2025-10-04 21:51:00,34.30266,1.1284719999999995,0.7469524991341143,5.613422999999999,4.947921,30.67130000000003,7094.006388899258
2025-10-04 21:54:00,32.740165,0.8680559999999993,0.7136285531269386,5.439817999999999,5.150462000000001,30.382000000000033,7094.056388899258
2025-10-04 21:57:00,36.11111,0.983797,0.7458549666975705,5.497682999999999,5.063656,30.38190000000003,7094.1063888992585
2025-10-04 22:00:00,32.75463,0.9259259999999996,0.7215818910443902,5.439817999999999,5.063662,30.38190000000003,7094.156388899259
2025-10-04 22:03:00,30.685765,0.9837959999999999,0.727940873096853,5.497687999999999,5.0347219999999995,29.80329999999998,7094.206388899259
2025-10-04 22:06:00,30.685765,1.157407,0.7578923857893946,5.642358,4.947921,30.382000000000005,7094.256388899259
2025-10-04 22:09:00,35.054975,0.9548610000000002,0.679492589148851,5.410882,4.9189810000000005,30.9606,7094.306388899259
2025-10-04 22:12:00,38.151039999999995,0.5787040000000001,0.5930553523423212,4.94792,4.976856,31.828699999999998,7094.356388899259
2025-10-04 22:15:00,34.56308,0.5787039999999992,0.6071833469321649,5.063655999999999,5.121532,31.24999999999997,7094.40638889926
2025-10-04 22:18:00,34.56308,0.694445,0.6650888702419272,5.179402,5.121527,30.67130000000003,7094.45638889926
2025-10-04 22:21:00,32.233795,0.9259259999999996,0.7040619973836593,5.497688,5.092592000000001,30.092600000000004,7094.50638889926
2025-10-04 22:24:00,33.767354999999995,1.0127309999999996,0.7023457081636233,5.555558,5.005787,30.092499999999973,7094.55638889926
2025-10-04 22:27:00,33.260999999999996,0.983797,0.7279412820158331,5.410882999999999,4.947915999999999,30.9606,7094.60638889926
2025-10-04 22:30:00,34.80903,0.8391200000000003,0.7008658280610232,5.381946999999999,5.121527,30.09250000000003,7094.6563888992605
2025-10-04 22:33:00,31.71296,0.9837959999999999,0.7096611232540553,5.5844879999999995,5.092592000000001,30.381899999999973,7094.706388899261
2025-10-04 22:36:00,30.960645,1.0127310000000005,0.7212432800304694,5.642358,5.121527,29.803200000000004,7094.756388899261
2025-10-04 22:39:00,32.75463,1.1863419999999998,0.7687543947662949,5.758099,5.034727,30.381999999999948,7094.806388899261
2025-10-04 22:42:00,31.221065000000003,1.3020829999999997,0.7901408626007197,5.960645,5.092592000000001,29.803300000000036,7094.856388899261
2025-10-04 22:45:00,33.260999999999996,1.0416669999999995,0.7327285232850466,5.584488,5.034721,30.67130000000003,7094.906388899261
2025-10-04 22:48:00,39.453125,0.4050920000000007,0.5368331746242145,4.716438,5.005786,31.5394,7094.956388899262
2025-10-04 22:51:00,40.74074,0.2893509999999999,0.52676087081573,4.571758000000001,5.150467000000001,33.27550000000002,7095.006388899262
2025-10-04 22:54:00,37.90509,0.4340280000000005,0.5664408920944213,4.832175,5.121527,31.828700000000026,7095.056388899262
2025-10-04 22:57:00,34.30266,0.7233800000000006,0.6940439422543961,5.179397,5.121527,30.9606,7095.106388899262
2025-10-04 23:00:00,32.725695,0.8391209999999996,0.7008662714830526,5.468753,5.208332,30.381899999999973,7095.156388899262
2025-10-04 23:03:00,31.467015,0.9548609999999993,0.716055911766202,5.5555579999999996,5.121527,30.67130000000003,7095.2063888992625
2025-10-04 23:06:00,32.233795,0.8680559999999993,0.7136285531269386,5.439817999999999,5.150462000000001,30.382000000000005,7095.256388899263
2025-10-04 23:09:00,31.19213,1.0127309999999996,0.721243280030469,5.5844879999999995,5.063657000000001,30.381899999999973,7095.306388899263
2025-10-04 23:12:00,34.04224,1.070601,0.7629936291783767,5.700228000000001,5.150467000000001,30.381899999999973,7095.356388899263
2025-10-04 23:15:00,33.796295,1.2152780000000005,0.7997974619400524,5.787034000000001,5.063656,31.25,7095.406388899263
2025-10-04 23:18:00,30.931714999999997,1.0416670000000003,0.7327285232850482,5.671294,5.121527,31.25,7095.456388899263
2025-10-04 23:21:00,31.221065000000003,1.070602,0.7629940279433678,5.729164000000001,5.1794020000000005,30.9606,7095.506388899264
2025-10-04 23:24:00,33.59375,1.186343,0.7687477496400166,5.815974000000001,5.092591,31.539300000000026,7095.556388899264
2025-10-04 23:27:00,32.21933,1.070602,0.7629875753733643,5.700234,5.150462,31.828700000000026,7095.606388899264
2025-10-04 23:30:00,31.467015,0.9837959999999999,0.7458545510696022,5.671298,5.237272000000001,30.382000000000005,7095.656388899264
2025-10-04 23:33:00,30.439815000000003,1.070601,0.7441195982825825,5.758098,5.179397,30.092600000000004,7095.706388899264
2025-10-04 23:39:00,30.16493,1.0127310000000005,0.7023523138709098,5.642358,5.092597,30.381899999999973,7095.706388899264
2025-10-04 23:42:00,32.233795,1.070601,0.7629871766106341,5.671298,5.121527,30.092599999999948,7095.706388899264
2025-10-04 23:45:00,33.535875000000004,1.157407,0.7578854334816979,5.787038000000001,5.092591,31.25,7095.7563888992645
2025-10-04 23:48:00,30.960645,1.0127310000000005,0.7578280401732899,5.700228000000001,5.237266999999999,30.671299999999974,7095.806388899265
2025-10-04 23:51:00,31.221065000000003,1.157407,0.7578923857893946,5.758098,5.063661000000001,29.80329999999998,7095.856388899265
2025-10-04 23:54:00,31.467015,1.070601,0.7629936291783767,5.700228000000001,5.150467000000001,30.381999999999948,7095.906388899265
2025-10-04 23:57:00,33.796295,1.157407,0.7777696267038985,5.729163,5.063655999999999,29.51389999999998,7095.956388899265
2025-10-05 00:00:00,33.015045,0.9548609999999993,0.7160620956747635,5.584488,5.150467000000001,30.67130000000003,7096.006388899265
2025-10-05 00:03:00,31.467015,0.8969909999999999,0.709272728898465,5.5555579999999996,5.208337,30.382000000000005,7096.056388899266
2025-10-05 00:06:00,31.72743,0.9259259999999996,0.7556447624868029,5.613428,5.295142,30.38190000000003,7096.106388899266
2025-10-05 00:09:00,32.754625000000004,0.9837959999999999,0.7096611232540542,5.700228,5.2083319999999995,30.960699999999974,7096.156388899266
2025-10-05 00:12:00,33.275465,1.1284719999999995,0.7469524991341143,5.729163,5.063661000000001,29.803200000000004,7096.206388899266
2025-10-05 00:15:00,33.55035,1.1284720000000004,0.7666372228374599,5.787038000000001,5.150466,30.67130000000003,7096.256388899266
2025-10-05 00:18:00,33.506945,1.070601,0.7814716910134036,5.787038000000001,5.266207,30.671299999999974,7096.3063888992665
2025-10-05 00:21:00,33.015045,1.1284720000000004,0.7858910674058903,5.815968,5.208335999999999,29.803200000000004,7096.356388899267
2025-10-05 00:24:00,31.72743,1.070602,0.7814720962250641,5.729164000000001,5.2083319999999995,30.9606,7096.406388899267
2025-10-05 00:27:00,30.94618,1.0416670000000003,0.7514090996327222,5.729164000000001,5.208337,31.25,7096.456388899267
2025-10-05 00:30:00,30.1794,1.070602,0.7629875753733643,5.758104,5.208332,30.092600000000004,7096.456388899267
2025-10-05 00:33:00,34.027775,1.157407,0.7777696267038985,5.787034000000001,5.121527,30.382000000000005,7096.456388899267
2025-10-05 00:39:00,33.275465,1.157407,0.7578854334816991,5.758104,5.063657000000001,30.092600000000004,7096.456388899267
2025-10-05 00:42:00,32.75463,1.157407,0.7777696267038985,5.787034000000001,5.121527,30.38190000000003,7096.456388899267
2025-10-05 00:45:00,32.248265,1.1284720000000004,0.804737639709581,5.787039,5.208337,30.382000000000005,7096.456388899267
2025-10-05 00:48:00,32.233795,1.3020829999999997,0.8114693266946159,5.931714,5.092591,30.67130000000003,7096.456388899267
2025-10-05 00:51:00,32.21933,1.273148,0.7797532936280133,5.902779000000001,5.063661000000001,30.092600000000004,7096.456388899267
2025-10-05 00:54:00,32.494215,1.2731480000000008,0.7797532936280137,5.8449040000000005,5.005786,31.25,7096.456388899267
2025-10-05 00:57:00,30.94618,1.0416670000000003,0.7514090996327222,5.729164000000001,5.208337,30.381899999999973,7096.456388899267
2025-10-05 01:00:00,30.917245,1.0416660000000002,0.7514086976205113,5.700228000000001,5.1794020000000005,30.960699999999974,7096.456388899267
2025-10-05 01:03:00,32.725695,1.0416660000000002,0.7327281280016491,5.642358,5.092592000000001,30.67130000000003,7096.456388899267
2025-10-05 01:06:00,33.246525,1.070601,0.7441195982825825,5.613428000000001,5.034727,30.381899999999973,7096.506388899267
2025-10-05 01:09:00,33.78183,1.157407,0.7578854334816991,5.671298,4.976851000000001,30.671299999999974,7096.556388899267
2025-10-05 01:12:00,33.00058,1.0416660000000002,0.7327281280016491,5.642358,5.092592000000001,31.539300000000026,7096.606388899268
2025-10-05 01:15:00,36.096645,1.0995369999999998,0.7359249953456435,5.642363,5.0057860000000005,30.9606,7096.656388899268
2025-10-05 01:18:00,34.548615,1.0127309999999996,0.7578280401732906,5.642363,5.1794020000000005,31.25,7096.706388899268
2025-10-05 01:21:00,33.246525,1.157407,0.7578923857893946,5.758098,5.063661000000001,29.803200000000004,7096.756388899268
2025-10-05 01:24:00,32.75463,1.1284720000000004,0.746945614486959,5.671298,5.0057860000000005,30.9606,7096.806388899268
2025-10-05 01:27:00,34.82349,1.1284720000000004,0.766637222837461,5.642358,5.0057860000000005,30.381899999999973,7096.8563888992685
2025-10-05 01:30:00,31.206595,1.0995369999999998,0.7744803240160892,5.700234,5.121527,30.381899999999973,7096.906388899269
2025-10-05 01:33:00,33.55035,1.2442130000000002,0.8106980049864362,5.787034000000001,5.034721,31.539300000000026,7096.956388899269
2025-10-05 01:36:00,30.931714999999997,1.070602,0.744119990403652,5.671294,5.092592000000001,30.671300000000002,7097.006388899269
2025-10-05 01:42:00,34.04224,0.8680560000000002,0.6797267161215047,5.324077000000001,4.976851000000001,30.092600000000004,7097.006388899269
2025-10-05 01:45:00,41.507525,0.4340270000000004,0.5288553898033104,4.687498,4.890051,31.828700000000026,7097.056388899269
2025-10-05 01:48:00,43.070025,0.2314809999999996,0.4619408743396906,4.484958,5.063657000000001,32.696800000000025,7097.106388899269
2025-10-05 01:51:00,38.94676,0.3761570000000001,0.5770119168098499,4.7164340000000005,5.179397,31.828699999999998,7097.15638889927
2025-10-05 01:54:00,37.673604999999995,0.5787040000000001,0.6348156121188906,5.034726,5.150462,31.5394,7097.20638889927
2025-10-05 01:57:00,36.617475,0.78125,0.6749179718565491,5.266206,5.063656,30.092600000000004,7097.25638889927
2025-10-05 02:00:00,33.506945,0.7523150000000003,0.6928328810092962,5.266207,5.150462,30.9606,7097.30638889927
2025-10-05 02:03:00,32.21933,0.7523150000000003,0.6617168932896808,5.237272,5.063656999999999,30.092600000000004,7097.35638889927
2025-10-05 02:06:00,34.27373,0.78125,0.6749235119218339,5.266202000000001,5.063662,30.9606,7097.4063888992705
2025-10-05 02:09:00,34.548615,0.8969909999999999,0.709272728898465,5.381942,5.034721,29.803200000000004,7097.456388899271
2025-10-05 02:12:00,34.548615,0.9259260000000005,0.7215818910443905,5.381942,5.005786,30.38190000000003,7097.506388899271
2025-10-05 02:15:00,33.767365,0.78125,0.6908139617258673,5.324072000000001,5.150462000000001,30.381999999999948,7097.556388899271
2025-10-05 02:18:00,33.00058,0.8391200000000003,0.7008658280610222,5.439817000000001,5.179397,30.092600000000004,7097.606388899271
2025-10-05 02:21:00,34.30266,0.868055,0.7136281143751855,5.497687,5.2083319999999995,30.382000000000005,7097.656388899271
2025-10-05 02:24:00,35.315394999999995,0.9837959999999999,0.727940873096853,5.497687,5.034721,30.381899999999973,7097.706388899272
2025-10-05 02:27:00,34.027775,0.8969909999999999,0.709272728898465,5.410882999999999,5.063662,30.09250000000003,7097.756388899272
2025-10-05 02:30:00,33.000575,0.9548610000000002,0.7337741033056703,5.468747,5.063656,31.53929999999997,7097.806388899272
2025-10-05 02:33:00,31.72743,0.8101850000000006,0.6715845918913396,5.468752,5.208337,30.38190000000003,7097.856388899272
2025-10-05 02:36:00,33.260995,1.0416660000000002,0.7136282928865836,5.497687,4.9189810000000005,30.092600000000004,7097.906388899272
2025-10-05 02:39:00,32.479749999999996,0.8969899999999997,0.6742865178657508,5.439817000000001,5.034727,30.67139999999995,7097.9563888992725
2025-10-05 02:42:00,30.41088,0.868055,0.7136338645973218,5.468747,5.1794020000000005,31.25,7098.006388899273
2025-10-05 02:45:00,33.275465,0.9259260000000005,0.6861876723375009,5.5555520000000005,5.121525999999999,29.803200000000004,7098.056388899273
2025-10-05 02:48:00,34.056715,0.868055,0.6968405765275689,5.439812,5.121527,30.9606,7098.106388899273
2025-10-05 02:51:00,32.21933,0.9259260000000005,0.7215818910443905,5.439812,5.063656,30.381899999999973,7098.156388899273
2025-10-05 02:54:00,30.16493,0.9259260000000005,0.7215818910443896,5.497682000000001,5.121525999999999,30.6712,7098.156388899273
2025-10-05 02:57:00,31.43808,0.8391200000000003,0.7008658280610222,5.468752,5.2083319999999995,30.67130000000003,7098.156388899273
2025-10-05 03:00:00,33.015045,0.9548610000000002,0.7160620956747641,5.497682000000001,5.063661000000001,30.671299999999974,7098.156388899273
2025-10-05 03:06:00,30.960645,0.9259260000000005,0.7215818910443905,5.468752,5.092596,30.381899999999973,7098.156388899273
2025-10-05 03:09:00,32.494215,0.868055,0.7136338645973218,5.439812,5.150467000000001,29.51389999999998,7098.206388899273
2025-10-05 03:12:00,33.767354999999995,0.9259260000000005,0.7215818910443905,5.468752,5.092596,30.092599999999948,7098.256388899274
2025-10-05 03:15:00,30.685765,0.78125,0.6908139617258673,5.439812,5.266202,30.382000000000005,7098.306388899274
2025-10-05 03:18:00,30.931714999999997,0.9837959999999999,0.7279471255355369,5.526617000000001,5.063661000000001,29.803199999999975,7098.356388899274
2025-10-05 03:21:00,31.235535,0.8969909999999999,0.709272728898465,5.497682999999999,5.150462,30.381899999999973,7098.406388899274
2025-10-05 03:24:00,32.74016,0.9259259999999996,0.7215818910443902,5.526623,5.150467000000001,29.803200000000004,7098.456388899274
2025-10-05 03:27:00,32.50868,1.0127319999999997,0.721243678607355,5.642358,5.121525999999999,29.224599999999953,7098.5063888992745
2025-10-05 03:30:00,32.248265,0.8969909999999999,0.6919601282788378,5.642358,5.266207,30.092600000000004,7098.556388899275
2025-10-05 03:33:00,32.50868,0.9259259999999996,0.7387638518427474,5.6423630000000005,5.295137,30.092600000000004,7098.606388899275
2025-10-05 03:36:00,30.439815000000003,0.8391200000000003,0.7008715094062008,5.526617000000001,5.266207,30.382000000000005,7098.656388899275
2025-10-05 03:39:00,34.30266,0.9548610000000002,0.6979774355178839,5.584487,5.121525999999999,30.9606,7098.706388899275
2025-10-05 03:42:00,34.30266,0.868055,0.7136281143751855,5.468752,5.179397,30.092600000000004,7098.756388899275
2025-10-05 03:45:00,33.767365,0.8101850000000006,0.7198926806725574,5.410882000000001,5.237266999999999,30.67130000000003,7098.806388899276
2025-10-05 03:48:00,33.275465,0.9548610000000002,0.7337741033056703,5.468752,5.063661000000001,29.80329999999998,7098.856388899276
2025-10-05 03:51:00,33.000575,0.8969899999999997,0.7262585644471325,5.497687,5.179397,31.25,7098.906388899276
2025-10-05 03:54:00,34.56308,0.8391200000000003,0.7008658280610222,5.468752,5.2083319999999995,30.671300000000002,7098.956388899276
2025-10-05 03:57:00,33.796295,0.868055,0.7136281143751855,5.468752,5.179397,30.671300000000002,7099.006388899276
2025-10-05 04:00:00,32.248265,0.8101849999999997,0.6715845918913392,5.410882,5.150467000000001,30.3819,7099.0563888992765
2025-10-05 04:03:00,35.575810000000004,0.8101849999999997,0.6879649157656993,5.410882,5.179397,30.671300000000002,7099.106388899277
2025-10-05 04:06:00,32.75463,0.8101850000000006,0.7040645122702079,5.468752,5.266207,30.67130000000003,7099.156388899277
2025-10-05 04:09:00,31.467015000000004,0.868055,0.6968405765275689,5.468752,5.150467000000001,30.092600000000004,7099.206388899277
2025-10-05 04:12:00,33.78183,0.9259260000000005,0.7215818910443896,5.497682000000001,5.121525999999999,30.671300000000002,7099.256388899277
2025-10-05 04:15:00,32.494215,0.8969899999999997,0.7092723014068081,5.613427000000001,5.266207,30.38190000000003,7099.306388899277
2025-10-05 04:18:00,33.015045,0.8101850000000006,0.6879705270806052,5.497682000000001,5.266207,30.67130000000003,7099.356388899278
2025-10-05 04:21:00,33.275465,0.9548610000000002,0.7160620956747641,5.584487,5.150466,30.382000000000005,7099.406388899278
2025-10-05 04:24:00,34.80903,0.8969899999999997,0.7262643824532473,5.526617000000001,5.208337,30.9606,7099.456388899278
2025-10-05 04:27:00,31.467015,0.868055,0.7136338645973207,5.497682000000001,5.208337,31.25,7099.506388899278
2025-10-05 04:30:00,31.221065000000003,0.868055,0.7136338645973207,5.497682000000001,5.208337,31.25,7099.556388899278
2025-10-05 04:33:00,31.221065000000003,0.9259260000000005,0.7215818910443896,5.497682000000001,5.121525999999999,30.960699999999974,7099.6063888992785
2025-10-05 04:36:00,32.494209999999995,0.78125,0.7064488723040206,5.439812000000001,5.295141999999999,31.24999999999997,7099.656388899279
2025-10-05 04:39:00,35.60474,1.0127310000000005,0.7578280401732899,5.584492000000001,5.121530999999999,30.382000000000033,7099.706388899279
2025-10-05 04:42:00,34.56308,0.8391200000000003,0.7008715094062008,5.5555520000000005,5.295141999999999,31.249899999999997,7099.756388899279
2025-10-05 04:45:00,34.027775000000005,0.9548610000000002,0.7337741033056691,5.584492000000001,5.1794009999999995,30.381899999999973,7099.806388899279
2025-10-05 04:48:00,33.00058,0.7233790000000004,0.6638297560194559,5.439812,5.324072999999999,31.25,7099.856388899279
2025-10-05 04:51:00,33.506945,0.9837959999999999,0.7279471255355369,5.526617000000001,5.063661000000001,30.96070000000003,7099.90638889928
2025-10-05 04:54:00,33.78183,0.9548610000000002,0.6979774355178839,5.5555520000000005,5.092591,30.960700000000003,7099.95638889928
2025-10-05 04:57:00,32.248265,0.868055,0.7136338645973207,5.497682000000001,5.208337,30.67130000000003,7100.00638889928
2025-10-05 05:00:00,33.246525,0.9259260000000005,0.7040681117793516,5.5555520000000005,5.150466,30.3819,7100.05638889928
2025-10-05 05:03:00,34.56308,0.8969899999999997,0.7092723014068081,5.526617000000001,5.179397,31.25000000000003,7100.10638889928
2025-10-05 05:06:00,32.50868,0.8391200000000003,0.7008658280610222,5.468752,5.2083319999999995,30.960700000000003,7100.1563888992805
2025-10-05 05:09:00,32.75463,0.9837960000000008,0.7279471255355373,5.497682000000001,5.034726,30.381899999999973,7100.206388899281
2025-10-05 05:12:00,32.233795,0.9259260000000005,0.7215818910443905,5.439812,5.063656,30.671400000000006,7100.256388899281
2025-10-05 05:15:00,34.30266,0.8391200000000003,0.7008715094062018,5.439812,5.1794020000000005,32.11800000000002,7100.306388899281
2025-10-05 05:18:00,33.52141,0.868055,0.7136338645973207,5.526617000000001,5.237272,30.671200000000027,7100.356388899281
2025-10-05 05:21:00,34.56308,0.9548610000000002,0.7337741033056703,5.497687,5.092596,30.092599999999976,7100.406388899281
2025-10-05 05:24:00,30.1794,0.8391200000000003,0.6673735464949309,5.410882000000001,5.092592000000001,30.092600000000004,7100.406388899281
2025-10-05 05:27:00,34.80903,0.9259260000000005,0.7215818910443905,5.439812,5.063656,29.803200000000004,7100.406388899281
2025-10-05 05:30:00,35.575810000000004,0.8391200000000003,0.7008715094062008,5.526617000000001,5.266207,31.25,7100.456388899282
2025-10-05 05:33:00,34.837965,0.9259260000000005,0.7387697365974635,5.497682000000001,5.150466,31.5394,7100.506388899282
2025-10-05 05:36:00,34.056715,0.8391200000000003,0.7008658280610222,5.468752,5.2083319999999995,31.25,7100.556388899282
2025-10-05 05:39:00,35.315389999999994,0.868055,0.7136338645973207,5.526617000000001,5.237272,30.9606,7100.606388899282
2025-10-05 05:42:00,35.054975,0.9259260000000005,0.7215818910443896,5.497682000000001,5.121525999999999,31.25,7100.656388899282
2025-10-05 05:45:00,35.054975,0.9259260000000005,0.7387697365974635,5.497682000000001,5.150466,31.539300000000026,7100.7063888992825
2025-10-05 05:48:00,35.329854999999995,0.9259260000000005,0.7040681117793516,5.5555520000000005,5.150466,30.382000000000005,7100.756388899283
2025-10-05 05:51:00,36.111104999999995,0.8969899999999997,0.7262585644471325,5.497687,5.179397,29.803200000000004,7100.806388899283
2025-10-05 05:54:00,33.246525,0.9548610000000002,0.7337741033056703,5.497687,5.092596,29.803300000000007,7100.856388899283
2025-10-05 05:57:00,33.26099,0.8969899999999997,0.7262643824532473,5.526617000000001,5.208337,30.6712,7100.906388899283
2025-10-05 06:00:00,32.248265,0.8391200000000003,0.7008715094062008,5.584487,5.324076999999999,30.671299999999974,7100.956388899283
2025-10-05 06:03:00,30.960645,0.868055,0.696840576527568,5.613427000000001,5.295141999999999,30.382000000000005,7101.006388899284
2025-10-05 06:06:00,30.94618,0.8391200000000003,0.7008715094062008,5.5555520000000005,5.295141999999999,30.382000000000005,7101.056388899284
2025-10-05 06:12:00,34.30266,0.868055,0.696840576527568,5.497682000000001,5.179397,30.38190000000003,7101.156388899284
2025-10-05 06:15:00,32.002309999999994,0.868055,0.696840576527568,5.497682000000001,5.179397,30.382000000000005,7101.206388899284
2025-10-05 06:18:00,35.590275,0.9837960000000008,0.7279471255355373,5.5555520000000005,5.0925959999999995,29.803200000000004,7101.2563888992845
2025-10-05 06:21:00,31.7419,0.8101850000000006,0.6879705270806052,5.497682000000001,5.266207,30.381999999999948,7101.306388899285
2025-10-05 06:24:00,32.233795,0.8391200000000003,0.6842802111654506,5.468752,5.1794020000000005,30.67130000000003,7101.356388899285
2025-10-05 06:27:00,32.233795,0.8101849999999997,0.6548889958187155,5.3530120000000005,5.063657000000001,30.381899999999973,7101.406388899285
2025-10-05 06:30:00,33.52141,0.8391200000000003,0.6842802111654506,5.353012,5.063662,31.5394,7101.456388899285
2025-10-05 06:33:00,30.685765,0.8391200000000003,0.6842802111654496,5.324072000000001,5.0347219999999995,30.092600000000004,7101.506388899285
2025-10-05 06:36:00,35.069445,0.9548610000000002,0.6605684666482805,5.295142,4.774301,30.671299999999974,7101.556388899286
2025-10-05 06:39:00,33.26099,0.8969909999999999,0.6377479549197403,5.092592000000001,4.629631000000001,30.96070000000003,7101.606388899286
2025-10-05 06:42:00,31.48148,0.6365739999999995,0.5921129211205987,4.832176,4.745372000000001,30.96070000000003,7101.656388899286
2025-10-05 06:45:00,36.617475,0.5497689999999995,0.5641118593222672,4.57176,4.600691,30.67130000000003,7101.706388899286
2025-10-05 06:48:00,31.206595,0.8101849999999997,0.6378631090051033,5.034717,4.716432000000001,30.381899999999973,7101.756388899286
2025-10-05 06:51:00,33.015045,1.3020829999999997,0.7682302348671235,5.46875,4.571757,29.51389999999998,7101.8063888992865
2025-10-05 07:00:00,31.221065000000003,1.2442129999999993,0.7477831228613838,5.52662,4.6874970000000005,30.38190000000003,7101.8063888992865
2025-10-05 07:06:00,30.960645,1.1574080000000002,0.7375141655378661,5.353014,4.629626,30.38190000000003,7101.8063888992865
2025-10-05 07:12:00,33.52141,1.1284719999999995,0.7060768078707789,5.237273,4.513891,30.671299999999974,7101.8063888992865
2025-10-05 07:15:00,32.50868,1.1863420000000007,0.7270713605983916,5.266208000000001,4.4849559999999995,29.224499999999978,7101.8063888992865
2025-10-05 07:18:00,30.931714999999997,1.0127309999999996,0.6830015133323563,5.208333,4.629632,29.803200000000004,7101.8063888992865
2025-10-05 07:21:00,32.769099999999995,0.9548609999999993,0.6605750866673933,5.092587999999999,4.571757,30.381899999999973,7101.8063888992865
2025-10-05 07:24:00,34.56308,1.070602,0.7050606307916335,5.092587999999999,4.456015999999999,31.25,7101.8063888992865
2025-10-05 07:27:00,31.987845,0.8969909999999999,0.6742869311356308,5.005787999999999,4.600697,30.67130000000003,7101.8063888992865
2025-10-05 07:30:00,31.221065000000003,0.9548609999999993,0.6605750866673933,5.063658,4.542827000000001,30.671299999999974,7101.8063888992865
2025-10-05 07:36:00,31.71296,0.9837959999999999,0.6718362109528302,5.179392999999999,4.629626999999999,30.381999999999977,7101.8063888992865
2025-10-05 07:39:00,30.960645,1.0416659999999993,0.6740133922631212,5.179392999999999,4.542827000000001,30.092600000000004,7101.856388899287
2025-10-05 07:42:00,32.754625000000004,1.157407,0.7375209247717615,5.150463,4.427086,30.092600000000004,7101.906388899287
2025-10-05 07:45:00,33.55035,0.9837959999999999,0.727940873096853,5.179398,4.716432,30.67130000000003,7101.956388899287
2025-10-05 07:48:00,33.28993,0.9548609999999993,0.6605684666482801,5.2083379999999995,4.6874970000000005,30.381999999999948,7102.006388899287
2025-10-05 07:51:00,31.221065000000003,0.9837959999999999,0.7096547365025293,5.208338,4.716432,30.671299999999974,7102.056388899287
2025-10-05 07:54:00,33.796295,1.070602,0.7050537144427949,5.266208,4.629626,31.539300000000026,7102.106388899288
2025-10-05 07:57:00,35.575810000000004,0.9548609999999993,0.716055911766202,5.266207999999999,4.832177,30.960699999999974,7102.156388899288
2025-10-05 08:00:00,33.796295,0.9259259999999996,0.6679135488761374,5.2083379999999995,4.745372000000001,31.5394,7102.206388899288
2025-10-05 08:03:00,35.098375000000004,0.9837959999999999,0.6909685058525533,5.179398,4.658562000000001,31.539300000000026,7102.256388899288
2025-10-05 08:06:00,34.317125000000004,1.0127309999999996,0.6829947432100617,5.237273,4.658562000000001,31.828700000000026,7102.306388899288
2025-10-05 08:09:00,33.28993,1.0127309999999996,0.7023457081636245,5.179398,4.629627000000001,30.382000000000005,7102.3563888992885
2025-10-05 08:12:00,35.604745,1.0127319999999997,0.6829951274734867,5.121533,4.542821000000001,30.960700000000003,7102.406388899289
2025-10-05 08:15:00,37.659139999999994,0.8391210000000004,0.6673739756474147,4.890047000000001,4.571756000000001,31.53940000000003,7102.456388899289
2025-10-05 08:18:00,36.877889999999994,0.8101849999999997,0.6548889958187155,5.005787000000001,4.716432000000001,31.82869999999997,7102.506388899289
2025-10-05 08:21:00,36.89236,1.0127309999999996,0.7023457081636245,5.208333,4.658562000000001,30.9606,7102.556388899289
2025-10-05 08:24:00,35.85069,1.2152780000000005,0.758778299047882,5.324074,4.542826,30.38190000000003,7102.606388899289
2025-10-05 08:27:00,35.32986,1.2152780000000005,0.7374615843990765,5.324074,4.513885999999999,30.960699999999974,7102.65638889929
2025-10-05 08:30:00,33.275465,1.0416670000000003,0.7136353579840324,5.237264,4.658567,29.803200000000004,7102.70638889929
2025-10-05 08:33:00,35.836225,1.0416659999999993,0.6940749620894866,5.208333,4.600697,30.67139999999995,7102.75638889929
2025-10-05 08:36:00,34.04224,1.1284719999999995,0.7267803000076108,5.208333,4.513891,31.82869999999997,7102.80638889929
2025-10-05 08:39:00,34.056715,1.0995369999999998,0.7159612084618036,5.179398,4.513891,30.38190000000003,7102.85638889929
2025-10-05 08:42:00,33.796295,0.9259259999999996,0.6492138700204799,5.092593,4.600697,31.82869999999997,7102.9063888992905
2025-10-05 08:45:00,38.165504999999996,0.8101859999999999,0.6204649455372414,4.774306,4.427080000000001,31.539300000000026,7102.956388899291
2025-10-05 08:48:00,43.851275,0.46296300000000024,0.5320279725889786,4.369209000000001,4.513886,31.25,7103.006388899291
2025-10-05 08:51:00,35.358795,0.8101850000000006,0.654888995818716,4.976852000000001,4.6874970000000005,30.38190000000003,7103.056388899291
2025-10-05 08:54:00,31.206595,1.186343,0.7481862828114441,5.41088,4.658567,29.803200000000004,7103.106388899291
2025-10-05 08:57:00,32.769099999999995,1.273148,0.7580386208309964,5.3819490000000005,4.513891,30.9606,7103.156388899291
2025-10-05 09:00:00,33.26099,1.1284720000000004,0.7267803000076112,5.237268,4.542826,29.80329999999998,7103.206388899292
2025-10-05 09:03:00,31.221065000000003,1.0127309999999996,0.7023457081636245,5.208333,4.658562000000001,30.6712,7103.256388899292
2025-10-05 09:06:00,30.96065,1.070602,0.7441133973025208,5.208338,4.629626,30.9606,7103.306388899292
2025-10-05 09:09:00,34.809025,1.0127319999999997,0.7023460997044413,5.121528,4.571756000000001,30.960699999999974,7103.356388899292
2025-10-05 09:12:00,33.275465,1.0995369999999998,0.6954668065588293,5.179398,4.484951,30.382000000000005,7103.406388899292
2025-10-05 09:15:00,34.056715,1.0995369999999998,0.7159612084618036,5.179392999999999,4.513885999999999,30.67139999999995,7103.4563888992925
2025-10-05 09:18:00,33.796295,1.0995369999999998,0.7159542203528415,5.2951429999999995,4.629626,30.38190000000003,7103.506388899293
2025-10-05 09:21:00,32.754625000000004,1.0416659999999993,0.6940681183915786,5.2951429999999995,4.6874970000000005,30.09250000000003,7103.556388899293
2025-10-05 09:24:00,34.80903,1.070601,0.7050602526206025,5.237268,4.600697,30.382000000000005,7103.606388899293
2025-10-05 09:27:00,33.796295,1.0127319999999997,0.7023460997044401,5.208334000000001,4.658562,30.38190000000003,7103.656388899293
2025-10-05 09:30:00,33.00058,1.070601,0.7050533362742589,5.266208000000001,4.629627000000001,30.09269999999998,7103.706388899293
2025-10-05 09:33:00,34.04224,0.8969909999999999,0.6562266288589914,5.121528,4.6874970000000005,31.539300000000026,7103.756388899294
2025-10-05 09:36:00,36.34259,0.8680560000000002,0.6261723612376081,4.918977,4.484951,30.67130000000003,7103.806388899294
2025-10-05 09:39:00,37.659139999999994,0.8101849999999997,0.6378631090051033,4.8611059999999995,4.542821000000001,31.82869999999997,7103.856388899294
2025-10-05 09:42:00,37.16724,0.6655099999999994,0.6361373532386511,4.861112,4.803242000000001,31.5394,7103.906388899294
2025-10-05 09:45:00,34.30266,0.7233800000000006,0.6326105976684727,4.918977,4.745367,30.67130000000003,7103.956388899294
2025-10-05 09:48:00,37.659139999999994,0.78125,0.6422656236911468,4.890047000000001,4.629627000000001,30.671299999999974,7104.0063888992945
2025-10-05 09:51:00,37.398725,0.7233789999999996,0.6326101404339803,4.8611059999999995,4.6874970000000005,31.539300000000026,7104.056388899295
2025-10-05 09:54:00,39.192710000000005,0.6655100000000003,0.6211004564571966,4.745366,4.658566,32.40749999999997,7104.106388899295
2025-10-05 09:57:00,41.767939999999996,0.46296300000000024,0.5320288877853662,4.484953,4.629632,31.82869999999997,7104.156388899295
2025-10-05 10:00:00,44.35764,0.4050920000000007,0.49954266987473944,4.282406,4.4849559999999995,31.82869999999997,7104.206388899295
2025-10-05 10:03:00,41.247105000000005,0.34722200000000036,0.5463986086914814,4.398149,4.861108,31.5394,7104.256388899295
2025-10-05 10:06:00,35.054975,0.8101849999999997,0.687970527080606,5.034717,4.803242000000001,31.25,7104.306388899296
2025-10-05 10:09:00,33.28993,0.9259259999999996,0.6679135488761363,5.2083330000000005,4.745367,30.960699999999974,7104.356388899296
2025-10-05 10:12:00,36.385995,1.0127319999999997,0.7023460997044401,5.2083330000000005,4.658561,31.828700000000026,7104.406388899296
2025-10-05 10:15:00,36.371525,0.8969909999999999,0.6742807593987629,5.179403,4.774302,31.25,7104.456388899296
2025-10-05 10:18:00,35.590275,0.9259259999999996,0.7040619973836593,5.121528,4.716432,30.092600000000004,7104.506388899296
2025-10-05 10:21:00,34.04224,0.8969909999999999,0.6919540844276183,5.121533,4.745372000000001,30.67130000000003,7104.5563888992965
2025-10-05 10:24:00,37.398725,0.983797,0.7096551385112005,5.121533,4.629626,31.5394,7104.606388899297
2025-10-05 10:27:00,34.823495,0.8969909999999999,0.6919540844276183,5.150468,4.774307,30.382000000000005,7104.656388899297
2025-10-05 10:30:00,32.75463,0.8969909999999999,0.6562266288589914,5.121528,4.6874970000000005,30.381899999999973,7104.706388899297
2025-10-05 10:33:00,35.590275,1.0995369999999998,0.7359249953456435,5.266208,4.629631000000001,31.539300000000026,7104.756388899297
2025-10-05 10:36:00,33.275465,0.9259259999999996,0.6861876723375007,5.2083330000000005,4.774307,30.67130000000003,7104.806388899297
2025-10-05 10:39:00,36.371525,0.8969899999999997,0.6742803461314157,5.150467,4.745367,31.5394,7104.856388899298
2025-10-05 10:42:00,34.04224,0.8391200000000003,0.6673735464949309,5.063662000000001,4.745372000000001,31.539300000000026,7104.906388899298
2025-10-05 10:45:00,36.11111,0.9837960000000008,0.6909685058525536,5.121532,4.600696,30.671299999999974,7104.956388899298
2025-10-05 10:48:00,32.248265,0.8391200000000003,0.6842744251164886,5.0925970000000005,4.803236999999999,30.381899999999973,7105.006388899298
2025-10-05 10:51:00,35.60474,0.868055,0.6797262914099305,5.063662000000001,4.716437000000001,30.6712,7105.056388899298
2025-10-05 10:54:00,37.90509,0.9259260000000005,0.6861814278887974,5.0057920000000005,4.571756,32.407399999999996,7105.1063888992985
2025-10-05 10:57:00,34.30266,0.7523150000000003,0.6294957551586983,4.976852,4.745367,30.09250000000003,7105.156388899299
2025-10-05 11:00:00,36.371525,0.8680560000000002,0.6797267161215047,5.0057920000000005,4.658566,30.67130000000003,7105.206388899299
2025-10-05 11:03:00,35.850695,0.7523150000000003,0.6457580622773526,4.976852,4.774307,30.960699999999974,7105.256388899299
2025-10-05 11:06:00,36.631945,0.8680560000000002,0.6622638122853118,5.063662,4.687495999999999,31.539300000000026,7105.306388899299
2025-10-05 11:09:00,37.138310000000004,0.8101849999999997,0.6548889958187155,5.0057920000000005,4.716437000000001,30.382000000000005,7105.356388899299
2025-10-05 11:12:00,35.08391,0.7523149999999994,0.6294957551586977,4.918982,4.6874970000000005,30.67130000000003,7105.4063888993
2025-10-05 11:15:00,37.644675,0.7523149999999994,0.6457524957984172,4.947922,4.745367,30.6712,7105.4563888993
2025-10-05 11:18:00,38.17998,0.8101849999999997,0.6378571623146061,4.976856,4.658561,31.25,7105.5063888993
2025-10-05 11:21:00,36.617475,0.6944439999999998,0.6348206868550373,4.8611059999999995,4.745372000000001,31.25,7105.5563888993
2025-10-05 11:24:00,37.90509,0.8101850000000006,0.6715845918913396,5.034722,4.774307,30.9606,7105.6063888993
2025-10-05 11:27:00,30.97512,1.186343,0.7687477496400178,5.4976899999999995,4.774307,30.382000000000005,7105.6563888993005
2025-10-05 11:30:00,32.494215,1.0416670000000003,0.732728523285047,5.381944000000001,4.832177,30.38190000000003,7105.706388899301
2025-10-05 11:33:00,34.056715,1.070601,0.7050533362742589,5.3819479999999995,4.745367,32.117999999999995,7105.756388899301
2025-10-05 11:36:00,35.575810000000004,1.070602,0.7248204600164677,5.295138000000001,4.687495999999999,31.25,7105.806388899301
