Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-05 11:39:00,33.260999999999996,1.0416659999999993,0.713628292886582,5.324073,4.745367,30.67139999999995,7105.856388899301
2025-10-05 11:42:00,31.467015,1.0127319999999997,0.7023460997044401,5.381944000000001,4.832172,30.960699999999974,7105.906388899301
2025-10-05 11:45:00,34.056715,1.1863419999999998,0.748178717092318,5.526623999999999,4.774302,30.960699999999974,7105.956388899302
2025-10-05 11:48:00,33.260999999999996,1.2442130000000002,0.7692998487998155,5.468749000000001,4.658566,30.67130000000003,7106.006388899302
2025-10-05 11:51:00,34.548604999999995,1.070601,0.7050533362742589,5.3819479999999995,4.745367,29.224499999999978,7106.056388899302
2025-10-05 11:54:00,35.069445,1.0127319999999997,0.7023460997044413,5.2083379999999995,4.658566,30.382000000000005,7106.106388899302
2025-10-05 11:57:00,36.89236,0.9259259999999996,0.6679135488761374,5.2083379999999995,4.745372000000001,30.960699999999974,7106.156388899302
2025-10-05 12:00:00,37.138310000000004,1.0995369999999998,0.7359249953456435,5.266208,4.629631000000001,30.38190000000003,7106.2063888993025
2025-10-05 12:03:00,32.754625000000004,1.0127310000000005,0.7023457081636236,5.353008000000001,4.803236999999999,30.09250000000003,7106.256388899303
2025-10-05 12:06:00,31.97338,1.0127310000000005,0.7023457081636247,5.3819479999999995,4.832177,30.381899999999973,7106.306388899303
2025-10-05 12:09:00,37.673604999999995,1.157407,0.7375137956647245,5.324077999999999,4.600690999999999,30.9606,7106.356388899303
2025-10-05 12:12:00,35.85069,1.070602,0.7248204600164677,5.295138000000001,4.687495999999999,31.25,7106.406388899303
2025-10-05 12:15:00,34.042249999999996,0.9837959999999999,0.6909685058525533,5.2951429999999995,4.774307,30.38190000000003,7106.456388899303
2025-10-05 12:18:00,34.04224,1.070602,0.7050606307916335,5.381944000000001,4.745372000000001,30.960699999999974,7106.506388899304
2025-10-05 12:21:00,33.506945,1.0995370000000007,0.7359249953456436,5.410884,4.774307,30.092499999999973,7106.556388899304
2025-10-05 12:24:00,35.86516,1.157407,0.7375137956647245,5.324078,4.600691,31.539300000000026,7106.606388899304
2025-10-05 12:27:00,33.26099,0.9837959999999999,0.727940873096853,5.179398,4.716432,30.382000000000005,7106.656388899304
2025-10-05 12:30:00,35.329854999999995,1.0127319999999997,0.7212372221662786,5.150468,4.629626,30.38190000000003,7106.706388899304
2025-10-05 12:33:00,31.987845,0.9837959999999999,0.7096547365025293,5.266208000000001,4.7743020000000005,30.9606,7106.7563888993045
2025-10-05 12:36:00,34.56308,1.2442130000000002,0.7256422022134574,5.410884,4.542821000000001,30.67130000000003,7106.806388899305
2025-10-05 12:39:00,33.796295,1.2152769999999995,0.7587779342170874,5.4976840000000005,4.716437000000001,31.25,7106.856388899305
2025-10-05 12:42:00,33.78183,1.1863419999999998,0.768747375562538,5.526623999999999,4.803242,30.092600000000004,7106.906388899305
2025-10-05 12:45:00,35.590275000000005,1.2442130000000002,0.7692925140221584,5.468754,4.658561,31.828700000000026,7106.956388899305
2025-10-05 12:48:00,33.246525,1.2442130000000002,0.7692925140221584,5.439819,4.629626,31.828700000000026,7107.006388899305
2025-10-05 12:51:00,30.960645,1.1863419999999998,0.768747375562538,5.468754,4.745372000000001,29.803200000000004,7107.056388899306
2025-10-05 12:54:00,31.467015,1.2152779999999996,0.7587782990478814,5.52662,4.745372000000001,29.803200000000004,7107.106388899306
2025-10-05 12:57:00,32.233795,1.3020829999999997,0.7682302348671235,5.4976840000000005,4.600691,30.381899999999973,7107.156388899306
2025-10-05 13:00:00,33.26099,1.1574080000000002,0.7375141655378661,5.353014,4.629626,30.092600000000004,7107.206388899306
2025-10-05 13:03:00,35.32986,1.0416659999999993,0.713628292886582,5.324073,4.745367,30.38190000000003,7107.256388899306
2025-10-05 13:06:00,35.069445,1.0127309999999996,0.7023457081636245,5.2951429999999995,4.745372000000001,30.67130000000003,7107.3063888993065
2025-10-05 13:09:00,32.769099999999995,1.0416660000000002,0.7327216027937824,5.266208000000001,4.716432,31.25,7107.356388899307
2025-10-05 13:12:00,34.809025,1.2152770000000004,0.7374612265172651,5.353008000000001,4.542821,30.38190000000003,7107.406388899307
2025-10-05 13:15:00,35.08391,1.1284720000000004,0.7267803000076112,5.353008000000001,4.658566,30.381899999999973,7107.456388899307
2025-10-05 13:18:00,34.013310000000004,0.9837959999999999,0.7096547365025293,5.266208000000001,4.7743020000000005,30.671299999999974,7107.506388899307
2025-10-05 13:21:00,34.30266,1.0995369999999998,0.7159542203528415,5.2951429999999995,4.629626,29.513800000000003,7107.556388899307
2025-10-05 13:24:00,34.30266,1.070601,0.7050533362742589,5.324078,4.6874970000000005,30.960699999999974,7107.606388899308
2025-10-05 13:27:00,33.796295,1.0416670000000003,0.713628681224861,5.353014,4.774307,30.38190000000003,7107.656388899308
2025-10-05 13:30:00,33.275465,1.2152780000000005,0.715528775365339,5.410884,4.571756000000001,30.382000000000005,7107.706388899308
2025-10-05 13:33:00,32.233795,1.1284720000000004,0.746945614486959,5.353009,4.6874970000000005,29.224500000000035,7107.756388899308
2025-10-05 13:36:00,34.056715,1.157407,0.7375137956647245,5.410884,4.6874970000000005,30.092600000000004,7107.806388899308
2025-10-05 13:39:00,34.80903,1.157407,0.6951008840256132,5.324078,4.542821000000001,30.9606,7107.8563888993085
2025-10-05 13:42:00,32.754625000000004,0.9837959999999999,0.7096547365025293,5.266208000000001,4.7743020000000005,30.381999999999948,7107.906388899309
2025-10-05 13:45:00,32.754625000000004,1.070601,0.7050602526206025,5.353008000000001,4.716437000000001,30.381999999999948,7107.956388899309
2025-10-05 13:48:00,32.50868,1.157407,0.7375137956647245,5.353014000000001,4.629627000000001,30.092499999999973,7108.006388899309
2025-10-05 13:51:00,30.685765,1.070602,0.7050606307916335,5.324074,4.687502,30.67130000000003,7108.056388899309
2025-10-05 13:54:00,36.11111,1.1284719999999995,0.7267732409905412,5.2951429999999995,4.600691,30.382000000000005,7108.106388899309
2025-10-05 13:57:00,36.11111,0.9837959999999999,0.6909685058525533,5.266208,4.745372000000001,31.25,7108.15638889931
2025-10-05 14:00:00,33.260999999999996,1.0127310000000005,0.7023523138709098,5.208328,4.658567,30.9606,7108.20638889931
2025-10-05 14:03:00,33.000575,1.2442130000000002,0.7692998487998155,5.324074,4.513891,29.803200000000004,7108.25638889931
2025-10-05 14:06:00,35.08391,1.1284720000000004,0.7267732409905414,5.410884,4.716432,30.38190000000003,7108.30638889931
2025-10-05 14:09:00,34.56308,1.157407,0.7375137956647245,5.3819479999999995,4.658561,30.38190000000003,7108.35638889931
2025-10-05 14:12:00,34.04224,1.0416659999999993,0.7327216027937821,5.237273,4.6874970000000005,30.9606,7108.4063888993105
2025-10-05 14:15:00,35.08391,1.1284720000000004,0.7267732409905414,5.324078,4.629626,29.80329999999998,7108.456388899311
2025-10-05 14:18:00,32.725695,1.070601,0.7248200747534498,5.353008000000001,4.745367,30.671299999999974,7108.506388899311
2025-10-05 14:21:00,33.767365,1.1574080000000002,0.7578858102021833,5.410883999999999,4.716436,30.960699999999974,7108.556388899311
2025-10-05 14:24:00,30.94618,1.070602,0.7441133973025208,5.353014,4.774302,29.80329999999998,7108.606388899311
2025-10-05 14:27:00,35.57581,1.157407,0.7375209247717615,5.353008000000001,4.629631000000001,31.82869999999997,7108.656388899311
2025-10-05 14:30:00,35.590275,1.0416660000000002,0.7696990348651037,5.410878,4.918982000000001,30.671299999999974,7108.706388899312
2025-10-05 14:33:00,30.917245,1.0416670000000003,0.7327219980748201,5.526624,4.976846999999999,30.38190000000003,7108.756388899312
2025-10-05 14:36:00,31.944445,0.9837959999999999,0.7096611232540542,5.410878,4.918982,30.38190000000003,7108.806388899312
2025-10-05 14:39:00,35.32986,1.070602,0.7441199904036507,5.295138000000001,4.716436,30.671299999999974,7108.856388899312
2025-10-05 14:42:00,37.398725,1.0127309999999996,0.7023457081636245,5.324077999999999,4.774307,31.25,7108.906388899312
2025-10-05 14:45:00,34.027775,0.9548609999999993,0.716055911766202,5.353012999999999,4.918982,30.38190000000003,7108.9563888993125
2025-10-05 14:48:00,34.56308,1.0127309999999996,0.7023457081636233,5.295138000000001,4.745367,30.671299999999974,7109.006388899313
2025-10-05 14:51:00,33.00058,1.0416659999999993,0.7136282928865832,5.2951429999999995,4.716437000000001,30.671299999999974,7109.056388899313
2025-10-05 14:54:00,35.575810000000004,1.0995369999999998,0.7359249953456422,5.324073,4.687495999999999,31.5394,7109.106388899313
2025-10-05 14:57:00,35.850695,1.070601,0.7248200747534498,5.353008000000001,4.745367,30.960699999999974,7109.156388899313
2025-10-05 15:00:00,33.260995,0.9837959999999999,0.7096547365025293,5.324078,4.832172,31.25,7109.206388899313
2025-10-05 15:03:00,35.836225,1.0416659999999993,0.6940681183915786,5.2951429999999995,4.6874970000000005,31.25,7109.256388899314
2025-10-05 15:06:00,35.82176,1.0127319999999997,0.7023460997044413,5.2083379999999995,4.658566,31.25,7109.306388899314
2025-10-05 15:09:00,37.109375,1.0127309999999996,0.7023457081636233,5.295138000000001,4.745367,31.539300000000026,7109.356388899314
2025-10-05 15:12:00,35.315395,1.0416659999999993,0.7327281280016477,5.324073,4.774307,30.67130000000003,7109.406388899314
2025-10-05 15:15:00,37.12384,1.1284719999999995,0.7267803000076108,5.324073,4.629631000000001,31.5394,7109.456388899314
2025-10-05 15:18:00,35.590275,1.0995369999999998,0.7359249953456435,5.266208,4.629631000000001,31.8288,7109.5063888993145
2025-10-05 15:21:00,34.548615,1.0127309999999996,0.7023457081636233,5.295138000000001,4.745367,30.382000000000005,7109.556388899315
2025-10-05 15:24:00,34.30266,0.9548610000000002,0.679492589148851,5.266208,4.774307,30.67130000000003,7109.606388899315
2025-10-05 15:27:00,37.12384,1.0127309999999996,0.7023457081636245,5.179398,4.629627000000001,30.671299999999974,7109.656388899315
2025-10-05 15:30:00,35.054975,1.0127309999999996,0.7212368235917835,5.237273,4.716432,30.960699999999974,7109.706388899315
2025-10-05 15:33:00,36.34259,1.1284719999999995,0.7267732409905412,5.2951429999999995,4.600691,31.82869999999997,7109.756388899315
2025-10-05 15:36:00,36.096639999999994,1.0416659999999993,0.6940681183915786,5.2951429999999995,4.6874970000000005,31.25,7109.806388899316
2025-10-05 15:39:00,35.836225,1.0995369999999998,0.7159542203528415,5.2951429999999995,4.629626,30.382000000000005,7109.856388899316
2025-10-05 15:42:00,33.506945,1.0416660000000002,0.7136282928865836,5.324078,4.745372000000001,30.6712,7109.906388899316
2025-10-05 15:45:00,31.43808,1.0416670000000003,0.6940684995459082,5.353014,4.745367,31.539300000000026,7109.956388899316
2025-10-05 15:48:00,35.82176,1.157407,0.7166107459824638,5.353008000000001,4.600691,30.382000000000005,7110.006388899316
2025-10-05 15:51:00,34.54861,1.1284720000000004,0.746945614486959,5.324078,4.658566,31.25,7110.0563888993165
2025-10-05 15:54:00,35.575810000000004,0.9548610000000002,0.6979711194142885,5.266208,4.803236999999999,31.25,7110.106388899317
2025-10-05 15:57:00,36.89236,1.0127309999999996,0.7212368235917835,5.208338,4.6874970000000005,31.5394,7110.156388899317
2025-10-05 16:00:00,36.863425,1.0127309999999996,0.7212368235917835,5.208338,4.6874970000000005,30.96070000000003,7110.206388899317
2025-10-05 16:03:00,38.93229,1.0416669999999995,0.6940684995459078,5.2083379999999995,4.600691,31.25,7110.256388899317
2025-10-05 16:06:00,31.19213,0.9837959999999999,0.6909685058525533,5.208333,4.6874970000000005,29.80329999999998,7110.306388899317
2025-10-05 16:09:00,33.26099,1.1284719999999995,0.7267732409905412,5.237273,4.542821000000001,30.092600000000004,7110.356388899318
2025-10-05 16:12:00,30.685765,1.0416659999999993,0.7136282928865832,5.208333,4.629627000000001,30.67130000000003,7110.406388899318
2025-10-05 16:15:00,36.11111,1.1863420000000007,0.7481787170923182,5.266208000000001,4.513886,30.960699999999974,7110.456388899318
2025-10-05 16:18:00,31.72743,1.0416660000000002,0.6940749620894869,5.237268,4.629632,31.53929999999997,7110.506388899318
2025-10-05 16:21:00,30.439815000000003,1.0127309999999996,0.7023523138709095,5.179392999999999,4.629632,29.51400000000001,7110.556388899318
2025-10-05 16:24:00,33.796295,1.070601,0.7050533362742589,5.266208000000001,4.629627000000001,30.381899999999973,7110.6063888993185
2025-10-05 16:27:00,34.30266,1.070602,0.7248204600164688,5.266204,4.658562000000001,30.960699999999974,7110.656388899319
2025-10-05 16:30:00,32.494215,1.1574080000000002,0.7375212946473115,5.266204,4.542826,30.96070000000003,7110.706388899319
2025-10-05 16:33:00,32.7691,1.1863420000000007,0.7481859155028808,5.237268,4.4849559999999995,30.96070000000003,7110.756388899319
2025-10-05 16:36:00,32.50868,0.9837959999999999,0.7096547365025293,5.237273,4.745367,30.092600000000004,7110.806388899319
2025-10-05 16:39:00,33.00058,1.1574080000000002,0.6951012394096907,5.353014,4.571756000000001,30.092600000000004,7110.856388899319
2025-10-05 16:42:00,32.75463,1.1574080000000002,0.7375141655378661,5.353014,4.629626,29.803200000000004,7110.90638889932
2025-10-05 16:45:00,31.987845,1.0416670000000003,0.6940684995459082,5.353014,4.745367,29.224599999999953,7110.95638889932
2025-10-05 16:48:00,35.08391,1.157407,0.7375137956647245,5.324078,4.600691,30.960699999999974,7111.00638889932
2025-10-05 16:51:00,33.535875000000004,1.1284720000000004,0.7267732409905414,5.324078,4.629626,30.381899999999973,7111.05638889932
2025-10-05 16:54:00,33.26099,1.1284720000000004,0.7267732409905414,5.324078,4.629626,30.092600000000004,7111.10638889932
2025-10-05 16:57:00,31.712965,0.9837959999999999,0.7096547365025293,5.237273,4.745367,30.092499999999973,7111.1563888993205
2025-10-05 17:00:00,32.233795,0.9837959999999999,0.6909750395681358,5.1504579999999995,4.629632,30.381899999999973,7111.206388899321
2025-10-05 17:03:00,34.056715,1.0416659999999993,0.7136349696433149,5.179392999999999,4.600697,30.092599999999948,7111.256388899321
2025-10-05 17:06:00,32.769099999999995,1.1284720000000004,0.7060768078707792,5.237268,4.513885999999999,30.382000000000005,7111.306388899321
2025-10-05 17:09:00,30.685765,1.0995369999999998,0.7159542203528415,5.2951440000000005,4.629627000000001,30.092600000000004,7111.356388899321
2025-10-05 17:12:00,33.28993,1.0995369999999998,0.7159542203528415,5.2951440000000005,4.629627000000001,30.382000000000005,7111.406388899321
2025-10-05 17:15:00,31.48148,1.1574080000000002,0.7375141655378661,5.2951440000000005,4.571756000000001,29.513900000000035,7111.456388899322
2025-10-05 17:18:00,32.754625000000004,1.070602,0.7441133973025208,5.2951440000000005,4.716432,30.382000000000005,7111.506388899322
2025-10-05 17:21:00,31.987845,1.070601,0.7050533362742589,5.324078,4.6874970000000005,30.092600000000004,7111.556388899322
2025-10-05 17:24:00,35.069445,1.070601,0.7050533362742589,5.266208000000001,4.629627000000001,30.671299999999974,7111.606388899322
2025-10-05 17:27:00,34.056715,1.070602,0.7050537144427949,5.2951440000000005,4.658562000000001,31.25,7111.656388899322
2025-10-05 17:30:00,33.015045,1.186343,0.7481790843984996,5.2951440000000005,4.542821000000001,30.382000000000005,7111.7063888993225
2025-10-05 17:33:00,32.50868,1.2731480000000008,0.7580386208309967,5.353014000000001,4.4849559999999995,29.513999999999953,7111.756388899323
2025-10-05 17:36:00,33.275465,1.186343,0.7270717208825782,5.2951440000000005,4.513891,30.092600000000004,7111.806388899323
2025-10-05 17:39:00,31.206595,1.0127319999999997,0.7023460997044413,5.266204,4.716432000000001,30.092600000000004,7111.856388899323
2025-10-05 17:42:00,30.7147,1.0416670000000003,0.6940684995459082,5.2951440000000005,4.6874970000000005,29.513900000000035,7111.906388899323
2025-10-05 17:45:00,30.960645,1.1574080000000002,0.7166111087553236,5.2951440000000005,4.542826,30.092600000000004,7111.956388899323
2025-10-05 17:48:00,33.00058,1.070601,0.7050602526206025,5.237268,4.600697,30.6712,7112.006388899324
2025-10-05 17:51:00,31.22106,1.1284720000000004,0.7267732409905414,5.324078,4.629626,30.38190000000003,7112.056388899324
2025-10-05 17:54:00,32.769099999999995,0.9259260000000005,0.6492073266225389,5.063662000000001,4.571756000000001,30.382000000000005,7112.106388899324
2025-10-05 17:57:00,36.38599,0.5787040000000001,0.5641143342227272,4.513885000000001,4.484951,31.5394,7112.156388899324
2025-10-05 18:00:00,31.987845,0.6655090000000001,0.6058000078209912,4.716434,4.600697,29.513999999999953,7112.206388899324
2025-10-05 18:03:00,30.7147,0.983797,0.6718365984602144,5.0347230000000005,4.484956,30.382000000000005,7112.2563888993245
2025-10-05 18:09:00,32.494215,0.8969909999999999,0.6562329404896043,4.947912,4.513891,30.381899999999973,7112.2563888993245
2025-10-05 18:12:00,31.71296,0.78125,0.6254606864392961,4.832177,4.542827000000001,30.381899999999973,7112.306388899325
2025-10-05 18:15:00,31.206595,0.7523150000000003,0.6129168760109895,4.80324,4.542826999999999,30.382000000000005,7112.356388899325
2025-10-05 18:18:00,32.769099999999995,0.8680560000000002,0.6444279332697745,4.80324,4.3981460000000006,30.092600000000004,7112.406388899325
2025-10-05 18:21:00,34.80903,0.9548610000000002,0.6794990498866217,4.918977000000001,4.427085999999999,29.224499999999978,7112.456388899325
2025-10-05 18:24:00,31.481479999999998,0.8391200000000003,0.6673794459432184,4.918977000000001,4.600697,30.092600000000004,7112.506388899325
2025-10-05 18:27:00,31.221065000000003,0.8680560000000002,0.6444329215813934,4.832172000000001,4.427085999999999,30.96070000000003,7112.556388899326
2025-10-05 18:30:00,32.494215,0.868055,0.6622694928140359,4.918982,4.542827000000001,30.092599999999948,7112.606388899326
2025-10-05 18:33:00,34.80903,0.8969909999999999,0.6742869311356295,5.0347230000000005,4.629632,30.960699999999974,7112.656388899326
2025-10-05 18:36:00,30.439815000000003,0.9259259999999996,0.6679135488761374,5.179398,4.716432000000001,30.67130000000003,7112.706388899326
2025-10-05 18:39:00,30.19387,1.070602,0.7050606307916335,5.295138000000001,4.658566,28.935099999999977,7112.706388899326
2025-10-05 18:42:00,33.796295,1.1284720000000004,0.7267732409905414,5.324077999999999,4.629625999999999,30.381899999999973,7112.706388899326
2025-10-05 18:45:00,31.467015000000004,0.8969909999999999,0.6919540844276183,5.266207999999999,4.890046999999999,29.803200000000004,7112.706388899326
2025-10-05 18:48:00,30.94618,0.983797,0.7096615252651501,5.266203,4.774305999999999,30.9606,7112.706388899326
2025-10-05 18:51:00,30.70023,0.8680559999999993,0.6797267161215043,5.266207999999999,4.918982,29.803200000000004,7112.706388899326
2025-10-05 18:54:00,33.015045,0.8969909999999999,0.6919540844276183,5.266203,4.890042,30.382000000000005,7112.706388899326
2025-10-05 18:57:00,30.1794,0.9259259999999996,0.6679135488761374,5.324072999999999,4.8611070000000005,30.092499999999973,7112.706388899326
2025-10-05 19:03:00,31.221065000000003,1.0416670000000003,0.6940753432463428,5.266203,4.6585659999999995,30.092600000000004,7112.706388899326
2025-10-05 19:21:00,30.685765,0.8969909999999999,0.6919540844276183,5.410882999999999,5.0347219999999995,30.092600000000004,7112.706388899326
2025-10-05 19:24:00,31.712965,0.9837959999999999,0.7096611232540553,5.381946999999999,4.890051000000001,30.67130000000003,7112.706388899326
2025-10-05 19:27:00,33.796295,0.8969899999999997,0.7092723014068081,5.353007000000001,5.005787,30.671299999999974,7112.706388899326
2025-10-05 19:30:00,30.19387,0.9259259999999996,0.6861876723375017,5.410882999999999,4.976857000000001,30.671299999999974,7112.706388899326
2025-10-05 19:33:00,30.1794,0.9259259999999996,0.6861814278887971,5.353013,4.918977,30.960699999999974,7112.706388899326
2025-10-05 19:36:00,31.987845,0.8969909999999999,0.6742807593987629,5.353013,4.947912,29.803300000000036,7112.706388899326
2025-10-05 19:45:00,31.95891,0.8391200000000003,0.6842802111654506,5.381946999999999,5.092597,30.381999999999948,7112.856388899327
2025-10-05 19:48:00,31.7419,0.983797,0.7279475344568688,5.555553000000001,5.092596,29.80329999999998,7112.906388899327
2025-10-05 19:51:00,31.987845,0.9259259999999996,0.7040619973836593,5.526623,5.121527,29.80329999999998,7112.956388899327
2025-10-05 19:54:00,33.55035,0.983797,0.7096615252651512,5.497682999999999,5.0057860000000005,30.671299999999974,7113.006388899327
2025-10-05 19:57:00,34.056715,0.868055,0.6797262914099305,5.381946999999999,5.0347219999999995,30.671299999999974,7113.056388899327
2025-10-05 20:00:00,32.233795,0.8969899999999997,0.7262643824532484,5.468747,5.150467000000001,30.96070000000003,7113.106388899328
2025-10-05 20:03:00,33.26099,0.9259259999999996,0.7215818910443892,5.6423630000000005,5.266207,30.96070000000003,7113.156388899328
2025-10-05 20:06:00,34.30266,1.0127319999999997,0.721243678607355,5.6423630000000005,5.121531,30.960699999999974,7113.206388899328
2025-10-05 20:09:00,30.94618,0.8969909999999999,0.7262589987534511,5.5555579999999996,5.237266999999999,30.38190000000003,7113.206388899328
2025-10-05 20:12:00,31.19213,0.8391200000000003,0.6842802111654506,5.497687,5.208337,30.67130000000003,7113.206388899328
2025-10-05 20:15:00,34.317130000000006,0.9548610000000002,0.7337741033056703,5.497687,5.092596,30.092600000000004,7113.256388899328
2025-10-05 20:18:00,32.248265,0.8391209999999996,0.7171659882736298,5.497682999999999,5.266202,30.381999999999948,7113.306388899328
2025-10-05 20:21:00,32.262730000000005,0.9259259999999996,0.7215818910443902,5.526623,5.150467000000001,30.9606,7113.3563888993285
2025-10-05 20:24:00,32.75463,0.9837959999999999,0.727940873096853,5.497687,5.034721,30.671299999999974,7113.406388899329
2025-10-05 20:27:00,34.056715,0.868055,0.6797262914099305,5.439817000000001,5.092592000000001,31.53929999999997,7113.456388899329
2025-10-05 20:30:00,31.221065000000003,0.8391200000000003,0.7008658280610222,5.439817000000001,5.179397,30.9606,7113.506388899329
2025-10-05 20:33:00,33.52141,0.9548610000000002,0.7160559117662024,5.497687,5.063656,30.38190000000003,7113.556388899329
2025-10-05 20:36:00,34.056715,0.8969899999999997,0.6742865178657518,5.468747,5.063657000000001,30.960699999999974,7113.606388899329
2025-10-05 20:39:00,32.248265,0.9548610000000002,0.7160559117662024,5.497687,5.063656,29.80329999999998,7113.65638889933
2025-10-05 20:42:00,30.685765,0.868055,0.6622694928140359,5.468747,5.092592000000001,30.671299999999974,7113.70638889933
2025-10-05 20:45:00,30.7147,0.9548610000000002,0.6794925891488499,5.439817000000001,4.947915999999999,30.9606,7113.75638889933
2025-10-05 20:48:00,34.30266,0.9548610000000002,0.6979774355178839,5.439817000000001,4.976856,30.96070000000003,7113.80638889933
2025-10-05 20:51:00,32.52315,0.8969909999999999,0.6919540844276183,5.468753,5.092592000000001,30.381899999999973,7113.85638889933
2025-10-05 20:54:00,34.563075,0.9259259999999996,0.6861876723375007,5.468753,5.034727,31.5394,7113.9063888993305
2025-10-06 13:12:00,74.233215,1.157407,1.2002864231765322,8.478012999999999,8.564816,43.69209999999998,7130.206388899331
2025-10-06 13:15:00,78.891785,1.1863419999999998,1.2292361812558572,8.651622999999999,8.738431,46.29630000000003,7130.256388899331
2025-10-06 13:18:00,81.43808,1.2731480000000008,1.3441925146989748,8.912034000000002,9.056715999999998,46.875,7130.306388899331
2025-10-06 13:21:00,84.02778,1.273148,1.358106045184524,9.085649,9.259260999999999,48.90040000000005,7130.356388899331
2025-10-06 13:24:00,86.06770499999999,1.186343,1.3525326277688097,9.056714,9.403931,50.34719999999999,7130.406388899331
2025-10-06 13:27:00,89.17823999999999,1.157407,1.3366795984633093,8.998838000000001,9.375001000000001,51.79390000000001,7130.456388899332
2025-10-06 13:30:00,91.478585,1.1284719999999995,1.3467200011605094,8.912033,9.375001000000001,52.95139999999998,7130.506388899332
2025-10-06 13:33:00,90.43692,1.0127309999999996,1.3175928056783595,8.680553,9.346062,54.108799999999974,7130.556388899332
2025-10-06 13:36:00,89.90162000000001,1.0416659999999993,1.297194890399201,8.680553,9.230327,54.108799999999974,7130.606388899332
2025-10-06 13:39:00,88.642935,1.0127309999999996,1.3175928056783595,8.564813,9.230322000000001,54.108799999999974,7130.656388899332
2025-10-06 13:42:00,87.61573999999999,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,52.37270000000001,7130.7063888993325
2025-10-06 13:45:00,86.06770499999999,1.0127309999999996,1.2678118436717563,8.535883,9.085652,50.63659999999999,7130.756388899333
2025-10-06 13:48:00,85.30093,1.070601,1.275330895790741,8.651618000000001,9.085647,51.50459999999998,7130.806388899333
2025-10-06 13:51:00,83.99884499999999,1.1284720000000004,1.3075465812747942,8.680554,9.056712000000001,51.21530000000001,7130.856388899333
2025-10-06 13:54:00,83.217595,1.070601,1.2492570825923466,8.564818,8.940977,52.08330000000001,7130.906388899333
2025-10-06 13:57:00,82.71123,1.0995369999999998,1.265218541871379,8.680554,9.027777,51.50459999999998,7130.956388899333
2025-10-06 14:00:00,83.998845,1.0995369999999998,1.2652185418713802,8.709494,9.056717,50.05789999999996,7131.006388899334
2025-10-06 14:03:00,87.109375,1.157407,1.2967083386986462,8.680558,8.969911,53.24079999999998,7131.056388899334
2025-10-06 14:06:00,87.109375,1.070601,1.2492570825923466,8.564818,8.940977,50.92590000000001,7131.106388899334
2025-10-06 14:09:00,83.506945,1.0416670000000003,1.258994470541838,8.391204,8.854167,52.08339999999998,7131.156388899334
2025-10-06 14:12:00,81.68403,1.070601,1.249257082592347,8.506948,8.883107,50.34720000000004,7131.206388899334
2025-10-06 14:15:00,83.752895,1.0995369999999998,1.265218541871379,8.535883,8.883106,51.21530000000001,7131.2563888993345
2025-10-06 14:18:00,84.50521,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,50.63659999999999,7131.306388899335
2025-10-06 14:21:00,86.820025,1.0995369999999998,1.2784046264443225,8.535883,8.912036,51.21529999999996,7131.356388899335
2025-10-06 14:24:00,86.84896,1.0127309999999996,1.2424953285535019,8.478007999999999,8.969907000000001,53.530100000000004,7131.406388899335
2025-10-06 14:27:00,87.61573999999999,1.070602,1.2753314576857246,8.593748000000001,9.027776,51.21529999999996,7131.456388899335
2025-10-06 14:30:00,87.340855,1.0127309999999996,1.2551885331276593,8.449078,8.969907000000001,53.240700000000004,7131.506388899335
2025-10-06 14:33:00,86.05323999999999,1.0127309999999996,1.2678118436717563,8.478007999999999,9.027777,52.37270000000001,7131.556388899336
2025-10-06 14:36:00,86.55960999999999,1.070602,1.2623326733961624,8.506948000000001,8.912036,51.79399999999998,7131.606388899336
2025-10-06 14:39:00,86.05323999999999,1.0416659999999993,1.2461111722646045,8.506943,8.940977,51.21530000000001,7131.656388899336
2025-10-06 14:42:00,83.73843,1.0127310000000005,1.2424953285535023,8.506948,8.998847,50.925899999999956,7131.706388899336
2025-10-06 14:45:00,82.69676,1.0416659999999993,1.2331442792222276,8.535883,8.940977,50.34719999999999,7131.756388899336
2025-10-06 14:48:00,86.31366,1.0127319999999997,1.2297218999769584,8.449078,8.912036,50.92590000000001,7131.8063888993365
2025-10-06 14:51:00,88.122105,1.070602,1.2882472993810263,8.506948000000001,8.969906,51.50459999999998,7131.856388899337
2025-10-06 14:54:00,90.711805,1.070602,1.3010913131341773,8.535878,9.027776,52.37270000000001,7131.906388899337
2025-10-06 14:57:00,88.368055,1.0127309999999996,1.2551885331276593,8.478012999999999,8.998842,52.662000000000035,7131.956388899337
2025-10-06 15:00:00,86.313655,1.0416660000000002,1.2589939031789597,8.535878,8.998842,51.50460000000004,7132.006388899337
2025-10-06 15:03:00,85.80729,1.0995369999999998,1.2784046264443225,8.478012999999999,8.854166,51.79409999999996,7132.056388899337
2025-10-06 15:06:00,85.53241,1.0995369999999998,1.2915134463902065,8.420143,8.825236,52.08330000000001,7132.106388899338
2025-10-06 15:09:00,82.69676,0.9837959999999999,1.2384075109983461,8.333333,8.883097,50.92599999999999,7132.156388899338
2025-10-06 15:12:00,81.95891499999999,0.9837959999999999,1.2131689993004078,8.362268,8.854161999999999,51.504700000000014,7132.206388899338
2025-10-06 15:15:00,82.204865,1.0127309999999996,1.229721330851587,8.362268,8.825227,50.63659999999999,7132.256388899338
2025-10-06 15:18:00,83.24653,1.0127309999999996,1.229721330851587,8.362268,8.825227,50.636600000000044,7132.306388899338
2025-10-06 15:21:00,82.71123,0.9548609999999993,1.2214527730830285,8.304397999999999,8.883107,48.90040000000005,7132.3563888993385
2025-10-06 15:24:00,81.19213,0.9837959999999999,1.2258281047093742,8.391207999999999,8.912042,52.08330000000001,7132.406388899339
2025-10-06 15:27:00,81.68403,1.070602,1.2492576367937465,8.362268,8.738426,50.63659999999999,7132.456388899339
2025-10-06 15:30:00,79.36921000000001,1.0127309999999996,1.229721330851587,8.391202999999999,8.854161999999999,49.76859999999999,7132.506388899339
2025-10-06 15:33:00,79.36921000000001,1.0416659999999993,1.2331397845605594,8.420143,8.825227,49.47919999999999,7132.556388899339
2025-10-06 15:36:00,78.342015,1.0416659999999993,1.2331397845605594,8.420143,8.825227,48.321699999999964,7132.606388899339
2025-10-06 15:39:00,78.587965,1.1284720000000004,1.2676526337777991,8.535878,8.825236,48.321799999999996,7132.65638889934
2025-10-06 15:42:00,76.041665,1.0127319999999997,1.2551891100974655,8.478014,8.998842,48.32170000000002,7132.70638889934
2025-10-06 15:45:00,77.560765,1.0995369999999998,1.2385865052118692,8.622683,8.912036,48.03250000000003,7132.75638889934
2025-10-06 15:48:00,77.054395,1.0416659999999993,1.2331442792222276,8.622683,9.027777,48.321799999999996,7132.80638889934
2025-10-06 15:51:00,79.123265,1.0416659999999993,1.2331442792222276,8.535883,8.940977,47.74309999999997,7132.85638889934
2025-10-06 15:54:00,76.533565,1.0127310000000005,1.2424953285535023,8.506948,8.998847,48.90040000000005,7132.9063888993405
2025-10-06 15:57:00,75.245945,1.070601,1.2492570825923466,8.564818,8.940977,47.45360000000005,7132.956388899341
2025-10-06 16:00:00,76.54803,1.0995369999999998,1.2385865052118692,8.622683,8.912036,47.1644,7133.006388899341
2025-10-06 16:03:00,77.054395,1.0416660000000002,1.2331442792222291,8.593748,8.998842,47.45369999999997,7133.056388899341
2025-10-06 16:06:00,74.233215,1.0416670000000003,1.233144838781828,8.622684,9.027777,47.742999999999995,7133.106388899341
2025-10-06 16:09:00,75.245945,1.1574080000000002,1.255959271401978,8.709494,8.912036,46.58570000000003,7133.156388899341
2025-10-06 16:12:00,75.520835,1.0995369999999998,1.2251352183410722,8.825234,9.085647,47.164300000000026,7133.206388899342
2025-10-06 16:15:00,76.54803,1.1574080000000002,1.2832140775281469,8.709494,8.969906,46.875,7133.256388899342
2025-10-06 16:18:00,75.49189999999999,1.070601,1.249257082592347,8.593748,8.969907000000001,46.875,7133.306388899342
2025-10-06 16:21:00,75.506365,1.0416659999999993,1.2069662481315495,8.622683,8.969907000000001,47.4538,7133.356388899342
2025-10-06 16:24:00,75.260415,1.070601,1.236098911266029,8.593748,8.940977,47.16429999999997,7133.406388899342
2025-10-06 16:27:00,72.39582999999999,1.0416670000000003,1.1937460038261787,8.564814,8.883097,46.296299999999974,7133.4563888993425
2025-10-06 16:30:00,72.670715,1.070601,1.1960902470786874,8.651618000000001,8.912037,45.717600000000004,7133.506388899343
2025-10-06 16:33:00,72.670715,1.070602,1.2492531030195284,8.478014,8.854161999999999,45.71769999999998,7133.556388899343
2025-10-06 16:36:00,72.424765,1.0416659999999993,1.193745456261229,8.478012999999999,8.796297000000001,45.428200000000004,7133.606388899343
2025-10-06 16:39:00,71.64351500000001,0.9837959999999999,1.2004323333055695,8.362273,8.825227,45.42829999999998,7133.656388899343
2025-10-06 16:42:00,70.34143499999999,1.070602,1.1825685839557527,8.564814,8.796292000000001,44.27080000000001,7133.706388899343
2025-10-06 16:45:00,70.34143499999999,1.0995369999999998,1.1979571347820661,8.564814,8.767357,43.69209999999998,7133.756388899344
2025-10-06 16:48:00,71.3831,1.1574080000000002,1.2283253741028324,8.622684,8.767356,43.98140000000001,7133.806388899344
2025-10-06 16:51:00,70.630785,1.0995369999999998,1.1979571347820661,8.593754,8.796297000000001,45.717600000000004,7133.856388899344
2025-10-06 16:54:00,71.64352,1.070602,1.1825685839557527,8.593754,8.825232,44.84960000000001,7133.906388899344
2025-10-06 16:57:00,74.493635,1.0995369999999998,1.2115915216562538,8.478012999999999,8.709486,45.717600000000004,7133.956388899344
2025-10-06 17:00:00,73.19155,1.0416660000000002,1.206961695007174,8.449078,8.796292000000001,44.849500000000035,7134.0063888993445
2025-10-06 17:03:00,70.65972,1.0995370000000007,1.2115962178811182,8.506944,8.738427,44.56020000000001,7134.056388899345
2025-10-06 17:06:00,68.85127499999999,1.1284720000000004,1.1993531776903215,8.564819,8.709487,43.69209999999998,7134.106388899345
2025-10-06 17:09:00,72.42476500000001,1.157407,1.1861091962540984,8.535878,8.593751000000001,42.82409999999999,7134.156388899345
2025-10-06 17:12:00,71.64352,1.070601,1.2095136398782886,8.506948,8.796297000000001,43.98149999999998,7134.206388899345
2025-10-06 17:15:00,71.3831,1.070601,1.1960855910264652,8.506948,8.767357,43.40280000000001,7134.256388899345
2025-10-06 17:18:00,70.09549,1.0416660000000002,1.193745456261229,8.391208,8.709492000000001,43.11349999999999,7134.306388899346
2025-10-06 17:21:00,65.98669,1.0995369999999998,1.184219452888723,8.564819,8.738422,41.66669999999999,7134.356388899346
2025-10-06 17:24:00,61.082175,1.1284720000000004,1.171336059058086,8.478014000000002,8.564812,41.37729999999999,7134.406388899346
2025-10-06 17:27:00,59.02778,1.070602,1.1414142080787015,8.449074,8.593752,39.3519,7134.456388899346
2025-10-06 17:30:00,53.616895,1.070602,1.1689537893456472,8.391204000000002,8.593752,37.615800000000036,7134.506388899346
2025-10-06 17:33:00,50.5353,1.0416670000000003,1.098523441870008,8.391204,8.506947,35.01159999999999,7134.5563888993465
2025-10-06 17:36:00,50.274879999999996,1.1574080000000002,1.0834605346918549,8.333334,8.188656,35.30090000000001,7134.606388899347
2025-10-06 17:39:00,46.643515,1.070602,1.056070949343554,8.304394000000002,8.275462000000001,35.01159999999999,7134.656388899347
2025-10-06 17:42:00,45.891205,1.1863419999999998,1.0972540850365344,8.333329,8.159727,34.14349999999996,7134.706388899347
2025-10-06 17:45:00,48.46643,1.186343,1.0819145392076774,8.275464,8.072921000000001,33.564700000000016,7134.756388899347
2025-10-06 17:48:00,47.178815,0.9837959999999999,1.068253703106907,8.188653,8.362267,34.72219999999999,7134.806388899347
2025-10-06 17:51:00,50.274879999999996,1.0127319999999997,1.0834625376654707,8.188658,8.333336,34.72219999999999,7134.856388899348
2025-10-06 17:54:00,50.014465,1.0127319999999997,1.0695585265471845,8.188658,8.304396,35.01159999999999,7134.906388899348
2025-10-06 17:57:00,51.57697,0.8969909999999999,1.0611550561848213,8.072913,8.420141999999998,35.87960000000004,7134.956388899348
2025-10-06 18:00:00,47.685185000000004,1.0127309999999996,1.0695628324283426,8.217588,8.333337,35.011600000000044,7135.006388899348
2025-10-06 18:03:00,43.055555,1.0127310000000005,1.0834620146466316,8.246528,8.391207,32.98610000000002,7135.056388899348
2025-10-06 18:06:00,37.659139999999994,1.0995369999999998,1.0555396537250243,8.420144,8.333337,32.117999999999995,7135.1063888993485
2025-10-06 18:09:00,35.604745,1.0127319999999997,1.0555421414231085,8.159724,8.246532,32.69670000000002,7135.156388899349
2025-10-06 18:12:00,32.75463,1.3310190000000004,0.996513753664554,8.535884,7.9282449999999995,30.96070000000003,7135.206388899349
2025-10-06 18:15:00,35.836225,1.2442130000000002,1.028404435274688,8.304394,7.8993009999999995,32.11810000000003,7135.256388899349
2025-10-06 18:18:00,32.75463,1.2152770000000004,1.0319522560647967,8.217588000000001,7.8703710000000004,30.381899999999973,7135.306388899349
2025-10-06 18:21:00,33.78183,1.0127309999999996,0.9981915760690198,7.986113,7.957172000000001,31.539300000000026,7135.356388899349
2025-10-06 18:27:00,31.467015,1.0416659999999993,0.9052245306613717,7.407403,7.146987000000001,30.671299999999974,7135.356388899349
2025-10-06 18:30:00,30.960645,1.0127309999999996,0.8760855155501954,7.175922999999999,6.9155120000000005,31.25,7135.356388899349
2025-10-06 18:33:00,32.494215,1.0127309999999996,0.859958585917625,7.089122999999999,6.799772,30.9606,7135.356388899349
2025-10-06 18:36:00,32.24826,1.0995369999999998,0.864440287016562,6.944443,6.510415999999999,30.671299999999974,7135.356388899349
2025-10-06 18:42:00,33.796295,0.8391210000000004,0.7798205015193397,6.481477,6.365736,31.5394,7135.356388899349
2025-10-06 18:45:00,31.97338,0.43402799999999964,0.6492141390535092,5.931710000000001,6.423612,31.539300000000026,7135.356388899349
2025-10-06 18:48:00,31.987845,0.8101859999999999,0.7659643721102618,6.250002,6.163195999999999,30.382000000000005,7135.356388899349
2025-10-06 18:51:00,33.00058,0.9259259999999996,0.836122304975909,6.394673,6.221067,30.671299999999974,7135.356388899349
2025-10-06 18:54:00,30.685765,0.9548610000000002,0.8177575983266815,6.481478,6.221067,30.381899999999973,7135.356388899349
2025-10-06 19:00:00,32.233795,1.1284720000000004,0.8047376397095798,6.336808,5.758105999999999,30.9606,7135.356388899349
2025-10-06 19:03:00,32.233795,1.070602,0.744119990403652,6.221067999999999,5.642366,30.9606,7135.356388899349
2025-10-06 19:06:00,30.19387,0.8391209999999996,0.7008662714830526,5.902783,5.642362,29.80329999999998,7135.356388899349
2025-10-06 19:57:00,30.179395,1.1284720000000004,0.7060768078707792,5.410878,4.687495999999999,28.64580000000001,7135.356388899349
2025-10-06 20:15:00,32.233795,0.6076389999999998,0.5320258692520269,4.6875,4.542821000000001,30.960699999999974,7135.356388899349
2025-10-06 20:21:00,30.439815000000003,0.868055,0.6261719592263021,5.005782,4.571757,29.803300000000036,7135.356388899349
2025-10-06 20:27:00,30.7147,1.070602,0.6847778221315369,5.2083330000000005,4.542821,30.382000000000005,7135.356388899349
2025-10-06 21:03:00,30.960645,1.1284729999999996,0.6628314689542899,5.2083330000000005,4.427080000000001,29.803200000000004,7135.356388899349
2025-10-07 00:12:00,30.19387,1.2152770000000004,0.6695121582085081,5.353008000000001,4.456021,29.513999999999953,7135.356388899349
2025-10-07 04:21:00,31.467015,0.49189800000000083,0.520293873319476,4.571764000000001,4.629625999999999,29.803300000000007,7135.356388899349
2025-10-07 04:24:00,31.987845,0.31828699999999976,0.45919050911937254,4.398148999999999,4.716432,30.38190000000003,7135.356388899349
2025-10-07 04:27:00,30.454285,0.46296299999999935,0.5051249445982126,4.513889999999999,4.600697,29.224500000000035,7135.356388899349
2025-10-07 04:54:00,30.454285,0.78125,0.6082900551619528,4.947917,4.629627000000001,30.381899999999973,7135.356388899349
2025-10-07 05:45:00,30.179395,0.8391210000000004,0.6144753839485577,4.976857000000001,4.571756000000001,29.22460000000001,7135.356388899349
2025-10-07 07:27:00,32.50868,0.5787040000000001,0.5029039422756295,4.137731,3.993056,29.22460000000001,7135.356388899349
2025-10-07 08:00:00,33.535875000000004,1.157407,0.6951091826153154,5.0347230000000005,4.253477,30.382000000000005,7135.356388899349
2025-10-07 08:03:00,35.098380000000006,1.2152780000000005,0.6929138848148603,4.976852,4.108796,30.382000000000005,7135.40638889935
2025-10-07 08:06:00,33.796295,1.186343,0.7270791179691586,5.121524000000001,4.340281,30.38190000000003,7135.45638889935
2025-10-07 08:09:00,32.50868,1.1574080000000002,0.7166111087553236,5.266204,4.513885999999999,30.092599999999948,7135.50638889935
2025-10-07 08:12:00,38.71528,1.3020839999999998,0.7901337521509074,5.410883999999999,4.54282,31.828700000000026,7135.55638889935
2025-10-07 08:15:00,39.510995,1.0127319999999997,0.7397219633553263,5.266207999999999,4.774305999999999,31.24999999999997,7135.60638889935
2025-10-07 08:18:00,39.453125,0.8391200000000003,0.6842744251164886,5.0925970000000005,4.803236999999999,32.407399999999996,7135.6563888993505
2025-10-07 08:21:00,37.659144999999995,0.868055,0.7136281143751855,5.0925970000000005,4.803242,30.9606,7135.706388899351
2025-10-07 08:24:00,35.879625000000004,0.9548610000000002,0.7337741033056691,5.468748000000001,5.063656999999999,30.092600000000004,7135.756388899351
2025-10-07 08:27:00,41.796875,1.2152770000000004,0.7795341875575572,5.671298,4.9189810000000005,32.40749999999997,7135.806388899351
2025-10-07 08:30:00,44.60359,1.1284719999999995,0.7858844855851845,5.642363,5.034721,32.407399999999996,7135.856388899351
2025-10-07 08:33:00,46.426505000000006,0.9837959999999999,0.727940873096853,5.555558,5.092592000000001,34.14359999999999,7135.906388899351
2025-10-07 08:36:00,44.60359,0.9837959999999999,0.763419373952064,5.584493,5.179397,32.407399999999996,7135.956388899352
2025-10-07 08:39:00,39.49653,1.0127310000000005,0.7578280401732911,5.815968,5.353007,30.67130000000003,7136.006388899352
2025-10-07 08:42:00,46.180555,1.3020830000000005,0.79014086260072,5.844908,4.976855,33.85419999999999,7136.056388899352
2025-10-07 08:45:00,47.46817,1.0416669999999995,0.7327285232850466,5.642358,5.092591,33.27540000000005,7136.106388899352
2025-10-07 08:48:00,46.16609,0.8680560000000002,0.7463404022053217,5.410882999999999,5.179397,33.27550000000002,7136.156388899352
2025-10-07 08:51:00,49.03067,0.78125,0.6422656236911468,5.179401,4.9189810000000005,34.43290000000002,7136.2063888993525
2025-10-07 08:54:00,50.564235,0.7233799999999997,0.6638302281846183,5.179402,5.063662,33.85409999999996,7136.256388899353
2025-10-07 08:57:00,42.30324,0.9837960000000008,0.7634193739520643,5.584494,5.179397999999999,32.9862,7136.306388899353
2025-10-07 09:00:00,43.070025,1.2152779999999996,0.8389879441334229,5.87384,5.2083319999999995,32.117999999999995,7136.356388899353
2025-10-07 09:03:00,47.699650000000005,1.3020830000000005,0.8322852844644999,6.047449,5.237265999999999,32.986099999999965,7136.406388899353
2025-10-07 09:06:00,48.987269999999995,1.1863419999999998,0.8464810119690827,6.221063999999999,5.613422000000001,34.43289999999996,7136.456388899353
2025-10-07 09:09:00,44.632525,1.1284719999999995,0.8413592162727564,6.221063999999999,5.700232,32.986099999999965,7136.506388899354
2025-10-07 09:12:00,46.16609,1.273148,0.8807620179228742,6.336804,5.6423559999999995,33.56480000000005,7136.556388899354
2025-10-07 09:15:00,50.810185,1.3310180000000003,0.8835665377124954,6.423614,5.642366,35.879700000000014,7136.606388899354
2025-10-07 09:18:00,51.331019999999995,1.1863419999999998,0.8464874579935957,6.510414,5.902781999999999,35.300899999999984,7136.656388899354
2025-10-07 09:21:00,45.37037,1.157407,0.8532063956030411,6.394673999999999,5.844906999999999,34.14359999999999,7136.706388899354
2025-10-07 09:24:00,44.87847,1.2442129999999993,0.8882310210024291,6.39468,5.758107000000001,32.986099999999965,7136.7563888993545
2025-10-07 09:27:00,48.74132,1.3020839999999998,0.8526214024831608,6.423609999999999,5.6423559999999995,34.43289999999996,7136.806388899355
2025-10-07 09:30:00,47.71412,1.1863419999999998,0.8464810119690815,6.249999000000001,5.6423570000000005,33.27540000000005,7136.856388899355
2025-10-07 09:33:00,50.28935,1.1284720000000004,0.8232156432740517,6.134258000000001,5.584486,33.27539999999999,7136.906388899355
2025-10-07 09:36:00,52.618635,1.0995369999999998,0.8294204096312456,6.221062999999999,5.729165999999999,35.011600000000016,7136.956388899355
2025-10-07 09:39:00,50.02894,1.0127309999999996,0.8436025720126018,6.2500029999999995,5.931712,34.72229999999999,7137.006388899355
2025-10-07 09:42:00,51.056135,1.0995369999999998,0.8470725436020836,6.221068,5.758101000000001,34.722200000000015,7137.056388899356
2025-10-07 09:45:00,53.631365,0.983797,0.7976277342868026,6.076393,5.729165999999999,35.01159999999999,7137.106388899356
2025-10-07 09:48:00,49.508105,0.8680559999999993,0.7935220901534189,6.018518,5.873842,35.01159999999999,7137.156388899356
2025-10-07 09:51:00,49.291084999999995,1.0416659999999993,0.8052529829102103,6.163193,5.729167,34.72230000000002,7137.206388899356
2025-10-07 09:54:00,48.46643,1.0416659999999993,0.8395918986044395,6.105323,5.729167,33.85410000000002,7137.256388899356
2025-10-07 09:57:00,49.262150000000005,1.0127309999999996,0.8101488897062412,6.047452999999999,5.671292,34.72219999999999,7137.3063888993565
2025-10-07 10:00:00,49.5081,1.070602,0.8173803144866314,6.047458,5.584486,34.14349999999996,7137.356388899357
2025-10-07 10:03:00,51.070605,1.0127319999999997,0.7930113456930795,5.9895879999999995,5.584486,35.30090000000001,7137.406388899357
2025-10-07 10:06:00,51.57697,1.0127309999999996,0.7930109209825994,6.047458,5.6423570000000005,34.43290000000002,7137.456388899357
2025-10-07 10:09:00,49.508105,0.8680560000000002,0.7463404022053209,5.902783,5.671296999999999,34.14350000000002,7137.506388899357
2025-10-07 10:12:00,53.125,0.78125,0.7519448949741887,5.700227,5.6423570000000005,34.43289999999996,7137.556388899357
2025-10-07 10:15:00,48.220479999999995,1.3020829999999997,0.892035296273178,6.452545,5.729162,34.43290000000002,7137.606388899358
2025-10-07 10:18:00,47.699650000000005,1.3020829999999997,0.8725239006834867,6.4525500000000005,5.700227,33.85419999999999,7137.656388899358
2025-10-07 10:21:00,43.605325,1.0995370000000007,0.8294142553688281,6.192134,5.700227,33.27539999999999,7137.706388899358
2025-10-07 10:24:00,45.38484,1.1284720000000004,0.8232156432740517,6.134258000000001,5.584486,33.85419999999999,7137.756388899358
2025-10-07 10:27:00,50.289355,1.1863420000000007,0.8276466157678793,6.221068000000001,5.584485999999999,34.43280000000004,7137.806388899358
2025-10-07 10:30:00,47.974535,1.070602,0.8520620963862934,6.192134,5.787032,34.72219999999999,7137.8563888993585
2025-10-07 10:33:00,50.810185,1.157407,0.8348914749189311,6.192128,5.613421,34.14349999999996,7137.906388899359
2025-10-07 10:36:00,57.248265,0.5208330000000005,0.6548885743311775,5.266204000000001,5.5555509999999995,36.16890000000001,7137.956388899359
2025-10-07 10:39:00,55.193865,0.5208330000000005,0.6797259595163332,5.41088,5.758096999999999,36.16899999999998,7138.006388899359
2025-10-07 10:42:00,48.480905,0.8969909999999999,0.8377894509351518,6.018514,5.902773,35.59030000000001,7138.056388899359
2025-10-07 10:45:00,42.04282499999999,1.1863419999999998,0.8831247434352602,6.452545,5.902783,33.27539999999999,7138.106388899359
2025-10-07 10:48:00,48.72685,1.3310180000000003,0.8835665377124954,6.394679,5.613431,34.14350000000002,7138.15638889936
2025-10-07 10:51:00,48.49537,1.0127309999999996,0.8270085969377481,6.105323,5.758102,34.43280000000004,7138.20638889936
2025-10-07 10:54:00,50.795715,0.9837959999999999,0.8143130794593858,6.076388000000001,5.758102,34.72220000000004,7138.25638889936
2025-10-07 10:57:00,49.262150000000005,1.0416659999999993,0.8052529829102103,6.163193,5.729167,35.59030000000001,7138.30638889936
2025-10-07 11:00:00,51.31655,1.1284720000000004,0.8232156432740517,6.192128,5.6423559999999995,34.72229999999996,7138.35638889936
2025-10-07 11:03:00,51.591435,1.0416659999999993,0.787636222044129,6.163193,5.700227,33.85409999999996,7138.4063888993605
2025-10-07 11:06:00,53.125,0.9548609999999993,0.7682176594376608,6.076388,5.729167,35.01159999999999,7138.456388899361
2025-10-07 11:09:00,50.260419999999996,0.8969909999999999,0.7914011382811547,5.931712999999999,5.729162,35.87960000000004,7138.506388899361
2025-10-07 11:12:00,50.56424,0.8969909999999999,0.7914011382811547,5.931712999999999,5.729162,35.300899999999956,7138.556388899361
2025-10-07 11:15:00,50.795715,1.0995369999999998,0.8470725436020826,6.076388000000001,5.613421,33.85410000000002,7138.606388899361
2025-10-07 11:18:00,51.302085,1.070602,0.7995918232388727,6.134258,5.6423559999999995,34.72219999999999,7138.656388899361
2025-10-07 11:21:00,48.46643,0.9548610000000002,0.7849910438110173,6.018517999999999,5.700227,34.72220000000004,7138.706388899362
2025-10-07 11:24:00,49.782985,0.9259259999999996,0.7885597403193166,5.9895879999999995,5.729162,34.72219999999999,7138.756388899362
2025-10-07 11:27:00,50.028935,1.0416670000000003,0.80525340398656,6.047453,5.613426,35.011600000000044,7138.806388899362
2025-10-07 11:30:00,51.822914999999995,0.9259259999999996,0.7722349441592689,5.931712999999999,5.6423570000000005,35.300899999999956,7138.856388899362
