Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-07 11:33:00,50.01447,0.9259259999999996,0.7885597403193166,5.9895879999999995,5.729162,35.01159999999999,7138.906388899362
2025-10-07 11:36:00,50.795715,1.0416659999999993,0.8052529829102103,6.163193,5.729167,35.30099999999999,7138.9563888993625
2025-10-07 11:39:00,53.125,1.1284719999999995,0.8232156432740513,6.192133,5.642361,34.72229999999996,7139.006388899363
2025-10-07 11:42:00,49.5081,1.0416660000000002,0.8395860601580254,6.105328,5.729162,35.30099999999999,7139.056388899363
2025-10-07 11:45:00,47.4537,0.9548609999999993,0.8177520224768223,6.047452999999999,5.787032,34.14340000000004,7139.106388899363
2025-10-07 11:48:00,49.782985,1.0995369999999998,0.8114502528639265,6.134258,5.613421,35.30090000000001,7139.156388899363
2025-10-07 11:51:00,52.618635,1.0416669999999995,0.7876366369350697,6.105328,5.642361,36.74770000000001,7139.206388899363
2025-10-07 11:54:00,51.0706,0.8969909999999999,0.7914011382811547,5.960653,5.758102,35.01159999999999,7139.256388899364
2025-10-07 11:57:00,49.508105,0.9259259999999996,0.7722349441592689,5.960647999999999,5.671292,34.72219999999999,7139.306388899364
2025-10-07 12:00:00,47.193285,1.0127309999999996,0.8101547624006361,5.960642999999999,5.584492,34.43290000000002,7139.356388899364
2025-10-07 12:03:00,47.699650000000005,1.186343,0.8276535806268369,6.1053239999999995,5.468751,34.14350000000002,7139.406388899364
2025-10-07 12:06:00,49.551505,1.070601,0.799591411759032,6.047458000000001,5.555557,34.72220000000004,7139.456388899364
2025-10-07 12:09:00,50.274879999999996,1.070602,0.8173803144866314,6.0763940000000005,5.613422000000001,34.14350000000002,7139.5063888993645
2025-10-07 12:12:00,47.207755000000006,1.070602,0.834873391839737,6.018514,5.584492,33.56480000000005,7139.556388899365
2025-10-07 12:15:00,50.5353,1.186343,0.8084404390669152,6.0763940000000005,5.410881000000001,33.85420000000005,7139.606388899365
2025-10-07 12:18:00,50.28935,1.0416660000000002,0.7876362220441293,5.960648000000001,5.497682,34.72220000000004,7139.656388899365
2025-10-07 12:21:00,50.057874999999996,1.070601,0.7629871766106341,6.047458000000001,5.497687000000001,33.85419999999999,7139.706388899365
2025-10-07 12:24:00,48.72685,1.1574080000000002,0.7972037521777043,6.0763940000000005,5.439816,34.14350000000002,7139.756388899365
2025-10-07 12:27:00,46.672455,1.0127319999999997,0.7930173179362541,5.989584000000001,5.584492000000001,34.14349999999996,7139.806388899366
2025-10-07 12:30:00,48.480900000000005,1.186343,0.8276535806268369,6.1053239999999995,5.468751,33.85419999999999,7139.856388899366
2025-10-07 12:33:00,52.083330000000004,1.2731480000000008,0.8614239330720007,6.076384,5.353006,34.72219999999999,7139.906388899366
2025-10-07 12:36:00,50.274879999999996,1.070602,0.7995918232388727,5.989584000000001,5.497682,34.72229999999996,7139.956388899366
2025-10-07 12:39:00,48.206015,1.070601,0.7995976163286714,5.989578,5.497687000000001,33.56480000000005,7140.006388899366
2025-10-07 12:42:00,51.056135,1.0995369999999998,0.7931502872814973,5.960644,5.410877000000001,33.56479999999999,7140.0563888993665
2025-10-07 12:45:00,46.903935000000004,0.9259250000000003,0.7556443258776733,5.902778,5.584492999999999,34.43280000000004,7140.106388899367
2025-10-07 12:48:00,46.918400000000005,1.1574080000000002,0.8348982636620308,6.018514,5.439816,32.98610000000002,7140.156388899367
2025-10-07 12:51:00,51.070605,1.157407,0.7777628348422063,6.047458000000001,5.381941,34.72229999999996,7140.206388899367
2025-10-07 12:54:00,49.00174,1.070601,0.799591411759032,5.960648000000001,5.4687470000000005,34.72230000000002,7140.256388899367
2025-10-07 12:57:00,47.453705,1.0127310000000005,0.793016893223636,5.902778,5.497686999999999,34.72219999999999,7140.306388899367
2025-10-07 13:00:00,46.412035,1.0416660000000002,0.7876362220441293,5.960648000000001,5.497682,34.43289999999996,7140.356388899368
2025-10-07 13:03:00,48.74132,1.2152780000000005,0.8196046191904539,6.018514,5.324075999999999,33.85410000000002,7140.406388899368
2025-10-07 13:06:00,49.493635,1.0995369999999998,0.7931502872814973,5.960644,5.410877000000001,35.01159999999999,7140.456388899368
2025-10-07 13:09:00,48.220479999999995,1.0416660000000002,0.7876362220441293,5.960648000000001,5.497682,34.72220000000004,7140.506388899368
2025-10-07 13:12:00,50.01447,1.1284720000000004,0.804737639709581,5.989578,5.410876,34.432799999999986,7140.556388899368
2025-10-07 13:15:00,48.987269999999995,1.1574080000000002,0.8162379418343897,5.989584000000001,5.381945999999999,34.72219999999999,7140.6063888993685
2025-10-07 13:18:00,48.220485,1.0995369999999998,0.7931502872814961,5.989584000000001,5.439817,33.56480000000005,7140.656388899369
2025-10-07 13:21:00,48.480905,1.186343,0.8084404390669152,6.0763940000000005,5.410881000000001,33.85419999999999,7140.706388899369
2025-10-07 13:24:00,47.71412,1.157407,0.8532063956030411,6.163194,5.613427,33.85419999999999,7140.756388899369
2025-10-07 13:27:00,53.89178,1.1863420000000007,0.8084400521106482,6.192128,5.526616,36.16900000000004,7140.806388899369
2025-10-07 13:30:00,51.0706,1.0127309999999996,0.7930168932236357,6.018517999999999,5.613427,34.72219999999999,7140.856388899369
2025-10-07 13:33:00,52.618635,0.9548609999999993,0.7682118126821276,5.931718,5.584487000000001,34.14349999999996,7140.90638889937
2025-10-07 13:36:00,51.041664999999995,0.9837959999999999,0.8143130794593871,5.960642999999999,5.6423570000000005,34.43280000000004,7140.95638889937
2025-10-07 13:39:00,48.49537,0.9837959999999999,0.7806674409228517,5.989588,5.613422000000001,33.56479999999999,7141.00638889937
2025-10-07 13:42:00,48.987269999999995,1.070602,0.7995918232388727,6.047458,5.555555999999999,34.14359999999999,7141.05638889937
2025-10-07 13:45:00,52.34375,1.0127309999999996,0.7930109209825994,6.047458,5.6423570000000005,35.01150000000001,7141.10638889937
2025-10-07 13:48:00,49.5081,0.9548609999999993,0.8015004262217335,6.018518,5.729167,34.72219999999999,7141.1563888993705
2025-10-07 13:51:00,51.302085000000005,1.0127319999999997,0.8101493205300637,6.018518,5.6423559999999995,34.72219999999999,7141.206388899371
2025-10-07 13:54:00,52.618635,0.9837959999999999,0.7976272995852324,6.018517999999999,5.671292,33.56480000000005,7141.256388899371
2025-10-07 13:57:00,48.234955,0.9837959999999999,0.7976272995852315,6.018523,5.671296999999999,33.564899999999966,7141.306388899371
2025-10-07 14:00:00,47.453705,1.0127309999999996,0.7755802976621142,6.047458,5.613427,34.72219999999999,7141.356388899371
2025-10-07 14:03:00,52.34375,1.0127319999999997,0.7930113456930795,5.960653,5.555551,35.30090000000001,7141.406388899371
2025-10-07 14:06:00,51.302085000000005,0.8969909999999999,0.7593534122197878,5.931718,5.671296999999999,34.72220000000004,7141.456388899372
2025-10-07 14:09:00,49.262150000000005,0.8969909999999999,0.7754965639702955,5.931718,5.700227,35.01159999999999,7141.506388899372
2025-10-07 14:12:00,47.193285,0.8680560000000002,0.7780231395608111,5.931712999999999,5.758096999999999,34.432799999999986,7141.556388899372
2025-10-07 14:15:00,50.795715,1.0416669999999995,0.8052534039865593,6.076388,5.642361,34.432799999999986,7141.606388899372
2025-10-07 14:18:00,52.604164999999995,1.070602,0.8173864088559347,6.076388,5.613426,35.59030000000001,7141.656388899372
2025-10-07 14:21:00,49.23322,0.8680559999999993,0.7780285331742371,6.018518,5.844912000000001,34.14349999999996,7141.7063888993725
2025-10-07 14:24:00,50.795715,0.8969909999999999,0.7755021009264245,6.047453,5.8159719999999995,35.59029999999996,7141.756388899373
2025-10-07 14:27:00,50.01447,0.983797,0.8143135202139447,5.9895830000000005,5.671296,33.85419999999999,7141.806388899373
2025-10-07 14:30:00,47.193285,0.9259259999999996,0.7885597403193166,5.9895879999999995,5.729162,35.300899999999984,7141.856388899373
2025-10-07 14:33:00,49.24769,1.1284719999999995,0.8232156432740513,6.163193,5.613421,34.14349999999996,7141.906388899373
2025-10-07 14:36:00,48.9728,0.9837959999999999,0.8143073590277923,6.047458,5.729162,35.59029999999996,7141.956388899373
2025-10-07 14:39:00,49.508105,1.0416669999999995,0.8052534039865593,6.076388,5.642361,34.72220000000004,7142.006388899374
2025-10-07 14:42:00,47.974535,0.8680560000000002,0.7935220901534203,5.931712999999999,5.787037,34.14359999999999,7142.056388899374
2025-10-07 14:45:00,51.837385,0.9548609999999993,0.7849910438110159,6.018518,5.700227,34.72220000000004,7142.106388899374
2025-10-07 14:48:00,52.0978,1.0416669999999995,0.8052534039865593,6.076388,5.642361,35.30090000000001,7142.156388899374
2025-10-07 14:51:00,52.86458,0.9837959999999999,0.7976331114756523,6.134258,5.7870420000000005,35.01159999999999,7142.206388899374
2025-10-07 14:54:00,51.31655,0.9259259999999996,0.772240631815474,6.047453,5.758107000000001,34.72219999999999,7142.2563888993745
2025-10-07 14:57:00,52.864585000000005,0.9259259999999996,0.7722349441592689,5.931712999999999,5.6423570000000005,36.16899999999998,7142.306388899375
2025-10-07 15:00:00,48.220479999999995,0.9548610000000002,0.8014947660471381,5.989588,5.700227,34.43289999999996,7142.356388899375
2025-10-07 15:03:00,51.591435000000004,1.1863419999999998,0.8464810119690815,6.163193,5.5555509999999995,35.59030000000001,7142.406388899375
2025-10-07 15:06:00,50.795715,1.1284719999999995,0.8413530028542148,6.0763929999999995,5.555551,34.43290000000002,7142.456388899375
2025-10-07 15:09:00,48.206015,0.9259259999999996,0.7722349441592689,6.018517999999999,5.7291620000000005,34.432799999999986,7142.506388899375
2025-10-07 15:12:00,47.71412,0.9548610000000002,0.768211812682128,6.047458,5.700227,35.30090000000001,7142.556388899376
2025-10-07 15:15:00,50.795715,1.1284720000000004,0.8232156432740517,6.134258,5.584485999999999,34.43290000000002,7142.606388899376
2025-10-07 15:18:00,49.001735,0.9548610000000002,0.8014947660471381,5.989588,5.700227,34.72230000000002,7142.656388899376
2025-10-07 15:21:00,49.754055,0.9837959999999999,0.7806674409228517,6.047458,5.671292,34.43289999999996,7142.706388899376
2025-10-07 15:24:00,45.38484,0.9837959999999999,0.7976272995852315,6.018523,5.671296999999999,34.14350000000002,7142.756388899376
2025-10-07 15:27:00,48.220479999999995,1.1284720000000004,0.8232156432740517,6.134258,5.584485999999999,34.432799999999986,7142.8063888993765
2025-10-07 15:30:00,49.768515,0.9548609999999993,0.8014947660471378,5.9895879999999995,5.700227,34.14359999999999,7142.856388899377
2025-10-07 15:33:00,51.33102,0.9259259999999996,0.7556389798341878,5.960653,5.6423570000000005,34.43280000000004,7142.906388899377
2025-10-07 15:36:00,46.94734,0.8680560000000002,0.7463404022053209,5.902783,5.671296999999999,35.01159999999999,7142.956388899377
2025-10-07 15:39:00,50.289355,1.070602,0.8173864088559347,6.018517999999999,5.555555999999999,34.72220000000004,7143.006388899377
2025-10-07 15:42:00,50.520830000000004,0.9837959999999999,0.7806733508603672,6.018517999999999,5.642361999999999,34.72220000000004,7143.056388899377
2025-10-07 15:45:00,46.426505000000006,0.9259259999999996,0.8046419911009821,6.018517999999999,5.787032,33.85410000000002,7143.106388899378
2025-10-07 15:48:00,48.987269999999995,0.9548609999999993,0.784991043811017,5.960647999999999,5.6423570000000005,34.14350000000002,7143.156388899378
2025-10-07 15:51:00,50.014465,0.9548609999999993,0.7682176594376608,5.960647999999999,5.613427,33.85419999999999,7143.206388899378
2025-10-07 15:54:00,47.424765,0.9548609999999993,0.7682118126821276,5.9895879999999995,5.6423570000000005,34.14350000000002,7143.256388899378
2025-10-07 15:57:00,48.987269999999995,1.0127309999999996,0.8101488897062401,6.076388000000001,5.700227,35.011600000000044,7143.306388899378
2025-10-07 16:00:00,46.947335,1.0127309999999996,0.8270028170948677,6.0763929999999995,5.729162,34.43289999999996,7143.3563888993785
2025-10-07 16:03:00,51.57697,1.157407,0.7972033624323528,6.134258,5.497681,35.01150000000001,7143.406388899379
2025-10-07 16:06:00,53.11053,0.9259259999999996,0.7885597403193166,5.960653,5.700227,35.59029999999996,7143.456388899379
2025-10-07 16:09:00,50.535304999999994,1.0127319999999997,0.7930113456930795,5.9895879999999995,5.584486,34.72219999999999,7143.506388899379
2025-10-07 16:12:00,47.4537,0.9548610000000002,0.7849910438110161,5.989588,5.671296999999999,34.432799999999986,7143.556388899379
2025-10-07 16:15:00,50.549769999999995,1.1284720000000004,0.8232156432740517,6.076388000000001,5.526616,33.85419999999999,7143.606388899379
2025-10-07 16:18:00,51.31655,1.0127309999999996,0.8101488897062401,6.076388000000001,5.700227,34.14350000000002,7143.65638889938
2025-10-07 16:21:00,50.810185,0.8680559999999993,0.7780231395608106,5.960647999999999,5.787032,35.01159999999999,7143.70638889938
2025-10-07 16:24:00,48.480900000000005,0.9259259999999996,0.7722349441592689,5.931712999999999,5.6423570000000005,34.14359999999999,7143.75638889938
2025-10-07 16:27:00,51.822915,1.0416669999999995,0.8395864931522091,5.9895879999999995,5.613421,35.30090000000001,7143.80638889938
2025-10-07 16:30:00,53.11053,1.0127309999999996,0.7930109209825994,6.047458,5.6423570000000005,35.59030000000001,7143.85638889938
2025-10-07 16:33:00,53.125,0.9259259999999996,0.7885597403193166,5.9895879999999995,5.729162,35.87959999999998,7143.9063888993805
2025-10-07 16:36:00,49.508105,0.9259259999999996,0.8046419911009821,5.960647999999999,5.729162,35.300899999999956,7143.956388899381
2025-10-07 16:39:00,51.070605,1.0995369999999998,0.8114502528639265,6.018518,5.497681,35.011600000000044,7144.006388899381
2025-10-07 16:42:00,48.987265,0.8969909999999999,0.7593534122197886,5.931712999999999,5.671292,35.011600000000044,7144.056388899381
2025-10-07 16:45:00,53.125,1.0127319999999997,0.8101493205300637,5.9895830000000005,5.613421,35.01159999999999,7144.106388899381
2025-10-07 16:48:00,50.01447,0.9548609999999993,0.8177520224768223,6.0763929999999995,5.815972,34.72219999999999,7144.156388899381
2025-10-07 16:51:00,46.918400000000005,1.1284720000000004,0.8413592162727568,6.221068000000001,5.700236,34.14350000000002,7144.206388899382
2025-10-07 16:54:00,46.426505000000006,1.0127309999999996,0.7930168932236357,6.163198,5.758107000000001,34.72229999999996,7144.256388899382
2025-10-07 16:57:00,49.493629999999996,1.0127319999999997,0.8101493205300637,6.018518,5.6423559999999995,34.72229999999996,7144.306388899382
2025-10-07 17:00:00,52.083330000000004,0.9259259999999996,0.7722349441592675,6.018518,5.729162,35.30090000000001,7144.356388899382
2025-10-07 17:03:00,49.001735,0.9259259999999996,0.7556389798341878,5.9895879999999995,5.671292,34.72220000000004,7144.406388899382
2025-10-07 17:06:00,46.426505000000006,0.9548610000000002,0.8015004262217337,5.9027780000000005,5.613427,33.85409999999996,7144.456388899383
2025-10-07 17:09:00,50.824655,1.157407,0.8162375458689934,6.047452999999999,5.4398159999999995,35.01150000000001,7144.506388899383
2025-10-07 17:12:00,50.5353,1.070602,0.8173803144866314,5.989588,5.526616000000001,34.72219999999999,7144.556388899383
2025-10-07 17:15:00,50.795715,1.0127319999999997,0.775580716106426,5.960647999999999,5.526616000000001,35.01150000000001,7144.606388899383
2025-10-07 17:18:00,52.08333,1.0127309999999996,0.7930109209825994,5.989588,5.584487000000001,35.01159999999999,7144.656388899383
2025-10-07 17:21:00,46.426505000000006,0.8680559999999993,0.7301194278150753,5.931718,5.671292000000001,33.85410000000002,7144.7063888993835
2025-10-07 17:24:00,44.082755000000006,0.9837959999999999,0.7806674409228517,5.989588,5.613422000000001,33.56479999999999,7144.756388899384
2025-10-07 17:27:00,45.37037,1.0416669999999995,0.7876427792599585,5.873837999999999,5.410881000000001,33.27550000000002,7144.806388899384
2025-10-07 17:30:00,48.987269999999995,1.0416669999999995,0.7876427792599585,5.873837999999999,5.410881000000001,33.275499999999965,7144.856388899384
2025-10-07 17:33:00,45.645255000000006,0.8391209999999996,0.7645064650578395,5.787033,5.642362,34.43289999999996,7144.906388899384
2025-10-07 17:36:00,44.60359,0.9259259999999996,0.772240631815474,5.787033,5.497687000000001,33.56479999999999,7144.956388899384
2025-10-07 17:39:00,43.82234,0.9259259999999996,0.7556447624868029,5.844908,5.526622000000001,33.564700000000016,7145.006388899385
2025-10-07 17:42:00,43.851275,0.8969909999999999,0.7593590363589059,5.815968,5.555557,32.407399999999996,7145.056388899385
2025-10-07 17:45:00,45.61632,1.0995369999999998,0.811456518897883,5.9317079999999995,5.410881000000001,32.696799999999996,7145.106388899385
2025-10-07 17:48:00,41.767939999999996,0.8969909999999999,0.7593534122197886,5.787037999999999,5.526617,31.8288,7145.156388899385
2025-10-07 17:51:00,41.767939999999996,1.0416669999999995,0.7876366369350697,5.844908,5.381941,32.407399999999996,7145.206388899385
2025-10-07 17:54:00,41.001155,0.8680559999999993,0.7623045246315828,5.729168,5.526622,33.275499999999965,7145.2563888993855
2025-10-07 17:57:00,40.002895,1.0127309999999996,0.7755863769185832,5.873838,5.439817,32.117999999999995,7145.306388899386
2025-10-07 18:00:00,37.659139999999994,1.070601,0.7995976163286704,5.931708,5.439817,32.11809999999997,7145.356388899386
2025-10-07 18:03:00,34.30266,1.0995369999999998,0.7744803240160892,5.989584000000001,5.410877000000001,31.25,7145.406388899386
2025-10-07 18:06:00,37.413195,1.1863420000000007,0.7888219705670496,5.931708,5.237265999999999,30.9606,7145.456388899386
2025-10-07 18:09:00,34.80903,1.0416660000000002,0.7696990348651037,5.815968,5.324072,31.25,7145.506388899386
2025-10-07 18:15:00,31.7419,1.2152779999999996,0.7587782990478814,5.787038,5.00579,30.382000000000005,7145.506388899386
2025-10-07 18:18:00,32.233795,1.0995369999999998,0.7159612084618036,5.7580979999999995,5.092591,31.25,7145.506388899386
2025-10-07 18:27:00,30.7147,1.157407,0.672925737066746,5.439818,4.629631,30.382000000000005,7145.506388899386
2025-10-07 19:33:00,30.960645,0.9259259999999996,0.6300305936725525,5.150468,4.629632,29.803200000000004,7145.506388899386
2025-10-07 19:42:00,30.454285,0.8969899999999997,0.6742803461314157,5.0925970000000005,4.6874970000000005,29.80329999999998,7145.506388899386
2025-10-07 19:45:00,30.97511,0.8391200000000003,0.6325077313907368,5.063657,4.6874970000000005,30.382000000000005,7145.506388899386
2025-10-07 20:18:00,31.987845,1.070602,0.6847778221315369,5.121533,4.456021,30.09250000000003,7145.506388899386
2025-10-07 20:30:00,31.221065000000003,1.0127319999999997,0.6631502179212007,5.121533,4.513891,29.513800000000003,7145.506388899386
2025-10-07 20:36:00,30.19387,0.9259259999999996,0.6103165047840181,5.179403,4.629627000000001,29.803200000000004,7145.506388899386
2025-10-07 21:39:00,31.22106,1.1284720000000004,0.6847819482974528,5.266208,4.513886,29.51400000000001,7145.506388899386
2025-10-07 21:51:00,30.179395,1.0995369999999998,0.652665484663949,5.266208,4.513891,29.513900000000035,7145.506388899386
2025-10-07 21:54:00,30.7147,1.1284720000000004,0.7060768078707792,5.295138000000001,4.571756,30.381899999999973,7145.506388899386
2025-10-07 22:51:00,36.89236,0.20254700000000003,0.37902209583431523,3.9641210000000004,4.39815,30.960699999999974,7145.506388899386
2025-10-07 22:54:00,31.72743,0.31828699999999976,0.4821567113088688,4.369214,4.745373,30.9606,7145.506388899386
2025-10-07 22:57:00,30.7147,0.6076389999999998,0.5631207569440936,4.687500999999999,4.600692,30.38190000000003,7145.506388899386
2025-10-07 23:27:00,30.439815000000003,1.2152779999999996,0.7155287753653388,5.324077999999999,4.48495,30.092600000000004,7145.506388899386
2025-10-08 00:54:00,30.19386,1.1863420000000007,0.6829518841472071,5.468748,4.629625999999999,30.092600000000004,7145.506388899386
2025-10-08 01:03:00,31.727425,0.6365740000000004,0.5611276010419729,4.71644,4.571756,30.9606,7145.506388899386
2025-10-08 01:06:00,34.59201,0.4340280000000005,0.5288515418498407,4.427084,4.629626,31.53940000000003,7145.506388899386
2025-10-08 01:09:00,32.50868,0.3761579999999993,0.5071517451655646,4.48495,4.7743020000000005,30.960700000000003,7145.506388899386
2025-10-08 01:39:00,30.179395,0.7523150000000003,0.6129099277238244,5.0057920000000005,4.745367,29.803200000000004,7145.506388899386
2025-10-08 02:00:00,30.19387,0.78125,0.5907307024249379,5.063657000000001,4.716437000000001,29.224499999999978,7145.506388899386
2025-10-08 02:57:00,30.7147,0.9548610000000002,0.6605750866673937,5.266202,4.745371,29.513900000000035,7145.506388899386
2025-10-08 03:15:00,30.19387,0.8391210000000004,0.6144816905590623,5.121527,4.716436,30.092600000000004,7145.506388899386
2025-10-08 04:33:00,31.221065000000003,0.8969899999999997,0.6377475567896904,5.237267,4.774307,30.38190000000003,7145.506388899386
2025-10-08 05:21:00,30.179395,0.8391210000000004,0.6144816905590623,5.063657000000001,4.658566,29.513900000000007,7145.506388899386
2025-10-08 05:27:00,30.454285,0.9837960000000008,0.6320309197813502,5.266202,4.6585659999999995,29.513900000000007,7145.506388899386
2025-10-08 05:36:00,30.454285,1.0995369999999998,0.6743968217581858,5.237267,4.513890000000001,29.803200000000004,7145.506388899386
2025-10-08 06:12:00,34.056715,0.78125,0.6422656236911468,4.947917,4.6874970000000005,31.25,7145.506388899386
2025-10-08 06:15:00,34.056715,0.8969909999999999,0.6742807593987629,5.063662,4.658561,30.9606,7145.556388899387
2025-10-08 06:18:00,36.89236,0.78125,0.6587465060050144,4.976852,4.745372000000001,31.25,7145.606388899387
2025-10-08 06:21:00,38.94676,0.8969909999999999,0.8377894509351518,5.439812000000001,5.324071000000001,30.671300000000002,7145.656388899387
2025-10-08 06:24:00,36.90683,0.8101850000000006,0.7354784589540885,5.787032,5.6423570000000005,31.25,7145.706388899387
2025-10-08 06:27:00,38.671875,0.9837959999999999,0.7279471255355369,5.584487,5.121531,31.828699999999998,7145.756388899387
2025-10-08 06:30:00,40.465855,0.9259260000000005,0.7885653393502149,5.787032,5.526616000000001,31.828699999999998,7145.8063888993875
2025-10-08 06:33:00,38.16551,0.78125,0.6749179718565491,5.410882,5.2083319999999995,31.82869999999997,7145.856388899388
2025-10-08 06:36:00,37.659139999999994,0.8391210000000004,0.6673739756474147,5.179397,4.8611059999999995,30.9606,7145.906388899388
2025-10-08 06:39:00,44.372105,0.8969909999999999,0.6742807593987629,5.0057920000000005,4.600691,32.11810000000003,7145.956388899388
2025-10-08 06:42:00,39.192710000000005,0.8101849999999997,0.6548948212905041,4.832172000000001,4.542827000000001,31.82869999999997,7146.006388899388
2025-10-08 06:45:00,36.125575,0.7233800000000006,0.6002211641761012,4.774305,4.542826999999999,31.5394,7146.056388899388
2025-10-08 06:48:00,40.263310000000004,0.8969909999999999,0.6377479549197403,4.832172000000001,4.369211000000001,30.671299999999974,7146.106388899389
2025-10-08 06:51:00,41.767939999999996,0.8680560000000002,0.6444279332697745,4.80324,4.3981460000000006,32.407399999999996,7146.156388899389
2025-10-08 06:54:00,44.111689999999996,0.9548610000000002,0.7160559117662024,5.034722,4.600691,32.117999999999995,7146.206388899389
2025-10-08 06:57:00,45.92014,0.78125,0.6082912550077085,4.80324,4.484952000000001,32.98610000000002,7146.256388899389
2025-10-08 07:00:00,42.549189999999996,0.7233799999999997,0.6165715250037579,4.687501,4.484952,32.696799999999996,7146.306388899389
2025-10-08 07:03:00,45.38484,0.8680560000000002,0.6797302994597816,4.716436000000001,4.369216,32.986099999999965,7146.3563888993895
2025-10-08 07:06:00,46.180555,0.8101849999999997,0.6204645270929534,4.918982000000001,4.571757,32.98600000000005,7146.40638889939
2025-10-08 07:09:00,45.92014,0.5787040000000001,0.5787030000014061,4.658565,4.658561,33.275499999999965,7146.45638889939
2025-10-08 07:12:00,49.52257,0.49189800000000083,0.5743338019070771,4.571764000000001,4.745366,34.14350000000002,7146.50638889939
2025-10-08 07:15:00,53.399885,0.5497680000000003,0.6192958003998562,4.774304,4.918985999999999,34.72229999999996,7146.55638889939
2025-10-08 07:18:00,48.234955,0.78125,0.7064488723040213,5.295138,5.150468,34.43290000000002,7146.60638889939
2025-10-08 07:21:00,44.111689999999996,1.3020829999999997,0.8322852844644995,6.192125,5.381942,32.40749999999997,7146.656388899391
2025-10-08 07:24:00,46.426505000000006,1.4178239999999995,0.8746595842848649,6.307875,5.381941,32.9862,7146.706388899391
2025-10-08 07:27:00,30.150464999999997,1.0127319999999997,0.7755807161064249,6.13426,5.700228,30.381899999999973,7146.706388899391
2025-10-08 07:30:00,32.769095,1.186343,0.7687477496400178,6.221064,5.497681000000001,29.51389999999998,7146.706388899391
2025-10-08 07:33:00,37.67361,1.1284719999999995,0.7666304964439176,6.192133,5.555551,31.5394,7146.756388899391
2025-10-08 07:36:00,39.973960000000005,1.0995369999999998,0.7359318115369128,5.7580979999999995,5.121531,31.82860000000005,7146.806388899391
2025-10-08 07:39:00,42.30324,1.0995369999999998,0.8114565188978817,5.902773,5.381945999999999,32.696799999999996,7146.856388899391
2025-10-08 07:42:00,60.850695,1.3020830000000005,0.8920419730369863,6.568282,5.844909,37.32640000000001,7146.9063888993915
2025-10-08 07:45:00,70.876735,1.157407,1.157404499996499,7.696762999999999,7.696756,41.087999999999994,7146.956388899392
2025-10-08 07:48:00,82.75463,1.273148,1.3160729468467725,9.027778000000001,9.11458,47.7431,7147.006388899392
2025-10-08 07:51:00,86.58854500000001,0.8969909999999999,1.1376089828729894,7.841431999999999,8.362271,49.18979999999999,7147.056388899392
2025-10-08 07:54:00,79.6441,0.8680560000000002,1.1814579187963672,8.043984,8.738427999999999,49.189899999999994,7147.106388899392
2025-10-08 07:57:00,82.204865,1.3888889999999998,1.2696302054154294,8.68056,8.449071,48.032400000000024,7147.156388899392
2025-10-08 08:00:00,88.13657,1.2152780000000005,1.2581809998842952,8.391204,8.478006,51.21530000000001,7147.206388899393
2025-10-08 08:03:00,94.849535,1.2442130000000002,1.3012247640359178,8.478014,8.593751,53.8194,7147.256388899393
2025-10-08 08:06:00,99.82639,1.2731480000000008,1.3581060451845253,8.883104,9.056715999999998,53.530100000000004,7147.306388899393
2025-10-08 08:09:00,100.0,1.3888889999999998,1.3450237459407894,8.969904,8.883105,52.08329999999998,7147.356388899393
2025-10-08 08:12:00,100.0,1.157407,1.2696343991370598,8.449076,8.680558999999999,56.712999999999994,7147.406388899393
2025-10-08 08:15:00,94.3287,0.78125,1.2515377148694853,8.043982,9.143522,59.31710000000001,7147.4563888993935
2025-10-08 08:18:00,90.97222500000001,0.9837959999999999,1.2880209055465774,8.449078,9.114581999999999,56.42359999999999,7147.506388899394
2025-10-08 08:21:00,89.67014,0.9837959999999999,1.300257446168176,8.506948000000001,9.201391999999998,55.55550000000002,7147.556388899394
2025-10-08 08:24:00,100.0,0.6655090000000001,1.1697797498925782,7.6388940000000005,8.854165,60.47449999999998,7147.606388899394
2025-10-08 08:27:00,98.77025499999999,0.7523150000000003,1.231564234002172,7.957181,9.085646,59.89579999999998,7147.656388899394
2025-10-08 08:30:00,91.73900499999999,1.0127319999999997,1.3420868173949922,8.622684,9.346062,56.42359999999999,7147.706388899394
2025-10-08 08:33:00,91.493055,1.2152769999999995,1.3682597850896638,9.085643999999998,9.403937,54.1088,7147.756388899395
2025-10-08 08:36:00,92.25984,1.1574080000000002,1.34983936824562,8.738424,9.143516,55.845,7147.806388899395
2025-10-08 08:39:00,92.259835,1.070601,1.2753308957907414,8.680558,9.114587,55.2662,7147.856388899395
2025-10-08 08:42:00,94.806135,1.0416659999999993,1.3223009988876155,8.564813,9.172457,56.71289999999999,7147.906388899395
2025-10-08 08:45:00,92.25984,0.9837959999999999,1.2757228184187213,8.506948000000001,9.143522,57.002399999999994,7147.956388899395
2025-10-08 08:48:00,90.20544000000001,0.9837959999999999,1.300257446168176,8.506948000000001,9.201391999999998,56.13429999999997,7148.0063888993955
2025-10-08 08:51:00,88.642935,1.0127309999999996,1.2803585610641577,8.478012999999999,9.056712000000001,56.134300000000025,7148.056388899396
2025-10-08 08:54:00,87.861685,1.0416660000000002,1.2845336837478942,8.564818,9.085652,54.1088,7148.106388899396
2025-10-08 08:57:00,89.17823999999999,1.273148,1.358106045184524,8.940974,9.114586,55.2662,7148.156388899396
2025-10-08 09:00:00,86.86343,1.2152779999999996,1.3276583930916581,8.998840000000001,9.230322000000001,54.3982,7148.206388899396
2025-10-08 09:03:00,86.84896,1.273148,1.3441925146989746,8.738423999999998,8.883106,54.108799999999974,7148.256388899396
2025-10-08 09:06:00,90.465855,1.2442130000000002,1.3291331549228438,8.680554,8.854171000000001,54.3982,7148.306388899397
2025-10-08 09:09:00,91.72454,1.2152780000000005,1.327658393091659,8.680554,8.912036,56.134299999999996,7148.356388899397
2025-10-08 09:12:00,93.532985,1.1284720000000004,1.2810335679054117,8.651618000000001,8.969906,55.26619999999997,7148.406388899397
2025-10-08 09:15:00,93.793405,1.1284720000000004,1.3337375210839846,8.564818,8.998846,56.13420000000002,7148.456388899397
2025-10-08 09:18:00,93.82234,1.0995369999999998,1.2915134463902065,8.564814,8.969907000000001,56.71289999999999,7148.506388899397
2025-10-08 09:21:00,91.21817,1.157407,1.323436608104077,8.564819,8.912042,56.134300000000025,7148.5563888993975
2025-10-08 09:24:00,88.15104500000001,1.157407,1.2967083386986462,8.651623999999998,8.940977,54.6875,7148.606388899398
2025-10-08 09:27:00,85.56134499999999,1.157407,1.2832135419171298,8.564819,8.825232,54.39810000000003,7148.656388899398
2025-10-08 09:30:00,89.39525499999999,1.1284719999999995,1.2943292076546855,8.391202999999999,8.738420999999999,55.266200000000026,7148.706388899398
2025-10-08 09:33:00,90.97222,1.070602,1.275331457685725,8.391207999999999,8.825236,55.2662,7148.756388899398
2025-10-08 09:36:00,89.94502,0.9837959999999999,1.2004367480229732,8.362268,8.825232,53.81949999999998,7148.806388899398
2025-10-08 09:39:00,86.328125,0.9837959999999999,1.2384118464436091,8.275458,8.825232,53.530100000000004,7148.856388899399
2025-10-08 09:42:00,85.56134499999999,1.070601,1.249257082592347,8.420138,8.796297000000001,52.66210000000001,7148.906388899399
2025-10-08 09:45:00,90.711805,1.0995369999999998,1.2519482349656568,8.478007999999999,8.796301,54.68749999999997,7148.956388899399
2025-10-08 09:48:00,91.73900499999999,1.0995369999999998,1.2915134463902065,8.478012999999999,8.883106,54.3982,7149.006388899399
2025-10-08 09:51:00,89.149305,1.0416670000000003,1.258994470541838,8.478014,8.940977,53.530099999999976,7149.056388899399
2025-10-08 09:54:00,86.588545,1.0416660000000002,1.246106705554452,8.420138,8.854161999999999,53.530100000000004,7149.1063888993995
2025-10-08 09:57:00,84.79456,1.0127309999999996,1.229721330851587,8.362273,8.825232,53.240700000000004,7149.1563888994
2025-10-08 10:00:00,85.546875,1.0995369999999998,1.2652185418713802,8.391202999999999,8.738426,50.925899999999984,7149.2063888994
2025-10-08 10:03:00,85.300925,1.0127309999999996,1.2424909279180454,8.362273,8.854161999999999,52.662000000000006,7149.2563888994
2025-10-08 10:06:00,83.49248,1.070601,1.2753308957907414,8.449078,8.883107,52.95140000000001,7149.3063888994
2025-10-08 10:09:00,84.780095,1.070601,1.2360943483248326,8.564818,8.912037,50.636600000000016,7149.3563888994
2025-10-08 10:12:00,85.30093,1.0995369999999998,1.2385818728480587,8.535884,8.825227,51.50460000000001,7149.406388899401
2025-10-08 10:15:00,86.05323999999999,1.070601,1.2623321153303821,8.506948,8.912037,52.37269999999998,7149.456388899401
2025-10-08 10:18:00,88.122105,1.0995369999999998,1.2784091700956621,8.506943,8.883106,53.530099999999976,7149.506388899401
2025-10-08 10:21:00,87.87616,1.0995369999999998,1.2915134463902065,8.564813,8.969906,50.92590000000001,7149.556388899401
2025-10-08 10:24:00,99.29109,0.694445,1.070445638048572,7.667828,8.535883,56.712999999999994,7149.606388899401
2025-10-08 10:27:00,95.06655,0.6365739999999995,1.158873218672584,7.812496,9.085652,57.002399999999994,7149.6563888994015
2025-10-08 10:30:00,85.02604500000001,0.9548610000000002,1.2461658296766254,8.478014,9.114583,52.95139999999998,7149.706388899402
2025-10-08 10:33:00,83.24653,1.0416659999999993,1.2589939031789594,8.564813,9.027777,50.34719999999999,7149.756388899402
2025-10-08 10:36:00,84.25926,1.0995369999999998,1.2519482349656568,8.564813,8.883106,50.63659999999999,7149.806388899402
2025-10-08 10:39:00,83.49248,1.070601,1.2623366207787812,8.535878,8.940977,51.215299999999985,7149.856388899402
2025-10-08 10:42:00,82.47975,1.0995369999999998,1.2784046264443225,8.593754,8.969907000000001,50.34730000000002,7149.906388899402
2025-10-08 10:45:00,81.17766,1.070602,1.2623326733961624,8.593754,8.998842,50.636600000000016,7149.956388899403
2025-10-08 10:48:00,82.725695,1.0995369999999998,1.2519482349656568,8.622684,8.940977,49.47919999999999,7150.006388899403
2025-10-08 10:51:00,80.41087999999999,1.157407,1.283213541917129,8.680559,8.940971999999999,52.08330000000001,7150.056388899403
2025-10-08 10:54:00,82.46528,1.273148,1.3160729468467725,8.883104,8.969906,50.05790000000002,7150.106388899403
2025-10-08 10:57:00,84.01330999999999,1.2152769999999995,1.3139487243929542,8.883104,9.085647,51.21530000000001,7150.156388899403
2025-10-08 11:00:00,85.054975,1.157407,1.283213541917129,8.825234000000002,9.085647,51.504700000000014,7150.2063888994035
2025-10-08 11:03:00,87.109375,1.0995369999999998,1.265218541871379,8.535883,8.883106,50.34729999999996,7150.256388899404
2025-10-08 11:06:00,85.28646,1.0416660000000002,1.2845336837478942,8.420138,8.940971999999999,53.240700000000004,7150.306388899404
2025-10-08 11:09:00,85.807295,1.1284719999999995,1.2406196292449736,8.622683,8.854171000000001,50.92590000000001,7150.356388899404
2025-10-08 11:12:00,86.84896,1.0416660000000002,1.2461111722646054,8.535878,8.969912,54.398199999999974,7150.406388899404
2025-10-08 11:15:00,85.02604500000001,1.070601,1.2623321153303821,8.564818,8.969907000000001,51.50460000000001,7150.456388899404
2025-10-08 11:18:00,83.49248,1.1284720000000004,1.2943292076546862,8.651624000000002,8.998842,51.504700000000014,7150.506388899405
2025-10-08 11:21:00,80.65683,1.0416670000000003,1.258994470541838,8.564814,9.027777,50.34729999999999,7150.556388899405
2025-10-08 11:24:00,79.644095,1.070602,1.2492576367937454,8.593754,8.969912,49.47919999999999,7150.606388899405
2025-10-08 11:27:00,79.644095,1.1574080000000002,1.2696349309612196,8.593754,8.825236,48.032399999999996,7150.656388899405
2025-10-08 11:30:00,78.587965,1.157407,1.2696343991370598,8.651624000000002,8.883107,50.05789999999996,7150.706388899405
2025-10-08 11:33:00,78.342015,1.157407,1.255958743404927,8.651619,8.854161999999999,49.18980000000002,7150.7563888994055
2025-10-08 11:36:00,78.327545,1.070601,1.249257082592347,8.506948,8.883107,48.90040000000002,7150.806388899406
2025-10-08 11:39:00,76.808445,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,48.90039999999999,7150.856388899406
2025-10-08 11:42:00,73.943865,1.0127319999999997,1.1909275382531888,8.391204,8.767362,47.4537,7150.906388899406
2025-10-08 11:45:00,69.84953999999999,1.0995369999999998,1.2115915216562527,8.506949,8.738422,44.56019999999998,7150.956388899406
2025-10-08 11:48:00,66.99942,1.157407,1.1574095000027214,8.275459,8.275462000000001,42.24540000000002,7151.006388899406
2025-10-08 11:51:00,64.699075,1.0416660000000002,1.09852292383706,7.870368000000001,7.986111999999999,41.66669999999999,7151.056388899407
2025-10-08 11:54:00,61.357060000000004,0.9837959999999999,1.0544804207972949,7.812498,7.957172,40.50920000000002,7151.106388899407
2025-10-08 11:57:00,61.082175,1.070601,1.056070453878358,7.812498,7.783567,41.08800000000002,7151.156388899407
2025-10-08 12:00:00,59.288195,1.0127319999999997,1.0555372757104573,7.812504000000001,7.8993020000000005,40.50920000000002,7151.206388899407
2025-10-08 12:03:00,61.617475,1.186343,1.112440046285484,8.015044,7.870371,40.21999999999997,7151.256388899407
2025-10-08 12:06:00,59.80903,1.070602,1.070601999985058,7.899304000000001,7.899302,39.64119999999997,7151.3063888994075
2025-10-08 12:09:00,59.823494999999994,1.2152780000000005,1.1109292730775682,7.957174000000001,7.754626,37.61579999999998,7151.356388899408
2025-10-08 12:12:00,59.80903,1.157407,1.0834600562237735,7.986109000000001,7.841432,38.194500000000005,7151.406388899408
2025-10-08 12:15:00,60.604744999999994,1.2731480000000008,1.1222651143651938,8.072914,7.7835659999999995,38.77320000000003,7151.456388899408
2025-10-08 12:18:00,62.890625,1.157407,1.0834600562237735,7.928238,7.783561,39.930499999999995,7151.506388899408
2025-10-08 12:21:00,64.453125,1.0127309999999996,1.0555416274298122,7.899303,7.986111999999999,40.219899999999996,7151.556388899408
2025-10-08 12:24:00,65.98669,1.0127309999999996,1.0834620146466305,7.957178,8.101857,40.798599999999965,7151.606388899409
2025-10-08 12:27:00,64.95948999999999,1.0127309999999996,1.0972483887339608,8.043982999999999,8.217592,40.79860000000002,7151.656388899409
2025-10-08 12:30:00,64.930555,1.0416660000000002,1.0985229238370622,8.101848,8.217592,41.37729999999999,7151.706388899409
2025-10-08 12:33:00,63.425925,1.070602,1.1134430686394414,8.101854,8.188662,39.930499999999995,7151.756388899409
2025-10-08 12:36:00,63.411455000000004,1.2152780000000005,1.1414174235147918,8.188654,8.043986,40.219899999999996,7151.806388899409
2025-10-08 12:39:00,66.001155,1.1284720000000004,1.0992882102881316,8.101848,8.043986,40.21980000000002,7151.8563888994095
2025-10-08 12:42:00,63.91782499999999,1.070602,1.0992831564874896,7.986114000000001,8.043982,40.509299999999996,7151.90638889941
2025-10-08 12:45:00,62.369789999999995,1.070602,1.085002728328287,8.043984,8.072911999999999,38.48380000000003,7151.95638889941
2025-10-08 12:48:00,64.699075,1.157407,1.11344571287328,8.101848,8.015051,39.93060000000003,7152.00638889941
2025-10-08 12:51:00,66.26157,1.1284720000000004,1.1284769999927886,8.101848,8.101856,40.50920000000002,7152.05638889941
2025-10-08 12:54:00,65.480325,1.0127310000000005,1.0972531351332504,7.986108,8.159727,40.79860000000002,7152.10638889941
2025-10-08 12:57:00,62.369789999999995,1.0127319999999997,1.0834625376654714,8.043984,8.188662,39.0625,7152.156388899411
2025-10-08 13:00:00,65.98669,1.186343,1.112440046285484,8.246524,8.101851,39.93060000000003,7152.206388899411
2025-10-08 13:03:00,64.19271,1.1284720000000004,1.1284720000003732,8.217594000000002,8.217592,40.219899999999996,7152.256388899411
2025-10-08 13:06:00,64.71354,1.0995369999999998,1.0995394999862453,8.188654,8.188657000000001,40.7987,7152.306388899411
2025-10-08 13:09:00,67.52025499999999,1.157407,1.1428834874818037,8.159718,8.130790999999999,41.66669999999999,7152.356388899411
2025-10-08 13:12:00,68.30150499999999,1.0995369999999998,1.1282271253665335,8.188653,8.246526,41.95609999999999,7152.4063888994115
2025-10-08 13:15:00,73.46643499999999,1.1863419999999998,1.1718124319592849,8.362273,8.333331,43.69210000000004,7152.456388899412
2025-10-08 13:18:00,76.54803,1.157407,1.2283248538808873,8.535878,8.680551000000001,45.138900000000035,7152.506388899412
2025-10-08 13:21:00,80.150465,1.2442130000000002,1.3152265424827425,8.940974,9.085650999999999,46.585699999999974,7152.556388899412
2025-10-08 13:24:00,82.98611500000001,1.2442130000000002,1.342942731407688,9.114584,9.317131,48.90050000000002,7152.606388899412
2025-10-08 13:27:00,85.30093,1.1574080000000002,1.3234371548569082,8.998844,9.346066,50.63650000000001,7152.656388899412
2025-10-08 13:30:00,85.30093,1.0995369999999998,1.3045382672649155,8.883104,9.317127000000001,50.636600000000016,7152.706388899413
2025-10-08 13:33:00,86.84896,1.0995369999999998,1.3174903093930423,8.709493,9.172456,50.925899999999984,7152.756388899413
2025-10-08 13:36:00,87.355325,1.0995369999999998,1.3045382672649144,8.709493,9.143516,51.504699999999985,7152.806388899413
2025-10-08 13:39:00,86.574075,1.0127309999999996,1.2424953285535012,8.622683,9.114581999999999,51.50459999999998,7152.856388899413
2025-10-08 13:42:00,86.58854,1.0127309999999996,1.292839292642012,8.478012999999999,9.085652,51.50460000000001,7152.906388899413
2025-10-08 13:45:00,85.56134499999999,1.0127309999999996,1.2678118436717563,8.362268,8.912037,51.50460000000001,7152.9563888994135
2025-10-08 13:48:00,83.72396,0.9837959999999999,1.23841184644361,8.362268,8.912042,51.504699999999985,7153.006388899414
2025-10-08 13:51:00,83.49248,1.0416659999999993,1.246106705554451,8.391202999999999,8.825227,51.79390000000001,7153.056388899414
2025-10-08 13:54:00,80.150465,1.0127310000000005,1.2297213308515877,8.420138,8.883097,50.05790000000002,7153.106388899414
2025-10-08 13:57:00,80.65683,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,50.636600000000016,7153.156388899414
2025-10-08 14:00:00,80.65683,1.070601,1.249257082592347,8.506948,8.883107,51.50460000000001,7153.206388899414
2025-10-08 14:03:00,82.69676,1.0127319999999997,1.2168737048903189,8.420138,8.854166,50.92599999999999,7153.256388899415
2025-10-08 14:06:00,82.190395,0.9548609999999993,1.221448477401038,8.333338,8.912037,51.79399999999998,7153.306388899415
2025-10-08 14:09:00,81.163195,1.0416659999999993,1.2331397845605594,8.420143,8.825227,50.05789999999996,7153.356388899415
2025-10-08 14:12:00,79.62962999999999,1.0416670000000003,1.2331403441187978,8.478014,8.883097,50.05790000000002,7153.406388899415
2025-10-08 14:15:00,80.150465,1.0995369999999998,1.2652185418713802,8.535884,8.883107,49.18980000000002,7153.456388899415
2025-10-08 14:18:00,79.369215,1.1574080000000002,1.2832140775281462,8.593754,8.854166,50.05789999999996,7153.5063888994155
2025-10-08 14:21:00,83.217595,1.1284719999999995,1.2676526337777994,8.564813,8.854171000000001,50.34730000000002,7153.556388899416
2025-10-08 14:24:00,84.75116,1.0127309999999996,1.229721330851587,8.449078,8.912037,49.47909999999999,7153.606388899416
2025-10-08 14:27:00,83.49248,1.0416659999999993,1.246106705554451,8.478012999999999,8.912037,50.057799999999986,7153.656388899416
2025-10-08 14:30:00,84.25926,1.0416659999999993,1.2331442792222282,8.391202999999999,8.796297000000001,50.92590000000001,7153.706388899416
2025-10-08 14:33:00,81.92998,0.9548610000000002,1.1964421897614803,8.304397999999999,8.825227,49.76860000000002,7153.756388899416
2025-10-08 14:36:00,80.150465,1.0127310000000005,1.242490927918046,8.391208,8.883097,48.032399999999996,7153.806388899417
2025-10-08 14:39:00,77.560765,1.070601,1.2492570825923466,8.535878,8.912037,48.0325,7153.856388899417
2025-10-08 14:42:00,77.57523499999999,1.0127309999999996,1.2168731397419443,8.478012999999999,8.912042,48.61110000000002,7153.906388899417
2025-10-08 14:45:00,78.081595,1.0127309999999996,1.229721330851587,8.449078,8.912037,48.900499999999965,7153.956388899417
2025-10-08 14:48:00,77.835645,0.9837959999999999,1.2258281047093742,8.420143,8.940977,48.61109999999999,7154.006388899417
2025-10-08 14:51:00,78.09606500000001,1.070601,1.2492570825923466,8.535878,8.912037,48.61109999999999,7154.0563888994175
2025-10-08 14:54:00,77.300345,1.070601,1.236098911266029,8.535878,8.883107,48.61100000000002,7154.106388899418
2025-10-08 14:57:00,81.177665,1.157407,1.2832135419171298,8.680558,8.940971000000001,48.321799999999996,7154.156388899418
2025-10-08 15:00:00,81.68403,1.1284720000000004,1.2676479934552636,8.680558,8.969906,50.34729999999999,7154.206388899418
2025-10-08 15:03:00,81.698495,1.070601,1.236098911266029,8.593748,8.940977,49.18979999999999,7154.256388899418
2025-10-08 15:06:00,80.150465,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,49.18979999999999,7154.306388899418
2025-10-08 15:09:00,81.42361500000001,1.0416659999999993,1.2200998101496712,8.506943,8.883107,50.05790000000002,7154.356388899419
2025-10-08 15:12:00,79.09433,1.0127310000000005,1.2168731397419443,8.506948,8.940977,48.03239999999997,7154.406388899419
2025-10-08 15:15:00,78.573495,1.0995369999999998,1.2519482349656568,8.622684,8.940977,48.61109999999999,7154.456388899419
2025-10-08 15:18:00,80.65683,1.0995369999999998,1.2519436330720677,8.535883,8.854166,48.321799999999996,7154.506388899419
2025-10-08 15:21:00,81.68403,1.1574080000000002,1.2832187557802275,8.622684,8.883106,48.321800000000025,7154.556388899419
2025-10-08 15:24:00,80.65683,1.070602,1.2492576367937454,8.593754,8.969912,48.900499999999994,7154.6063888994195
2025-10-08 15:27:00,80.65683,1.070601,1.236098911266029,8.593748,8.940977,50.636499999999984,7154.65638889942
2025-10-08 15:30:00,80.65683,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,48.321799999999996,7154.70638889942
2025-10-08 15:33:00,80.6713,1.0995369999999998,1.2519436330720686,8.420143,8.738426,49.76860000000002,7154.75638889942
2025-10-08 15:36:00,80.91724500000001,1.1284719999999995,1.2541744597639883,8.478012999999999,8.738420999999999,49.47919999999999,7154.80638889942
2025-10-08 15:39:00,81.68403,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,49.18979999999999,7154.85638889942
2025-10-08 15:42:00,80.65683,1.070601,1.236098911266029,8.535878,8.883107,49.189899999999994,7154.906388899421
2025-10-08 15:45:00,80.39641499999999,1.070601,1.2360943483248326,8.564818,8.912037,49.47919999999999,7154.956388899421
2025-10-08 15:48:00,82.204865,1.1574080000000002,1.2832140775281462,8.593754,8.854166,48.03239999999997,7155.006388899421
2025-10-08 15:51:00,83.217595,1.0995369999999998,1.2652185418713802,8.564813,8.912036,48.900499999999994,7155.056388899421
2025-10-08 15:54:00,82.711225,1.070601,1.2492570825923466,8.564818,8.940977,50.347200000000015,7155.106388899421
2025-10-08 15:57:00,82.190395,1.0127310000000005,1.2297257582626209,8.535878,8.998847,49.47919999999999,7155.1563888994215
2025-10-08 16:00:00,79.09433,1.0416670000000003,1.2069622466096364,8.535884,8.883097,49.47919999999999,7155.206388899422
2025-10-08 16:03:00,80.381945,1.1574080000000002,1.2696349309612196,8.593754,8.825236,49.47909999999999,7155.256388899422
2025-10-08 16:06:00,79.600695,1.0995369999999998,1.2385818728480587,8.535884,8.825227,49.18979999999999,7155.306388899422
2025-10-08 16:09:00,78.84837999999999,1.157407,1.2832135419171298,8.535884,8.796297000000001,49.18980000000002,7155.356388899422
2025-10-08 16:12:00,80.150465,1.1284720000000004,1.2269571279472773,8.564818,8.767356,49.18980000000002,7155.406388899422
2025-10-08 16:15:00,82.957175,1.157407,1.2696343991370598,8.651618000000001,8.883101,50.057799999999986,7155.456388899423
2025-10-08 16:18:00,83.998845,1.0995369999999998,1.2652185418713802,8.622684,8.969907000000001,49.76850000000002,7155.506388899423
2025-10-08 16:21:00,82.971645,1.070602,1.2492576367937454,8.593754,8.969912,50.34719999999999,7155.556388899423
2025-10-08 16:24:00,81.66956,1.0995369999999998,1.2519482349656568,8.622684,8.940977,50.347200000000015,7155.606388899423
2025-10-08 16:27:00,80.90278,1.0127310000000005,1.2168731397419443,8.506948,8.940977,50.05780000000004,7155.656388899423
2025-10-08 16:30:00,80.65683,1.070602,1.2228464288698662,8.535884,8.854161999999999,50.347200000000015,7155.7063888994235
2025-10-08 16:33:00,78.081595,1.0416660000000002,1.2200952867045431,8.449078,8.825232,48.900499999999965,7155.756388899424
2025-10-08 16:36:00,85.30093,0.868055,1.1573065529776707,8.043986,8.680551,50.34720000000004,7155.806388899424
2025-10-08 16:39:00,93.2581,0.4340280000000005,1.0053389838599638,7.2337940000000005,8.738426,55.2662,7155.856388899424
2025-10-08 16:42:00,85.807295,0.6655090000000001,1.1486297315955758,7.870372,9.027773,52.95140000000001,7155.906388899424
2025-10-08 16:45:00,79.846645,0.9548610000000002,1.2338444115064935,8.449074,9.056712999999998,50.05790000000002,7155.956388899424
2025-10-08 16:48:00,77.79224500000001,1.157407,1.2696343991370598,8.680554,8.912037,47.164300000000026,7156.006388899425
2025-10-08 16:51:00,80.39641499999999,1.1284720000000004,1.2541791309458115,8.593748,8.854166,48.6112,7156.056388899425
2025-10-08 16:54:00,87.60127,0.8391200000000003,1.17542197647584,7.9571760000000005,8.709485999999998,53.240699999999975,7156.106388899425
2025-10-08 16:57:00,92.24537000000001,0.6655090000000001,1.1165478725265108,7.60995,8.680551000000001,53.24080000000001,7156.156388899425
2025-10-08 17:00:00,84.25926,0.7233790000000004,1.1677885557414003,7.870372,8.912033000000001,52.95139999999998,7156.206388899425
2025-10-08 17:03:00,80.381945,1.0127310000000005,1.242490927918046,8.391208,8.883097,49.76849999999999,7156.2563888994255
