Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-08 17:06:00,78.052665,1.1284720000000004,1.2406149262420458,8.593754,8.825232,49.18980000000002,7156.306388899426
2025-10-08 17:09:00,77.300345,1.157407,1.2696296896419879,8.593754,8.825227,48.32170000000002,7156.356388899426
2025-10-08 17:12:00,79.13773,1.2442130000000002,1.2871247754460566,8.651624000000002,8.738420999999999,49.47910000000002,7156.406388899426
2025-10-08 17:15:00,80.65683,1.157407,1.2559587434049277,8.593754,8.796297000000001,49.18979999999999,7156.456388899426
2025-10-08 17:18:00,82.711225,1.1284720000000004,1.2541744597639897,8.449078,8.709486,48.32169999999999,7156.506388899426
2025-10-08 17:21:00,79.34028,1.0416670000000003,1.2200958423052513,8.420144,8.796297,49.47919999999996,7156.556388899427
2025-10-08 17:24:00,75.506365,1.0127310000000005,1.2039395310146,8.304398,8.709487,48.032400000000024,7156.606388899427
2025-10-08 17:27:00,73.4375,0.9837959999999999,1.1876246842143723,8.130783,8.564817,46.29630000000003,7156.656388899427
2025-10-08 17:30:00,70.095485,0.8101849999999997,1.0614451408671453,7.957177999999999,8.506943,45.717600000000004,7156.706388899427
2025-10-08 17:33:00,65.97222500000001,0.8680559999999993,1.057702071416649,7.7256979999999995,8.130782,42.24539999999996,7156.756388899427
2025-10-08 17:36:00,62.369789999999995,0.9548609999999993,1.0528914031483279,7.783562999999999,7.986112,41.95609999999999,7156.8063888994275
2025-10-08 17:39:00,56.684025,1.070602,1.0992831564874896,7.812504,7.870372,37.905100000000004,7156.856388899428
2025-10-08 17:42:00,57.20486,1.1574080000000002,1.068254868043045,7.899304000000001,7.725695999999999,37.32639999999998,7156.906388899428
2025-10-08 17:45:00,57.465275,1.1574080000000002,1.0834605346918549,7.986114000000001,7.841436,36.45839999999998,7156.956388899428
2025-10-08 17:48:00,59.79456,1.1574080000000002,1.0985240301814843,8.130784,8.015046,37.905100000000004,7157.006388899428
2025-10-08 17:51:00,55.93171,1.0995370000000007,1.1139468333479068,8.188654,8.217597,37.03699999999998,7157.056388899428
2025-10-08 17:54:00,55.93171,1.2152769999999995,1.1713384490136485,8.449074,8.362267000000001,37.61579999999998,7157.106388899429
2025-10-08 17:57:00,54.904515,1.3020829999999997,1.1825689221216575,8.53588,8.304397,37.03709999999995,7157.156388899429
2025-10-08 18:00:00,55.425345,1.359954,1.1617463257363148,8.478010000000001,8.101855999999998,36.16899999999998,7157.206388899429
2025-10-08 18:03:00,45.399305,0.9548610000000002,1.0528867089200824,7.986114000000001,8.188652999999999,34.72219999999999,7157.256388899429
2025-10-08 18:06:00,43.56192,1.0416660000000002,1.0560679400232658,7.957178000000001,7.986111999999999,34.14350000000002,7157.306388899429
2025-10-08 18:09:00,84.288195,1.5914359999999999,1.1387074495110467,7.928241,7.118055,51.50460000000004,7157.3563888994295
2025-10-08 18:12:00,61.34259,0.2314810000000005,0.8270830595384911,6.71296,8.506948999999999,40.219899999999996,7157.40638889943
2025-10-08 18:15:00,51.287615,0.6076390000000007,0.9561983566222535,7.436347,8.246528,37.03709999999995,7157.45638889943
2025-10-08 18:18:00,49.508105,0.8680560000000002,0.992576970087954,7.696763,7.957177,36.45839999999998,7157.50638889943
2025-10-08 18:21:00,44.864005000000006,0.9837959999999999,0.9545665962551937,7.2916680000000005,7.233792,33.85409999999996,7157.55638889943
2025-10-08 18:24:00,44.34317,0.9837959999999999,0.9095420716513296,6.915508,6.7708319999999995,34.72220000000004,7157.60638889943
2025-10-08 18:27:00,40.986689999999996,0.8969909999999999,0.8824474596222017,6.684028,6.655097,33.27540000000005,7157.656388899431
2025-10-08 18:30:00,46.643515,1.157407,0.9063015228052085,6.770838,6.3078710000000004,34.43289999999996,7157.706388899431
2025-10-08 18:33:00,47.193285,1.0416659999999993,0.8728736739849526,6.770833,6.452547000000001,33.85419999999999,7157.756388899431
2025-10-08 18:36:00,45.10995,0.9259259999999996,0.8515416268021465,6.568288,6.423612,33.85409999999996,7157.806388899431
2025-10-08 18:39:00,43.82234,0.9548609999999993,0.833772846604949,6.365743,6.134262,33.564899999999966,7157.856388899431
2025-10-08 18:42:00,44.58912,0.9837959999999999,0.8307370776225367,6.2500029999999995,5.960647,33.27540000000005,7157.9063888994315
2025-10-08 18:45:00,42.809605000000005,1.1574080000000002,0.8532068034999357,6.278934,5.729165999999999,33.27540000000005,7157.956388899432
2025-10-08 18:48:00,42.274305,0.9837959999999999,0.7806674409228517,6.105328,5.7291620000000005,32.986099999999965,7158.006388899432
2025-10-08 18:51:00,41.767939999999996,1.0416659999999993,0.8052529829102103,6.047452999999999,5.613427,32.69670000000002,7158.056388899432
2025-10-08 18:54:00,39.453125,1.070602,0.7629875753733643,5.931718,5.381946,32.407399999999996,7158.106388899432
2025-10-08 18:57:00,44.849535,1.070602,0.7814720962250652,5.8449029999999995,5.324071,32.98610000000002,7158.156388899432
2025-10-08 19:00:00,41.767939999999996,0.8969909999999999,0.7429492033775221,5.671298,5.381947,32.696799999999996,7158.206388899433
2025-10-08 19:03:00,40.205439999999996,0.9837959999999999,0.7458545510696012,5.642358000000001,5.2083319999999995,32.9862,7158.256388899433
2025-10-08 19:06:00,38.94676,1.0416659999999993,0.7514023108925603,5.642363,5.121527,32.11809999999997,7158.306388899433
2025-10-08 19:09:00,40.465855,1.0416659999999993,0.7514023108925603,5.584493,5.063657000000001,32.11810000000003,7158.356388899433
2025-10-08 19:12:00,38.425925,0.9837959999999999,0.7096611232540553,5.5844879999999995,5.092592000000001,32.9862,7158.406388899433
2025-10-08 19:15:00,40.986689999999996,1.0995369999999998,0.7554217475134223,5.555558,4.947921,31.82869999999997,7158.4563888994335
2025-10-08 19:18:00,41.767939999999996,1.0127309999999996,0.7578280401732899,5.497683,5.0347219999999995,32.407399999999996,7158.506388899434
2025-10-08 19:21:00,37.90509,0.9548609999999993,0.7337741033056697,5.4687529999999995,5.063662000000001,31.5394,7158.556388899434
2025-10-08 19:24:00,37.138310000000004,1.0416659999999993,0.713628292886582,5.497683,4.918977,31.8288,7158.606388899434
2025-10-08 19:27:00,35.850695,0.9259259999999996,0.7215818910443902,5.439818,5.063662000000001,30.960699999999974,7158.656388899434
2025-10-08 19:30:00,39.453125,1.0127309999999996,0.721243280030469,5.410877999999999,4.890047000000001,31.82869999999997,7158.706388899434
2025-10-08 19:33:00,41.261575,1.0127309999999996,0.7023457081636245,5.410877999999999,4.8611070000000005,31.25,7158.756388899435
2025-10-08 19:36:00,38.94676,0.9837959999999999,0.6909685058525533,5.439812999999999,4.918977,30.6712,7158.806388899435
2025-10-08 19:39:00,36.11111,1.0416660000000002,0.7514023108925606,5.410878,4.890042,31.25,7158.856388899435
2025-10-08 19:42:00,37.398725,1.0995369999999998,0.7359249953456435,5.497684,4.8611070000000005,32.11809999999997,7158.906388899435
2025-10-08 19:45:00,38.932289999999995,1.1863420000000007,0.7481859155028808,5.526618000000001,4.774306,32.11809999999997,7158.956388899435
2025-10-08 19:48:00,38.425925,1.070601,0.7248200747534509,5.497688,4.890047000000001,32.407399999999996,7159.0063888994355
2025-10-08 19:51:00,36.357060000000004,1.0127309999999996,0.7578280401732906,5.4687529999999995,5.0057920000000005,30.38190000000003,7159.056388899436
2025-10-08 19:54:00,37.919560000000004,1.157407,0.7375209247717615,5.468748000000001,4.7453710000000004,31.25,7159.106388899436
2025-10-08 19:57:00,35.60474,0.9837959999999999,0.727940873096853,5.353012999999999,4.890046999999999,30.960699999999974,7159.156388899436
2025-10-08 20:00:00,39.453125,1.1284719999999995,0.7267803000076108,5.381943,4.687501,31.82869999999997,7159.206388899436
2025-10-08 20:03:00,46.15162,0.5497689999999995,0.5921104900179877,4.542829,4.62963,33.56479999999999,7159.256388899436
2025-10-08 20:06:00,41.78241,0.6365739999999995,0.621995841403869,4.890046,4.861112,31.5394,7159.306388899437
2025-10-08 20:09:00,37.90509,0.7233800000000006,0.6483527836601022,4.976857000000001,4.832177,32.696799999999996,7159.356388899437
2025-10-08 20:12:00,37.644675,0.868055,0.696840576527568,5.150462000000001,4.832177,32.696799999999996,7159.406388899437
2025-10-08 20:15:00,37.659144999999995,0.8391209999999996,0.6842806475518407,5.2083330000000005,4.918982,31.25,7159.456388899437
2025-10-08 20:18:00,36.371525,0.9837959999999999,0.7096611232540542,5.295138000000001,4.803242,31.5394,7159.506388899437
2025-10-08 20:21:00,36.89236,1.0127309999999996,0.7212432800304679,5.295138000000001,4.774307,31.5394,7159.5563888994375
2025-10-08 20:24:00,37.67361,1.0127319999999997,0.7397219633553263,5.237272999999999,4.745371,31.82869999999997,7159.606388899438
2025-10-08 20:27:00,36.371525,0.8969899999999997,0.6742865178657508,5.179397000000001,4.774307,30.9606,7159.656388899438
2025-10-08 20:30:00,36.617475,0.8969909999999999,0.6742869311356295,5.2083330000000005,4.803242,31.82869999999997,7159.706388899438
2025-10-08 20:33:00,32.769099999999995,1.0127309999999996,0.7212432800304679,5.295138000000001,4.774307,30.67130000000003,7159.756388899438
2025-10-08 20:36:00,35.08391,1.0127309999999996,0.6829947432100617,5.324077999999999,4.745367,31.25,7159.806388899438
2025-10-08 20:39:00,34.56308,1.0995369999999998,0.7359249953456435,5.353012999999999,4.716436,31.25,7159.856388899439
2025-10-08 20:42:00,31.221065000000003,0.8969909999999999,0.6919540844276183,5.266207999999999,4.890046999999999,30.9606,7159.906388899439
2025-10-08 20:45:00,31.727425,0.8391209999999996,0.6501308613702561,5.2083330000000005,4.861112,30.67130000000003,7159.956388899439
2025-10-08 20:48:00,31.19213,0.983797,0.7096615252651501,5.266203,4.774305999999999,30.09250000000003,7160.006388899439
2025-10-08 20:51:00,34.30266,0.9548609999999993,0.6794925891488495,5.237268,4.745367,30.092600000000004,7160.056388899439
2025-10-08 20:54:00,30.685765,1.0416659999999993,0.6940681183915786,5.353012999999999,4.745367,30.092600000000004,7160.1063888994395
2025-10-08 20:57:00,30.454285,1.0127309999999996,0.7023457081636245,5.324077999999999,4.774307,30.671299999999974,7160.15638889944
2025-10-08 21:00:00,33.535875000000004,1.0416669999999995,0.6940753432463425,5.295138,4.687501,30.382000000000005,7160.20638889944
2025-10-08 21:12:00,30.70023,0.9259259999999996,0.6679135488761374,5.2083379999999995,4.745372000000001,30.38190000000003,7160.20638889944
2025-10-08 21:21:00,33.26099,1.1574079999999993,0.6951087835887642,5.353007999999999,4.57176,30.671299999999974,7160.20638889944
2025-10-08 21:33:00,32.75463,1.0127319999999997,0.6830018975983404,5.237268,4.658566,31.25,7160.20638889944
2025-10-08 21:42:00,31.206595,1.1284719999999995,0.7060768078707789,5.381943,4.658561,29.224499999999978,7160.20638889944
2025-10-08 21:45:00,31.987845,1.0127309999999996,0.7023457081636233,5.324073,4.774302,29.803200000000004,7160.20638889944
2025-10-08 22:03:00,30.96065,1.0127319999999997,0.6830018975983404,5.295138,4.716436,31.5394,7160.20638889944
2025-10-08 22:12:00,31.221065000000003,0.983797,0.6718299028799191,5.237272999999999,4.687495999999999,30.092600000000004,7160.20638889944
2025-10-08 22:45:00,32.494215,0.8680560000000002,0.626165974484467,5.063661,4.629625,31.5394,7160.20638889944
2025-10-08 22:48:00,42.809605000000005,0.05787099999999956,0.3061561020278332,3.819445,4.6585600000000005,31.82869999999997,7160.20638889944
2025-10-08 22:51:00,32.52315,0.31828700000000065,0.5155835339721224,4.542825,5.005787999999999,30.381899999999973,7160.20638889944
2025-10-08 22:57:00,30.960645,0.7523150000000003,0.6294957551586983,5.092597,4.861111999999999,31.25,7160.20638889944
2025-10-08 23:06:00,30.45428,1.1284719999999995,0.6847894166273606,5.439812999999999,4.687501,30.092600000000004,7160.20638889944
2025-10-09 00:30:00,31.206595,1.3020830000000005,0.7456794103434274,5.642364,4.716431,30.381899999999973,7160.20638889944
2025-10-09 02:12:00,30.1794,1.186343,0.7270717208825782,5.439814,4.658561,29.513900000000035,7160.20638889944
2025-10-09 02:48:00,33.015045,0.5787040000000001,0.5492599253890306,4.745375,4.687501,30.38190000000003,7160.20638889944
2025-10-09 02:51:00,30.454285,0.6076389999999998,0.5477339946933023,4.803240000000001,4.687501,29.513900000000035,7160.20638889944
2025-10-09 02:57:00,31.235535,0.6076389999999998,0.5320258692520269,4.803241,4.658562000000001,30.382000000000005,7160.20638889944
2025-10-09 03:18:00,30.454285,0.8969909999999999,0.6377479549197403,5.150462,4.687501,30.092600000000004,7160.20638889944
2025-10-09 03:30:00,30.960645,0.9837960000000008,0.7096611232540545,5.208332,4.716435999999999,29.803300000000036,7160.20638889944
2025-10-09 03:33:00,30.685765,0.9837960000000008,0.6718362109528306,5.266202,4.716435999999999,30.38190000000003,7160.20638889944
2025-10-09 04:48:00,30.7147,0.9837960000000008,0.6718362109528306,5.266202,4.716435999999999,30.092600000000004,7160.20638889944
2025-10-09 05:09:00,30.208334999999998,0.868055,0.662269492814035,5.237267,4.861111999999999,28.93520000000001,7160.20638889944
2025-10-09 05:12:00,30.179395,0.9837959999999999,0.6320309197813498,5.2951369999999995,4.687501,29.224500000000035,7160.20638889944
2025-10-09 06:12:00,33.767354999999995,0.8969899999999997,0.6919536639438915,5.237267,4.8611070000000005,31.25,7160.20638889944
2025-10-09 06:15:00,34.823495,0.8969899999999997,0.6742865178657518,5.2951369999999995,4.890047000000001,32.1181,7160.25638889944
2025-10-09 06:18:00,35.879630000000006,0.868055,0.6797262914099305,5.266202,4.918977,30.092599999999976,7160.30638889944
2025-10-09 06:21:00,37.673604999999995,0.9259260000000005,0.7722349441592692,5.295141999999999,5.005786,32.1181,7160.35638889944
2025-10-09 06:24:00,38.96123,0.8391200000000003,0.7171655379937699,5.700232,5.468751999999999,31.25,7160.406388899441
2025-10-09 06:27:00,33.015045,0.8101849999999997,0.7040645122702074,5.439817000000001,5.237272000000001,30.381999999999977,7160.456388899441
2025-10-09 06:30:00,36.617475,0.8391200000000003,0.6842802111654506,5.353012,5.063662,30.092599999999976,7160.506388899441
2025-10-09 06:33:00,38.425925,0.78125,0.6254606864392961,5.179397,4.890047000000001,31.828700000000026,7160.556388899441
2025-10-09 06:36:00,40.769675,0.78125,0.6254606864392952,5.063657000000001,4.774307,31.539300000000026,7160.606388899441
2025-10-09 06:39:00,38.179975,0.8101849999999997,0.620470606344761,4.947912,4.600697,31.828700000000026,7160.6563888994415
2025-10-09 06:42:00,35.590275,0.7523150000000003,0.6129168760109895,4.80324,4.542826999999999,31.5394,7160.706388899442
2025-10-09 06:45:00,39.192710000000005,0.8680560000000002,0.6622638122853118,5.034727,4.658561,30.96070000000003,7160.756388899442
2025-10-09 06:48:00,42.549189999999996,0.8391209999999996,0.6325081454159283,5.005792,4.629631000000001,31.25,7160.806388899442
2025-10-09 06:51:00,43.59086,0.7523149999999994,0.5959782713654629,4.745369999999999,4.456017000000001,31.5394,7160.856388899442
2025-10-09 06:54:00,43.055555,0.7233799999999997,0.600217738268902,4.658566,4.4270819999999995,32.11809999999997,7160.906388899442
2025-10-09 06:57:00,41.261575,0.78125,0.6254583387812298,4.687501000000001,4.398147,32.407399999999996,7160.956388899443
2025-10-09 07:00:00,44.35764,0.8101849999999997,0.6204657429471557,4.716434,4.369211000000001,31.828700000000026,7161.006388899443
2025-10-09 07:03:00,45.92014,0.6655089999999992,0.5902185922124367,4.542825,4.398147,33.27550000000002,7161.056388899443
2025-10-09 07:06:00,43.590860000000006,0.694445,0.6034852823337256,4.542825000000001,4.369216,32.986099999999965,7161.106388899443
2025-10-09 07:09:00,48.23495,0.49189800000000083,0.5341254567374042,4.2534730000000005,4.340276,33.85410000000002,7161.156388899443
2025-10-09 07:12:00,43.851275,0.7233790000000004,0.6483523188661167,4.918982,4.774303000000001,32.117999999999995,7161.2063888994435
2025-10-09 07:15:00,40.234375,1.2442129999999993,0.7902488236005516,5.52662,4.745367,32.407399999999996,7161.256388899444
2025-10-09 07:18:00,39.192710000000005,1.3310179999999994,0.8219800381377825,5.873845,5.005787,31.82860000000005,7161.306388899444
2025-10-09 07:21:00,45.645255000000006,1.4178240000000004,0.8310732207287507,5.98958,5.005786,33.56480000000002,7161.356388899444
2025-10-09 07:24:00,44.878475,1.2442129999999993,0.8502438448629988,6.13426,5.439817,33.56479999999999,7161.406388899444
2025-10-09 07:27:00,55.439814999999996,1.3888889999999998,0.8641583898165018,6.22107,5.324071,36.74769999999998,7161.456388899444
2025-10-09 07:30:00,62.152775000000005,1.3888889999999998,0.9054345492685812,6.249999000000001,5.41088,37.90500000000003,7161.506388899445
2025-10-09 07:33:00,38.151039999999995,1.0127310000000005,0.8270085969377496,6.365739,6.018518,31.82869999999997,7161.556388899445
2025-10-09 07:36:00,38.94676,1.2152780000000005,0.8579877170276997,6.307874000000001,5.671296,32.407399999999996,7161.606388899445
2025-10-09 07:39:00,45.13889,1.1863420000000007,0.846487457993596,6.365738,5.758105999999999,32.696699999999964,7161.656388899445
2025-10-09 07:42:00,57.75463,1.3310189999999995,0.903236324364177,6.481483,5.729164,35.59030000000001,7161.706388899445
2025-10-09 07:45:00,69.89294000000001,1.157407,1.037363386568298,7.465282,7.233795,40.219899999999996,7161.7563888994455
2025-10-09 07:48:00,79.65856500000001,0.8969910000000008,1.1250762490115767,8.072917,8.564816,46.29630000000003,7161.806388899446
2025-10-09 07:51:00,76.28761499999999,1.0127310000000005,1.1109307467996279,8.072918,8.275466999999999,45.71749999999997,7161.856388899446
2025-10-09 07:54:00,76.54803,0.983797,1.1089129762360874,7.928242999999999,8.188656,46.007000000000005,7161.906388899446
2025-10-09 07:57:00,80.150465,1.2442130000000002,1.2150478000177432,8.506944,8.449071,47.4538,7161.956388899446
2025-10-09 08:00:00,85.56134,1.3020830000000005,1.2283278573505587,8.478009,8.333336,49.18990000000002,7162.006388899446
2025-10-09 08:03:00,99.29109,0.7523150000000003,1.1652620286431201,7.696759999999999,8.651625,57.00230000000002,7162.056388899447
2025-10-09 08:06:00,92.23089999999999,0.9548610000000002,1.3067948272757444,8.564814,9.346063000000001,55.55559999999997,7162.106388899447
2025-10-09 08:09:00,91.478585,1.1284720000000004,1.3467155280723297,8.825234000000002,9.288191999999999,53.530100000000004,7162.156388899447
2025-10-09 08:12:00,91.23263499999999,1.0416659999999993,1.2971905278368943,8.651622999999999,9.201387,54.97689999999997,7162.206388899447
2025-10-09 08:15:00,90.48032,0.9837959999999999,1.2757228184187213,8.478007999999999,9.114581999999999,53.530099999999976,7162.256388899447
2025-10-09 08:18:00,90.75520499999999,0.983797,1.2258286837324306,8.362272999999998,8.883106,54.6875,7162.3063888994475
2025-10-09 08:21:00,93.51852,0.8969909999999999,1.2351970688731004,8.188662,8.940971000000001,55.844899999999996,7162.356388899448
2025-10-09 08:24:00,91.999425,0.9259259999999996,1.2769650178662943,8.333338,9.114581999999999,54.97689999999997,7162.406388899448
2025-10-09 08:27:00,88.15104500000001,0.9837959999999999,1.300257446168176,8.535883,9.230326999999999,54.6874,7162.456388899448
2025-10-09 08:30:00,87.861685,1.0416660000000002,1.2845336837478942,8.593748,9.114581999999999,52.95139999999998,7162.506388899448
2025-10-09 08:33:00,91.984955,1.0995369999999998,1.2915134463902056,8.709488,9.114581,52.95139999999998,7162.556388899448
2025-10-09 08:36:00,96.614585,0.9837960000000008,1.275722818418722,8.449072000000001,9.085646,54.3981,7162.606388899449
2025-10-09 08:39:00,99.27662000000001,0.8391210000000004,1.2566640261162159,8.159727,9.114586,57.00229999999999,7162.656388899449
2025-10-09 08:42:00,94.8206,0.7523140000000001,1.2424458183473654,8.101847,9.259263,59.317200000000014,7162.706388899449
2025-10-09 08:45:00,90.43692,0.9548609999999993,1.294798046845653,8.506943,9.259262,55.55560000000003,7162.756388899449
2025-10-09 08:48:00,89.39525499999999,1.0127310000000005,1.2803628857262244,8.593748,9.172457,54.9769,7162.806388899449
2025-10-09 08:51:00,86.328125,1.0995370000000007,1.3174903093930428,8.796294,9.259257,53.81940000000003,7162.8563888994495
2025-10-09 08:54:00,87.34085999999999,1.1574080000000002,1.3101172636273397,8.738424,9.056716,52.37269999999998,7162.90638889945
2025-10-09 08:57:00,88.64294000000001,1.1284719999999995,1.3206834365573987,8.680553,9.085650999999999,51.79399999999998,7162.95638889945
2025-10-09 09:00:00,88.122105,1.0416659999999993,1.2718036398931345,8.622683,9.114587,54.9768,7163.00638889945
2025-10-09 09:03:00,87.61573999999999,1.070601,1.2753308957907414,8.680558,9.114587,54.10880000000003,7163.05638889945
2025-10-09 09:06:00,86.06771,1.070602,1.3010913131341773,8.593754,9.085652,52.37270000000004,7163.10638889945
2025-10-09 09:09:00,86.820025,1.1284720000000004,1.3075465812747942,8.680558,9.056716,52.08330000000001,7163.156388899451
2025-10-09 09:12:00,88.642935,1.0995369999999998,1.2915134463902056,8.622683,9.027776,54.6875,7163.206388899451
2025-10-09 09:15:00,89.395255,1.070602,1.3138611058678014,8.535878,9.056716,53.24080000000001,7163.256388899451
2025-10-09 09:18:00,88.642935,1.0416659999999993,1.297194890399201,8.564813,9.114587,54.68749999999997,7163.306388899451
2025-10-09 09:21:00,90.20544000000001,1.0995369999999998,1.2915134463902065,8.651622999999999,9.056716,52.37270000000001,7163.356388899451
2025-10-09 09:24:00,88.88889,1.070601,1.2882511849008935,8.651618000000001,9.114587,52.66209999999998,7163.4063888994515
2025-10-09 09:27:00,87.094905,1.0127309999999996,1.280358561064157,8.535883,9.114581999999999,53.530100000000004,7163.456388899452
2025-10-09 09:30:00,88.903355,1.0127319999999997,1.2551891100974655,8.420143,8.940971000000001,53.53019999999998,7163.506388899452
2025-10-09 09:33:00,91.98495,1.0127319999999997,1.2551891100974661,8.362272999999998,8.883101,52.662000000000006,7163.556388899452
2025-10-09 09:36:00,92.24537000000001,1.070602,1.3010913131341773,8.478007999999999,8.969906,54.976800000000026,7163.606388899452
2025-10-09 09:39:00,87.87616,0.9837959999999999,1.3002574461681768,8.420138,9.114582,53.81940000000003,7163.656388899452
2025-10-09 09:42:00,86.06771,0.9548610000000002,1.2214484774010395,8.449078,9.027777,53.530099999999976,7163.706388899453
2025-10-09 09:45:00,89.94502,0.9837959999999999,1.2509180072594972,8.391207000000001,8.969911,53.530100000000004,7163.756388899453
2025-10-09 09:48:00,91.75347,0.868055,1.2289583789047736,8.246532,9.056717,53.81950000000003,7163.806388899453
2025-10-09 09:51:00,91.23264,0.8969909999999999,1.2589336091419734,8.420138,9.230326999999999,53.81939999999997,7163.856388899453
2025-10-09 09:54:00,88.368055,0.9548610000000002,1.2584231263191483,8.478007999999999,9.143517,53.24080000000001,7163.906388899453
2025-10-09 09:57:00,88.122105,1.0127309999999996,1.2803585610641577,8.391207999999999,8.969907000000001,52.662000000000006,7163.9563888994535
2025-10-09 10:00:00,89.67013499999999,1.070602,1.275331457685725,8.449078,8.883106,54.68750000000003,7164.006388899454
2025-10-09 10:03:00,93.01214999999999,1.070602,1.3010913131341773,8.478007999999999,8.969906,53.819500000000005,7164.056388899454
2025-10-09 10:06:00,89.39525499999999,0.9259259999999996,1.2769691368620353,8.362268,9.143522,54.39810000000003,7164.106388899454
2025-10-09 10:09:00,88.903355,0.9548609999999993,1.233844411506493,8.333338,8.940977,52.37280000000001,7164.156388899454
2025-10-09 10:12:00,87.601275,0.9837959999999999,1.2633529425204661,8.391207999999999,8.998842,52.662000000000035,7164.206388899454
2025-10-09 10:15:00,92.99768499999999,0.8101849999999997,1.2375891357391404,7.9571760000000005,8.940971000000001,54.6875,7164.256388899455
2025-10-09 10:18:00,90.711805,0.8391200000000003,1.2105953033952024,8.159722,8.998842,54.3981,7164.306388899455
2025-10-09 10:21:00,87.61573999999999,0.8680560000000002,1.2406811658574648,8.159723,8.998847,53.530100000000004,7164.356388899455
2025-10-09 10:33:00,79.13773,1.1863419999999998,1.2849574623659663,8.709489,8.912037,49.18980000000002,7164.556388899455
2025-10-09 10:36:00,80.41087999999999,1.2152780000000005,1.30015367875747,8.796294,8.969906,49.189899999999966,7164.606388899455
2025-10-09 10:39:00,82.45080999999999,1.2152780000000005,1.30015367875747,8.883104,9.056716,49.76850000000002,7164.656388899455
2025-10-09 10:42:00,82.46528,1.157407,1.3101121020182989,8.796299,9.114581999999999,50.63659999999999,7164.706388899455
2025-10-09 10:45:00,80.91725,1.1863419999999998,1.2849574623659663,8.854164,9.056712000000001,50.347200000000015,7164.7563888994555
2025-10-09 10:48:00,82.204865,1.273148,1.3301808584416286,8.883104,8.998846,49.47919999999999,7164.806388899456
2025-10-09 10:51:00,80.91725,1.1863419999999998,1.2986502047781983,8.854164,9.085652,49.47909999999999,7164.856388899456
2025-10-09 10:54:00,85.30093,1.1284719999999995,1.2943337889936104,8.622683,8.969911,50.925899999999984,7164.906388899456
2025-10-09 10:57:00,87.340855,1.0995369999999998,1.2784046264443225,8.535883,8.912036,51.21519999999998,7164.956388899456
2025-10-09 11:00:00,83.49248,1.0995370000000007,1.3045382672649148,8.651624000000002,9.085647,50.926000000000016,7165.006388899456
2025-10-09 11:03:00,81.68403,1.1284720000000004,1.2810335679054117,8.738424000000002,9.056712000000001,50.347200000000015,7165.056388899457
2025-10-09 11:06:00,80.65683,1.2442130000000002,1.342942731407688,8.796299,8.998846,49.47910000000002,7165.106388899457
2025-10-09 11:09:00,79.61516,1.2152779999999996,1.300153678757469,8.883099999999999,9.056712000000001,49.76850000000002,7165.156388899457
2025-10-09 11:12:00,76.79398,1.186343,1.2849579897063943,8.883099999999999,9.085647,46.29639999999995,7165.206388899457
2025-10-09 11:15:00,79.09433,1.2152769999999995,1.3139534770767758,8.854164,9.056717,50.05789999999996,7165.256388899457
2025-10-09 11:18:00,82.20486,1.2442130000000002,1.2871296649181736,8.912039,8.998846,48.900499999999965,7165.3063888994575
2025-10-09 11:21:00,83.24653,1.1284720000000004,1.2676479934552636,8.767364,9.056712000000001,49.47909999999996,7165.356388899458
2025-10-09 11:24:00,82.45080999999999,1.157407,1.2832135419171298,8.825233999999998,9.085647,50.34719999999999,7165.406388899458
2025-10-09 11:27:00,83.49248,1.2442130000000002,1.3012247640359178,8.912039,9.027776,49.76849999999996,7165.456388899458
2025-10-09 11:30:00,83.232065,1.1574080000000002,1.2832187557802275,8.738424,8.998846,49.47919999999999,7165.506388899458
2025-10-09 11:33:00,82.71123,1.1863419999999998,1.271171763901674,8.796299,8.969907000000001,50.63659999999999,7165.556388899458
2025-10-09 11:36:00,80.90278,1.2152780000000005,1.3139492511056652,8.767364,8.969906,48.032399999999996,7165.606388899459
2025-10-09 11:39:00,82.725695,1.0416660000000002,1.2331442792222291,8.506948,8.912042,51.215299999999985,7165.656388899459
2025-10-09 11:42:00,79.369215,1.0127310000000005,1.2297213308515877,8.362268,8.825227,49.189899999999966,7165.706388899459
2025-10-09 11:45:00,72.902195,0.8969899999999997,1.1624314564906446,8.217592999999999,8.796292999999999,46.5856,7165.756388899459
2025-10-09 11:48:00,68.807875,0.9837959999999999,1.1355141477314536,8.072918,8.391202,43.40279999999996,7165.806388899459
2025-10-09 11:51:00,65.97222500000001,0.9837959999999999,1.0682537031069081,7.928238,8.101852000000001,42.82409999999999,7165.8563888994595
2025-10-09 11:54:00,62.890625,1.0995369999999998,1.1139418763647653,7.957179,7.986112,41.66669999999999,7165.90638889946
2025-10-09 11:57:00,61.83449,1.1863419999999998,1.0972488105671134,8.072914,7.899302,39.0625,7165.95638889946
2025-10-09 12:00:00,60.054975,1.2152779999999996,1.1109292730775682,8.130790000000001,7.928242,40.21990000000005,7166.00638889946
2025-10-09 12:03:00,59.30266,1.1863419999999998,1.0972488105671134,8.043979,7.870367,39.0625,7166.05638889946
2025-10-09 12:06:00,63.16551,1.2442130000000002,1.0931624521994823,8.072914,7.783561,40.509299999999996,7166.10638889946
2025-10-09 12:09:00,65.480325,1.1574080000000002,1.1134410676261812,8.043984,7.9571760000000005,39.93060000000003,7166.156388899461
2025-10-09 12:12:00,64.43866,1.157407,1.1134405803706986,8.159724,8.072917,39.93050000000005,7166.206388899461
2025-10-09 12:15:00,63.91782499999999,1.0995370000000007,1.0995395000186474,8.072914,8.072917,39.641200000000026,7166.256388899461
2025-10-09 12:18:00,66.76794,1.157407,1.0985235472881039,8.130788,8.015051,39.93060000000003,7166.306388899461
2025-10-09 12:21:00,67.01389,1.0995369999999998,1.1282271253665355,7.986113,8.043986,41.08800000000002,7166.356388899461
2025-10-09 12:24:00,65.72627499999999,1.1284720000000004,1.1284769999927886,8.188654,8.188662,40.79860000000002,7166.4063888994615
2025-10-09 12:27:00,63.671875,1.070602,1.1414142080787015,8.101854,8.246532,40.509299999999996,7166.456388899462
2025-10-09 12:30:00,63.903355,1.157407,1.1428834874818037,8.246524,8.217597,39.64119999999997,7166.506388899462
2025-10-09 12:33:00,64.95949,1.0995369999999998,1.1139418763647653,8.159724,8.188657000000001,40.219899999999996,7166.556388899462
2025-10-09 12:36:00,65.74073999999999,1.0416659999999993,1.0985229238370602,8.072913,8.188657000000001,40.509299999999996,7166.606388899462
2025-10-09 12:39:00,65.74073999999999,1.0416660000000002,1.0985229238370622,8.101848,8.217592,40.21999999999997,7166.656388899462
2025-10-09 12:42:00,64.43866,1.0995369999999998,1.0995394999615666,8.159724,8.159727,39.0625,7166.706388899463
2025-10-09 12:45:00,65.98669,1.1574080000000002,1.1134462001302605,8.130784,8.043986,40.79860000000002,7166.756388899463
2025-10-09 12:48:00,65.98669,1.070601,1.0850071797042757,8.130788,8.159727,40.509199999999964,7166.806388899463
2025-10-09 12:51:00,67.01389,1.1284720000000004,1.15716585293023,8.130788,8.188656,41.087999999999965,7166.856388899463
2025-10-09 12:54:00,66.23264,1.0416660000000002,1.1262446227260148,8.159718,8.333331999999999,39.0625,7166.906388899463
2025-10-09 12:57:00,67.7662,1.157407,1.1428834874818037,8.159718,8.130790999999999,41.37729999999999,7166.9563888994635
2025-10-09 13:00:00,65.97222500000001,1.0416660000000002,1.1262446227260148,8.159718,8.333331999999999,41.08789999999999,7167.006388899464
2025-10-09 13:03:00,64.17823999999999,1.070601,1.0992875609950394,8.101848,8.159727,40.219899999999996,7167.056388899464
2025-10-09 13:06:00,66.261575,1.1284720000000004,1.1284769999927886,8.101848,8.101856,39.93060000000003,7167.106388899464
2025-10-09 13:09:00,66.247105,1.0995369999999998,1.1139468333479037,8.188654,8.217597,40.79860000000002,7167.156388899464
2025-10-09 13:12:00,68.807875,1.186343,1.1718179692818078,8.333334,8.304400999999999,41.37740000000002,7167.206388899464
2025-10-09 13:15:00,75.506365,1.2152770000000004,1.1861041627287237,8.449078,8.391201,43.98149999999998,7167.256388899465
2025-10-09 13:18:00,78.84837999999999,1.1863419999999998,1.2572949543641982,8.680553,8.825231,44.84959999999998,7167.306388899465
2025-10-09 13:21:00,83.24653,1.157407,1.2967083386986455,8.796298,9.085650999999999,48.32169999999999,7167.356388899465
2025-10-09 13:24:00,85.56134499999999,1.1284720000000004,1.3467200011605098,8.883098,9.346066,49.76850000000002,7167.406388899465
2025-10-09 13:27:00,89.655675,1.1284719999999995,1.333737521083984,8.854163,9.288191000000001,52.37270000000001,7167.456388899465
2025-10-09 13:30:00,88.38252,1.0416659999999993,1.3097804705546892,8.767363,9.346067,52.66210000000001,7167.5063888994655
2025-10-09 13:33:00,86.820025,1.0127309999999996,1.3052515368152344,8.564813,9.201391999999998,52.37269999999998,7167.556388899466
2025-10-09 13:36:00,88.64294000000001,1.070602,1.275331457685725,8.622688,9.056716,50.925899999999984,7167.606388899466
2025-10-09 13:39:00,88.122105,0.9837959999999999,1.26335722871207,8.478007999999999,9.085652,53.530100000000004,7167.656388899466
2025-10-09 13:42:00,84.765625,0.9837959999999999,1.2633529425204661,8.478012999999999,9.085647,51.21520000000001,7167.706388899466
2025-10-09 13:45:00,83.23205999999999,0.8969909999999999,1.223239235315368,8.304397999999999,9.027777,50.63659999999999,7167.756388899466
2025-10-09 13:48:00,83.24653,0.983797,1.2509185941739855,8.391203,8.969906,51.215299999999985,7167.806388899467
2025-10-09 13:51:00,82.71123,1.0127309999999996,1.2551885331276593,8.478012999999999,8.998842,52.37270000000001,7167.856388899467
2025-10-09 13:54:00,79.09433,1.0995370000000007,1.2652185418713797,8.651624000000002,8.998847,50.057800000000015,7167.906388899467
2025-10-09 13:57:00,77.83564999999999,1.0995369999999998,1.2385865052118692,8.593754,8.883107,49.18980000000002,7167.956388899467
2025-10-09 14:00:00,78.587965,1.070602,1.236094898622835,8.593754,8.940971999999999,49.76859999999999,7168.006388899467
2025-10-09 14:03:00,77.546295,1.1574080000000002,1.2832187557802275,8.564814,8.825236,48.6112,7168.0563888994675
2025-10-09 14:06:00,80.39641499999999,1.1284720000000004,1.2676526337777991,8.593748,8.883106,49.76850000000002,7168.106388899468
2025-10-09 14:09:00,80.150465,1.0416660000000002,1.2200952867045427,8.564818,8.940971999999999,48.32179999999997,7168.156388899468
2025-10-09 14:12:00,78.11053,1.157407,1.2832182201679068,8.622684,8.883107,48.321800000000025,7168.206388899468
2025-10-09 14:15:00,77.821185,1.0995369999999998,1.2385865052118692,8.593754,8.883107,48.03230000000002,7168.256388899468
2025-10-09 14:18:00,80.65683,1.0416659999999993,1.2069662481315495,8.564813,8.912037,48.6112,7168.306388899468
2025-10-09 14:21:00,79.890045,1.0127309999999996,1.2168731397419443,8.478012999999999,8.912042,49.47919999999996,7168.356388899469
2025-10-09 14:24:00,78.081595,1.1284720000000004,1.2810335679054117,8.651624000000002,8.969912,48.90050000000002,7168.406388899469
2025-10-09 14:27:00,78.58796000000001,1.157407,1.2832135419171298,8.767364,9.027777,49.18979999999999,7168.456388899469
2025-10-09 14:30:00,79.600695,1.2152780000000005,1.2862592873427487,8.767364,8.912036,50.636600000000016,7168.506388899469
2025-10-09 14:33:00,79.6441,1.1574080000000002,1.2696349309612196,8.680554,8.912036,49.76850000000002,7168.556388899469
2025-10-09 14:36:00,81.43808,1.0995369999999998,1.2652185418713802,8.622684,8.969907000000001,48.900499999999965,7168.6063888994695
2025-10-09 14:39:00,83.99884499999999,1.2152770000000004,1.3139534770767765,8.709488,8.912041,50.057800000000015,7168.65638889947
2025-10-09 14:42:00,83.998845,1.070601,1.2623321153303821,8.564818,8.969907000000001,50.05790000000002,7168.70638889947
2025-10-09 14:45:00,86.05323999999999,1.0995369999999998,1.2784046264443225,8.535883,8.912036,51.50460000000004,7168.75638889947
2025-10-09 14:48:00,88.122105,1.1284720000000004,1.2943337889936113,8.651618000000001,8.998846,51.79399999999998,7168.80638889947
2025-10-09 14:51:00,85.02604500000001,1.1284720000000004,1.3206834365574003,8.709489,9.114587,51.21520000000001,7168.85638889947
2025-10-09 14:54:00,83.73843,1.1284720000000004,1.2541791309458115,8.506944,8.767361999999999,50.05789999999999,7168.906388899471
2025-10-09 14:57:00,83.24653,1.2442130000000002,1.2729282892775737,8.535879,8.593746,50.05789999999996,7168.956388899471
2025-10-09 15:00:00,82.957175,1.1863419999999998,1.2849574623659663,8.420139,8.622687,50.925899999999984,7169.006388899471
2025-10-09 15:03:00,82.69676,1.157407,1.2421883226109973,8.478014000000002,8.651617,50.34719999999999,7169.056388899471
2025-10-09 15:06:00,82.45080999999999,1.157407,1.2421883226109973,8.478014000000002,8.651617,50.05789999999996,7169.106388899471
2025-10-09 15:09:00,83.24653,1.1284720000000004,1.2269618638082318,8.362268,8.564816,50.05789999999999,7169.1563888994715
2025-10-09 15:12:00,82.711225,1.070601,1.2228504755322958,8.362268,8.680557,49.76850000000002,7169.206388899472
2025-10-09 15:15:00,81.42361,1.157407,1.2421930975947748,8.506944,8.680557,50.05789999999999,7169.256388899472
2025-10-09 15:18:00,79.61516,1.1863419999999998,1.2572901407504045,8.506949,8.651617,47.74299999999997,7169.306388899472
2025-10-09 15:21:00,83.217595,1.2442130000000002,1.2729282892775737,8.506944,8.564810999999999,49.47909999999999,7169.356388899472
2025-10-09 15:24:00,83.3478,1.0995369999999998,1.2251352183410722,8.420144,8.680557,48.900499999999965,7169.406388899472
2025-10-09 15:27:00,82.971645,1.1284720000000004,1.240614926242046,8.449074,8.680551999999999,48.61109999999999,7169.456388899473
2025-10-09 15:30:00,82.45080999999999,1.1284720000000004,1.240614926242046,8.304398,8.535876,50.05789999999999,7169.506388899473
2025-10-09 15:33:00,84.25926,1.1284720000000004,1.213207454494561,8.362268,8.535876,49.47919999999999,7169.556388899473
2025-10-09 15:36:00,85.778355,1.1284720000000004,1.2541791309458115,8.304398,8.564816,50.05789999999999,7169.606388899473
2025-10-09 15:39:00,83.217595,1.070602,1.2095141822528377,8.391204,8.680551999999999,50.63659999999999,7169.656388899473
2025-10-09 15:42:00,82.190395,1.070602,1.2095141822528377,8.391204,8.680551999999999,50.347200000000015,7169.7063888994735
2025-10-09 15:45:00,83.46354500000001,1.0127309999999996,1.1909269811770749,8.217588,8.593747,50.347200000000015,7169.756388899474
2025-10-09 15:48:00,83.42014,1.0416659999999993,1.2069662481315495,8.246523,8.593747,50.925899999999984,7169.806388899474
2025-10-09 15:51:00,82.971645,1.070601,1.236098911266029,8.275458,8.622687,49.76849999999999,7169.856388899474
2025-10-09 15:54:00,82.436345,1.0995369999999998,1.2251352183410722,8.333334,8.593747,50.63659999999999,7169.906388899474
2025-10-09 15:57:00,82.45080999999999,1.1284720000000004,1.2406149262420458,8.246528,8.478006,50.057800000000015,7169.956388899474
2025-10-09 16:00:00,81.409145,1.0416660000000002,1.20696624813155,8.275458,8.622682000000001,49.76849999999999,7170.006388899475
2025-10-09 16:03:00,78.11053,1.0995370000000007,1.238586505211869,8.362264,8.651617,48.61100000000002,7170.056388899475
2025-10-09 16:06:00,79.09433,1.157407,1.2421930975947748,8.449074,8.622687,49.47919999999996,7170.106388899475
2025-10-09 16:09:00,77.05439999999999,1.0127319999999997,1.2168737048903193,8.188654,8.622682000000001,47.74310000000003,7170.156388899475
2025-10-09 16:12:00,75.245945,1.1284720000000004,1.240614926242046,8.391204000000002,8.622682000000001,47.7431,7170.206388899475
2025-10-09 16:15:00,76.30207999999999,1.1284720000000004,1.213207454494561,8.362268,8.535876,46.5856,7170.2563888994755
2025-10-09 16:18:00,80.12153,1.1284719999999995,1.2132074544945592,8.333333,8.506941000000001,47.45360000000002,7170.306388899476
2025-10-09 16:21:00,78.081595,1.0995369999999998,1.2251352183410722,8.420144,8.680557,47.7431,7170.356388899476
2025-10-09 16:24:00,76.533565,1.157407,1.255958743404927,8.535884,8.738427,47.74310000000003,7170.406388899476
2025-10-09 16:27:00,76.0272,1.0995369999999998,1.2385818728480587,8.478014,8.767357,47.164300000000026,7170.456388899476
2025-10-09 16:30:00,76.533565,1.070601,1.2228504755322958,8.420138,8.738427,48.32170000000002,7170.506388899476
2025-10-09 16:33:00,76.533565,1.1574080000000002,1.2421936217257799,8.449074,8.622686,48.61110000000002,7170.556388899477
2025-10-09 16:36:00,75.506365,1.0995369999999998,1.2385865052118692,8.449074,8.738427,46.875,7170.606388899477
2025-10-09 16:39:00,77.08332999999999,1.1574080000000002,1.21435600338232,8.478014,8.593746,47.45369999999997,7170.656388899477
2025-10-09 16:42:00,75.506365,1.1284720000000004,1.2269618638082318,8.535879,8.738427,48.32170000000002,7170.706388899477
2025-10-09 16:45:00,76.01273,1.1863419999999998,1.2433143086203273,8.535879,8.651617,46.007000000000005,7170.756388899477
2025-10-09 16:48:00,75.506365,1.1863419999999998,1.2292312968996904,8.680559,8.767357,47.74310000000003,7170.8063888994775
2025-10-09 16:51:00,78.081595,1.2442130000000002,1.3012296190274826,8.680554,8.796301,47.4538,7170.856388899478
2025-10-09 16:54:00,81.452545,1.2442130000000002,1.2729282892775737,8.680554,8.738420999999999,48.321799999999996,7170.906388899478
2025-10-09 16:57:00,79.34028,1.1284720000000004,1.2541791309458115,8.535879,8.796297,48.900499999999965,7170.956388899478
2025-10-09 17:00:00,75.998265,1.1284720000000004,1.2269571279472773,8.478014000000002,8.680551999999999,47.74309999999997,7171.006388899478
2025-10-09 17:03:00,76.25868,1.0995369999999998,1.2115962178811184,8.391204,8.622687,48.321799999999996,7171.056388899478
2025-10-09 17:06:00,78.342015,1.070601,1.182568049671001,8.391208,8.622687,47.1644,7171.106388899479
2025-10-09 17:09:00,76.79398,1.0416660000000002,1.20696624813155,8.275458,8.622682000000001,47.1644,7171.156388899479
2025-10-09 17:12:00,74.464695,1.1284720000000004,1.213207454494561,8.449074,8.622682000000001,47.164300000000026,7171.206388899479
2025-10-09 17:15:00,76.30207999999999,1.1284720000000004,1.213207454494561,8.362268,8.535876,46.875,7171.256388899479
2025-10-09 17:18:00,78.35648,1.1284719999999995,1.2132074544945592,8.362273,8.535881,48.032399999999996,7171.306388899479
2025-10-09 17:21:00,74.98553,1.0995370000000007,1.238586505211869,8.391204000000002,8.680557,48.032399999999996,7171.3563888994795
2025-10-09 17:24:00,72.16435,1.1284720000000004,1.213207454494561,8.420139,8.593747,46.007000000000005,7171.40638889948
2025-10-09 17:27:00,70.34143499999999,1.070602,1.1825732730731122,8.304394,8.535882,44.849500000000035,7171.45638889948
2025-10-09 17:30:00,67.520255,0.8969909999999999,1.0997691203499378,7.957173,8.391202,43.69209999999998,7171.50638889948
2025-10-09 17:33:00,65.72627499999999,0.9259259999999996,1.0772436567720032,7.754628,8.072911999999999,42.24539999999996,7171.55638889948
2025-10-09 17:36:00,60.054975,0.8680559999999993,1.0189272005158037,7.696757999999999,8.015042000000001,39.3519,7171.60638889948
2025-10-09 17:39:00,58.781825,1.0127310000000005,1.0695580080132778,7.841438,7.957177,40.509299999999996,7171.656388899481
2025-10-09 17:42:00,55.16493,1.0127309999999996,1.0555367617187417,7.8125029999999995,7.899302,38.194500000000005,7171.706388899481
2025-10-09 17:45:00,57.72569,1.0416659999999993,1.0560679400232715,7.899303,7.928237000000001,38.194500000000005,7171.756388899481
2025-10-09 17:48:00,55.93171,1.0995370000000007,1.0995394999939687,7.957174000000001,7.957177,37.90500000000003,7171.806388899481
2025-10-09 17:51:00,52.5897,1.0416670000000003,1.0560684446209463,7.812504000000001,7.841436999999999,37.615700000000004,7171.856388899481
2025-10-09 17:54:00,50.52083,1.1284720000000004,1.113939337256467,7.928244,7.899302,37.32639999999998,7171.9063888994815
2025-10-09 17:57:00,50.520835000000005,1.0995369999999998,1.0555396537250243,7.986114000000001,7.899307,37.615700000000004,7171.956388899482
2025-10-09 18:00:00,51.31655,1.2152780000000005,1.064050732326232,7.986114000000001,7.696756,36.16900000000004,7172.006388899482
2025-10-09 18:03:00,77.34375,2.9513890000000007,1.282176153740584,8.622684,6.076384999999999,44.84949999999998,7172.056388899482
2025-10-09 18:06:00,89.17823999999999,1.3888889999999998,1.1909259728357284,7.986114000000001,7.609955,51.50460000000004,7172.106388899482
2025-10-09 18:09:00,90.711805,1.1574080000000002,1.1718154732699815,7.841434,7.870366000000001,53.240800000000036,7172.156388899482
2025-10-09 18:12:00,52.589695,0.3761580000000002,0.9167260897011277,7.291664000000001,8.738426,37.03709999999995,7172.206388899483
2025-10-09 18:15:00,51.287615,0.9259259999999996,1.0238621788658966,7.754628,7.957172000000001,35.87960000000004,7172.256388899483
2025-10-09 18:18:00,50.766785,0.9548610000000002,0.99763225042455,7.725698,7.8124970000000005,34.43280000000004,7172.306388899483
2025-10-09 18:21:00,43.836805,0.9837959999999999,0.9397258787253965,7.378468,7.2916620000000005,34.72219999999999,7172.356388899483
2025-10-09 18:24:00,47.4103,1.070602,0.9021234886543781,7.118054000000001,6.799772,34.14349999999996,7172.406388899483
2025-10-09 18:27:00,45.65972,1.2731480000000008,0.9367105216266881,7.002314000000001,6.394676,32.696799999999996,7172.4563888994835
2025-10-09 18:30:00,42.795135,1.1284720000000004,0.9109647272227143,6.886569,6.481477,33.275499999999965,7172.506388899484
2025-10-09 18:33:00,42.809605000000005,1.2442130000000002,0.9427609365433466,6.9444490000000005,6.3946760000000005,33.56479999999999,7172.556388899484
2025-10-09 18:36:00,44.082755000000006,1.0416660000000002,0.8728736739849532,6.712958,6.394672000000001,32.98610000000002,7172.606388899484
2025-10-09 18:39:00,43.301505000000006,1.070601,0.8690004517797196,6.539348,6.163197,32.696699999999964,7172.656388899484
2025-10-09 18:42:00,42.549189999999996,1.0127310000000005,0.8101547624006364,6.365738,5.989587,33.275499999999965,7172.706388899484
2025-10-09 18:45:00,39.713539999999995,1.0416670000000003,0.8225610504233628,6.163194000000001,5.758096999999999,32.40740000000005,7172.756388899485
2025-10-09 18:48:00,39.699075,1.1574080000000002,0.8162379418343909,6.1053239999999995,5.497686,31.82869999999997,7172.806388899485
2025-10-09 18:51:00,39.699075,0.8101859999999999,0.7198985701746023,5.671291999999999,5.497686,31.828700000000026,7172.856388899485
2025-10-09 18:54:00,40.986689999999996,0.6076389999999998,0.6908134170707477,5.266201000000001,5.439812000000001,32.696799999999996,7172.906388899485
2025-10-09 18:57:00,37.12384,0.8391200000000003,0.7171655379937699,5.468752,5.237272,31.82869999999997,7172.956388899485
2025-10-09 19:00:00,37.152775,0.8101850000000006,0.6879649157656996,5.410882000000001,5.179397,32.11810000000003,7173.0063888994855
2025-10-09 19:03:00,37.398725,0.9837959999999999,0.7458545510696022,5.468747,5.034721,31.25,7173.056388899486
2025-10-09 19:06:00,35.315395,0.8680560000000002,0.6968410083570837,5.381943000000001,5.063656999999999,30.9606,7173.106388899486
2025-10-09 19:09:00,35.358795,0.9837959999999999,0.727940873096853,5.439812999999999,4.976846999999999,30.6712,7173.156388899486
2025-10-09 19:12:00,33.015045,0.9837959999999999,0.727940873096853,5.468748,5.005782,31.25,7173.206388899486
2025-10-09 19:15:00,36.38599,1.0416669999999995,0.7136286812248595,5.497688,4.918981,31.82869999999997,7173.256388899486
2025-10-09 19:18:00,33.015045,0.9259259999999996,0.7215818910443902,5.3819479999999995,5.0057920000000005,31.5394,7173.306388899487
2025-10-09 19:21:00,36.877889999999994,1.0416659999999993,0.751408697620511,5.497683,4.976857000000001,31.25,7173.356388899487
2025-10-09 19:24:00,35.054975,1.2442130000000002,0.7902488236005518,5.700234000000001,4.918981,31.5394,7173.406388899487
2025-10-09 19:27:00,35.08391,1.2152769999999995,0.7795412729218292,5.787033999999999,5.034727,31.5394,7173.456388899487
2025-10-09 19:30:00,36.125575,1.1863419999999998,0.748178717092318,5.671298999999999,4.918977,30.671299999999974,7173.506388899487
2025-10-09 19:33:00,33.275465,1.070602,0.7248204600164688,5.497684,4.890042,31.53929999999997,7173.5563888994875
2025-10-09 19:36:00,34.317130000000006,1.070601,0.7441195982825825,5.410878,4.832177,30.671299999999974,7173.606388899488
2025-10-09 19:39:00,33.00058,1.0995369999999998,0.7359249953456435,5.497684,4.8611070000000005,30.381899999999973,7173.656388899488
2025-10-09 19:42:00,32.769099999999995,1.273148,0.7797458917350164,5.642364,4.803236,30.67139999999995,7173.706388899488
2025-10-09 19:45:00,30.425345,1.157407,0.7578854334816991,5.613423999999999,4.918977,29.803200000000004,7173.706388899488
2025-10-09 19:48:00,31.712965,1.273148,0.7797458917350164,5.613429,4.774301,30.381999999999948,7173.706388899488
2025-10-09 19:51:00,34.30266,1.2442130000000002,0.7692925140221584,5.584494,4.774301,31.539300000000026,7173.706388899488
2025-10-09 19:54:00,33.015045,1.070601,0.7050602526206025,5.468748,4.832177,29.803200000000004,7173.706388899488
2025-10-09 19:57:00,30.7147,1.070602,0.7248204600164688,5.497684,4.890042,31.25,7173.706388899488
2025-10-09 20:00:00,31.987845,1.273148,0.7356995594176268,5.526618000000001,4.62963,29.51400000000001,7173.706388899488
2025-10-09 20:03:00,30.7147,1.0995369999999998,0.7159612084618036,5.439812999999999,4.774305999999999,28.93520000000001,7173.706388899488
2025-10-09 20:06:00,30.425345,1.0995369999999998,0.7159612084618036,5.410877999999999,4.745371,29.803300000000036,7173.706388899488
2025-10-09 20:12:00,30.7147,0.7523149999999994,0.5959770878116939,5.034722,4.745367,30.671299999999974,7173.706388899488
2025-10-09 20:15:00,34.563075,0.49189799999999995,0.5611301295306623,4.542825,4.6874970000000005,30.671299999999974,7173.706388899488
2025-10-09 20:18:00,30.685765,0.694445,0.6034819727103454,4.976857000000001,4.803242000000001,29.803300000000036,7173.706388899488
