Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-09 20:24:00,30.439815,0.983797,0.6909689007324582,5.179403,4.658566,29.803200000000004,7173.706388899488
2025-10-09 20:27:00,32.24826,0.9548609999999993,0.6605750866673933,5.237268,4.716437000000001,30.09269999999998,7173.706388899488
2025-10-09 20:30:00,30.685765,0.9548610000000002,0.6605750866673937,5.295138000000001,4.774307,30.38190000000003,7173.706388899488
2025-10-09 20:33:00,30.700235,0.8969899999999997,0.6562262230341505,5.179397000000001,4.745367,30.960699999999974,7173.706388899488
2025-10-09 20:36:00,31.467015,0.868055,0.6261655724759089,5.179402,4.745367,30.38190000000003,7173.706388899488
2025-10-09 20:39:00,31.467015,0.8969909999999999,0.6742807593987629,5.179403,4.774302,29.51389999999998,7173.706388899488
2025-10-09 20:48:00,30.454285,1.0127309999999996,0.6631498412006901,5.324073,4.716432,30.092600000000004,7173.706388899488
2025-10-09 20:51:00,30.700235,1.1284720000000004,0.7060768078707792,5.295138000000001,4.571756,29.513999999999953,7173.706388899488
2025-10-09 20:57:00,30.19387,1.0127309999999996,0.6830015133323563,5.295138000000001,4.716437000000001,29.513900000000035,7173.706388899488
2025-10-09 21:42:00,30.7147,0.868055,0.6444262763622497,5.179397000000001,4.774302,30.092499999999973,7173.706388899488
2025-10-09 22:48:00,30.7147,0.49189799999999995,0.49189999998839606,4.571758000000001,4.57176,30.092600000000004,7173.706388899488
2025-10-09 22:51:00,33.26099,0.34722200000000036,0.50093489012769,4.427084,4.774302,30.38190000000003,7173.706388899488
2025-10-10 00:15:00,30.975115000000002,1.157407,0.7166107459824638,5.353008,4.600690999999999,29.513900000000035,7173.706388899488
2025-10-10 01:24:00,31.929975,1.5624989999999999,0.7549499332460917,5.758104,4.484954999999999,29.513800000000003,7173.706388899488
2025-10-10 01:36:00,30.135995,1.0995369999999998,0.652665484663949,5.497684,4.745367,30.092600000000004,7173.706388899488
2025-10-10 01:57:00,32.957175,1.0995369999999998,0.6743968217581858,5.353007999999999,4.629631,30.67130000000003,7173.706388899488
2025-10-10 02:00:00,31.669559999999997,0.9837959999999999,0.6909685058525533,5.410877999999999,4.890042,30.671299999999974,7173.706388899488
2025-10-10 02:03:00,30.642359999999996,0.9837959999999999,0.6718362109528302,5.324073,4.774307,29.51389999999998,7173.706388899488
2025-10-10 02:18:00,30.65683,0.6944440000000007,0.5540699860927517,4.89005,4.629625999999999,28.356499999999983,7173.706388899488
2025-10-10 02:21:00,33.21759,0.6076389999999998,0.5631207569440936,4.832179999999999,4.745371,30.9606,7173.706388899488
2025-10-10 02:24:00,33.723955,0.5208330000000005,0.5492595479156154,4.861110000000001,4.918977,30.382000000000005,7173.706388899488
2025-10-10 02:27:00,32.711225,0.6076389999999998,0.5631207569440936,4.890051,4.803242,29.51389999999998,7173.706388899488
2025-10-10 02:30:00,30.396409999999996,0.7233799999999997,0.6002200222086843,5.034722,4.803242,28.067199999999957,7173.706388899488
2025-10-10 02:33:00,30.902775,0.7233800000000006,0.6165709654431726,5.092597,4.890046999999999,29.80329999999998,7173.706388899488
2025-10-10 02:36:00,30.396409999999996,0.694445,0.6034819727103454,5.121527,4.9479120000000005,29.803200000000004,7173.706388899488
2025-10-10 02:39:00,30.902775,0.9259260000000005,0.6300305936725529,5.150462,4.629625999999999,29.51389999999998,7173.706388899488
2025-10-10 02:42:00,31.929975,0.868055,0.6444262763622497,5.150462000000001,4.745367,28.935100000000034,7173.706388899488
2025-10-10 03:03:00,30.135995,0.983797,0.6522046913559519,5.353013,4.774305999999999,30.092499999999973,7173.706388899488
2025-10-10 03:21:00,30.135995,1.1284719999999995,0.6847894166273606,5.381943,4.629631000000001,30.092600000000004,7173.706388899488
2025-10-10 03:36:00,30.135995,0.983797,0.6320312916959535,5.324072999999999,4.716436,28.06710000000004,7173.706388899488
2025-10-10 03:39:00,31.163195,0.9259259999999996,0.6492073266225385,5.237272999999999,4.745367,28.067099999999982,7173.706388899488
2025-10-10 03:48:00,30.41088,0.8969909999999999,0.6377479549197403,5.295138,4.832177,29.224499999999978,7173.706388899488
2025-10-10 04:12:00,30.135995,0.9548610000000002,0.6605750866673937,5.237267,4.716436,29.51400000000001,7173.706388899488
2025-10-10 04:21:00,31.148725,1.070602,0.6847778221315383,5.237272999999999,4.571761,29.51389999999998,7173.706388899488
2025-10-10 04:30:00,30.902775,1.0127310000000005,0.6427480236322193,5.2951369999999995,4.6585659999999995,29.224599999999953,7173.706388899488
2025-10-10 04:33:00,31.423609999999996,0.9259259999999996,0.6492138700204799,5.266203,4.774307,29.803200000000004,7173.706388899488
2025-10-10 04:36:00,30.135995,0.8391209999999996,0.614481690559062,5.266203,4.861112,30.092499999999973,7173.706388899488
2025-10-10 04:42:00,30.135995,1.0416669999999995,0.6533794218273438,5.295138,4.629631000000001,29.80329999999998,7173.706388899488
2025-10-10 04:54:00,30.135995,0.8969899999999997,0.6377475567896904,5.179397000000001,4.716437000000001,30.381899999999973,7173.706388899488
2025-10-10 04:57:00,32.20486,0.983797,0.6718299028799191,5.237272999999999,4.687495999999999,28.93520000000001,7173.706388899488
2025-10-10 05:06:00,30.41088,1.0416670000000003,0.6740067372761177,5.381943000000001,4.745366,28.93520000000001,7173.706388899488
2025-10-10 05:09:00,32.20486,0.9548609999999993,0.6605684666482801,5.266207999999999,4.745367,30.671299999999974,7173.706388899488
2025-10-10 05:18:00,30.65683,0.983797,0.6718365984602144,5.324072999999999,4.774305999999999,29.803200000000004,7173.706388899488
2025-10-10 05:21:00,31.423609999999996,0.8969909999999999,0.6377414892581194,5.237272999999999,4.774302,29.513800000000003,7173.706388899488
2025-10-10 05:30:00,30.642359999999996,1.0416670000000003,0.6740067372761177,5.353013,4.716435999999999,28.35650000000004,7173.706388899488
2025-10-10 05:33:00,31.669559999999997,1.0127319999999997,0.6631502179212007,5.295138,4.687495999999999,29.80329999999998,7173.706388899488
2025-10-10 05:36:00,32.711225,1.070602,0.7050606307916335,5.324072999999999,4.687500999999999,30.092600000000004,7173.706388899488
2025-10-10 05:39:00,31.148725,0.8969909999999999,0.6742869311356295,5.266203,4.861111999999999,29.513900000000035,7173.706388899488
2025-10-10 05:42:00,30.135995,0.8680560000000002,0.626165974484467,5.237272999999999,4.803236999999999,29.51389999999998,7173.706388899488
2025-10-10 05:45:00,30.65683,0.9259259999999996,0.6492073266225385,5.237272999999999,4.745367,28.93520000000001,7173.706388899488
2025-10-10 05:48:00,30.917245,0.9837959999999999,0.6718362109528302,5.237267,4.687501,29.51389999999998,7173.706388899488
2025-10-10 05:54:00,30.902775,0.9548610000000002,0.6605684666482805,5.208336999999999,4.687495999999999,28.935299999999984,7173.706388899488
2025-10-10 05:57:00,30.642359999999996,0.868055,0.6261655724759089,5.179402,4.745367,28.356499999999983,7173.706388899488
2025-10-10 06:00:00,31.669559999999997,0.868055,0.662269492814035,5.208332,4.832177,29.51389999999998,7173.706388899488
2025-10-10 06:03:00,31.669559999999997,0.9259260000000005,0.6492138700204803,5.266202,4.774305999999999,29.51389999999998,7173.706388899488
2025-10-10 06:06:00,32.45081,0.8391200000000003,0.6325077313907368,5.179402,4.803242,29.224500000000035,7173.706388899488
2025-10-10 06:09:00,31.929975,0.8680560000000002,0.6797267161215047,5.121531999999999,4.774305999999999,27.777799999999957,7173.706388899488
2025-10-10 06:12:00,38.87442,1.0416670000000003,0.6940684995459082,5.237272,4.629625,30.092600000000004,7173.706388899488
2025-10-10 06:15:00,37.818284999999996,0.8101850000000006,0.6715845918913386,5.150462000000001,4.890046999999999,30.960699999999974,7173.706388899488
2025-10-10 06:18:00,36.805555,0.8391200000000003,0.6673735464949309,5.179402,4.861111999999999,30.381899999999973,7173.706388899488
2025-10-10 06:21:00,39.88715,0.9259260000000005,0.7215818910443896,5.324072000000001,4.947915999999999,31.5394,7173.706388899488
2025-10-10 06:24:00,39.626735,0.9837959999999999,0.727940873096853,5.8738470000000005,5.410881000000001,31.25,7173.706388899488
2025-10-10 06:27:00,36.805555,0.7523140000000001,0.6774051092667429,5.439817000000001,5.295143,30.9606,7173.706388899488
2025-10-10 06:30:00,38.87442,1.0127310000000005,0.7212432800304682,5.584487,5.063655999999999,30.9606,7173.706388899488
2025-10-10 06:33:00,39.626735,0.8391200000000003,0.6842802111654506,5.295142,5.0057920000000005,30.96070000000003,7173.706388899488
2025-10-10 06:36:00,40.407985,0.9259260000000005,0.6861876723375009,5.150462,4.716435999999999,30.96070000000003,7173.706388899488
2025-10-10 06:39:00,39.88715,0.7523150000000003,0.6129157179673387,4.947912,4.6874970000000005,31.25,7173.706388899488
2025-10-10 06:42:00,38.87442,0.868055,0.6261719592263021,4.890042000000001,4.456017000000001,30.09269999999998,7173.706388899488
2025-10-10 06:45:00,39.626735,0.7523150000000003,0.5959830055620687,4.832172000000001,4.542826999999999,30.67130000000003,7173.706388899488
2025-10-10 06:48:00,39.88715,0.8969909999999999,0.6377492480453526,4.80324,4.340281,29.803200000000004,7173.706388899488
2025-10-10 06:51:00,40.6684,0.9548610000000002,0.6605724386666896,4.8321760000000005,4.311341,30.67130000000003,7173.706388899488
2025-10-10 06:54:00,42.983214999999994,0.9837960000000008,0.6718375500613168,4.86111,4.3113459999999995,30.9606,7173.706388899488
2025-10-10 06:57:00,42.95428,0.7523150000000003,0.5959806384674589,4.7453710000000004,4.456022,31.25,7173.706388899488
2025-10-10 07:00:00,44.76273,0.8391209999999996,0.6501284522073094,4.658566,4.311341,32.696799999999996,7173.706388899488
2025-10-10 07:03:00,45.29803,0.78125,0.642266198715052,4.600695,4.340275999999999,33.275499999999965,7173.706388899488
2025-10-10 07:06:00,46.556709999999995,0.8391200000000003,0.6325089629856647,4.716434,4.340276,32.98610000000002,7173.706388899488
2025-10-10 07:09:00,46.556709999999995,0.6076389999999998,0.5782208809330038,4.57176,4.513887,32.407399999999996,7173.706388899488
2025-10-10 07:12:00,45.54398,0.6076389999999998,0.5782208809330038,4.542825000000001,4.484952000000001,33.27540000000005,7173.706388899488
2025-10-10 07:15:00,45.804395,0.6076389999999998,0.5930528274463508,4.629630000000001,4.600691,32.40750000000003,7173.706388899488
2025-10-10 07:18:00,50.911455,0.5208330000000005,0.5767731194889292,4.629628,4.745375,33.85409999999996,7173.706388899488
2025-10-10 07:21:00,55.295134999999995,0.4050929999999999,0.5609084732051848,4.658563000000001,5.00579,37.32639999999998,7173.706388899488
2025-10-10 07:24:00,47.323495,0.6944439999999998,0.7645027966193275,5.671293,5.815969,33.27540000000005,7173.706388899488
2025-10-10 07:27:00,51.186339999999994,1.5625,0.92631243831843,6.423610000000001,5.35301,35.30090000000001,7173.706388899488
2025-10-10 07:30:00,57.595485,1.649305,0.8862026534687321,6.22106,4.9768550000000005,36.45840000000004,7173.706388899488
2025-10-10 07:33:00,68.80787000000001,1.4467590000000001,0.8634064391428505,6.192134,5.208334999999999,41.66660000000002,7173.706388899488
2025-10-10 07:36:00,71.657985,0.868055,0.8680584999983718,6.105319,6.1053239999999995,42.82409999999999,7173.756388899488
2025-10-10 07:39:00,69.09722,1.1284720000000004,0.9109647272227143,6.365739,5.960647,42.53470000000004,7173.806388899488
2025-10-10 07:45:00,68.57639,0.46296299999999935,0.7359243640554329,5.78704,6.4236070000000005,41.087999999999965,7173.906388899489
2025-10-10 07:48:00,60.069445,1.5046299999999997,1.2089840440690454,8.506946,7.9571760000000005,39.0625,7173.956388899489
2025-10-10 07:51:00,69.09722,1.2442130000000002,1.1552340490860324,8.333334,8.159721,41.95599999999996,7174.006388899489
2025-10-10 07:54:00,72.69965,1.157407,1.157409500011446,8.275463,8.275465999999998,42.24540000000002,7174.056388899489
2025-10-10 07:57:00,80.91725,1.186343,1.1863425000158592,8.275462999999998,8.27546,46.58570000000003,7174.1063888994895
2025-10-10 08:00:00,85.30093,0.9548609999999993,1.1583557659495516,7.8993079999999996,8.333337,51.21530000000001,7174.15638889949
2025-10-10 08:03:00,86.082175,1.2442129999999993,1.2442124999953035,8.478010000000001,8.478007,51.21520000000004,7174.20638889949
2025-10-10 08:06:00,88.13657,1.0416660000000002,1.2845336837478942,8.680558,9.201391999999998,51.79399999999998,7174.25638889949
2025-10-10 08:09:00,91.739005,0.6076389999999998,1.1268168102269869,7.696761,8.969912,53.8194,7174.30638889949
2025-10-10 08:12:00,80.39641499999999,0.9548610000000002,1.2461700768001471,8.391204,9.027783,49.76850000000002,7174.35638889949
2025-10-10 08:15:00,80.93171000000001,0.9548609999999993,1.1838232908291721,8.275468,8.767357,49.47919999999999,7174.406388899491
2025-10-10 08:18:00,84.25926,0.983797,1.174726474612669,8.217593,8.622686,50.05780000000004,7174.456388899491
2025-10-10 08:21:00,80.39641499999999,0.9837959999999999,1.2004367480229725,8.275463,8.738427,49.18979999999999,7174.506388899491
2025-10-10 08:24:00,80.150465,1.0416659999999993,1.2331397845605594,8.420143,8.825227,49.47920000000005,7174.556388899491
2025-10-10 08:27:00,83.23205999999999,1.0416669999999995,1.2589944705418379,8.478007999999999,8.940971000000001,49.76850000000002,7174.606388899491
2025-10-10 08:30:00,82.20486,0.9837959999999999,1.2509180072594972,8.391202999999999,8.969907,51.504699999999985,7174.6563888994915
2025-10-10 08:33:00,82.204865,1.0995369999999998,1.2652185418713802,8.622684,8.969907000000001,49.47919999999999,7174.706388899492
2025-10-10 08:36:00,83.260995,1.0416659999999993,1.2461111722646045,8.506943,8.940977,50.057800000000015,7174.756388899492
2025-10-10 08:39:00,88.64294000000001,0.8969909999999999,1.162432050909824,8.188661999999999,8.767361,52.08329999999998,7174.806388899492
2025-10-10 08:42:00,87.61573999999999,0.8391200000000003,1.1872098952388022,8.188657,8.969907,51.21530000000001,7174.856388899492
2025-10-10 08:45:00,83.73843,0.9548609999999993,1.2461700768001465,8.391202999999999,9.027782,50.347200000000015,7174.906388899492
2025-10-10 08:48:00,79.87558,1.0416670000000003,1.271799797921544,8.478014,8.969907,49.47919999999999,7174.956388899493
2025-10-10 08:51:00,79.6441,1.0416660000000002,1.2589939031789597,8.449078,8.912042,48.32179999999997,7175.006388899493
2025-10-10 08:54:00,78.86285000000001,1.0995369999999998,1.2519482349656568,8.564814,8.883107,50.63659999999999,7175.056388899493
2025-10-10 08:57:00,76.01273,1.0995369999999998,1.265218541871379,8.680559,9.027782,46.875,7175.106388899493
2025-10-10 09:00:00,76.54803,1.2152779999999996,1.2862641050333448,8.825230000000001,8.969912,49.18979999999999,7175.156388899493
2025-10-10 09:03:00,78.081595,1.2442130000000002,1.272933214358375,8.767359,8.825236,46.87499999999997,7175.2063888994935
2025-10-10 09:06:00,79.38368,1.1863419999999998,1.2433143086203273,8.709489,8.825227,49.47910000000002,7175.256388899494
2025-10-10 09:09:00,80.150465,1.0995369999999998,1.2519436330720677,8.593754,8.912037,49.18979999999999,7175.306388899494
2025-10-10 09:12:00,80.41087999999999,1.0995369999999998,1.2519482349656568,8.506943,8.825236,48.321799999999996,7175.356388899494
2025-10-10 09:15:00,80.425345,1.0416660000000002,1.2331442792222291,8.420138,8.825232,49.76850000000002,7175.406388899494
2025-10-10 09:18:00,76.54803,1.1284719999999995,1.2810289575083182,8.593754,8.912032,48.90050000000002,7175.456388899494
2025-10-10 09:21:00,75.506365,1.1863419999999998,1.2572901407504045,8.709494,8.854161999999999,46.007000000000005,7175.506388899495
2025-10-10 09:24:00,75.506365,1.2152769999999995,1.258180488184794,8.825233999999998,8.912037,47.4537,7175.556388899495
2025-10-10 09:27:00,77.57523499999999,1.186343,1.2433148245028574,8.622684,8.738420999999999,47.74309999999997,7175.606388899495
2025-10-10 09:30:00,81.177665,1.0127319999999997,1.1778244546108112,8.391203,8.738420999999999,49.18979999999999,7175.656388899495
2025-10-10 09:33:00,84.519675,1.0127310000000005,1.2168731397419437,8.391207000000001,8.825236,48.61110000000002,7175.706388899495
2025-10-10 09:36:00,82.711225,0.9837959999999999,1.2131733868253398,8.478007999999999,8.969912,50.05790000000002,7175.7563888994955
2025-10-10 09:39:00,78.84837999999999,1.1284720000000004,1.2676526337777991,8.622684,8.912042,48.61110000000002,7175.806388899496
2025-10-10 09:42:00,77.054395,1.070602,1.2228510218893553,8.622684,8.940971999999999,45.42830000000001,7175.856388899496
2025-10-10 09:45:00,80.41087999999999,1.0416669999999995,1.2069667997353994,8.449078,8.796301,48.61100000000002,7175.906388899496
2025-10-10 09:48:00,82.204865,0.868055,1.1694206233654498,8.217592,8.883107,49.18980000000002,7175.956388899496
2025-10-10 09:51:00,81.95891499999999,0.8969899999999997,1.1869619731761882,8.188657,8.825227,48.90039999999999,7176.006388899496
2025-10-10 09:54:00,79.890045,0.8680560000000002,1.1814579187963672,8.130783000000001,8.825227,47.7431,7176.056388899497
2025-10-10 09:57:00,79.61516499999999,0.9548610000000002,1.1838232908291726,8.217597000000001,8.709486,48.03239999999997,7176.106388899497
2025-10-10 10:00:00,80.6713,0.9259259999999996,1.1795327940774583,8.217593,8.767357,48.90050000000002,7176.156388899497
2025-10-10 10:03:00,80.41087999999999,1.0127319999999997,1.2297218999769584,8.391207999999999,8.854166,47.45369999999997,7176.206388899497
2025-10-10 10:06:00,80.685765,1.0127309999999996,1.2168731397419443,8.449078,8.883107,48.90050000000002,7176.256388899497
2025-10-10 10:09:00,80.41087999999999,1.0127319999999997,1.2297263273893597,8.420138,8.883106,48.61109999999999,7176.3063888994975
2025-10-10 10:12:00,79.644095,1.0416660000000002,1.2461111722646054,8.535878,8.969912,49.76850000000002,7176.356388899498
2025-10-10 10:15:00,76.79398,1.070602,1.2228510218893553,8.593754,8.912042,49.47919999999999,7176.406388899498
2025-10-10 10:18:00,77.054395,1.070601,1.2492525488194715,8.449078,8.825227,47.16429999999997,7176.456388899498
2025-10-10 10:21:00,74.98553,1.0127309999999996,1.2039395310146004,8.420143,8.825232,47.16429999999997,7176.506388899498
2025-10-10 10:24:00,82.204865,0.8969909999999999,1.162432050909824,8.130792,8.709491,48.03249999999997,7176.556388899498
2025-10-10 10:27:00,78.342015,1.0127310000000005,1.2297213308515877,8.420138,8.883097,48.03230000000002,7176.606388899499
2025-10-10 10:30:00,75.78125,1.2152779999999996,1.300153678757469,8.738430000000001,8.912042,47.74309999999997,7176.656388899499
2025-10-10 10:33:00,75.78125,1.2442129999999993,1.2442124999953035,8.912040000000001,8.912037,47.1644,7176.706388899499
2025-10-10 10:36:00,79.38368,1.2152780000000005,1.2722726747611346,8.680554,8.796295999999998,48.900499999999994,7176.756388899499
2025-10-10 10:39:00,79.890045,1.070601,1.2360943483248326,8.564818,8.912037,49.18980000000005,7176.806388899499
2025-10-10 10:42:00,80.150465,0.9548609999999993,1.2089846293216346,8.333338,8.883107,49.18980000000002,7176.8563888994995
2025-10-10 10:45:00,79.123265,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,48.032400000000024,7176.9063888995
2025-10-10 10:48:00,78.081595,1.0416660000000002,1.2200952867045431,8.420138,8.796292000000001,47.45369999999997,7176.9563888995
2025-10-10 10:51:00,76.533565,1.070602,1.1825685839557527,8.564814,8.796292000000001,46.585699999999974,7177.0063888995
2025-10-10 10:54:00,76.0272,1.157407,1.2559587434049277,8.593754,8.796297000000001,47.453700000000026,7177.0563888995
2025-10-10 10:57:00,75.506365,1.1863419999999998,1.2572949543641956,8.767359,8.912037,46.875,7177.1063888995
2025-10-10 11:00:00,77.80671000000001,1.1574080000000002,1.2559640131173413,8.622684,8.825236,47.74310000000003,7177.156388899501
2025-10-10 11:03:00,79.64410000000001,1.070601,1.2360943483248326,8.564818,8.912037,50.34719999999999,7177.206388899501
2025-10-10 11:06:00,79.61516499999999,1.070602,1.2228464288698662,8.535884,8.854161999999999,48.03230000000002,7177.256388899501
2025-10-10 11:09:00,77.300345,1.1284720000000004,1.240614926242046,8.651619,8.883097,47.453700000000026,7177.306388899501
2025-10-10 11:12:00,77.57523499999999,1.157407,1.2559634851189634,8.680554,8.883107,46.585699999999974,7177.356388899501
2025-10-10 11:15:00,78.83391499999999,1.1574080000000002,1.2559640131173413,8.622684,8.825236,46.875,7177.4063888995015
2025-10-10 11:18:00,78.09606500000001,1.157407,1.2696296896419879,8.593754,8.825227,48.32179999999997,7177.456388899502
2025-10-10 11:21:00,76.54803,1.157407,1.2421883226109973,8.651624000000002,8.825227,46.585699999999974,7177.506388899502
2025-10-10 11:24:00,74.98553,1.157407,1.2283248538808873,8.651619,8.796292000000001,46.00690000000003,7177.556388899502
2025-10-10 11:27:00,75.52082999999999,1.2442130000000002,1.2586270597893192,8.709489,8.738426,43.98150000000004,7177.606388899502
2025-10-10 11:30:00,73.20602,1.157407,1.255958743404927,8.593754,8.796297,46.29630000000003,7177.656388899502
2025-10-10 11:33:00,73.712385,1.2442130000000002,1.244212500019924,8.767359,8.767356,45.42829999999998,7177.706388899503
2025-10-10 11:36:00,75.76678,1.157407,1.2283248538808873,8.651624000000002,8.796297000000001,46.007000000000005,7177.756388899503
2025-10-10 11:39:00,73.95832999999999,1.0995369999999998,1.1979571347820661,8.535884,8.738427,45.428200000000004,7177.806388899503
2025-10-10 11:42:00,72.39582999999999,1.0995370000000007,1.2251352183410733,8.478014000000002,8.738427,45.71749999999997,7177.856388899503
2025-10-10 11:45:00,67.042825,1.0416670000000003,1.1670361236171034,8.420144,8.680557,42.824100000000044,7177.906388899503
2025-10-10 11:48:00,61.863425,1.070602,1.1274869481266971,8.188654,8.304402,39.93059999999997,7177.9563888995035
2025-10-10 11:51:00,60.054975,1.157407,1.0985183669606675,8.101854,7.9861070000000005,38.48380000000003,7178.006388899504
2025-10-10 11:54:00,57.233795,1.0995370000000007,1.0703438028791088,7.899304,7.841436999999999,39.64119999999997,7178.056388899504
2025-10-10 11:57:00,55.96065,1.070601,1.0560654078975726,7.783568000000001,7.754627000000001,38.7731,7178.106388899504
2025-10-10 12:00:00,55.931715,1.2152769999999995,1.06405027472848,8.101854,7.8124970000000005,37.32649999999995,7178.156388899504
2025-10-10 12:03:00,57.233795,1.1863419999999998,1.0507588763448468,8.072919,7.8124970000000005,39.0625,7178.206388899504
2025-10-10 12:06:00,55.425345,1.1284720000000004,1.0844879618674537,7.928244,7.841432,37.905100000000004,7178.256388899505
2025-10-10 12:09:00,55.179395,1.2152769999999995,1.0954611474909022,8.101854,7.870367,37.905100000000004,7178.306388899505
2025-10-10 12:12:00,57.219325,1.2152780000000005,1.064050732326232,7.986114000000001,7.696756,37.90519999999998,7178.356388899505
2025-10-10 12:15:00,59.54861,1.2152780000000005,1.0954669856602388,8.072914,7.841436,37.905100000000004,7178.406388899505
2025-10-10 12:18:00,59.53414,1.0416660000000002,1.0560679400232658,7.870368000000001,7.899302,38.19440000000003,7178.456388899505
2025-10-10 12:21:00,59.288195,1.1574080000000002,1.083460534691856,8.015044,7.870366000000001,37.905100000000004,7178.5063888995055
2025-10-10 12:24:00,61.617475,1.1284720000000004,1.1139443808342988,8.130788,8.101856,38.7731,7178.556388899506
2025-10-10 12:27:00,60.57581,1.0995369999999998,1.0995394999862453,8.101854,8.101857,37.03709999999995,7178.606388899506
2025-10-10 12:30:00,61.357060000000004,1.1574080000000002,1.0985240301814843,8.159724,8.043986,39.351800000000026,7178.656388899506
2025-10-10 12:33:00,60.040504999999996,1.070601,,8.072918,8.072917,38.19439999999997,7178.706388899506
2025-10-10 12:36:00,60.836225,1.070601,1.0850071797042808,8.072918,8.101857,38.483799999999974,7178.756388899506
2025-10-10 12:39:00,59.288195,1.0416660000000002,1.0844900696965063,8.015048,8.101852000000001,38.7731,7178.806388899507
2025-10-10 12:42:00,58.76736,1.0416670000000003,1.0844905833079155,8.015044,8.101847,38.77320000000003,7178.856388899507
2025-10-10 12:45:00,61.082175,1.186343,1.0972492852072142,8.159724,7.986111,37.90519999999998,7178.906388899507
2025-10-10 12:48:00,60.315394999999995,1.070602,1.0850076841792886,8.015044,8.043982,39.3519,7178.956388899507
2025-10-10 12:51:00,59.027775,1.070601,1.0560654078975726,8.072918,8.043977,38.7731,7179.006388899507
2025-10-10 12:54:00,60.82176,1.0416659999999993,1.070343239669649,8.043982999999999,8.101857,38.19440000000003,7179.0563888995075
2025-10-10 12:57:00,58.275459999999995,1.070601,1.0992875609950394,8.101848,8.159727,37.905100000000004,7179.106388899508
2025-10-10 13:00:00,58.52141,1.0995369999999998,1.085005188476308,8.043984,8.015047000000001,37.905100000000004,7179.156388899508
2025-10-10 13:03:00,58.52141,1.1284720000000004,1.0844879618674537,8.072918,7.9861059999999995,37.615700000000004,7179.206388899508
2025-10-10 13:06:00,58.781825,1.0416659999999993,1.070343239669649,8.043982999999999,8.101857,37.90499999999997,7179.256388899508
2025-10-10 13:09:00,62.369789999999995,1.1863420000000007,1.1124395672736742,8.246528,8.101855999999998,38.483799999999974,7179.306388899508
2025-10-10 13:12:00,64.42419,1.157407,1.1428834874818037,8.159718,8.130790999999999,39.0625,7179.356388899509
2025-10-10 13:15:00,68.02662000000001,1.157407,1.1574095000027214,8.275458,8.275461,40.21980000000002,7179.406388899509
2025-10-10 13:18:00,71.90393499999999,1.157407,1.2143603319797944,8.535878,8.651620999999999,42.823999999999984,7179.456388899509
2025-10-10 13:21:00,75.0,1.1284720000000004,1.240614926242046,8.796298,9.027776,43.11349999999999,7179.506388899509
2025-10-10 13:24:00,78.6169,1.157407,1.2967083386986462,8.940968,9.230321,45.717600000000004,7179.556388899509
2025-10-10 13:27:00,79.39814999999999,1.0416659999999993,1.2589939031789594,8.767363,9.230327,46.87499999999997,7179.6063888995095
2025-10-10 13:30:00,79.123265,1.0416659999999993,1.2461111722646045,8.680553,9.114587,46.585699999999974,7179.65638889951
2025-10-10 13:33:00,78.081595,1.0127309999999996,1.2424953285535019,8.535878,9.027777,47.164300000000026,7179.70638889951
2025-10-10 13:36:00,81.68403,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,47.74299999999997,7179.75638889951
2025-10-10 13:39:00,81.68403,1.070602,1.2492576367937454,8.506948000000001,8.883106,47.742999999999995,7179.80638889951
2025-10-10 13:42:00,79.904515,1.070601,1.249257082592347,8.680558,9.056717,48.90040000000002,7179.85638889951
2025-10-10 13:45:00,78.081595,1.0995369999999998,1.2385865052118692,8.622684,8.912037,46.29620000000003,7179.906388899511
2025-10-10 13:48:00,76.808445,1.070602,1.2228510218893553,8.593754,8.912042,47.453700000000026,7179.956388899511
2025-10-10 13:51:00,79.36921000000001,1.070602,1.2228464288698662,8.449078,8.767356,47.74300000000002,7180.006388899511
2025-10-10 13:54:00,78.06713,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,46.875099999999975,7180.056388899511
2025-10-10 13:57:00,77.054395,0.9837959999999999,1.2004367480229725,8.246528000000001,8.709492000000001,46.0069,7180.106388899511
2025-10-10 14:00:00,74.98553,1.0416660000000002,1.20696624813155,8.304398,8.651622,46.296400000000006,7180.1563888995115
2025-10-10 14:03:00,72.65625,1.0416660000000002,1.20696624813155,8.304398,8.651622,45.13880000000003,7180.206388899512
2025-10-10 14:06:00,72.685185,1.1284720000000004,1.213207454494561,8.362268,8.535876,46.0069,7180.256388899512
2025-10-10 14:09:00,74.98553,1.0995369999999998,1.1979571347820661,8.391202999999999,8.593746,45.13889999999998,7180.306388899512
2025-10-10 14:12:00,73.69792000000001,1.0416670000000003,1.2200958423052526,8.478014,8.854167,46.0069,7180.356388899512
2025-10-10 14:15:00,75.75231500000001,1.1284720000000004,1.2269618638082318,8.535878,8.738426,45.42829999999998,7180.406388899512
2025-10-10 14:18:00,77.054395,1.070601,1.2228458825141757,8.449078,8.767357,46.5857,7180.456388899513
2025-10-10 14:21:00,75.506365,1.0416659999999993,1.2069662481315495,8.391202999999999,8.738427,45.42820000000003,7180.506388899513
2025-10-10 14:24:00,73.9728,1.0127309999999996,1.1909269811770749,8.391202999999999,8.767361999999999,45.71769999999998,7180.556388899513
2025-10-10 14:27:00,75.520835,1.0416659999999993,1.1937454562612286,8.506943,8.825227,45.13880000000003,7180.606388899513
2025-10-10 14:30:00,73.683445,1.0416670000000003,1.1804352045751703,8.535884,8.825227,46.5856,7180.656388899513
2025-10-10 14:33:00,71.3831,1.1284720000000004,1.213207454494561,8.506944,8.680551999999999,45.42820000000003,7180.7063888995135
2025-10-10 14:36:00,74.36343,1.2152780000000005,1.2439857282465336,8.478014,8.535875999999998,45.42830000000001,7180.756388899514
2025-10-10 14:39:00,77.300345,1.1574080000000002,1.2283253741028324,8.535884,8.680556,46.2963,7180.806388899514
2025-10-10 14:42:00,80.150465,1.0995369999999998,1.2385865052118692,8.535883,8.825236,47.164300000000026,7180.856388899514
2025-10-10 14:45:00,78.081595,1.0127310000000005,1.164636616580664,8.246528,8.564817,46.296299999999974,7180.906388899514
2025-10-10 14:48:00,77.054395,1.0416659999999993,1.1937454562612286,8.275463,8.593747,46.296299999999974,7180.956388899514
2025-10-10 14:51:00,78.06713,1.0416659999999993,1.2069662481315495,8.246523,8.593747,47.453700000000026,7181.006388899515
2025-10-10 14:54:00,78.081595,1.0416659999999993,1.180439276413522,8.333333,8.622687,47.1644,7181.056388899515
2025-10-10 14:57:00,78.6169,1.070601,1.1960902470786887,8.275458,8.535877000000001,46.87500000000003,7181.106388899515
2025-10-10 15:00:00,78.342015,1.0995369999999998,1.1842242172525224,8.304394,8.478007,47.4537,7181.156388899515
2025-10-10 15:03:00,78.081595,1.2152780000000005,1.2296932357324093,8.362264,8.391206,46.2963,7181.206388899515
2025-10-10 15:06:00,78.09606500000001,1.0995369999999998,1.1979571347820661,8.275464,8.478007,47.4537,7181.2563888995155
2025-10-10 15:09:00,76.519095,1.070601,1.182568049671001,8.246528,8.478007,46.5856,7181.306388899516
2025-10-10 15:12:00,76.30207999999999,1.0995369999999998,1.1842242172525237,8.130783,8.304396,45.717599999999976,7181.356388899516
2025-10-10 15:15:00,74.98553,1.070601,1.155233147503858,8.072918,8.246527,46.00690000000003,7181.406388899516
2025-10-10 15:18:00,70.34143499999999,1.070602,1.1825732730731122,8.188654,8.420142,44.849500000000035,7181.456388899516
2025-10-10 15:21:00,69.58912000000001,1.1284720000000004,1.1571707706077414,8.304394000000002,8.362272,43.11349999999999,7181.506388899516
2025-10-10 15:24:00,68.27257,1.070602,1.1689537893456472,8.159724,8.362272,43.40280000000001,7181.556388899517
2025-10-10 15:27:00,67.7662,1.0995369999999998,1.1423947942602362,8.246524,8.333337,42.82400000000001,7181.606388899517
2025-10-10 15:30:00,70.109955,1.1284720000000004,1.1713409378030815,8.304398,8.391206,42.53479999999996,7181.656388899517
2025-10-10 15:33:00,70.616315,1.070601,1.1689532591711327,8.246528,8.449077,45.428200000000004,7181.706388899517
2025-10-10 15:36:00,68.80787000000001,1.0995370000000007,1.170384608804214,8.391204000000002,8.535877,42.82409999999999,7181.756388899517
2025-10-10 15:39:00,70.34143499999999,1.1574080000000002,1.186104784816303,8.420144,8.478006,43.11340000000001,7181.8063888995175
2025-10-10 15:42:00,69.314235,1.070601,1.1689532591711325,8.304398,8.506947,43.40270000000004,7181.856388899518
2025-10-10 15:45:00,69.84953999999999,1.157407,1.2283248538808873,8.535884,8.680557,44.560100000000034,7181.906388899518
2025-10-10 15:48:00,72.670715,1.1574080000000002,1.2002869354506596,8.478014,8.564816,43.40270000000004,7181.956388899518
2025-10-10 15:51:00,71.918405,1.0995369999999998,1.184219452888723,8.478014,8.651617,43.692200000000014,7182.006388899518
2025-10-10 15:54:00,73.95832999999999,1.157407,1.2002864231765322,8.535884,8.622687,43.69210000000004,7182.056388899518
2025-10-10 15:57:00,71.903935,1.157407,1.2002864231765322,8.506944,8.593747,43.69209999999998,7182.106388899519
2025-10-10 16:00:00,74.493635,1.1574080000000002,1.214360848250884,8.449074,8.564816,45.42829999999998,7182.156388899519
2025-10-10 16:03:00,71.64352,1.070601,1.1825727387869478,8.275458,8.506947,43.98149999999998,7182.206388899519
2025-10-10 16:06:00,72.14988,1.070601,1.1825727387869478,8.275458,8.506947,43.40280000000001,7182.256388899519
2025-10-10 16:09:00,68.807875,1.070602,1.1689537893456472,8.304394,8.506941999999999,44.27080000000001,7182.306388899519
2025-10-10 16:12:00,68.807875,1.070602,1.155233673520537,8.333334,8.506941999999999,43.11349999999999,7182.3563888995195
2025-10-10 16:15:00,67.520255,1.157407,1.2143603319797944,8.391204000000002,8.506947,41.95600000000002,7182.40638889952
2025-10-10 16:18:00,69.58912000000001,1.2152780000000005,1.2152749999966475,8.478014000000002,8.478006,43.69209999999998,7182.45638889952
2025-10-10 16:21:00,66.73900499999999,1.0995369999999998,1.1564394767326407,8.420144,8.535877000000001,42.53470000000004,7182.50638889952
2025-10-10 16:24:00,68.301505,1.1863419999999998,1.2007538837511706,8.420139,8.449077,42.82409999999999,7182.55638889952
2025-10-10 16:27:00,68.82233500000001,1.1284720000000004,1.15716585293023,8.449074,8.506941999999999,41.37729999999999,7182.60638889952
2025-10-10 16:30:00,67.7662,1.0995370000000007,1.1564443140220413,8.449074,8.564817,42.24530000000004,7182.656388899521
2025-10-10 16:33:00,67.25983500000001,1.1863419999999998,1.2007538837511706,8.478009,8.506947,42.53470000000004,7182.706388899521
2025-10-10 16:36:00,66.50752,1.1863419999999998,1.1718124319592849,8.506949,8.478007,41.95600000000002,7182.756388899521
2025-10-10 16:39:00,66.247105,1.2442130000000002,1.2150478000177418,8.506949,8.449076,40.22000000000003,7182.806388899521
2025-10-10 16:42:00,67.795135,1.2442130000000002,1.2002894244842515,8.535879,8.449076,43.40279999999996,7182.856388899521
2025-10-10 16:45:00,66.493055,1.157407,1.171814969129404,8.535879,8.564812,41.66660000000002,7182.9063888995215
2025-10-10 16:48:00,64.17823999999999,1.1863419999999998,1.2007489236699807,8.535884,8.564812,41.37729999999999,7182.956388899522
2025-10-10 16:51:00,67.25983500000001,1.2152769999999995,1.1861041627287252,8.593754,8.535877000000001,42.24540000000002,7183.006388899522
2025-10-10 16:54:00,66.493055,1.157407,1.1718149691294042,8.506949,8.535882,40.79860000000002,7183.056388899522
2025-10-10 16:57:00,69.84953999999999,1.1574080000000002,1.186104784816303,8.478014,8.535876,41.66669999999999,7183.106388899522
2025-10-10 17:00:00,70.355905,1.2152780000000005,1.2439857282465336,8.478014000000002,8.535876,42.53469999999999,7183.156388899522
2025-10-10 17:03:00,63.396989999999995,1.0995369999999998,1.1703846088042151,8.564819,8.709492000000001,40.509299999999996,7183.206388899523
2025-10-10 17:06:00,61.082175,1.0127319999999997,1.1245040090064762,8.159724,8.391202,39.93059999999997,7183.256388899523
2025-10-10 17:09:00,62.12384,1.070602,1.113443068639442,8.072918000000001,8.159726,39.64119999999997,7183.306388899523
2025-10-10 17:12:00,40.986689999999996,0.5787040000000001,0.925428053378085,7.667827999999999,8.478003999999999,33.85419999999999,7183.356388899523
2025-10-10 17:15:00,36.617475,0.9259250000000003,0.9965137745244406,7.870368000000001,8.015042999999999,32.11810000000003,7183.406388899523
2025-10-10 17:18:00,34.809025,1.0127310000000005,0.9385336100737838,7.436344000000001,7.291663000000001,32.69670000000002,7183.4563888995235
2025-10-10 17:21:00,36.082175,1.157407,0.9234572875157355,7.262729,6.828702000000001,31.25,7183.506388899524
2025-10-10 17:24:00,34.54861,1.1284720000000004,0.9442457419172324,7.118059000000001,6.770837,31.25,7183.556388899524
2025-10-10 17:27:00,36.111104999999995,1.157407,0.9063074950310968,7.175924000000001,6.712967000000001,30.671299999999974,7183.606388899524
2025-10-10 17:30:00,33.506945,1.070602,0.9183421018291569,6.944444,6.655092,30.9606,7183.656388899524
2025-10-10 17:33:00,35.60474,1.1863419999999998,0.9358539894620781,7.031249000000001,6.568287,31.25,7183.706388899524
2025-10-10 17:36:00,32.494209999999995,1.0995369999999998,0.8983668772495583,6.9444490000000005,6.568282,30.96070000000003,7183.756388899525
2025-10-10 17:39:00,30.439815000000003,1.1863419999999998,0.9009694946848614,6.973384,6.452542,30.38190000000003,7183.806388899525
2025-10-10 17:42:00,33.00058,1.2152780000000005,0.876639451308718,7.002314000000001,6.3946760000000005,30.38190000000003,7183.856388899525
2025-10-10 17:45:00,37.398725,0.5787040000000001,0.7262608916539026,6.01852,6.336806,31.25,7183.906388899525
2025-10-10 17:48:00,30.685765,0.78125,0.7666950332527311,6.394673,6.365742999999999,30.9606,7183.956388899525
2025-10-10 17:51:00,30.685765,0.8680560000000002,0.7463459618299988,6.336803000000001,6.105326999999999,30.092600000000004,7184.0063888995255
2025-10-10 17:54:00,32.24826,1.0127319999999997,0.7930173179362541,6.365742999999999,5.9606509999999995,30.381899999999973,7184.056388899526
2025-10-10 17:57:00,31.48148,1.0416670000000003,0.7876427792599577,6.336803000000001,5.8738459999999995,30.382000000000005,7184.106388899526
2025-10-10 18:00:00,33.00058,0.8969909999999999,0.7755021009264245,6.250003,6.018522,30.092600000000004,7184.156388899526
2025-10-10 18:03:00,30.16493,0.8969909999999999,0.7429492033775221,6.249998,5.960647,29.51389999999998,7184.156388899526
2025-10-10 18:09:00,55.208335000000005,1.3020829999999997,0.8920419730369847,6.423608,5.700234999999999,36.74770000000001,7184.156388899526
2025-10-10 18:12:00,36.617475,0.694445,0.7780276955493046,6.221063,6.394678,30.9606,7184.206388899526
2025-10-10 18:15:00,38.179975,0.9548610000000002,0.8015004262217349,6.221062,5.931711000000001,31.25,7184.256388899526
2025-10-10 18:18:00,38.179975,0.9837959999999999,0.7806733508603672,6.018517,5.642361,30.96070000000003,7184.306388899527
2025-10-10 18:21:00,36.63194,0.8680559999999993,0.7780231395608106,5.844908,5.671292000000001,30.96070000000003,7184.356388899527
2025-10-10 18:24:00,34.288195,1.0416660000000002,0.8225665559925084,5.989578,5.584492,30.67139999999995,7184.406388899527
2025-10-10 18:27:00,32.494209999999995,1.1574080000000002,0.7972037521777043,6.0763940000000005,5.439816,31.828700000000026,7184.456388899527
2025-10-10 18:30:00,31.206595,0.9548610000000002,0.7160559117662024,5.9317139999999995,5.497682999999999,30.092600000000004,7184.506388899527
2025-10-10 18:33:00,31.987845,0.9837959999999999,0.7458545510696022,5.787032999999999,5.353007,29.224500000000035,7184.5563888995275
2025-10-10 18:36:00,32.24826,1.0416659999999993,0.7514023108925603,5.815973,5.295137,30.671299999999974,7184.606388899528
2025-10-10 18:39:00,33.52141,1.0127309999999996,0.739727877994479,5.7580979999999995,5.266207,29.803200000000004,7184.656388899528
2025-10-10 18:42:00,30.439815000000003,0.9259259999999996,0.6861876723375017,5.5844879999999995,5.150462000000001,30.9606,7184.706388899528
2025-10-10 18:45:00,30.439815000000003,1.0995369999999998,0.7159542203528415,5.497687999999999,4.832171,29.224500000000035,7184.756388899528
2025-10-10 18:48:00,32.233795,1.157407,0.7375209247717615,5.468748,4.745371,30.671299999999974,7184.806388899528
2025-10-10 18:51:00,30.96065,1.0416659999999993,0.6940749620894866,5.381943,4.774307,30.092600000000004,7184.856388899529
2025-10-10 18:54:00,30.685765,0.9548610000000002,0.6794925891488499,5.295138000000001,4.803236999999999,29.80329999999998,7184.906388899529
2025-10-10 18:57:00,31.22106,1.0127319999999997,0.6631502179212007,5.237268,4.629626,29.803300000000036,7184.956388899529
2025-10-10 19:00:00,31.467015000000004,0.8969909999999999,0.6562329404896043,5.0636529999999995,4.629632,30.96070000000003,7185.006388899529
2025-10-10 19:12:00,31.221065000000003,0.8969909999999999,0.6562329404896043,5.092587999999999,4.658567,29.803300000000036,7185.006388899529
2025-10-10 19:18:00,30.439815000000003,0.9837959999999999,0.7096547365025293,5.208338,4.716432,30.381899999999973,7185.006388899529
2025-10-10 19:36:00,30.179395,1.1863420000000007,0.7053488811834201,5.3819479999999995,4.571756,29.224500000000035,7185.006388899529
2025-10-10 20:12:00,32.494215,0.4050929999999999,0.47375638907222684,4.340274000000001,4.484951,28.935100000000034,7185.006388899529
2025-10-10 20:15:00,32.494215,0.5497680000000003,0.5351726651398436,4.542824,4.513891999999999,30.381899999999973,7185.006388899529
2025-10-10 22:48:00,32.494215,0.6655099999999994,0.5415449009650313,4.65857,4.427080000000001,29.224500000000035,7185.006388899529
2025-10-10 22:51:00,36.89236,0.28935200000000005,0.4736789169385074,4.137732000000001,4.571756000000001,30.382000000000005,7185.006388899529
2025-10-10 23:33:00,30.7147,1.0995369999999998,0.6954668065588306,5.353012999999999,4.658566,29.22460000000001,7185.006388899529
2025-10-11 01:18:00,32.248265,0.49189799999999995,0.5341297225459536,4.629625,4.716437000000001,30.092600000000004,7185.006388899529
2025-10-11 01:24:00,34.56308,0.78125,0.6082900551619528,4.947920999999999,4.629631,30.092600000000004,7185.006388899529
2025-10-11 01:27:00,31.206595,0.7523149999999994,0.5959770878116939,4.947916,4.658561,28.935199999999952,7185.006388899529
2025-10-11 01:36:00,30.425345,0.9259260000000005,0.6300305936725529,5.121527,4.600690999999999,30.67130000000003,7185.006388899529
2025-10-11 01:54:00,30.208334999999998,0.8391210000000004,0.6144816905590623,4.947917,4.542826,29.513999999999953,7185.006388899529
2025-10-11 01:57:00,30.94618,0.7523150000000003,0.5959770878116954,4.947917,4.658562000000001,29.224499999999978,7185.006388899529
2025-10-11 03:42:00,30.975115000000002,0.9259259999999996,0.6492138700204799,5.324072999999999,4.832177,29.513900000000035,7185.006388899529
2025-10-11 04:18:00,30.208334999999998,1.0127310000000005,0.6631498412006904,5.237267,4.629625999999999,29.224499999999978,7185.006388899529
2025-10-11 04:21:00,30.931714999999997,0.8969899999999997,0.6742865178657508,5.237267,4.832177,28.935099999999977,7185.006388899529
2025-10-11 04:24:00,30.7147,0.9548610000000002,0.6605684666482805,5.295142,4.774301,29.51389999999998,7185.006388899529
2025-10-11 04:39:00,30.439815000000003,0.868055,0.662269492814035,5.208332,4.832177,29.803200000000004,7185.006388899529
2025-10-11 05:06:00,30.179395,1.0416660000000002,0.6321097805454734,5.324077,4.629631,30.67130000000003,7185.006388899529
2025-10-11 05:09:00,30.45428,0.9548610000000002,0.6605750866673937,5.208332,4.687501,29.224500000000035,7185.006388899529
2025-10-11 05:30:00,30.454285,0.9548610000000002,0.6605750866673937,5.237267,4.716436,28.935099999999977,7185.006388899529
2025-10-11 05:39:00,30.960645,0.868055,0.662269492814035,5.208332,4.832177,28.93520000000001,7185.006388899529
2025-10-11 05:54:00,30.454285,0.983797,0.6718299028799191,5.353013,4.803236,28.935199999999952,7185.006388899529
2025-10-11 06:06:00,30.7147,0.78125,0.6082900551619528,5.2083319999999995,4.890042,30.382000000000005,7185.006388899529
2025-10-11 06:21:00,33.28993,0.9837960000000008,0.6909685058525536,5.266202,4.745366,29.22460000000001,7185.006388899529
2025-10-11 06:24:00,32.50868,0.868055,0.6797262914099305,5.208332,4.8611070000000005,30.092600000000004,7185.006388899529
2025-10-11 06:27:00,30.19387,0.8391200000000003,0.6673735464949309,5.179402,4.861111999999999,29.80329999999998,7185.006388899529
2025-10-11 06:33:00,30.960645,0.868055,0.6622633949027383,5.121532,4.745367,29.224499999999978,7185.006388899529
2025-10-11 06:36:00,34.837965,0.9259260000000005,0.6679135488761379,5.034722,4.571756000000001,30.382000000000005,7185.056388899529
2025-10-11 06:39:00,32.783564999999996,0.7523150000000003,0.5959770878116942,4.918982000000001,4.629626999999999,30.671299999999974,7185.1063888995295
2025-10-11 06:42:00,32.002314999999996,0.8101849999999997,0.6026696645713676,4.918982000000001,4.542827000000001,29.803200000000004,7185.15638889953
2025-10-11 06:45:00,30.700235,0.8969909999999999,0.6187951530987367,4.80324,4.311341,30.382000000000005,7185.20638889953
2025-10-11 06:48:00,33.304395,0.7523150000000003,0.5959776795888097,4.658566,4.369212,29.803300000000036,7185.25638889953
2025-10-11 06:51:00,30.43981,0.6944439999999998,0.5540764593382164,4.600695,4.340281999999999,30.960699999999974,7185.30638889953
2025-10-11 06:54:00,32.26273,0.78125,0.5907282454939431,4.57176,4.224536,29.51389999999998,7185.35638889953
2025-10-11 06:57:00,34.317125000000004,0.78125,0.5907313166563871,4.600695,4.253475999999999,30.38190000000003,7185.406388899531
2025-10-11 07:00:00,34.80903,0.7523149999999994,0.578655584636517,4.600695,4.282407000000001,30.382000000000005,7185.456388899531
2025-10-11 07:03:00,31.481479999999998,0.7523149999999994,0.578655584636517,4.600695,4.282407000000001,29.513800000000003,7185.506388899531
2025-10-11 07:06:00,30.179395,0.7523149999999994,0.5786586136580496,4.571759999999999,4.253477,30.381899999999973,7185.556388899531
2025-10-11 07:09:00,34.317125000000004,0.7233789999999996,0.5309842006612903,4.5428239999999995,4.195607000000001,29.80329999999998,7185.606388899531
2025-10-11 07:12:00,34.04224,0.6365739999999995,0.5451694663164167,4.484953999999999,4.311342000000001,30.67130000000003,7185.6563888995315
2025-10-11 07:15:00,36.385995,0.8391209999999996,0.6144797985815783,4.484954,4.079860000000001,30.38190000000003,7185.706388899532
2025-10-11 07:18:00,42.30324,0.7523150000000003,0.5786555846365173,4.369213,4.050925,30.671299999999974,7185.756388899532
2025-10-11 07:21:00,49.811925,0.31828699999999976,0.4821567113088688,4.079862,4.456021,33.85419999999999,7185.806388899532
2025-10-11 07:24:00,39.453125,0.5208339999999998,0.6034846344395385,4.716436000000001,4.890048,31.828700000000026,7185.856388899532
2025-10-11 07:27:00,33.52141,1.2152779999999996,0.7795345590840885,5.46875,4.716432000000001,29.803200000000004,7185.906388899532
2025-10-11 07:30:00,30.960645,1.3310190000000004,0.7783603524639549,5.584496000000001,4.658567,30.38190000000003,7185.956388899533
2025-10-11 07:33:00,35.60474,1.4467590000000001,0.8182980764815561,5.671295,4.629625999999999,29.80329999999998,7186.006388899533
2025-10-11 07:36:00,38.425925,1.2442129999999993,0.7692998487998151,5.58449,4.774307,30.671299999999974,7186.056388899533
2025-10-11 07:39:00,41.27604,1.2731480000000008,0.7580386208309967,5.439814000000001,4.571756,30.9606,7186.106388899533
2025-10-11 07:42:00,41.767939999999996,1.0995369999999998,0.7359249953456435,5.410883999999999,4.774307,31.82869999999997,7186.156388899533
2025-10-11 07:45:00,44.632525,1.2152780000000005,0.7997974619400536,5.642364,4.918986,32.986099999999965,7186.2063888995335
2025-10-11 07:48:00,46.166085,1.1574080000000002,0.7777700100419412,5.642364000000001,4.976856,33.275499999999965,7186.256388899534
2025-10-11 07:51:00,44.097224999999995,1.070601,0.7441195982825837,5.5555579999999996,4.976857000000001,33.27550000000002,7186.306388899534
2025-10-11 07:54:00,45.630785,0.9837959999999999,0.6909685058525521,5.324073,4.803236999999999,32.11809999999997,7186.356388899534
2025-10-11 07:57:00,47.193285,1.0127319999999997,0.7023460997044413,5.266207999999999,4.716436,34.43289999999996,7186.406388899534
2025-10-11 08:00:00,47.193285,0.9837959999999999,0.7458545510696022,5.439818,5.0057920000000005,32.986099999999965,7186.456388899534
2025-10-11 08:03:00,48.755785,1.157407,0.8162375458689934,5.815968,5.208331,32.986099999999965,7186.506388899535
2025-10-11 08:06:00,52.372685,1.2442130000000002,0.8306787206836995,6.134264,5.410881,35.01159999999999,7186.556388899535
2025-10-11 08:09:00,57.75463,1.1863419999999998,0.8084400521106477,6.018523,5.353011,35.01159999999999,7186.606388899535
2025-10-11 08:12:00,58.78183,0.9837960000000008,0.7458545510696027,5.642362,5.208336,37.615699999999975,7186.656388899535
2025-10-11 08:15:00,68.85127499999999,0.5497689999999995,0.671586226385945,4.9768490000000005,5.23727,40.509299999999996,7186.706388899535
2025-10-11 08:18:00,56.987845,0.9548619999999994,0.8495718915446491,6.249999999999999,6.047458000000001,37.3263,7186.7563888995355
2025-10-11 08:21:00,52.358215,1.157407,0.8348914749189311,6.394679,5.8159719999999995,37.03699999999998,7186.806388899536
2025-10-11 08:24:00,50.520835,1.070602,0.834873391839737,6.076384,5.642362,35.30099999999999,7186.856388899536
2025-10-11 08:27:00,51.08507,1.0995369999999998,0.811456518897883,6.018514,5.497687000000001,35.01150000000001,7186.906388899536
2025-10-11 08:30:00,53.90625,1.0127319999999997,0.7930173179362541,5.844908,5.439816,36.74769999999995,7186.956388899536
2025-10-11 08:33:00,58.53588,0.9259260000000005,0.7556389798341882,5.7870420000000005,5.468746,35.59030000000001,7187.006388899536
