Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-11 08:36:00,58.260994999999994,0.7523150000000003,0.7523134999956261,5.671297000000001,5.671292,37.90500000000003,7187.056388899537
2025-10-11 08:39:00,57.233795,0.78125,0.7666899697547079,5.700232000000001,5.671292,37.03699999999998,7187.106388899537
2025-10-11 08:42:00,61.385994999999994,1.0127310000000005,0.793016893223636,6.018517,5.613426,37.32639999999998,7187.156388899537
2025-10-11 08:45:00,63.932294999999996,0.9259260000000005,0.8046419911009827,5.844912,5.613426,38.19439999999997,7187.206388899537
2025-10-11 08:48:00,69.11169000000001,0.78125,0.7666899697547079,5.700235999999999,5.671295999999999,39.9306,7187.256388899537
2025-10-11 08:51:00,61.877894999999995,0.8969900000000006,0.8225313730019285,5.960648000000001,5.815968,39.0625,7187.3063888995375
2025-10-11 08:54:00,56.452545,1.0995369999999998,0.8470725436020836,6.249999999999999,5.787033,37.61579999999998,7187.356388899538
2025-10-11 08:57:00,58.78183,1.359953,0.8536026359253229,6.336804,5.468750999999999,37.32639999999998,7187.406388899538
2025-10-11 09:00:00,54.67303,1.186343,0.9185505702090362,6.423609999999999,5.931716999999999,37.03699999999998,7187.456388899538
2025-10-11 09:03:00,56.72743,1.3020829999999997,0.9299740072263838,6.712964,6.047451,37.03710000000001,7187.506388899538
2025-10-11 09:06:00,60.069445,1.157407,0.9063015228052085,6.568288000000001,6.105321000000001,37.3263,7187.556388899538
2025-10-11 09:09:00,61.631945,0.9548610000000002,0.8651552316478498,6.336806999999999,6.163195999999999,38.19440000000003,7187.606388899539
2025-10-11 09:12:00,63.165504999999996,0.868055,0.868053499998372,6.336806999999999,6.336802,38.483799999999974,7187.656388899539
2025-10-11 09:15:00,61.385995,0.9837959999999999,0.8628906174745776,6.510413,6.278936999999999,37.905100000000004,7187.706388899539
2025-10-11 09:18:00,59.288195,1.1574080000000002,0.9234577175844993,6.655094,6.221066,38.194500000000005,7187.756388899539
2025-10-11 09:21:00,62.38426,1.0995369999999998,0.8983726547327233,6.568284,6.192127000000001,38.48369999999997,7187.806388899539
2025-10-11 09:24:00,64.17823999999999,1.157407,0.8888904798526823,6.568288000000001,6.076391,39.641200000000026,7187.8563888995395
2025-10-11 09:27:00,63.165504999999996,1.0127309999999996,0.859958585917625,6.481482999999999,6.192132,37.615700000000004,7187.90638889954
2025-10-11 09:30:00,61.617475,1.070602,0.885677172995778,6.510414000000001,6.163192,38.483799999999974,7187.95638889954
2025-10-11 09:33:00,59.056715,1.1284720000000004,0.9109647272227143,6.6261540000000005,6.221062000000001,37.61570000000003,7188.00638889954
2025-10-11 09:36:00,62.12384,1.2152780000000005,0.9129723128455921,6.655094000000001,6.105326,39.0625,7188.05638889954
2025-10-11 09:39:00,61.385994999999994,1.0416659999999993,0.8891557752894923,6.365743,6.076387,37.037000000000035,7188.10638889954
2025-10-11 09:42:00,65.20544,0.983797,0.8628855968333534,6.365742999999999,6.134256000000001,40.219899999999996,7188.156388899541
2025-10-11 09:45:00,62.13831,0.8101849999999997,0.8387858671635611,6.221067000000001,6.278932000000001,40.219899999999996,7188.206388899541
2025-10-11 09:48:00,60.34433,0.8680560000000002,0.8387913578446421,6.278932999999999,6.221067,37.61579999999998,7188.256388899541
2025-10-11 09:51:00,63.671875,1.070602,0.885677172995779,6.394677999999999,6.0474559999999995,39.3519,7188.306388899541
2025-10-11 09:54:00,65.20544,0.8969910000000008,0.8225371514394648,6.192127000000001,6.0474559999999995,39.0625,7188.356388899541
2025-10-11 09:57:00,66.493055,0.7233799999999997,0.8070762967630623,6.047452,6.221062000000001,40.509199999999964,7188.4063888995415
2025-10-11 10:00:00,60.069445,0.8969900000000006,0.8677344069094438,6.365738,6.307867999999999,38.48380000000003,7188.456388899542
2025-10-11 10:03:00,52.32928,1.3020830000000005,0.9299740072263855,6.79977,6.134257,36.45830000000001,7188.506388899542
2025-10-11 10:06:00,55.425345,1.4178239999999995,0.9364316584010766,6.9155050000000005,6.076391,37.03699999999998,7188.556388899542
2025-10-11 10:09:00,58.029515,1.273148,0.9367105216266878,6.684029000000001,6.076391,37.61579999999998,7188.606388899542
2025-10-11 10:12:00,59.56308,1.1284720000000004,0.8767132044869986,6.539348,6.076385999999999,37.03699999999998,7188.656388899542
2025-10-11 10:15:00,61.877894999999995,1.0995369999999998,0.8983726547327233,6.481478,6.105321000000001,38.773199999999974,7188.706388899543
2025-10-11 10:18:00,59.56308,0.9837959999999999,0.8786364809164882,6.481482999999999,6.278936999999999,38.483799999999974,7188.756388899543
2025-10-11 10:21:00,60.59028,1.0416660000000002,0.872873673984952,6.481478000000001,6.163192,37.615800000000036,7188.806388899543
2025-10-11 10:24:00,59.056715,1.1863419999999998,0.9009756151860645,6.6261540000000005,6.105322,37.90499999999997,7188.856388899543
2025-10-11 10:27:00,60.315394999999995,1.1574080000000002,0.9063079197444985,6.568284,6.105326,37.905100000000004,7188.906388899543
2025-10-11 10:30:00,62.644675,1.0995369999999998,0.8815306990693,6.5104180000000005,6.105321000000001,37.03699999999998,7188.9563888995435
2025-10-11 10:33:00,62.369789999999995,0.9548610000000002,0.8805413564909035,6.336808,6.192126999999999,37.61579999999998,7189.006388899544
2025-10-11 10:36:00,64.97396,1.070602,0.885677172995779,6.481478,6.134256000000001,38.7731,7189.056388899544
2025-10-11 10:39:00,61.357060000000004,0.868055,0.8238914948937337,6.278937999999999,6.192132999999999,39.641200000000026,7189.106388899544
2025-10-11 10:42:00,56.452545,0.868055,0.8238914948937337,6.307868,6.221063,36.74770000000001,7189.156388899544
2025-10-11 10:45:00,58.781825,1.070602,0.8689950800266242,6.452547999999999,6.076385999999999,38.194500000000005,7189.206388899544
2025-10-11 10:48:00,57.74016,1.0127309999999996,0.8919911320815445,6.394672999999999,6.163192,37.037000000000035,7189.256388899545
2025-10-11 10:51:00,62.138310000000004,1.1284720000000004,0.8767132044869986,6.5104180000000005,6.0474559999999995,38.194500000000005,7189.306388899545
2025-10-11 10:54:00,62.138310000000004,0.9837959999999999,0.8628906174745776,6.336803,6.105326999999999,38.48380000000003,7189.356388899545
2025-10-11 10:57:00,58.275459999999995,0.9837959999999999,0.8786364809164882,6.394672999999999,6.192126999999999,38.48380000000003,7189.406388899545
2025-10-11 11:00:00,60.850695,1.0995369999999998,0.8983726547327225,6.539353,6.163195999999999,38.19439999999997,7189.456388899545
2025-10-11 11:03:00,59.54861,1.0416660000000002,0.8728736739849532,6.510418,6.192132,38.483799999999974,7189.5063888995455
2025-10-11 11:06:00,59.56308,1.157407,0.9063015228052085,6.597224,6.134257,39.0625,7189.556388899546
2025-10-11 11:09:00,57.233795,1.157407,0.9234572875157355,6.568283999999999,6.134257,38.194500000000005,7189.606388899546
2025-10-11 11:12:00,54.65856,1.157407,0.9063074950310968,6.684024,6.221067,37.90519999999998,7189.656388899546
2025-10-11 11:15:00,56.206595,1.2442130000000002,0.924882837939937,6.655094000000001,6.076391,38.19439999999997,7189.706388899546
2025-10-11 11:18:00,58.260994999999994,1.0995369999999998,0.864440287016562,6.510414000000001,6.076387,37.615700000000004,7189.756388899546
2025-10-11 11:21:00,58.52141,1.1284720000000004,0.8767132044869986,6.423608000000001,5.960646,36.74770000000001,7189.806388899547
2025-10-11 11:24:00,62.38426,1.0995369999999998,0.8815365616902046,6.510413,6.105326,39.0625,7189.856388899547
2025-10-11 11:27:00,60.82176,1.1284720000000004,0.9109647272227134,6.568284000000001,6.163192,37.905100000000004,7189.906388899547
2025-10-11 11:30:00,54.38368,1.1574079999999993,0.9063079197444982,6.71296,6.250002,37.326400000000035,7189.956388899547
2025-10-11 11:33:00,51.041664999999995,1.1574079999999993,0.9063019475167386,6.684029999999999,6.221062,36.16899999999998,7190.006388899547
2025-10-11 11:36:00,55.685765,1.359954,0.95293582373399,6.7419,6.018515999999999,37.32639999999998,7190.0563888995475
2025-10-11 11:39:00,59.548615,1.2442130000000002,0.8882310210024295,6.597224,5.9606509999999995,37.61579999999998,7190.106388899548
2025-10-11 11:42:00,57.769095,0.9837959999999999,0.8941869690621019,6.423608,6.250002,37.905100000000004,7190.156388899548
2025-10-11 11:45:00,59.042245,1.1284719999999995,0.8767132044869982,6.452543,5.989581,36.74769999999995,7190.206388899548
2025-10-11 11:48:00,63.94676,1.157407,0.8711945667502735,6.510418,5.989581,39.930499999999995,7190.256388899548
2025-10-11 11:51:00,61.631945,1.1863419999999998,0.9185441226339093,6.6261589999999995,6.134257,37.615700000000004,7190.306388899548
2025-10-11 11:54:00,57.74016,1.157407,0.9063015228052085,6.655093999999999,6.192126999999999,37.3263,7190.356388899549
2025-10-11 11:57:00,54.904515,1.0995369999999998,0.8983726547327233,6.6261589999999995,6.250002,37.03699999999998,7190.406388899549
2025-10-11 12:00:00,56.206595,1.2152780000000005,0.9129723128455921,6.655094000000001,6.105326,37.3263,7190.456388899549
2025-10-11 12:03:00,55.7147,1.1863419999999998,0.9185501486855631,6.684024,6.192132,36.45839999999998,7190.506388899549
2025-10-11 12:06:00,53.631365,1.157407,0.9063015228052085,6.6261589999999995,6.163192,36.45839999999998,7190.556388899549
2025-10-11 12:09:00,55.179395,1.157407,0.8711945667502735,6.510418,5.989581,36.45839999999998,7190.6063888995495
2025-10-11 12:12:00,60.850695,1.1863420000000007,0.9009756151860648,6.568288000000001,6.0474559999999995,37.3263,7190.65638889955
2025-10-11 12:15:00,63.165504999999996,1.2152770000000004,0.9306960682312753,6.568288000000001,6.047451000000001,37.615700000000004,7190.70638889955
2025-10-11 12:18:00,63.425925,1.2152780000000005,0.9481586882058451,6.857634,6.365736,38.7731,7190.75638889955
2025-10-11 12:21:00,64.17823999999999,1.1284720000000004,0.9766636713430561,7.089124000000001,6.799772,39.35179999999997,7190.80638889955
2025-10-11 12:24:00,62.630205000000004,1.1863419999999998,0.9697361092891306,7.175929,6.770837,38.19440000000003,7190.85638889955
2025-10-11 12:27:00,60.836225,1.0416670000000003,0.9052249859735323,6.799764,6.539346999999999,39.35179999999997,7190.906388899551
2025-10-11 12:30:00,62.38426,1.070602,0.885677172995779,6.655088,6.307866000000001,38.483799999999974,7190.956388899551
2025-10-11 12:33:00,62.644675,1.0127309999999996,0.8760799810150832,6.626157999999999,6.365737000000001,37.615700000000004,7191.006388899551
2025-10-11 12:36:00,62.644675,1.0416659999999993,0.9052245306613717,6.626153,6.365737000000001,38.48380000000003,7191.056388899551
2025-10-11 12:39:00,60.32986,1.0995370000000007,0.8983726547327229,6.741894000000001,6.365736999999999,37.32650000000001,7191.106388899551
2025-10-11 12:42:00,58.029515,1.1863419999999998,0.9358539894620781,6.770829000000001,6.307867,37.61579999999998,7191.1563888995515
2025-10-11 12:45:00,58.796295,1.157407,0.9063074950310968,6.799764000000001,6.336807,37.905100000000004,7191.206388899552
2025-10-11 12:48:00,60.34433,1.0995369999999998,0.8983726547327233,6.655092999999999,6.278936,37.32639999999998,7191.256388899552
2025-10-11 12:51:00,62.644675,1.070602,0.9021178448652859,6.452547999999999,6.134256000000001,38.19440000000003,7191.306388899552
2025-10-11 12:54:00,64.713545,1.0416659999999993,0.8891557752894923,6.597223,6.307867,40.509299999999996,7191.356388899552
2025-10-11 12:57:00,61.357060000000004,1.0416660000000002,0.9052245306613723,6.626158,6.365742,38.4837,7191.406388899552
2025-10-11 13:00:00,61.328125,1.0995369999999998,0.8983726547327225,6.626153,6.249995999999999,37.326400000000035,7191.456388899553
2025-10-11 13:03:00,60.069445,1.0416660000000002,0.9052245306613723,6.568288000000001,6.307872000000001,38.48380000000003,7191.506388899553
2025-10-11 13:06:00,58.781825,1.0416660000000002,0.872873673984952,6.655088000000001,6.336802,38.19440000000003,7191.556388899553
2025-10-11 13:09:00,58.796295,1.1284720000000004,0.9109647272227143,6.712958,6.307866000000001,38.48389999999995,7191.606388899553
2025-10-11 13:12:00,59.302665000000005,1.0416660000000002,0.9052245306613723,6.626158,6.365742,37.905100000000004,7191.656388899553
2025-10-11 13:15:00,59.79456,1.0995369999999998,0.8983726547327233,6.7129639999999995,6.336807,38.48380000000003,7191.7063888995535
2025-10-11 13:18:00,57.98611,1.1574080000000002,0.9234577175844981,6.684024000000001,6.249995999999999,37.905100000000004,7191.756388899554
2025-10-11 13:21:00,59.30266,1.0416659999999993,0.8891613648177348,6.626153,6.336807,37.32639999999998,7191.806388899554
2025-10-11 13:24:00,62.65914,1.0995369999999998,0.8983726547327233,6.626157999999999,6.250001,39.93059999999997,7191.856388899554
2025-10-11 13:27:00,63.151039999999995,1.0127309999999996,0.8919911320815445,6.5104180000000005,6.278937000000001,37.905100000000004,7191.906388899554
2025-10-11 13:30:00,59.823494999999994,1.0127310000000005,0.9232074443044632,6.568288000000001,6.394677,37.615800000000036,7191.956388899554
2025-10-11 13:33:00,57.50868,1.0416670000000003,0.9052249859735323,6.597224000000001,6.336807,37.32649999999995,7192.006388899555
2025-10-11 13:36:00,55.671295,1.1574080000000002,0.906301947516739,6.597224000000001,6.134256000000001,36.74770000000001,7192.056388899555
2025-10-11 13:39:00,58.796295,1.070601,0.8856767324029806,6.684028,6.336807,36.74770000000001,7192.106388899555
2025-10-11 13:42:00,56.17766,1.0127309999999996,0.8760799810150822,6.597223,6.336802,37.615700000000004,7192.156388899555
2025-10-11 13:45:00,56.72743,1.157407,0.9063015228052085,6.684028,6.221061,36.74770000000001,7192.206388899555
2025-10-11 13:48:00,57.75463,1.157407,0.9063015228052085,6.770834,6.307867,36.45830000000001,7192.2563888995555
2025-10-11 13:51:00,63.165504999999996,1.2152770000000004,0.8949617412805703,6.770828,6.192131,37.3263,7192.306388899556
2025-10-11 13:54:00,61.082175,1.0127310000000005,0.891991132081545,6.568288000000001,6.336807,38.7731,7192.356388899556
2025-10-11 13:57:00,61.082175,1.0127309999999996,0.907698424281157,6.481478,6.278937000000001,38.19449999999998,7192.406388899556
2025-10-11 14:00:00,60.850695,1.070602,0.8689950800266242,6.626157999999999,6.249995999999999,37.90509999999995,7192.456388899556
2025-10-11 14:03:00,63.91782499999999,1.0995369999999998,0.8983726547327233,6.597223,6.221066,38.77320000000003,7192.506388899556
2025-10-11 14:06:00,59.809025000000005,1.0416670000000003,0.8891562251917771,6.655094,6.365736999999999,38.483799999999974,7192.556388899557
2025-10-11 14:09:00,61.082175,1.0995369999999998,0.8815306990693,6.655092999999999,6.249995999999999,38.194500000000005,7192.606388899557
2025-10-11 14:12:00,62.65914,1.0416659999999993,0.8728736739849517,6.626153,6.307867,38.48380000000003,7192.656388899557
2025-10-11 14:15:00,63.671875,1.0416669999999995,0.8728741183707378,6.655087999999999,6.336801,39.64119999999997,7192.706388899557
2025-10-11 14:18:00,60.604744999999994,0.9259259999999996,0.881812012940797,6.481478,6.394672,39.0625,7192.756388899557
2025-10-11 14:21:00,59.273725,1.2442130000000002,0.9603737610160242,6.799764000000001,6.278931000000001,38.77320000000003,7192.8063888995575
2025-10-11 14:24:00,60.836225,1.273148,0.9547470559378899,6.857634,6.278936,38.48380000000003,7192.856388899558
2025-10-11 14:27:00,61.357060000000004,1.3020839999999998,0.9484585187035496,6.88657,6.249995999999999,37.61579999999998,7192.906388899558
2025-10-11 14:30:00,60.31539,1.3020839999999998,0.9666395125970724,7.00232,6.3946760000000005,37.3263,7192.956388899558
2025-10-11 14:33:00,57.75463,1.1863419999999998,0.9185441226339093,6.915509,6.4236070000000005,37.03710000000001,7193.006388899558
2025-10-11 14:36:00,58.246525,1.2152780000000005,0.9481586882058451,6.799764000000001,6.307866000000001,37.905100000000004,7193.056388899558
2025-10-11 14:39:00,61.863425,1.1863419999999998,0.9185441226339093,6.7997689999999995,6.307867,39.3519,7193.106388899559
2025-10-11 14:42:00,58.52141,1.157407,0.9403616880637754,6.7997689999999995,6.394672000000001,37.905100000000004,7193.156388899559
2025-10-11 14:45:00,61.096644999999995,1.2442130000000002,0.9248828379399383,6.857634,6.278931000000001,38.483799999999974,7193.206388899559
2025-10-11 14:48:00,60.315394999999995,1.186343,0.9358544162784791,6.684024000000001,6.221061,37.037000000000035,7193.256388899559
2025-10-11 14:51:00,62.38426,1.0995369999999998,0.8983726547327225,6.684024000000001,6.307867,38.48380000000003,7193.306388899559
2025-10-11 14:54:00,59.288195,1.0127319999999997,0.8919915914962355,6.655094,6.423612,37.615700000000004,7193.3563888995595
2025-10-11 14:57:00,57.233795,1.0416670000000003,0.8891562251917771,6.655094,6.365736999999999,37.615800000000036,7193.40638889956
2025-10-11 15:00:00,61.082175,1.157407,0.9234572875157347,6.741894000000001,6.307867,38.48380000000003,7193.45638889956
2025-10-11 15:03:00,58.015045,1.070602,0.885677172995778,6.684024000000001,6.336802,37.615700000000004,7193.50638889956
2025-10-11 15:06:00,63.411455,1.0995369999999998,0.8815365616902046,6.539348,6.134261,38.483799999999974,7193.55638889956
2025-10-11 15:09:00,63.396989999999995,0.9259259999999996,0.8667663445870084,6.452548,6.336802,39.641200000000026,7193.60638889956
2025-10-11 15:12:00,63.91782499999999,1.1284720000000004,0.9109647272227143,6.626158,6.221066,39.0625,7193.656388899561
2025-10-11 15:15:00,57.49421,0.9548610000000002,0.8651552316478498,6.597224,6.423613,36.74770000000001,7193.706388899561
2025-10-11 15:18:00,57.479744999999994,1.2442129999999993,0.9427609365433463,6.857639999999999,6.307867,36.74770000000001,7193.756388899561
2025-10-11 15:21:00,57.248265,1.273148,0.9547470559378899,6.828699,6.250001,37.326400000000035,7193.806388899561
2025-10-11 15:24:00,58.78183,1.2152780000000005,0.9481586882058451,6.770834,6.278936,37.32639999999998,7193.856388899561
2025-10-11 15:27:00,60.604744999999994,1.1574080000000002,0.9234577175844993,6.7129639999999995,6.278936,37.905100000000004,7193.9063888995615
2025-10-11 15:30:00,61.082175,1.157407,0.9234572875157355,6.799764000000001,6.365737000000001,39.0625,7193.956388899562
2025-10-11 15:33:00,55.671295,1.070602,0.9021178448652848,6.712964,6.394672,37.615700000000004,7194.006388899562
2025-10-11 15:36:00,58.52141,1.157407,0.8888904798526835,6.857634,6.365737000000001,37.90500000000003,7194.056388899562
2025-10-11 15:39:00,59.534144999999995,1.2152780000000005,0.912972312845593,6.857634,6.307866000000001,37.61579999999998,7194.106388899562
2025-10-11 15:42:00,57.233795,1.1284720000000004,0.9109647272227143,6.770834,6.365742,37.03699999999998,7194.156388899562
2025-10-11 15:45:00,59.53414,1.1574080000000002,0.8888908990902309,6.799764,6.307866000000001,37.615700000000004,7194.206388899563
2025-10-11 15:48:00,58.275459999999995,1.157407,0.9234572875157355,6.828699,6.394672000000001,38.194500000000005,7194.256388899563
2025-10-11 15:51:00,61.588539999999995,1.1863419999999998,0.9358539894620793,6.7997689999999995,6.336807,38.19440000000003,7194.306388899563
2025-10-11 15:54:00,57.219325,1.0995370000000007,0.9149698416172127,6.712964,6.365736999999999,37.615700000000004,7194.356388899563
2025-10-11 15:57:00,60.09838,1.186343,0.9009760312972465,6.799764,6.278931000000001,38.483799999999974,7194.406388899563
2025-10-11 16:00:00,60.34433,1.157407,0.9570406525556057,6.684029000000001,6.307872000000001,38.483799999999974,7194.4563888995635
2025-10-11 16:03:00,61.357060000000004,1.1284719999999995,0.8767132044869982,6.597223,6.1342609999999995,37.3263,7194.506388899564
2025-10-11 16:06:00,61.328125,0.9837959999999999,0.8941869690621019,6.510413,6.336807,38.77320000000003,7194.556388899564
2025-10-11 16:09:00,59.042245,1.0127310000000005,0.891991132081545,6.568288000000001,6.336807,38.194500000000005,7194.606388899564
2025-10-11 16:12:00,58.015045,1.1284720000000004,0.9109647272227134,6.655094000000001,6.250001999999999,37.03699999999998,7194.656388899564
2025-10-11 16:15:00,55.94618,1.070602,0.885677172995778,6.597224000000001,6.250001999999999,37.615700000000004,7194.706388899564
2025-10-11 16:18:00,55.16493,1.1574080000000002,0.8711949803848226,6.655094,6.134256000000001,37.03709999999995,7194.756388899565
2025-10-11 16:21:00,58.76736,1.157407,0.9063015228052085,6.655094000000001,6.192127000000001,37.615700000000004,7194.806388899565
2025-10-11 16:24:00,58.53588,1.2152780000000005,0.9129723128455921,6.655094000000001,6.105326,37.03699999999998,7194.856388899565
2025-10-11 16:27:00,61.357060000000004,1.2442130000000002,0.924882837939937,6.684029000000001,6.105326,38.77320000000003,7194.906388899565
2025-10-11 16:30:00,60.054975,1.1284720000000004,0.8939649078075893,6.6261589999999995,6.192126999999999,38.7731,7194.956388899565
2025-10-11 16:33:00,59.823494999999994,1.2152780000000005,0.9129723128455921,6.655094000000001,6.105326,37.32639999999998,7195.0063888995655
2025-10-11 16:36:00,55.96065,1.070602,0.9021234886543781,6.568284000000001,6.250002,37.61579999999998,7195.056388899566
2025-10-11 16:39:00,59.823494999999994,1.2442130000000002,0.9248828379399383,6.770834,6.192131000000001,37.037000000000035,7195.106388899566
2025-10-11 16:42:00,59.30266,1.070602,0.885677172995778,6.684024000000001,6.336802,37.61579999999998,7195.156388899566
2025-10-11 16:45:00,61.34259,1.1284720000000004,0.9109647272227143,6.6261540000000005,6.221062000000001,37.905100000000004,7195.206388899566
2025-10-11 16:48:00,55.410880000000006,1.070602,0.9021178448652859,6.597224,6.278932000000001,37.615700000000004,7195.256388899566
2025-10-11 16:51:00,56.206595,1.1863419999999998,0.9009756151860645,6.741899,6.221067,37.615700000000004,7195.306388899567
2025-10-11 16:54:00,58.53588,1.2442130000000002,0.9427609365433466,6.770834,6.221061,37.32639999999998,7195.356388899567
2025-10-11 16:57:00,56.95891,1.157407,0.9234572875157347,6.684029000000001,6.250001999999999,37.037000000000035,7195.406388899567
2025-10-11 17:00:00,51.0272,1.0995369999999998,0.8815306990693,6.6261589999999995,6.221062,34.72219999999999,7195.456388899567
2025-10-11 17:03:00,54.65856,1.2442130000000002,0.924882837939937,6.655094000000001,6.076391,35.59029999999996,7195.506388899567
2025-10-11 17:06:00,55.16493,1.1284720000000004,0.9109647272227143,6.597224,6.192132,35.01159999999999,7195.5563888995675
2025-10-11 17:09:00,55.94618,1.186343,0.8831189325969567,6.655094,6.105321000000001,36.74770000000001,7195.606388899568
2025-10-11 17:12:00,60.069445,1.1574080000000002,0.9234577175844993,6.655094,6.221066,37.615700000000004,7195.656388899568
2025-10-11 17:15:00,58.52141,1.157407,0.8888904798526823,6.741899,6.250001999999999,37.32639999999998,7195.706388899568
2025-10-11 17:18:00,52.054395,1.0416660000000002,0.872873673984952,6.684029000000001,6.365742999999999,35.87959999999998,7195.756388899568
2025-10-11 17:21:00,53.11053,1.1574080000000002,0.9234577175844981,6.597224000000001,6.163195999999999,35.30090000000001,7195.806388899568
2025-10-11 17:24:00,53.616895,1.1574080000000002,0.88889089909023,6.568284,6.076385999999999,36.16899999999998,7195.856388899569
2025-10-11 17:27:00,55.439814999999996,1.2442130000000002,0.924882837939937,6.655094000000001,6.076391,35.59029999999996,7195.906388899569
2025-10-11 17:30:00,51.02719999999999,1.1284719999999995,0.8939708255653018,6.568283999999999,6.134262,36.16899999999998,7195.956388899569
2025-10-11 17:33:00,48.480905,1.157407,0.8888904798526823,6.597219000000001,6.105322,33.85409999999996,7196.006388899569
2025-10-11 17:36:00,50.260419999999996,1.3020829999999997,0.9299740072263838,6.712964,6.047451,35.01159999999999,7196.056388899569
2025-10-11 17:39:00,51.302080000000004,1.1863419999999998,0.8649652925914477,6.741899,6.163197,36.16899999999998,7196.1063888995695
2025-10-11 17:42:00,51.0706,1.2442130000000002,0.924882837939937,6.655089,6.076385999999999,35.01150000000001,7196.15638889957
2025-10-11 17:45:00,47.17882,1.1284720000000004,0.8767132044869986,6.597219000000001,6.134257,34.72219999999999,7196.20638889957
2025-10-11 17:48:00,53.35648,1.273148,0.8997431917670097,6.741899,6.076391,35.01159999999999,7196.25638889957
2025-10-11 17:51:00,53.616895,1.157407,0.8711945667502735,6.597224,6.076387,35.011600000000044,7196.30638889957
2025-10-11 17:54:00,56.95891,1.157407,0.8888904798526823,6.539353,6.0474559999999995,36.16900000000004,7196.35638889957
2025-10-11 17:57:00,53.35648,0.8969909999999999,0.8225318449309266,6.250003,6.105322,35.59029999999996,7196.406388899571
2025-10-11 18:00:00,52.5897,0.9259259999999996,0.836122304975909,6.423608,6.250001999999999,35.30090000000001,7196.456388899571
2025-10-11 18:03:00,45.645255000000006,1.0127309999999996,0.8599585859176241,6.539353,6.250001999999999,33.564700000000016,7196.506388899571
2025-10-11 18:06:00,46.672455,1.0127309999999996,0.8436025720126018,6.539353,6.221062000000001,34.14350000000002,7196.556388899571
2025-10-11 18:09:00,45.12442,1.070601,0.8689946449942347,6.510418,6.134257,33.56479999999999,7196.606388899571
2025-10-11 18:12:00,39.699075,1.1574080000000002,0.88889089909023,6.568284,6.076385999999999,31.828700000000026,7196.6563888995715
2025-10-11 18:15:00,40.74074,1.0416660000000002,0.8395918986044411,6.423608,6.047452000000001,32.40750000000003,7196.706388899572
2025-10-11 18:18:00,35.85069,1.0127309999999996,0.8436025720126018,6.336808,6.018517000000001,31.53929999999997,7196.756388899572
2025-10-11 18:21:00,39.453125,0.868055,0.7623040661232812,6.047452,5.844907000000001,31.539300000000026,7196.806388899572
2025-10-11 18:24:00,35.575810000000004,0.6944439999999998,0.7088096319974078,5.8738470000000005,5.902773,30.96070000000003,7196.856388899572
2025-10-11 18:27:00,38.94676,1.0416670000000003,0.80525340398656,6.076393,5.642366,32.696799999999996,7196.906388899572
2025-10-11 18:30:00,33.55035,0.8391209999999996,0.7489658999819147,5.8449029999999995,5.671292000000001,31.53929999999997,7196.956388899573
2025-10-11 18:33:00,38.454854999999995,0.9548609999999993,0.7337741033056687,5.844908,5.439817,32.117999999999995,7197.006388899573
2025-10-11 18:36:00,36.096639999999994,1.0416659999999993,0.7514023108925603,5.873842999999999,5.353007,30.67139999999995,7197.056388899573
2025-10-11 18:39:00,35.08391,1.157407,0.7777696267038985,5.931708,5.266201,30.671299999999974,7197.106388899573
2025-10-11 18:42:00,35.08391,1.0127310000000005,0.7755863769185838,5.931708,5.497686999999999,29.803200000000004,7197.156388899573
2025-10-11 18:45:00,34.56308,1.0416660000000002,0.7696990348651037,5.844908,5.3530120000000005,30.96070000000003,7197.2063888995735
2025-10-11 18:48:00,34.30266,1.0995369999999998,0.7554217475134223,5.729163,5.121525999999999,31.53929999999997,7197.256388899574
2025-10-11 18:51:00,32.50868,1.0127319999999997,0.7578284521837562,5.671294,5.208332,30.67130000000003,7197.306388899574
2025-10-11 18:54:00,31.467015,1.2152780000000005,0.7795345590840889,5.758104,5.0057860000000005,30.092600000000004,7197.356388899574
2025-10-11 18:57:00,30.685765,0.9548610000000002,0.6979774355178839,5.642364000000001,5.179403,30.67130000000003,7197.406388899574
2025-10-11 19:00:00,30.16493,1.0995369999999998,0.7359249953456422,5.642364000000001,5.005787,29.224499999999978,7197.406388899574
2025-10-11 19:12:00,31.221065000000003,1.0995369999999998,0.7359249953456422,5.497683,4.8611059999999995,30.382000000000005,7197.406388899574
2025-10-11 19:15:00,30.179395,1.0127309999999996,0.7212368235917835,5.4687529999999995,4.947912,30.9606,7197.456388899574
2025-10-11 19:18:00,31.712964999999997,1.0127309999999996,0.7212368235917835,5.4687529999999995,4.947912,30.382000000000005,7197.506388899575
2025-10-11 19:21:00,32.75463,1.0416659999999993,0.6940681183915786,5.4687529999999995,4.8611070000000005,30.381999999999948,7197.556388899575
2025-10-11 19:24:00,31.98785,0.9837959999999999,0.6909685058525533,5.439818,4.918982000000001,30.96070000000003,7197.606388899575
2025-10-11 19:27:00,32.002314999999996,1.0995369999999998,0.7359249953456422,5.468748000000001,4.832171,29.80329999999998,7197.656388899575
2025-10-11 19:30:00,34.04224,0.9837959999999999,0.7279471255355369,5.468748000000001,5.0057920000000005,29.513800000000003,7197.706388899575
2025-10-11 19:33:00,30.685765,0.9259259999999996,0.6679135488761363,5.410878,4.947912,30.092600000000004,7197.7563888995755
2025-10-11 19:36:00,33.275465,1.070602,0.7050606307916335,5.497688,4.861116,30.9606,7197.806388899576
2025-10-11 19:39:00,34.577545,1.0127309999999996,0.7397215579632727,5.497687999999999,5.005787,29.513800000000003,7197.856388899576
2025-10-11 19:42:00,33.28993,1.0127309999999996,0.7397215579632727,5.526622999999999,5.0347219999999995,30.382000000000005,7197.906388899576
2025-10-11 19:45:00,30.439815000000003,0.8969899999999997,0.6742865178657518,5.439812999999999,5.0347230000000005,30.6712,7197.956388899576
2025-10-11 19:48:00,30.439815000000003,1.0995369999999998,0.7159542203528415,5.526622999999999,4.8611059999999995,27.777800000000013,7198.006388899576
2025-10-11 19:57:00,30.975115000000002,1.157407,0.7375209247717615,5.613428000000001,4.890051000000001,29.224599999999953,7198.006388899576
2025-10-11 20:15:00,30.96065,1.1284720000000004,0.7267732409905414,5.497687999999999,4.803235999999999,28.935100000000034,7198.006388899576
2025-10-11 20:21:00,31.221065000000003,1.0995369999999998,0.7159542203528415,5.439818,4.774301,30.382000000000005,7198.006388899576
2025-10-11 20:27:00,30.685765,1.0416660000000002,0.7136282928865836,5.497688,4.918982000000001,30.381899999999973,7198.006388899576
2025-10-11 20:33:00,32.262730000000005,1.0995369999999998,0.7159542203528415,5.4687529999999995,4.803236,29.224499999999978,7198.006388899576
2025-10-11 20:36:00,30.7147,1.070602,0.7050606307916335,5.468748000000001,4.8321760000000005,29.51389999999998,7198.006388899576
2025-10-11 20:42:00,30.700235,1.157407,0.7375209247717615,5.526618000000001,4.803241000000001,30.38190000000003,7198.006388899576
2025-10-11 20:54:00,33.015045,1.1284719999999995,0.7267732409905412,5.4687529999999995,4.774301,30.092600000000004,7198.006388899576
2025-10-11 21:15:00,30.685765,1.070601,0.7050533362742589,5.5555579999999996,4.918977,29.803200000000004,7198.006388899576
2025-10-11 21:18:00,31.221065000000003,1.0416660000000002,0.7327216027937824,5.497688,4.947912,30.381999999999948,7198.006388899576
2025-10-11 21:51:00,32.494215,1.186343,0.7481790843984996,5.584493999999999,4.832171,30.38190000000003,7198.006388899576
2025-10-11 22:06:00,31.2066,1.3020830000000005,0.7682379123837065,5.729164,4.832181,30.092600000000004,7198.006388899576
2025-10-11 22:18:00,33.78183,0.694445,0.6034819727103454,5.005786,4.832171,31.53929999999997,7198.006388899576
2025-10-11 22:30:00,30.179395,0.9259259999999996,0.6492138700204799,5.468753,4.976857000000001,29.80329999999998,7198.006388899576
2025-10-11 22:51:00,30.931714999999997,1.070602,0.7050537144427949,5.497687999999999,4.8611059999999995,30.671299999999974,7198.006388899576
2025-10-11 22:54:00,33.275465,0.6365740000000004,0.5767687049081672,4.9189799999999995,4.803235999999999,30.092600000000004,7198.006388899576
2025-10-11 22:57:00,33.796295,0.5787040000000001,0.6210973116773161,4.86111,4.947915999999999,30.38190000000003,7198.006388899576
2025-10-11 23:00:00,30.94618,0.7233799999999997,0.6483527836601017,5.179402,5.0347219999999995,29.51389999999998,7198.006388899576
2025-10-11 23:24:00,30.96065,1.1284720000000004,0.7267732409905414,5.5555579999999996,4.8611059999999995,29.22460000000001,7198.006388899576
2025-10-11 23:57:00,30.1794,1.2152780000000005,0.7587710320881653,5.642364,4.8611059999999995,29.513800000000003,7198.006388899576
2025-10-12 00:09:00,30.960645,1.070602,0.7248204600164677,5.555554000000001,4.947912,30.092600000000004,7198.006388899576
2025-10-12 01:06:00,30.7147,1.1574080000000002,0.7166111087553236,5.526624,4.774305999999999,30.382000000000005,7198.006388899576
2025-10-12 01:36:00,31.206595,1.0127319999999997,0.7023460997044413,5.353007999999999,4.803236,30.382000000000005,7198.006388899576
2025-10-12 01:39:00,30.208334999999998,1.070602,0.6847778221315369,5.439818,4.774305999999999,29.22460000000001,7198.006388899576
2025-10-12 01:54:00,32.523145,0.7233800000000006,0.6002200222086846,4.947916,4.716435999999999,30.960699999999974,7198.006388899576
2025-10-12 01:57:00,33.78183,0.3472219999999995,0.4892272523993316,4.542829,4.8611070000000005,30.960699999999974,7198.006388899576
2025-10-12 02:00:00,30.454285,0.34722200000000036,0.50093489012769,4.571764000000001,4.918982000000001,29.224499999999978,7198.006388899576
2025-10-12 02:03:00,30.208334999999998,0.49189799999999995,0.5611301295306614,4.774310000000001,4.918982,30.96070000000003,7198.006388899576
2025-10-12 02:06:00,30.454285,0.7233799999999997,0.6002200222086843,5.005786,4.774305999999999,30.092600000000004,7198.006388899576
2025-10-12 02:12:00,31.221065,0.9259260000000005,0.6679135488761379,5.2083319999999995,4.745366,30.382000000000005,7198.006388899576
2025-10-12 02:24:00,30.439815000000003,0.9259260000000005,0.6679135488761379,5.266202,4.803236,28.93520000000001,7198.006388899576
2025-10-12 02:33:00,30.7147,1.0127310000000005,0.6830015133323566,5.324072000000001,4.7453710000000004,30.092600000000004,7198.006388899576
2025-10-12 02:48:00,30.179395,0.9259260000000005,0.6861876723375021,5.353012,4.918986,29.803200000000004,7198.006388899576
2025-10-12 02:54:00,30.179395,0.868055,0.6444262763622497,5.324072000000001,4.918977,29.803200000000004,7198.006388899576
2025-10-12 02:57:00,30.179395,0.78125,0.6254548172812542,5.237272,4.947912,30.382000000000005,7198.006388899576
2025-10-12 03:15:00,31.756365,0.9259260000000005,0.7040681117793516,5.324072000000001,4.918986,29.80329999999998,7198.006388899576
2025-10-12 03:27:00,30.439815000000003,0.9837959999999999,0.6718362109528302,5.353007000000001,4.803241000000001,29.224499999999978,7198.006388899576
2025-10-12 03:39:00,30.208334999999998,0.983797,0.6909689007324582,5.353013,4.8321760000000005,29.513999999999953,7198.006388899576
2025-10-12 04:03:00,30.1794,0.9548610000000002,0.6979774355178839,5.208332,4.745371,29.80329999999998,7198.006388899576
2025-10-12 04:21:00,30.7147,0.8101849999999997,0.6378631090051033,5.2083319999999995,4.890047000000001,29.51389999999998,7198.006388899576
2025-10-12 04:27:00,30.7147,0.8101849999999997,0.6204645270929545,5.2083319999999995,4.8611070000000005,29.513900000000035,7198.006388899576
2025-10-12 05:06:00,30.1794,1.0127310000000005,0.6631498412006918,5.353012,4.7453710000000004,30.671299999999974,7198.006388899576
2025-10-12 05:18:00,30.729165000000002,0.9548610000000002,0.6605750866673937,5.324072000000001,4.803241000000001,29.513900000000035,7198.006388899576
2025-10-12 05:27:00,31.235529999999997,0.8680560000000002,0.6622699101991806,5.295141999999999,4.918986,29.803200000000004,7198.006388899576
2025-10-12 05:30:00,32.494209999999995,0.8969909999999999,0.6742869311356308,5.295141999999999,4.890051000000001,30.38190000000003,7198.006388899576
2025-10-12 05:42:00,32.769099999999995,0.868055,0.6622633949027383,5.295142,4.918977,29.80329999999998,7198.006388899576
2025-10-12 05:45:00,30.960645,0.9259260000000005,0.7040681117793516,5.324072000000001,4.918986,29.80329999999998,7198.006388899576
2025-10-12 05:48:00,33.28993,0.8680560000000002,0.6444266861868898,5.266202000000001,4.8611059999999995,30.092600000000004,7198.006388899576
2025-10-12 05:51:00,31.467015,0.694445,0.6348211578058384,5.179397,5.063662000000001,30.381899999999973,7198.006388899576
2025-10-12 05:54:00,32.74016,0.8680560000000002,0.6797326883436505,5.237267000000001,4.890051000000001,30.382000000000005,7198.006388899576
2025-10-12 05:57:00,31.19213,0.8680560000000002,0.6444266861868898,5.237267000000001,4.832171,30.382000000000005,7198.006388899576
2025-10-12 06:00:00,31.48148,0.78125,0.6422656236911468,5.150462,4.890042,30.381899999999973,7198.006388899576
2025-10-12 06:06:00,33.00058,0.983797,0.6909689007324582,5.353013,4.8321760000000005,29.803300000000036,7198.006388899576
2025-10-12 06:12:00,30.19387,1.0416669999999995,0.713635357984032,5.526617999999999,4.947921,29.224499999999978,7198.006388899576
2025-10-12 06:18:00,30.439815,0.8969909999999999,0.6919601282788378,5.410878,5.034727,30.38190000000003,7198.006388899576
2025-10-12 06:24:00,31.235535,0.983797,0.6909689007324571,5.381943000000001,4.8611059999999995,30.38190000000003,7198.006388899576
2025-10-12 07:00:00,31.206595,0.868055,0.6074543606618502,4.629630000000001,4.166670999999999,30.38190000000003,7198.006388899576
2025-10-12 07:03:00,30.7147,0.5497680000000003,0.5051234695872368,4.398148,4.311342000000001,29.803200000000004,7198.006388899576
2025-10-12 07:06:00,30.975115000000002,0.6076389999999998,0.5159751735417873,4.369213,4.195601000000001,28.935199999999952,7198.006388899576
2025-10-12 07:21:00,30.439815000000003,0.6944440000000007,0.5540735169612405,4.484954000000001,4.224536,29.80329999999998,7198.006388899576
2025-10-12 07:24:00,36.64641,0.5787040000000001,0.5341263504519341,4.369213,4.282406,30.382000000000005,7198.006388899576
2025-10-12 07:27:00,35.60474,0.43402799999999964,0.5029024800474031,4.282407999999999,4.4270819999999995,31.25,7198.006388899576
2025-10-12 07:30:00,37.673604999999995,0.34722200000000036,0.453151829748391,3.993056,4.224536,31.25,7198.006388899576
2025-10-12 07:33:00,33.015045,0.49189799999999995,0.534125930717194,4.427084,4.513888,30.960699999999974,7198.006388899576
2025-10-12 07:36:00,31.206595,1.2152780000000005,0.7374690526937736,5.179394000000001,4.369216,28.93520000000001,7198.006388899576
2025-10-12 07:45:00,32.50868,1.4178240000000004,0.7360092806791325,5.46875,4.369215999999999,30.96070000000003,7198.006388899576
2025-10-12 07:51:00,30.975115000000002,1.1863419999999998,0.7270713605983912,5.468749000000001,4.6874970000000005,30.092600000000004,7198.006388899576
2025-10-12 07:54:00,30.454285,1.2152769999999995,0.7587706672597272,5.526623999999999,4.745367,30.67130000000003,7198.006388899576
2025-10-12 07:57:00,33.28993,1.2442130000000002,0.7477831228613843,5.468749000000001,4.629626,29.513900000000035,7198.006388899576
2025-10-12 08:09:00,30.150465,1.157407,0.7166107459824649,5.208334,4.456017000000001,30.96070000000003,7198.006388899576
2025-10-12 08:15:00,30.1794,1.1284720000000004,0.7060840601674568,5.1504579999999995,4.427086,30.092600000000004,7198.006388899576
2025-10-12 08:18:00,31.481479999999998,0.9259259999999996,0.6492138700204799,5.063658,4.5717620000000005,30.092600000000004,7198.006388899576
2025-10-12 08:21:00,30.685765,1.070602,0.6847778221315369,5.179398,4.513885999999999,29.513999999999953,7198.006388899576
2025-10-12 08:24:00,30.1794,1.0127309999999996,0.6427480236322177,5.150463,4.513891999999999,29.80329999999998,7198.006388899576
2025-10-12 08:27:00,30.1794,0.9259259999999996,0.6300305936725538,4.976852999999999,4.456017000000001,29.22460000000001,7198.006388899576
2025-10-12 08:30:00,30.700235,0.983797,0.6522115662709238,4.947913000000001,4.369216,28.93520000000001,7198.006388899576
2025-10-12 08:36:00,32.769099999999995,1.070602,0.6639278260640725,5.005787999999999,4.3113459999999995,30.092600000000004,7198.006388899576
2025-10-12 08:39:00,31.206595,1.0127319999999997,0.6631571702265712,4.976848,4.369216,30.382000000000005,7198.006388899576
2025-10-12 08:42:00,30.7147,1.0127319999999997,0.6631571702265712,4.976848,4.369216,30.092600000000004,7198.006388899576
2025-10-12 08:45:00,33.796295,0.7233799999999997,0.5664396976478951,4.600695,4.311341,30.38190000000003,7198.006388899576
2025-10-12 08:48:00,35.604745,0.34722200000000036,0.4407681095695958,4.079862,4.282411,30.382000000000005,7198.006388899576
2025-10-12 08:51:00,37.91956,0.17361100000000018,0.35632224175430366,3.8483799999999997,4.3113410000000005,31.25,7198.006388899576
2025-10-12 08:54:00,47.17882,-0.02893499999999971,,3.414353,4.369215999999999,33.56479999999999,7198.006388899576
2025-10-12 09:06:00,30.7147,1.070601,0.6847774513176751,5.121528,4.456017000000001,29.51389999999998,7198.006388899576
2025-10-12 09:12:00,31.235535,0.9837959999999999,0.6522043114946365,4.9479169999999995,4.369211000000001,29.803200000000004,7198.006388899576
2025-10-12 09:15:00,31.48148,0.78125,0.6082960543718945,4.890042000000001,4.571762,30.67130000000003,7198.006388899576
2025-10-12 09:21:00,30.150464999999997,0.983797,0.6718365984602144,4.976852999999999,4.427085999999999,30.381999999999948,7198.006388899576
2025-10-12 09:24:00,30.208334999999998,1.0127309999999996,0.6631567935034047,5.1504579999999995,4.542827000000001,29.224500000000035,7198.006388899576
2025-10-12 09:27:00,32.494215,1.070602,0.6847849262650114,5.034718000000001,4.369216,30.092600000000004,7198.006388899576
2025-10-12 09:33:00,30.685765,1.0127319999999997,0.6830018975983404,4.976852999999999,4.3981509999999995,31.25,7198.006388899576
2025-10-12 09:42:00,30.208334999999998,1.070602,0.6847778221315383,5.005787999999999,4.340276,28.64580000000001,7198.006388899576
2025-10-12 09:45:00,30.439815000000003,0.868055,0.6622694928140359,4.9479169999999995,4.5717620000000005,29.80329999999998,7198.006388899576
2025-10-12 09:51:00,30.208334999999998,1.0127309999999996,0.6631498412006914,5.092592999999999,4.484952000000001,30.671299999999974,7198.006388899576
2025-10-12 09:54:00,31.727425,1.0995369999999998,0.6954668065588306,5.092592999999999,4.3981460000000006,30.382000000000005,7198.006388899576
2025-10-12 09:57:00,34.07118,0.8969899999999997,0.6377475567896904,5.005787000000001,4.542827000000001,31.25,7198.006388899576
2025-10-12 10:00:00,34.56308,0.8969910000000008,0.6377479549197407,4.832177,4.369215999999999,30.092600000000004,7198.006388899576
2025-10-12 10:03:00,31.987845,0.6655099999999994,0.5743405517131666,4.745369999999999,4.571762,30.67130000000003,7198.006388899576
2025-10-12 10:06:00,34.577545,0.8391200000000003,0.6144812844721333,4.8611059999999995,4.456015999999999,29.51389999999998,7198.006388899576
2025-10-12 10:09:00,31.7419,0.6944439999999998,0.6192941036279365,4.8611059999999995,4.716432,29.513800000000003,7198.006388899576
2025-10-12 10:12:00,33.796295,0.6655089999999992,0.5902180487263473,4.716435999999999,4.571757,30.671299999999974,7198.006388899576
2025-10-12 10:15:00,30.439815000000003,0.6365740000000004,0.561130876396509,4.7453710000000004,4.600693000000001,30.382000000000005,7198.006388899576
2025-10-12 10:18:00,30.454285,0.9259259999999996,0.6492138700204799,4.947913000000001,4.456017000000001,31.25,7198.006388899576
2025-10-12 10:21:00,32.262735,1.0995369999999998,0.7159612084618036,5.092592999999999,4.427085999999999,30.671299999999974,7198.006388899576
2025-10-12 10:27:00,30.7147,1.1284719999999995,0.6847894166273593,5.150463,4.3981509999999995,30.381899999999973,7198.006388899576
2025-10-12 10:33:00,30.7147,1.0416660000000002,0.6740063635685389,5.266208000000001,4.629632,29.513900000000035,7198.006388899576
2025-10-12 10:36:00,31.235529999999997,1.1574080000000002,0.6729338758200438,5.237264,4.427085999999999,30.67130000000003,7198.006388899576
2025-10-12 10:42:00,31.7419,1.1863419999999998,0.7053565003685174,5.208329000000001,4.398147,31.25,7198.006388899576
2025-10-12 10:45:00,30.19387,1.1574080000000002,0.6951087835887632,5.121524000000001,4.340275999999999,30.092600000000004,7198.006388899576
2025-10-12 10:48:00,30.19387,1.1284720000000004,0.7060782583357537,5.063656,4.340275999999999,29.51389999999998,7198.006388899576
2025-10-12 10:51:00,30.7147,1.0995369999999998,0.6743968217581845,5.063653,4.340275999999999,30.381899999999973,7198.006388899576
2025-10-12 10:57:00,32.233795,0.9259259999999996,0.6300373106193804,4.947913000000001,4.427087,29.803300000000036,7198.006388899576
2025-10-12 11:00:00,31.22106,0.9837959999999999,0.6718362109528302,4.918977000000001,4.369211000000001,29.224499999999978,7198.006388899576
2025-10-12 11:03:00,33.043985,0.868055,0.6261719592263021,4.918982,4.484957,30.382000000000005,7198.006388899576
2025-10-12 11:06:00,34.317130000000006,0.9548610000000002,0.6411727347531745,4.890042000000001,4.340281,30.381899999999973,7198.006388899576
2025-10-12 11:09:00,32.769095,0.8969899999999997,0.6377449705328364,4.803241000000001,4.340277,30.38190000000003,7198.006388899576
2025-10-12 11:15:00,34.30266,0.9548610000000002,0.6411672975767413,4.86111,4.311341,30.67130000000003,7198.006388899576
2025-10-12 11:24:00,32.262730000000005,0.8680560000000002,0.6261698065429466,4.774306,4.340275999999999,29.22460000000001,7198.006388899576
2025-10-12 11:30:00,31.221065000000003,0.9548610000000002,0.6605724386666896,4.861111,4.340275999999999,30.381999999999948,7198.006388899576
2025-10-12 11:36:00,32.783564999999996,1.157407,0.6951084282020804,5.092592999999999,4.3113459999999995,30.9606,7198.006388899576
2025-10-12 11:48:00,31.22106,1.0127319999999997,0.6830032516161455,4.918981,4.340281,30.671299999999974,7198.006388899576
2025-10-12 12:03:00,31.467015,1.0127319999999997,0.6631502179212019,4.976852999999999,4.369211000000001,30.092600000000004,7198.006388899576
2025-10-12 12:06:00,30.960645,0.8969899999999997,0.6187947629459906,4.890045,4.398147,29.513900000000035,7198.006388899576
2025-10-12 12:09:00,30.454285,0.9837959999999999,0.6522056864823226,4.890045,4.311341,29.51389999999998,7198.006388899576
2025-10-12 12:15:00,31.206595,0.9259260000000005,0.6300373106193807,4.890042000000001,4.369216,29.513800000000003,7198.006388899576
2025-10-12 12:21:00,30.960645,0.8969899999999997,0.6377475567896904,4.9479169999999995,4.484957,29.803200000000004,7198.006388899576
2025-10-12 12:36:00,30.454285,1.070602,0.6847849262650127,5.1504579999999995,4.484956,30.381999999999948,7198.006388899576
2025-10-12 12:39:00,31.235529999999997,1.0127319999999997,0.6427483925097658,5.0347230000000005,4.3981509999999995,30.382000000000005,7198.006388899576
2025-10-12 12:48:00,33.564814999999996,1.273148,0.7126430700460162,5.266208000000001,4.340280000000001,28.64580000000001,7198.006388899576
2025-10-12 13:00:00,30.179395,0.9548610000000002,0.6605750866673937,5.005787000000001,4.484956,30.092600000000004,7198.006388899576
2025-10-12 13:03:00,32.248265,0.8969899999999997,0.6377475567896904,4.9479169999999995,4.484957,30.38190000000003,7198.006388899576
2025-10-12 13:06:00,31.7419,0.8969909999999999,0.6377479549197403,4.947913000000001,4.484952000000001,29.513900000000035,7198.006388899576
2025-10-12 13:12:00,30.700235,1.1284720000000004,0.6628311188700525,5.1215280000000005,4.340276,29.513800000000003,7198.006388899576
2025-10-12 13:21:00,31.22106,1.0127309999999996,0.6631498412006914,5.063657999999999,4.456017000000001,30.671299999999974,7198.006388899576
2025-10-12 13:30:00,32.233795,0.9259259999999996,0.6492138700204799,4.976848,4.484952000000001,30.092600000000004,7198.006388899576
2025-10-12 13:36:00,30.1794,0.8101850000000006,0.6026709095976633,4.86111,4.484957,29.22460000000001,7198.006388899576
2025-10-12 13:39:00,31.467015,0.8969899999999997,0.6562325346621486,4.918977000000001,4.484957,30.381899999999973,7198.006388899576
2025-10-12 13:42:00,30.7147,1.0416669999999995,0.6533794218273423,5.063658,4.3981509999999995,29.22460000000001,7198.006388899576
2025-10-12 13:45:00,33.043985,1.0127309999999996,0.6631498412006914,5.063657999999999,4.456017000000001,29.22460000000001,7198.006388899576
2025-10-12 13:54:00,31.235529999999997,1.0127309999999996,0.6631498412006914,5.063657999999999,4.456017000000001,30.092600000000004,7198.006388899576
2025-10-12 14:00:00,30.960645,0.8101850000000006,0.6204681746497979,4.8321760000000005,4.484957,29.803300000000036,7198.006388899576
2025-10-12 14:09:00,30.454285,0.868055,0.6261719592263021,5.005787000000001,4.5717620000000005,30.092599999999948,7198.006388899576
2025-10-12 14:12:00,31.55382,0.9548610000000002,0.6605750866673937,5.034717,4.513885999999999,30.38190000000003,7198.006388899576
2025-10-12 14:15:00,30.1794,0.8680560000000002,0.6261723612376081,4.976852999999999,4.542826999999999,30.092600000000004,7198.006388899576
2025-10-12 14:18:00,30.97512,0.983797,0.6718365984602144,4.976852999999999,4.427085999999999,30.092600000000004,7198.006388899576
2025-10-12 14:21:00,31.206595,0.8680560000000002,0.6261723612376081,4.976852999999999,4.542826999999999,30.38190000000003,7198.006388899576
2025-10-12 14:30:00,32.494215,0.9259260000000005,0.6492138700204803,4.918982,4.427085999999999,29.803200000000004,7198.006388899576
