Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-12 14:36:00,31.467015,0.9259259999999996,0.6492138700204799,4.976852999999999,4.484957,30.382000000000005,7198.006388899576
2025-10-12 14:45:00,30.960645,1.0995369999999998,0.6954739852130253,5.237264,4.542827000000001,29.803200000000004,7198.006388899576
2025-10-12 14:51:00,30.931714999999997,1.0127319999999997,0.6631571702265724,5.092587999999999,4.484956,29.51400000000001,7198.006388899576
2025-10-12 14:57:00,30.700235,0.9548610000000002,0.6605750866673937,5.063657,4.542826,29.51389999999998,7198.006388899576
2025-10-12 15:00:00,32.494215,0.9837960000000008,0.6522043114946358,5.034722,4.456015999999999,31.25,7198.006388899576
2025-10-12 15:03:00,30.7147,0.78125,0.6422713739124948,4.832172000000001,4.5717620000000005,30.381899999999973,7198.006388899576
2025-10-12 15:15:00,30.960645,0.9548609999999993,0.6605750866673933,5.092587999999999,4.571757,29.51389999999998,7198.006388899576
2025-10-12 15:24:00,32.75463,1.070602,0.6847778221315369,5.092593,4.427080999999999,31.539300000000026,7198.006388899576
2025-10-12 15:27:00,30.7147,0.9548610000000002,0.6605750866673937,5.063657,4.542826,29.80329999999998,7198.006388899576
2025-10-12 15:30:00,30.700229999999998,0.9259260000000005,0.6492138700204803,4.976852000000001,4.484956,30.092600000000004,7198.006388899576
2025-10-12 15:33:00,31.98785,0.8101850000000006,0.6204706063447603,4.890042000000001,4.542826999999999,30.6712,7198.006388899576
2025-10-12 15:39:00,30.96065,0.9548610000000002,0.6605750866673937,5.034717,4.513885999999999,29.51389999999998,7198.006388899576
2025-10-12 15:42:00,30.179395,0.8969909999999999,0.6562266288589903,5.0347230000000005,4.600692,31.25,7198.006388899576
2025-10-12 15:45:00,30.960645,1.0416670000000003,0.6740067372761177,5.092593,4.456015999999999,30.67130000000003,7198.006388899576
2025-10-12 15:51:00,32.26273,1.070602,0.6847778221315369,5.179398,4.513885999999999,29.51389999999998,7198.006388899576
2025-10-12 15:54:00,30.960645,1.0127319999999997,0.6830018975983404,5.063658,4.484956,30.092600000000004,7198.006388899576
2025-10-12 16:03:00,31.22106,0.9259259999999996,0.6300305936725538,4.976852999999999,4.456017000000001,28.93520000000001,7198.006388899576
2025-10-12 16:09:00,30.7147,0.8391200000000003,0.6325138893458164,4.890042000000001,4.513891999999999,30.092600000000004,7198.006388899576
2025-10-12 16:12:00,32.75463,0.9259260000000005,0.6492138700204803,4.976852000000001,4.484956,29.22460000000001,7198.006388899576
2025-10-12 16:15:00,30.685765,0.9548610000000002,0.6605750866673937,4.9479169999999995,4.427085999999999,30.38190000000003,7198.006388899576
2025-10-12 16:24:00,31.22106,1.0127319999999997,0.6830018975983404,4.976852999999999,4.3981509999999995,30.38190000000003,7198.006388899576
2025-10-12 16:27:00,30.7147,0.9259259999999996,0.6300305936725538,4.976852999999999,4.456017000000001,30.381899999999973,7198.006388899576
2025-10-12 16:30:00,30.70023,0.9548609999999993,0.6605750866673933,4.976848,4.456017000000001,30.092600000000004,7198.006388899576
2025-10-12 16:39:00,31.235535,0.9548610000000002,0.6212240441320188,4.976852000000001,4.3981509999999995,30.38190000000003,7198.006388899576
2025-10-12 16:42:00,30.94618,0.9548610000000002,0.6605750866673937,5.005787000000001,4.484956,30.092600000000004,7198.006388899576
2025-10-12 16:48:00,31.22106,1.0416669999999995,0.6740067372761186,5.005787999999999,4.369211000000001,29.803200000000004,7198.006388899576
2025-10-12 16:51:00,31.206595,1.070602,0.6639278260640712,5.1215280000000005,4.427085999999999,30.092600000000004,7198.006388899576
2025-10-12 16:57:00,30.685765,1.0127309999999996,0.6631567935034035,5.034718000000001,4.427087,29.513900000000035,7198.006388899576
2025-10-12 17:00:00,30.439815000000003,1.0127319999999997,0.6631571702265712,4.976848,4.369216,29.51389999999998,7198.006388899576
2025-10-12 17:09:00,31.22106,0.983797,0.6718365984602144,5.0347230000000005,4.484956,30.382000000000005,7198.006388899576
2025-10-12 17:15:00,30.19387,0.9837959999999999,0.6320309197813486,5.005787000000001,4.3981509999999995,30.092600000000004,7198.006388899576
2025-10-12 17:21:00,30.1794,1.0995369999999998,0.6954668065588306,5.063657999999999,4.369211000000001,29.513800000000003,7198.006388899576
2025-10-12 17:39:00,30.7147,0.9259259999999996,0.6492138700204799,4.976848,4.484952000000001,30.092600000000004,7198.006388899576
2025-10-12 17:45:00,30.7147,0.9259259999999996,0.6861876723375017,4.976852999999999,4.542827000000001,29.513900000000035,7198.006388899576
2025-10-12 17:48:00,30.179395,0.8969909999999999,0.6377479549197403,4.976852999999999,4.513891999999999,29.224599999999953,7198.006388899576
2025-10-12 17:51:00,30.1794,1.070602,0.6847849262650114,5.034718000000001,4.369216,30.382000000000005,7198.006388899576
2025-10-12 17:54:00,32.233795,1.1284720000000004,0.6847894166273595,5.179398000000001,4.427085999999999,29.224500000000035,7198.006388899576
2025-10-12 18:00:00,30.439815000000003,1.0127309999999996,0.6830015133323563,5.063653,4.484952000000001,28.645899999999983,7198.006388899576
2025-10-12 18:24:00,30.454285,1.0416660000000002,0.6533790558635028,5.005787000000001,4.340280999999999,29.51389999999998,7198.006388899576
2025-10-12 18:27:00,30.7147,1.0127319999999997,0.6830018975983404,5.063658,4.484956,29.224499999999978,7198.006388899576
2025-10-12 18:36:00,30.179395,1.157407,0.672925737066746,5.2951429999999995,4.4849559999999995,29.803200000000004,7198.006388899576
2025-10-12 18:45:00,32.75463,0.9548609999999993,0.6794925891488507,5.266207999999999,4.774307,30.381899999999973,7198.006388899576
2025-10-12 18:54:00,30.439815000000003,1.1284719999999995,0.7267803000076108,5.381943,4.687501,29.803200000000004,7198.006388899576
2025-10-12 19:09:00,30.700235,1.0127319999999997,0.7023460997044413,5.3819479999999995,4.8321760000000005,30.381899999999973,7198.006388899576
2025-10-12 19:12:00,30.96065,1.1284720000000004,0.7267732409905414,5.439818,4.745366,31.25,7198.006388899576
2025-10-12 19:24:00,30.7147,1.0416659999999993,0.7136282928865832,5.439812999999999,4.8611070000000005,29.224500000000035,7198.006388899576
2025-10-12 20:06:00,30.208334999999998,1.0995369999999998,0.7159612084618036,5.555558,4.890051000000001,29.51389999999998,7198.006388899576
2025-10-12 20:30:00,30.439815000000003,1.0995369999999998,0.7159612084618036,5.410878,4.7453710000000004,29.803200000000004,7198.006388899576
2025-10-12 20:54:00,31.22106,1.0995369999999998,0.7159542203528415,5.526622999999999,4.8611059999999995,30.092600000000004,7198.006388899576
2025-10-12 21:06:00,30.7147,1.070602,0.7050537144427949,5.439817999999999,4.803235999999999,29.224499999999978,7198.006388899576
2025-10-12 21:24:00,30.96065,1.0416660000000002,0.7327281280016491,5.5555579999999996,5.0057920000000005,30.092499999999973,7198.006388899576
2025-10-12 22:36:00,30.96065,1.2152770000000004,0.7374612265172651,5.671298,4.861110999999999,30.09269999999998,7198.006388899576
2025-10-12 22:42:00,30.960645,1.2152770000000004,0.7155284247136411,5.613428000000001,4.7743009999999995,28.64580000000001,7198.006388899576
2025-10-12 22:48:00,33.015045,0.49189799999999995,0.5062272135416777,4.658568999999999,4.687500999999999,30.092600000000004,7198.006388899576
2025-10-12 22:51:00,35.604745,0.28935200000000005,0.47368042382475856,4.3692079999999995,4.803236,30.67130000000003,7198.006388899576
2025-10-12 22:54:00,31.235529999999997,0.34722200000000036,0.5124986033344641,4.629625,5.005783,29.51389999999998,7198.006388899576
2025-10-12 22:57:00,31.2066,0.6365739999999995,0.5921129211205987,4.976851,4.890047000000001,29.224500000000035,7198.006388899576
2025-10-12 23:00:00,33.015045,0.7233799999999997,0.6165709654431722,5.150461999999999,4.947912,30.381899999999973,7198.006388899576
2025-10-12 23:06:00,30.94618,1.0127319999999997,0.6830018975983404,5.381943000000001,4.803241000000001,30.092600000000004,7198.006388899576
2025-10-12 23:09:00,31.727430000000002,1.0127319999999997,0.7023460997044413,5.3819479999999995,4.8321760000000005,30.67130000000003,7198.006388899576
2025-10-12 23:12:00,30.685765,1.0127309999999996,0.6829947432100617,5.497687999999999,4.918977,29.51389999999998,7198.006388899576
2025-10-12 23:21:00,30.208334999999998,1.0995369999999998,0.6743894301464054,5.584493,4.8611059999999995,29.224500000000035,7198.006388899576
2025-10-12 23:36:00,30.1794,1.1284720000000004,0.7060840601674568,5.642358,4.918986,29.80329999999998,7198.006388899576
2025-10-13 00:03:00,30.454285,1.0995369999999998,0.7159612084618036,5.497683,4.8321760000000005,29.513800000000003,7198.006388899576
2025-10-13 00:24:00,30.454285,1.1284720000000004,0.7267803000076112,5.526618000000001,4.8321760000000005,29.803200000000004,7198.006388899576
2025-10-13 00:36:00,30.179395,1.186343,0.7270717208825794,5.584493999999999,4.803241000000001,30.092600000000004,7198.006388899576
2025-10-13 01:30:00,31.22106,0.8680560000000002,0.6261723612376081,5.2083319999999995,4.774305999999999,30.092600000000004,7198.006388899576
2025-10-13 01:33:00,31.481479999999998,0.49189799999999995,0.5477287212666276,4.77431,4.890042,30.38190000000003,7198.006388899576
2025-10-13 01:42:00,31.235529999999997,0.6365739999999995,0.6071783749323779,4.947920999999999,4.890047000000001,31.25,7198.006388899576
2025-10-13 01:45:00,30.960645,0.7233799999999997,0.6165709654431722,5.005786,4.803236,30.092600000000004,7198.006388899576
2025-10-13 02:00:00,30.70023,0.8680560000000002,0.6444266861868911,5.150461999999999,4.745366,30.09250000000003,7198.006388899576
2025-10-13 02:09:00,31.481479999999998,0.9259260000000005,0.6679135488761379,5.237272,4.774306,30.67130000000003,7198.006388899576
2025-10-13 02:24:00,30.454285,0.9259260000000005,0.6492138700204803,5.208332,4.716436,29.803200000000004,7198.006388899576
2025-10-13 02:33:00,30.19387,0.9837959999999999,0.6718362109528302,5.2951369999999995,4.745371,30.381999999999948,7198.006388899576
2025-10-13 02:51:00,31.235529999999997,0.9837959999999999,0.6718362109528302,5.2951369999999995,4.745371,29.803200000000004,7198.006388899576
2025-10-13 03:00:00,31.48148,0.9548610000000002,0.6794925891488499,5.324072000000001,4.832171,29.513900000000035,7198.006388899576
2025-10-13 03:18:00,30.19387,0.8101849999999997,0.6204645270929545,5.237272,4.890047000000001,30.381899999999973,7198.006388899576
2025-10-13 03:24:00,31.72743,0.8391210000000004,0.6325081454159285,5.179397,4.803236,30.381999999999948,7198.006388899576
2025-10-13 03:54:00,31.22106,0.8391200000000003,0.6325077313907368,5.295142,4.918982000000001,30.38190000000003,7198.006388899576
2025-10-13 04:06:00,31.235529999999997,0.9837959999999999,0.6909685058525533,5.324077,4.803241000000001,29.224499999999978,7198.006388899576
2025-10-13 04:12:00,30.700235,0.9837959999999999,0.7096611232540553,5.381946999999999,4.890051000000001,29.80329999999998,7198.006388899576
2025-10-13 04:15:00,30.700235,0.9548610000000002,0.6794925891488499,5.353007000000001,4.8611059999999995,29.51389999999998,7198.006388899576
2025-10-13 04:27:00,30.7147,1.0127310000000005,0.7023457081636236,5.353007000000001,4.803235999999999,30.671299999999974,7198.006388899576
2025-10-13 04:42:00,30.975115000000002,0.868055,0.6444262763622506,5.295142,4.890047000000001,30.092600000000004,7198.006388899576
2025-10-13 04:54:00,30.700235,0.8969909999999999,0.6562266288589914,5.2083319999999995,4.774301,28.93520000000001,7198.006388899576
2025-10-13 05:00:00,30.975115000000002,0.9259260000000005,0.6861814278887974,5.295142,4.8611059999999995,29.513800000000003,7198.006388899576
2025-10-13 05:12:00,30.208334999999998,0.9548610000000002,0.6605684666482805,5.324077,4.803236,30.382000000000005,7198.006388899576
2025-10-13 05:18:00,31.206595,1.0127310000000005,0.682994743210062,5.353012,4.7743009999999995,29.51389999999998,7198.006388899576
2025-10-13 05:21:00,31.495945,0.9837960000000008,0.6718362109528306,5.324072000000001,4.774306,29.803200000000004,7198.006388899576
2025-10-13 05:33:00,30.7147,0.8391200000000003,0.6501244167447425,5.324077,4.976846999999999,29.803200000000004,7198.006388899576
2025-10-13 05:51:00,30.960645,0.8969899999999997,0.6742865178657508,5.237267,4.832177,30.382000000000005,7198.006388899576
2025-10-13 06:12:00,31.221065000000003,1.070602,0.7441133973025208,5.439818,4.8611059999999995,29.803200000000004,7198.006388899576
2025-10-13 06:15:00,31.221065000000003,0.9259259999999996,0.6861814278887971,5.439818,5.005782,30.960699999999974,7198.056388899577
2025-10-13 06:18:00,35.358795,1.070602,0.7050606307916335,5.410877999999999,4.774305999999999,30.381899999999973,7198.106388899577
2025-10-13 06:21:00,35.358795,1.0127319999999997,0.8270090337311558,5.439817999999999,5.092596,31.25,7198.156388899577
2025-10-13 06:24:00,41.53646,0.983797,0.7976335461793396,6.278932999999999,5.931716,31.53929999999997,7198.206388899577
2025-10-13 06:27:00,36.111104999999995,0.8969899999999997,0.7262585644471325,5.671297,5.353007,30.9606,7198.256388899577
2025-10-13 06:30:00,37.93403,0.868055,0.7301246338127821,5.410882000000001,5.150467000000001,32.11810000000003,7198.3063888995775
2025-10-13 06:33:00,41.261575,0.868055,0.6968405765275689,5.208332,4.890047000000001,31.82869999999997,7198.356388899578
2025-10-13 06:36:00,37.152775,0.8101849999999997,0.6548889958187155,4.976852,4.6874970000000005,30.9606,7198.406388899578
2025-10-13 06:39:00,37.152775,0.868055,0.6622694928140359,5.005782,4.629627000000001,32.407399999999996,7198.456388899578
2025-10-13 06:42:00,37.16724,0.8391200000000003,0.6501304396628665,4.976852000000001,4.629632,31.25,7198.506388899578
2025-10-13 06:45:00,37.659139999999994,0.8969909999999999,0.6377479549197403,4.918982000000001,4.456021000000001,31.5394,7198.556388899578
2025-10-13 06:48:00,41.53646,0.9837960000000008,0.7096547365025296,5.121532,4.629625999999999,31.82860000000005,7198.606388899579
2025-10-13 06:51:00,45.891205,0.9548610000000002,0.6979711194142885,5.295142,4.832171,32.98609999999999,7198.656388899579
2025-10-13 06:54:00,42.83854,0.78125,0.6587465060050144,4.947912,4.716432,32.98610000000002,7198.706388899579
2025-10-13 06:57:00,40.76967500000001,0.8680560000000002,0.696841008357085,4.947912,4.629626,31.828700000000026,7198.756388899579
2025-10-13 07:00:00,44.35764,0.8680560000000002,0.6622699101991806,4.947912,4.571756000000001,32.98610000000002,7198.806388899579
2025-10-13 07:03:00,47.72859,0.8680560000000002,0.6444329215813934,4.832172000000001,4.427085999999999,33.27540000000005,7198.8563888995795
2025-10-13 07:06:00,49.768515,0.8969910000000008,0.6562278911891674,4.774305,4.340276,33.85419999999999,7198.90638889958
2025-10-13 07:09:00,46.94734,0.7523150000000003,0.6294991593361893,4.7453710000000004,4.513891999999999,32.9862,7198.95638889958
2025-10-13 07:12:00,51.837385,0.8391209999999996,0.6501308613702571,4.890041999999999,4.542821000000001,34.72219999999999,7199.00638889958
2025-10-13 07:15:00,54.644095,0.8101849999999997,0.6879705270806049,5.121526,4.890051,35.59029999999996,7199.05638889958
2025-10-13 07:18:00,56.72743,0.694445,0.7508274407309596,5.613431,5.729165999999999,35.59030000000001,7199.10638889958
2025-10-13 07:21:00,67.042825,0.4050929999999999,0.6631515501770662,5.353007999999999,5.960645,39.0625,7199.156388899581
2025-10-13 07:24:00,63.68634,0.49189799999999995,0.7327284040951131,5.642360999999999,6.192132999999999,39.06250000000003,7199.206388899581
2025-10-13 07:27:00,60.865165000000005,1.4467589999999992,0.9473566180436892,6.770836,5.902777,37.615700000000004,7199.256388899581
2025-10-13 07:30:00,66.001155,1.7361110000000002,1.031689162975771,6.973376999999999,5.787036,38.194500000000005,7199.306388899581
2025-10-13 07:42:00,94.849535,0.7233799999999997,1.167793037984639,7.204858000000001,8.246528,56.42350000000005,7199.506388899581
2025-10-13 07:45:00,79.13773499999999,0.8680559999999993,1.240681165857465,8.304397999999999,9.143522,46.87499999999997,7199.556388899581
2025-10-13 07:48:00,95.355905,0.6365739999999995,1.1065305978236626,7.696758,8.825234000000002,54.1088,7199.606388899581
2025-10-13 07:51:00,82.204865,0.9548610000000002,1.2827354569201856,8.622684,9.346063000000001,48.90040000000002,7199.6563888995815
2025-10-13 07:54:00,89.149305,0.8969909999999999,1.211216783848193,8.333332,9.027781,51.21520000000001,7199.706388899582
2025-10-13 07:57:00,98.77025499999999,0.983797,1.275723413086435,8.246527,8.883099999999999,55.844899999999996,7199.756388899582
2025-10-13 08:00:00,95.58738500000001,0.8969899999999997,1.2470954219548156,8.188657,8.969907000000001,58.73840000000001,7199.806388899582
2025-10-13 08:03:00,100.0,0.9259259999999996,1.2650181277422026,8.101854,8.854168,59.027799999999985,7199.856388899582
2025-10-13 08:09:00,99.03067,1.1574080000000002,1.4017351896485915,8.969904,9.490736,57.29169999999999,7199.956388899583
2025-10-13 08:12:00,97.395835,1.0127310000000005,1.3298733211186073,8.709488,9.403936999999999,57.00229999999999,7200.006388899583
2025-10-13 08:15:00,96.3831,0.9259259999999996,1.324167714897743,8.449078,9.346062,59.027799999999985,7200.056388899583
2025-10-13 08:18:00,89.17823999999999,0.868055,1.2869815307152324,8.449078,9.403932999999999,57.29160000000002,7200.106388899583
2025-10-13 08:21:00,87.109375,0.8969909999999999,1.2707072245074427,8.420138,9.259257,54.68749999999997,7200.156388899583
2025-10-13 08:24:00,88.64294000000001,0.8680560000000002,1.2406771256250353,8.391207,9.230321,51.79400000000001,7200.2063888995835
2025-10-13 08:27:00,92.7662,0.9259260000000005,1.276969136862035,8.449072000000001,9.230325999999998,54.6875,7200.256388899584
2025-10-13 08:30:00,87.861685,1.0995369999999998,1.381153155787101,8.998839,9.606482,52.66199999999998,7200.306388899584
2025-10-13 08:33:00,88.368055,1.273148,1.3856689920563643,9.114584,9.346066,52.37270000000004,7200.356388899584
2025-10-13 08:36:00,89.42419,1.2152780000000005,1.39491704563242,8.912034000000002,9.288196,54.39810000000003,7200.406388899584
2025-10-13 08:39:00,89.149305,1.0416659999999993,1.2717992267119524,8.767363,9.259257,51.79390000000001,7200.456388899584
2025-10-13 08:42:00,93.272565,1.0127319999999997,1.3052478517250217,8.680558,9.317126,52.951400000000035,7200.506388899585
2025-10-13 08:45:00,95.326965,1.0127319999999997,1.3052478517250217,8.564817999999999,9.201386,54.9769,7200.556388899585
2025-10-13 08:48:00,91.76794000000001,0.8969909999999999,1.2707072245074427,8.506943,9.346062,55.55560000000003,7200.606388899585
2025-10-13 08:51:00,91.21817,0.9837959999999999,1.3245355192963186,8.651622999999999,9.403936999999999,55.2662,7200.656388899585
2025-10-13 08:54:00,86.31366,1.0127310000000005,1.3052472594802702,8.767364,9.403932999999999,53.819500000000005,7200.706388899585
2025-10-13 08:57:00,85.30093,1.157407,1.3366750362608166,8.883104,9.259257,51.21520000000004,7200.7563888995855
2025-10-13 09:00:00,84.54861500000001,1.1863419999999998,1.365799683496912,8.940969,9.317127000000001,52.08330000000004,7200.806388899586
2025-10-13 09:03:00,82.21933,1.186343,1.3257638286806568,8.998840000000001,9.288197,50.057800000000015,7200.856388899586
2025-10-13 09:06:00,80.6713,1.273148,1.3441925146989746,9.11458,9.259262,51.21529999999996,7200.906388899586
2025-10-13 09:09:00,79.644095,1.273148,1.358106045184524,9.11458,9.288191999999999,48.32170000000002,7200.956388899586
2025-10-13 09:12:00,79.38368,1.3020829999999997,1.3591312993199165,9.08565,9.201387,49.189899999999966,7201.006388899586
2025-10-13 09:15:00,80.6713,1.359954,1.374372232220918,9.17245,9.201386,51.21530000000001,7201.056388899587
2025-10-13 09:18:00,81.68403,1.359954,1.3599580000144043,9.34606,9.346066,49.47919999999999,7201.106388899587
2025-10-13 09:21:00,86.05323999999999,1.186343,1.3391894511996758,8.969904,9.288191000000001,50.636600000000016,7201.156388899587
2025-10-13 09:24:00,86.84896,1.1284720000000004,1.3206789108602928,8.854168,9.259256,51.79399999999998,7201.206388899587
2025-10-13 09:27:00,86.86343,1.070602,1.3138611058678014,8.738424,9.259262,51.50459999999998,7201.256388899587
2025-10-13 09:30:00,86.328125,1.070601,1.275330895790741,8.825228000000001,9.259257,50.636600000000016,7201.306388899588
2025-10-13 09:33:00,88.136575,1.0416659999999993,1.297194890399201,8.680553,9.230327,51.79400000000001,7201.356388899588
2025-10-13 09:36:00,88.64294000000001,1.0127309999999996,1.280362885726224,8.651618,9.230327,53.24079999999998,7201.406388899588
2025-10-13 09:39:00,89.39525499999999,1.0416659999999993,1.3097804705546903,8.651622999999999,9.230327,52.9513,7201.456388899588
2025-10-13 09:42:00,87.890625,1.0416659999999993,1.2845336837478936,8.680553,9.201387,53.819500000000005,7201.506388899588
2025-10-13 09:45:00,87.35532,1.0127309999999996,1.3052515368152344,8.593748000000001,9.230327,53.530100000000004,7201.5563888995885
2025-10-13 09:48:00,85.57581,0.9548610000000002,1.2584231263191483,8.506948000000001,9.172457,53.530100000000004,7201.606388899589
2025-10-13 09:51:00,84.79456,0.9837959999999999,1.26335722871207,8.535878,9.143522,51.21519999999998,7201.656388899589
2025-10-13 09:54:00,82.711225,1.0995370000000007,1.3303671707349065,8.680554,9.172457,48.900499999999994,7201.706388899589
2025-10-13 09:57:00,79.36921000000001,1.157407,1.2967083386986462,8.825233999999998,9.114587,49.76849999999999,7201.756388899589
2025-10-13 10:00:00,78.35648,1.2152779999999996,1.3276583930916581,8.912040000000001,9.143522,46.87499999999997,7201.806388899589
2025-10-13 10:03:00,81.177665,1.2442130000000002,1.3291283656967028,8.940974,9.114581000000001,49.76859999999999,7201.85638889959
2025-10-13 10:06:00,81.68403,1.157407,1.3101121020182989,8.883104,9.201387,50.636600000000016,7201.90638889959
2025-10-13 10:09:00,80.671295,1.157407,1.323436608104077,8.883104,9.230327,49.47919999999996,7201.95638889959
2025-10-13 10:12:00,82.711225,1.070601,1.2882467336935552,8.738428,9.201387,46.8749,7202.00638889959
2025-10-13 10:15:00,83.260995,1.1284720000000004,1.3206789108602925,8.738428,9.143516,50.925899999999984,7202.05638889959
2025-10-13 10:18:00,82.204865,1.070601,1.3010907436872607,8.709488,9.201387,46.5857,7202.1063888995905
2025-10-13 10:21:00,83.24653,1.070601,1.3138605326947925,8.709488,9.230327,48.90040000000002,7202.156388899591
2025-10-13 10:24:00,81.68403,1.1284720000000004,1.2943337889936113,8.912034000000002,9.259262,48.032400000000024,7202.206388899591
2025-10-13 10:27:00,85.56134499999999,1.1863420000000007,1.3122481225021214,8.796298,9.056715999999998,50.05789999999999,7202.256388899591
2025-10-13 10:30:00,88.38252,1.0995369999999998,1.3303627339816957,8.796298,9.288191000000001,52.662000000000006,7202.306388899591
2025-10-13 10:33:00,87.61573999999999,1.0416659999999993,1.2845336837478936,8.680553,9.201387,52.372600000000034,7202.356388899591
2025-10-13 10:36:00,90.97222,1.0995369999999998,1.3303671707349056,8.680553,9.172456,53.81949999999998,7202.406388899592
2025-10-13 10:39:00,90.68287000000001,1.1284720000000004,1.3206834365573994,8.709488,9.114586,54.108900000000006,7202.456388899592
2025-10-13 10:42:00,88.136575,1.070602,1.3138611058678002,8.680554,9.201391999999998,53.530100000000004,7202.506388899592
2025-10-13 10:45:00,88.368055,1.2442130000000002,1.3429427314076863,8.854169,9.056716,52.08330000000001,7202.556388899592
2025-10-13 10:48:00,89.97395499999999,1.0995369999999998,1.2915134463902056,8.622683,9.027776,54.39810000000003,7202.606388899592
2025-10-13 10:51:00,89.67013499999999,0.9837959999999999,1.2880209055465774,8.391207999999999,9.056712000000001,52.66210000000001,7202.6563888995925
2025-10-13 10:54:00,87.84722,0.9837959999999999,1.2509180072594972,8.362273,8.940977,52.08340000000001,7202.706388899593
2025-10-13 10:57:00,85.04051,1.0416670000000003,1.271799797921544,8.478014,8.969907,54.398199999999974,7202.756388899593
2025-10-13 11:00:00,82.957175,1.1284720000000004,1.2943337889936113,8.622684,8.969912,52.37269999999998,7202.806388899593
2025-10-13 11:03:00,82.711225,1.2152780000000005,1.3276583930916588,8.622684,8.854166,49.47910000000002,7202.856388899593
2025-10-13 11:06:00,80.16493,1.1284720000000004,1.3206789108602925,8.564819,8.969907,50.34719999999999,7202.906388899593
2025-10-13 11:09:00,79.09433,1.1863419999999998,1.2711765438381641,8.767359,8.940977,49.47910000000002,7202.956388899594
2025-10-13 11:12:00,80.150465,1.2152780000000005,1.30015367875747,8.680554,8.854166,50.057800000000015,7203.006388899594
2025-10-13 11:15:00,82.204865,1.1574080000000002,1.2696349309612196,8.622684,8.854166,48.61119999999997,7203.056388899594
2025-10-13 11:18:00,81.6985,1.1863419999999998,1.2986454890798962,8.680559,8.912037,50.05789999999999,7203.106388899594
2025-10-13 11:21:00,81.66955999999999,1.2152769999999995,1.3139487243929542,8.825233999999998,9.027777,50.92599999999999,7203.156388899594
2025-10-13 11:24:00,84.79456,1.186343,1.2986460201598857,8.709494,8.940971000000001,50.34719999999999,7203.2063888995945
2025-10-13 11:27:00,85.28646,1.157407,1.2696343991370598,8.738424000000002,8.969907000000001,51.504699999999985,7203.256388899595
2025-10-13 11:30:00,85.80729,1.1574080000000002,1.3234371548569082,8.622684,8.969906,51.50460000000001,7203.306388899595
2025-10-13 11:33:00,84.79456,1.1863419999999998,1.2849574623659663,8.767359,8.969907000000001,50.92590000000001,7203.356388899595
2025-10-13 11:36:00,82.45080999999999,1.1284720000000004,1.2810335679054126,8.622689,8.940977,49.76850000000002,7203.406388899595
2025-10-13 11:39:00,78.83391499999999,1.0995370000000007,1.2784046264443232,8.506944,8.883097,50.63659999999999,7203.456388899595
2025-10-13 11:42:00,76.273145,1.1284720000000004,1.240614926242046,8.449074,8.680551999999999,47.74310000000003,7203.506388899596
2025-10-13 11:45:00,72.931135,1.0127310000000005,1.164636616580664,8.362264,8.680553,45.428200000000004,7203.556388899596
2025-10-13 11:48:00,69.082755,1.157407,1.171819928223962,8.246524,8.275466999999999,44.27080000000001,7203.606388899596
2025-10-13 11:51:00,62.61574,0.9837960000000008,1.081910997717483,7.899304,8.101848,41.66669999999999,7203.656388899596
2025-10-13 11:54:00,60.054975,1.0416659999999993,1.0560679400232733,7.754633,7.783567,39.0625,7203.706388899596
2025-10-13 11:57:00,63.396989999999995,1.1284720000000004,1.1139443808342988,7.928238,7.899305999999999,39.930499999999995,7203.7563888995965
2025-10-13 12:00:00,60.054975,1.1284720000000004,1.113939337256467,8.101854,8.072911999999999,40.219899999999996,7203.806388899597
2025-10-13 12:03:00,60.56134,1.2442130000000002,1.1703876126261028,8.275459,8.130786,38.7731,7203.856388899597
2025-10-13 12:06:00,59.30266,1.1863419999999998,1.1571658195859809,8.391203999999998,8.333331999999999,38.194500000000005,7203.906388899597
2025-10-13 12:09:00,58.27546,1.2152769999999995,1.1564444141548127,8.506944,8.391207,39.0625,7203.956388899597
2025-10-13 12:12:00,59.823494999999994,1.3020829999999997,1.2132078359758893,8.535884,8.362271,39.0625,7204.006388899597
2025-10-13 12:15:00,61.877894999999995,1.157407,1.1718149691294042,8.478014000000002,8.506947,39.641200000000026,7204.056388899598
2025-10-13 12:18:00,61.863425,1.1284720000000004,1.1713409378030815,8.449074,8.535882,40.509299999999996,7204.106388899598
2025-10-13 12:21:00,62.12384,1.1863419999999998,1.1718124319592833,8.622689,8.593747,40.79860000000002,7204.156388899598
2025-10-13 12:24:00,62.13831,1.0995369999999998,1.1564394767326407,8.478014,8.593747,39.0625,7204.206388899598
2025-10-13 12:27:00,63.932294999999996,1.2442130000000002,1.2150478000177432,8.506944,8.449071,39.93059999999997,7204.256388899598
2025-10-13 12:30:00,63.425925,1.157407,1.171814969129404,8.535879,8.564812,40.219899999999996,7204.3063888995985
2025-10-13 12:33:00,62.644675,1.186343,1.2007494277094901,8.622689999999999,8.651617,39.0625,7204.356388899599
2025-10-13 12:36:00,62.919560000000004,1.2152769999999995,1.1861092450496777,8.680554,8.622687,39.351800000000026,7204.406388899599
2025-10-13 12:39:00,62.109375,1.186343,1.1863424999891288,8.564820000000001,8.564817,40.22000000000003,7204.456388899599
2025-10-13 12:42:00,61.357060000000004,1.273148,1.184219586882555,8.651623999999998,8.478006,38.48380000000003,7204.506388899599
2025-10-13 12:45:00,65.480325,1.2152780000000005,1.2152749999966475,8.535884,8.535876,39.64119999999997,7204.556388899599
2025-10-13 12:48:00,65.98669,1.157407,1.1718149691294042,8.478014000000002,8.506947,40.509299999999996,7204.6063888996
2025-10-13 12:51:00,61.863425,1.0995369999999998,1.156444314022041,8.478009,8.593752,40.219899999999996,7204.6563888996
2025-10-13 12:54:00,63.179975,1.186343,1.1718179692818114,8.449074,8.420141000000001,39.351800000000026,7204.7063888996
2025-10-13 12:57:00,65.711805,1.1284720000000004,1.1854004646794534,8.420138,8.535876,40.79860000000002,7204.7563888996
2025-10-13 13:00:00,64.95949,1.0416660000000002,1.1670355842561368,8.391208,8.651622,39.0625,7204.8063888996
2025-10-13 13:03:00,61.082175,1.157407,1.1861042765855576,8.622689,8.680551999999999,39.0625,7204.8563888996005
2025-10-13 13:06:00,64.453125,1.2442130000000002,1.1854008836727608,8.651624000000002,8.535881,39.3519,7204.906388899601
2025-10-13 13:09:00,65.98669,1.157407,1.1861042765855576,8.593754,8.651617,40.219899999999996,7204.956388899601
2025-10-13 13:12:00,67.79514,1.1863419999999998,1.215047339617863,8.680559,8.738427,41.08800000000002,7205.006388899601
2025-10-13 13:15:00,72.42476500000001,1.2731480000000008,1.2586295943813168,8.796294,8.767365999999999,43.40280000000001,7205.056388899601
2025-10-13 13:18:00,77.34375,1.3020830000000005,1.3020824999683565,9.143519,9.143515999999998,45.428200000000004,7205.106388899601
2025-10-13 13:21:00,80.6713,1.186343,1.2986460201598857,9.056714,9.288191000000001,48.90040000000005,7205.156388899602
2025-10-13 13:24:00,85.80729,1.157407,1.3366750362608166,9.114583,9.490735999999998,50.34729999999996,7205.206388899602
2025-10-13 13:27:00,89.65567,1.0995369999999998,1.3685576715313148,8.940968000000002,9.519670999999999,52.08340000000001,7205.256388899602
2025-10-13 13:30:00,88.62847500000001,1.070601,1.364227365930045,8.883098,9.519677,52.662000000000006,7205.306388899602
2025-10-13 13:33:00,89.39525499999999,1.070601,1.3265537153801936,8.796298,9.346067,52.662000000000035,7205.356388899602
2025-10-13 13:36:00,90.465855,1.2152780000000005,1.327658393091659,8.940974,9.172456,51.50460000000001,7205.4063888996025
2025-10-13 13:39:00,89.65567,1.070602,1.3138611058678014,8.738424,9.259262,52.08329999999998,7205.456388899603
2025-10-13 13:42:00,87.36979500000001,1.0127310000000005,1.2424953285535023,8.535878,9.027777,52.95140000000001,7205.506388899603
2025-10-13 13:45:00,85.56134499999999,1.0127309999999996,1.2551885331276593,8.478012999999999,8.998842,52.37270000000001,7205.556388899603
2025-10-13 13:48:00,88.15104500000001,1.0127319999999997,1.242495901619881,8.420138,8.912036,52.08329999999998,7205.606388899603
2025-10-13 13:51:00,87.861685,0.9548609999999993,1.2584231263191485,8.304397999999999,8.969907000000001,50.926000000000016,7205.656388899603
2025-10-13 13:54:00,87.09491,0.9259259999999996,1.2165826868348617,8.275462999999998,8.912037,52.37270000000001,7205.706388899604
2025-10-13 13:57:00,87.09491,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,54.1088,7205.756388899604
2025-10-13 14:00:00,84.78009499999999,0.9837959999999999,1.2384075109983461,8.420143,8.969907,51.50460000000004,7205.806388899604
2025-10-13 14:03:00,82.45080999999999,1.0416660000000002,1.2845336837478942,8.449078,8.969912,51.215299999999985,7205.856388899604
2025-10-13 14:06:00,80.90278,1.0416660000000002,1.246106705554452,8.564818,8.998842,49.189899999999966,7205.906388899604
2025-10-13 14:09:00,80.12153,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,50.05789999999999,7205.9563888996045
2025-10-13 14:12:00,80.39641499999999,1.070602,1.275331457685725,8.478007999999999,8.912036,49.18979999999999,7206.006388899605
2025-10-13 14:15:00,83.73843,0.9548610000000002,1.258423126319149,8.333337,8.998846,47.742999999999995,7206.056388899605
2025-10-13 14:18:00,84.01330999999999,0.9548610000000002,1.258423126319149,8.333337,8.998846,49.18979999999999,7206.106388899605
2025-10-13 14:21:00,82.20486,0.9259259999999996,1.2287887669969544,8.362272999999998,9.027777,49.76849999999999,7206.156388899605
2025-10-13 14:24:00,80.39641499999999,0.9548610000000002,1.2461658296766254,8.449078,9.085647,48.321800000000025,7206.206388899605
2025-10-13 14:27:00,78.081595,1.0416660000000002,1.2845336837478942,8.593748,9.114581999999999,48.90040000000002,7206.256388899606
2025-10-13 14:30:00,79.123265,1.070601,1.2492570825923466,8.709488,9.085647,48.321699999999964,7206.306388899606
2025-10-13 14:33:00,77.80671000000001,1.1284720000000004,1.2943292076546862,8.680558,9.027776,47.1644,7206.356388899606
2025-10-13 14:36:00,79.123265,1.070601,1.249257082592347,8.680558,9.056717,48.032399999999996,7206.406388899606
2025-10-13 14:39:00,80.150465,1.0416659999999993,1.2461111722646045,8.622683,9.056717,49.47919999999999,7206.456388899606
2025-10-13 14:42:00,82.98611500000001,1.0995369999999998,1.2784091700956621,8.593748000000001,8.969911,48.900499999999994,7206.5063888996065
2025-10-13 14:45:00,80.931715,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,49.768400000000014,7206.556388899607
2025-10-13 14:48:00,81.17766499999999,1.0127319999999997,1.2551891100974655,8.449078,8.969906,48.61110000000002,7206.606388899607
2025-10-13 14:51:00,79.34028,0.9837959999999999,1.2131689993004078,8.506948000000001,8.998842,49.18980000000002,7206.656388899607
2025-10-13 14:54:00,79.890045,1.0995369999999998,1.265218541871379,8.622683,8.969906,48.032399999999996,7206.706388899607
2025-10-13 14:57:00,78.587965,0.9837959999999999,1.23841184644361,8.535878,9.085652,49.76849999999996,7206.756388899607
2025-10-13 15:00:00,76.54803,1.0416659999999993,1.2718036398931352,8.564813,9.056717,48.61110000000002,7206.806388899608
2025-10-13 15:03:00,75.998265,1.0416659999999993,1.2331442792222276,8.622683,9.027777,47.453599999999994,7206.856388899608
2025-10-13 15:06:00,77.31481500000001,1.1284720000000004,1.2676479934552638,8.738428,9.027776,47.74309999999997,7206.906388899608
2025-10-13 15:09:00,79.644095,1.0995369999999998,1.2652185418713802,8.651622999999999,8.998846,48.32179999999997,7206.956388899608
2025-10-13 15:12:00,79.36921000000001,1.070601,1.249257082592347,8.593748,8.969907000000001,48.90040000000002,7207.006388899608
2025-10-13 15:15:00,78.081595,1.0995369999999998,1.2784091700956621,8.680554,9.056717,47.74310000000003,7207.0563888996085
2025-10-13 15:18:00,77.82118,1.070601,1.2753308957907414,8.680558,9.114587,48.900499999999994,7207.106388899609
2025-10-13 15:21:00,80.39641499999999,1.070602,1.275331457685725,8.622688,9.056716,49.18980000000002,7207.156388899609
2025-10-13 15:24:00,78.081595,1.0127309999999996,1.2678118436717563,8.535878,9.085647,46.296299999999974,7207.206388899609
2025-10-13 15:27:00,78.081595,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,48.32170000000002,7207.256388899609
2025-10-13 15:30:00,77.300345,1.157407,1.2967083386986455,8.738424000000002,9.027777,48.321800000000025,7207.306388899609
2025-10-13 15:33:00,77.054395,1.157407,1.2967083386986455,8.738424000000002,9.027777,46.296400000000006,7207.35638889961
2025-10-13 15:36:00,77.03993,1.1574080000000002,1.2832140775281462,8.767364,9.027776,48.321699999999964,7207.40638889961
2025-10-13 15:39:00,79.61516,1.1284720000000004,1.2541791309458115,8.709488,8.969906,47.74310000000003,7207.45638889961
2025-10-13 15:42:00,77.300345,1.0416660000000002,1.2589939031789597,8.593748,9.056712000000001,46.00689999999997,7207.50638889961
2025-10-13 15:45:00,77.068865,1.0416660000000002,1.258993903178959,8.651618000000001,9.114581999999999,47.453700000000026,7207.55638889961
2025-10-13 15:48:00,76.0272,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,47.4537,7207.6063888996105
2025-10-13 15:51:00,77.054395,1.0127309999999996,1.229721330851587,8.506948000000001,8.969907000000001,48.900499999999965,7207.656388899611
2025-10-13 15:54:00,76.519095,1.0416659999999993,1.2200952867045423,8.535883,8.912037,48.032399999999996,7207.706388899611
2025-10-13 15:57:00,74.739585,1.0416660000000002,1.2331442792222278,8.564818,8.969912,46.5857,7207.756388899611
2025-10-13 16:00:00,73.72685,1.157407,1.2832182201679068,8.825229,9.085652,46.875,7207.806388899611
2025-10-13 16:03:00,73.72685,1.1863419999999998,1.243319157011474,8.825229,8.940977,45.13899999999995,7207.856388899611
2025-10-13 16:06:00,75.245945,1.2442130000000002,1.272933214358375,8.738424000000002,8.796301,47.453700000000026,7207.906388899612
2025-10-13 16:09:00,76.041665,1.157407,1.2696343991370598,8.651624000000002,8.883107,46.875,7207.956388899612
2025-10-13 16:12:00,74.73957999999999,1.2152780000000005,1.30015367875747,8.680554,8.854166,46.00690000000003,7208.006388899612
2025-10-13 16:15:00,73.95832999999999,1.157407,1.2559634851189634,8.709489,8.912042,46.296299999999974,7208.056388899612
2025-10-13 16:18:00,72.9456,1.157407,1.2559634851189634,8.709489,8.912042,46.585699999999974,7208.106388899612
2025-10-13 16:21:00,73.69792000000001,1.1863419999999998,1.2572949543641982,8.796299,8.940977,45.717600000000004,7208.1563888996125
2025-10-13 16:24:00,74.739585,1.157407,1.2559587434049277,8.767364,8.969907000000001,46.00689999999997,7208.206388899613
2025-10-13 16:27:00,72.931135,1.157407,1.2421883226109973,8.680559,8.854161999999999,46.00690000000003,7208.256388899613
2025-10-13 16:30:00,74.739585,1.1574080000000002,1.2421888467406574,8.593754,8.767356,46.875,7208.306388899613
2025-10-13 16:33:00,72.960065,1.1284720000000004,1.2541791309458115,8.651624000000002,8.912042,46.00690000000003,7208.356388899613
2025-10-13 16:36:00,73.20602,1.157407,1.2421930975947741,8.738424000000002,8.912037,47.164300000000026,7208.406388899613
2025-10-13 16:39:00,72.931135,1.157407,1.2559634851189634,8.680554,8.883107,46.007000000000005,7208.456388899614
2025-10-13 16:42:00,75.506365,1.1574080000000002,1.2421888467406574,8.593754,8.767356,46.296299999999974,7208.506388899614
2025-10-13 16:45:00,78.587965,1.0995369999999998,1.2385865052118692,8.593754,8.883107,47.74300000000005,7208.556388899614
2025-10-13 16:48:00,78.11053,1.070601,1.2228504755322958,8.651618000000001,8.969907000000001,48.900499999999965,7208.606388899614
2025-10-13 16:51:00,80.65683,1.070602,1.2492576367937454,8.506948000000001,8.883106,47.74310000000003,7208.656388899614
2025-10-13 16:54:00,80.150465,1.0127309999999996,1.229721330851587,8.449078,8.912037,50.63659999999999,7208.7063888996145
2025-10-13 16:57:00,77.821185,1.0416670000000003,1.2331403441187978,8.478014,8.883097,47.453700000000026,7208.756388899615
2025-10-13 17:00:00,74.493635,1.1863419999999998,1.2433143086203273,8.709494,8.825232,46.875,7208.806388899615
2025-10-13 17:03:00,72.931135,1.2152769999999995,1.258180488184794,8.738423999999998,8.825227,45.1388,7208.856388899615
2025-10-13 17:06:00,71.643515,1.2442129999999993,1.2442124999953035,8.825230000000001,8.825227,45.13899999999995,7208.906388899615
2025-10-13 17:09:00,73.95832999999999,1.2152780000000005,1.2862641050333437,8.738424000000002,8.883106,43.69210000000004,7208.956388899615
2025-10-13 17:12:00,75.506365,1.0995369999999998,1.225139882123948,8.680554,8.940977,46.29630000000003,7209.006388899616
2025-10-13 17:15:00,74.233215,1.0995369999999998,1.225139882123948,8.680554,8.940977,44.849500000000035,7209.056388899616
2025-10-13 17:18:00,75.52082999999999,1.0995369999999998,1.2652185418713802,8.535884,8.883107,45.13889999999998,7209.106388899616
2025-10-13 17:21:00,74.493635,1.0995369999999998,1.2251352183410722,8.564814,8.825227,45.717600000000004,7209.156388899616
2025-10-13 17:24:00,73.95832999999999,1.0416660000000002,1.2200952867045431,8.449078,8.825232,45.1388,7209.206388899616
2025-10-13 17:27:00,72.42476500000001,0.9837959999999999,1.1876202414967407,8.333338000000001,8.767361999999999,46.007000000000005,7209.2563888996165
2025-10-13 17:30:00,68.30150499999999,0.9837959999999999,1.1355141477314536,8.275463,8.593747,43.69209999999998,7209.306388899617
2025-10-13 17:33:00,62.644675,1.0127310000000005,1.12450347285739,8.015048,8.246527,41.66669999999999,7209.356388899617
2025-10-13 17:36:00,57.20486,1.0416670000000003,1.0560684446209445,8.101854,8.130787,38.773199999999974,7209.406388899617
2025-10-13 17:39:00,55.425345,1.0127319999999997,1.083457752978205,7.986114000000001,8.130782,38.19440000000003,7209.456388899617
2025-10-13 17:42:00,58.781825,1.186343,1.1274877053348793,8.246524,8.130790999999999,37.905100000000004,7209.506388899617
2025-10-13 17:45:00,58.781825,1.3020830000000005,1.1513539636363386,8.333334,8.043981,37.905100000000004,7209.556388899618
2025-10-13 17:48:00,62.094905,1.1574080000000002,1.1282276682262051,8.246524,8.188656,38.7731,7209.606388899618
2025-10-13 17:51:00,63.91782499999999,1.1284720000000004,1.1284769999927886,8.275458,8.275466,37.90500000000003,7209.656388899618
2025-10-13 17:54:00,62.138310000000004,1.0416670000000003,1.139946834986173,8.188654,8.391207,39.641200000000026,7209.706388899618
2025-10-13 17:57:00,58.535880000000006,1.070602,1.099288069886919,8.188654,8.246532,37.615700000000004,7209.756388899618
2025-10-13 18:00:00,59.79456,1.1284720000000004,1.099288210288131,8.217588000000001,8.159726,38.48380000000003,7209.8063888996185
2025-10-13 18:03:00,51.0272,1.0416670000000003,1.0844905833079155,8.159724,8.246527,36.45830000000001,7209.856388899619
2025-10-13 18:06:00,47.439229999999995,1.157407,1.1428784450218061,8.275464,8.246527,34.72230000000002,7209.906388899619
2025-10-13 18:09:00,50.260419999999996,1.2152769999999995,1.110934120361344,8.362264,8.159727,35.30090000000001,7209.956388899619
2025-10-14 06:18:00,30.94618,1.0995369999999998,0.6743968217581845,5.266202000000001,4.542825,29.224500000000035,7209.956388899619
2025-10-14 06:33:00,31.467015,1.070602,0.6639278260640725,5.410882,4.71644,30.381899999999973,7209.956388899619
2025-10-14 06:36:00,34.013310000000004,1.4467590000000001,0.6631504820674702,5.3530120000000005,4.137733,29.80329999999998,7209.956388899619
2025-10-14 07:27:00,35.590275,1.7071759999999996,0.8268997999904524,5.960643999999999,4.571758000000001,30.9606,7209.956388899619
2025-10-14 07:33:00,33.00058,1.2731480000000008,0.8215264897345053,6.163194,5.381946,30.67130000000003,7209.956388899619
2025-10-14 07:36:00,37.152775,1.2152780000000005,0.7997974619400524,5.960644,5.237265999999999,31.5394,7210.006388899619
2025-10-14 07:39:00,38.932289999999995,1.070601,0.7629871766106341,5.902778,5.353007,32.11800000000005,7210.056388899619
2025-10-14 07:42:00,55.93171,1.3599539999999992,0.8742866943703851,5.729168,4.8900440000000005,36.16899999999998,7210.10638889962
2025-10-14 07:45:00,79.38368,0.5787040000000001,0.7876403385444009,5.729167,6.192133,47.7431,7210.15638889962
2025-10-14 07:48:00,82.204865,1.0127319999999997,1.1778244546108112,8.043982,8.391200000000001,48.90040000000002,7210.20638889962
2025-10-14 07:51:00,83.76736,0.868055,1.108148640943777,7.638885999999999,8.159721,49.18979999999999,7210.25638889962
2025-10-14 07:54:00,88.38252,0.6365740000000004,1.0637826774325574,7.812505000000001,8.825231,51.215299999999985,7210.30638889962
2025-10-14 07:57:00,93.54745500000001,0.8680560000000002,1.2053358061975117,8.101852,8.854166,53.81939999999997,7210.3563888996205
2025-10-14 08:00:00,93.27257,0.9548610000000002,1.1964421897614803,8.043982,8.564810999999999,54.1088,7210.406388899621
2025-10-14 08:03:00,96.88947,1.2152780000000005,1.3412743374634446,8.651624000000002,8.912036,53.819500000000005,7210.456388899621
2025-10-14 08:06:00,94.806135,1.3310180000000003,1.402116096393012,9.230319999999999,9.375001999999999,52.37270000000001,7210.506388899621
2025-10-14 08:09:00,97.381365,1.273148,1.3719338439496236,8.940969,9.143521,53.819500000000005,7210.556388899621
2025-10-14 08:12:00,95.10995,1.0127310000000005,1.2803628857262244,8.593748,9.172457,54.9769,7210.606388899621
2025-10-14 08:15:00,89.930555,0.78125,1.207059716963373,8.130783000000001,9.114583,57.29160000000002,7210.656388899622
2025-10-14 08:18:00,84.25926,0.7233790000000004,1.1896437019275987,7.986107,9.085647999999999,53.81949999999998,7210.706388899622
2025-10-14 08:21:00,82.46528,0.8680559999999993,1.2171763764064656,8.275468,9.056712000000001,54.39820000000003,7210.756388899622
2025-10-14 08:24:00,84.79456,0.868055,1.1934268612302248,8.159726,8.883101,52.66199999999998,7210.806388899622
2025-10-14 08:27:00,86.574075,0.9548610000000002,1.2827354569201848,8.506948000000001,9.230326999999999,51.504700000000014,7210.856388899622
2025-10-14 08:30:00,81.163195,1.070602,1.2753314576857246,8.680554,9.114581999999999,51.504699999999985,7210.9063888996225
2025-10-14 08:33:00,84.79456,1.1284720000000004,1.3075465812747942,8.738427999999999,9.114586,48.90040000000002,7210.956388899623
2025-10-14 08:36:00,87.109375,1.070602,1.2753314576857246,8.593748000000001,9.027776,49.18979999999999,7211.006388899623
2025-10-14 08:39:00,85.011575,0.9259259999999996,1.2287887669969544,8.391207999999999,9.056712000000001,51.79400000000001,7211.056388899623
2025-10-14 08:42:00,85.02604500000001,1.0127319999999997,1.2424959016198804,8.535878,9.027776,50.347200000000015,7211.106388899623
2025-10-14 08:45:00,85.28646,0.9259259999999996,1.2287887669969535,8.449078,9.114581999999999,52.37270000000001,7211.156388899623
2025-10-14 08:48:00,87.09491,0.9548610000000002,1.2461700768001471,8.391202,9.027781000000001,52.95140000000001,7211.206388899624
2025-10-14 08:51:00,89.39525499999999,0.8680560000000002,1.2406811658574648,8.275462000000001,9.114586,52.95140000000001,7211.256388899624
2025-10-14 08:54:00,88.382525,0.8680560000000002,1.2754914826309403,8.304403,9.230326999999999,53.240699999999975,7211.306388899624
2025-10-14 08:57:00,78.84837999999999,1.070602,1.3138611058678002,8.825230000000001,9.346067999999999,50.636600000000044,7211.356388899624
2025-10-14 09:00:00,77.835645,1.3020829999999997,1.3308127508863117,9.05671,9.114587,50.05790000000002,7211.406388899624
2025-10-14 09:03:00,78.862845,1.359953,1.3599524999753647,9.02778,9.027777,49.18979999999999,7211.4563888996245
2025-10-14 09:06:00,76.0272,1.4467589999999992,1.3581066098344114,9.230325999999998,9.056717,48.032400000000024,7211.506388899625
2025-10-14 09:09:00,78.081595,1.3888889999999998,1.3450186366205836,9.114584999999998,9.027776,47.7431,7211.556388899625
2025-10-14 09:12:00,78.587965,1.2152779999999996,1.300153678757469,8.883099999999999,9.056712000000001,49.18979999999999,7211.606388899625
2025-10-14 09:15:00,77.31481500000001,1.273148,1.3160729468467725,8.940974,9.027776,49.189899999999966,7211.656388899625
2025-10-14 09:18:00,80.6713,1.186343,1.2849579897063943,8.825234,9.027781000000001,50.34729999999996,7211.706388899625
2025-10-14 09:21:00,81.95891499999999,1.2152780000000005,1.30015367875747,8.883104,9.056716,50.63650000000001,7211.756388899626
2025-10-14 09:24:00,80.65683,1.1863419999999998,1.2986502047781983,8.854164,9.085652,49.47919999999999,7211.806388899626
2025-10-14 09:27:00,78.35648,1.2442130000000002,1.3429427314076863,8.94097,9.143517,49.76850000000002,7211.856388899626
2025-10-14 09:30:00,78.35648,1.2442130000000002,1.3152265424827425,8.825234000000002,8.969911,48.032399999999996,7211.906388899626
2025-10-14 09:33:00,82.71123,1.1284719999999995,1.2676479934552627,8.709493,8.998840999999999,49.18980000000002,7211.956388899626
2025-10-14 09:36:00,84.273725,1.0416659999999993,1.2718036398931345,8.622683,9.114587,51.21520000000001,7212.0063888996265
2025-10-14 09:39:00,84.534145,1.0416659999999993,1.2461111722646045,8.680553,9.114587,50.92590000000001,7212.056388899627
2025-10-14 09:42:00,84.25926,1.0416659999999993,1.2718036398931345,8.680553,9.172457,51.21530000000001,7212.106388899627
2025-10-14 09:45:00,84.534145,1.0416659999999993,1.2845336837478936,8.564813,9.085647,51.504700000000014,7212.156388899627
2025-10-14 09:48:00,83.24653,1.1284720000000004,1.3075465812747942,8.680554,9.056712000000001,50.636600000000016,7212.206388899627
2025-10-14 09:51:00,77.054395,1.1284719999999995,1.3075465812747942,8.738423999999998,9.114582,49.189899999999966,7212.256388899627
2025-10-14 09:54:00,76.0272,1.2442129999999993,1.2871296649181707,8.85417,8.940977,47.45369999999997,7212.306388899628
