Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-15 14:09:00,73.683445,1.0127309999999996,1.1909224685206474,8.478012999999999,8.854161999999999,46.87499999999997,7230.056388899692
2025-10-15 14:12:00,72.178815,1.0416660000000002,1.2331397845605603,8.449078,8.854161999999999,45.717599999999976,7230.106388899692
2025-10-15 14:15:00,71.9184,1.070601,1.2095136398782882,8.535878,8.825227,46.87499999999997,7230.1563888996925
2025-10-15 14:18:00,71.12268499999999,1.070601,1.2095182639090685,8.593748,8.883107,44.849500000000035,7230.206388899693
2025-10-15 14:21:00,70.35589999999999,1.1284720000000004,1.240614926242046,8.622684,8.854161999999999,46.00690000000003,7230.256388899693
2025-10-15 14:24:00,70.862265,1.1574080000000002,1.2421888467406574,8.593754,8.767356,44.84949999999998,7230.306388899693
2025-10-15 14:27:00,70.37037000000001,1.157407,1.2421930975947748,8.622684,8.796297000000001,45.71760000000003,7230.356388899693
2025-10-15 14:30:00,70.630785,1.157407,1.2283248538808873,8.651624000000002,8.796297000000001,45.717599999999976,7230.406388899693
2025-10-15 14:33:00,71.64352,1.157407,1.214360331979795,8.680554,8.796297000000001,45.428199999999975,7230.456388899694
2025-10-15 14:36:00,71.39757,1.1574080000000002,1.2559640131173413,8.622684,8.825236,45.717600000000004,7230.506388899694
2025-10-15 14:39:00,73.712385,1.1284720000000004,1.2132122242849903,8.651618000000001,8.825236,45.717599999999976,7230.556388899694
2025-10-15 14:42:00,75.0,1.0127309999999996,1.2039440143940359,8.478007999999999,8.883107,45.13889999999998,7230.606388899694
2025-10-15 14:45:00,74.98553,1.0416659999999993,1.1937454562612286,8.506943,8.825227,46.2963,7230.656388899694
2025-10-15 14:48:00,74.21875,1.0995369999999998,1.2385865052118692,8.535883,8.825236,44.56020000000004,7230.7063888996945
2025-10-15 14:51:00,73.4375,1.0995369999999998,1.2115915216562527,8.593754,8.825227,45.42829999999998,7230.756388899695
2025-10-15 14:54:00,70.35589999999999,1.157407,1.2832182201679068,8.651619,8.912042,44.27090000000001,7230.806388899695
2025-10-15 14:57:00,70.34143499999999,1.0995369999999998,1.2115915216562527,8.593754,8.825227,44.84960000000001,7230.856388899695
2025-10-15 15:00:00,70.37037000000001,1.1284720000000004,1.2269618638082318,8.535878,8.738426,44.27090000000001,7230.906388899695
2025-10-15 15:03:00,71.368635,1.070601,1.1960902470786887,8.535878,8.796297000000001,45.13899999999998,7230.956388899695
2025-10-15 15:06:00,71.397565,1.1284720000000004,1.2269618638082318,8.622684,8.825232,45.42829999999998,7231.006388899696
2025-10-15 15:09:00,68.57639,1.157407,1.2283248538808873,8.651619,8.796292000000001,43.69210000000001,7231.056388899696
2025-10-15 15:12:00,69.60359,1.1574080000000002,1.2283253741028324,8.564814,8.709486,44.56020000000001,7231.106388899696
2025-10-15 15:15:00,71.90393499999999,1.186343,1.2292366932364596,8.564814,8.651620999999999,45.428199999999975,7231.156388899696
2025-10-15 15:18:00,72.931135,1.0995369999999998,1.1979571347820661,8.564814,8.767357,44.56019999999998,7231.206388899696
2025-10-15 15:21:00,71.9184,1.0416670000000003,1.19374600382618,8.535884,8.854167,44.84959999999998,7231.2563888996965
2025-10-15 15:24:00,70.09549,1.1284720000000004,1.213207454494561,8.651624000000002,8.825232,44.849500000000035,7231.306388899697
2025-10-15 15:27:00,70.630785,1.157407,1.2283248538808873,8.593754,8.738427,45.428200000000004,7231.356388899697
2025-10-15 15:30:00,72.670715,1.2152780000000005,1.243990651610949,8.622684,8.680556,44.56020000000001,7231.406388899697
2025-10-15 15:33:00,70.862265,1.157407,1.242188322610998,8.593754,8.767357,44.56020000000001,7231.456388899697
2025-10-15 15:36:00,72.14988,1.2152780000000005,1.243990651610949,8.622684,8.680556,45.7175,7231.506388899697
2025-10-15 15:39:00,69.05382,1.0995370000000007,1.1979571347820661,8.593754,8.796297,44.56020000000001,7231.556388899698
2025-10-15 15:42:00,71.12268499999999,1.070601,1.1960855910264638,8.564818,8.825227,44.849500000000035,7231.606388899698
2025-10-15 15:45:00,71.3831,1.070602,1.1825685839557527,8.564814,8.796292000000001,45.71769999999998,7231.656388899698
2025-10-15 15:48:00,70.095485,1.1284720000000004,1.2269618638082318,8.622684,8.825232,45.13889999999998,7231.706388899698
2025-10-15 15:51:00,69.84953999999999,1.1863419999999998,1.2433143086203273,8.651619,8.767357,46.007000000000005,7231.756388899698
2025-10-15 15:54:00,69.574655,1.1863419999999998,1.2433143086203273,8.680559,8.796297000000001,44.56020000000001,7231.8063888996985
2025-10-15 15:57:00,68.807875,1.1863419999999998,1.215047339617863,8.709494,8.767361999999999,44.84949999999998,7231.856388899699
2025-10-15 16:00:00,70.35589999999999,1.3310180000000003,1.2421937149906974,8.796294,8.622685999999998,43.40270000000004,7231.906388899699
2025-10-15 16:03:00,69.84953999999999,1.2152779999999996,1.2152799999922121,8.709489999999999,8.709492000000001,43.692200000000014,7231.956388899699
2025-10-15 16:06:00,69.082755,1.2152779999999996,1.2439906516109496,8.76736,8.825232,43.98140000000001,7232.006388899699
2025-10-15 16:09:00,69.082755,1.157407,1.2143603319797944,8.622684,8.738427,42.53470000000004,7232.056388899699
2025-10-15 16:12:00,72.931135,1.157407,1.2421930975947748,8.420138,8.593751000000001,43.98149999999998,7232.1063888997
2025-10-15 16:15:00,72.931135,1.0995369999999998,1.1979571347820661,8.478014,8.680557,44.849500000000035,7232.1563888997
2025-10-15 16:18:00,72.9456,1.2152780000000005,1.2439857282465336,8.651624000000002,8.709486,45.717600000000004,7232.2063888997
2025-10-15 16:21:00,70.876735,1.3020839999999998,1.2433152162116823,8.85417,8.738426,43.69209999999998,7232.2563888997
2025-10-15 16:24:00,71.90393499999999,1.2442129999999993,1.2442125000033522,8.76736,8.767357,43.98149999999998,7232.3063888997
2025-10-15 16:27:00,72.14988,1.1863419999999998,1.2292361812558574,8.651619,8.738427,44.849500000000035,7232.3563888997005
2025-10-15 16:30:00,70.8912,1.1284720000000004,1.213207454494561,8.622689,8.796297,43.98149999999998,7232.406388899701
2025-10-15 16:33:00,74.233215,1.157407,1.2002864231765322,8.506948,8.593751000000001,45.138900000000035,7232.456388899701
2025-10-15 16:36:00,75.752315,1.0995369999999998,1.1979571347820661,8.275463,8.478006,46.296299999999974,7232.506388899701
2025-10-15 16:39:00,73.191555,1.0127309999999996,1.1513577326217537,8.246523,8.535882,46.00690000000003,7232.556388899701
2025-10-15 16:42:00,70.601855,1.070602,1.1689537893456472,8.304394,8.506941999999999,44.849500000000035,7232.606388899701
2025-10-15 16:45:00,68.30150499999999,1.1284720000000004,1.1854004646794547,8.391204000000002,8.506941999999999,42.53469999999999,7232.656388899702
2025-10-15 16:48:00,70.34143499999999,1.0995369999999998,1.1842242172525224,8.275463,8.449076,43.69219999999996,7232.706388899702
2025-10-15 16:51:00,72.670715,1.0416659999999993,1.1670355842561362,8.275463,8.535877000000001,43.69209999999998,7232.756388899702
2025-10-15 16:54:00,68.02662000000001,1.070602,1.196090785430545,8.449074,8.709492000000001,43.113399999999956,7232.806388899702
2025-10-15 16:57:00,66.76794,1.157407,1.2002864231765322,8.535879,8.622682000000001,42.53469999999999,7232.856388899702
2025-10-15 17:00:00,65.98669,1.1863419999999998,1.1863419999779405,8.622689,8.622687,42.82409999999999,7232.9063888997025
2025-10-15 17:03:00,67.7662,1.157407,1.2002864231765322,8.535884,8.622687,43.40279999999996,7232.956388899703
2025-10-15 17:06:00,68.02662000000001,1.157407,1.2143554871126039,8.535884,8.651617,42.82400000000001,7233.006388899703
2025-10-15 17:09:00,66.73900499999999,1.157407,1.1861042765855576,8.478014000000002,8.535877000000001,42.24530000000004,7233.056388899703
2025-10-15 17:12:00,68.27257,1.2442130000000002,1.2002843017350875,8.535884,8.449071,42.53469999999999,7233.106388899703
2025-10-15 17:15:00,68.807875,1.157407,1.2002864231765322,8.506944,8.593747,43.40280000000001,7233.156388899703
2025-10-15 17:18:00,67.01389,1.1284720000000004,1.1854004646794534,8.593754,8.709492000000001,43.40280000000001,7233.206388899704
2025-10-15 17:21:00,65.465855,1.157407,1.1861042765855576,8.506949,8.564812,41.95609999999999,7233.256388899704
2025-10-15 17:24:00,67.01389,1.186343,1.2007543877920557,8.391204,8.420141000000001,43.98149999999998,7233.306388899704
2025-10-15 17:27:00,66.73900499999999,1.070602,1.1414142080787015,8.391204,8.535882,41.95600000000002,7233.356388899704
2025-10-15 17:30:00,61.877894999999995,0.9548609999999993,1.1454978920750039,8.188653,8.593752,41.95609999999999,7233.406388899704
2025-10-15 17:33:00,56.192130000000006,0.9548609999999993,1.0931616234277257,7.986113,8.275462000000001,38.19449999999995,7233.4563888997045
2025-10-15 17:36:00,51.80845,1.0127309999999996,1.0834620146466305,7.957172999999999,8.101852000000001,37.03709999999995,7233.506388899705
2025-10-15 17:39:00,50.78125,1.0127309999999996,1.0555367617187417,7.8125029999999995,7.899302,37.037000000000035,7233.556388899705
2025-10-15 17:42:00,51.302085000000005,1.0127309999999996,1.0127315000245547,7.8125029999999995,7.812501999999999,36.16899999999998,7233.606388899705
2025-10-15 17:45:00,48.9728,1.0995369999999998,1.0405918246684847,7.870374,7.754627000000001,34.72220000000004,7233.656388899705
2025-10-15 17:48:00,49.21875,1.1284720000000004,1.0392512289377345,7.928238,7.754626,35.87969999999996,7233.706388899705
2025-10-15 17:51:00,52.850115,1.0995369999999998,1.0254991496419803,7.957174,7.8124970000000005,35.87959999999998,7233.756388899706
2025-10-15 17:54:00,50.795715,1.2442130000000002,1.0772417006902122,8.072919,7.754626,34.72229999999996,7233.806388899706
2025-10-15 17:57:00,46.918400000000005,1.1863419999999998,1.0972488105671139,8.130783999999998,7.957172000000001,34.72230000000002,7233.856388899706
2025-10-15 18:00:00,48.46643,1.1863419999999998,1.0819140690016678,8.101849,7.899307,34.72229999999996,7233.906388899706
2025-10-15 18:03:00,45.37037,1.1284720000000004,1.0695584543630174,8.043984000000002,7.928242,34.14350000000002,7233.956388899706
2025-10-15 18:06:00,42.79514,1.0127319999999997,1.0127320000200055,7.841434,7.841432000000001,33.27550000000002,7234.0063888997065
2025-10-15 18:09:00,46.426505000000006,1.1863420000000007,1.0664180651303563,8.015048,7.7835659999999995,34.14350000000002,7234.056388899707
2025-10-15 18:12:00,42.53472,1.070602,1.041399011459327,7.899304000000001,7.841432,34.14349999999996,7234.106388899707
2025-10-15 18:15:00,48.987269999999995,1.3020839999999998,1.070442322802457,8.101854,7.66782,35.59020000000004,7234.156388899707
2025-10-15 18:18:00,46.67245,1.070601,1.0413985205938943,7.841438,7.783567,34.14349999999996,7234.206388899707
2025-10-15 18:21:00,48.220479999999995,1.0416659999999993,0.9210810090926033,7.320603,7.089117,33.27539999999999,7234.256388899707
2025-10-15 18:24:00,44.864005000000006,0.8969899999999997,0.8824469650417771,6.886573,6.857643,34.43290000000002,7234.306388899708
2025-10-15 18:27:00,45.12442,1.0416659999999993,0.8728736739849526,6.944443,6.626157000000001,33.85409999999996,7234.356388899708
2025-10-15 18:30:00,40.480325,0.9548609999999993,0.8957455869895475,6.655092999999999,6.539352000000001,34.72220000000004,7234.406388899708
2025-10-15 18:33:00,39.467595,1.0127310000000005,0.8599585859176248,6.655088000000001,6.365736999999999,33.27550000000002,7234.456388899708
2025-10-15 18:36:00,45.38484,0.78125,,6.13426,6.13426,32.98610000000002,7234.506388899708
2025-10-15 18:39:00,44.90741,0.6655090000000001,0.7623058112733071,6.018516,6.221067,34.43280000000004,7234.5563888997085
2025-10-15 18:42:00,39.699075,0.78125,,6.018522000000001,6.018522000000001,32.696799999999996,7234.606388899709
2025-10-15 18:45:00,41.507525,0.9837959999999999,0.7806733508603672,6.0474570000000005,5.671301000000001,32.696799999999996,7234.656388899709
2025-10-15 18:48:00,41.767939999999996,0.9259259999999996,0.7722349441592689,5.931712999999999,5.6423570000000005,33.27550000000002,7234.706388899709
2025-10-15 18:51:00,41.52199,1.0416669999999995,0.8225669831008973,5.873837999999999,5.468751,32.11809999999997,7234.756388899709
2025-10-15 18:54:00,38.16551,0.9259259999999996,0.7722349441592689,5.787038,5.497682000000001,31.828700000000026,7234.806388899709
2025-10-15 18:57:00,39.699075,1.070602,0.7629875753733643,5.844907999999999,5.295135999999999,30.67130000000003,7234.85638889971
2025-10-15 19:00:00,36.082175,0.9837959999999999,0.7279471255355369,5.700228,5.237272,31.539300000000026,7234.90638889971
2025-10-15 19:03:00,34.809025000000005,0.9837959999999999,0.7279471255355369,5.642358000000001,5.1794020000000005,30.381899999999973,7234.95638889971
2025-10-15 19:06:00,35.85069,1.0995369999999998,0.7554217475134223,5.555558,4.947921,31.25,7235.00638889971
2025-10-15 19:09:00,34.30266,0.9837959999999999,0.7458545510696012,5.497683,5.063656999999999,30.9606,7235.05638889971
2025-10-15 19:12:00,34.56308,1.186343,0.7888223511881003,5.584493999999999,4.890051000000001,30.9606,7235.1063888997105
2025-10-15 19:15:00,36.63194,1.1574080000000002,0.7578858102021819,5.642364000000001,4.947915999999999,30.38190000000003,7235.156388899711
2025-10-15 19:18:00,35.32986,1.0995370000000007,0.7359249953456425,5.613424000000001,4.976846999999999,30.382000000000005,7235.206388899711
2025-10-15 19:21:00,35.315395,1.3020829999999997,0.7901333942702845,5.642364,4.774301,29.803300000000036,7235.256388899711
2025-10-15 19:24:00,36.617475,1.359954,0.8107270409202082,5.642359999999999,4.716435999999999,31.5394,7235.306388899711
2025-10-15 19:27:00,36.617475,1.1863419999999998,0.7481859155028806,5.555554,4.803242,30.671299999999974,7235.356388899711
2025-10-15 19:30:00,32.494209999999995,1.1284720000000004,0.7267803000076112,5.468749000000001,4.774307,31.82869999999997,7235.406388899712
2025-10-15 19:33:00,35.60474,1.273148,0.7580386208309977,5.497688999999999,4.629631000000001,29.80329999999998,7235.456388899712
2025-10-15 19:36:00,35.32986,1.1284720000000004,0.7267732409905414,5.497688999999999,4.803236999999999,31.25,7235.506388899712
2025-10-15 19:39:00,32.769099999999995,1.1863419999999998,0.748178717092318,5.497688999999999,4.745367,30.671299999999974,7235.556388899712
2025-10-15 19:42:00,34.30266,1.1863419999999998,0.748178717092318,5.497688999999999,4.745367,30.960699999999974,7235.606388899712
2025-10-15 19:45:00,34.056715,1.1284720000000004,0.746945614486959,5.439819,4.774307,31.25,7235.6563888997125
2025-10-15 19:48:00,35.358795,1.0995369999999998,0.7159542203528415,5.2951440000000005,4.629627000000001,30.9606,7235.706388899713
2025-10-15 19:51:00,31.987845,1.0416670000000003,0.6940753432463428,5.237264,4.629626999999999,30.381899999999973,7235.756388899713
2025-10-15 19:54:00,34.056715,1.186343,0.7053492341596619,5.353014,4.542821000000001,29.803300000000036,7235.806388899713
2025-10-15 19:57:00,31.71296,1.1284720000000004,0.7267803000076112,5.324074,4.629632,30.382000000000005,7235.856388899713
2025-10-15 20:00:00,33.000575,1.2152780000000005,0.7374615843990765,5.353014000000001,4.542826,30.381899999999973,7235.906388899713
2025-10-15 20:03:00,32.75463,1.1284720000000004,0.7267732409905414,5.3819490000000005,4.6874970000000005,31.539300000000026,7235.956388899714
2025-10-15 20:06:00,31.987845,1.1863419999999998,0.7270713605983912,5.410884,4.629632,30.382000000000005,7236.006388899714
2025-10-15 20:09:00,33.260999999999996,1.3020829999999997,0.7682302348671235,5.410884,4.513891,30.671299999999974,7236.056388899714
2025-10-15 20:12:00,33.26099,1.3020839999999998,0.7682305860114079,5.52662,4.629626,30.67130000000003,7236.106388899714
2025-10-15 20:15:00,33.275465,1.1574079999999993,0.7375141655378659,5.43982,4.716432000000001,30.671299999999974,7236.156388899714
2025-10-15 20:18:00,33.015045,1.273148,0.7580386208309964,5.410884,4.542826,30.09269999999998,7236.2063888997145
2025-10-15 20:21:00,35.60474,1.273148,0.735691719925769,5.439819,4.542821000000001,30.960699999999974,7236.256388899715
2025-10-15 20:24:00,31.987845,1.0127309999999996,0.7212368235917835,5.237273,4.716432,29.80329999999998,7236.306388899715
2025-10-15 20:27:00,31.727430000000002,1.070602,0.7050537144427949,5.208338,4.571756000000001,30.38190000000003,7236.356388899715
2025-10-15 20:30:00,34.80903,1.0416669999999995,0.6940753432463425,5.092587999999999,4.484951,30.960699999999974,7236.406388899715
2025-10-15 20:33:00,31.987845,0.9837959999999999,0.6909685058525533,5.179398,4.658562000000001,30.67130000000003,7236.456388899715
2025-10-15 20:36:00,34.30266,1.0416659999999993,0.7136282928865832,5.2951429999999995,4.716437000000001,29.803200000000004,7236.506388899716
2025-10-15 20:39:00,33.015045,1.0995369999999998,0.6954668065588293,5.324073,4.629626,30.381999999999948,7236.556388899716
2025-10-15 20:42:00,30.208334999999998,0.8101850000000006,0.620464527092955,5.034722,4.6874970000000005,29.51389999999998,7236.606388899716
2025-10-15 20:45:00,34.056715,0.578703,0.5787025000003883,4.687500000000001,4.6874970000000005,30.67130000000003,7236.656388899716
2025-10-15 20:48:00,32.233795,0.8680560000000002,0.6622638122853118,5.034727,4.658561,29.803200000000004,7236.706388899716
2025-10-15 20:54:00,30.960645,0.9837959999999999,0.6909685058525533,5.266208,4.745372000000001,30.09269999999998,7236.706388899716
2025-10-15 20:57:00,32.494209999999995,0.983797,0.6718365984602144,5.2083330000000005,4.658566,31.25,7236.706388899716
2025-10-15 21:00:00,32.494209999999995,0.8969909999999999,0.6562266288589903,5.2083330000000005,4.774302,30.38190000000003,7236.706388899716
2025-10-15 21:03:00,31.221065000000003,1.0127319999999997,0.6829951274734867,5.2083379999999995,4.629626,30.381899999999973,7236.706388899716
2025-10-15 21:09:00,31.712965,0.8969909999999999,0.6377479549197403,5.092593,4.629632,30.092499999999973,7236.706388899716
2025-10-15 21:24:00,31.987845,1.0416669999999995,0.6940753432463425,5.237268,4.629631000000001,29.51389999999998,7236.706388899716
2025-10-15 21:39:00,30.70023,1.1574080000000002,0.7375212946473115,5.439814,4.716436,30.382000000000005,7236.706388899716
2025-10-15 21:42:00,30.179395,1.0416670000000003,0.713628681224861,5.353014,4.774307,29.513900000000035,7236.706388899716
2025-10-15 21:45:00,31.987845,1.0127310000000005,0.7023457081636247,5.324078,4.774307,30.381899999999973,7236.706388899716
2025-10-15 21:51:00,30.685765,1.0995369999999998,0.6954668065588293,5.324073,4.629626,29.803200000000004,7236.706388899716
2025-10-15 21:54:00,33.55035,1.1284719999999995,0.7267803000076108,5.324073,4.629631000000001,30.092600000000004,7236.706388899716
2025-10-15 21:57:00,30.7147,1.0416659999999993,0.6940749620894866,5.324073,4.716437000000001,29.224499999999978,7236.706388899716
2025-10-15 22:09:00,30.975115000000002,1.1284720000000004,0.7060768078707792,5.497688,4.774305999999999,30.381899999999973,7236.706388899716
2025-10-15 22:12:00,30.7147,1.070602,0.7050606307916335,5.353007999999999,4.716435999999999,30.092600000000004,7236.706388899716
2025-10-15 22:15:00,30.685765,0.8969909999999999,0.6562266288589903,5.237268,4.803236999999999,30.092600000000004,7236.706388899716
2025-10-15 22:18:00,30.439815000000003,1.070602,0.6847778221315383,5.324077999999999,4.658566,29.224500000000035,7236.706388899716
2025-10-15 22:33:00,33.28993,1.1284720000000004,0.7267732409905414,5.497688,4.803236,30.9606,7236.706388899716
2025-10-15 22:36:00,30.960645,1.0416660000000002,0.6940749620894869,5.410878,4.803242,31.5394,7236.706388899716
2025-10-15 22:39:00,30.454285,1.1284720000000004,0.7060768078707792,5.410878,4.687495999999999,30.09269999999998,7236.706388899716
2025-10-15 22:42:00,32.24826,1.157407,0.7375209247717615,5.410878,4.687501,30.092600000000004,7236.706388899716
2025-10-15 22:48:00,31.221065000000003,0.9548609999999993,0.6411659382762,5.266207999999999,4.716437000000001,30.382000000000005,7236.706388899716
2025-10-15 22:51:00,37.659144999999995,0.6365739999999995,0.5921129211205987,4.600694,4.513890000000001,30.9606,7236.706388899716
2025-10-15 22:54:00,34.837965,0.43402799999999964,0.5540772743234906,4.542820000000001,4.803242000000001,31.82869999999997,7236.706388899716
2025-10-15 22:57:00,30.7147,0.7523150000000003,0.6457524957984174,5.0057920000000005,4.803236999999999,30.09250000000003,7236.706388899716
2025-10-15 23:00:00,32.248265,1.0127319999999997,0.6830018975983404,5.237268,4.658566,29.51389999999998,7236.706388899716
2025-10-15 23:06:00,30.931714999999997,1.2442130000000002,0.7692925140221584,5.497688999999999,4.687495999999999,30.382000000000005,7236.706388899716
2025-10-15 23:12:00,30.700235,1.070602,0.7050606307916335,5.381944000000001,4.745372000000001,31.5394,7236.706388899716
2025-10-15 23:15:00,30.179395,1.070601,0.7050533362742589,5.3819479999999995,4.745367,30.96070000000003,7236.706388899716
2025-10-15 23:21:00,30.7147,1.0416659999999993,0.7136282928865832,5.353012999999999,4.774307,30.092600000000004,7236.706388899716
2025-10-15 23:27:00,31.987845,1.1284720000000004,0.7267732409905414,5.3819479999999995,4.687495999999999,29.51389999999998,7236.706388899716
2025-10-15 23:30:00,31.221065000000003,1.0416660000000002,0.6940681183915788,5.3819479999999995,4.774302,31.5394,7236.706388899716
2025-10-15 23:42:00,32.769099999999995,1.2731480000000008,0.7580386208309967,5.584494,4.716435999999999,30.671299999999974,7236.706388899716
2025-10-15 23:45:00,31.727425,1.1863419999999998,0.7481859155028806,5.584489,4.832177,30.381999999999977,7236.706388899716
2025-10-15 23:48:00,30.7147,1.1863419999999998,0.7270713605983912,5.642364,4.861111999999999,30.0925,7236.706388899716
2025-10-15 23:54:00,31.206595,1.0995369999999998,0.7159612084618036,5.526619,4.861112,30.671300000000002,7236.706388899716
2025-10-15 23:57:00,32.248265,1.273148,0.7356995594176281,5.584489,4.687501,30.671300000000002,7236.706388899716
2025-10-16 00:03:00,31.221065000000003,1.1863420000000007,0.7270713605983916,5.497688,4.716435999999999,30.671300000000002,7236.706388899716
2025-10-16 00:06:00,31.48148,1.0416660000000002,0.6940749620894869,5.468748,4.861111999999999,30.960700000000003,7236.706388899716
2025-10-16 00:09:00,30.45428,1.0416660000000002,0.7136282928865836,5.497688,4.918982000000001,30.3819,7236.706388899716
2025-10-16 00:12:00,32.233795,1.0416660000000002,0.7327216027937824,5.497688,4.947912,30.3819,7236.706388899716
2025-10-16 00:15:00,31.221065000000003,0.9837959999999999,0.7096611232540542,5.353008,4.861111999999999,30.381999999999977,7236.706388899716
2025-10-16 00:18:00,31.481479999999998,1.0127309999999996,0.6829947432100617,5.353012999999999,4.774302,30.382000000000005,7236.706388899716
2025-10-16 00:24:00,30.700235,1.0416660000000002,0.7136282928865836,5.468748,4.890042,30.960700000000003,7236.706388899716
2025-10-16 00:27:00,31.206595,1.1574080000000002,0.7166111087553236,5.526624,4.774305999999999,30.671300000000002,7236.706388899716
2025-10-16 00:30:00,31.2066,1.2731480000000008,0.7356995594176284,5.555554,4.6585659999999995,30.671300000000002,7236.706388899716
2025-10-16 00:33:00,32.75463,1.1284720000000004,0.7060768078707792,5.584494,4.861111999999999,30.960700000000003,7236.706388899716
2025-10-16 00:39:00,30.685765,1.0995370000000007,0.7159612084618038,5.4976840000000005,4.832177,30.3819,7236.706388899716
2025-10-16 00:45:00,30.19387,1.186343,0.7053568533473391,5.497684,4.687501,29.803200000000004,7236.706388899716
2025-10-16 00:48:00,31.221065000000003,1.1574080000000002,0.7166111087553236,5.439814,4.687495999999999,30.381999999999977,7236.706388899716
2025-10-16 00:57:00,30.19387,1.2442130000000002,0.7477831228613843,5.584494,4.745371,29.513900000000007,7236.706388899716
2025-10-16 01:00:00,31.221065000000003,1.2442130000000002,0.725649969028795,5.555554,4.687501,30.9606,7236.706388899716
2025-10-16 01:03:00,31.221065000000003,1.1284720000000004,0.7267803000076112,5.468749000000001,4.774307,30.092599999999976,7236.706388899716
2025-10-16 01:06:00,30.179395,1.273148,0.7356995594176281,5.584489,4.687501,31.25,7236.706388899716
2025-10-16 01:12:00,30.454285,1.2731480000000008,0.758038620830998,5.468754,4.600696,30.092599999999976,7236.706388899716
2025-10-16 01:15:00,30.425345,1.0995370000000007,0.7159612084618038,5.4976840000000005,4.832177,31.539299999999997,7236.7563888997165
2025-10-16 01:18:00,33.796295,0.8391210000000004,0.6501308613702564,5.121527,4.774305999999999,30.9606,7236.806388899717
2025-10-16 01:21:00,35.60474,0.5787040000000001,0.5787030000014061,4.77431,4.774305999999999,31.25,7236.856388899717
2025-10-16 01:24:00,34.056715,0.5497680000000003,0.5782223988751316,4.71643,4.774302,30.382000000000005,7236.906388899717
2025-10-16 01:27:00,36.11111,0.6076389999999998,0.6076405000205224,4.745366,4.745367,31.25,7236.956388899717
2025-10-16 01:30:00,34.577545,0.6365739999999995,0.5767687049081667,4.890051,4.774307,31.25,7237.006388899717
2025-10-16 01:33:00,32.50868,0.6655089999999992,0.5902180487263473,4.832176,4.6874970000000005,31.539299999999997,7237.056388899718
2025-10-16 01:36:00,32.50868,0.8969910000000008,0.6562266288589916,4.947917,4.513886,30.960700000000003,7237.106388899718
2025-10-16 01:39:00,32.494215,0.7523150000000003,0.6294957551586983,4.976852,4.745367,31.539299999999997,7237.156388899718
2025-10-16 01:42:00,30.7147,0.78125,0.6422656236911468,5.0057920000000005,4.745372000000001,30.382000000000005,7237.156388899718
2025-10-16 01:48:00,32.50868,0.9548610000000002,0.6794925891488499,5.150462000000001,4.658561,30.3819,7237.156388899718
2025-10-16 01:51:00,31.987845,0.7523150000000003,0.6294957551586983,5.063662,4.832177,30.3819,7237.156388899718
2025-10-16 01:57:00,30.454285,0.7523150000000003,0.6129157179673378,5.092592000000001,4.832177,30.382000000000005,7237.156388899718
2025-10-16 02:00:00,32.523145,0.8680560000000002,0.6261723612376081,5.092592000000001,4.658566,31.25,7237.156388899718
2025-10-16 02:09:00,33.55035,0.8391210000000004,0.6501308613702564,5.063657000000001,4.716436,31.250099999999975,7237.156388899718
2025-10-16 02:12:00,33.275465,0.7523150000000003,0.6457524957984174,4.976857000000001,4.774302,29.513900000000007,7237.156388899718
2025-10-16 02:21:00,30.960645,0.8391200000000003,0.6501244167447425,5.150467,4.803236999999999,30.381899999999973,7237.156388899718
2025-10-16 02:24:00,32.75463,0.9259260000000005,0.6492138700204803,5.208332,4.716436,30.671299999999974,7237.156388899718
2025-10-16 02:27:00,31.481479999999998,0.8391200000000003,0.6673735464949309,5.179402,4.861111999999999,30.67130000000003,7237.156388899718
2025-10-16 02:30:00,31.206595,0.9548610000000002,0.6605684666482805,5.208336999999999,4.687495999999999,30.3819,7237.156388899718
2025-10-16 02:33:00,31.206595,0.868055,0.6261719592263021,5.179397000000001,4.745372000000001,30.092600000000004,7237.156388899718
2025-10-16 02:36:00,33.015045,0.9837959999999999,0.6718362109528302,5.2951369999999995,4.745371,31.539399999999972,7237.156388899718
2025-10-16 02:39:00,32.769095,0.8969899999999997,0.6742865178657508,5.237267,4.832177,29.513900000000007,7237.156388899718
2025-10-16 02:45:00,30.960645,0.8391200000000003,0.6325077313907358,5.150462000000001,4.774302,30.38190000000003,7237.156388899718
2025-10-16 02:48:00,32.494209999999995,0.9259260000000005,0.6679135488761379,5.121532,4.658566,30.381999999999977,7237.156388899718
2025-10-16 02:54:00,30.208334999999998,0.868055,0.6622633949027383,5.063662000000001,4.6874970000000005,30.67130000000003,7237.156388899718
2025-10-16 03:00:00,30.439815000000003,0.8101850000000006,0.654888995818716,5.063662000000001,4.774307,30.381899999999973,7237.156388899718
2025-10-16 03:03:00,30.7147,0.8969909999999999,0.6377479549197403,5.092592000000001,4.629631000000001,29.224500000000006,7237.156388899718
2025-10-16 03:06:00,31.481479999999998,0.7233800000000006,0.632605107075404,4.976857000000001,4.803236999999999,30.381999999999977,7237.156388899718
2025-10-16 03:12:00,31.467015,0.868055,0.6622633949027383,5.0925970000000005,4.716432,29.803200000000004,7237.156388899718
2025-10-16 03:15:00,31.48148,0.983797,0.6718299028799191,5.237272999999999,4.687495999999999,30.092600000000004,7237.156388899718
2025-10-16 03:21:00,31.481479999999998,0.9548609999999993,0.6605684666482801,5.266207999999999,4.745367,30.9606,7237.156388899718
2025-10-16 03:24:00,32.248265,0.9548609999999993,0.6794925891488507,5.266207999999999,4.774307,30.9606,7237.156388899718
2025-10-16 03:33:00,30.96065,1.0995369999999998,0.6954668065588306,5.324077999999999,4.629631000000001,29.51389999999998,7237.156388899718
2025-10-16 03:42:00,30.454285,1.070602,0.6847778221315369,5.295138,4.629625999999999,30.3819,7237.156388899718
2025-10-16 03:54:00,31.72743,1.0127319999999997,0.6829951274734867,5.237272999999999,4.658561,29.513900000000007,7237.156388899718
2025-10-16 03:57:00,30.931714999999997,0.8969909999999999,0.6562266288589903,5.2083330000000005,4.774302,29.803200000000004,7237.156388899718
2025-10-16 04:00:00,31.987845,1.0127310000000005,0.682994743210062,5.208336999999999,4.629625999999999,30.3819,7237.156388899718
2025-10-16 04:06:00,32.002314999999996,0.9259259999999996,0.6679135488761363,5.2083330000000005,4.745367,29.803300000000007,7237.156388899718
2025-10-16 04:12:00,30.454285,0.8391209999999996,0.6325081454159273,5.2083330000000005,4.832172,30.381999999999977,7237.156388899718
2025-10-16 04:15:00,31.712965,0.8969899999999997,0.6562262230341505,5.179397000000001,4.745367,30.092600000000004,7237.156388899718
2025-10-16 04:18:00,30.960645,0.868055,0.6622633949027383,5.150467,4.774302,30.671300000000002,7237.156388899718
2025-10-16 04:21:00,32.754625000000004,0.9837960000000008,0.6718295153751289,5.179402,4.629625999999999,29.513800000000003,7237.156388899718
2025-10-16 04:27:00,30.454285,0.868055,0.6444262763622506,5.121532,4.716437000000001,30.671299999999974,7237.156388899718
2025-10-16 04:30:00,30.960645,0.9259260000000005,0.6492138700204803,5.150462000000001,4.658566,30.381999999999977,7237.156388899718
2025-10-16 04:42:00,31.206595,0.868055,0.6261719592263021,5.150462000000001,4.716437000000001,30.382000000000005,7237.156388899718
2025-10-16 04:48:00,31.221065000000003,0.8969899999999997,0.6562262230341517,5.208336999999999,4.774307,30.382000000000005,7237.156388899718
2025-10-16 04:51:00,33.535875000000004,0.8969899999999997,0.6742865178657508,5.237267,4.832177,31.25,7237.156388899718
2025-10-16 04:54:00,31.712965,0.8969909999999999,0.6562266288589914,5.237272999999999,4.803242,30.960700000000003,7237.156388899718
2025-10-16 05:00:00,31.495945,0.983797,0.6909689007324582,5.237272999999999,4.716436,30.0925,7237.156388899718
2025-10-16 05:03:00,31.727430000000002,0.983797,0.6718365984602144,5.266203,4.716436,28.645899999999983,7237.156388899718
2025-10-16 05:12:00,30.1794,0.8969899999999997,0.6562262230341517,5.208336999999999,4.774307,30.671300000000002,7237.156388899718
2025-10-16 05:15:00,30.7147,1.0127310000000005,0.6631498412006904,5.237267,4.629625999999999,30.38190000000003,7237.156388899718
2025-10-16 05:24:00,32.262735,0.8969899999999997,0.6562262230341505,5.179397000000001,4.745367,31.24999999999997,7237.156388899718
2025-10-16 05:27:00,31.235529999999997,0.9837959999999999,0.6909685058525521,5.179397000000001,4.658561,30.96059999999997,7237.206388899718
2025-10-16 05:30:00,33.275459999999995,0.8101850000000006,0.654888995818716,5.063662000000001,4.774307,31.25,7237.256388899718
2025-10-16 05:33:00,30.96065,0.9259260000000005,0.6679135488761379,5.121532,4.658566,30.671300000000002,7237.3063888997185
2025-10-16 05:36:00,31.481479999999998,0.8391200000000003,0.6842744251164886,5.0925970000000005,4.803236999999999,30.9606,7237.356388899719
2025-10-16 05:39:00,35.32986,0.9548610000000002,0.679492589148851,5.150467,4.658566,31.24999999999997,7237.406388899719
2025-10-16 05:42:00,32.248265,0.8969899999999997,0.6742803461314157,5.0925970000000005,4.6874970000000005,30.671200000000027,7237.456388899719
2025-10-16 05:45:00,31.235529999999997,0.868055,0.6797262914099305,5.063662000000001,4.716437000000001,30.092600000000004,7237.506388899719
2025-10-16 05:48:00,31.221065000000003,0.8969899999999997,0.6562262230341505,5.179397000000001,4.745367,30.960700000000003,7237.556388899719
2025-10-16 05:51:00,33.275465,0.868055,0.6444262763622497,5.150462000000001,4.745367,30.671300000000002,7237.60638889972
2025-10-16 05:54:00,31.235535,0.8391210000000004,0.6325081454159285,5.034727,4.658566,30.382000000000033,7237.65638889972
2025-10-16 05:57:00,30.700235,0.694445,0.6034819727103454,4.947922,4.774307,31.25,7237.70638889972
2025-10-16 06:03:00,30.7147,0.8391209999999996,0.6501248384495196,4.947922,4.600691,30.381899999999973,7237.70638889972
2025-10-16 06:06:00,32.24826,0.8101849999999997,0.6548889958187155,4.918986,4.629631000000001,31.25000000000003,7237.75638889972
2025-10-16 06:09:00,32.74016,0.694445,0.6348211578058384,4.890041999999999,4.774307,31.5394,7237.80638889972
2025-10-16 06:12:00,35.358795,0.8101849999999997,0.6548889958187155,5.0057920000000005,4.716437000000001,30.671300000000002,7237.8563888997205
2025-10-16 06:15:00,38.671875,0.9548610000000002,0.7160559117662024,5.0925970000000005,4.658566,31.828700000000026,7237.906388899721
2025-10-16 06:18:00,37.41319,0.78125,0.6587408650412057,5.063662000000001,4.832172,32.696799999999996,7237.956388899721
2025-10-16 06:21:00,37.41319,0.8101849999999997,0.7508271835089428,5.410882,5.295137,31.8288,7238.006388899721
2025-10-16 06:24:00,40.205439999999996,0.868055,0.7136338645973207,5.5555520000000005,5.266207,31.828700000000026,7238.056388899721
2025-10-16 06:27:00,36.11111,0.8391200000000003,0.7008658280610232,5.353012,5.092592000000001,32.69670000000002,7238.106388899721
2025-10-16 06:30:00,39.72801,0.9837960000000008,0.7096611232540556,5.266202,4.774306,32.407399999999996,7238.156388899722
2025-10-16 06:33:00,41.015625,0.8101849999999997,0.6378571623146061,5.063662,4.745367,31.25,7238.206388899722
2025-10-16 06:36:00,43.055555,0.7523150000000003,0.6129157179673378,4.890047000000001,4.629632,32.117999999999995,7238.256388899722
2025-10-16 06:39:00,39.988425,0.7523150000000003,0.6129168760109895,4.774305,4.513891999999999,31.5394,7238.306388899722
2025-10-16 06:42:00,38.94676,0.694445,0.6192924015819747,4.658566,4.513887,32.696799999999996,7238.356388899722
2025-10-16 06:45:00,41.536460000000005,0.8101859999999999,0.6715850330731022,4.918982,4.658566,32.696799999999996,7238.4063888997225
2025-10-16 06:48:00,44.632525,0.8969910000000008,0.6562266288589916,4.947917,4.513886,32.11809999999997,7238.456388899723
2025-10-16 06:51:00,43.315975,0.8101859999999999,0.6204661613919913,4.745369999999999,4.3981460000000006,32.407399999999996,7238.506388899723
2025-10-16 06:54:00,46.947335,0.8101849999999997,0.6204681746497976,4.6875,4.340281,33.27539999999999,7238.556388899723
2025-10-16 06:57:00,43.605325,0.6365739999999995,0.5767692401017214,4.542825,4.4270819999999995,32.98610000000002,7238.606388899723
2025-10-16 07:00:00,46.426505000000006,0.78125,0.6082936546935683,4.62963,4.3113459999999995,32.40730000000002,7238.656388899723
2025-10-16 07:03:00,48.234955,0.6365739999999995,0.5921139718315465,4.658563999999999,4.5717620000000005,34.14349999999996,7238.706388899724
2025-10-16 07:06:00,46.672455,0.6076389999999998,0.5930558768388375,4.513890000000001,4.484957,33.56480000000005,7238.756388899724
2025-10-16 07:09:00,50.824655,0.5208339999999998,0.5492605488409211,4.340279,4.3981460000000006,35.30090000000001,7238.806388899724
2025-10-16 07:12:00,49.5081,0.14467599999999958,0.3863042175672594,4.137732000000001,4.803242000000001,34.43290000000002,7238.856388899724
2025-10-16 07:15:00,44.878475,0.4050920000000007,0.5609037418214986,4.687500000000001,5.034718,33.27550000000002,7238.906388899724
2025-10-16 07:18:00,39.72801,1.0995370000000007,0.7744803240160897,5.555554,4.976846999999999,31.24999999999997,7238.9563888997245
2025-10-16 07:21:00,41.53646,1.359954,0.8536030020569333,5.98958,5.121525999999999,31.25,7239.006388899725
2025-10-16 07:24:00,41.796875,1.359954,0.8742866943703853,6.192130000000001,5.353006000000001,32.117999999999995,7239.056388899725
2025-10-16 07:27:00,46.70139,1.4467590000000001,0.8411608721077998,6.07639,5.063661,32.407399999999996,7239.106388899725
2025-10-16 07:30:00,50.795715,1.359954,0.8536030020569333,6.01852,5.150465999999999,34.14350000000002,7239.156388899725
2025-10-16 07:33:00,54.93345,1.3310180000000003,0.8429766272694035,5.8449040000000005,5.005786,35.87959999999998,7239.206388899725
2025-10-16 07:36:00,32.494209999999995,0.5208330000000005,0.7040654975168883,5.4976840000000005,5.902780999999999,30.67130000000003,7239.256388899726
2025-10-16 07:39:00,33.78183,1.0416670000000003,0.7696994434068439,5.844904,5.353007,29.803200000000004,7239.306388899726
2025-10-16 07:42:00,45.659724999999995,1.273148,0.8009001952040073,5.873838,5.0636600000000005,32.696800000000025,7239.356388899726
2025-10-16 07:45:00,58.78183,0.8391200000000003,0.7798200253646536,5.787035,5.671295000000001,36.45829999999998,7239.406388899726
2025-10-16 07:48:00,56.72743,1.3310179999999994,1.066231381660105,7.812494999999999,7.320607000000001,37.615700000000004,7239.456388899726
2025-10-16 07:51:00,70.12442,1.1284720000000004,1.1284769999927886,7.986107,7.986114999999999,42.534700000000015,7239.5063888997265
2025-10-16 07:54:00,78.081595,0.3472219999999995,0.9077157218639178,6.770829,8.304397,45.717600000000004,7239.556388899727
2025-10-16 07:57:00,75.260415,0.983797,1.2258286837324306,8.304403,8.825236,44.84959999999998,7239.606388899727
2025-10-16 08:00:00,80.42535000000001,1.157407,1.214360331979795,8.391202999999999,8.506946,46.296299999999974,7239.656388899727
2025-10-16 08:03:00,83.767365,1.186343,1.2711722874626958,8.825234,8.998840999999999,47.742999999999995,7239.706388899727
2025-10-16 08:06:00,86.06770499999999,1.186343,1.312248657285654,8.825234,9.085650999999999,48.0325,7239.756388899727
2025-10-16 08:09:00,85.300925,1.0995369999999998,1.2519482349656568,8.506943,8.825236,47.1643,7239.806388899728
2025-10-16 08:12:00,89.42419,0.9837959999999999,1.2004323333055695,8.275466999999999,8.738420999999999,48.032400000000024,7239.856388899728
2025-10-16 08:15:00,88.122105,0.6655100000000003,1.116548579345162,7.638886,8.709486,50.926000000000016,7239.906388899728
2025-10-16 08:18:00,82.47975,0.7523150000000003,1.1540234443092896,8.015042999999999,8.940968,51.50459999999998,7239.956388899728
2025-10-16 08:21:00,76.54803,1.0127319999999997,1.2424959016198804,8.333334,8.825232,50.636600000000016,7240.006388899728
2025-10-16 08:24:00,87.109375,0.8391210000000004,1.1516560726055018,7.841436000000001,8.535875,52.37270000000001,7240.0563888997285
2025-10-16 08:27:00,79.09433,1.0416660000000002,1.2717992267119527,8.506944,8.998838,49.47909999999999,7240.106388899729
2025-10-16 08:30:00,75.0,1.3310180000000003,1.2871271527274015,8.883099999999999,8.796292000000001,47.16429999999997,7240.156388899729
2025-10-16 08:33:00,77.85011499999999,1.3888889999999998,1.3301814022791763,8.94097,8.825230999999999,48.032399999999996,7240.206388899729
2025-10-16 08:36:00,79.36921000000001,1.273148,1.3160729468467702,8.825233999999998,8.912036,48.321800000000025,7240.256388899729
2025-10-16 08:39:00,80.150465,1.186343,1.2572954741072633,8.680554,8.825230999999999,46.58560000000003,7240.306388899729
2025-10-16 08:42:00,82.204865,1.157407,1.2421883226109973,8.564818,8.738420999999999,49.76850000000002,7240.35638889973
2025-10-16 08:45:00,85.315395,1.0995369999999998,1.2519482349656568,8.564813,8.883106,50.05789999999996,7240.40638889973
2025-10-16 08:48:00,83.73843,1.0127309999999996,1.229721330851587,8.449078,8.912037,51.215299999999985,7240.45638889973
2025-10-16 08:51:00,85.04051000000001,1.070602,1.275331457685725,8.449078,8.883106,50.636499999999984,7240.50638889973
2025-10-16 08:54:00,85.04051000000001,1.0127309999999996,1.229721330851587,8.333338000000001,8.796297000000001,51.79390000000001,7240.55638889973
2025-10-16 08:57:00,85.80729,0.9259260000000005,1.2043031493160647,8.101852000000001,8.709486,50.34729999999999,7240.6063888997305
2025-10-16 09:00:00,84.273725,0.8969909999999999,1.174735479793939,8.217593,8.825232,52.08330000000004,7240.656388899731
2025-10-16 09:03:00,82.711225,0.9837959999999999,1.2258281047093742,8.304397999999999,8.825232,50.63659999999999,7240.706388899731
2025-10-16 09:06:00,80.671295,1.0127309999999996,1.2168731397419437,8.333333,8.767361999999999,49.47920000000002,7240.756388899731
2025-10-16 09:09:00,72.93113,1.273148,1.2875608243341345,8.912036,8.940968,47.164300000000026,7240.806388899731
2025-10-16 09:12:00,73.9728,1.3888889999999998,1.2849559329530398,8.969906000000002,8.767357,44.84949999999998,7240.856388899731
2025-10-16 09:15:00,77.57523499999999,1.359954,1.2862622529911723,9.02778,8.883106,46.875,7240.906388899732
2025-10-16 09:18:00,79.13773499999999,1.3020829999999997,1.2875633206941117,8.825233999999998,8.796301,48.032399999999996,7240.956388899732
2025-10-16 09:21:00,75.76678,1.186343,1.2433148245028574,8.85417,8.969907,48.032399999999996,7241.006388899732
2025-10-16 09:24:00,74.5081,1.3310179999999994,1.3018706548994734,8.969905,8.912037,47.742999999999995,7241.056388899732
2025-10-16 09:27:00,74.73957999999999,1.2442129999999993,1.2729282892775695,8.85417,8.912037,46.29630000000003,7241.106388899732
2025-10-16 09:30:00,76.54803,1.3020829999999997,1.2581834893749149,8.796294,8.709491,46.875,7241.1563888997325
2025-10-16 09:33:00,78.081595,1.0995369999999998,1.2251352183410735,8.535884,8.796297000000001,46.2963,7241.206388899733
2025-10-16 09:36:00,80.94618,1.1574080000000002,1.2559640131173408,8.680554,8.883106,47.4537,7241.256388899733
2025-10-16 09:39:00,79.38368,1.070601,1.2228504755322958,8.564818,8.883107,47.1643,7241.306388899733
2025-10-16 09:42:00,80.425345,1.0995369999999998,1.2519436330720677,8.535883,8.854166,47.4537,7241.356388899733
2025-10-16 09:45:00,81.19213,1.070602,1.2492576367937465,8.449078,8.825236,47.16440000000003,7241.406388899733
2025-10-16 09:48:00,80.685765,1.0127309999999996,1.2424953285535019,8.391207999999999,8.883107,50.347200000000015,7241.456388899734
2025-10-16 09:51:00,79.644095,1.0127309999999996,1.2424953285535019,8.420143,8.912042,48.03250000000003,7241.506388899734
2025-10-16 09:54:00,78.342015,1.070601,1.209518263909068,8.651618000000001,8.940977,46.875,7241.556388899734
2025-10-16 09:57:00,77.300345,1.070602,1.209514182252838,8.535884,8.825232,47.45369999999997,7241.606388899734
2025-10-16 10:00:00,76.30207999999999,1.1284720000000004,1.240614926242046,8.622684,8.854161999999999,46.58560000000003,7241.656388899734
2025-10-16 10:03:00,75.245945,1.2152769999999995,1.258180488184794,8.738423999999998,8.825227,46.58570000000003,7241.7063888997345
2025-10-16 10:06:00,75.245945,1.2152769999999995,1.2439901437663141,8.825233999999998,8.883107,46.875,7241.756388899735
2025-10-16 10:09:00,76.54803,1.2442130000000002,1.2729282892775737,8.709489,8.767356,45.428200000000004,7241.806388899735
2025-10-16 10:12:00,79.39814999999999,1.1574080000000002,1.2559640131173413,8.622684,8.825236,48.900499999999965,7241.856388899735
2025-10-16 10:15:00,78.61689999999999,1.157407,1.2696343991370598,8.680559,8.912042,48.32169999999999,7241.906388899735
2025-10-16 10:18:00,75.752315,1.273148,1.287565787086597,8.912035,8.940977,46.2963,7241.956388899735
2025-10-16 10:21:00,74.233215,1.3020829999999997,1.2875633206941117,8.91204,8.883107,46.87500000000003,7242.006388899736
2025-10-16 10:24:00,79.123265,1.186343,1.2433148245028574,8.622684,8.738420999999999,47.1643,7242.056388899736
2025-10-16 10:27:00,79.36921000000001,1.070601,1.2228458825141757,8.506948,8.825227,46.58560000000003,7242.106388899736
2025-10-16 10:30:00,78.11053,1.1284720000000004,1.2676479934552638,8.651624000000002,8.940971999999999,46.875,7242.156388899736
2025-10-16 10:33:00,77.56076,1.2442130000000002,1.3152265424827425,8.825229,8.969906,45.717600000000004,7242.206388899736
2025-10-16 10:36:00,79.09433,1.2152780000000005,1.2722726747611341,8.767364,8.883106,48.03249999999997,7242.2563888997365
2025-10-16 10:39:00,79.36921000000001,1.157407,1.255958743404927,8.651619,8.854161999999999,47.74310000000003,7242.306388899737
2025-10-16 10:42:00,76.30207999999999,1.1863419999999998,1.2433143086203273,8.709494,8.825232,45.13889999999998,7242.356388899737
2025-10-16 10:45:00,73.9728,1.1863419999999998,1.2572901407504045,8.709494,8.854161999999999,47.164300000000026,7242.406388899737
2025-10-16 10:48:00,73.987265,1.1863419999999998,1.2433143086203273,8.680559,8.796297000000001,45.717600000000004,7242.456388899737
2025-10-16 10:51:00,78.60243,1.1284719999999995,1.226957127947277,8.535883,8.738420999999999,47.1644,7242.506388899737
2025-10-16 10:54:00,80.65683,1.070602,1.2095141822528377,8.478007999999999,8.767356,47.74309999999997,7242.556388899738
2025-10-16 10:57:00,77.560765,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,48.61099999999999,7242.606388899738
2025-10-16 11:00:00,75.76678,1.0995370000000007,1.2519436330720688,8.535884,8.854167,48.321799999999996,7242.656388899738
2025-10-16 11:03:00,75.28935,1.157407,1.2283248538808873,8.651619,8.796292000000001,47.16429999999997,7242.706388899738
2025-10-16 11:06:00,73.72685,1.1863419999999998,1.215047339617863,8.796294,8.854161999999999,45.717600000000004,7242.756388899738
2025-10-16 11:09:00,72.931135,1.2442129999999993,1.2296857314633225,8.85417,8.825227,48.032399999999996,7242.8063888997385
2025-10-16 11:12:00,72.16435,1.2442129999999993,1.2442125000033522,8.76736,8.767357,45.717600000000004,7242.856388899739
2025-10-16 11:15:00,71.64352,1.1863419999999998,1.2150473396178678,8.622689,8.680557,43.98149999999998,7242.906388899739
2025-10-16 11:18:00,74.98553,1.1574080000000002,1.2283253741028324,8.564814,8.709486,46.29630000000003,7242.956388899739
2025-10-16 11:21:00,74.75405,1.070602,1.196086129376922,8.593754,8.854161999999999,44.56020000000001,7243.006388899739
2025-10-16 11:24:00,74.233215,1.0416670000000003,1.1937460038261787,8.478014,8.796297,46.29639999999995,7243.056388899739
2025-10-16 11:27:00,71.9184,1.157407,1.2283248538808873,8.651623999999998,8.796297,45.717600000000004,7243.10638889974
2025-10-16 11:30:00,70.862265,1.2152769999999995,1.2439852204032371,8.709494,8.767357,44.84949999999998,7243.15638889974
2025-10-16 11:33:00,70.09549,1.2152769999999995,1.258180488184794,8.709494,8.796297000000001,43.40280000000001,7243.20638889974
2025-10-16 11:36:00,71.94733500000001,1.2152780000000005,1.2581809998842952,8.622684,8.709486,44.27080000000001,7243.25638889974
2025-10-16 11:39:00,71.13714999999999,1.157407,1.2143554871126039,8.535884,8.651617,44.27089999999998,7243.30638889974
2025-10-16 11:42:00,69.343175,1.070601,1.1689532591711327,8.420138,8.622687,44.27080000000001,7243.3563888997405
2025-10-16 11:45:00,65.72627499999999,0.9259259999999996,1.1418087023801684,8.217588,8.680552,41.66669999999999,7243.406388899741
2025-10-16 11:48:00,62.90509,0.9548610000000002,1.093166209984093,7.9282379999999995,8.217597,40.7987,7243.456388899741
2025-10-16 11:51:00,59.534144999999995,0.9259259999999996,1.077243656772004,7.667827999999999,7.986112,39.930499999999995,7243.506388899741
2025-10-16 11:54:00,55.93171,0.9837959999999999,1.0265874238433295,7.812498,7.8993020000000005,38.7731,7243.556388899741
2025-10-16 11:57:00,53.616895,1.1284720000000004,1.0844879618674537,8.043984000000002,7.957172000000001,37.615700000000004,7243.606388899741
2025-10-16 12:00:00,52.054395,1.2442129999999993,1.124504338868123,8.15972,7.928237000000001,36.45839999999998,7243.656388899742
2025-10-16 12:03:00,51.5625,1.1863419999999998,1.0507588763448468,8.072919,7.8124970000000005,36.74770000000001,7243.706388899742
2025-10-16 12:06:00,55.94618,1.186343,1.0664185308337761,8.101854,7.870371,37.615700000000004,7243.756388899742
2025-10-16 12:09:00,58.015045,1.070601,1.0706015000006293,7.957178000000001,7.957177,37.32639999999998,7243.806388899742
2025-10-16 12:12:00,58.52141,1.0995369999999998,1.085005188476308,7.986113,7.9571760000000005,37.037000000000035,7243.856388899742
2025-10-16 12:15:00,58.260994999999994,1.0416670000000003,1.0560684446209445,8.101854,8.130787,37.615700000000004,7243.9063888997425
2025-10-16 12:18:00,59.288195,1.273148,1.1379835032418448,8.333329,8.072921000000001,37.90519999999998,7243.956388899743
