Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-16 12:21:00,57.233795,1.1863419999999998,1.1124395672736738,8.275464,8.130792,37.037000000000035,7244.006388899743
2025-10-16 12:24:00,59.78009,1.157407,1.0985235472881039,8.217594000000002,8.101857,37.90499999999997,7244.056388899743
2025-10-16 12:27:00,58.781825,1.0995369999999998,1.0703438028791086,8.130784,8.072917,37.326400000000035,7244.106388899743
2025-10-16 12:30:00,56.17766,1.0416660000000002,1.0560679400232724,8.072918,8.101852000000001,37.037000000000035,7244.156388899743
2025-10-16 12:33:00,59.823494999999994,1.1574080000000002,1.1134462001302605,8.188654,8.101856,36.74769999999995,7244.206388899744
2025-10-16 12:36:00,58.27546,0.9837959999999999,1.0682537031069081,8.101848,8.275462000000001,38.19439999999997,7244.256388899744
2025-10-16 12:39:00,58.015045,1.0416659999999993,1.056072894663558,8.072913,8.101857,38.194500000000005,7244.306388899744
2025-10-16 12:42:00,57.233795,1.0416659999999993,1.0844949389144878,8.130783,8.217597,38.483799999999974,7244.356388899744
2025-10-16 12:45:00,58.52141,1.0416659999999993,1.09852292383706,8.101853,8.217597,36.74770000000001,7244.406388899744
2025-10-16 12:48:00,60.315394999999995,1.070601,1.0706064999990794,8.217588000000001,8.217597,37.037000000000035,7244.4563888997445
2025-10-16 12:51:00,57.74016,1.070602,1.099288069886919,8.130784,8.188662,38.483799999999974,7244.506388899745
2025-10-16 12:54:00,56.97338,1.070602,1.0850076841792835,8.159724,8.188662,38.194500000000005,7244.556388899745
2025-10-16 12:57:00,55.179395,1.070602,1.099288069886919,8.130784,8.188662,37.905100000000004,7244.606388899745
2025-10-16 13:00:00,59.042245,1.157407,1.1282271766661467,8.130788,8.072921000000001,38.483799999999974,7244.656388899745
2025-10-16 13:03:00,58.000575,1.0416660000000002,1.0703432396696493,8.072918,8.130792,37.905100000000004,7244.706388899745
2025-10-16 13:06:00,59.042245,1.1284719999999995,1.1139443808342988,8.188653,8.159721000000001,37.615700000000004,7244.756388899746
2025-10-16 13:09:00,59.54861,1.1284720000000004,1.1139443808342988,8.275458,8.246526,37.615700000000004,7244.806388899746
2025-10-16 13:12:00,63.16551,1.157407,1.128227176666148,8.420138,8.362271,38.77320000000003,7244.856388899746
2025-10-16 13:15:00,68.28703999999999,1.1863420000000007,1.186341999995927,8.564818,8.564816,40.79860000000002,7244.906388899746
2025-10-16 13:18:00,71.67245,1.2152770000000004,1.2439901437663134,8.825228000000001,8.883101,41.95600000000002,7244.956388899746
2025-10-16 13:21:00,73.9728,1.157407,1.2421930975947748,8.940968,9.114581000000001,45.717599999999976,7245.0063888997465
2025-10-16 13:24:00,77.5897,1.2152780000000005,1.2862641050333459,8.969904,9.114586,46.296299999999974,7245.056388899747
2025-10-16 13:27:00,79.904515,1.0995369999999998,1.2519436330720686,8.796298,9.114581000000001,48.321800000000025,7245.106388899747
2025-10-16 13:30:00,81.79977,1.1284719999999995,1.3075465812747935,8.796293,9.172450999999999,48.03239999999997,7245.156388899747
2025-10-16 13:33:00,80.41087999999999,0.9837959999999999,1.2258281047093742,8.622688,9.143522,48.032400000000024,7245.206388899747
2025-10-16 13:36:00,78.61689999999999,1.0127309999999996,1.2424953285535019,8.478007999999999,8.969907000000001,47.45369999999997,7245.256388899747
2025-10-16 13:39:00,78.06713,1.0127309999999996,1.1909224685206474,8.449078,8.825227,45.1388,7245.306388899748
2025-10-16 13:42:00,79.123265,1.0416659999999993,1.2069616950071735,8.478012999999999,8.825227,46.5856,7245.356388899748
2025-10-16 13:45:00,79.39814999999999,1.0416659999999993,1.2331442792222276,8.535883,8.940977,46.87499999999997,7245.406388899748
2025-10-16 13:48:00,78.081595,1.0127309999999996,1.2039440143940359,8.506943,8.912042,47.74309999999997,7245.456388899748
2025-10-16 13:51:00,76.273145,0.9548609999999993,1.196446536785179,8.420138,8.940977,46.58570000000003,7245.506388899748
2025-10-16 13:54:00,76.79398,0.9548609999999993,1.196446536785179,8.420138,8.940977,46.8751,7245.5563888997485
2025-10-16 13:57:00,76.041665,0.9548609999999993,1.1838276646588715,8.391207999999999,8.883107,46.296400000000006,7245.606388899749
2025-10-16 14:00:00,74.493635,0.9548609999999993,1.1964421897614796,8.391202999999999,8.912032,46.875,7245.656388899749
2025-10-16 14:03:00,72.931135,1.0127309999999996,1.2039395310146004,8.420143,8.825232,46.585699999999974,7245.706388899749
2025-10-16 14:06:00,75.52082999999999,1.157407,1.2283248538808873,8.593748,8.738420999999999,46.2963,7245.756388899749
2025-10-16 14:09:00,74.71064999999999,1.070602,1.2228464288698662,8.535884,8.854161999999999,46.2963,7245.806388899749
2025-10-16 14:12:00,72.670715,1.0995369999999998,1.2251352183410735,8.535884,8.796297000000001,45.138900000000035,7245.85638889975
2025-10-16 14:15:00,73.4375,1.0995369999999998,1.1979571347820661,8.535884,8.738427,47.453700000000026,7245.90638889975
2025-10-16 14:18:00,75.506365,1.070602,1.2228464288698662,8.391207999999999,8.709486,46.875,7245.95638889975
2025-10-16 14:21:00,77.054395,0.9548609999999993,1.1583513360604631,8.391207999999999,8.825227,45.42830000000001,7246.00638889975
2025-10-16 14:24:00,76.79398,0.9548609999999993,1.1838276646588715,8.304397999999999,8.796297000000001,46.875,7246.05638889975
2025-10-16 14:27:00,76.0272,0.9837959999999999,1.1876202414967407,8.333338000000001,8.767361999999999,46.29630000000003,7246.1063888997505
2025-10-16 14:30:00,74.479165,1.070601,1.1960855910264652,8.506948,8.767357,45.428200000000004,7246.156388899751
2025-10-16 14:33:00,74.493635,1.0995369999999998,1.2385865052118692,8.593754,8.883107,45.717600000000004,7246.206388899751
2025-10-16 14:36:00,72.9456,1.0995369999999998,1.2251352183410722,8.478014,8.738427,45.13889999999998,7246.256388899751
2025-10-16 14:39:00,71.90393499999999,1.1574080000000002,1.242188846740658,8.535884,8.709486,45.7175,7246.306388899751
2025-10-16 14:42:00,74.739585,1.070602,1.2360948986228355,8.391207999999999,8.738426,46.2963,7246.356388899751
2025-10-16 14:45:00,75.752315,1.070602,1.2095141822528377,8.478007999999999,8.767356,46.875,7246.406388899752
2025-10-16 14:48:00,73.191555,1.0127309999999996,1.2168731397419443,8.391202999999999,8.825232,45.717600000000004,7246.456388899752
2025-10-16 14:51:00,75.0,1.1284720000000004,1.213207454494561,8.564818,8.738426,44.84949999999998,7246.506388899752
2025-10-16 14:54:00,74.98553,1.0995369999999998,1.1979571347820661,8.535884,8.738427,46.875,7246.556388899752
2025-10-16 14:57:00,72.65625,1.0995370000000007,1.2385818728480595,8.535884,8.825227,48.32170000000002,7246.606388899752
2025-10-16 15:00:00,71.12268499999999,1.157407,1.2143603319797944,8.651619,8.767361999999999,44.27079999999998,7246.6563888997525
2025-10-16 15:03:00,70.60185,1.1284720000000004,1.1993531776903215,8.651624000000002,8.796292000000001,45.71760000000003,7246.706388899753
2025-10-16 15:06:00,73.4375,1.1284720000000004,1.2541744597639897,8.449078,8.709486,43.98149999999998,7246.756388899753
2025-10-16 15:09:00,73.191555,1.0995369999999998,1.1979571347820661,8.420143,8.622686,44.84949999999998,7246.806388899753
2025-10-16 15:12:00,70.616315,1.0127309999999996,1.1778239016325693,8.333333,8.680551999999999,43.98150000000004,7246.856388899753
2025-10-16 15:15:00,71.64352,1.0416659999999993,1.180439276413522,8.391202999999999,8.680557,43.98149999999998,7246.906388899753
2025-10-16 15:18:00,69.589125,1.0416670000000003,1.1937460038261787,8.333334,8.651617,43.98140000000001,7246.956388899754
2025-10-16 15:21:00,68.57639,1.0995369999999998,1.184219452888723,8.420144,8.593747,44.27079999999995,7247.006388899754
2025-10-16 15:24:00,68.28703999999999,1.1863419999999998,1.1718174733715832,8.535879,8.506947,42.24530000000004,7247.056388899754
2025-10-16 15:27:00,69.343175,1.2442130000000002,1.2150478000177418,8.506949,8.449076,43.69209999999998,7247.106388899754
2025-10-16 15:30:00,68.77893499999999,1.157407,1.2002864231765322,8.506944,8.593747,41.95599999999996,7247.156388899754
2025-10-16 15:33:00,70.12442,1.2152780000000005,1.229688274722647,8.535884,8.564816,43.11349999999999,7247.2063888997545
2025-10-16 15:36:00,69.84953999999999,1.0995369999999998,1.184219452888723,8.420144,8.593747,42.53470000000004,7247.256388899755
2025-10-16 15:39:00,69.08275499999999,1.0995369999999998,1.1842242172525237,8.449074,8.622687,42.24530000000004,7247.306388899755
2025-10-16 15:42:00,71.13714999999999,1.2152780000000005,1.200751883654364,8.593754,8.564816,43.40279999999996,7247.356388899755
2025-10-16 15:45:00,69.618055,1.0995369999999998,1.1703846088042151,8.449074,8.593747,43.40270000000004,7247.406388899755
2025-10-16 15:48:00,70.35589999999999,1.0995369999999998,1.184219452888723,8.478014,8.651617,44.84949999999998,7247.456388899755
2025-10-16 15:51:00,69.3287,1.1284720000000004,1.213207454494561,8.506944,8.680551999999999,43.98149999999998,7247.506388899756
2025-10-16 15:54:00,68.055555,1.2152780000000005,1.2439857282465336,8.535884,8.593746,42.82400000000001,7247.556388899756
2025-10-16 15:57:00,68.30150499999999,1.157407,1.2002864231765322,8.535884,8.622687,43.11340000000001,7247.606388899756
2025-10-16 16:00:00,70.616315,1.1574080000000002,1.2002869354506596,8.478014,8.564816,43.11340000000001,7247.656388899756
2025-10-16 16:03:00,68.83681,1.1284720000000004,1.1993579825669864,8.506944,8.651622,43.11340000000001,7247.706388899756
2025-10-16 16:06:00,70.09549,1.1574080000000002,1.2002869354506596,8.535884,8.622686,43.69219999999996,7247.7563888997565
2025-10-16 16:09:00,69.84953999999999,1.157407,1.2002864231765322,8.506944,8.593747,43.40270000000004,7247.806388899757
2025-10-16 16:12:00,71.64352,1.1284720000000004,1.171336059058086,8.506948,8.593746,43.11340000000001,7247.856388899757
2025-10-16 16:15:00,72.42476500000001,1.070602,1.1825685839557527,8.304397999999999,8.535876,43.40270000000004,7247.906388899757
2025-10-16 16:18:00,71.13714999999999,1.0127309999999996,1.1778239016325693,8.246528000000001,8.593747,43.98149999999998,7247.956388899757
2025-10-16 16:21:00,71.889465,1.070602,1.1825685839557527,8.333338000000001,8.564816,43.40280000000001,7248.006388899757
2025-10-16 16:24:00,72.178815,1.0416659999999993,1.1804346610911702,8.362273,8.651617,44.84959999999995,7248.056388899758
2025-10-16 16:27:00,69.082755,1.1284720000000004,1.1993579825669864,8.535879,8.680557,43.98149999999998,7248.106388899758
2025-10-16 16:30:00,67.7662,1.2152769999999995,1.2152745000083307,8.593754,8.593747,42.24540000000002,7248.156388899758
2025-10-16 16:33:00,66.247105,1.1284720000000004,1.171336059058086,8.506949,8.593747,41.95600000000002,7248.206388899758
2025-10-16 16:36:00,67.01389,1.2152780000000005,1.200751883654364,8.478014000000002,8.449076,42.24540000000002,7248.256388899758
2025-10-16 16:39:00,66.493055,1.2152780000000005,1.2152749999966475,8.535884,8.535876,43.11340000000001,7248.3063888997585
2025-10-16 16:42:00,70.616315,1.1284719999999995,1.1854004646794551,8.420143,8.535881,43.69210000000004,7248.356388899759
2025-10-16 16:45:00,69.08275499999999,1.0416660000000002,1.1804392764135219,8.362268,8.651622,44.56020000000001,7248.406388899759
2025-10-16 16:48:00,72.670715,1.0416669999999995,1.1670361236171027,8.304397999999999,8.564810999999999,42.82409999999999,7248.456388899759
2025-10-16 16:51:00,74.21875,0.9259260000000005,1.154465418495772,8.072912,8.564816,44.27089999999998,7248.506388899759
2025-10-16 16:54:00,73.451965,0.9837959999999999,1.148675660356151,8.188657,8.535881,45.42829999999998,7248.556388899759
2025-10-16 16:57:00,73.206015,0.8969909999999999,1.1500586979020946,8.043978,8.593747,46.007000000000005,7248.60638889976
2025-10-16 17:00:00,71.383105,1.0127309999999996,1.1909269811770749,8.275463,8.651622,43.981400000000036,7248.65638889976
2025-10-16 17:03:00,72.178815,1.0416659999999993,1.1670355842561362,8.275463,8.535877000000001,43.40280000000001,7248.70638889976
2025-10-16 17:06:00,69.343175,0.9837959999999999,1.148675660356151,8.188658,8.535882,44.560100000000034,7248.75638889976
2025-10-16 17:09:00,70.34143499999999,1.0127319999999997,1.1513536710892736,8.188658,8.478006,44.27080000000001,7248.80638889976
2025-10-16 17:12:00,71.12268499999999,0.9259259999999996,1.1033424725177532,8.130783000000001,8.506947,44.27080000000001,7248.8563888997605
2025-10-16 17:15:00,72.178815,0.8969909999999999,1.0997691203499378,8.101852999999998,8.535882,43.40269999999998,7248.906388899761
2025-10-16 17:18:00,71.13714999999999,1.0127319999999997,1.1646371654199306,8.246528,8.564816,43.692200000000014,7248.956388899761
2025-10-16 17:21:00,67.52025499999999,1.0127310000000005,1.1513531264344241,8.304398,8.593747,43.11340000000001,7249.006388899761
2025-10-16 17:24:00,66.493055,0.9259259999999996,1.10333799542374,8.101852999999998,8.478007,43.40280000000001,7249.056388899761
2025-10-16 17:27:00,65.480325,0.8969909999999999,1.0869895102020777,8.101848,8.506947,41.95600000000002,7249.106388899761
2025-10-16 17:30:00,62.369789999999995,0.9548610000000002,1.1063864665921435,8.072918000000001,8.391207,40.79860000000002,7249.156388899762
2025-10-16 17:33:00,56.698494999999994,0.9259259999999996,1.0507658293818265,7.9282379999999995,8.188662,39.0625,7249.206388899762
2025-10-16 17:36:00,54.123265,0.8969909999999999,1.0216758783460422,7.870367999999999,8.130787,37.905100000000004,7249.256388899762
2025-10-16 17:39:00,51.27315,0.9837959999999999,1.012458332895169,7.754627999999999,7.812501999999999,37.03710000000001,7249.306388899762
2025-10-16 17:42:00,49.233215,1.0127309999999996,1.027128602304842,7.783568,7.8124970000000005,36.16899999999998,7249.356388899762
2025-10-16 17:45:00,51.287615,0.9259259999999996,0.9965142996255615,7.870368,8.015042000000001,35.87969999999996,7249.4063888997625
2025-10-16 17:48:00,51.5625,0.9837959999999999,1.040596384959477,7.870368,7.986111999999999,36.16899999999998,7249.456388899763
2025-10-16 17:51:00,47.96007,1.0127309999999996,0.9981915760690181,7.928243,7.899302,35.87960000000004,7249.506388899763
2025-10-16 17:54:00,48.9728,1.1863420000000007,1.0819087418135367,7.957178000000001,7.754625999999999,35.011600000000044,7249.556388899763
2025-10-16 17:57:00,47.439235,1.070602,1.041399011459327,8.043984,7.986111999999999,34.14349999999996,7249.606388899763
2025-10-16 18:00:00,50.043400000000005,1.0416670000000003,1.0416645000032057,8.101854,8.101847,34.72219999999999,7249.656388899763
2025-10-16 18:03:00,43.055555,1.0127309999999996,,7.957172999999999,7.957172000000001,33.27540000000005,7249.706388899764
2025-10-16 18:06:00,46.67245,1.1284719999999995,1.0544834712818707,7.957172999999999,7.812501,33.85419999999999,7249.756388899764
2025-10-16 18:09:00,44.864005000000006,1.070601,1.0116282408396378,8.015048,7.899307,33.27550000000002,7249.806388899764
2025-10-16 18:12:00,30.960645,1.070602,0.9501671254014339,8.188654,7.957172,30.671299999999974,7249.856388899764
2025-10-16 18:15:00,50.520835,1.5046290000000004,1.1037115926126513,8.159724,7.436344999999999,36.16900000000004,7249.906388899764
2025-10-16 18:18:00,54.398145,1.2442130000000002,1.0448772939716282,7.899304,7.5231509999999995,37.037000000000035,7249.9563888997645
2025-10-16 18:21:00,50.506365,1.0995370000000007,0.9792439644694413,7.291664,7.060186999999999,36.45840000000004,7250.006388899765
2025-10-16 18:24:00,49.00174,1.070602,0.9812385487203243,7.146994,6.973382000000001,35.30099999999999,7250.056388899765
2025-10-16 18:27:00,50.795715,1.186343,0.9863364837498856,7.146993999999999,6.770831,34.72220000000004,7250.106388899765
2025-10-16 18:30:00,47.714115,1.0416660000000002,0.9210864556450993,6.973378,6.7419020000000005,35.59019999999998,7250.156388899765
2025-10-16 18:33:00,50.274879999999996,0.9548610000000002,0.8651552316478498,6.741902,6.568290999999999,36.16890000000001,7250.206388899765
2025-10-16 18:36:00,56.221064999999996,0.6655100000000003,0.7885626440291901,6.163196,6.4236059999999995,36.16900000000004,7250.256388899766
2025-10-16 18:39:00,48.987269999999995,0.6655090000000001,0.8014994153136428,6.278932,6.568283,35.01159999999999,7250.306388899766
2025-10-16 18:42:00,50.810185,0.9548609999999993,0.8651552316478495,6.452548,6.278937000000001,36.16890000000001,7250.356388899766
2025-10-16 18:45:00,45.8912,1.070602,0.8689950800266242,6.5104180000000005,6.134256000000001,34.43289999999996,7250.406388899766
2025-10-16 18:48:00,44.60359,0.9259259999999996,0.8204915280964976,6.394677999999999,6.192132,33.85419999999999,7250.456388899766
2025-10-16 18:51:00,49.262150000000005,1.1284720000000004,0.8591864900450029,6.423608,5.931716,35.30090000000001,7250.5063888997665
2025-10-16 18:54:00,44.618055,1.1284719999999995,0.8591803820154669,6.481483999999999,5.989582,32.98610000000002,7250.556388899767
2025-10-16 18:57:00,45.645255,1.1863419999999998,0.8464874579935957,6.481479,5.873847,33.275499999999965,7250.606388899767
2025-10-16 19:00:00,45.37037,1.2442130000000002,0.906708823654654,6.394679,5.7870360000000005,33.56479999999999,7250.656388899767
2025-10-16 19:03:00,46.426505,1.157407,0.8532063956030411,6.307874000000001,5.758107000000001,33.85410000000002,7250.706388899767
2025-10-16 19:06:00,45.384835,1.1574080000000002,0.8711949803848217,6.163194000000001,5.6423559999999995,33.56479999999999,7250.756388899767
2025-10-16 19:09:00,43.330439999999996,1.070601,0.799591411759032,6.105328,5.613427,33.27540000000005,7250.806388899768
2025-10-16 19:12:00,41.99942,0.9259250000000003,0.7722345011715325,6.047458000000001,5.758102999999999,32.986099999999965,7250.856388899768
2025-10-16 19:15:00,37.90509,1.157407,0.8348914749189322,6.1921289999999996,5.613422000000001,31.828700000000026,7250.906388899768
2025-10-16 19:18:00,35.08391,1.1863419999999998,0.8276466157678801,6.250004,5.613422000000001,31.25,7250.956388899768
2025-10-16 19:21:00,37.65914,1.1863419999999998,0.8084400521106477,6.307869,5.6423570000000005,31.828700000000026,7251.006388899768
2025-10-16 19:24:00,37.413195,1.157407,0.8162375458689923,6.221064000000001,5.613427,31.5394,7251.0563888997685
2025-10-16 19:27:00,36.357055,1.0995369999999998,0.8114502528639277,6.1053239999999995,5.584487000000001,31.82869999999997,7251.106388899769
2025-10-16 19:30:00,40.74074,1.186343,0.8464814110506815,6.1053239999999995,5.497681000000001,32.696799999999996,7251.156388899769
2025-10-16 19:33:00,38.16551,1.070602,0.7995918232388739,6.1053239999999995,5.613422000000001,31.828700000000026,7251.206388899769
2025-10-16 19:36:00,38.425925,1.1284720000000004,0.8232156432740517,6.134264000000001,5.584492,31.25,7251.256388899769
2025-10-16 19:39:00,40.50926,1.3310180000000003,0.8429766272694047,6.1921289999999996,5.353011,32.696799999999996,7251.306388899769
2025-10-16 19:42:00,37.919560000000004,1.2442130000000002,0.8306855521615565,6.105319,5.381945999999999,31.539300000000026,7251.35638889977
2025-10-16 19:45:00,41.767939999999996,1.2442130000000002,0.8106910210741411,6.1631990000000005,5.410876,32.11810000000003,7251.40638889977
2025-10-16 19:48:00,38.165504999999996,1.157407,0.8162375458689934,6.076384,5.4687470000000005,30.960699999999974,7251.45638889977
2025-10-16 19:51:00,39.192710000000005,1.0416670000000003,0.7876427792599577,5.960644,5.497686999999999,32.407399999999996,7251.50638889977
2025-10-16 19:54:00,42.549189999999996,1.2442130000000002,0.8502438448629991,5.989584000000001,5.295140999999999,30.960699999999974,7251.55638889977
2025-10-16 19:57:00,39.95949,1.2442130000000002,0.8502438448630002,6.105319,5.410876,31.828700000000026,7251.6063888997705
2025-10-16 20:00:00,36.617475,1.0416670000000003,0.7514027129024812,5.9317139999999995,5.410876999999999,32.40730000000002,7251.656388899771
2025-10-16 20:03:00,37.152775,1.070602,0.7814720962250652,5.844904,5.324072,31.53929999999997,7251.706388899771
2025-10-16 20:06:00,33.52141,1.1863419999999998,0.827653187520924,5.960649,5.324077000000001,30.092599999999948,7251.756388899771
2025-10-16 20:09:00,39.192710000000005,1.3020829999999997,0.8322852844645008,6.134253999999999,5.324071000000001,31.82869999999997,7251.806388899771
2025-10-16 20:12:00,37.919560000000004,1.2152769999999995,0.83898755378683,6.076384,5.410877000000001,31.82860000000005,7251.856388899771
2025-10-16 20:15:00,37.152775,1.1284720000000004,0.804737639709581,5.960649,5.381947,31.25,7251.906388899772
2025-10-16 20:18:00,37.16724,1.2152780000000005,0.7997974619400524,6.018514000000001,5.295135999999999,31.53929999999997,7251.956388899772
2025-10-16 20:21:00,41.015625,0.7523149999999994,0.6928328810092959,5.4398159999999995,5.324071000000001,32.11810000000003,7252.006388899772
2025-10-16 20:24:00,41.261575,0.6365739999999995,0.6790535232735294,5.353006,5.439812000000001,32.986099999999965,7252.056388899772
2025-10-16 20:27:00,37.630205000000004,0.7523150000000003,0.7080268550741697,5.497682,5.410876999999999,31.539300000000026,7252.106388899772
2025-10-16 20:30:00,35.575810000000004,0.868055,0.7301246338127821,5.642357,5.381942,33.27539999999999,7252.1563888997725
2025-10-16 20:33:00,36.617475,0.9259259999999996,0.7556447624868029,5.787037999999999,5.468751999999999,31.25,7252.206388899773
2025-10-16 20:36:00,36.371525000000005,1.0127319999999997,0.7755807161064249,5.844908,5.410876,30.960699999999974,7252.256388899773
2025-10-16 20:39:00,37.398725,0.9548610000000002,0.7511488694686392,5.844907999999999,5.4687470000000005,29.80329999999998,7252.306388899773
2025-10-16 20:42:00,35.32986,1.0127319999999997,0.7397219633553263,5.787037999999999,5.295135999999999,31.82860000000005,7252.356388899773
2025-10-16 20:45:00,34.30266,0.8680559999999993,0.7463404022053216,5.729168,5.497682000000001,32.11810000000003,7252.406388899773
2025-10-16 20:48:00,34.30266,1.0127309999999996,0.7397215579632727,5.844907999999999,5.353007,31.82869999999997,7252.456388899774
2025-10-16 20:51:00,37.659144999999995,1.1284720000000004,0.7858844855851849,5.844907999999999,5.237265999999999,31.8288,7252.506388899774
2025-10-16 20:54:00,34.04224,0.8680559999999993,0.7301250793112563,5.700227999999999,5.439812,30.96070000000003,7252.556388899774
2025-10-16 20:57:00,33.78183,1.0995369999999998,0.7931502872814973,5.873838,5.324071000000001,30.96070000000003,7252.606388899774
2025-10-16 21:00:00,31.987845,0.9548610000000002,0.7511488694686381,5.787038,5.410876999999999,31.82869999999997,7252.656388899774
2025-10-16 21:03:00,34.04224,1.0995369999999998,0.7554217475134234,5.873842999999999,5.266206,30.671299999999974,7252.7063888997745
2025-10-16 21:06:00,32.494215,1.0127309999999996,0.7755863769185832,5.873838,5.439817,30.092600000000004,7252.756388899775
2025-10-16 21:09:00,33.000575,0.9548609999999993,0.716055911766202,5.787037999999999,5.353007,30.092600000000004,7252.806388899775
2025-10-16 21:12:00,35.054975,0.983797,0.7458549666975705,5.700233,5.266206,30.38190000000003,7252.856388899775
2025-10-16 21:15:00,31.72743,0.8391200000000003,0.6673794459432184,5.584487,5.266207,29.80329999999998,7252.906388899775
2025-10-16 21:18:00,34.577545,1.0127319999999997,0.775586795365088,5.642358,5.208335999999999,30.38190000000003,7252.956388899775
2025-10-16 21:21:00,30.7147,1.0127309999999996,0.7578280401732906,5.815973,5.3530120000000005,28.935100000000034,7253.006388899776
2025-10-16 21:24:00,34.30266,1.070601,0.7629871766106341,5.844908,5.295137,30.67130000000003,7253.056388899776
2025-10-16 21:27:00,32.494215,1.070601,0.7441195982825825,5.787038000000001,5.208337,30.092600000000004,7253.106388899776
2025-10-16 21:30:00,32.494215,1.157407,0.7578923857893946,5.815968,5.121531,30.671299999999974,7253.156388899776
2025-10-16 21:33:00,30.7147,1.0416659999999993,0.7327281280016477,5.758103,5.208337,30.671299999999974,7253.206388899776
2025-10-16 21:42:00,32.754625000000004,1.0416659999999993,0.7327281280016477,5.729163,5.179397,30.381899999999973,7253.206388899776
2025-10-16 21:45:00,30.960645,0.9548609999999993,0.6979774355178835,5.729163,5.266202,30.960699999999974,7253.206388899776
2025-10-16 21:57:00,33.796295,1.070602,0.7248204600164688,5.613428,5.0057860000000005,31.25,7253.206388899776
2025-10-16 22:00:00,33.275465,0.9548610000000002,0.7337741033056703,5.5844879999999995,5.179397,31.25,7253.206388899776
2025-10-16 22:12:00,30.685765,1.0127310000000005,0.7212432800304682,5.613428000000001,5.092597,29.803200000000004,7253.206388899776
2025-10-16 22:15:00,30.439815000000003,1.1284720000000004,0.746945614486959,5.671298,5.0057860000000005,29.51389999999998,7253.206388899776
2025-10-16 22:18:00,30.7147,1.1284719999999995,0.7267803000076108,5.671293,4.976851000000001,31.25,7253.206388899776
2025-10-16 22:21:00,31.467015000000004,0.983797,0.6909754344505455,5.497682999999999,4.976856,31.25,7253.206388899776
2025-10-16 22:24:00,33.28993,1.0995369999999998,0.7359318115369128,5.5844879999999995,4.947921,30.092600000000004,7253.206388899776
2025-10-16 22:30:00,31.221065,1.070602,0.7050606307916335,5.613428,4.976856,29.803200000000004,7253.206388899776
2025-10-16 22:33:00,33.02951,1.157407,0.7578854334816979,5.584493,4.890045999999999,30.092600000000004,7253.206388899776
2025-10-16 22:45:00,30.439815000000003,1.2152780000000005,0.758778299047882,5.700234000000001,4.918986,30.092600000000004,7253.206388899776
2025-10-16 22:48:00,33.78183,0.7233799999999997,0.6165765610320149,5.0925910000000005,4.890051000000001,29.803200000000004,7253.206388899776
2025-10-16 22:51:00,36.37153,0.5497689999999995,0.6192963417216225,4.80324,4.947921,31.25,7253.206388899776
2025-10-16 22:54:00,32.233795,0.46296299999999935,0.5709026643126637,4.976855999999999,5.208333,31.25,7253.206388899776
2025-10-16 22:57:00,31.7419,0.7523150000000003,0.629501428780133,5.237267000000001,5.0057920000000005,30.671299999999974,7253.206388899776
2025-10-16 23:03:00,31.756365,1.0127319999999997,0.7212436786073562,5.410882999999999,4.890051000000001,28.935299999999984,7253.206388899776
2025-10-16 23:09:00,31.19213,0.9548609999999993,0.6794925891488495,5.410878,4.918977,29.51389999999998,7253.206388899776
2025-10-16 23:12:00,33.275465,1.0127319999999997,0.7023460997044401,5.410878,4.8611059999999995,30.38190000000003,7253.206388899776
2025-10-16 23:24:00,30.19387,0.9837959999999999,0.7096611232540553,5.526622999999999,5.034727,28.64580000000001,7253.206388899776
2025-10-16 23:27:00,30.208334999999998,1.0416659999999993,0.6940749620894866,5.584493,4.976857000000001,29.80329999999998,7253.206388899776
2025-10-16 23:45:00,30.179395,1.1574080000000002,0.7375212946473115,5.642364000000001,4.918986,30.092599999999976,7253.206388899776
2025-10-16 23:48:00,30.208334999999998,1.0416660000000002,0.7327281280016491,5.5555579999999996,5.0057920000000005,29.513800000000003,7253.206388899776
2025-10-16 23:51:00,30.96065,1.0416660000000002,0.7136282928865824,5.613428000000001,5.0347219999999995,30.671299999999974,7253.206388899776
2025-10-16 23:54:00,32.50868,1.1863420000000007,0.7481859155028808,5.613428000000001,4.861116,30.960700000000003,7253.206388899776
2025-10-17 00:00:00,31.467015,1.2152780000000005,0.758778299047882,5.700234,4.918985999999999,31.539299999999997,7253.206388899776
2025-10-17 00:12:00,30.960645,1.0416670000000003,0.7136353579840324,5.671294,5.092597,30.0925,7253.206388899776
2025-10-17 00:15:00,30.70023,1.2442130000000002,0.7256422022134561,5.700234000000001,4.832171,30.382000000000005,7253.206388899776
2025-10-17 00:21:00,30.94618,1.0995370000000007,0.7359249953456425,5.613424000000001,4.976846999999999,30.9606,7253.206388899776
2025-10-17 00:27:00,30.960645,1.186343,0.7481862828114441,5.642364000000001,4.890051000000001,30.3819,7253.206388899776
2025-10-17 00:33:00,30.96065,1.2731480000000008,0.7797532936280137,5.700234000000001,4.861116,30.9606,7253.206388899776
2025-10-17 00:45:00,35.60474,0.7523150000000003,0.5959770878116942,4.976850000000001,4.687494999999999,30.3819,7253.206388899776
2025-10-17 00:48:00,39.192710000000005,0.3761570000000001,0.5191430355477978,4.571758000000001,4.890051000000001,31.5394,7253.2563888997765
2025-10-17 00:51:00,37.919560000000004,0.31828700000000065,0.5045645741514988,4.542824,4.976846999999999,31.828699999999998,7253.306388899777
2025-10-17 00:54:00,32.50868,0.5208339999999998,0.6034819025636635,4.918985999999999,5.092592,31.25,7253.356388899777
2025-10-17 00:57:00,33.275465,0.78125,0.6587465060050144,5.150466,4.918986,30.671300000000002,7253.406388899777
2025-10-17 01:00:00,33.796295,0.7523149999999994,0.6617223608135001,5.150461999999999,4.976857000000001,31.5394,7253.456388899777
2025-10-17 01:03:00,32.233795,0.8391209999999996,0.6673798750982376,5.208332,4.890051000000001,29.803199999999975,7253.506388899777
2025-10-17 01:06:00,31.987845,0.7233799999999997,0.6483581772707354,5.150461999999999,5.0057920000000005,30.671300000000002,7253.556388899778
2025-10-17 01:09:00,33.796295,0.8391209999999996,0.6673739756474144,5.237271999999999,4.918981,29.803300000000007,7253.606388899778
2025-10-17 01:12:00,32.24826,0.7233799999999997,0.6483527836601017,5.179402,5.0347219999999995,32.1181,7253.656388899778
2025-10-17 01:15:00,32.233795,0.7233789999999996,0.6483523188661153,5.150466,5.005787,30.3819,7253.706388899778
2025-10-17 01:18:00,31.48148,0.8101859999999999,0.6715850330731015,5.208332,4.947915999999999,30.092600000000004,7253.756388899778
2025-10-17 01:21:00,30.179395,0.6655099999999994,0.6211004564571959,5.150461999999999,5.063662000000001,29.803200000000004,7253.8063888997785
2025-10-17 01:24:00,32.769099999999995,0.8680560000000002,0.6797267161215047,5.237271999999999,4.890045999999999,29.803200000000004,7253.856388899779
2025-10-17 01:27:00,31.221065000000003,0.7233800000000006,0.6326105976684718,5.237267000000001,5.063656999999999,30.381999999999977,7253.906388899779
2025-10-17 01:30:00,33.28993,0.78125,0.6587465060050144,5.266207,5.034727,30.382000000000005,7253.956388899779
2025-10-17 01:33:00,30.1794,0.8391210000000004,0.6842806475518419,5.266207,4.976856,29.513900000000007,7253.956388899779
2025-10-17 01:36:00,32.537615,0.7523150000000003,0.6457580622773517,5.237267000000001,5.0347219999999995,30.382000000000005,7253.956388899779
2025-10-17 01:39:00,34.30266,0.8680560000000002,0.6797267161215047,5.295141999999999,4.947915999999999,30.092599999999976,7254.006388899779
2025-10-17 01:42:00,33.810765,0.9259260000000005,0.7040619973836597,5.295141999999999,4.890045999999999,30.67130000000003,7254.056388899779
2025-10-17 01:45:00,32.49421,0.694445,0.6500778631405177,5.208332,5.121527,30.38190000000003,7254.10638889978
2025-10-17 01:48:00,31.48148,0.7233799999999997,0.6326105976684713,5.208332,5.0347219999999995,30.960699999999974,7254.15638889978
2025-10-17 01:51:00,30.96065,0.78125,0.6254606864392961,5.179397,4.890047000000001,30.382000000000005,7254.20638889978
2025-10-17 01:54:00,32.769099999999995,0.78125,0.6587465060050144,5.208337,4.976857000000001,30.671299999999974,7254.25638889978
2025-10-17 01:57:00,30.685765,0.7233800000000006,0.6483527836601031,5.266207,5.121527,30.671300000000002,7254.30638889978
2025-10-17 02:00:00,30.96065,0.78125,0.6422656236911468,5.324077000000001,5.063657000000001,31.25,7254.3563888997805
2025-10-17 02:03:00,30.96065,0.78125,0.6422656236911468,5.266207,5.005787,30.67130000000003,7254.406388899781
2025-10-17 02:06:00,33.535875000000004,0.8391210000000004,0.6501248384495198,5.208337,4.8611059999999995,30.382000000000005,7254.456388899781
2025-10-17 02:09:00,30.96065,0.694445,0.6500778631405177,5.179397,5.092592,29.80329999999998,7254.506388899781
2025-10-17 02:12:00,32.26273,0.8101849999999997,0.6715845918913392,5.295141999999999,5.034727,29.803300000000007,7254.556388899781
2025-10-17 02:15:00,33.275465,0.9259260000000005,0.6861876723375009,5.3530120000000005,4.918985999999999,30.092599999999976,7254.606388899781
2025-10-17 02:18:00,34.30266,0.8680560000000002,0.6968410083570837,5.266202000000001,4.947915999999999,31.25,7254.656388899782
2025-10-17 02:21:00,31.481479999999998,0.7233800000000006,0.6638302281846189,5.179397,5.063656999999999,30.67130000000003,7254.706388899782
2025-10-17 02:27:00,32.233795,0.9259260000000005,0.6861876723375021,5.266207,4.832181,30.67130000000003,7254.706388899782
2025-10-17 02:30:00,31.467015,0.7523150000000003,0.6617168932896808,5.237272,5.063656999999999,29.803200000000004,7254.706388899782
2025-10-17 02:33:00,31.48148,0.8101849999999997,0.6548889958187155,5.3530120000000005,5.063657000000001,30.671300000000002,7254.706388899782
2025-10-17 02:36:00,31.495945,0.8680560000000002,0.696841008357085,5.410882,5.092596,30.0925,7254.706388899782
2025-10-17 02:39:00,32.24826,0.8680560000000002,0.6797267161215047,5.410882,5.063656,31.25,7254.706388899782
2025-10-17 02:42:00,31.221065000000003,0.8391200000000003,0.7008715094062018,5.439812,5.1794020000000005,29.513900000000035,7254.706388899782
2025-10-17 02:45:00,31.727425,0.9548610000000002,0.6979774355178839,5.5555520000000005,5.092591,30.3819,7254.706388899782
2025-10-17 02:51:00,30.179395,0.8680560000000002,0.7136285531269382,5.468753,5.179397,31.249900000000025,7254.706388899782
2025-10-17 02:54:00,31.235535,0.9548610000000002,0.6794925891488499,5.439817000000001,4.947915999999999,28.935200000000037,7254.706388899782
2025-10-17 02:57:00,32.769099999999995,0.9548610000000002,0.7160559117662024,5.497687,5.063656,30.3819,7254.706388899782
2025-10-17 03:00:00,30.439815000000003,0.868055,0.6797262914099305,5.497687,5.150462,30.671300000000002,7254.706388899782
2025-10-17 03:03:00,30.960645,0.8969899999999997,0.6742865178657518,5.468747,5.063657000000001,30.671299999999974,7254.706388899782
2025-10-17 03:06:00,32.754625000000004,1.0127310000000005,0.7212432800304682,5.439817000000001,4.918985999999999,29.51389999999998,7254.706388899782
2025-10-17 03:21:00,32.75463,0.9837959999999999,0.7096611232540542,5.439817000000001,4.947921,29.224500000000006,7254.706388899782
2025-10-17 03:24:00,30.96065,1.0127310000000005,0.7023523138709098,5.468747,4.918985999999999,30.381899999999973,7254.706388899782
2025-10-17 03:27:00,32.233795,0.8969899999999997,0.6742865178657508,5.439817000000001,5.034727,29.51389999999998,7254.706388899782
2025-10-17 03:30:00,32.494215,0.9259259999999996,0.6861876723375007,5.468753,5.034727,29.513900000000007,7254.706388899782
2025-10-17 03:33:00,31.221065000000003,1.0127319999999997,0.7023460997044401,5.497688,4.947915999999999,30.092599999999976,7254.706388899782
2025-10-17 03:42:00,30.454285,0.9837959999999999,0.7096611232540553,5.497687999999999,5.0057920000000005,30.9606,7254.706388899782
2025-10-17 03:45:00,30.931714999999997,1.1284720000000004,0.7469456144869578,5.555558,4.890045999999999,28.93519999999998,7254.706388899782
2025-10-17 03:51:00,30.439815000000003,1.0995369999999998,0.7359318115369128,5.5844879999999995,4.947921,30.0925,7254.706388899782
2025-10-17 03:54:00,31.72743,1.0127319999999997,0.7023460997044413,5.5555579999999996,5.0057860000000005,30.3819,7254.706388899782
2025-10-17 03:57:00,31.221065000000003,0.8969909999999999,0.709272728898465,5.439817999999999,5.092597,30.3819,7254.706388899782
2025-10-17 04:00:00,31.727425,1.0127319999999997,0.7023527054141979,5.497682999999999,4.947921,30.381999999999977,7254.706388899782
2025-10-17 04:09:00,31.235529999999997,0.983797,0.7279475344568688,5.381943000000001,4.918986,30.960699999999974,7254.706388899782
2025-10-17 04:12:00,31.987845,0.8680560000000002,0.6968410083570837,5.381943000000001,5.063656999999999,30.381999999999977,7254.706388899782
2025-10-17 04:15:00,32.754625000000004,0.9259259999999996,0.7040681117793512,5.381943000000001,4.976857000000001,30.671299999999974,7254.706388899782
2025-10-17 04:21:00,31.987845,0.9548610000000002,0.7160620956747641,5.353007000000001,4.918986,30.382000000000005,7254.706388899782
2025-10-17 04:24:00,33.28993,0.9259260000000005,0.6861814278887974,5.295142,4.8611059999999995,30.382000000000005,7254.706388899782
2025-10-17 04:27:00,32.248265,0.8101850000000006,0.6715845918913386,5.324072000000001,5.063656999999999,30.3819,7254.706388899782
2025-10-17 04:30:00,32.262735,0.8391200000000003,0.6842802111654496,5.324072000000001,5.0347219999999995,31.828699999999998,7254.706388899782
2025-10-17 04:33:00,34.30266,0.9548610000000002,0.7160559117662024,5.353012,4.918981,30.3819,7254.706388899782
2025-10-17 04:45:00,31.7419,0.868055,0.6797262914099305,5.208332,4.8611070000000005,30.382000000000005,7254.706388899782
2025-10-17 04:48:00,33.81076,0.8680560000000002,0.6622638122853118,5.237272,4.8611059999999995,30.960700000000003,7254.706388899782
2025-10-17 04:54:00,31.221065000000003,0.868055,0.696840576527568,5.353007000000001,5.0347219999999995,30.3819,7254.706388899782
2025-10-17 04:57:00,31.987845,0.9548610000000002,0.7160559117662024,5.381946999999999,4.947915999999999,29.513900000000007,7254.706388899782
2025-10-17 05:00:00,30.97512,0.8101850000000006,0.6715845918913396,5.295142,5.034727,30.0925,7254.706388899782
2025-10-17 05:03:00,32.74016,0.8391200000000003,0.6673735464949309,5.266202,4.947912,30.6712,7254.706388899782
2025-10-17 05:09:00,30.685765,0.8969909999999999,0.6742807593987629,5.237272,4.832171,30.0925,7254.706388899782
2025-10-17 05:12:00,32.75463,0.78125,0.6422713739124948,5.237267000000001,4.976857000000001,30.3819,7254.706388899782
2025-10-17 05:15:00,31.48148,0.8680560000000002,0.6444266861868911,5.208337,4.803241000000001,29.803300000000007,7254.706388899782
2025-10-17 05:18:00,31.48148,0.8969909999999999,0.6562266288589914,5.237272,4.803241000000001,30.381899999999973,7254.706388899782
2025-10-17 05:21:00,30.454285,0.78125,0.6587465060050144,5.237272,5.0057920000000005,30.382000000000005,7254.706388899782
2025-10-17 05:30:00,30.45428,0.868055,0.6622694928140359,5.266202,4.890047000000001,30.3819,7254.706388899782
2025-10-17 05:36:00,30.454285,0.9259260000000005,0.6679135488761366,5.324072000000001,4.8611059999999995,30.092600000000004,7254.706388899782
2025-10-17 05:39:00,33.043985,0.8969899999999997,0.6742803461314157,5.324077,4.918977,30.382000000000005,7254.706388899782
2025-10-17 05:42:00,31.22106,0.9259259999999996,0.7040681117793512,5.381943000000001,4.976857000000001,29.224500000000006,7254.706388899782
2025-10-17 05:45:00,30.7147,1.0416670000000003,0.7136286812248598,5.468753,4.890045999999999,29.803200000000004,7254.706388899782
2025-10-17 05:48:00,32.24826,0.9259259999999996,0.7040681117793512,5.381943000000001,4.976857000000001,29.803199999999975,7254.706388899782
2025-10-17 05:51:00,34.056715,1.0127310000000005,0.7023457081636247,5.324077,4.774306,30.3819,7254.706388899782
2025-10-17 05:54:00,32.233795,0.8969899999999997,0.6742803461314157,5.324077,4.918977,29.224500000000006,7254.706388899782
2025-10-17 06:03:00,33.015045,0.8101849999999997,0.6548948212905041,5.266202000000001,4.976857000000001,31.539300000000026,7254.706388899782
2025-10-17 06:06:00,30.439815000000003,0.78125,0.6587465060050144,5.295141999999999,5.063662,29.224500000000035,7254.756388899782
2025-10-17 06:09:00,30.439815000000003,0.8680560000000002,0.6622699101991806,5.266207,4.890051000000001,30.092599999999976,7254.806388899782
2025-10-17 06:12:00,35.098380000000006,0.78125,0.6587408650412064,5.092597,4.8611070000000005,31.828600000000023,7254.856388899782
2025-10-17 06:15:00,37.673604999999995,0.9259260000000005,0.6861814278887974,5.295142,4.8611059999999995,31.539399999999972,7254.9063888997825
2025-10-17 06:18:00,38.440395,0.9548610000000002,0.7160620956747641,5.353007000000001,4.918986,32.1181,7254.956388899783
2025-10-17 06:21:00,38.411455,0.9548610000000002,0.8015004262217337,5.5555520000000005,5.266201,30.382000000000005,7255.006388899783
2025-10-17 06:24:00,40.755210000000005,0.8101850000000006,0.7354784589540875,5.642362,5.497686999999999,31.828700000000026,7255.056388899783
2025-10-17 06:27:00,42.042825,0.9548610000000002,0.7337741033056691,5.584492000000001,5.1794009999999995,32.1181,7255.106388899783
2025-10-17 06:30:00,36.89236,0.7523140000000001,0.6774051092667429,5.353007000000001,5.2083330000000005,31.25,7255.156388899783
2025-10-17 06:33:00,39.221645,1.0127310000000005,0.7023457081636247,5.208336999999999,4.6585659999999995,31.24999999999997,7255.206388899784
2025-10-17 06:36:00,40.480325,0.8101849999999997,0.6715845918913381,5.092592000000001,4.832177,31.828699999999998,7255.256388899784
2025-10-17 06:39:00,43.851275,0.9259260000000005,0.6861814278887974,4.976857000000001,4.542821,32.117999999999995,7255.306388899784
2025-10-17 06:42:00,41.261575,0.7523150000000003,0.6457580622773517,4.803237000000001,4.600692,32.69670000000002,7255.356388899784
2025-10-17 06:45:00,38.686345,0.7523150000000003,0.6457580622773517,4.803237000000001,4.600692,31.82869999999997,7255.406388899784
2025-10-17 06:48:00,44.372105,0.9259260000000005,0.6861876723375009,5.063657000000001,4.629631,32.696799999999996,7255.4563888997845
2025-10-17 06:51:00,46.15162,0.8391210000000004,0.6325143033737071,4.918977,4.542826,33.27539999999999,7255.506388899785
2025-10-17 06:54:00,43.851275,0.7233800000000006,0.6326116957829058,4.774305,4.600697,32.98600000000005,7255.556388899785
2025-10-17 06:57:00,45.645255000000006,0.8391210000000004,0.6673798750982379,4.803237000000001,4.484956,33.56479999999999,7255.606388899785
2025-10-17 07:00:00,46.426505000000006,0.78125,0.6254618602657518,4.80324,4.513891999999999,32.696799999999996,7255.656388899785
2025-10-17 07:03:00,42.549189999999996,0.78125,0.6422713739124948,4.832172000000001,4.5717620000000005,32.69670000000002,7255.706388899785
2025-10-17 07:06:00,44.618055,0.8101849999999997,0.6204681746497976,4.774306,4.427087,32.986099999999965,7255.756388899786
2025-10-17 07:09:00,44.618055,0.78125,0.6254583387812309,4.7453710000000004,4.456017000000001,31.82869999999997,7255.806388899786
2025-10-17 07:12:00,46.70139,0.8391200000000003,0.614482545787199,4.716434,4.3113459999999995,32.117999999999995,7255.856388899786
2025-10-17 07:15:00,51.57697,0.7233800000000006,0.6326105976684718,4.629626000000001,4.456015999999999,33.85419999999999,7255.906388899786
2025-10-17 07:18:00,51.056135,0.5787040000000001,0.6210973116773161,4.6875,4.774305999999999,34.43289999999996,7255.956388899786
2025-10-17 07:21:00,57.233795,0.5787040000000001,0.6348203216100167,4.832175,4.947921,36.45830000000001,7256.0063888997865
2025-10-17 07:24:00,54.166664999999995,1.0416660000000002,0.8395918986044398,5.960649,5.584492999999999,35.87960000000004,7256.056388899787
2025-10-17 07:30:00,35.32986,1.359954,0.8945340309313234,6.365740000000001,5.555555999999999,30.9606,7256.056388899787
2025-10-17 07:33:00,37.398725,1.273148,0.8416856344650852,6.221069,5.468751,30.382000000000033,7256.106388899787
2025-10-17 07:36:00,39.17824,1.1284719999999995,0.8232156432740513,6.105323,5.555551,31.828699999999998,7256.156388899787
2025-10-17 07:39:00,36.371525,1.0127310000000005,0.7578280401732911,5.844908,5.381947,30.960699999999974,7256.206388899787
2025-10-17 07:42:00,52.083330000000004,1.1574079999999993,0.7777700100419422,5.584491999999999,4.918984000000001,34.722200000000015,7256.256388899787
2025-10-17 07:45:00,67.795135,0.7233799999999997,0.9358531358289457,6.250000999999999,6.712961000000001,41.66660000000002,7256.306388899788
2025-10-17 07:48:00,70.8912,1.0416660000000002,1.0844900696965063,7.523147000000001,7.609951000000001,42.53469999999999,7256.356388899788
2025-10-17 07:51:00,79.13773499999999,0.78125,1.0072616873488773,7.55208,8.04398,46.007000000000005,7256.406388899788
2025-10-17 07:54:00,78.11053,0.5208329999999997,0.9584939294570416,7.0023159999999995,8.072913,46.87499999999997,7256.456388899788
2025-10-17 07:57:00,77.31481500000001,1.070602,1.1689537893456472,8.043978,8.246526,46.5856,7256.506388899788
2025-10-17 08:00:00,83.76736,1.070602,1.1552336735205384,7.8993079999999996,8.072916,47.74299999999997,7256.5563888997885
2025-10-17 08:03:00,88.13657,1.0127319999999997,1.1909275382531888,8.072913,8.449071,50.925899999999984,7256.606388899789
2025-10-17 08:06:00,91.23263499999999,1.0127319999999997,1.242495901619881,8.304403,8.796301,53.530100000000004,7256.656388899789
2025-10-17 08:09:00,88.39698999999999,0.8680559999999993,1.1934316056459278,8.246528,8.969912,52.08340000000001,7256.706388899789
2025-10-17 08:12:00,87.369795,0.8680560000000002,1.1814579187963672,7.986111999999999,8.680556,52.37269999999998,7256.756388899789
2025-10-17 08:15:00,90.95775499999999,0.7233799999999997,1.1457351106813962,7.667821,8.651620999999999,53.530099999999976,7256.806388899789
2025-10-17 08:18:00,86.820025,0.78125,1.150245336920089,7.957173,8.796292999999999,52.08330000000001,7256.85638889979
2025-10-17 08:21:00,85.04051000000001,0.8969909999999999,1.186966790168137,8.015042999999999,8.651622,50.636499999999984,7256.90638889979
2025-10-17 08:24:00,80.150465,1.0127319999999997,1.1909275382531888,8.246524,8.622682000000001,49.18980000000002,7256.95638889979
2025-10-17 08:27:00,78.35648,1.1284720000000004,1.2269571279472773,8.478014000000002,8.680551999999999,49.189899999999994,7257.00638889979
2025-10-17 08:30:00,79.62962999999999,1.1574080000000002,1.2283253741028324,8.391204,8.535876,48.321800000000025,7257.05638889979
2025-10-17 08:33:00,80.6713,1.1574080000000002,1.2421936217257799,8.449074,8.622686,47.4537,7257.1063888997905
2025-10-17 08:36:00,82.98611500000001,1.1284719999999995,1.2406149262420447,8.362273,8.593751000000001,47.74300000000002,7257.156388899791
2025-10-17 08:39:00,85.30093,1.0127319999999997,1.2039400921460481,8.188658,8.593746,50.057800000000015,7257.206388899791
2025-10-17 08:42:00,88.38252,0.9259260000000005,1.179532794077459,8.043982,8.593746,52.08329999999998,7257.256388899791
2025-10-17 08:45:00,81.698495,1.1284719999999995,1.2943292076546855,8.564813999999998,8.912032,51.79400000000001,7257.306388899791
2025-10-17 08:48:00,78.60243,1.157407,1.2421930975947748,8.680554,8.854167,50.347200000000015,7257.356388899791
2025-10-17 08:51:00,81.95891499999999,1.1574080000000002,1.2832140775281469,8.478014,8.738426,48.61110000000002,7257.406388899792
2025-10-17 08:54:00,83.49248,1.070601,1.236094348324834,8.449078,8.796297000000001,50.34719999999999,7257.456388899792
2025-10-17 08:57:00,81.95891499999999,1.0995369999999998,1.2519436330720686,8.478014,8.796297000000001,49.47920000000002,7257.506388899792
2025-10-17 09:00:00,81.43808,1.0995369999999998,1.2251352183410722,8.564814,8.825227,48.61109999999999,7257.556388899792
2025-10-17 09:03:00,81.42361,1.1284720000000004,1.2810289575083191,8.535884,8.854161999999999,50.34720000000004,7257.606388899792
2025-10-17 09:06:00,78.60243,1.1284720000000004,1.240614926242046,8.622684,8.854161999999999,49.76850000000002,7257.656388899793
2025-10-17 09:09:00,78.342015,1.1863419999999998,1.2572901407504045,8.680559,8.825227,48.61109999999999,7257.706388899793
2025-10-17 09:12:00,77.57523,1.1284720000000004,1.2541744597639897,8.564819,8.825227,48.61109999999999,7257.756388899793
2025-10-17 09:15:00,76.79398,1.2442129999999993,1.2871247754460564,8.68056,8.767357,47.742999999999995,7257.806388899793
2025-10-17 09:18:00,77.82118,1.2442130000000002,1.2729282892775737,8.680554,8.738420999999999,49.47910000000002,7257.856388899793
2025-10-17 09:21:00,79.38368,1.070601,1.2228458825141757,8.506948,8.825227,47.742999999999995,7257.9063888997935
2025-10-17 09:24:00,79.1088,1.1574080000000002,1.2696349309612196,8.593754,8.825236,48.90050000000002,7257.956388899794
2025-10-17 09:27:00,79.13773,1.1284720000000004,1.240614926242046,8.622684,8.854161999999999,48.900499999999965,7258.006388899794
2025-10-17 09:30:00,79.644095,1.1574080000000002,1.2832187557802275,8.564814,8.825236,48.900499999999965,7258.056388899794
2025-10-17 09:33:00,83.24653,1.0995369999999998,1.2652185418713802,8.391202999999999,8.738426,49.76850000000002,7258.106388899794
2025-10-17 09:36:00,82.45080999999999,1.0995369999999998,1.2385818728480587,8.478012999999999,8.767356,50.05790000000002,7258.156388899794
2025-10-17 09:39:00,82.971645,0.9837959999999999,1.225823743590053,8.333338000000001,8.854161999999999,47.74310000000003,7258.206388899795
2025-10-17 09:42:00,82.971645,0.9548609999999993,1.233844411506493,8.304397999999999,8.912037,48.900499999999994,7258.256388899795
2025-10-17 09:45:00,84.27373,0.9548610000000002,1.2338444115064935,8.217597000000001,8.825236,50.34719999999999,7258.306388899795
2025-10-17 09:48:00,84.50521,0.8969899999999997,1.1869661873892645,8.246527,8.883107,51.50460000000004,7258.356388899795
