Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-17 09:51:00,83.49248,0.9259259999999996,1.2287887669969535,8.159723,8.825227,49.18979999999999,7258.406388899795
2025-10-17 09:54:00,85.30093,0.983797,1.2258286837324306,8.217593,8.738426,49.76850000000002,7258.4563888997955
2025-10-17 09:57:00,84.79455999999999,0.9259259999999996,1.1919567064852,8.217593,8.796297000000001,51.21520000000004,7258.506388899796
2025-10-17 10:00:00,83.24653,0.9259259999999996,1.1919567064852,8.246528,8.825232,50.347200000000015,7258.556388899796
2025-10-17 10:03:00,83.24653,0.9259259999999996,1.1795327940774583,8.304397999999999,8.854161999999999,50.347200000000015,7258.606388899796
2025-10-17 10:06:00,84.01330999999999,0.9259259999999996,1.167037869829888,8.217593,8.738427,50.636600000000016,7258.656388899796
2025-10-17 10:09:00,83.73843,0.9548609999999993,1.1964421897614796,8.275468,8.796297000000001,50.63659999999999,7258.706388899796
2025-10-17 10:12:00,83.217595,1.0127309999999996,1.2424953285535019,8.391207999999999,8.883107,50.05789999999999,7258.756388899797
2025-10-17 10:15:00,85.300925,1.0127309999999996,1.2424953285535019,8.391207999999999,8.883107,50.05789999999999,7258.806388899797
2025-10-17 10:18:00,82.20486,1.0127310000000005,1.2039395310146006,8.449078,8.854167,50.636600000000016,7258.856388899797
2025-10-17 10:21:00,80.41087999999999,1.070602,1.2360948986228355,8.478014,8.825232,49.47919999999999,7258.906388899797
2025-10-17 10:24:00,80.150465,1.0416660000000002,1.2200952867045427,8.391208,8.767361999999999,50.057799999999986,7258.956388899797
2025-10-17 10:27:00,80.39641499999999,1.157407,1.255958743404927,8.506949,8.709492000000001,48.032400000000024,7259.0063888997975
2025-10-17 10:30:00,78.602435,1.157407,1.242188322610998,8.651623999999998,8.825227,48.61110000000002,7259.056388899798
2025-10-17 10:33:00,76.533565,1.1284720000000004,1.2676479934552636,8.506944,8.796292000000001,49.18980000000002,7259.106388899798
2025-10-17 10:36:00,78.587965,1.1284719999999995,1.2541744597639883,8.420143,8.680551000000001,49.47919999999996,7259.156388899798
2025-10-17 10:39:00,79.123265,0.9837959999999999,1.2004367480229725,8.246528000000001,8.709492000000001,49.47919999999999,7259.206388899798
2025-10-17 10:42:00,78.84837999999999,1.070601,1.236094348324834,8.449078,8.796297000000001,50.05789999999996,7259.256388899798
2025-10-17 10:45:00,77.560765,1.070602,1.209514182252838,8.535884,8.825232,48.90039999999999,7259.306388899799
2025-10-17 10:48:00,78.58796000000001,1.157407,1.2421930975947748,8.535878,8.709491,46.58560000000003,7259.356388899799
2025-10-17 10:51:00,79.09433,1.0995369999999998,1.2251352183410722,8.564814,8.825227,48.90050000000002,7259.406388899799
2025-10-17 10:54:00,81.68403,1.2152780000000005,1.2722678229896716,8.651624000000002,8.767356,48.90050000000002,7259.456388899799
2025-10-17 10:57:00,82.20486,1.0995369999999998,1.2519436330720677,8.593754,8.912037,48.90040000000002,7259.506388899799
2025-10-17 11:00:00,85.30093,1.0995369999999998,1.2652139695267246,8.391207999999999,8.738420999999999,50.05789999999996,7259.5563888997995
2025-10-17 11:03:00,85.04051000000001,0.9548609999999993,1.196446536785179,8.159718,8.680557,51.79399999999998,7259.6063888998
2025-10-17 11:06:00,83.998845,0.9837959999999999,1.2004367480229732,8.188658,8.651622,50.34719999999999,7259.6563888998
2025-10-17 11:09:00,81.95891499999999,1.0416660000000002,1.193745456261229,8.362268,8.680551999999999,50.34720000000004,7259.7063888998
2025-10-17 11:12:00,80.671295,1.1284720000000004,1.2541791309458115,8.362264,8.622682000000001,49.47910000000002,7259.7563888998
2025-10-17 11:15:00,81.944445,1.1574080000000002,1.2559592714019774,8.391204,8.593746,49.47919999999999,7259.8063888998
2025-10-17 11:18:00,81.163195,1.157407,1.2696343991370598,8.391199,8.622682000000001,50.34719999999999,7259.856388899801
2025-10-17 11:21:00,79.36921000000001,1.1284720000000004,1.213207454494561,8.449074,8.622682000000001,49.47920000000002,7259.906388899801
2025-10-17 11:24:00,82.204865,1.157407,1.2283248538808873,8.275463,8.420136,48.90040000000002,7259.956388899801
2025-10-17 11:27:00,84.534145,1.0127319999999997,1.1909275382531888,8.246528,8.622686,49.76850000000002,7260.006388899801
2025-10-17 11:30:00,83.99884499999999,0.9259259999999996,1.1795370999543668,8.101848,8.651622,50.347200000000015,7260.056388899801
2025-10-17 11:33:00,81.68403,0.9837959999999999,1.2258281047093742,8.130783,8.651617,50.63650000000001,7260.1063888998015
2025-10-17 11:36:00,80.39641499999999,1.0127309999999996,1.1909269811770749,8.246523,8.622682000000001,48.90040000000002,7260.156388899802
2025-10-17 11:39:00,78.58796000000001,0.9837959999999999,1.2004367480229725,8.188653,8.651617,49.76849999999999,7260.206388899802
2025-10-17 11:42:00,72.4537,0.9259250000000003,1.1544604797353109,8.130788,8.622682999999999,45.717600000000004,7260.256388899802
2025-10-17 11:45:00,67.27431,0.9548610000000002,1.1325493014298815,8.159724,8.535882999999998,43.40280000000001,7260.306388899802
2025-10-17 11:48:00,65.97222500000001,1.0127310000000005,1.12450347285739,8.015048,8.246527,43.113399999999956,7260.356388899802
2025-10-17 11:51:00,60.836225,0.9837959999999999,1.0819109977174814,7.841438,8.043982,40.79860000000002,7260.406388899803
2025-10-17 11:54:00,59.30266,0.9837959999999999,1.0682489633118935,7.783568,7.957172000000001,39.35179999999997,7260.456388899803
2025-10-17 11:57:00,57.494209999999995,0.9548609999999993,1.0392508114172323,7.609957999999999,7.783567,39.351800000000026,7260.506388899803
2025-10-17 12:00:00,56.95891,0.9548609999999993,1.011628279001143,7.696757999999999,7.8124970000000005,39.0625,7260.556388899803
2025-10-17 12:03:00,55.179395,1.0127309999999996,1.0834572299609053,7.8125029999999995,7.957172000000001,39.0625,7260.606388899803
2025-10-17 12:06:00,56.19213,1.1574080000000002,1.0834605346918549,8.043984,7.899305999999999,38.19440000000003,7260.6563888998035
2025-10-17 12:09:00,59.56308,1.1574080000000002,1.0985240301814843,8.015044,7.899305999999999,37.90500000000003,7260.706388899804
2025-10-17 12:12:00,61.357060000000004,1.186343,1.0972492852072155,8.101854,7.928241000000001,39.0625,7260.756388899804
2025-10-17 12:15:00,61.357060000000004,1.0995369999999998,1.0995394999862453,8.043982999999999,8.043986,38.48380000000003,7260.806388899804
2025-10-17 12:18:00,64.43866,1.0995369999999998,1.1139468333479037,8.072913,8.101856,39.351800000000026,7260.856388899804
2025-10-17 12:21:00,62.398725,1.0995369999999998,1.0995394999862453,8.043982999999999,8.043986,39.0625,7260.906388899804
2025-10-17 12:24:00,64.453125,0.9548609999999993,1.0931662099840922,7.870367999999999,8.159727,39.930499999999995,7260.956388899805
2025-10-17 12:27:00,64.684605,1.0127319999999997,1.1109312786239827,8.043978,8.246526,40.509299999999996,7261.006388899805
2025-10-17 12:30:00,63.151039999999995,0.9548610000000002,1.0798429303091504,8.043978,8.304397,39.64119999999997,7261.056388899805
2025-10-17 12:33:00,61.328125,1.0416660000000002,1.11243651965621,8.130788,8.275462000000001,39.641200000000026,7261.106388899805
2025-10-17 12:36:00,63.425925,1.0995369999999998,1.1282271253665335,8.072918000000001,8.130790999999999,39.64119999999997,7261.156388899805
2025-10-17 12:39:00,62.90509,1.0127309999999996,1.1245081467213156,8.130783,8.362272,39.930499999999995,7261.2063888998055
2025-10-17 12:42:00,62.398725,1.070602,1.1274821149176506,8.188658,8.304396,39.35179999999997,7261.256388899806
2025-10-17 12:45:00,61.082175,0.9837959999999999,1.1089170652252058,8.130783,8.391207,39.0625,7261.306388899806
2025-10-17 12:48:00,60.575810000000004,1.0127309999999996,1.0834620146466298,8.188653,8.333331999999999,37.905100000000004,7261.356388899806
2025-10-17 12:51:00,59.53414,1.070601,1.1134425553881675,8.217588000000001,8.304397,37.905100000000004,7261.406388899806
2025-10-17 12:54:00,61.58854,1.0416659999999993,1.09852292383706,8.188653,8.304397,39.93060000000003,7261.456388899806
2025-10-17 12:57:00,65.21991,1.0416669999999995,1.1399468349861732,8.159718,8.362271,39.930499999999995,7261.506388899807
2025-10-17 13:00:00,64.684605,0.8969909999999999,1.0997691203499378,7.957173,8.391202,40.79860000000002,7261.556388899807
2025-10-17 13:03:00,64.684605,1.070602,1.1552384321824867,8.101848,8.275466,39.93059999999997,7261.606388899807
2025-10-17 13:06:00,65.46585999999999,1.070601,1.127481597360717,8.246528,8.362267000000001,39.93059999999997,7261.656388899807
2025-10-17 13:09:00,66.493055,1.070601,1.1134376828283774,8.391208,8.478007,40.219899999999996,7261.706388899807
2025-10-17 13:12:00,70.095485,1.157407,1.171814969129404,8.506948,8.535881,42.24540000000002,7261.7563888998075
2025-10-17 13:15:00,73.95832999999999,1.157407,1.1718149691294042,8.506943,8.535875999999998,45.13880000000003,7261.806388899808
2025-10-17 13:18:00,78.83391499999999,1.157407,1.2283248538808873,8.535883,8.680556,47.1643,7261.856388899808
2025-10-17 13:21:00,82.45080999999999,1.1863419999999998,1.2986502047781983,8.564813,8.796301,48.032399999999996,7261.906388899808
2025-10-17 13:24:00,84.79456,1.070602,1.2623326733961624,8.449078,8.854166,49.47909999999999,7261.956388899808
2025-10-17 13:27:00,87.61573999999999,0.9548610000000002,1.2089846293216349,8.333337,8.883106,50.63659999999999,7262.006388899808
2025-10-17 13:30:00,87.369795,0.9259259999999996,1.2287887669969544,8.304403,8.969907000000001,51.50459999999998,7262.056388899809
2025-10-17 13:33:00,87.09491,0.9837959999999999,1.2509180072594972,8.333338000000001,8.912042,52.662000000000035,7262.106388899809
2025-10-17 13:36:00,85.546875,1.0127310000000005,1.2424953285535016,8.304398,8.796297,51.21530000000001,7262.156388899809
2025-10-17 13:39:00,84.25926,1.0127309999999996,1.2039395310145997,8.275463,8.680551999999999,51.79389999999998,7262.206388899809
2025-10-17 13:42:00,82.711225,1.0127309999999996,1.2168731397419443,8.217592999999999,8.651622,52.37270000000001,7262.256388899809
2025-10-17 13:45:00,82.971645,0.9548609999999993,1.1711344625295736,8.159718,8.622687,50.057799999999986,7262.3063888998095
2025-10-17 13:48:00,82.971645,0.9259259999999996,1.1919567064852,8.015042999999999,8.593747,50.926000000000016,7262.35638889981
2025-10-17 13:51:00,82.971645,0.9259259999999996,1.1544610590066373,7.9861130000000005,8.478007,51.21519999999998,7262.40638889981
2025-10-17 13:54:00,82.71123,0.8969909999999999,1.162432050909824,7.928242999999999,8.506941999999999,51.50459999999998,7262.45638889981
2025-10-17 13:57:00,81.66955999999999,0.9259259999999996,1.167037869829888,7.9861130000000005,8.506947,49.76849999999999,7262.50638889981
2025-10-17 14:00:00,82.45080999999999,1.070602,1.2360994615653864,8.217588,8.564816,49.76849999999999,7262.55638889981
2025-10-17 14:03:00,80.39641499999999,1.0416660000000002,1.2200998101496714,8.275458,8.651622,49.76849999999999,7262.606388899811
2025-10-17 14:06:00,80.91724500000001,1.070602,1.196090785430545,8.304394,8.564812,49.47919999999999,7262.656388899811
2025-10-17 14:09:00,80.65683,1.0416659999999993,1.193745456261229,8.217592999999999,8.535877000000001,48.900499999999965,7262.706388899811
2025-10-17 14:12:00,80.41087999999999,1.0416659999999993,1.180439276413522,8.217592999999999,8.506947,51.21520000000004,7262.756388899811
2025-10-17 14:15:00,80.65683,1.0995369999999998,1.2251398821239492,8.130783,8.391206,48.32170000000002,7262.806388899811
2025-10-17 14:18:00,80.150465,1.0127309999999996,1.1909269811770749,8.072918000000001,8.449077,48.32169999999999,7262.8563888998115
2025-10-17 14:21:00,80.16493,1.0416659999999993,1.1937500399873424,8.188653,8.506947,49.47920000000002,7262.906388899812
2025-10-17 14:24:00,79.123265,1.0127309999999996,1.2039395310145997,8.101853,8.506941999999999,48.90039999999999,7262.956388899812
2025-10-17 14:27:00,79.123265,1.0127309999999996,1.1646366165806636,8.043978,8.362267000000001,48.900499999999965,7263.006388899812
2025-10-17 14:30:00,78.58796000000001,0.9259259999999996,1.1418087023801684,8.015042999999999,8.478007,49.18979999999999,7263.056388899812
2025-10-17 14:33:00,81.177665,0.983797,1.174726474612669,8.072913,8.478006,48.900499999999965,7263.106388899812
2025-10-17 14:36:00,80.12153,0.9837959999999999,1.1876202414967407,8.072918000000001,8.506941999999999,50.636499999999984,7263.156388899813
2025-10-17 14:39:00,78.86285,1.0416659999999993,1.2069662481315495,8.101853,8.449077,51.215299999999985,7263.206388899813
2025-10-17 14:42:00,76.79398,1.0127309999999996,1.164636616580663,8.188653,8.506941999999999,46.5857,7263.256388899813
2025-10-17 14:45:00,76.30207999999999,1.070601,1.1960902470786887,8.246528,8.506947,46.29630000000003,7263.306388899813
2025-10-17 14:48:00,78.587965,1.0416659999999993,1.1670355842561362,8.217592999999999,8.478007,46.58570000000003,7263.356388899813
2025-10-17 14:51:00,79.13773499999999,1.070602,1.196090785430545,8.188658,8.449076,47.453599999999994,7263.4063888998135
2025-10-17 14:54:00,79.369215,1.0127309999999996,1.1909269811770749,8.101848,8.478007,49.76849999999999,7263.456388899814
2025-10-17 14:57:00,81.68403,1.1284719999999995,1.2269618638082316,8.217592999999999,8.420141000000001,49.18979999999999,7263.506388899814
2025-10-17 15:00:00,81.43808,1.0416659999999993,1.1937500399873435,8.130783,8.449077,52.08339999999998,7263.556388899814
2025-10-17 15:03:00,80.671295,0.9259259999999996,1.167037869829888,8.101848,8.622682000000001,49.18980000000002,7263.606388899814
2025-10-17 15:06:00,82.190395,0.983797,1.174726474612669,8.130783000000001,8.535876,49.76850000000002,7263.656388899814
2025-10-17 15:09:00,81.92998,0.9548609999999993,1.1583557659495516,8.101848,8.535877000000001,49.47919999999999,7263.706388899815
2025-10-17 15:12:00,80.65683,1.0127309999999996,1.1778284444750935,8.188653,8.535882,47.74300000000002,7263.756388899815
2025-10-17 15:15:00,79.36921000000001,1.070601,1.209518263909068,8.217588000000001,8.506947,48.32169999999999,7263.806388899815
2025-10-17 15:18:00,78.081595,1.0995369999999998,1.2115962178811184,8.275464,8.506947,46.2963,7263.856388899815
2025-10-17 15:21:00,79.09433,1.0995369999999998,1.1842242172525237,8.188658,8.362271,46.87499999999997,7263.906388899815
2025-10-17 15:24:00,80.150465,0.983797,1.1486762147859473,7.957173,8.304396,47.74300000000002,7263.9563888998155
2025-10-17 15:27:00,78.327545,0.9259259999999996,1.116249879974963,8.015048,8.420141999999998,48.61109999999999,7264.006388899816
2025-10-17 15:30:00,78.35648,0.9259259999999996,1.1418087023801684,7.9861130000000005,8.449077,47.7431,7264.056388899816
2025-10-17 15:33:00,81.177665,0.9548610000000002,1.158355765949552,7.957177000000001,8.391206,49.76849999999999,7264.106388899816
2025-10-17 15:36:00,81.944445,0.8969899999999997,1.1376040801112,7.841437,8.362267000000001,47.1644,7264.156388899816
2025-10-17 15:39:00,80.150465,0.8969909999999999,1.1250762490115762,7.928242999999999,8.420141999999998,48.321800000000025,7264.206388899816
2025-10-17 15:42:00,79.09433,0.9259259999999996,1.1544610590066373,8.015048,8.506941999999999,47.45369999999997,7264.256388899817
2025-10-17 15:45:00,77.03993,0.9837959999999999,1.1747259118220323,8.159718000000002,8.564812,47.74300000000002,7264.306388899817
2025-10-17 15:48:00,75.245945,0.9548609999999993,1.1838276646588715,8.043978,8.535877000000001,46.5857,7264.356388899817
2025-10-17 15:51:00,74.4647,0.9548609999999993,1.1583557659495516,8.159718,8.593747,44.84959999999995,7264.406388899817
2025-10-17 15:54:00,77.300345,1.0127319999999997,1.1778244546108112,8.188658,8.535876,46.296299999999974,7264.456388899817
2025-10-17 15:57:00,79.35474500000001,1.070602,1.2360948986228355,8.362268,8.709486,47.4537,7264.5063888998175
2025-10-17 16:00:00,77.31481500000001,0.9837959999999999,1.1876202414967407,8.362273,8.796297,47.7431,7264.556388899818
2025-10-17 16:03:00,77.054395,1.0416670000000003,1.233144838781828,8.449074,8.854167,46.00690000000003,7264.606388899818
2025-10-17 16:06:00,75.24595,1.0416659999999993,1.1937454562612286,8.362273,8.680557,46.0069,7264.656388899818
2025-10-17 16:09:00,76.79398,1.0416669999999995,1.1804352045751692,8.275468,8.564810999999999,48.321799999999996,7264.706388899818
2025-10-17 16:12:00,79.62962999999999,0.983797,1.1876208084039475,8.246533,8.680556,47.7431,7264.756388899818
2025-10-17 16:15:00,76.533565,0.8969909999999999,1.150058697902094,8.188658,8.738427,47.164300000000026,7264.806388899819
2025-10-17 16:18:00,74.73957999999999,0.9837959999999999,1.16174229066865,8.362273,8.738427,47.45369999999997,7264.856388899819
2025-10-17 16:21:00,72.931135,1.070601,1.1960902470786887,8.420138,8.680557,45.717600000000004,7264.906388899819
2025-10-17 16:24:00,74.739585,1.070602,1.2095141822528377,8.391207999999999,8.680556,46.875,7264.956388899819
2025-10-17 16:27:00,73.95832999999999,1.0127309999999996,1.1909269811770749,8.333333,8.709492000000001,46.296299999999974,7265.006388899819
2025-10-17 16:30:00,75.0,1.0995369999999998,1.2385865052118692,8.391202999999999,8.680556,46.00690000000003,7265.0563888998195
2025-10-17 16:33:00,72.13542000000001,0.9837959999999999,1.2004367480229725,8.333333,8.796297,45.717600000000004,7265.10638889982
2025-10-17 16:36:00,72.931135,1.070601,1.2095136398782886,8.506948,8.796297000000001,45.717600000000004,7265.15638889982
2025-10-17 16:39:00,74.233215,1.0995369999999998,1.2251352183410722,8.506943,8.767356,45.428200000000004,7265.20638889982
2025-10-17 16:42:00,76.0272,1.0416659999999993,1.2069616950071735,8.478012999999999,8.825227,46.007000000000005,7265.25638889982
2025-10-17 16:45:00,73.712385,1.0416659999999993,1.2069616950071735,8.420143,8.767357,44.84960000000001,7265.30638889982
2025-10-17 16:48:00,73.191555,1.0995369999999998,1.2115915216562538,8.535884,8.767357,44.27080000000001,7265.356388899821
2025-10-17 16:51:00,72.69965,1.1284720000000004,1.213207454494561,8.593754,8.767361999999999,45.428200000000004,7265.406388899821
2025-10-17 16:54:00,72.424765,1.1284720000000004,1.213207454494561,8.593754,8.767361999999999,44.849500000000035,7265.456388899821
2025-10-17 16:57:00,75.245945,1.1284720000000004,1.213207454494561,8.449078,8.622686,46.00689999999997,7265.506388899821
2025-10-17 17:00:00,76.79398,1.070602,1.196090785430545,8.362268,8.622686,46.29630000000003,7265.556388899821
2025-10-17 17:03:00,66.23264,0.868055,1.1573107496102424,8.159718000000002,8.796292999999999,43.692200000000014,7265.6063888998215
2025-10-17 17:06:00,64.43866,1.0127309999999996,1.1379795673051658,8.217592999999999,8.478012,40.50920000000002,7265.656388899822
2025-10-17 17:09:00,64.945025,1.0416659999999993,1.153540553950148,8.130783,8.362267000000001,42.24530000000004,7265.706388899822
2025-10-17 17:12:00,42.520250000000004,0.6076389999999998,0.9562021992754876,7.841433,8.651623999999998,32.98610000000002,7265.756388899822
2025-10-17 17:15:00,42.274305,0.8969909999999999,0.9948322711022176,7.957177999999999,8.159727,32.986099999999965,7265.806388899822
2025-10-17 17:18:00,39.699075,0.9259259999999996,0.9826631770297534,7.523147999999999,7.638891999999999,33.275499999999965,7265.856388899822
2025-10-17 17:21:00,40.205439999999996,0.9837959999999999,0.9837990000120042,7.4652780000000005,7.465281999999999,33.27550000000002,7265.906388899823
2025-10-17 17:24:00,40.465855000000005,1.0416659999999993,0.9976346504538844,7.378473,7.291667,32.40750000000003,7265.956388899823
2025-10-17 17:27:00,39.699075,1.1284720000000004,0.9766636713430571,7.378468,7.089116000000001,32.69670000000002,7266.006388899823
2025-10-17 17:30:00,39.192710000000005,1.0995369999999998,0.9634709439602003,7.262734,7.002317,32.117999999999995,7266.056388899823
2025-10-17 17:33:00,39.17824,1.186343,0.9358544162784803,7.233794,6.770831,32.69670000000002,7266.106388899823
2025-10-17 17:36:00,37.659139999999994,1.070602,0.9021234886543781,7.002314000000001,6.684032,31.828700000000026,7266.1563888998235
2025-10-17 17:39:00,34.30266,1.157407,0.9063015228052085,6.915514000000001,6.452547000000001,31.25,7266.206388899824
2025-10-17 17:42:00,34.04224,1.0127319999999997,0.8599590342558138,6.741894,6.452542000000001,32.407399999999996,7266.256388899824
2025-10-17 17:45:00,32.233795,1.0416659999999993,0.8728736739849526,6.655092999999999,6.336807,30.092499999999973,7266.306388899824
2025-10-17 17:48:00,33.78183,1.1284720000000004,0.8767132044869986,6.655088,6.192125999999999,29.80329999999998,7266.356388899824
2025-10-17 17:51:00,34.056715,1.0416659999999993,0.8563592847203425,6.626153,6.278937000000001,29.803300000000036,7266.406388899824
2025-10-17 17:54:00,30.7147,1.0416670000000003,0.822561050423364,6.655094,6.2499970000000005,30.092600000000004,7266.456388899825
2025-10-17 17:57:00,33.00058,1.1284719999999995,0.8591803820154669,6.597223,6.105321000000001,30.382000000000005,7266.506388899825
2025-10-17 18:00:00,33.52141,0.8101849999999997,0.7659638904750955,6.221062000000001,6.134257,30.671299999999974,7266.556388899825
2025-10-17 18:03:00,31.206595,0.78125,0.7519448949741873,6.221062000000001,6.163192,30.092600000000004,7266.606388899825
2025-10-17 18:15:00,31.97338,1.2152780000000005,0.8195978490907664,6.597224000000001,5.902776,30.671299999999974,7266.606388899825
2025-10-17 18:18:00,34.30266,1.9097220000000004,0.8586799107859893,6.655088000000001,5.034725999999999,30.671299999999974,7266.606388899825
2025-10-17 18:30:00,37.094905,1.5624989999999999,0.7549499332460933,6.192127999999999,4.918979,30.960699999999974,7266.606388899825
2025-10-17 18:33:00,36.848955000000004,1.0995369999999998,0.7744803240160892,5.844907999999999,5.266201,31.25,7266.656388899825
2025-10-17 18:36:00,37.876155,1.1284719999999995,0.7858844855851845,5.815973,5.208331,30.092600000000004,7266.7063888998255
2025-10-17 18:39:00,34.809025,1.0416660000000002,0.7876362220441293,5.787038000000001,5.324072,30.9606,7266.756388899826
2025-10-17 18:42:00,36.617475,1.0995369999999998,0.7554217475134223,5.758103,5.150466,30.38190000000003,7266.806388899826
2025-10-17 18:45:00,36.11111,1.0416659999999993,0.751408697620511,5.671293,5.150467000000001,29.803200000000004,7266.856388899826
2025-10-17 18:48:00,39.438655,1.0416659999999993,0.7514023108925603,5.642363,5.121527,31.25,7266.906388899826
2025-10-17 18:51:00,37.630205,1.157407,0.7375209247717615,5.584493,4.861116,29.513900000000035,7266.956388899826
2025-10-17 18:54:00,34.30266,0.9259259999999996,0.6861814278887971,5.353013,4.918977,30.382000000000005,7267.006388899827
2025-10-17 18:57:00,35.054975,0.9259259999999996,0.7040619973836593,5.266203,4.8611070000000005,30.9606,7267.056388899827
2025-10-17 19:00:00,36.617475,1.0127319999999997,0.7023460997044413,5.353007999999999,4.803236,31.25,7267.106388899827
2025-10-17 19:03:00,34.534139999999994,0.9548609999999993,0.716055911766202,5.353012999999999,4.918982,30.671299999999974,7267.156388899827
2025-10-17 19:06:00,33.55035,1.0416659999999993,0.7514023108925603,5.381943,4.8611070000000005,30.671299999999974,7267.206388899827
2025-10-17 19:09:00,34.809025,0.9837959999999999,0.7096611232540553,5.410877999999999,4.918982000000001,30.382000000000005,7267.2563888998275
2025-10-17 19:12:00,32.248265,0.8969909999999999,0.6742869311356308,5.324072999999999,4.918982000000001,30.092600000000004,7267.306388899828
2025-10-17 19:15:00,30.439815000000003,0.8391209999999996,0.6673739756474144,5.266203,4.9479120000000005,30.382000000000005,7267.356388899828
2025-10-17 19:18:00,34.56308,1.0416669999999995,0.7136286812248607,5.353007999999999,4.774301,29.224500000000035,7267.406388899828
2025-10-17 19:21:00,34.56308,1.0416659999999993,0.7327281280016489,5.439812999999999,4.890047000000001,30.382000000000005,7267.456388899828
2025-10-17 19:24:00,33.796295,1.0127309999999996,0.7023457081636245,5.4687529999999995,4.918982000000001,30.381899999999973,7267.506388899828
2025-10-17 19:27:00,36.89236,1.0127319999999997,0.7212436786073562,5.353007999999999,4.8321760000000005,30.9606,7267.556388899829
2025-10-17 19:30:00,36.863425,0.9259259999999996,0.7215818910443902,5.266203,4.890047000000001,30.67130000000003,7267.606388899829
2025-10-17 19:33:00,33.260999999999996,0.9259259999999996,0.7040619973836593,5.295138,4.890042,29.803200000000004,7267.656388899829
2025-10-17 19:36:00,30.685765,0.9259259999999996,0.7040619973836593,5.295138,4.890042,29.224500000000035,7267.706388899829
2025-10-17 19:39:00,31.467015,0.9259259999999996,0.6861876723375017,5.353007999999999,4.918982000000001,29.803300000000036,7267.756388899829
2025-10-17 19:42:00,31.987845,1.0127309999999996,0.7023457081636245,5.439818,4.890047000000001,29.513900000000035,7267.8063888998295
2025-10-17 19:45:00,34.288195,1.070602,0.7248204600164688,5.439818,4.8321760000000005,30.6712,7267.85638889983
2025-10-17 19:48:00,31.7419,0.9259259999999996,0.6861814278887971,5.3819479999999995,4.947912,30.09269999999998,7267.90638889983
2025-10-17 19:51:00,35.590275,0.9837959999999999,0.7096547365025293,5.324077,4.832171,30.9606,7267.95638889983
2025-10-17 19:54:00,35.08391,0.8101849999999997,0.6879649157656993,5.237267,5.005782,31.828700000000026,7268.00638889983
2025-10-17 19:57:00,33.28993,0.8391209999999996,0.6842806475518407,5.2083330000000005,4.918982,29.803200000000004,7268.05638889983
2025-10-17 20:03:00,34.056715,0.983797,0.6909689007324582,5.324072999999999,4.803236,30.382000000000005,7268.05638889983
2025-10-17 20:06:00,34.80903,0.983797,0.7096615252651512,5.324072999999999,4.8321760000000005,29.803200000000004,7268.106388899831
2025-10-17 20:09:00,34.056715,0.8680560000000002,0.6622638122853118,5.353013,4.976846999999999,31.5394,7268.156388899831
2025-10-17 20:12:00,34.837965,0.9837959999999999,0.727940873096853,5.410877999999999,4.947912,30.382000000000005,7268.206388899831
2025-10-17 20:15:00,33.260999999999996,0.9837959999999999,0.7096611232540553,5.439812999999999,4.947917,30.671300000000002,7268.256388899831
2025-10-17 20:18:00,34.592015,1.1284720000000004,0.7267803000076112,5.410877999999999,4.716435999999999,30.092600000000004,7268.306388899831
2025-10-17 20:21:00,34.30266,0.694445,0.6348158395684504,4.947916,4.832171,30.09269999999998,7268.3563888998315
2025-10-17 20:24:00,37.398725,0.5787040000000001,0.5930553523423212,4.774305000000001,4.803241000000001,30.382000000000005,7268.406388899832
2025-10-17 20:27:00,34.288195,0.6365739999999995,0.6365730000015869,5.0057860000000005,5.005782,30.092600000000004,7268.456388899832
2025-10-17 20:30:00,33.796295,0.9259260000000005,0.6861876723375021,5.266202,4.8321760000000005,29.803200000000004,7268.506388899832
2025-10-17 20:33:00,31.987845,0.8969899999999997,0.6742803461314157,5.324077,4.918977,29.224500000000035,7268.556388899832
2025-10-17 20:36:00,33.796295,0.8969909999999999,0.6742807593987629,5.353013,4.947912,30.092600000000004,7268.606388899832
2025-10-17 20:39:00,31.467015,0.9259259999999996,0.6679135488761374,5.353013,4.890047000000001,30.38190000000003,7268.656388899833
2025-10-17 20:42:00,32.74016,1.0127319999999997,0.7023460997044413,5.324072999999999,4.774301,29.224499999999978,7268.706388899833
2025-10-17 20:45:00,35.069445,0.868055,0.6797262914099305,5.237267,4.890042,30.960699999999974,7268.756388899833
2025-10-17 20:48:00,33.275465,0.868055,0.6968347197370099,5.208336999999999,4.890042,30.9606,7268.806388899833
2025-10-17 20:54:00,33.275465,1.0127319999999997,0.6830018975983404,5.266203,4.687501,28.93520000000001,7268.806388899833
2025-10-17 20:57:00,31.7419,0.9548609999999993,0.6979774355178835,5.295138,4.832177,29.51389999999998,7268.806388899833
2025-10-17 21:03:00,32.494215,1.070602,0.6639278260640725,5.353007999999999,4.6585659999999995,30.671299999999974,7268.806388899833
2025-10-17 21:09:00,30.439815000000003,0.9259259999999996,0.6679135488761363,5.2083330000000005,4.745367,30.092600000000004,7268.806388899833
2025-10-17 21:21:00,32.233795,1.157407,0.6951084282020804,5.410877999999999,4.629631,31.25,7268.806388899833
2025-10-17 21:27:00,32.754625000000004,0.9259259999999996,0.6861876723375007,5.295138,4.861111999999999,29.80329999999998,7268.806388899833
2025-10-17 21:30:00,30.454285,0.9548609999999993,0.6605750866673933,5.295138,4.774307,29.513900000000035,7268.806388899833
2025-10-17 21:33:00,30.7147,0.9259259999999996,0.6679135488761374,5.266207999999999,4.803242,27.777800000000013,7268.806388899833
2025-10-17 21:36:00,32.75463,0.983797,0.7096615252651501,5.266203,4.774305999999999,30.671299999999974,7268.806388899833
2025-10-17 21:39:00,31.206595,1.0127319999999997,0.6829951274734867,5.266207999999999,4.687495999999999,29.22460000000001,7268.806388899833
2025-10-17 21:42:00,32.248265,1.1284720000000004,0.7060768078707792,5.295138000000001,4.571756,30.092600000000004,7268.806388899833
2025-10-17 21:57:00,31.495945,1.157407,0.7375209247717615,5.324073,4.600696,28.356499999999983,7268.806388899833
2025-10-17 22:15:00,30.685765,1.0416669999999995,0.6940684995459078,5.266207999999999,4.658561,29.51389999999998,7268.806388899833
2025-10-17 22:30:00,31.467015,1.070602,0.7050606307916335,5.353008,4.716436,29.513800000000003,7268.806388899833
2025-10-17 22:39:00,30.454285,1.0127309999999996,0.7023457081636245,5.4687529999999995,4.918982000000001,29.51389999999998,7268.806388899833
2025-10-17 22:42:00,31.72743,1.1284719999999995,0.7267732409905412,5.4687529999999995,4.774301,30.381899999999973,7268.806388899833
2025-10-17 22:48:00,30.439815000000003,1.0127309999999996,0.6830015133323563,5.410877999999999,4.832177,29.224599999999953,7268.806388899833
2025-10-17 22:51:00,35.60474,0.4340280000000005,0.5029015694215563,4.5138940000000005,4.6585659999999995,30.671299999999974,7268.806388899833
2025-10-17 22:54:00,35.08391,0.2314810000000005,0.451964700088666,4.253472,4.803236999999999,31.25,7268.806388899833
2025-10-17 23:21:00,30.7147,1.1284719999999995,0.6847894166273606,5.439812999999999,4.687501,29.22460000000001,7268.806388899833
2025-10-18 01:03:00,32.769099999999995,0.4050929999999999,0.49954236739395896,4.484954,4.687501,31.25,7268.806388899833
2025-10-18 01:06:00,32.233795,0.31828699999999976,0.4591905091193718,4.427084000000001,4.745367,29.80329999999998,7268.806388899833
2025-10-18 01:09:00,30.179395,0.46296300000000024,0.5186868346100956,4.65856,4.774307,30.671300000000002,7268.806388899833
2025-10-18 01:39:00,30.208334999999998,0.8680560000000002,0.6261723612376081,5.063657000000001,4.629631000000001,30.09250000000003,7268.806388899833
2025-10-18 02:51:00,30.19387,0.8101849999999997,0.6204645270929545,5.063662,4.716437000000001,30.382000000000005,7268.806388899833
2025-10-18 03:21:00,30.7147,0.78125,0.6422656236911468,5.121527,4.8611070000000005,29.803300000000007,7268.806388899833
2025-10-18 05:39:00,30.7147,0.8680560000000002,0.6622699101991795,5.150462,4.774305999999999,30.09250000000003,7268.806388899833
2025-10-18 05:48:00,30.439815000000003,0.868055,0.6261719592263021,5.208332,4.774307,31.25,7268.806388899833
2025-10-18 06:18:00,30.7147,0.9837960000000008,0.6718362109528306,5.208332,4.6585659999999995,30.092600000000004,7268.806388899833
2025-10-18 06:21:00,30.685765,0.9548610000000002,0.6605750866673937,5.2083319999999995,4.687500999999999,28.93520000000001,7268.806388899833
2025-10-18 06:24:00,30.46875,0.8101849999999997,0.6204645270929545,5.121531999999999,4.774307,29.51389999999998,7268.806388899833
2025-10-18 06:30:00,31.712965,0.8101849999999997,0.6548889958187155,5.0057920000000005,4.716437000000001,30.09250000000003,7268.806388899833
2025-10-18 06:36:00,32.754625000000004,0.8969910000000008,0.7262648167618907,5.410877000000001,5.0925959999999995,29.80329999999998,7268.806388899833
2025-10-18 06:39:00,32.262730000000005,0.8391209999999996,0.6501308613702571,5.324071999999999,4.976851000000001,30.960700000000003,7268.856388899833
2025-10-18 06:42:00,33.81076,0.6944439999999998,0.6034815173991228,4.890046,4.716432,29.513800000000003,7268.9063888998335
2025-10-18 06:45:00,30.7147,0.7233799999999997,0.5835188597893459,4.745369999999999,4.484952000000001,30.38190000000003,7268.956388899834
2025-10-18 06:48:00,30.179395,0.8680560000000002,0.6261698065429466,4.658566,4.224536,29.224500000000035,7269.006388899834
2025-10-18 06:51:00,32.248265,0.7233789999999996,0.5835213439534654,4.571759,4.311347,29.513800000000003,7269.056388899834
2025-10-18 06:54:00,33.015045,0.6076389999999998,0.5320297093025043,4.456019,4.311347,29.80329999999998,7269.106388899834
2025-10-18 06:57:00,32.26273,0.46296299999999935,0.4913335318930179,4.195602,4.253477,29.803200000000004,7269.156388899834
2025-10-18 07:00:00,35.85069,0.34722200000000036,0.4531548027321175,3.964119,4.195606,29.803300000000036,7269.206388899835
2025-10-18 07:03:00,31.206595,0.49189799999999995,0.5341292485682881,4.3402769999999995,4.4270879999999995,30.09269999999998,7269.256388899835
2025-10-18 07:18:00,30.7147,1.2152769999999995,0.7155330407559367,5.1215280000000005,4.282407000000001,30.092600000000004,7269.256388899835
2025-10-18 07:21:00,31.2066,1.0995369999999998,0.6743968217581845,5.121524000000001,4.398147,30.092600000000004,7269.306388899835
2025-10-18 07:24:00,31.7419,1.1284719999999995,0.7060768078707802,5.092592999999999,4.369211000000001,29.80329999999998,7269.356388899835
2025-10-18 07:27:00,31.467015,1.070601,0.7248200747534498,5.179398000000001,4.571757,29.803300000000007,7269.406388899835
2025-10-18 07:30:00,34.04224,1.186343,0.7888223511880991,5.439814,4.745371,30.092600000000004,7269.4563888998355
2025-10-18 07:33:00,35.85069,1.186343,0.7481862828114441,5.497684,4.745371,31.25000000000003,7269.506388899836
2025-10-18 07:36:00,34.056715,1.0416660000000002,0.6940749620894869,5.353008000000001,4.745372000000001,30.671400000000006,7269.556388899836
2025-10-18 07:39:00,36.357060000000004,1.0416660000000002,0.6940681183915788,5.266208000000001,4.658562000000001,31.82869999999997,7269.606388899836
2025-10-18 07:42:00,38.179975,1.157407,0.7375137956647245,5.266208000000001,4.542821000000001,30.67130000000003,7269.656388899836
2025-10-18 07:45:00,40.494789999999995,1.070601,0.7050602526206025,5.237268,4.600697,31.539300000000026,7269.706388899836
2025-10-18 07:48:00,40.480325,1.1284720000000004,0.7267803000076112,5.266204000000001,4.5717620000000005,31.828700000000026,7269.756388899837
2025-10-18 07:51:00,38.686345,1.2442130000000002,0.7692925140221584,5.439819,4.629626,30.960700000000003,7269.806388899837
2025-10-18 07:54:00,42.838539999999995,1.273148,0.8215264897345048,5.700233999999999,4.918986,31.539300000000026,7269.856388899837
2025-10-18 07:57:00,44.35764,1.2442130000000002,0.7902488236005518,5.729169000000001,4.947915999999999,31.82869999999997,7269.906388899837
2025-10-18 08:00:00,43.070025,1.186343,0.7888223511881003,5.671294,4.976851000000001,32.407399999999996,7269.956388899837
2025-10-18 08:03:00,46.947335,1.157407,0.8348914749189311,5.7291680000000005,5.150461,32.98610000000002,7270.0063888998375
2025-10-18 08:06:00,49.262150000000005,1.157407,0.7972033624323528,6.134258,5.497681,33.56479999999999,7270.056388899838
2025-10-18 08:09:00,51.591435000000004,0.8969910000000008,0.7262589987534515,5.758107000000001,5.4398159999999995,34.14349999999999,7270.106388899838
2025-10-18 08:12:00,50.549765,0.8391200000000003,0.7331943936230153,5.7291620000000005,5.526622000000001,34.43290000000002,7270.156388899838
2025-10-18 08:15:00,49.768515,0.9259260000000005,0.7722349441592692,5.642362,5.353006000000001,35.300899999999984,7270.206388899838
2025-10-18 08:18:00,58.796295,0.5497680000000003,0.6326094995526453,5.005788000000001,5.179399999999999,36.16899999999998,7270.256388899838
2025-10-18 08:21:00,52.87905,0.6944439999999998,0.7369961706153519,5.613427000000001,5.700233000000001,36.747600000000034,7270.306388899839
2025-10-18 08:24:00,46.426505000000006,1.1284719999999995,0.8232219700177549,6.134253999999999,5.584492000000001,33.85420000000002,7270.356388899839
2025-10-18 08:27:00,48.726855,1.273148,0.8614171824694583,6.250004,5.526616000000001,34.14350000000002,7270.406388899839
2025-10-18 08:30:00,53.90625,1.359954,0.8742866943703853,6.221064000000001,5.381940000000001,33.85410000000002,7270.456388899839
2025-10-18 08:33:00,60.32986,1.0995369999999998,0.8114502528639265,5.989588,5.468751,38.7731,7270.506388899839
2025-10-18 08:36:00,59.56308,0.9259259999999996,0.8204915280964963,6.250003,6.047457,36.45830000000001,7270.5563888998395
2025-10-18 08:39:00,57.219325,0.9259259999999996,0.836122304975909,6.249998,6.076391999999999,36.74759999999998,7270.60638889984
2025-10-18 08:42:00,58.28993,0.9259259999999996,0.8204915280964976,6.221067999999999,6.018522,37.905100000000004,7270.65638889984
2025-10-18 08:45:00,55.425345,0.9259259999999996,0.8204915280964976,6.134257999999999,5.931712,37.03699999999998,7270.70638889984
2025-10-18 08:48:00,54.918980000000005,1.0127319999999997,0.8270090337311558,6.134257999999999,5.7870360000000005,36.16899999999998,7270.75638889984
2025-10-18 08:51:00,55.94618,0.8391200000000003,0.7798200253646526,5.931712000000001,5.8159719999999995,37.03699999999998,7270.80638889984
2025-10-18 08:54:00,54.152195,0.7233789999999996,0.7377558932780846,5.729165999999999,5.758107000000001,35.879700000000014,7270.856388899841
2025-10-18 08:57:00,57.74016,0.78125,0.7519397641884799,5.700236,5.6423559999999995,36.74770000000001,7270.906388899841
2025-10-18 09:00:00,57.52315,0.694445,0.7508274407309596,5.642362,5.758096999999999,36.45830000000001,7270.956388899841
2025-10-18 09:03:00,54.137730000000005,0.7523149999999994,0.7523135000002283,5.787042,5.787037,35.30099999999999,7271.006388899841
2025-10-18 09:06:00,54.918980000000005,0.8680560000000002,0.7623045246315832,5.902777,5.700231,34.72229999999996,7271.056388899841
2025-10-18 09:09:00,56.72743,0.8680560000000002,0.7780231395608111,5.8159719999999995,5.6423559999999995,35.300899999999956,7271.1063888998415
2025-10-18 09:12:00,50.79572,0.9837960000000008,0.8469266888023914,6.163194,5.902778,36.747600000000034,7271.156388899842
2025-10-18 09:15:00,45.630785,1.3020830000000005,0.9111785915211471,6.510420000000001,5.815977,34.43280000000004,7271.206388899842
2025-10-18 09:18:00,51.57697,1.4178239999999995,0.8956919565307464,6.394673999999999,5.49768,35.011600000000044,7271.256388899842
2025-10-18 09:21:00,51.822914999999995,1.0995369999999998,0.8294142553688276,6.134264,5.6423570000000005,34.43290000000002,7271.306388899842
2025-10-18 09:24:00,52.358215,1.2152780000000005,0.8949558717718302,6.221064000000001,5.6423559999999995,34.72220000000004,7271.356388899842
2025-10-18 09:27:00,51.056135,1.186343,0.8831189325969567,6.307874,5.758101000000001,35.59029999999996,7271.406388899843
2025-10-18 09:30:00,50.28935,1.0416670000000003,0.8395864931522095,6.134264,5.758096999999999,35.01159999999999,7271.456388899843
2025-10-18 09:33:00,52.358215,1.1284719999999995,0.8591864900450027,6.163193,5.671301000000001,36.16899999999998,7271.506388899843
2025-10-18 09:36:00,55.16493,1.1284720000000004,0.8413592162727568,6.192128,5.671296,35.59019999999998,7271.556388899843
2025-10-18 09:39:00,54.412615,1.0995370000000007,0.864440287016562,6.221064000000001,5.787037,35.59029999999996,7271.606388899843
2025-10-18 09:42:00,54.412615,1.273148,0.880768637921085,6.394673999999999,5.700236,34.72219999999999,7271.6563888998435
2025-10-18 09:45:00,50.766785,1.157407,0.8888904798526835,6.336804,5.844907000000001,35.01150000000001,7271.706388899844
2025-10-18 09:48:00,53.89178,1.070601,0.8348729682995574,6.192128,5.758107000000001,35.01150000000001,7271.756388899844
2025-10-18 09:51:00,53.631365,1.0127309999999996,0.8101488897062401,6.076388000000001,5.700227,35.30090000000001,7271.806388899844
2025-10-18 09:54:00,54.91898,1.0127319999999997,0.810155193226546,6.076388,5.700236,36.45830000000001,7271.856388899844
2025-10-18 09:57:00,51.08507,0.9259259999999996,0.7722349441592689,5.960647999999999,5.671292,35.301000000000045,7271.906388899844
2025-10-18 10:00:00,54.67303,0.983797,0.7976277342868026,5.9895830000000005,5.6423559999999995,35.30099999999999,7271.956388899845
2025-10-18 10:03:00,56.48148,0.7233789999999996,0.7377509580117266,5.700236,5.729167,36.16899999999998,7272.006388899845
2025-10-18 10:06:00,50.795715,0.9259250000000003,0.8361218378570018,6.076388,5.902783,35.87960000000004,7272.056388899845
2025-10-18 10:09:00,49.001735,1.2442129999999993,0.8502371532348663,6.39468,5.700227,35.59020000000004,7272.106388899845
2025-10-18 10:12:00,53.631365,1.2152780000000005,0.8579877170276997,6.2789340000000005,5.6423559999999995,36.74770000000001,7272.156388899845
2025-10-18 10:15:00,49.508105,1.0127319999999997,0.8270090337311548,6.163194000000001,5.815972,34.43289999999996,7272.2063888998455
2025-10-18 10:18:00,51.822915,1.1284720000000004,0.8413592162727568,6.221068000000001,5.700236,34.72220000000004,7272.256388899846
2025-10-18 10:21:00,49.522575,1.1284720000000004,0.8413530028542151,6.221069,5.700227,34.72219999999999,7272.306388899846
2025-10-18 10:24:00,52.34375,1.359954,0.9143666209607121,6.4525500000000005,5.671296,35.87959999999998,7272.356388899846
2025-10-18 10:27:00,51.822915,1.3020829999999997,0.8725307096493892,6.394673999999999,5.642361,35.01159999999999,7272.406388899846
2025-10-18 10:30:00,55.179395,1.2152769999999995,0.8766390492978235,6.365744,5.758107000000001,35.87960000000004,7272.456388899846
2025-10-18 10:33:00,51.0706,1.1863419999999998,0.8464810119690815,6.336804,5.729162,35.01159999999999,7272.506388899847
2025-10-18 10:36:00,49.78299,1.157407,0.8532063956030411,6.1921289999999996,5.642361999999999,35.01150000000001,7272.556388899847
2025-10-18 10:39:00,51.808445,1.273148,0.8807620179228742,6.336809000000001,5.642361,35.59029999999996,7272.606388899847
2025-10-18 10:42:00,50.274879999999996,1.070602,0.834867399968194,6.221064000000001,5.787032,36.45830000000001,7272.656388899847
2025-10-18 10:45:00,51.041664999999995,1.186343,0.8649656974926998,6.250004000000001,5.671301000000001,34.72220000000004,7272.706388899847
2025-10-18 10:48:00,53.11053,1.0995369999999998,0.8470725436020836,6.365743999999999,5.902777,35.011600000000044,7272.7563888998475
2025-10-18 10:51:00,55.685765,1.1574080000000002,0.8711949803848226,6.307874,5.7870360000000005,36.16899999999998,7272.806388899848
2025-10-18 10:54:00,49.522575,0.8969899999999997,0.8070762967630621,6.0763929999999995,5.902783,34.72220000000004,7272.856388899848
2025-10-18 10:57:00,49.5081,1.1284720000000004,0.8413592162727568,6.221068000000001,5.700236,36.16899999999998,7272.906388899848
2025-10-18 11:00:00,48.220479999999995,1.070601,0.852067563313983,6.192128,5.787037,33.85419999999999,7272.956388899848
2025-10-18 11:03:00,50.795715,1.070602,0.8173864088559347,6.134258,5.671296,33.85419999999999,7273.006388899848
2025-10-18 11:06:00,49.493629999999996,0.9548609999999993,0.784991043811017,5.960647999999999,5.6423570000000005,33.85409999999996,7273.056388899849
2025-10-18 11:09:00,48.726855,0.9259259999999996,0.7885597403193166,5.989588,5.7291620000000005,34.43289999999996,7273.106388899849
2025-10-18 11:12:00,51.31655,1.157407,0.8348914749189311,6.192128,5.613421,34.43290000000002,7273.156388899849
2025-10-18 11:15:00,44.849535,1.1284720000000004,0.8413592162727568,6.2789340000000005,5.758102,33.85419999999999,7273.206388899849
2025-10-18 11:18:00,51.31655,1.2731480000000008,0.8807620179228745,6.307874000000001,5.613426,35.30099999999999,7273.256388899849
2025-10-18 11:21:00,45.8912,1.1863419999999998,0.8649652925914477,6.307869,5.729167,35.30099999999999,7273.3063888998495
2025-10-18 11:24:00,45.90567,1.1284720000000004,0.8413592162727568,6.336809000000001,5.815977,33.85419999999999,7273.35638889985
2025-10-18 11:27:00,44.864005000000006,1.3020829999999997,0.8920419730369861,6.394673999999999,5.671301000000001,32.117999999999995,7273.40638889985
2025-10-18 11:30:00,48.46643,1.2152780000000005,0.8389879441334244,6.278934,5.613426,33.56479999999999,7273.45638889985
2025-10-18 11:33:00,49.768515,1.1284720000000004,0.8413592162727568,6.249998,5.729165999999999,33.56479999999999,7273.50638889985
2025-10-18 11:36:00,51.822915,1.070601,0.852067563313983,6.278938,5.873847,35.01159999999999,7273.55638889985
2025-10-18 11:39:00,48.755785,1.1284720000000004,0.8591803820154659,6.307874000000001,5.8159719999999995,33.85419999999999,7273.606388899851
2025-10-18 11:42:00,48.234955,1.1863419999999998,0.8649652925914477,6.365739,5.787037,33.85419999999999,7273.656388899851
2025-10-18 11:45:00,49.00174,1.1863419999999998,0.8649652925914477,6.336809000000001,5.758107000000001,34.72230000000002,7273.706388899851
2025-10-18 11:48:00,49.00174,1.157407,0.8532063956030411,6.365739,5.8159719999999995,34.14349999999996,7273.756388899851
2025-10-18 11:51:00,51.056135,1.2731480000000008,0.8807686379210842,6.4525440000000005,5.758105999999999,34.72229999999996,7273.806388899851
2025-10-18 11:54:00,51.837385,1.157407,0.8711945667502735,6.365744,5.844907000000001,35.59030000000001,7273.8563888998515
2025-10-18 11:57:00,53.616895,1.1284720000000004,0.8413592162727568,6.221068000000001,5.700236,34.14350000000002,7273.906388899852
2025-10-18 12:00:00,51.57697,1.0416659999999993,0.822566555992508,6.163193,5.758107000000001,34.72219999999999,7273.956388899852
2025-10-18 12:03:00,54.137730000000005,0.9837959999999999,0.7976331114756523,6.134258,5.7870420000000005,35.59019999999998,7274.006388899852
2025-10-18 12:06:00,47.96007,1.0127319999999997,0.8436087075479729,6.163194000000001,5.844912000000001,34.72220000000004,7274.056388899852
2025-10-18 12:09:00,50.014465,1.1574080000000002,0.8532068034999357,6.250004000000001,5.700236,35.301000000000045,7274.106388899852
2025-10-18 12:12:00,56.206595,1.3020830000000005,0.8920419730369863,6.336804,5.613431,35.59030000000001,7274.156388899853
2025-10-18 12:15:00,53.125,1.1284720000000004,0.8413592162727568,6.2789340000000005,5.758102,36.45839999999998,7274.206388899853
2025-10-18 12:18:00,53.096064999999996,1.2152780000000005,0.9306964866756013,6.365744,5.844906,35.01159999999999,7274.256388899853
2025-10-18 12:21:00,56.72743,1.2152780000000005,0.912972312845593,6.799764,6.249996,37.03710000000001,7274.306388899853
2025-10-18 12:24:00,59.54861,1.070601,0.9183416504536365,6.712958,6.4236070000000005,36.74770000000001,7274.356388899853
2025-10-18 12:27:00,56.71296,1.0127309999999996,0.8760799810150832,6.481482999999999,6.221062000000001,36.45830000000001,7274.4063888998535
2025-10-18 12:30:00,54.918980000000005,1.0127309999999996,0.8436025720126018,6.365743,6.047452000000001,35.01159999999999,7274.456388899854
2025-10-18 12:33:00,52.083335000000005,1.0416670000000003,0.8563597234740629,6.278934,5.931716999999999,35.59030000000001,7274.506388899854
2025-10-18 12:36:00,51.808445,1.0995370000000007,0.8644402870165632,6.336804,5.902777,35.01159999999999,7274.556388899854
2025-10-18 12:39:00,50.520830000000004,1.2442130000000002,0.8882310210024295,6.452548999999999,5.815975999999999,35.87959999999998,7274.606388899854
2025-10-18 12:42:00,52.850115,1.1863419999999998,0.8464810119690815,6.394679,5.787037,34.43290000000002,7274.656388899854
2025-10-18 12:45:00,55.179395,1.2731480000000008,0.8807620179228757,6.423614,5.729166,36.45839999999998,7274.706388899855
2025-10-18 12:48:00,49.23322,1.0995369999999998,0.8644402870165628,6.452548999999999,6.018522000000001,35.30099999999999,7274.756388899855
2025-10-18 12:51:00,52.0978,1.1284720000000004,0.8413592162727568,6.394678000000001,5.873846,34.43289999999996,7274.806388899855
2025-10-18 12:54:00,53.11053,1.0416659999999993,0.8225606233170326,6.192133,5.787037,35.01159999999999,7274.856388899855
2025-10-18 12:57:00,55.700230000000005,1.1284719999999995,0.8413592162727564,6.365743,5.844911000000001,36.16899999999998,7274.906388899855
2025-10-18 13:00:00,53.616895,0.9837959999999999,0.8143130794593871,6.278937999999999,5.9606520000000005,35.59029999999996,7274.9563888998555
2025-10-18 13:03:00,52.054395,1.1284720000000004,0.8413592162727568,6.3368079999999996,5.815975999999999,34.72219999999999,7275.006388899856
2025-10-18 13:06:00,55.671295,1.157407,0.8711945667502735,6.307872999999999,5.787036,35.30090000000001,7275.056388899856
2025-10-18 13:09:00,57.233795,1.070601,0.8348669764300481,6.3368079999999996,5.902777,35.87969999999996,7275.106388899856
2025-10-18 13:12:00,58.52141,1.1574080000000002,0.88889089909023,6.307874,5.815975999999999,36.16890000000001,7275.156388899856
