Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-18 13:15:00,56.192130000000006,1.0127310000000005,0.793016893223636,6.192128,5.787037,35.87959999999998,7275.206388899856
2025-10-18 13:18:00,55.425345,1.070602,0.834873391839737,6.134258,5.700236,35.879700000000014,7275.256388899857
2025-10-18 13:21:00,57.233795,1.0127319999999997,0.8436030146398202,6.105328,5.7870360000000005,36.74769999999995,7275.306388899857
2025-10-18 13:24:00,56.452545,1.070602,0.869000886814051,6.307868,5.931716,36.45830000000001,7275.356388899857
2025-10-18 13:27:00,57.233795,0.9548610000000002,0.8651552316478498,6.221068,6.047457,37.037000000000035,7275.406388899857
2025-10-18 13:30:00,54.93345,1.0416659999999993,0.8563535344950588,6.2500029999999995,5.902777,35.59030000000001,7275.456388899857
2025-10-18 13:33:00,55.93171,1.1284720000000004,0.8591864900450029,6.365738,5.873846,35.59030000000001,7275.5063888998575
2025-10-18 13:36:00,56.19213,1.0127309999999996,0.84360826491876,6.221062999999999,5.902781999999999,35.87960000000004,7275.556388899858
2025-10-18 13:39:00,51.5625,0.9259250000000003,0.8204910668208747,6.221068000000001,6.018522999999999,35.59019999999998,7275.606388899858
2025-10-18 13:42:00,55.179395,1.0995369999999998,0.864440287016562,6.2500029999999995,5.815975999999999,36.16890000000001,7275.656388899858
2025-10-18 13:45:00,54.38368,1.1284720000000004,0.8591803820154659,6.221068000000001,5.729165999999999,35.879700000000014,7275.706388899858
2025-10-18 13:48:00,51.54803,1.0127310000000005,0.8436082649187601,6.134258000000001,5.815977,35.30090000000001,7275.756388899858
2025-10-18 13:51:00,50.014465,0.9837959999999999,0.8143130794593858,6.134258,5.8159719999999995,34.72219999999999,7275.806388899859
2025-10-18 13:54:00,52.86458,1.0127309999999996,0.8101547624006361,6.134258,5.758107000000001,35.59020000000004,7275.856388899859
2025-10-18 13:57:00,51.80845,1.0127309999999996,0.84360826491876,6.192127999999999,5.873847,34.14350000000002,7275.906388899859
2025-10-18 14:00:00,55.179395,1.0995369999999998,0.8983726547327233,6.2500029999999995,5.873846,35.59030000000001,7275.956388899859
2025-10-18 14:03:00,54.658564999999996,1.1284719999999995,0.8591803820154669,6.307872999999999,5.815971,35.87960000000004,7276.006388899859
2025-10-18 14:06:00,54.412615,1.0127310000000005,0.8270085969377496,6.3368079999999996,5.989587,35.011600000000044,7276.0563888998595
2025-10-18 14:09:00,52.083330000000004,1.0995369999999998,0.8815306990693,6.307874,5.902777,34.43280000000004,7276.10638889986
2025-10-18 14:12:00,54.137730000000005,1.070601,0.8689946449942347,6.278938,5.902777,35.30090000000001,7276.15638889986
2025-10-18 14:15:00,50.795715,1.0127309999999996,0.8101488897062401,6.192133,5.8159719999999995,35.01159999999999,7276.20638889986
2025-10-18 14:18:00,51.30208,1.0995369999999998,0.8294204096312456,6.192127999999999,5.700231,35.300899999999956,7276.25638889986
2025-10-18 14:21:00,53.631365,1.070602,0.8173864088559347,6.134258,5.671296,35.87960000000004,7276.30638889986
2025-10-18 14:24:00,55.179395,1.070602,0.8173864088559347,6.192127999999999,5.729165999999999,36.45830000000001,7276.356388899861
2025-10-18 14:27:00,55.439814999999996,1.0127310000000005,0.8436025720126019,6.221068000000001,5.902777,35.01159999999999,7276.406388899861
2025-10-18 14:30:00,53.616895,1.1574080000000002,0.8532068034999357,6.250004000000001,5.700236,35.30090000000001,7276.456388899861
2025-10-18 14:33:00,55.94618,1.1863419999999998,0.8831185220240321,6.394679,5.844907000000001,35.59030000000001,7276.506388899861
2025-10-18 14:36:00,48.234955,1.1284719999999995,0.8767132044869991,6.394673999999999,5.931712000000001,34.43289999999996,7276.556388899861
2025-10-18 14:39:00,48.987269999999995,1.2152769999999995,0.8766390492978235,6.481483999999999,5.873847,34.72219999999999,7276.6063888998615
2025-10-18 14:42:00,47.96007,1.157407,0.8888904798526823,6.394679,5.902781999999999,34.14359999999999,7276.656388899862
2025-10-18 14:45:00,48.46643,1.2152780000000005,0.876639451308718,6.481484000000001,5.873846,34.14350000000002,7276.706388899862
2025-10-18 14:48:00,53.125,1.2731480000000008,0.8807620179228757,6.597224,5.902776,34.72219999999999,7276.756388899862
2025-10-18 14:51:00,54.918980000000005,1.070601,0.8348669764300481,6.3368079999999996,5.902777,35.01159999999999,7276.806388899862
2025-10-18 14:54:00,53.862845,1.0995370000000007,0.8983726547327237,6.365744,5.989587,35.879700000000014,7276.856388899862
2025-10-18 14:57:00,51.30208,1.1863419999999998,0.8649652925914477,6.452548999999999,5.873847,35.87969999999996,7276.906388899863
2025-10-18 15:00:00,49.754055,1.1284720000000004,0.8413592162727568,6.2789340000000005,5.758102,34.43289999999996,7276.956388899863
2025-10-18 15:03:00,48.726855,1.157407,0.8712007318038879,6.2789340000000005,5.758107000000001,35.30090000000001,7277.006388899863
2025-10-18 15:06:00,50.549769999999995,1.0995370000000007,0.8470725436020831,6.221064000000001,5.758096999999999,35.30099999999999,7277.056388899863
2025-10-18 15:09:00,46.426505000000006,1.070602,0.8173864088559347,6.221064,5.758102,33.85419999999999,7277.106388899863
2025-10-18 15:12:00,51.041664999999995,1.0995369999999998,0.8294204096312456,6.221062999999999,5.729165999999999,33.275499999999965,7277.1563888998635
2025-10-18 15:15:00,54.93345,1.0995369999999998,0.864440287016562,6.2500029999999995,5.815975999999999,36.16900000000004,7277.206388899864
2025-10-18 15:18:00,50.766785,0.8969899999999997,0.8070762967630621,6.2500029999999995,6.076393,34.72219999999999,7277.256388899864
2025-10-18 15:21:00,47.974535,1.0127310000000005,0.8436082649187601,6.249998,5.931716999999999,34.14359999999999,7277.306388899864
2025-10-18 15:24:00,52.358215,1.1863420000000007,0.846487457993596,6.365738,5.758105999999999,34.43289999999996,7277.356388899864
2025-10-18 15:27:00,52.083330000000004,1.0127310000000005,0.8270085969377496,6.249998,5.902777,34.43290000000002,7277.406388899864
2025-10-18 15:30:00,50.520835,1.070602,0.8520679926657054,6.278934,5.873842000000001,35.30090000000001,7277.456388899865
2025-10-18 15:33:00,50.014465,1.2152780000000005,0.8949558717718311,6.365744,5.7870360000000005,34.72219999999999,7277.506388899865
2025-10-18 15:36:00,50.824655,1.186343,0.8831189325969567,6.307874,5.758101000000001,33.85419999999999,7277.556388899865
2025-10-18 15:39:00,52.604164999999995,1.070601,0.8689946449942347,6.278938,5.902777,35.01159999999999,7277.606388899865
2025-10-18 15:42:00,50.014465,1.0127309999999996,0.8270085969377481,6.2500029999999995,5.902781999999999,34.432799999999986,7277.656388899865
2025-10-18 15:45:00,53.631365,1.2152780000000005,0.876639451308718,6.423614,5.815975999999999,34.72219999999999,7277.7063888998655
2025-10-18 15:48:00,52.083330000000004,1.1863419999999998,0.9185501486855631,6.365739,5.873847,35.300899999999956,7277.756388899866
2025-10-18 15:51:00,52.083330000000004,1.1284720000000004,0.8767132044869996,6.336804,5.873842000000001,35.59030000000001,7277.806388899866
2025-10-18 15:54:00,50.766785,1.1284720000000004,0.8767132044869996,6.365739,5.902777,34.14349999999996,7277.856388899866
2025-10-18 15:57:00,48.987265,1.0995370000000007,0.8294204096312461,6.336804,5.844906999999999,34.72229999999996,7277.906388899866
2025-10-18 16:00:00,49.754055,1.1574080000000002,0.8348918769288118,6.307874,5.729165999999999,33.27539999999999,7277.956388899866
2025-10-18 16:03:00,50.014465,1.0995369999999998,0.8470725436020826,6.192133,5.729165999999999,34.14340000000004,7278.006388899867
2025-10-18 16:06:00,54.412615,1.0995369999999998,0.8644402870165628,6.221062999999999,5.7870360000000005,35.30090000000001,7278.056388899867
2025-10-18 16:09:00,51.302085,0.9837959999999999,0.8307427124159976,6.221062999999999,5.931716999999999,35.30090000000001,7278.106388899867
2025-10-18 16:12:00,50.260419999999996,1.1284720000000004,0.8591803820154672,6.3368079999999996,5.844906,35.01159999999999,7278.156388899867
2025-10-18 16:15:00,49.262150000000005,1.0995369999999998,0.8470725436020826,6.250004000000001,5.787037,34.72229999999996,7278.206388899867
2025-10-18 16:18:00,49.49364,1.0995369999999998,0.8114502528639265,6.163194000000001,5.6423570000000005,35.01159999999999,7278.2563888998675
2025-10-18 16:21:00,47.699650000000005,1.070602,0.834867399968195,6.1053239999999995,5.671292,34.43290000000002,7278.306388899868
2025-10-18 16:24:00,49.782985,1.0995369999999998,0.8114502528639265,6.163194000000001,5.6423570000000005,34.43290000000002,7278.356388899868
2025-10-18 16:27:00,47.4537,1.0995369999999998,0.8114502528639265,6.0763940000000005,5.555557,33.27550000000002,7278.406388899868
2025-10-18 16:30:00,47.960065,1.157407,0.8348914749189311,6.134264000000001,5.555557,33.56479999999999,7278.456388899868
2025-10-18 16:33:00,46.39757,1.157407,0.8532063956030411,6.163194,5.613427,34.43290000000002,7278.506388899868
2025-10-18 16:36:00,49.78299,1.3020830000000005,0.8725239006834883,6.192134,5.439811000000001,34.43280000000004,7278.556388899869
2025-10-18 16:39:00,50.79572,1.2152780000000005,0.8579877170276997,6.221064000000001,5.584486,34.43290000000002,7278.606388899869
2025-10-18 16:42:00,48.480905,1.157407,0.8348914749189311,6.192134,5.613427,34.14350000000002,7278.656388899869
2025-10-18 16:45:00,50.28935,1.2152780000000005,0.8579877170276997,6.192134,5.555555999999999,33.85409999999996,7278.706388899869
2025-10-18 16:48:00,48.480900000000005,1.1284720000000004,0.8591803820154659,6.221064000000001,5.729162,33.56480000000005,7278.756388899869
2025-10-18 16:51:00,50.824655,1.1574080000000002,0.8348918769288118,6.221064,5.6423559999999995,33.275499999999965,7278.8063888998695
2025-10-18 16:54:00,49.27662,1.0127310000000005,0.8436025720126019,6.163194,5.8449029999999995,34.43290000000002,7278.85638889987
2025-10-18 16:57:00,47.71412,1.1284720000000004,0.8232156432740517,6.249999000000001,5.700227,33.27550000000002,7278.90638889987
2025-10-18 17:00:00,45.891205,1.157407,0.8348914749189311,6.221069,5.642361999999999,33.564899999999966,7278.95638889987
2025-10-18 17:03:00,45.630785,1.2152780000000005,0.8389813121131595,6.192134,5.526616000000001,33.275499999999965,7279.00638889987
2025-10-18 17:06:00,48.755785,1.2152780000000005,0.8579877170276997,6.0763940000000005,5.4398159999999995,33.56479999999999,7279.05638889987
2025-10-18 17:09:00,50.79572,1.0416660000000002,0.7876362220441293,5.960648000000001,5.497682,34.72219999999999,7279.106388899871
2025-10-18 17:12:00,49.754055,0.9837959999999999,0.7806733508603672,5.902773,5.526617,35.59030000000001,7279.156388899871
2025-10-18 17:15:00,52.589695,1.1284720000000004,0.8232219700177553,5.989578,5.439816,34.43290000000002,7279.206388899871
2025-10-18 17:18:00,47.453705,1.0416670000000003,0.80525340398656,5.989584000000001,5.555557,33.85410000000002,7279.256388899871
2025-10-18 17:21:00,44.632525,1.1284720000000004,0.8591864900450029,6.076384,5.584492,32.98610000000002,7279.306388899871
2025-10-18 17:24:00,48.206015,1.186343,0.8276470088716988,6.134264,5.497681000000001,34.43290000000002,7279.3563888998715
2025-10-18 17:27:00,46.426505000000006,1.1284720000000004,0.8413530028542151,6.134264000000001,5.613422000000001,32.986099999999965,7279.406388899872
2025-10-18 17:30:00,44.864005000000006,1.2152780000000005,0.8766330645555768,6.192134,5.584486,32.696799999999996,7279.456388899872
2025-10-18 17:33:00,48.206015,1.070602,0.834867399968194,6.163194000000001,5.729162,32.986099999999965,7279.506388899872
2025-10-18 17:36:00,45.90567,1.0995369999999998,0.8294204096312456,6.1053239999999995,5.613427,32.986099999999965,7279.556388899872
2025-10-18 17:39:00,42.79514,1.0127319999999997,0.8101493205300645,6.1053239999999995,5.7291620000000005,33.85419999999999,7279.606388899872
2025-10-18 17:42:00,44.35764,1.070601,0.799591411759032,6.047458000000001,5.555557,32.407399999999996,7279.656388899873
2025-10-18 17:45:00,39.453125,0.9548610000000002,0.8177520224768228,5.989584000000001,5.729163000000001,32.40750000000003,7279.706388899873
2025-10-18 17:48:00,42.288775,1.186343,0.8276535806268369,6.1053239999999995,5.468751,31.828700000000026,7279.756388899873
2025-10-18 17:51:00,41.015625,1.0995370000000007,0.8470785939139349,6.076384,5.613427,31.25,7279.806388899873
2025-10-18 17:54:00,43.315975,1.2152780000000005,0.8195978490907664,6.134264000000001,5.439816,32.11809999999997,7279.856388899873
2025-10-18 17:57:00,44.618055,1.1863419999999998,0.8464874579935968,6.105319,5.497687000000001,32.407399999999996,7279.9063888998735
2025-10-18 18:00:00,39.192710000000005,1.0127319999999997,0.8270090337311548,5.989584000000001,5.642362,32.986099999999965,7279.956388899874
2025-10-18 18:03:00,40.465855000000005,1.0995369999999998,0.8114502528639265,6.0763940000000005,5.555557,31.82869999999997,7280.006388899874
2025-10-18 18:06:00,39.17824,1.0416660000000002,0.8052529829102104,5.960648000000001,5.526622000000001,31.82869999999997,7280.056388899874
2025-10-18 18:09:00,37.398725,1.157407,0.8348914749189311,6.134264000000001,5.555557,30.960699999999974,7280.106388899874
2025-10-18 18:12:00,35.069445,1.2152780000000005,0.857987717027701,6.163194,5.526616000000001,30.38190000000003,7280.156388899874
2025-10-18 18:15:00,30.960645,1.1284720000000004,0.8232156432740517,6.221069,5.671296999999999,30.092600000000004,7280.206388899875
2025-10-18 18:18:00,31.467015,1.2442130000000002,0.8502371532348666,6.336809000000001,5.6423559999999995,30.38190000000003,7280.256388899875
2025-10-18 18:21:00,32.494215,1.2442130000000002,0.8106910210741411,6.307874000000001,5.555551,30.092600000000004,7280.306388899875
2025-10-18 18:24:00,30.685765,1.0127319999999997,0.7578284521837562,6.1053239999999995,5.642362,29.513800000000003,7280.356388899875
2025-10-18 18:27:00,30.439815000000003,1.0416670000000003,0.7696994434068439,5.960644,5.4687470000000005,28.93520000000001,7280.406388899875
2025-10-18 18:33:00,30.7147,1.0995369999999998,0.7159612084618036,5.700234,5.034727,29.51389999999998,7280.406388899875
2025-10-18 18:36:00,30.960645,1.1284720000000004,0.766637222837461,5.5555579999999996,4.918986,28.935199999999952,7280.406388899875
2025-10-18 18:45:00,33.28993,1.157407,0.7166107459824649,5.497687999999999,4.7453710000000004,29.224500000000035,7280.406388899875
2025-10-18 18:48:00,35.575810000000004,0.6655090000000001,0.6210947376542293,4.91898,4.832171,30.671299999999974,7280.406388899875
2025-10-18 18:51:00,35.604745,0.6944439999999998,0.6500773846719097,5.121525999999999,5.0347219999999995,29.80329999999998,7280.406388899875
2025-10-18 18:57:00,30.685765,1.070602,0.7248204600164677,5.468748000000001,4.8611059999999995,29.513800000000003,7280.406388899875
2025-10-18 19:00:00,30.685765,1.0995369999999998,0.7359249953456422,5.468748000000001,4.832171,28.64580000000001,7280.406388899875
2025-10-18 19:09:00,31.467015,0.983797,0.6909689007324571,5.381943000000001,4.8611059999999995,29.803200000000004,7280.406388899875
2025-10-18 19:12:00,32.248265,0.8969909999999999,0.6742807593987629,5.353013,4.947912,29.803200000000004,7280.406388899875
2025-10-18 19:15:00,33.02951,1.0127319999999997,0.7023460997044413,5.353007999999999,4.803236,29.51389999999998,7280.406388899875
2025-10-18 19:18:00,30.960645,0.8680559999999993,0.6622699101991802,5.353007999999999,4.976852000000001,30.382000000000005,7280.406388899875
2025-10-18 19:24:00,30.179395,1.0127309999999996,0.7023457081636233,5.468748000000001,4.918977,29.803200000000004,7280.406388899875
2025-10-18 19:27:00,30.975115000000002,1.0127319999999997,0.7023460997044413,5.3819479999999995,4.8321760000000005,30.09269999999998,7280.406388899875
2025-10-18 19:39:00,30.454285,0.9837959999999999,0.7096611232540553,5.410877999999999,4.918982000000001,28.64580000000001,7280.406388899875
2025-10-18 19:42:00,31.221065000000003,0.9837959999999999,0.7096611232540553,5.439812999999999,4.947917,30.382000000000005,7280.406388899875
2025-10-18 19:45:00,31.235529999999997,0.9548610000000002,0.6979774355178839,5.353008,4.890046999999999,29.80329999999998,7280.406388899875
2025-10-18 19:51:00,32.277195,0.9548610000000002,0.679492589148851,5.324077,4.8321760000000005,30.092499999999973,7280.406388899875
2025-10-18 20:15:00,30.439815000000003,0.8680560000000002,0.6622638122853118,5.353013,4.976846999999999,30.092600000000004,7280.406388899875
2025-10-18 20:18:00,31.221065000000003,0.8969909999999999,0.6919540844276183,5.324072999999999,4.947912,30.96070000000003,7280.406388899875
2025-10-18 20:24:00,32.754625000000004,1.0995369999999998,0.7159542203528415,5.439817999999999,4.7743009999999995,30.09250000000003,7280.406388899875
2025-10-18 20:27:00,35.32986,1.0127319999999997,0.7023460997044401,5.381943000000001,4.832171,30.67130000000003,7280.406388899875
2025-10-18 20:30:00,34.056715,0.868055,0.6797262914099305,5.2951369999999995,4.947912,29.80329999999998,7280.406388899875
2025-10-18 20:33:00,31.221065000000003,0.8969909999999999,0.6742869311356308,5.324072999999999,4.918982000000001,30.382000000000005,7280.406388899875
2025-10-18 20:36:00,31.206595,0.9548609999999993,0.6979774355178835,5.295138,4.832177,29.513900000000035,7280.406388899875
2025-10-18 21:09:00,30.7147,1.0416670000000003,0.6940753432463428,5.468753,4.861116,29.803300000000036,7280.406388899875
2025-10-18 21:15:00,30.70023,0.868055,0.6622694928140359,5.353012,4.976857000000001,29.80329999999998,7280.406388899875
2025-10-18 21:18:00,32.50868,0.868055,0.6968405765275689,5.324077,5.0057920000000005,29.51389999999998,7280.406388899875
2025-10-18 21:30:00,31.756365,1.070602,0.7050537144427949,5.3819479999999995,4.745366,30.09250000000003,7280.406388899875
2025-10-18 21:36:00,30.685765,0.8680560000000002,0.6797267161215047,5.324072999999999,4.976846999999999,28.93520000000001,7280.406388899875
2025-10-18 21:39:00,30.454285,0.9259259999999996,0.6861814278887971,5.353013,4.918977,30.092600000000004,7280.406388899875
2025-10-18 21:51:00,30.685765,0.9548609999999993,0.6979774355178847,5.439817999999999,4.976857000000001,29.80329999999998,7280.406388899875
2025-10-18 22:00:00,31.221065000000003,1.157407,0.7375209247717615,5.584493,4.861116,30.382000000000005,7280.406388899875
2025-10-18 22:03:00,31.221065000000003,1.0127309999999996,0.7023457081636233,5.497683,4.947912,30.09269999999998,7280.406388899875
2025-10-18 22:12:00,30.685765,0.9837959999999999,0.6909685058525533,5.439818,4.918982000000001,30.092600000000004,7280.406388899875
2025-10-18 22:27:00,30.439815000000003,1.070602,0.7050537144427949,5.439817999999999,4.803235999999999,29.513999999999953,7280.406388899875
2025-10-18 22:48:00,33.78183,0.694445,0.5873645864660575,4.947919999999999,4.745375,30.382000000000005,7280.406388899875
2025-10-18 22:51:00,41.52199,0.02893499999999971,0.2588197413450847,3.993056,4.890051,32.11800000000005,7280.406388899875
2025-10-18 22:54:00,31.987845,0.2604160000000002,0.49459241607270227,4.571753999999999,5.150468,30.38190000000003,7280.406388899875
2025-10-18 23:00:00,30.454285,0.7523150000000003,0.6129099277238244,5.208337,4.947912,29.803200000000004,7280.406388899875
2025-10-18 23:03:00,31.712965,1.0127310000000005,0.7023457081636236,5.353007000000001,4.803235999999999,30.382000000000005,7280.406388899875
2025-10-18 23:06:00,31.206595,0.983797,0.7096551385112005,5.353013,4.8611059999999995,30.381999999999977,7280.406388899875
2025-10-18 23:12:00,32.233795,0.9259260000000005,0.6679135488761379,5.295142,4.8321760000000005,29.803200000000004,7280.406388899875
2025-10-18 23:42:00,30.700235,1.157407,0.7578854334816991,5.584494,4.890047000000001,29.803200000000004,7280.406388899875
2025-10-18 23:45:00,30.439815000000003,1.157407,0.7578854334816991,5.613429,4.918982000000001,30.092600000000004,7280.406388899875
2025-10-18 23:54:00,30.7147,1.157407,0.7375209247717615,5.729164,5.005787,30.3819,7280.406388899875
2025-10-19 00:00:00,30.179395,1.2152780000000005,0.7374615843990777,5.584493999999999,4.774306,30.092600000000004,7280.406388899875
2025-10-19 00:06:00,30.1794,1.2442130000000002,0.7477831228613843,5.613424000000001,4.774301,29.803200000000004,7280.406388899875
2025-10-19 01:06:00,30.454285,0.8101859999999999,0.6204649455372414,5.179402,4.8321760000000005,30.960700000000003,7280.406388899875
2025-10-19 01:09:00,36.371525,0.4050929999999999,0.5368337779920594,4.5138940000000005,4.803241000000001,30.671300000000002,7280.406388899875
2025-10-19 01:12:00,36.140045,0.28935200000000005,0.48451787977738425,4.427084000000001,4.890042,31.5394,7280.406388899875
2025-10-19 01:21:00,30.439815000000003,0.6944439999999998,0.6192886904145315,5.034725999999999,4.890042,30.9606,7280.406388899875
2025-10-19 01:27:00,31.467015,0.8391210000000004,0.6501308613702578,5.179397,4.8321760000000005,30.092600000000004,7280.406388899875
2025-10-19 01:36:00,30.700235,0.8680560000000002,0.6444266861868911,5.179402,4.774306,29.51389999999998,7280.406388899875
2025-10-19 01:39:00,31.221065000000003,0.694445,0.6348158395684504,5.092592,4.976846999999999,31.25,7280.406388899875
2025-10-19 01:42:00,32.769099999999995,0.8101859999999999,0.6378575885669328,5.179402,4.8611059999999995,30.960700000000003,7280.406388899875
2025-10-19 01:45:00,31.22106,0.8391209999999996,0.6673798750982376,5.208332,4.890051000000001,30.382000000000005,7280.406388899875
2025-10-19 01:57:00,30.454285,0.8101849999999997,0.6204645270929545,5.2083319999999995,4.8611070000000005,29.22460000000001,7280.406388899875
2025-10-19 02:03:00,31.221065000000003,0.8101859999999999,0.6204649455372414,5.150461999999999,4.803236,29.803199999999975,7280.406388899875
2025-10-19 02:06:00,30.94618,0.7233799999999997,0.6483527836601027,5.063661999999999,4.918982000000001,30.3819,7280.406388899875
2025-10-19 02:15:00,30.685765,0.8391209999999996,0.6501248384495196,5.179402,4.832171,30.9606,7280.406388899875
2025-10-19 02:24:00,30.1794,0.8680560000000002,0.6622638122853118,5.179402,4.803235999999999,30.671300000000002,7280.406388899875
2025-10-19 02:27:00,32.248265,0.78125,0.6422656236911468,5.121525999999999,4.8611059999999995,29.80329999999998,7280.406388899875
2025-10-19 02:30:00,31.221065000000003,0.7233799999999997,0.6483527836601017,5.179402,5.0347219999999995,30.092600000000004,7280.406388899875
2025-10-19 02:33:00,30.454285,0.7523150000000003,0.6617168932896808,5.208337,5.0347219999999995,30.382000000000005,7280.406388899875
2025-10-19 02:36:00,30.685765,0.7523150000000003,0.6129099277238244,5.208337,4.947912,30.0925,7280.406388899875
2025-10-19 02:45:00,30.96065,0.8969910000000008,0.6919540844276189,5.266207,4.890045999999999,29.51389999999998,7280.406388899875
2025-10-19 02:57:00,31.452545,0.8101849999999997,0.6204645270929545,5.121531999999999,4.774307,30.092600000000004,7280.406388899875
2025-10-19 04:33:00,30.685765,0.78125,0.6082900551619528,5.179397,4.8611070000000005,29.803199999999975,7280.406388899875
2025-10-19 04:45:00,30.454285,0.8391200000000003,0.6673735464949309,5.208332,4.890042,30.382000000000005,7280.406388899875
2025-10-19 04:57:00,31.206595,0.9259260000000005,0.6492138700204803,5.266202000000001,4.774306,30.3819,7280.406388899875
2025-10-19 05:09:00,32.233795,0.8680560000000002,0.6797267161215047,5.150462,4.803236,30.381899999999973,7280.406388899875
2025-10-19 05:15:00,30.439815000000003,0.78125,0.6422656236911468,5.121527,4.8611070000000005,29.803200000000032,7280.406388899875
2025-10-19 05:21:00,30.7147,0.8680560000000002,0.6797326883436505,5.237267000000001,4.890051000000001,29.80329999999998,7280.406388899875
2025-10-19 05:24:00,30.454285,0.8391210000000004,0.6501248384495198,5.208337,4.8611059999999995,31.539299999999997,7280.406388899875
2025-10-19 05:33:00,30.685765,0.8391210000000004,0.6325081454159285,5.208337,4.8321760000000005,30.671300000000002,7280.406388899875
2025-10-19 05:57:00,30.439815000000003,0.7523150000000003,0.6294957551586983,5.121527,4.890042,29.513900000000035,7280.406388899875
2025-10-19 06:09:00,30.94618,0.7523150000000003,0.6294957551586983,5.092597,4.861111999999999,30.092600000000004,7280.406388899875
2025-10-19 06:12:00,32.50868,0.8391210000000004,0.6501308613702578,5.179397,4.8321760000000005,29.513800000000003,7280.406388899875
2025-10-19 06:24:00,31.495945,0.8101859999999999,0.6204649455372414,5.179402,4.8321760000000005,30.381899999999973,7280.406388899875
2025-10-19 06:27:00,30.685765,0.7523150000000003,0.6129157179673378,5.063657000000001,4.803242,29.224500000000035,7280.406388899875
2025-10-19 06:33:00,33.015045,0.8680560000000002,0.6622699101991795,5.150462,4.774305999999999,29.51389999999998,7280.406388899875
2025-10-19 06:36:00,30.7147,0.8969909999999999,0.6377479549197403,5.092592000000001,4.629631000000001,29.80329999999998,7280.406388899875
2025-10-19 06:48:00,30.7147,0.8969909999999999,0.6187944894697825,4.629631,4.1377310000000005,31.25,7280.406388899875
2025-10-19 06:57:00,31.221065000000003,0.8391209999999996,0.5770156336166461,4.571759999999999,4.108801000000001,29.513900000000035,7280.406388899875
2025-10-19 07:27:00,32.24826,0.7233799999999997,0.5664432809814827,4.4560189999999995,4.166671,29.803200000000004,7280.406388899875
2025-10-19 07:33:00,31.7419,0.5787040000000001,0.534125822227522,4.427084000000001,4.340275999999999,29.513800000000003,7280.406388899875
2025-10-19 07:36:00,35.098380000000006,0.34722200000000036,0.44076854102838514,3.993056,4.195605999999999,30.092600000000004,7280.406388899875
2025-10-19 07:39:00,30.700235,0.4340280000000005,0.5288550765707182,4.224538,4.4270879999999995,30.092600000000004,7280.406388899875
2025-10-19 08:03:00,32.002314999999996,1.0995369999999998,0.6743938651228283,5.005787,4.282406,29.51389999999998,7280.406388899875
2025-10-19 08:06:00,30.7147,1.070602,0.6424306529465273,4.976852,4.253475999999999,29.80329999999998,7280.406388899875
2025-10-19 08:15:00,30.454285,1.0995369999999998,0.6526700636130682,5.005787,4.253475999999999,29.22459999999998,7280.406388899875
2025-10-19 08:27:00,30.454285,1.157407,0.695108428202079,5.150463,4.369215999999999,30.67130000000003,7280.406388899875
2025-10-19 08:30:00,32.754625000000004,1.0416659999999993,0.6940681183915786,5.2951429999999995,4.6874970000000005,29.51389999999998,7280.406388899875
2025-10-19 08:36:00,31.221065000000003,0.9548610000000002,0.6794990498866229,5.1504579999999995,4.658567,29.803200000000004,7280.406388899875
2025-10-19 08:39:00,31.7419,0.8969909999999999,0.6562266288589914,5.121528,4.6874970000000005,31.25,7280.406388899875
2025-10-19 08:42:00,33.02951,0.9548609999999993,0.697971119414288,5.150468,4.6874970000000005,29.513900000000035,7280.406388899875
2025-10-19 08:45:00,34.823495,0.983797,0.6522046913559519,5.092593,4.513885999999999,30.09250000000003,7280.406388899875
2025-10-19 08:48:00,32.233795,0.8391200000000003,0.6501304396628665,5.005787000000001,4.658567,30.382000000000005,7280.406388899875
2025-10-19 08:51:00,34.56308,0.8391210000000004,0.6501308613702578,4.832177,4.484956,29.803200000000004,7280.406388899875
2025-10-19 08:54:00,36.617475,0.694445,0.5709042830546783,4.6296289999999996,4.3981460000000006,30.9606,7280.406388899875
2025-10-19 08:57:00,35.836225,0.4050929999999999,0.49954105113532876,4.3402780000000005,4.542822000000001,31.53929999999997,7280.406388899875
2025-10-19 09:00:00,30.70023,0.8101849999999997,0.6204706063447599,4.918977000000001,4.571762,29.803200000000004,7280.406388899875
2025-10-19 09:03:00,35.60474,1.157407,0.7166107459824649,5.092592999999999,4.340276,31.539300000000026,7280.406388899875
2025-10-19 09:06:00,31.48148,1.070601,0.7050616358824856,5.063656,4.427087,30.67130000000003,7280.4563888998755
2025-10-19 09:09:00,31.22106,1.0416659999999993,0.6533761617078775,5.005787,4.340277,30.381899999999973,7280.506388899876
2025-10-19 09:12:00,33.535875000000004,1.0995369999999998,0.6743938651228283,5.005787,4.282406,30.671299999999974,7280.556388899876
2025-10-19 09:15:00,32.248265,1.0127309999999996,0.6631512316665472,5.005786,4.398147,30.671299999999974,7280.606388899876
2025-10-19 09:18:00,32.248265,1.0127309999999996,0.6631512316665472,5.005786,4.398147,29.803200000000004,7280.656388899876
2025-10-19 09:21:00,33.796295,1.0995369999999998,0.6743968217581845,5.034718000000001,4.311341,30.092599999999948,7280.706388899876
2025-10-19 09:24:00,33.28993,1.0995369999999998,0.7359318115369128,5.1504579999999995,4.513891,30.092600000000004,7280.756388899877
2025-10-19 09:27:00,34.577545,1.070602,0.6847778221315369,5.179398,4.513885999999999,30.38190000000003,7280.806388899877
2025-10-19 09:30:00,33.52141,1.070602,0.6847778221315383,5.063657999999999,4.3981460000000006,30.9606,7280.856388899877
2025-10-19 09:33:00,32.233795,1.0416659999999993,0.6940749620894866,5.063653,4.456017000000001,31.5394,7280.906388899877
2025-10-19 09:36:00,33.02951,1.070602,0.6847849262650114,5.034718000000001,4.369216,30.092499999999973,7280.956388899877
2025-10-19 09:39:00,30.975115000000002,0.8969899999999997,0.6377449705328364,4.861111,4.398147,30.092600000000004,7281.0063888998775
2025-10-19 09:42:00,31.206595,0.868055,0.6261694045327397,4.8321760000000005,4.398147,28.067099999999982,7281.056388899878
2025-10-19 09:45:00,31.7419,0.9548610000000002,0.6605724386666896,4.774306000000001,4.253471,29.51389999999998,7281.106388899878
2025-10-19 09:51:00,31.206595,0.983797,0.6522060663441774,4.918981,4.340275999999999,30.092600000000004,7281.106388899878
2025-10-19 09:54:00,35.08391,0.8680560000000002,0.6444329215813934,4.832172000000001,4.427085999999999,30.67130000000003,7281.156388899878
2025-10-19 09:57:00,37.138310000000004,0.8101849999999997,0.6204706063447599,4.745366000000001,4.3981509999999995,30.9606,7281.206388899878
2025-10-19 10:00:00,34.54861,0.6076389999999998,0.5631239172239347,4.600695,4.513891999999999,31.25,7281.256388899878
2025-10-19 10:03:00,32.494209999999995,0.5787040000000001,0.5492630335852896,4.600695,4.542826999999999,29.803200000000004,7281.306388899879
2025-10-19 10:06:00,31.987845,0.6076389999999998,0.5477350690113665,4.6296289999999996,4.513891999999999,30.092600000000004,7281.356388899879
2025-10-19 10:09:00,34.577545,0.7233799999999997,0.5664432809814827,4.658563999999999,4.369216,30.96070000000003,7281.406388899879
2025-10-19 10:12:00,30.960645,0.6944439999999998,0.5709032692790443,4.600695,4.369212,30.67130000000003,7281.456388899879
2025-10-19 10:15:00,30.960645,0.7233799999999997,0.5835188597893459,4.658563999999999,4.3981460000000006,28.935100000000034,7281.506388899879
2025-10-19 10:18:00,30.960645,0.8391200000000003,0.6325138893458164,4.890042000000001,4.513891999999999,29.513999999999953,7281.5563888998795
2025-10-19 10:24:00,31.221065000000003,1.157407,0.695108428202079,5.179394000000001,4.398147,29.51400000000001,7281.5563888998795
2025-10-19 10:33:00,31.467015000000004,1.1284719999999995,0.6628326612315455,5.034720999999999,4.253471,29.224599999999953,7281.5563888998795
2025-10-19 10:36:00,32.754625,1.0127309999999996,0.6830028673496493,5.005786,4.427087,30.092600000000004,7281.5563888998795
2025-10-19 10:39:00,31.481479999999998,0.9548610000000002,0.6605724386666896,4.976852,4.456016999999999,30.96070000000003,7281.5563888998795
2025-10-19 10:42:00,30.7147,1.1284720000000004,0.7060782583357537,5.063656,4.340275999999999,30.382000000000005,7281.5563888998795
2025-10-19 10:45:00,31.727425,1.070602,0.6847849262650114,5.121524000000001,4.456022,30.381899999999973,7281.5563888998795
2025-10-19 10:54:00,30.685765,1.2442130000000002,0.7256499690287936,5.121524000000001,4.253470999999999,28.93520000000001,7281.5563888998795
2025-10-19 10:57:00,31.7419,0.9548609999999993,0.6605764106642747,5.034720999999999,4.513892,29.513800000000003,7281.60638889988
2025-10-19 11:00:00,31.206595,1.0127319999999997,0.6631571702265712,4.947913000000001,4.340281,28.93520000000001,7281.65638889988
2025-10-19 11:03:00,32.769099999999995,0.868055,0.6261732365697857,4.86111,4.427087,30.381899999999973,7281.70638889988
2025-10-19 11:06:00,32.26273,0.868055,0.6444275234446034,4.890045,4.484952000000001,29.513800000000003,7281.75638889988
2025-10-19 11:09:00,33.275465,0.8969909999999999,0.6377479549197403,4.947913000000001,4.484952000000001,30.960699999999974,7281.80638889988
2025-10-19 11:12:00,32.769095,0.9259259999999996,0.6492138700204799,5.0347230000000005,4.542827000000001,29.51389999999998,7281.856388899881
2025-10-19 11:15:00,34.56308,1.0127319999999997,0.6631502179212019,4.976852999999999,4.369211000000001,30.381899999999973,7281.906388899881
2025-10-19 11:18:00,31.206595,0.8680560000000002,0.6444279332697745,4.918981,4.513887,29.803200000000004,7281.956388899881
2025-10-19 11:21:00,32.769099999999995,0.8969909999999999,0.6377453686618036,4.832177000000001,4.369212,30.092600000000004,7282.006388899881
2025-10-19 11:24:00,32.00231,0.8969909999999999,0.6377453686618036,4.832177000000001,4.369212,30.092600000000004,7282.056388899881
2025-10-19 11:27:00,30.179395,0.8969909999999999,0.6377453686618036,4.890047,4.4270819999999995,29.224499999999978,7282.1063888998815
2025-10-19 11:30:00,30.685765,0.8969899999999997,0.6377449705328364,4.861111,4.398147,31.25,7282.156388899882
2025-10-19 11:33:00,30.7147,0.9259259999999996,0.6492151786932409,4.947915999999999,4.456022,29.22460000000001,7282.206388899882
2025-10-19 11:36:00,32.494215,1.070601,0.6424272775944846,5.063656,4.340277,29.803200000000004,7282.256388899882
2025-10-19 11:39:00,30.7147,1.2442130000000002,0.725649969028795,5.2372689999999995,4.369216,29.224599999999953,7282.306388899882
2025-10-19 11:42:00,30.94618,1.1863419999999998,0.7053565003685174,5.208329000000001,4.398147,28.935199999999952,7282.356388899882
2025-10-19 11:45:00,30.700235,1.3020830000000005,0.7456873217891131,5.208329000000001,4.282405999999999,28.93520000000001,7282.406388899883
2025-10-19 11:51:00,31.7419,1.1284720000000004,0.7060840601674555,5.092588000000001,4.369216,28.93520000000001,7282.406388899883
2025-10-19 11:57:00,31.987845,0.8969909999999999,0.6377479549197403,4.947913000000001,4.484952000000001,30.671299999999974,7282.506388899883
2025-10-19 12:00:00,34.837965,1.0127310000000005,0.6631567935034038,4.918977000000001,4.3113459999999995,30.092600000000004,7282.556388899883
2025-10-19 12:03:00,31.221065000000003,0.8969909999999999,0.6562304158434378,4.918982,4.484957,29.80329999999998,7282.606388899883
2025-10-19 12:06:00,32.52315,1.0995369999999998,0.6954668065588306,5.092592999999999,4.3981460000000006,30.381899999999973,7282.6563888998835
2025-10-19 12:09:00,30.960645,0.9837959999999999,0.6522056864823226,5.005786,4.4270819999999995,29.51389999999998,7282.706388899884
2025-10-19 12:12:00,34.59201,1.0127319999999997,0.6427455301764655,4.918982,4.282406,30.381899999999973,7282.756388899884
2025-10-19 12:15:00,33.246525,0.9259259999999996,0.6492145243571443,4.803242,4.311347,30.09250000000003,7282.806388899884
2025-10-19 12:18:00,32.7691,0.8969909999999999,0.6377486014828255,4.803242,4.340281999999999,29.224499999999978,7282.856388899884
2025-10-19 12:21:00,32.494215,0.9837959999999999,0.6522056864823226,4.890045,4.311341,29.513800000000003,7282.906388899884
2025-10-19 12:24:00,31.95891,0.8391200000000003,0.614482545787199,4.86111,4.456022,30.67130000000003,7282.956388899885
2025-10-19 12:27:00,32.494209999999995,0.868055,0.6261694045327397,4.803241000000001,4.369212,30.381899999999973,7283.006388899885
2025-10-19 12:30:00,31.481479999999998,0.983797,0.6320284615987046,4.890047,4.282406,30.382000000000005,7283.056388899885
2025-10-19 12:39:00,32.50868,1.0127309999999996,0.6631512316665472,5.005786,4.398147,30.092600000000004,7283.056388899885
2025-10-19 12:42:00,32.50868,1.1284719999999995,0.7267803000076108,5.063653,4.369211000000001,29.22460000000001,7283.056388899885
2025-10-19 12:45:00,32.233795,1.0995369999999998,0.6954682422952274,5.034720999999999,4.340275999999999,29.80329999999998,7283.056388899885
2025-10-19 12:48:00,32.233795,1.070602,0.6847820846198384,4.918982000000001,4.253475999999999,29.803200000000004,7283.056388899885
2025-10-19 12:51:00,32.769099999999995,1.0127319999999997,0.6427455301764655,4.890047,4.253471,31.25,7283.056388899885
2025-10-19 12:54:00,30.7147,0.8680560000000002,0.6261729999098992,4.803242,4.369216999999999,29.80329999999998,7283.056388899885
2025-10-19 13:00:00,30.96065,1.1284719999999995,0.7060782583357533,5.034720999999999,4.311341,30.092600000000004,7283.056388899885
2025-10-20 16:21:00,69.60359,1.1284719999999995,1.199357982566985,8.246523,8.391200999999999,42.53479999999996,7310.406388899885
2025-10-20 16:24:00,68.055555,1.0416659999999993,1.1535405539501475,8.246523,8.478007,40.798599999999965,7310.4563888998855
2025-10-20 16:27:00,65.20544,1.0416670000000003,1.1535410891430515,8.275464,8.506947,41.66669999999999,7310.506388899886
2025-10-20 16:30:00,63.91782499999999,1.070601,1.1414136862663036,8.246528,8.391207,40.79860000000002,7310.556388899886
2025-10-20 16:33:00,63.91782499999999,1.0416659999999993,1.126244622726015,8.275463,8.449077,41.66660000000002,7310.606388899886
2025-10-20 16:36:00,66.247105,0.9259259999999996,1.0772481986564897,8.130783000000001,8.449077,41.95599999999996,7310.656388899886
2025-10-20 16:39:00,67.01389,1.0127319999999997,1.1379801077314824,8.130787999999999,8.391206,41.08800000000002,7310.706388899886
2025-10-20 16:42:00,64.945025,1.0127319999999997,1.1513582772780566,8.101848,8.391206,42.24539999999996,7310.756388899887
2025-10-20 16:45:00,63.425925,1.0127309999999996,1.1379795673051658,8.217592999999999,8.478012,41.66669999999999,7310.806388899887
2025-10-20 16:48:00,65.72627499999999,1.0127319999999997,1.097253662582032,8.101848,8.275466,41.95599999999996,7310.856388899887
2025-10-20 16:51:00,65.72627499999999,1.0127309999999996,1.1245081467213156,8.217588,8.449077,40.219899999999996,7310.906388899887
2025-10-20 16:54:00,64.699075,1.0416660000000002,1.1399463040080047,8.275458,8.478012,42.53469999999999,7310.956388899887
2025-10-20 16:57:00,66.50752,1.0995369999999998,1.1282271253665355,8.391204,8.449077,41.377399999999966,7311.0063888998875
2025-10-20 17:00:00,63.425925,1.1284720000000004,1.1713409378030815,8.304394000000002,8.391202,42.53469999999999,7311.056388899888
2025-10-20 17:03:00,63.425925,1.070602,1.1274869481266971,8.304394,8.420141999999998,40.21999999999997,7311.106388899888
2025-10-20 17:06:00,64.97396,1.186343,1.1718179692818114,8.391204,8.362271,40.79860000000002,7311.156388899888
2025-10-20 17:09:00,65.480325,1.0995369999999998,1.1139418763647653,8.275463,8.304396,40.50920000000002,7311.206388899888
2025-10-20 17:12:00,66.50752,1.0416659999999993,1.126244622726015,8.217592999999999,8.391207,41.66659999999999,7311.256388899888
2025-10-20 17:15:00,65.20544,1.0127309999999996,1.1513577326217537,8.130783,8.420141999999998,40.79860000000002,7311.306388899889
2025-10-20 17:18:00,62.13831,1.0995369999999998,1.1282271253665355,8.275464,8.333337,39.93060000000003,7311.356388899889
2025-10-20 17:21:00,62.12384,1.0416660000000002,1.1262446227260148,8.246528,8.420141999999998,40.219899999999996,7311.406388899889
2025-10-20 17:24:00,63.671875,0.9548610000000002,1.093166209984093,7.899302,8.188661,40.22,7311.456388899889
2025-10-20 17:27:00,62.369789999999995,0.8101849999999997,1.0367575669659153,7.783567000000001,8.275462000000001,40.21989999999997,7311.506388899889
2025-10-20 17:30:00,56.97338,0.8969909999999999,1.0611505596968005,7.754628,8.101847,37.61570000000003,7311.5563888998895
2025-10-20 17:33:00,51.041664999999995,0.868055,1.0319463120379726,7.667827999999999,8.015042999999999,37.32640000000001,7311.60638889989
2025-10-20 17:36:00,50.520835,0.9259259999999996,0.996514299625561,7.638893,7.783567,37.03699999999998,7311.65638889989
2025-10-20 17:39:00,47.96007,0.8680560000000002,0.9657918306098496,7.581022999999999,7.783567,35.300899999999956,7311.70638889989
2025-10-20 17:42:00,52.068865,0.8969899999999997,0.9812376051781322,7.4652769999999995,7.638887,35.01159999999999,7311.75638889989
2025-10-20 17:45:00,51.302085,0.8680560000000002,0.9522276262864954,7.4074029999999995,7.581016999999999,36.45840000000004,7311.80638889989
2025-10-20 17:48:00,50.549769999999995,0.9259259999999996,0.9965142996255615,7.436343,7.581017000000001,35.01159999999999,7311.856388899891
2025-10-20 17:51:00,50.766785,0.983797,0.9837995000202825,7.4074029999999995,7.407406,34.72220000000004,7311.906388899891
2025-10-20 17:54:00,51.54803,1.0127319999999997,1.0127320000085516,7.465278,7.465275999999999,35.590299999999985,7311.956388899891
2025-10-20 17:57:00,54.152195,0.9259259999999996,0.9826631770297534,7.5520830000000005,7.667827000000001,36.45839999999998,7312.006388899891
2025-10-20 18:00:00,50.014465,0.8391209999999996,0.9897514242014057,7.436343,7.754632000000001,35.590299999999985,7312.056388899891
2025-10-20 18:03:00,41.52199,0.868055,0.9522270944618791,7.4942079999999995,7.667822999999999,32.69669999999999,7312.1063888998915
2025-10-20 18:06:00,53.11053,0.49189799999999995,0.7997968338220499,6.626153,7.349535,35.011600000000016,7312.156388899892
2025-10-20 18:09:00,48.987265,0.5208339999999998,0.8634907493493744,6.915506,7.7256920000000004,35.011600000000016,7312.206388899892
2025-10-20 18:18:00,30.1794,1.070602,0.7995980278106485,7.667822,7.175929999999999,30.382000000000005,7312.206388899892
2025-10-20 18:30:00,33.015045,1.0995369999999998,0.793143900529078,6.5682920000000005,6.018515,30.382000000000005,7312.206388899892
2025-10-20 18:33:00,31.72743,1.2152779999999996,0.7374615843990762,6.712962,5.902774,29.513900000000035,7312.206388899892
2025-10-20 18:54:00,35.836225,1.446758,0.7191367885556078,5.8738470000000005,4.716438999999999,31.25,7312.206388899892
2025-10-20 18:57:00,33.00058,1.5046299999999997,0.7371402513728071,5.8449029999999995,4.629633,29.803200000000004,7312.206388899892
2025-10-20 19:15:00,32.71123,1.3888889999999998,0.7266702617250508,5.468748000000001,4.398149,31.25,7312.206388899892
2025-10-21 07:27:00,30.975115000000002,0.9259260000000005,0.6679135488761379,5.208337,4.7453710000000004,30.092600000000004,7312.206388899892
2025-10-21 07:30:00,30.97511,0.6655090000000001,0.5581233016836036,4.803240000000001,4.600690999999999,30.092600000000004,7312.206388899892
2025-10-21 07:33:00,32.769099999999995,0.7233789999999996,0.6483523188661153,4.918986,4.774307,31.539299999999997,7312.206388899892
2025-10-21 07:39:00,33.015045,1.3310179999999994,0.7556072414565502,5.873845,4.918977,31.25,7312.206388899892
2025-10-21 07:42:00,43.880210000000005,1.4467590000000001,0.7947644030242557,5.584489,4.51389,32.11810000000003,7312.256388899892
2025-10-21 07:45:00,52.112269999999995,1.186343,0.8831189325969567,6.1631979999999995,5.613425,35.59030000000001,7312.306388899892
2025-10-21 07:48:00,56.72743,0.9548609999999993,0.9256250069140235,6.626153,6.568282,37.03710000000001,7312.356388899892
2025-10-21 07:51:00,53.935185,1.2442130000000002,1.028404435274688,7.667824,7.262731,36.16899999999998,7312.406388899893
2025-10-21 07:54:00,56.48148,1.2152779999999996,1.0480924623542314,7.812499999999999,7.494212,36.45830000000001,7312.456388899893
2025-10-21 07:57:00,61.37153,1.5046299999999997,1.1037119991645032,7.667820000000001,6.944440000000001,37.615700000000004,7312.506388899893
2025-10-21 08:00:00,67.82407,1.2442130000000002,1.011733948977067,7.523144,7.0891210000000004,40.79859999999999,7312.556388899893
2025-10-21 08:03:00,71.44097,0.983797,0.9837995000202825,7.2337929999999995,7.233796,41.95600000000002,7312.606388899893
2025-10-21 08:06:00,67.05729,0.9837959999999999,1.0405963849594762,7.638888,7.754632000000001,42.534700000000015,7312.6563888998935
2025-10-21 08:09:00,64.72801,1.070602,1.1134430686394414,7.899304,7.986112,42.24539999999999,7312.706388899894
2025-10-21 08:12:00,61.89236,1.0995369999999998,1.099534499997544,7.870374,7.870367,40.509299999999996,7312.756388899894
2025-10-21 08:15:00,60.59028,1.0127309999999996,1.0695580080132783,7.841433,7.957172000000001,40.21990000000005,7312.806388899894
2025-10-21 08:18:00,66.001155,1.0127310000000005,1.055541627429812,7.7256920000000004,7.812500999999999,41.95600000000002,7312.856388899894
2025-10-21 08:21:00,71.180555,0.8969910000000008,1.0480939230698767,7.581017000000001,7.899306,43.69209999999998,7312.906388899894
2025-10-21 08:24:00,70.153355,0.7233800000000006,0.9965141658164088,7.349537,7.957177,42.24540000000002,7312.956388899895
2025-10-21 08:27:00,71.93287000000001,0.694445,0.9902028779596415,7.262735999999999,7.928241000000001,43.11340000000001,7313.006388899895
2025-10-21 08:30:00,71.44097,0.6365739999999995,1.0201807449595544,7.465276,8.362272,43.40280000000001,7313.056388899895
2025-10-21 08:33:00,68.85127499999999,0.7523150000000003,1.0619625139193192,7.6967620000000005,8.391207,43.69210000000004,7313.106388899895
2025-10-21 08:36:00,69.097225,0.9548610000000002,1.158355765949552,7.986107,8.420136,43.69210000000004,7313.156388899895
2025-10-21 08:39:00,69.618055,0.78125,1.0440054190236525,7.812501999999999,8.391202,42.53469999999999,7313.2063888998955
2025-10-21 08:42:00,60.069445,1.0127309999999996,1.164636616580663,8.101854,8.420143,41.08789999999999,7313.256388899896
2025-10-21 08:45:00,59.056715,1.3310180000000003,1.1804405272893843,8.50694,8.217592,41.37740000000002,7313.306388899896
2025-10-21 08:48:00,63.425925,1.359954,1.1778251657918486,8.449074,8.101849999999999,40.509199999999964,7313.356388899896
2025-10-21 08:51:00,68.359375,1.2152770000000004,1.1564444141548131,8.304398,8.188661,40.79849999999999,7313.406388899896
2025-10-21 08:54:00,66.52199,1.0995370000000007,1.142389918536949,8.333334,8.420137,41.08800000000002,7313.456388899896
2025-10-21 08:57:00,64.46759,1.157407,1.157409500011446,8.333329,8.333331999999999,41.37729999999999,7313.506388899897
2025-10-21 09:00:00,61.631945,1.186343,1.1718179692818078,8.478010000000001,8.449076999999999,40.798599999999965,7313.556388899897
2025-10-21 09:03:00,57.248265,1.2442130000000002,1.2002894244842515,8.50694,8.420137,39.3519,7313.606388899897
2025-10-21 09:06:00,66.27604,1.4467599999999994,1.1838270875704282,8.68056,8.188659999999999,40.21990000000005,7313.656388899897
2025-10-21 09:09:00,66.001155,1.2152769999999995,1.2152795000539953,8.449074,8.449077,41.66669999999999,7313.706388899897
2025-10-21 09:12:00,67.79514,1.2442130000000002,1.1703876126261017,8.478009,8.333336,42.53470000000004,7313.7563888998975
2025-10-21 09:15:00,69.86400499999999,1.2152780000000005,1.186104654694258,8.478014000000002,8.420136,43.11340000000001,7313.806388899898
2025-10-21 09:18:00,66.782405,1.070602,1.1414142080787015,8.333334,8.478012,41.95609999999999,7313.856388899898
2025-10-21 09:21:00,63.932294999999996,1.1863419999999998,1.142392432407497,8.362264,8.275462000000001,40.7987,7313.906388899898
2025-10-21 09:24:00,67.563655,1.2731480000000008,1.137983503241845,8.362264,8.101855999999998,41.37729999999999,7313.956388899898
2025-10-21 09:27:00,68.07002,1.2152780000000005,1.171344062719439,8.188654,8.101856,41.66669999999999,7314.006388899898
2025-10-21 09:30:00,63.946754999999996,1.1284719999999995,1.1428809409352716,8.217593999999998,8.246532,40.509199999999964,7314.056388899899
2025-10-21 09:33:00,61.12558,1.1863419999999998,1.1571709039841576,8.246524,8.188662,41.66659999999996,7314.106388899899
2025-10-21 09:36:00,59.57755,1.0995369999999998,1.1282271253665355,8.188654,8.246527,40.79860000000002,7314.156388899899
2025-10-21 09:39:00,61.385994999999994,1.0995369999999998,1.1139418763647653,8.217592999999999,8.246526,40.509299999999996,7314.206388899899
2025-10-21 09:42:00,65.50926000000001,1.070602,1.1134430686394414,8.101848,8.188656,40.219899999999996,7314.256388899899
2025-10-21 09:45:00,62.152775,0.9837959999999999,1.1222638501271742,8.101848,8.391202,39.93060000000003,7314.3063888998995
2025-10-21 09:48:00,56.72743,1.0127310000000005,1.1109307467996279,8.217588000000001,8.420137,40.509299999999996,7314.3563888999
2025-10-21 09:51:00,62.91956,1.157407,1.1282271766661467,8.304398,8.246531000000001,40.219899999999996,7314.4063888999
2025-10-21 09:54:00,64.97396,1.0416660000000002,1.09852292383706,8.217588000000001,8.333331999999999,41.377200000000016,7314.4563888999
2025-10-21 09:57:00,61.631945,1.0127310000000005,1.1245034728573893,8.130788,8.362267,39.93059999999997,7314.5063888999
2025-10-21 10:00:00,59.837965,1.0416660000000002,1.09852292383706,8.217588000000001,8.333331999999999,40.509299999999996,7314.5563888999
