Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-21 10:03:00,61.37153,1.0416669999999995,1.070343748804463,8.101848,8.159721000000001,39.35179999999997,7314.606388899901
2025-10-21 10:06:00,66.27604,1.0127310000000005,1.0834620146466294,8.043977000000002,8.188655999999998,40.79860000000002,7314.656388899901
2025-10-21 10:09:00,65.74073999999999,0.9548610000000002,1.093166209984093,7.986107,8.275466,41.66669999999999,7314.706388899901
2025-10-21 10:12:00,64.19271,0.9548610000000002,1.1063864665921435,7.957178,8.275466999999999,39.93059999999997,7314.756388899901
2025-10-21 10:15:00,65.248845,1.0416659999999993,1.126244622726015,8.072913,8.246527,39.6413,7314.806388899901
2025-10-21 10:18:00,63.425925,1.0416659999999993,1.1124365196562103,8.217592999999999,8.362267000000001,40.79860000000002,7314.8563888999015
2025-10-21 10:21:00,67.042825,1.0127319999999997,1.124508682871888,8.101848,8.333336,40.219899999999996,7314.906388899902
2025-10-21 10:24:00,66.27604,0.8969909999999999,1.0869850775179428,7.928242999999999,8.333331999999999,40.79860000000002,7314.956388899902
2025-10-21 10:27:00,63.165504999999996,0.868055,1.070443442910227,7.841437,8.275462000000001,40.509299999999996,7315.006388899902
2025-10-21 10:30:00,63.179975,0.9548609999999993,1.0798429303091501,7.986108,8.246527,39.35179999999997,7315.056388899902
2025-10-21 10:33:00,64.71354,0.9259259999999996,1.0507612180697712,7.9861130000000005,8.246527,40.79850000000005,7315.106388899902
2025-10-21 10:36:00,64.71354,1.0127309999999996,1.09724838873396,8.072918000000001,8.246527,40.50920000000002,7315.156388899903
2025-10-21 10:39:00,64.97396,1.0127309999999996,1.09724838873396,8.101853,8.275462000000001,40.21990000000005,7315.206388899903
2025-10-21 10:42:00,63.686345,0.9837959999999999,1.108912434686482,7.986113,8.246527,40.509299999999996,7315.256388899903
2025-10-21 10:45:00,62.15278,1.070602,1.1134430686394414,7.9282379999999995,8.015046,40.798599999999965,7315.306388899903
2025-10-21 10:48:00,62.15278,0.9548609999999993,1.066422328984465,7.870367999999999,8.101857,40.50920000000002,7315.356388899903
2025-10-21 10:51:00,59.056715,0.8680560000000002,1.018927200515803,7.812503,8.130787,39.64119999999997,7315.4063888999035
2025-10-21 10:54:00,59.56308,0.9548610000000002,1.0798429303091504,7.899306999999999,8.159726,39.930499999999995,7315.456388899904
2025-10-21 10:57:00,61.90683,0.983797,1.0819115304357063,7.9861130000000005,8.188656,40.219899999999996,7315.506388899904
2025-10-21 11:00:00,64.97396,1.0127319999999997,1.097253662582032,7.957173,8.130790999999999,39.930499999999995,7315.556388899904
2025-10-21 11:03:00,63.179975,0.9548610000000002,1.0931616234277264,7.957178,8.246527,40.21990000000005,7315.606388899904
2025-10-21 11:06:00,62.90509,0.983797,1.0682542313310162,7.870373,8.043986,40.219899999999996,7315.656388899904
2025-10-21 11:09:00,62.413195,0.868055,1.0319507954213933,7.783567000000001,8.130792,39.35179999999997,7315.706388899905
2025-10-21 11:12:00,62.413195,0.8969899999999997,1.0611544968784046,7.812497,8.159727,39.64119999999997,7315.756388899905
2025-10-21 11:15:00,62.427665000000005,0.983797,1.095466307313744,7.928242999999999,8.159726,40.219899999999996,7315.806388899905
2025-10-21 11:18:00,62.659145,0.8680560000000002,1.0448781459474632,7.841432999999999,8.217597,39.3519,7315.856388899905
2025-10-21 11:21:00,64.71354,0.9548609999999993,1.0664176719518466,7.957177999999999,8.188657000000001,41.37740000000002,7315.906388899905
2025-10-21 11:24:00,64.19271,1.0127309999999996,1.09724838873396,7.899308,8.072917,39.0625,7315.9563888999055
2025-10-21 11:27:00,62.673615,1.0127309999999996,1.110930746799627,7.986113,8.188662,40.509299999999996,7316.006388899906
2025-10-21 11:30:00,62.90509,0.9837959999999999,1.0819156997681993,7.9282379999999995,8.130792,40.509299999999996,7316.056388899906
2025-10-21 11:33:00,62.39873,1.0127309999999996,1.0834620146466305,8.015048,8.159727,39.641200000000026,7316.106388899906
2025-10-21 11:36:00,57.002314999999996,0.8680559999999993,1.0319513565537788,7.812498,8.159722,39.641200000000026,7316.156388899906
2025-10-21 11:39:00,54.44155,0.9548610000000002,1.0528914031483272,7.812498000000001,8.015047,37.905100000000004,7316.206388899906
2025-10-21 11:42:00,53.125,0.9837959999999999,1.0682489633118935,7.783568,7.957172000000001,38.194500000000005,7316.256388899907
2025-10-21 11:45:00,53.385414999999995,0.8969909999999999,1.0216712774152223,7.812503,8.072911999999999,37.615700000000004,7316.306388899907
2025-10-21 11:48:00,51.57697,0.8101850000000006,0.9734952629639663,7.465282,7.8124970000000005,37.615700000000004,7316.356388899907
2025-10-21 11:51:00,47.193285,0.8969909999999999,0.9675292964898553,7.262733,7.407412,35.30099999999999,7316.406388899907
2025-10-21 11:54:00,44.097225,0.8680559999999993,0.9247172470465018,7.1180579999999996,7.233792000000001,34.14340000000004,7316.456388899907
2025-10-21 11:57:00,42.56366,0.8391200000000003,0.8818139488962425,7.031247,7.118057,34.14359999999999,7316.5063888999075
2025-10-21 12:00:00,45.90567,0.9259260000000005,0.8966828307428923,6.886572,6.8287059999999995,34.14350000000002,7316.556388899908
2025-10-21 12:03:00,48.509834999999995,0.8969909999999999,0.8824424045200445,6.799772,6.770831,34.14359999999999,7316.606388899908
2025-10-21 12:06:00,50.810185000000004,0.7523150000000003,0.8760822943544255,6.626157000000001,6.886572,35.30099999999999,7316.656388899908
2025-10-21 12:09:00,49.001735,1.157407,1.0058020094915903,7.378474,7.089117,35.30099999999999,7316.706388899908
2025-10-21 12:12:00,45.90567,1.1284720000000004,0.9925800750905343,7.494209,7.233796999999999,35.01159999999999,7316.756388899908
2025-10-21 12:15:00,47.193285,1.273148,1.024291822448171,7.581014000000001,7.118055999999999,34.14350000000002,7316.806388899909
2025-10-21 12:18:00,44.111689999999996,1.186343,1.034934685116991,7.552079999999999,7.262727,34.14359999999999,7316.856388899909
2025-10-21 12:21:00,44.632525,1.3020839999999998,1.0195925493326352,7.812499999999999,7.291665999999999,33.56479999999999,7316.906388899909
2025-10-21 12:24:00,47.71412,1.3020830000000005,1.0021962257845758,7.609949,7.060185999999999,33.27550000000002,7316.956388899909
2025-10-21 12:27:00,44.632525,1.2442130000000002,1.028404435274688,7.552079000000001,7.146986,33.56479999999999,7317.006388899909
2025-10-21 12:30:00,49.78299,1.273148,1.0410998688394997,7.581014000000001,7.146986,34.72220000000004,7317.0563888999095
2025-10-21 12:33:00,48.480900000000005,1.1863419999999998,1.0027324177165833,7.552084,7.204861999999999,34.72219999999999,7317.10638889991
2025-10-21 12:36:00,45.41377,1.1284720000000004,0.9925746075618237,7.523149,7.262727,34.14350000000002,7317.15638889991
2025-10-21 12:39:00,43.59086,1.157407,1.005807525528706,7.523143999999999,7.233796999999999,32.69670000000002,7317.20638889991
2025-10-21 12:42:00,43.098960000000005,1.157407,1.0058020094915903,7.436343999999999,7.146986999999999,33.275499999999965,7317.25638889991
2025-10-21 12:45:00,46.44097,1.3020830000000005,1.0195921246202877,7.609954000000001,7.0891210000000004,34.14359999999999,7317.30638889991
2025-10-21 12:48:00,46.44097,1.2152780000000005,1.0319527044036618,7.638884,7.291665999999999,32.98610000000002,7317.356388899911
2025-10-21 12:51:00,44.90741,1.2152780000000005,1.0156165272183213,7.609954000000001,7.233796,33.85419999999999,7317.406388899911
2025-10-21 12:54:00,42.838545,1.1284720000000004,0.9925746075618237,7.494214,7.233792,34.43289999999996,7317.456388899911
2025-10-21 12:57:00,46.672455,1.3020830000000005,1.0195921246202877,7.638889000000001,7.118056,33.85419999999999,7317.506388899911
2025-10-21 13:00:00,48.49537,1.2442130000000002,1.0284101618674641,7.667819,7.262736,34.43290000000002,7317.556388899911
2025-10-21 13:03:00,45.659725,1.157407,1.0216794060569678,7.667819,7.407412,34.72229999999996,7317.6063888999115
2025-10-21 13:06:00,47.989005,1.157407,1.0373687801836053,7.667824,7.436347,34.72219999999999,7317.656388899912
2025-10-21 13:09:00,48.49537,1.0995369999999998,1.025504393297978,7.581014,7.436347,34.72219999999999,7317.706388899912
2025-10-21 13:12:00,51.31655,1.186343,1.018925217422663,7.696764,7.378471,35.30090000000001,7317.756388899912
2025-10-21 13:15:00,53.90625,1.3020830000000005,1.0704418840507575,7.899309000000001,7.465276,35.87960000000004,7317.806388899912
2025-10-21 13:18:00,55.7147,1.3310189999999995,1.0830941464094193,8.130790000000001,7.667821000000001,35.87960000000004,7317.856388899912
2025-10-21 13:21:00,60.09838,1.3020839999999998,1.11951287910435,8.24653,7.899305999999999,37.037000000000035,7317.906388899913
2025-10-21 13:24:00,59.31713,1.4178240000000004,1.1876242862148407,8.50694,8.072916,37.32639999999998,7317.956388899913
2025-10-21 13:27:00,62.65914,1.3020839999999998,1.1825693910332853,8.478010000000001,8.246526,38.483799999999974,7318.006388899913
2025-10-21 13:30:00,59.56308,1.2152769999999995,1.1414117258722334,8.449074,8.304397,37.615700000000004,7318.056388899913
2025-10-21 13:33:00,60.315394999999995,1.2442130000000002,1.1245043388681224,8.420139,8.188656,37.61579999999998,7318.106388899913
2025-10-21 13:36:00,62.413195,1.1574080000000002,1.1282276682262051,8.304394,8.246526,38.19440000000003,7318.1563888999135
2025-10-21 13:39:00,61.385994999999994,1.0995370000000007,1.1282271253665346,8.217594000000002,8.275466999999999,38.7731,7318.206388899914
2025-10-21 13:42:00,59.56308,1.157407,1.1282271766661467,8.333329,8.275462000000001,38.48380000000003,7318.256388899914
2025-10-21 13:45:00,57.783564999999996,1.1863419999999998,1.1571709039841576,8.304393999999998,8.246531999999998,38.19440000000003,7318.306388899914
2025-10-21 13:48:00,56.48148,1.157407,1.0985235472881039,8.217594000000002,8.101857,37.90519999999998,7318.356388899914
2025-10-21 13:51:00,61.12558,1.1863420000000007,1.0819087418135367,8.130788,7.928235999999999,37.61579999999998,7318.406388899914
2025-10-21 13:54:00,59.042244999999994,1.0416670000000003,1.070343748804467,8.015044,8.072917,37.615700000000004,7318.456388899915
2025-10-21 13:57:00,59.056715,1.1574080000000002,1.0985188498525293,8.101854,7.9861059999999995,37.61579999999998,7318.506388899915
2025-10-21 14:00:00,57.50868,1.157407,1.0985235472881039,8.188654,8.072917,37.615699999999975,7318.556388899915
2025-10-21 14:03:00,55.179395,1.0995370000000007,1.1139418763647682,8.072914,8.101847,38.1944,7318.606388899915
2025-10-21 14:06:00,53.89178,1.1863419999999998,1.1423873033192873,8.159724,8.072911999999999,37.326299999999975,7318.656388899915
2025-10-21 14:09:00,56.467015,1.186343,1.1124348222922413,8.101854,7.957171,37.32639999999998,7318.7063888999155
2025-10-21 14:12:00,60.069445,1.157407,1.0834600562237735,8.072913,7.928235999999999,37.615700000000004,7318.756388899916
2025-10-21 14:15:00,63.165504999999996,0.9837959999999999,1.040596384959477,7.754627,7.870371,38.19450000000003,7318.806388899916
2025-10-21 14:18:00,59.823494999999994,0.9259259999999996,1.037363369172021,7.7256979999999995,7.957172000000001,37.905100000000004,7318.856388899916
2025-10-21 14:21:00,61.328125,0.9548610000000002,1.0528914031483283,7.754627,7.9571760000000005,37.32649999999995,7318.906388899916
2025-10-21 14:24:00,61.357060000000004,1.0127319999999997,1.0695585265471845,7.870367999999999,7.9861059999999995,38.19449999999998,7318.956388899916
2025-10-21 14:27:00,58.781825,0.8969909999999999,1.0349338657051883,7.7256979999999995,8.015047,37.905100000000004,7319.006388899917
2025-10-21 14:30:00,61.082175,1.0127309999999996,1.0555416274298122,7.899303,7.986111999999999,38.48380000000003,7319.056388899917
2025-10-21 14:33:00,57.465275000000005,1.0127309999999996,1.0413985391199239,8.043982999999999,8.101852000000001,37.905099999999976,7319.106388899917
2025-10-21 14:36:00,54.904515,1.070601,1.0706064999841616,8.101848,8.101857,37.61579999999998,7319.156388899917
2025-10-21 14:39:00,52.86458,1.0416660000000002,1.0703432396696493,7.986108,8.043982,37.615700000000004,7319.206388899917
2025-10-21 14:42:00,53.11053,1.0127309999999996,1.0834572299609047,7.899308,8.043977,37.037000000000035,7319.2563888999175
2025-10-21 14:45:00,57.219325,1.1284720000000004,1.0844930979870975,8.159718000000002,8.072916,37.326400000000035,7319.306388899918
2025-10-21 14:48:00,61.357060000000004,1.157407,1.0834652864013992,8.130783,7.986116,38.7731,7319.356388899918
2025-10-21 14:51:00,56.72743,0.9548610000000002,1.0255011058878298,7.957174,8.101852999999998,37.32639999999998,7319.406388899918
2025-10-21 14:54:00,53.11053,1.0127319999999997,1.0834625376654707,7.899304000000001,8.043982,37.32639999999998,7319.456388899918
2025-10-21 14:57:00,51.331014999999994,1.157407,1.0834600562237735,8.159724,8.015047000000001,36.16900000000004,7319.506388899918
2025-10-21 15:00:00,55.439814999999996,1.2442130000000002,1.0931624521994823,8.217594000000002,7.928241000000001,36.16890000000001,7319.556388899919
2025-10-21 15:03:00,52.604164999999995,1.0995370000000007,1.0555396537250243,8.015044,7.928236999999999,36.747600000000034,7319.606388899919
2025-10-21 15:06:00,52.86458,1.070601,1.0413985205938943,8.015048,7.957177,37.3263,7319.656388899919
2025-10-21 15:09:00,53.862845,1.0416659999999993,1.0416639999998438,8.043982999999999,8.043977,37.3263,7319.706388899919
2025-10-21 15:12:00,56.206595,1.157407,1.0834600562237735,8.043982999999999,7.899306,35.879700000000014,7319.756388899919
2025-10-21 15:15:00,57.74016,1.0416659999999993,1.070343239669649,7.957172999999999,8.015047000000001,37.615700000000004,7319.8063888999195
2025-10-21 15:18:00,56.206595,0.9837959999999999,1.0544804207972949,7.957178000000001,8.101852000000001,36.74769999999998,7319.85638889992
2025-10-21 15:21:00,52.850115,1.0416670000000003,1.0416694999793294,7.957174,7.957177,36.45830000000001,7319.90638889992
2025-10-21 15:24:00,51.31655,1.0127310000000005,1.0413985391199236,7.928238,7.9861070000000005,37.3263,7319.95638889992
2025-10-21 15:27:00,54.658564999999996,1.1863419999999998,1.0819087418135371,7.986113,7.783561000000001,36.16890000000001,7320.00638889992
2025-10-21 15:30:00,56.452545,1.0127319999999997,1.0271340604130181,7.812498,7.841436,36.16909999999996,7320.05638889992
2025-10-21 15:33:00,54.91898,0.8969909999999999,1.0216712774152223,7.841438,8.101847,35.87969999999996,7320.106388899921
2025-10-21 15:36:00,55.685765,1.0995369999999998,1.0555396537250243,7.986113,7.899305999999999,36.16899999999998,7320.156388899921
2025-10-21 15:39:00,57.769095,1.0995369999999998,1.0555396537250243,7.986113,7.899305999999999,37.905100000000004,7320.206388899921
2025-10-21 15:42:00,55.960645,1.070602,1.0992831564874896,8.015044,8.072911999999999,35.59029999999996,7320.256388899921
2025-10-21 15:45:00,56.221064999999996,1.070601,1.0850071797042808,7.986108,8.015047000000001,37.3263,7320.306388899921
2025-10-21 15:48:00,54.1522,1.0416660000000002,1.0271310696058333,7.957178000000001,7.928242,37.03710000000001,7320.3563888999215
2025-10-21 15:51:00,55.685765,1.0416660000000002,1.0560679400232658,7.870368000000001,7.899302,37.03709999999995,7320.406388899922
2025-10-21 15:54:00,55.729169999999996,1.1574080000000002,1.0985240301814843,8.015044,7.899305999999999,36.16899999999998,7320.456388899922
2025-10-21 15:57:00,53.631365,1.0416660000000002,1.0271310696058333,7.841438,7.812501999999999,35.87959999999998,7320.506388899922
2025-10-21 16:00:00,55.179395,1.1284720000000004,1.0695584543630174,8.015044,7.899302,36.74770000000001,7320.556388899922
2025-10-21 16:03:00,52.604164999999995,1.070602,1.041399011459327,7.899304000000001,7.841432,35.59030000000001,7320.606388899922
2025-10-21 16:06:00,49.5081,1.1284720000000004,1.0544834712818696,7.957174000000001,7.812501999999999,35.30090000000001,7320.656388899923
2025-10-21 16:09:00,52.34375,1.157407,1.0528894612159903,7.986108,7.783561,35.01159999999999,7320.706388899923
2025-10-21 16:12:00,56.72743,1.1863420000000007,1.0819087418135371,8.015048,7.812496,36.747600000000034,7320.756388899923
2025-10-21 16:15:00,53.125,1.070602,1.041399011459327,7.957174,7.899302,35.30090000000001,7320.806388899923
2025-10-21 16:18:00,53.125,1.157407,1.0528894612159903,7.928238,7.725691,36.74770000000001,7320.856388899923
2025-10-21 16:21:00,53.631365,1.0416659999999993,1.0703432396696497,7.841433,7.899307,35.30090000000001,7320.9063888999235
2025-10-21 16:24:00,52.0978,1.0127310000000005,1.055541627429812,7.870368000000001,7.957177,36.16899999999998,7320.956388899924
2025-10-21 16:27:00,50.795715,1.1284720000000004,1.0695584543630174,7.957178000000001,7.841436,35.87960000000004,7321.006388899924
2025-10-21 16:30:00,52.604164999999995,1.1284720000000004,1.0695584543630174,8.043984000000002,7.928242,35.87969999999996,7321.056388899924
2025-10-21 16:33:00,48.466435000000004,1.070602,1.0265904538261348,7.899304000000001,7.812501999999999,36.45830000000001,7321.106388899924
2025-10-21 16:36:00,50.274879999999996,1.070602,1.0265904538261348,7.899304000000001,7.812501999999999,36.74770000000001,7321.156388899924
2025-10-21 16:39:00,52.083330000000004,1.1574080000000002,1.068254868043045,7.899304000000001,7.725695999999999,35.01150000000001,7321.206388899925
2025-10-21 16:42:00,49.754055,1.070602,0.9965173533424561,7.841434,7.6967620000000005,35.87959999999998,7321.256388899925
2025-10-21 16:45:00,49.754055,1.0416659999999993,1.0271310696058344,7.696762999999999,7.667827000000001,35.87960000000004,7321.306388899925
2025-10-21 16:48:00,51.822914999999995,1.0416669999999995,1.02713156494336,7.696757999999999,7.667821000000001,35.59030000000001,7321.356388899925
2025-10-21 16:51:00,54.658564999999996,1.0416670000000003,1.0271315649433586,7.667822999999999,7.638886,36.16890000000001,7321.406388899925
2025-10-21 16:54:00,53.370945,0.8680559999999993,0.9657918306098487,7.667828,7.870372,36.16899999999998,7321.4563888999255
2025-10-21 16:57:00,53.11053,1.0127309999999996,1.0413985391199196,7.725698,7.783567,36.16890000000001,7321.506388899926
2025-10-21 17:00:00,50.520835000000005,1.0127309999999996,1.0271335556840866,7.899303,7.928242,35.59029999999996,7321.556388899926
2025-10-21 17:03:00,51.30208,1.0127309999999996,1.0127315000245547,7.783568,7.783567,35.59030000000001,7321.606388899926
2025-10-21 17:06:00,51.302085000000005,1.070602,1.056070949343554,7.754627999999999,7.725695999999999,34.72219999999999,7321.656388899926
2025-10-21 17:09:00,49.768515,0.9837959999999999,1.0265874238433284,7.754633,7.841436999999999,35.30099999999999,7321.706388899926
2025-10-21 17:12:00,45.876735,0.9548609999999993,1.0254963329515276,7.696762999999999,7.841432000000001,35.87959999999998,7321.756388899927
2025-10-21 17:15:00,48.480900000000005,1.0416659999999993,1.012458409118162,7.783562999999999,7.725697,34.43289999999996,7321.806388899927
2025-10-21 17:18:00,51.5625,1.070602,1.041399011459327,7.812498000000001,7.754626,35.59030000000001,7321.856388899927
2025-10-21 17:21:00,50.274879999999996,0.9259259999999996,1.0102441612526631,7.609957999999999,7.783562000000001,35.01159999999999,7321.906388899927
2025-10-21 17:24:00,48.46643,0.9548610000000002,1.011628279001144,7.581017999999999,7.696757,35.01159999999999,7321.956388899927
2025-10-21 17:27:00,46.67245,1.070601,1.026584823665428,7.667828,7.581017000000001,34.43289999999996,7322.0063888999275
2025-10-21 17:30:00,40.480325,1.0416660000000002,1.0271310696058327,7.7256979999999995,7.6967620000000005,34.43290000000002,7322.056388899928
2025-10-21 17:33:00,42.79514,1.2442130000000002,1.061151349339095,7.957174,7.609951000000001,32.407399999999996,7322.106388899928
2025-10-21 17:36:00,38.440395,1.0416670000000003,1.0124588997269894,7.725694000000001,7.667826999999999,32.407399999999996,7322.156388899928
2025-10-21 17:39:00,35.329854999999995,0.9837959999999999,0.9397258787253959,7.523148000000001,7.436342,31.82869999999997,7322.206388899928
2025-10-21 17:42:00,34.85243,0.9837959999999999,0.9397258787253965,7.378473,7.291667,30.96070000000003,7322.256388899928
2025-10-21 17:45:00,37.398725,1.1284720000000004,0.9277164639308866,7.407408,7.031245999999999,31.828700000000026,7322.306388899929
2025-10-21 17:48:00,35.85069,1.070602,0.9501671254014348,7.3206039999999994,7.089122000000001,31.539300000000026,7322.356388899929
2025-10-21 17:51:00,37.91956,1.157407,0.9897495146561712,7.320604,7.002317,31.82860000000005,7322.406388899929
2025-10-21 17:54:00,35.85069,1.157407,1.0058020094915903,7.494214,7.2048570000000005,32.117999999999995,7322.456388899929
2025-10-21 17:57:00,36.11111,1.157407,1.02167395273498,7.725694,7.465277,31.25,7322.506388899929
2025-10-21 18:00:00,35.08391,1.2442130000000002,0.9603737610160242,7.667824,7.146991000000001,31.828700000000026,7322.5563888999295
2025-10-21 18:09:00,30.439815000000003,1.1574080000000002,0.9234577175844993,7.436344,7.002316,30.9606,7322.5563888999295
2025-10-21 18:36:00,30.671295,1.5624989999999999,0.8079877794073245,6.510414,5.295135,31.25,7322.5563888999295
2025-10-21 18:42:00,33.73842500000001,1.5625,0.8079881004590549,6.4525440000000005,5.237264000000001,31.25,7322.5563888999295
2025-10-22 07:42:00,34.042249999999996,1.1284720000000004,0.7060753574029851,4.629629,3.9062449999999993,29.803200000000004,7322.5563888999295
2025-10-22 07:45:00,38.179975,1.0127310000000005,0.6631484507321762,4.629629,4.021985999999999,31.25,7322.60638889993
2025-10-22 07:48:00,44.864005000000006,0.8680560000000002,0.7136285531269382,5.034722,4.745366,33.27539999999999,7322.65638889993
2025-10-22 07:51:00,47.699650000000005,0.8101859999999999,0.7956313051056587,5.873842,5.844906,34.43290000000002,7322.70638889993
2025-10-22 07:54:00,43.836805,0.9548609999999993,,6.655092999999999,6.655092,33.56479999999999,7322.75638889993
2025-10-22 07:57:00,42.824075,1.5046290000000004,1.06674632376028,7.43634,6.6550910000000005,32.9862,7322.80638889993
2025-10-22 08:00:00,52.0978,1.3020830000000005,0.9666453381743021,7.262729,6.6550959999999995,35.87969999999996,7322.856388899931
2025-10-22 08:03:00,54.658564999999996,1.0995369999999998,0.9792385460586167,7.089122999999999,6.857635999999999,35.59030000000001,7322.906388899931
2025-10-22 08:06:00,53.11053,0.9837959999999999,0.9545716988474734,7.1469879999999995,7.089122000000001,35.87960000000004,7322.956388899931
2025-10-22 08:09:00,54.13773,1.0127309999999996,0.9835127501282073,7.204858000000001,7.146987000000001,35.59030000000001,7323.006388899931
2025-10-22 08:12:00,49.754054999999994,0.9259259999999996,0.9686808740812726,7.2916680000000005,7.378472,34.72220000000004,7323.056388899931
2025-10-22 08:15:00,47.178815,1.0127310000000005,0.9835127501282085,7.407408,7.349537,35.59030000000001,7323.1063888999315
2025-10-22 08:18:00,50.795715,1.1284719999999995,0.9766636713430554,7.494213,7.204861,36.16900000000004,7323.156388899932
2025-10-22 08:21:00,50.810185,0.8969909999999999,0.9113799793201125,7.2048630000000005,7.233792,35.87959999999998,7323.206388899932
2025-10-22 08:24:00,53.370945,0.9837960000000008,0.9545716988474727,7.233792000000001,7.175926,36.74770000000001,7323.256388899932
2025-10-22 08:27:00,56.467015,0.983797,0.9981995669643039,7.291663000000001,7.320606,36.45840000000001,7323.306388899932
2025-10-22 08:30:00,54.412615,0.8969909999999999,0.9675292964898553,7.378468,7.523147,36.45840000000001,7323.356388899932
2025-10-22 08:33:00,53.370945,1.0127319999999997,1.0127320000085516,7.5520879999999995,7.552085999999999,35.879700000000014,7323.406388899933
2025-10-22 08:36:00,54.152195,0.9837959999999999,1.0124534268111272,7.725698,7.783562000000001,36.16899999999998,7323.456388899933
2025-10-22 08:39:00,51.837385,0.9548609999999993,1.011628279001143,7.5520879999999995,7.667827000000001,36.16890000000001,7323.506388899933
2025-10-22 08:42:00,56.72743,1.0127310000000005,0.9981966247351114,7.523147000000001,7.494215999999999,37.32639999999998,7323.556388899933
2025-10-22 08:45:00,59.823494999999994,0.6365740000000004,0.8711982736816688,6.9155050000000005,7.4363410000000005,37.905100000000004,7323.606388899933
2025-10-22 08:48:00,59.28819,0.6076389999999998,0.9672865196303281,7.031252,7.870373,37.905100000000004,7323.6563888999335
2025-10-22 08:51:00,46.67245,1.1284720000000004,1.0695584543630174,8.01505,7.8993079999999996,36.16899999999998,7323.706388899934
2025-10-22 08:54:00,43.330439999999996,1.273148,1.106385004364352,7.986114999999999,7.667826999999999,35.30090000000001,7323.756388899934
2025-10-22 08:57:00,40.465855,1.1574079999999993,1.0528899306383286,7.95718,7.754632000000001,34.72229999999996,7323.806388899934
2025-10-22 09:00:00,46.412035,1.359954,1.0786618413722862,8.130790000000001,7.6099559999999995,36.16900000000004,7323.856388899934
2025-10-22 09:03:00,51.31655,1.3310189999999995,1.0997681073029946,8.015049999999999,7.581021000000001,35.01159999999999,7323.906388899934
2025-10-22 09:06:00,50.78125,1.3020829999999997,1.1033415866068128,8.10185,7.725697,35.30099999999999,7323.956388899935
2025-10-22 09:09:00,49.00174,1.3020829999999997,1.070441884050757,8.101855,7.667822,35.01159999999999,7324.006388899935
2025-10-22 09:12:00,46.68692,1.273148,1.0741147409585232,8.043985,7.667826999999999,35.30090000000001,7324.056388899935
2025-10-22 09:15:00,48.755785,1.4178240000000004,1.1205556811158586,8.21759,7.667825999999999,34.14359999999999,7324.106388899935
2025-10-22 09:18:00,51.0272,1.3888889999999998,1.1081452684915332,8.18866,7.667821000000001,35.30099999999999,7324.156388899935
2025-10-22 09:21:00,47.71412,1.157407,1.0682491118241029,7.986114,7.8124970000000005,35.59020000000004,7324.2063888999355
2025-10-22 09:24:00,46.16609,1.2152769999999995,1.0798410012188466,8.015044,7.754627000000001,35.87959999999998,7324.256388899936
2025-10-22 09:27:00,47.178815,1.3020829999999997,1.0869858389652522,8.072914,7.667821000000001,34.72219999999999,7324.306388899936
2025-10-22 09:30:00,50.043405,1.359954,1.129073626827638,8.10185,7.667826,34.14350000000002,7324.356388899936
2025-10-22 09:33:00,46.15162,1.2152779999999996,1.0954616140563644,7.957179999999999,7.7256920000000004,36.16899999999998,7324.406388899936
2025-10-22 09:36:00,46.15162,1.2152779999999996,1.064056218117254,7.986109999999999,7.6967620000000005,35.011600000000044,7324.456388899936
2025-10-22 09:39:00,49.247685000000004,1.2731480000000008,1.074114740958525,7.899304,7.523146,34.72220000000004,7324.506388899937
2025-10-22 09:42:00,50.28935,1.0995369999999998,1.0555396537250243,7.725694000000001,7.638887,34.72219999999999,7324.556388899937
2025-10-22 09:45:00,51.54803,1.070601,1.026584823665428,7.7256979999999995,7.638887,36.16899999999998,7324.606388899937
2025-10-22 09:48:00,50.01447,1.0995369999999998,1.0254991496419803,7.6678239999999995,7.523147,35.30090000000001,7324.656388899937
2025-10-22 09:51:00,50.01447,1.1574080000000002,1.0682495858023338,7.754633999999999,7.581016,35.59030000000001,7324.706388899937
2025-10-22 09:54:00,51.822915,1.186343,1.0507647774534692,7.841434,7.581021000000001,34.72219999999999,7324.7563888999375
2025-10-22 09:57:00,51.041669999999996,1.070602,1.041399011459328,7.725694,7.667822000000001,34.72220000000004,7324.806388899938
2025-10-22 10:00:00,45.876735,1.0995369999999998,1.0555396537250243,7.696759,7.609952,35.59030000000001,7324.856388899938
2025-10-22 10:03:00,43.315975,1.1284720000000004,1.0544834712818705,7.696759,7.552087,35.301000000000045,7324.906388899938
2025-10-22 10:06:00,42.303245000000004,1.157407,1.037363386568298,7.754634,7.523147,33.56479999999999,7324.956388899938
2025-10-22 10:09:00,43.055555,1.2152780000000005,1.0480924623542318,7.754634,7.436346,34.72230000000002,7325.006388899938
2025-10-22 10:12:00,40.205439999999996,1.157407,1.0528894612159903,7.812504,7.609957,34.14359999999999,7325.056388899939
2025-10-22 10:15:00,48.741315,1.4178240000000004,1.068107996539298,7.899309000000001,7.262735,34.72219999999999,7325.106388899939
2025-10-22 10:18:00,46.426505000000006,1.157407,1.0528894612159903,7.725694,7.523147,33.85419999999999,7325.156388899939
2025-10-22 10:21:00,43.055555,1.2152779999999996,1.0798468907154726,7.725689999999999,7.465281999999999,34.72219999999999,7325.206388899939
2025-10-22 10:24:00,39.17824,1.273148,1.0741147409585243,7.89931,7.5231520000000005,33.56480000000005,7325.256388899939
2025-10-22 10:27:00,40.97222,1.359953,1.0786614130006884,8.015049999999999,7.494217000000001,34.432799999999986,7325.3063888999395
2025-10-22 10:30:00,40.234375,1.4467600000000003,1.0978832391060578,8.101856000000002,7.465275999999999,34.43290000000002,7325.35638889994
2025-10-22 10:33:00,39.988425,1.359954,1.0956609076387762,8.101856000000002,7.609952000000001,33.56479999999999,7325.40638889994
2025-10-22 10:36:00,38.68634,1.4467600000000003,1.0800471486908532,8.130786,7.465275999999999,33.85419999999999,7325.45638889994
2025-10-22 10:39:00,44.111689999999996,1.475695,1.091914327709548,8.130786,7.436341,33.85410000000002,7325.50638889994
2025-10-22 10:42:00,44.87847,1.3888889999999998,1.0736667010093397,7.986114999999999,7.407406,34.43289999999996,7325.55638889994
2025-10-22 10:45:00,45.630785,1.3020830000000005,1.0869858389652518,7.812499000000001,7.407405999999999,34.43289999999996,7325.606388899941
2025-10-22 10:48:00,47.453705,1.070602,1.0116287223042926,7.725694000000001,7.609952000000001,33.85419999999999,7325.656388899941
2025-10-22 10:51:00,47.9456,1.0995370000000007,1.0405970153180848,7.783564000000001,7.667826999999999,34.43289999999996,7325.706388899941
2025-10-22 10:54:00,44.60359,1.070602,0.9965121023269247,7.696764,7.5520819999999995,33.56479999999999,7325.756388899941
2025-10-22 10:57:00,47.207755000000006,1.1863420000000007,1.050758876344848,7.7256979999999995,7.465276,34.43289999999996,7325.806388899941
2025-10-22 11:00:00,48.234955,1.0995369999999998,1.0405918246684847,7.696762999999999,7.581016,33.564700000000016,7325.8563888999415
2025-10-22 11:03:00,48.466435000000004,1.070601,1.026584823665428,7.667828,7.581017000000001,33.27550000000002,7325.906388899942
2025-10-22 11:06:00,47.17882,1.1574080000000002,1.0682548680430461,7.609954,7.436346,33.56479999999999,7325.956388899942
2025-10-22 11:09:00,43.57639,1.070602,0.9812385487203235,7.725694000000001,7.5520819999999995,33.85419999999999,7326.006388899942
2025-10-22 11:12:00,48.495374999999996,1.2731480000000008,1.0577078879122819,7.725694,7.320605999999999,34.14350000000002,7326.056388899942
2025-10-22 11:15:00,46.67245,1.1284720000000004,1.0544834712818705,7.667824,7.5231520000000005,34.14349999999996,7326.106388899942
2025-10-22 11:18:00,43.055555,1.0995370000000007,1.02549914964198,7.667824,7.523147,33.85419999999999,7326.156388899943
2025-10-22 11:21:00,40.480325,1.0995370000000007,1.02549914964198,7.725694,7.581016999999999,34.14350000000002,7326.206388899943
2025-10-22 11:24:00,38.411455000000004,1.157407,1.0216739527349787,7.783564000000001,7.523147,33.275499999999965,7326.256388899943
2025-10-22 11:27:00,44.878475,1.186343,1.034934685116991,7.696764,7.407411000000001,34.14350000000002,7326.306388899943
2025-10-22 11:30:00,46.67245,1.3020830000000005,1.0367559082940023,7.870374000000001,7.378470999999999,33.56479999999999,7326.356388899943
2025-10-22 11:33:00,44.603584999999995,1.0127310000000005,1.0271335556840866,7.609954000000001,7.638893,33.27550000000002,7326.4063888999435
2025-10-22 11:36:00,43.055555,1.359954,1.0956667480151483,7.87037,7.378476,32.98610000000002,7326.456388899944
2025-10-22 11:39:00,44.618055,1.3020829999999997,1.0704476342799758,8.04398,7.609957,33.275499999999965,7326.506388899944
2025-10-22 11:42:00,42.04282499999999,1.2442129999999993,1.0448772939716275,7.87037,7.494217000000001,33.85410000000002,7326.556388899944
2025-10-22 11:45:00,41.015625,1.4467590000000001,1.0619652542590197,7.8414340000000005,7.1469949999999995,32.11809999999997,7326.606388899944
2025-10-22 11:48:00,37.152775,1.2442130000000002,0.9948431564325977,7.7546289999999996,7.291665999999999,31.53929999999997,7326.656388899944
2025-10-22 11:51:00,37.38426,1.0995370000000007,0.9792385460586176,7.494214,7.262727,32.696799999999996,7326.706388899945
2025-10-22 11:54:00,36.082175,1.0416660000000002,0.9367472540640271,7.204859000000001,7.002313,32.696799999999996,7326.756388899945
2025-10-22 11:57:00,35.86516,1.2152780000000005,0.9481586882058451,7.204864,6.712966,31.53929999999997,7326.806388899945
2025-10-22 12:00:00,40.494789999999995,1.0127319999999997,0.907693495461519,6.915513,6.712961000000001,32.696799999999996,7326.856388899945
2025-10-22 12:03:00,37.398725,0.8680559999999993,0.8680589999807519,6.684028,6.684032,32.117999999999995,7326.906388899945
2025-10-22 12:06:00,37.398725,1.070602,0.9021178448652848,6.8576440000000005,6.539352,32.11809999999997,7326.9563888999455
2025-10-22 12:09:00,37.16724,1.2731480000000008,0.9367105216266881,7.002314000000001,6.394676,31.828700000000026,7327.006388899946
2025-10-22 12:12:00,39.221644999999995,1.3020830000000005,0.9845482988871466,7.002314000000001,6.423610999999999,31.8288,7327.056388899946
2025-10-22 12:15:00,39.192710000000005,1.2731480000000008,0.972502675175511,7.0601840000000005,6.510416,31.5394,7327.106388899946
2025-10-22 12:18:00,36.617475,1.0995370000000007,0.9634709439602015,7.031254,6.770837,31.8288,7327.156388899946
2025-10-22 12:21:00,35.34433,1.0995370000000007,0.9475070818609517,7.089124000000001,6.799766999999999,30.9606,7327.206388899946
2025-10-22 12:24:00,38.179975,1.1284720000000004,0.9442457419172324,7.146994,6.799772,31.25,7327.256388899947
2025-10-22 12:27:00,37.90509,1.070601,0.9501666636478732,7.1180579999999996,6.886577000000001,30.38190000000003,7327.306388899947
2025-10-22 12:30:00,36.357060000000004,1.0416660000000002,0.8891613648177354,6.973378,6.684031999999999,31.828700000000026,7327.356388899947
2025-10-22 12:33:00,37.16724,1.2152780000000005,0.9481586882058451,7.0601840000000005,6.5682860000000005,31.5394,7327.406388899947
2025-10-22 12:36:00,37.398725,1.157407,0.9234572875157355,6.857638,6.423611,30.9606,7327.456388899947
2025-10-22 12:39:00,39.192710000000005,1.2152780000000005,0.9653689603422435,6.944444000000001,6.481485999999999,31.828700000000026,7327.5063888999475
2025-10-22 12:42:00,37.152775,1.157407,0.9570406525556057,6.944444,6.568287,32.407399999999996,7327.556388899948
2025-10-22 12:45:00,37.90509,1.1284720000000004,0.927722214158289,7.002314000000001,6.626162,31.82869999999997,7327.606388899948
2025-10-22 12:48:00,35.32986,1.1284720000000004,0.9605538600535823,7.146994,6.828702000000001,31.82869999999997,7327.656388899948
2025-10-22 12:51:00,33.28993,1.0995369999999998,0.9475126321871381,7.089119,6.799772000000001,31.5394,7327.706388899948
2025-10-22 12:54:00,35.315395,1.2152769999999995,0.9481582645268367,7.089123999999999,6.597227,31.5394,7327.756388899948
2025-10-22 12:57:00,38.165504999999996,1.273148,0.9725026751755097,7.118059000000001,6.568290999999999,31.25,7327.806388899949
2025-10-22 13:00:00,35.575810000000004,1.070602,0.9343565886890773,7.002314,6.7419020000000005,31.53929999999997,7327.856388899949
2025-10-22 13:03:00,33.015045,1.070602,0.9021234886543781,6.944444000000001,6.626162,31.25,7327.906388899949
2025-10-22 13:06:00,35.08391,1.2442130000000002,0.9603737610160242,7.0601840000000005,6.539351000000001,31.53929999999997,7327.956388899949
2025-10-22 13:09:00,37.398725,1.3310189999999995,0.996513753664554,7.14699,6.539351000000001,32.40730000000002,7328.006388899949
2025-10-22 13:12:00,36.082175,1.2442130000000002,0.9777255600531903,7.233798999999999,6.7418960000000006,30.960699999999974,7328.0563888999495
2025-10-22 13:15:00,42.288775,1.3310180000000003,0.9965133415126066,7.349533999999999,6.741896,31.539300000000026,7328.10638889995
2025-10-22 13:18:00,41.478584999999995,1.3020829999999997,1.0021962257845756,7.4074040000000005,6.857641,32.40740000000005,7328.15638889995
2025-10-22 13:21:00,44.618055,1.273148,1.007260832052645,7.494209,7.002311,32.9862,7328.20638889995
2025-10-22 13:24:00,44.87847,1.2442130000000002,1.0448772939716282,7.609949,7.233796,33.56490000000002,7328.25638889995
2025-10-22 13:27:00,45.61632,1.1863419999999998,1.0819087418135371,7.783569,7.581017000000001,33.85410000000002,7328.30638889995
2025-10-22 13:30:00,45.65972,1.157407,1.0682491118241029,7.812504,7.638887,33.27550000000002,7328.356388899951
2025-10-22 13:33:00,45.399305,1.2442130000000002,1.061151349339095,7.957179,7.609956,33.27540000000005,7328.406388899951
2025-10-22 13:36:00,47.439229999999995,1.2152780000000005,1.0954616140563642,8.043984000000002,7.812495999999999,33.27550000000002,7328.456388899951
2025-10-22 13:39:00,43.301505000000006,1.0127310000000005,,7.812504,7.812503,33.56479999999999,7328.506388899951
2025-10-22 13:42:00,42.79514,1.070602,0.9965121023269247,7.696764,7.5520819999999995,33.85419999999999,7328.556388899951
2025-10-22 13:45:00,41.53646,1.070602,1.0265853098645195,7.754633999999999,7.667822,33.27540000000005,7328.6063888999515
2025-10-22 13:48:00,45.13889,1.2731480000000008,1.0242859757052838,7.870374000000001,7.407405999999999,33.27539999999999,7328.656388899952
2025-10-22 13:51:00,41.796875,1.0995369999999998,1.01024958875157,7.69676,7.523153,32.69670000000002,7328.706388899952
2025-10-22 13:54:00,39.17824,1.1863419999999998,1.018930329621651,7.696759,7.378477,33.27550000000002,7328.756388899952
2025-10-22 13:57:00,44.864005,1.2731480000000008,1.0577078879122819,7.725694,7.320605999999999,33.27550000000002,7328.806388899952
2025-10-22 14:00:00,47.178815,1.2442130000000002,1.061151349339095,7.783569,7.436346,32.98610000000002,7328.856388899952
2025-10-22 14:03:00,47.960065,1.157407,1.02167395273498,7.7546289999999996,7.494212,33.56490000000002,7328.906388899953
2025-10-22 14:06:00,44.097225,1.1863419999999998,1.0664180651303554,7.841438999999999,7.609957,32.9862,7328.956388899953
2025-10-22 14:09:00,44.35764,1.2152780000000005,1.048092462354231,7.870374000000001,7.552085999999999,32.986099999999965,7329.006388899953
2025-10-22 14:12:00,48.480900000000005,1.070602,1.0116287223042926,7.6678239999999995,7.5520819999999995,34.14359999999999,7329.056388899953
2025-10-22 14:15:00,44.35764,0.9837959999999999,1.0124534268111272,7.667828,7.7256920000000004,33.27539999999999,7329.106388899953
2025-10-22 14:18:00,40.494789999999995,1.186343,1.0664185308337761,7.754633999999999,7.5231509999999995,34.14350000000002,7329.1563888999535
2025-10-22 14:21:00,44.849535,1.2152780000000005,1.048092462354231,7.870374000000001,7.552085999999999,34.43280000000004,7329.206388899954
2025-10-22 14:24:00,45.384835,1.157407,1.0058020094915903,7.870374000000001,7.581017000000001,33.85420000000005,7329.256388899954
2025-10-22 14:27:00,47.193285,1.0416670000000003,1.0124588997269919,7.581014,7.523147,33.27550000000002,7329.306388899954
2025-10-22 14:30:00,43.57639,1.0416670000000003,0.9976351362618887,7.6678239999999995,7.581016999999999,34.14359999999999,7329.356388899954
2025-10-22 14:33:00,39.988425,1.070602,1.0265904538261348,7.609954000000001,7.523152,32.696799999999996,7329.406388899954
2025-10-22 14:36:00,36.617475,1.157407,1.0528894612159903,7.7546289999999996,7.5520819999999995,32.407399999999996,7329.456388899955
2025-10-22 14:39:00,38.686345,1.1574080000000002,1.0528899306383288,7.725694000000001,7.5231460000000006,32.69670000000002,7329.506388899955
2025-10-22 14:42:00,41.015625,1.186343,1.0189307813843873,7.6678239999999995,7.349540999999999,32.986099999999965,7329.556388899955
2025-10-22 14:45:00,45.37037,1.1863420000000007,1.0349342286315122,7.638888,7.349536,33.275499999999965,7329.606388899955
2025-10-22 14:48:00,44.34317,1.070601,1.0265899676254193,7.696758000000001,7.609957,33.275499999999965,7329.656388899955
2025-10-22 14:51:00,45.12442,1.1574080000000002,1.0216744128275796,7.725694000000001,7.465275999999999,34.14350000000002,7329.7063888999555
2025-10-22 14:54:00,41.78241,1.157407,1.0528894612159903,7.696759,7.494212,33.85410000000002,7329.756388899956
2025-10-22 14:57:00,39.467595,1.1284720000000004,1.0238652547319633,7.609949,7.407406999999999,31.828700000000026,7329.806388899956
2025-10-22 15:00:00,35.836225,1.0127319999999997,0.9981971199392852,7.552084000000001,7.523152,32.986099999999965,7329.856388899956
2025-10-22 15:03:00,43.301505000000006,1.2442130000000002,1.044871635831672,7.754633999999999,7.378470999999999,33.275499999999965,7329.906388899956
2025-10-22 15:06:00,38.686345,1.0995370000000007,1.0405970153180863,7.638884,7.523147,32.407399999999996,7329.956388899956
2025-10-22 15:09:00,38.94676,1.1284720000000004,1.0083127538577479,7.638884,7.407412,31.828700000000026,7330.006388899957
2025-10-22 15:12:00,41.78241,1.157407,1.037363386568298,7.783568000000001,7.552081,32.11810000000003,7330.056388899957
2025-10-22 15:15:00,38.425925,1.0416670000000003,0.9826638151162387,7.6678239999999995,7.552087,32.407399999999996,7330.106388899957
2025-10-22 15:18:00,43.57639,1.186343,1.0349346851169898,7.725694000000001,7.436341,34.14350000000002,7330.156388899957
2025-10-22 15:21:00,39.453125,1.1574080000000002,1.0373692449791463,7.609954,7.378475999999999,34.14350000000002,7330.206388899957
2025-10-22 15:24:00,36.357060000000004,1.0127319999999997,0.9835183399848682,7.523144,7.465282,32.696799999999996,7330.2563888999575
2025-10-22 15:27:00,35.850695,1.0995369999999998,0.9948356895135541,7.581014,7.378477,32.117999999999995,7330.306388899958
2025-10-22 15:30:00,39.699075,1.2152780000000005,1.0480924623542318,7.725694,7.407406,33.27550000000002,7330.356388899958
2025-10-22 15:33:00,35.604745,1.1284720000000004,1.0238652547319644,7.725694,7.5231520000000005,32.69670000000002,7330.406388899958
2025-10-22 15:36:00,38.425925,1.2152780000000005,1.0319470930819215,7.696764,7.349536,33.27539999999999,7330.456388899958
2025-10-22 15:39:00,38.425925,1.0995369999999998,1.0254991496419803,7.609952999999999,7.465275999999999,32.986099999999965,7330.506388899958
2025-10-22 15:42:00,41.507525,1.157407,1.037363386568298,7.667828,7.436341,33.56479999999999,7330.556388899959
2025-10-22 15:45:00,46.16609,1.0995369999999998,0.9948303321913989,7.812504000000001,7.609957,33.56479999999999,7330.606388899959
2025-10-22 15:48:00,39.207175,0.9548610000000002,0.9548664999845774,7.465274000000001,7.465283,32.11809999999997,7330.656388899959
2025-10-22 15:51:00,37.38426,1.070602,0.9965173533424552,7.581014000000001,7.436342,32.407399999999996,7330.706388899959
2025-10-22 15:54:00,40.205439999999996,1.1574080000000002,1.0373692449791463,7.609954,7.378475999999999,32.696799999999996,7330.756388899959
2025-10-22 15:57:00,41.261575,1.186343,0.9863421848961604,7.6678239999999995,7.291671,32.40740000000005,7330.8063888999595
2025-10-22 16:00:00,40.769675,1.1574080000000002,1.0373692449791474,7.6678239999999995,7.436346,32.407399999999996,7330.85638889996
2025-10-22 16:03:00,45.13889,1.2152780000000005,1.0319470930819215,7.812504000000001,7.465276,32.69670000000002,7330.90638889996
2025-10-22 16:06:00,41.52199,1.157407,1.037363386568298,7.783569,7.5520819999999995,32.117999999999995,7330.95638889996
2025-10-22 16:09:00,39.699075,1.0995370000000007,1.0255043932979786,7.638884,7.494216999999999,32.986099999999965,7331.00638889996
2025-10-22 16:12:00,36.877889999999994,1.2152780000000005,1.0319470930819215,7.754634,7.407406,31.82869999999997,7331.05638889996
2025-10-22 16:15:00,39.17824,1.1863419999999998,1.018930329621651,7.7546289999999996,7.436347,32.696699999999964,7331.106388899961
2025-10-22 16:18:00,36.082175,1.157407,1.0373687801836053,7.581014000000001,7.349537,32.98599999999999,7331.156388899961
2025-10-22 16:21:00,40.234375,1.186343,1.0189307813843873,7.6678239999999995,7.349540999999999,33.27550000000002,7331.206388899961
2025-10-22 16:24:00,41.493055,1.1284720000000004,1.0238652547319633,7.667824,7.465281999999999,33.27550000000002,7331.256388899961
2025-10-22 16:27:00,38.425925,1.157407,1.0216794060569678,7.638884,7.378477,32.696799999999996,7331.306388899961
2025-10-22 16:30:00,44.082755,1.1863419999999998,1.0349342286315115,7.7546289999999996,7.465277,32.69670000000002,7331.3563888999615
2025-10-22 16:33:00,33.52141,0.9837960000000008,1.0265922858387662,7.581014000000001,7.667828,31.828700000000026,7331.406388899962
2025-10-22 16:36:00,39.43866,1.186343,1.034934685116991,7.6678239999999995,7.378471,32.9862,7331.456388899962
2025-10-22 16:39:00,36.617475,1.1863419999999998,1.0349342286315115,7.7546289999999996,7.465277,32.986099999999965,7331.506388899962
2025-10-22 16:42:00,43.605325,1.186343,1.0349346851169898,7.725694000000001,7.436341,32.696799999999996,7331.556388899962
2025-10-22 16:45:00,38.16551,1.0416670000000003,1.0124588997269919,7.581014,7.523147,31.539300000000026,7331.606388899962
2025-10-22 16:48:00,37.659139999999994,1.1863419999999998,1.034939729075138,7.667819,7.378477,32.407399999999996,7331.656388899963
2025-10-22 16:51:00,38.440394999999995,1.1863419999999998,1.018930329621651,7.696759,7.378477,32.407399999999996,7331.706388899963
2025-10-22 16:54:00,38.16551,1.2442130000000002,1.028404435274688,7.696759,7.291665999999999,33.275499999999965,7331.756388899963
2025-10-22 16:57:00,42.288775,1.1284720000000004,0.9925800750905343,7.552078,7.291665999999999,32.407399999999996,7331.806388899963
2025-10-22 17:00:00,37.90509,0.9548610000000002,0.9835176730975342,7.407404,7.465283,32.11809999999997,7331.856388899963
2025-10-22 17:03:00,35.358795,1.1284720000000004,1.0083073482350045,7.609954000000001,7.3784719999999995,31.828700000000026,7331.9063888999635
2025-10-22 17:06:00,34.30266,1.273148,1.024291822448172,7.7546289999999996,7.291671,32.696799999999996,7331.956388899964
2025-10-22 17:09:00,37.90509,1.157407,1.005807525528706,7.609954000000001,7.320607000000001,32.696799999999996,7332.006388899964
2025-10-22 17:12:00,36.617475,1.1284720000000004,0.9925746075618237,7.494214,7.233792,32.69670000000002,7332.056388899964
2025-10-22 17:15:00,34.30266,1.157407,1.0373687801836053,7.523144000000001,7.291667,32.40749999999997,7332.106388899964
2025-10-22 17:18:00,38.165504999999996,1.0995369999999998,1.01024958875157,7.523144,7.349537,32.407399999999996,7332.156388899964
2025-10-22 17:21:00,38.93229,1.157407,1.005807525528706,7.436338000000001,7.146991000000001,32.407399999999996,7332.206388899965
2025-10-22 17:24:00,36.617475,1.0127310000000005,0.9686782678158031,7.436344000000001,7.349533,32.407399999999996,7332.256388899965
2025-10-22 17:27:00,35.85069,1.2442130000000002,1.028404435274688,7.609954000000001,7.204861,31.539300000000026,7332.306388899965
2025-10-22 17:30:00,35.590275,1.0995370000000007,0.9792439644694413,7.465274,7.233796999999999,31.25,7332.356388899965
2025-10-22 17:33:00,30.685765,1.070601,0.9501666636478732,7.523143999999999,7.291663000000001,30.67130000000003,7332.406388899965
2025-10-22 17:36:00,30.685765,1.1863419999999998,0.9529092419456873,7.552084,7.118052,32.40730000000002,7332.4563888999655
2025-10-22 17:39:00,30.960645,1.1863419999999998,0.9529092419456873,7.552084,7.118052,30.382000000000005,7332.506388899966
2025-10-22 17:51:00,30.685760000000002,1.1863419999999998,0.9358539894620793,7.262733999999999,6.799772,30.38190000000003,7332.506388899966
2025-10-23 07:45:00,30.729165000000002,1.0127319999999997,0.6829991895555646,4.890047,4.311341,29.51389999999998,7332.506388899966
2025-10-23 07:48:00,33.015045,0.9548609999999993,0.6794932352249845,4.832177,4.340277,30.38190000000003,7332.556388899966
2025-10-23 07:51:00,36.140045,0.9548610000000002,0.7160559117662024,5.150467,4.716436,30.092600000000004,7332.606388899966
2025-10-23 07:54:00,35.85069,0.7233799999999997,,5.353011,5.3530109999999995,30.092600000000004,7332.656388899966
2025-10-23 07:57:00,38.715275000000005,1.3020830000000005,0.9484581140578418,6.597219000000001,5.960646,30.67130000000003,7332.706388899966
2025-10-23 08:00:00,43.865745000000004,1.2731480000000008,0.9367105216266881,6.799764000000001,6.192125999999999,31.82869999999997,7332.756388899967
2025-10-23 08:03:00,46.166085,1.1574080000000002,0.88889089909023,6.655094,6.163195999999999,32.98609999999999,7332.806388899967
2025-10-23 08:06:00,43.851275,0.9837959999999999,0.9095420716513296,6.712958,6.568282,33.27550000000002,7332.856388899967
2025-10-23 08:09:00,41.52199,1.070601,1.0116282408396378,7.291668,7.175927,32.98609999999999,7332.906388899967
2025-10-23 08:12:00,39.192710000000005,1.0416670000000003,0.9522283407338935,7.175924,7.002317,31.828700000000026,7332.956388899967
