Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-23 08:15:00,34.82349,0.9259250000000003,0.9259284999842388,7.204858,7.2048630000000005,32.407399999999996,7333.0063888999675
2025-10-23 08:18:00,42.56366,1.2152770000000004,0.9653626264431594,7.349538000000001,6.886571,32.11809999999997,7333.056388899968
2025-10-23 08:21:00,43.070025,1.070601,0.9657944448749264,7.146988,6.944447,32.407399999999996,7333.106388899968
2025-10-23 08:24:00,45.920135,1.0995369999999998,0.9634709439602003,7.089118,6.828701,33.275499999999965,7333.156388899968
2025-10-23 08:27:00,48.220479999999995,1.0995369999999998,0.979243964469441,7.3205979999999995,7.089121,33.85410000000002,7333.206388899968
2025-10-23 08:30:00,46.918400000000005,1.0995369999999998,0.9948303321914,7.3205979999999995,7.118051,34.14350000000002,7333.256388899968
2025-10-23 08:33:00,49.001735,0.9837959999999999,0.983799000019084,7.233797,7.233801000000001,33.85419999999999,7333.306388899969
2025-10-23 08:36:00,47.207755,0.9548610000000002,1.0116330936441853,7.378468000000001,7.494216999999999,34.43290000000002,7333.356388899969
2025-10-23 08:39:00,44.878475,1.0127309999999996,0.9981966247351083,7.407403,7.3784719999999995,33.56479999999999,7333.406388899969
2025-10-23 08:42:00,36.906825,0.8969899999999997,0.967528770607076,7.320603,7.465283,34.14350000000002,7333.456388899969
2025-10-23 08:45:00,43.851275,1.070602,0.9965173533424552,7.291663000000001,7.146991,33.56480000000005,7333.506388899969
2025-10-23 08:48:00,39.207175,0.868055,0.9247215232811037,7.204858000000001,7.320602999999999,33.85419999999999,7333.5563888999695
2025-10-23 08:51:00,36.11111,1.0416659999999993,0.9826633341813263,7.494213,7.378477,32.986099999999965,7333.60638889997
2025-10-23 08:54:00,42.56366,1.2152779999999996,1.0156165272183206,7.581018,7.20486,33.85419999999999,7333.65638889997
2025-10-23 08:57:00,44.618055,1.070602,0.9657949116807095,7.349533,7.146991,33.85410000000002,7333.70638889997
2025-10-23 09:00:00,42.549189999999996,0.8969909999999999,0.9536960937086135,7.262727999999999,7.378477,33.85409999999996,7333.75638889997
2025-10-23 09:03:00,44.87847,1.0127319999999997,0.9981971199392852,7.407408,7.378475999999999,33.27550000000002,7333.80638889997
2025-10-23 09:06:00,44.37211,0.9259259999999996,0.9826631770297534,7.291668,7.407412,32.986099999999965,7333.856388899971
2025-10-23 09:09:00,42.56366,0.8969909999999999,0.9675292964898553,7.407408,7.552087,33.56479999999999,7333.906388899971
2025-10-23 09:12:00,43.070025,1.070602,1.0116287223042926,7.581017999999999,7.465275999999999,34.43289999999996,7333.956388899971
2025-10-23 09:15:00,41.015625,0.8969909999999999,0.9536912899906435,7.523147999999999,7.638887,33.85410000000002,7334.006388899971
2025-10-23 09:18:00,41.015625,1.0416669999999995,0.9826638151162385,7.523147999999999,7.407411000000001,33.56480000000005,7334.056388899971
2025-10-23 09:21:00,43.34491,1.0127309999999996,1.0127315000245547,7.523148,7.523147,34.43290000000002,7334.1063888999715
2025-10-23 09:24:00,41.261575,1.0127309999999996,0.9981915760690198,7.609958,7.581017000000001,33.85420000000005,7334.156388899972
2025-10-23 09:27:00,44.60359,1.0127319999999997,1.0127320000200055,7.523147999999999,7.5231460000000006,35.30099999999999,7334.206388899972
2025-10-23 09:30:00,44.878474999999995,0.983797,0.9837995000202825,7.4074029999999995,7.407406,34.14350000000002,7334.256388899972
2025-10-23 09:33:00,45.38484,0.8391200000000003,0.9634723174742356,7.204862,7.465281999999999,34.72219999999999,7334.306388899972
2025-10-23 09:36:00,46.672455,0.8101859999999999,0.9475117703486993,7.233791999999999,7.5231460000000006,33.564700000000016,7334.356388899972
2025-10-23 09:39:00,46.68692,0.8101849999999997,0.9863380081324308,7.291668,7.667822999999999,34.43289999999996,7334.406388899973
2025-10-23 09:42:00,35.60474,1.4178239999999995,1.1205497524081809,8.217596,7.667822000000001,32.9862,7334.456388899973
2025-10-23 09:45:00,37.91956,1.4467590000000001,1.0978889476108231,8.15972,7.5231509999999995,32.98610000000002,7334.506388899973
2025-10-23 09:48:00,40.523725,1.3020829999999997,1.053705921548441,7.928240000000001,7.465277,32.696799999999996,7334.556388899973
2025-10-23 09:51:00,36.617475,1.2152779999999996,1.0319527044036616,7.870369999999999,7.523152,32.986099999999965,7334.606388899973
2025-10-23 09:54:00,33.796295,1.186343,1.0819145392076763,7.87037,7.667826999999999,33.56479999999999,7334.6563888999735
2025-10-23 09:57:00,33.796295,1.273148,1.0577021834760596,7.928244,7.5231460000000006,32.986099999999965,7334.706388899974
2025-10-23 10:00:00,37.91956,1.3310180000000003,1.031839851281258,7.783569,7.233801,32.986099999999965,7334.756388899974
2025-10-23 10:03:00,42.56366,1.3310180000000003,1.0491408178314885,7.841438999999999,7.320601,32.69670000000002,7334.806388899974
2025-10-23 10:06:00,43.605325,1.2442130000000002,1.061151349339095,7.7546289999999996,7.407406,33.56479999999999,7334.856388899974
2025-10-23 10:09:00,44.878474999999995,1.1863419999999998,1.0664180651303554,7.696759,7.465277,33.56479999999999,7334.906388899974
2025-10-23 10:12:00,43.330439999999996,1.157407,1.0373687801836053,7.667824,7.436347,33.85419999999999,7334.956388899975
2025-10-23 10:15:00,40.234375,1.070602,1.0116287223042926,7.6678239999999995,7.5520819999999995,32.98599999999999,7335.006388899975
2025-10-23 10:18:00,44.111689999999996,1.2152780000000005,1.0156165272183213,7.725694000000001,7.349536,33.56479999999999,7335.056388899975
2025-10-23 10:21:00,42.79514,1.070602,1.0116287223042926,7.6678239999999995,7.5520819999999995,32.98610000000002,7335.106388899975
2025-10-23 10:24:00,38.686345,0.9259250000000003,0.9686803588054191,7.667828,7.754632999999999,33.27550000000002,7335.156388899975
2025-10-23 10:27:00,35.86516,1.0416660000000002,1.0124533124760766,7.7256979999999995,7.667822,32.9862,7335.2063888999755
2025-10-23 10:30:00,42.042825,1.157407,1.0373633865682992,7.696762999999999,7.465276,34.14359999999999,7335.256388899976
2025-10-23 10:33:00,43.070025,1.2152780000000005,1.048092462354231,7.783564000000001,7.465275999999999,33.27539999999999,7335.306388899976
2025-10-23 10:36:00,44.878475,1.2152769999999995,1.0480920093474544,7.812504,7.494217000000001,33.85410000000002,7335.356388899976
2025-10-23 10:39:00,38.411455000000004,1.1284719999999995,1.039251228937734,7.8414340000000005,7.667822000000001,33.27550000000002,7335.406388899976
2025-10-23 10:42:00,36.357055,1.2152779999999996,1.064056218117254,7.812499999999999,7.5231520000000005,33.85419999999999,7335.456388899976
2025-10-23 10:45:00,34.331599999999995,1.157407,1.0528894612159903,7.8414340000000005,7.638887,33.56479999999999,7335.506388899977
2025-10-23 10:48:00,41.536460000000005,1.3020829999999997,1.070441884050757,7.928244,7.494211000000001,33.56479999999999,7335.556388899977
2025-10-23 10:51:00,42.824075,1.273148,1.0577078879122817,7.812499000000001,7.407411000000001,32.9862,7335.606388899977
2025-10-23 10:54:00,42.274305,1.1284720000000004,1.0238599080479616,7.754634,7.5520819999999995,32.9862,7335.656388899977
2025-10-23 10:57:00,37.65914,1.1284720000000004,1.0392512289377345,7.725694,7.5520819999999995,33.27540000000005,7335.706388899977
2025-10-23 11:00:00,40.205439999999996,1.2442130000000002,1.061151349339095,7.783569,7.436346,32.40749999999997,7335.7563888999775
2025-10-23 11:03:00,38.686345,1.2152769999999995,1.0480920093474544,7.783563999999999,7.465277,32.98600000000005,7335.806388899978
2025-10-23 11:06:00,41.78241,1.2731480000000008,1.074114740958525,7.928244,7.552086,32.98610000000002,7335.856388899978
2025-10-23 11:09:00,44.632525,1.1574080000000002,1.0528899306383288,7.870374,7.667826,33.275499999999965,7335.906388899978
2025-10-23 11:12:00,41.015625,1.0995369999999998,1.0405970153180852,7.841434,7.725697,33.27540000000005,7335.956388899978
2025-10-23 11:15:00,44.35764,1.1863419999999998,1.0507643163213158,7.928239,7.667827000000001,32.40749999999997,7336.006388899978
2025-10-23 11:18:00,41.030095,1.2442130000000002,1.061151349339095,7.928239,7.581016,32.98610000000002,7336.056388899979
2025-10-23 11:21:00,36.371525,1.0416660000000002,1.012458409118161,7.696759,7.638893,32.11809999999997,7336.106388899979
2025-10-23 11:24:00,39.988425,1.4178240000000004,1.068107996539298,7.783569,7.1469949999999995,33.27540000000005,7336.156388899979
2025-10-23 11:27:00,40.50926,1.273148,1.0741147409585232,7.812499000000001,7.436341,32.696799999999996,7336.206388899979
2025-10-23 11:30:00,38.94676,1.1863419999999998,1.0349342286315115,7.7546289999999996,7.465277,33.275499999999965,7336.256388899979
2025-10-23 11:33:00,39.453125,1.2442130000000002,1.0772417006902133,7.812504,7.494211000000001,32.11810000000003,7336.3063888999795
2025-10-23 11:36:00,39.192710000000005,1.070602,1.0265904538261348,7.783564000000001,7.696762,32.98610000000002,7336.35638889998
2025-10-23 11:39:00,37.138310000000004,1.0995369999999998,1.0555396537250243,7.783569,7.696762,32.986099999999965,7336.40638889998
2025-10-23 11:42:00,36.385995,1.157407,1.0373687801836065,7.928239,7.6967620000000005,32.98600000000005,7336.45638889998
2025-10-23 11:45:00,33.796295,1.1284720000000004,1.0544782345479278,7.783569,7.638887,32.696799999999996,7336.50638889998
2025-10-23 11:48:00,35.604745,1.3020830000000005,1.0537059215484423,7.841438999999999,7.378476,32.69670000000002,7336.55638889998
2025-10-23 11:51:00,30.425345,1.1284720000000004,0.9925800750905343,7.667824,7.407412,32.11810000000003,7336.606388899981
2025-10-23 11:54:00,35.358795,1.273148,0.9725026751755108,7.638884,7.089116000000001,32.407399999999996,7336.656388899981
2025-10-23 11:57:00,34.30266,1.186343,0.952915528024267,7.26273,6.828707,30.38190000000003,7336.706388899981
2025-10-23 12:00:00,34.056715,1.4178239999999995,1.0134728065133438,7.349535,6.626161000000001,31.828700000000026,7336.756388899981
2025-10-23 12:03:00,33.55035,1.2442129999999993,0.977731515591256,7.349535,6.857642,31.82869999999997,7336.806388899981
2025-10-23 12:06:00,34.04224,1.359954,0.9529423706204071,7.26273,6.539355999999999,31.828700000000026,7336.8563888999815
2025-10-23 12:09:00,38.179975,1.3310180000000003,0.9784582829703011,7.262733999999999,6.626155999999999,32.696799999999996,7336.906388899982
2025-10-23 12:12:00,35.329854999999995,1.1284720000000004,0.9442457419172324,7.118059000000001,6.770837,32.40749999999997,7336.956388899982
2025-10-23 12:15:00,35.32986,1.1284720000000004,0.9442457419172324,7.175929,6.828707,32.40749999999997,7337.006388899982
2025-10-23 12:18:00,37.12384,1.273148,0.9900062954629134,7.204859000000001,6.684031,32.117999999999995,7337.056388899982
2025-10-23 12:21:00,35.329854999999995,1.2152769999999995,0.9823356813703965,7.146994,6.712967000000001,30.382000000000005,7337.106388899982
2025-10-23 12:24:00,34.54861,1.273148,0.9900002900370297,7.204864,6.684025999999999,31.25,7337.156388899983
2025-10-23 12:27:00,36.371525,1.2152769999999995,0.9481582645268367,7.204864,6.712967000000001,31.53929999999997,7337.206388899983
2025-10-23 12:30:00,33.78183,1.1863419999999998,0.9529092419456873,7.175929,6.741897,30.9606,7337.256388899983
2025-10-23 12:33:00,35.604745,1.2152780000000005,0.9481586882058451,7.031254,6.539356,31.25,7337.306388899983
2025-10-23 12:36:00,34.331599999999995,1.0416670000000003,0.9052249859735323,6.944444000000001,6.684027,31.25,7337.356388899983
2025-10-23 12:39:00,35.836225,1.1284720000000004,0.9277164639308879,7.060188999999999,6.684027,31.828700000000026,7337.4063888999835
2025-10-23 12:42:00,34.30266,1.2442130000000002,0.9603737610160242,7.320599,6.799766,30.381899999999973,7337.456388899984
2025-10-23 12:45:00,35.604745,1.3020829999999997,0.984548298887147,7.349533999999999,6.770831,31.539300000000026,7337.506388899984
2025-10-23 12:48:00,31.7419,1.1284720000000004,0.9605538600535823,7.233798999999999,6.915507,30.960699999999974,7337.556388899984
2025-10-23 12:51:00,34.30266,1.1284720000000004,0.8939708255653019,7.0601840000000005,6.626162,30.96070000000003,7337.606388899984
2025-10-23 12:54:00,35.069445,1.2731480000000008,0.9183806389452855,7.002314000000001,6.365735999999999,31.82869999999997,7337.656388899984
2025-10-23 12:57:00,35.08391,1.0995369999999998,0.9149755389623611,6.944444000000001,6.597227,31.5394,7337.706388899985
2025-10-23 13:00:00,35.836225,1.2442130000000002,0.9427670684178698,7.175924000000001,6.626161000000001,31.25,7337.756388899985
2025-10-23 13:03:00,37.152775,1.1863419999999998,0.9863360416862826,7.118059000000001,6.741897,32.407399999999996,7337.806388899985
2025-10-23 13:06:00,37.16724,1.273148,0.9900062954629134,7.2337940000000005,6.712966,31.828700000000026,7337.856388899985
2025-10-23 13:09:00,37.659139999999994,1.3020829999999997,1.0021901710051973,7.378474,6.828701,30.960699999999974,7337.906388899985
2025-10-23 13:12:00,37.12384,1.273148,1.007260832052645,7.667824,7.1759260000000005,32.69670000000002,7337.9563888999855
2025-10-23 13:15:00,40.769675,1.273148,1.007260832052645,7.523143999999999,7.031245999999999,32.117999999999995,7338.006388899986
2025-10-23 13:18:00,42.288775,1.3020829999999997,1.036755908294003,7.436343999999999,6.944441,32.696799999999996,7338.056388899986
2025-10-23 13:21:00,41.767939999999996,1.1863419999999998,1.0189247656615732,7.494214,7.175922000000001,33.275499999999965,7338.106388899986
2025-10-23 13:24:00,43.330439999999996,1.1574080000000002,0.9897499651049315,7.465274000000001,7.146986,32.407399999999996,7338.156388899986
2025-10-23 13:27:00,44.618055,1.0995369999999998,1.025504393297978,7.581014,7.436347,32.98610000000002,7338.206388899986
2025-10-23 13:30:00,44.35764,1.070602,1.041399011459327,7.812504000000001,7.754632,33.275499999999965,7338.256388899987
2025-10-23 13:33:00,42.317710000000005,1.1284720000000004,1.0695584543630174,7.928244,7.812501999999999,32.696799999999996,7338.306388899987
2025-10-23 13:36:00,38.411455,1.1863419999999998,1.0507588763448468,7.899309000000001,7.638887,32.696799999999996,7338.356388899987
2025-10-23 13:39:00,40.465855000000005,1.3020839999999998,1.1033420343169853,8.043980000000001,7.667826,33.56479999999999,7338.406388899987
2025-10-23 13:42:00,43.301505000000006,1.2152769999999995,1.048092009347453,7.928244,7.609957,33.85419999999999,7338.456388899987
2025-10-23 13:45:00,39.453125,1.070601,1.0413985205938943,7.812504,7.754632999999999,32.117999999999995,7338.5063888999875
2025-10-23 13:48:00,40.50926,1.273148,1.090335693809096,7.928244,7.581016,32.98610000000002,7338.556388899988
2025-10-23 13:51:00,44.60359,1.2442130000000002,1.061151349339095,8.015044,7.667821000000001,32.407399999999996,7338.606388899988
2025-10-23 13:54:00,44.60359,1.186343,1.0349346851169898,7.725694000000001,7.436341,33.275499999999965,7338.656388899988
2025-10-23 13:57:00,40.234375,1.0127319999999997,1.012737000003615,7.581014,7.581022000000001,32.98600000000005,7338.706388899988
2025-10-23 14:00:00,41.53646,1.070601,0.9812380769492995,7.667828,7.494217000000001,33.27540000000005,7338.756388899988
2025-10-23 14:03:00,43.055555,1.1574080000000002,1.0528899306383288,7.725694000000001,7.5231460000000006,32.98610000000002,7338.806388899989
2025-10-23 14:06:00,42.028355,1.1284720000000004,1.0544834712818696,7.783564000000001,7.638891999999999,33.564899999999966,7338.856388899989
2025-10-23 14:09:00,42.288775,1.1574080000000002,1.0528899306383288,7.754633999999999,7.552085999999999,33.27550000000002,7338.906388899989
2025-10-23 14:12:00,45.645255,1.0416669999999995,0.9675273426606524,7.523147999999999,7.378471,33.275499999999965,7338.956388899989
2025-10-23 14:15:00,44.632525,0.9837959999999999,0.9981941100670706,7.523148,7.5520819999999995,33.85419999999999,7339.006388899989
2025-10-23 14:18:00,45.630785,1.0995369999999998,1.0102495887515703,7.841434,7.667827000000001,32.9862,7339.0563888999895
2025-10-23 14:21:00,43.315975,1.0416670000000003,1.027131564943359,7.696764,7.667826999999999,33.85419999999999,7339.10638889999
2025-10-23 14:24:00,33.796295,1.0416660000000002,1.0560679400232724,7.841438999999999,7.870373,31.5394,7339.15638889999
2025-10-23 14:27:00,44.618055,1.157407,1.02167395273498,7.841438,7.581021000000001,33.275499999999965,7339.20638889999
2025-10-23 14:30:00,41.767939999999996,1.070602,1.0706019999885679,7.754633999999999,7.754632,32.98610000000002,7339.25638889999
2025-10-23 14:33:00,44.111689999999996,1.186343,1.0507647774534692,7.841434,7.581021000000001,33.27539999999999,7339.30638889999
2025-10-23 14:36:00,40.205439999999996,1.0416670000000003,1.027131564943359,7.725694000000001,7.696757,33.27550000000002,7339.356388899991
2025-10-23 14:39:00,38.932289999999995,1.1863419999999998,1.0664180651303554,7.841438999999999,7.609957,34.72219999999999,7339.406388899991
2025-10-23 14:42:00,41.52199,1.186343,1.0349346851169898,7.812504000000001,7.5231509999999995,33.27550000000002,7339.456388899991
2025-10-23 14:45:00,43.836805,1.1284720000000004,1.0544782345479278,7.754634,7.609952000000001,33.85420000000005,7339.506388899991
2025-10-23 14:48:00,43.055555,1.2152780000000005,1.0480924623542318,7.725694,7.407406,33.56479999999999,7339.556388899991
2025-10-23 14:51:00,46.166085,1.2731480000000008,1.074114740958525,7.928244,7.552086,33.85419999999999,7339.6063888999915
2025-10-23 14:54:00,44.60359,1.0127319999999997,1.0127320000085516,7.725694000000001,7.7256920000000004,33.564700000000016,7339.656388899992
2025-10-23 14:57:00,43.59086,1.0995369999999998,1.0555396537250243,7.812504000000001,7.725697,32.69670000000002,7339.706388899992
2025-10-23 15:00:00,41.247105000000005,1.070602,1.026590453826136,7.841434,7.754632,33.27550000000002,7339.756388899992
2025-10-23 15:03:00,41.247105000000005,1.0416659999999993,1.0271310696058344,7.609952999999999,7.581017000000001,33.27550000000002,7339.806388899992
2025-10-23 15:06:00,39.453125,1.070601,1.0265899676254193,7.696758000000001,7.609957,33.27540000000005,7339.856388899992
2025-10-23 15:09:00,42.80961,1.186343,1.0349346851169898,7.812504000000001,7.5231509999999995,33.27550000000002,7339.906388899993
2025-10-23 15:12:00,45.645255000000006,1.186343,1.0664185308337761,7.754633999999999,7.5231509999999995,33.275499999999965,7339.956388899993
2025-10-23 15:15:00,43.57639,1.1284720000000004,1.0544834712818696,7.812499000000001,7.667826999999999,34.43289999999996,7340.006388899993
2025-10-23 15:18:00,40.234375,1.1863419999999998,1.081914069001667,7.812499000000001,7.609957,32.407399999999996,7340.056388899993
2025-10-23 15:21:00,44.097224999999995,1.2152780000000005,1.0319470930819215,7.812504,7.465275999999999,32.98600000000005,7340.106388899993
2025-10-23 15:24:00,43.82234,1.0995369999999998,1.0102495887515703,7.6678239999999995,7.494217000000001,33.27539999999999,7340.1563888999935
2025-10-23 15:27:00,42.04282499999999,1.0995369999999998,1.0405918246684847,7.696764,7.581017000000001,33.27540000000005,7340.206388899994
2025-10-23 15:30:00,38.16551,1.0127319999999997,1.0271340604130181,7.725694000000001,7.754632000000001,32.407399999999996,7340.256388899994
2025-10-23 15:33:00,37.152775,1.070601,1.026584823665428,7.7256979999999995,7.638887,33.85419999999999,7340.306388899994
2025-10-23 15:36:00,39.192710000000005,1.157407,1.0528894612159903,7.696758000000001,7.494211000000001,32.69670000000002,7340.356388899994
2025-10-23 15:39:00,40.986689999999996,1.0416660000000002,0.997634650453885,7.638888,7.5520819999999995,33.56479999999999,7340.406388899994
2025-10-23 15:42:00,41.782405,1.1284720000000004,1.0238599080479616,7.783568000000001,7.581016,32.98610000000002,7340.456388899995
2025-10-23 15:45:00,44.082755,1.157407,1.068254394063251,7.783564000000001,7.609957,33.275499999999965,7340.506388899995
2025-10-23 15:48:00,40.986689999999996,1.0127310000000005,,7.725694,7.725693000000001,33.56490000000002,7340.556388899995
2025-10-23 15:51:00,37.673604999999995,1.186343,1.034934685116991,7.841434,7.552081,32.117999999999995,7340.606388899995
2025-10-23 15:54:00,40.74074,1.2152780000000005,1.079841463336023,7.928244,7.667826,33.56479999999999,7340.656388899995
2025-10-23 15:57:00,44.35764,1.2442130000000002,1.0931624521994823,7.986109000000001,7.696756000000001,33.275499999999965,7340.7063888999955
2025-10-23 16:00:00,43.055555,1.157407,1.1134405803706986,7.841438999999999,7.754632,33.56479999999999,7340.756388899996
2025-10-23 16:03:00,40.205439999999996,1.1574079999999993,1.1134410676261806,8.043980000000001,7.957172,32.117999999999995,7340.806388899996
2025-10-23 16:06:00,38.425925,1.1863419999999998,1.0664180651303554,8.015044,7.783562000000001,33.27550000000002,7340.856388899996
2025-10-23 16:09:00,32.75463,1.0416660000000002,0.997634650453885,7.783563999999999,7.696757999999999,32.407399999999996,7340.906388899996
2025-10-23 16:12:00,40.769675,1.2442130000000002,1.0772417006902133,7.841438999999999,7.5231460000000006,32.98610000000002,7340.956388899996
2025-10-23 16:15:00,44.34317,1.1284720000000004,1.0544782345479278,7.667827999999999,7.523146,32.986099999999965,7341.006388899997
2025-10-23 16:18:00,42.549189999999996,0.9837959999999999,0.9981941100670725,7.609952999999999,7.638887,33.275499999999965,7341.056388899997
2025-10-23 16:21:00,45.37037,1.2442130000000002,1.044871635831672,7.754633999999999,7.378470999999999,33.85419999999999,7341.106388899997
2025-10-23 16:24:00,41.247105000000005,1.157407,1.068254394063251,7.812499000000001,7.638891999999999,32.40750000000003,7341.156388899997
2025-10-23 16:27:00,36.08217500000001,1.0995369999999998,1.0555396537250243,7.95718,7.870373,33.27540000000005,7341.206388899997
2025-10-23 16:30:00,40.480325,1.359954,1.06144982985697,8.101849999999999,7.552086,32.407399999999996,7341.256388899998
2025-10-23 16:33:00,42.028355000000005,1.2152769999999995,1.064050274728481,7.870373999999999,7.581017000000001,32.98610000000002,7341.306388899998
2025-10-23 16:36:00,42.78067,1.1863419999999998,1.0349342286315104,7.812499000000001,7.523147,32.98610000000002,7341.356388899998
2025-10-23 16:39:00,41.015625,1.0127310000000005,1.0127315000131019,7.667828,7.667826999999999,32.986099999999965,7341.406388899998
2025-10-23 16:42:00,37.90509,1.2152780000000005,1.064050732326232,7.870374000000001,7.581016,33.275499999999965,7341.456388899998
2025-10-23 16:45:00,37.398725,1.359953,1.1124630845461125,8.072914,7.609951000000001,32.69670000000002,7341.5063888999985
2025-10-23 16:48:00,41.261575,1.273148,1.0577078879122817,7.957173999999999,7.552085999999999,32.407399999999996,7341.556388899999
2025-10-23 16:51:00,37.138310000000004,1.186343,1.0507593374754074,7.8414399999999995,7.581016999999999,32.117999999999995,7341.606388899999
2025-10-23 16:54:00,38.425925,1.273148,1.0577078879122817,7.8125,7.407412,32.11810000000003,7341.656388899999
2025-10-23 16:57:00,31.95891,1.1284720000000004,1.0083127538577479,7.78356,7.5520879999999995,32.117999999999995,7341.706388899999
2025-10-23 17:00:00,42.79514,1.5046299999999997,1.1218080759781388,7.957179999999999,7.26273,32.696799999999996,7341.756388899999
2025-10-23 17:03:00,41.767939999999996,1.3020839999999998,1.1033364141747104,7.899309999999999,7.5231460000000006,32.9862,7341.8063889
2025-10-23 17:06:00,38.686345,1.1863419999999998,1.0819087418135371,7.986114,7.783562000000001,32.696799999999996,7341.8563889
2025-10-23 17:09:00,39.192710000000005,1.157407,1.0528894612159903,7.812504,7.609957,32.98610000000002,7341.9063889
2025-10-23 17:12:00,39.192710000000005,1.157407,1.037363386568298,7.754634,7.523147,32.40750000000003,7341.9563889
2025-10-23 17:15:00,41.247105000000005,1.1284720000000004,1.0544834712818696,7.783564000000001,7.638891999999999,32.696799999999996,7342.0063889
2025-10-23 17:18:00,33.275465,1.1863419999999998,1.018930329621651,7.7546289999999996,7.436347,31.539300000000026,7342.0563889000005
2025-10-23 17:21:00,39.453125,1.1574080000000002,1.0373692449791463,7.609954,7.378475999999999,32.407399999999996,7342.106388900001
2025-10-23 17:24:00,35.86516,1.0995369999999998,0.9948303321914,7.696764,7.494217000000001,31.539300000000026,7342.156388900001
2025-10-23 17:27:00,35.32986,1.2152780000000005,1.0319470930819215,7.754634,7.407406,31.828700000000026,7342.206388900001
2025-10-23 17:30:00,32.494209999999995,1.1284720000000004,1.0392512289377345,7.696759,7.523147,31.539399999999972,7342.256388900001
2025-10-23 17:33:00,31.987845,1.1863419999999998,1.0027324177165833,7.638889000000001,7.291667,30.960700000000003,7342.306388900001
2025-10-23 17:39:00,31.481479999999998,1.1863419999999998,0.9863417428308524,7.725694,7.3495420000000005,30.960600000000028,7342.306388900001
2025-10-23 17:42:00,32.248265,1.273148,0.9725026751755108,7.609949,7.060181000000001,29.51389999999998,7342.306388900001
2025-10-23 17:45:00,31.221065000000003,1.2152780000000005,0.9823361151966954,7.465274,7.031245999999999,30.092600000000004,7342.306388900001
2025-10-23 17:48:00,30.439815000000003,1.0995369999999998,0.9313475764457616,7.349539,7.031252,29.803200000000004,7342.306388900001
2025-10-23 17:57:00,30.96065,1.3020830000000005,0.9299804478912156,7.609949,6.944446,29.80329999999998,7342.306388900001
2025-10-23 18:06:00,44.35764,1.4467590000000001,1.0800467373340394,7.552079000000001,6.886570000000001,34.43290000000002,7342.306388900001
2025-10-23 18:09:00,43.301505000000006,1.157407,1.005807525528706,7.4074040000000005,7.118057,33.85419999999999,7342.306388900001
2025-10-23 18:12:00,31.206595,1.0416669999999995,0.936747719893556,7.3206,7.118053,30.381999999999948,7342.306388900001
2025-10-23 18:15:00,31.221065000000003,1.2152779999999996,0.9653689603422431,7.494210000000001,7.031252,30.38190000000003,7342.306388900001
2025-10-23 18:18:00,33.796295,1.3020829999999997,0.9845482988871461,7.5810200000000005,7.002317,30.9606,7342.306388900001
2025-10-23 18:45:00,31.19213,1.3310180000000003,0.77836000342312,5.960649,5.034720999999999,29.513900000000035,7342.306388900001
2025-10-23 21:36:00,30.685765,1.244212,0.6546373276448214,4.369212,3.414353,28.935100000000034,7342.306388900001
2025-10-23 21:39:00,30.1794,1.3020829999999997,0.6198423832093262,4.4270830000000005,3.3564820000000006,29.51389999999998,7342.306388900001
2025-10-23 21:42:00,32.233795,1.3310180000000003,0.6825884858908144,4.3402769999999995,3.298611,29.224599999999953,7342.306388900001
2025-10-23 21:51:00,31.43808,1.1863419999999998,0.6357197627820005,4.4270830000000005,3.530093,30.382000000000005,7342.306388900001
2025-10-23 21:54:00,30.7147,1.1284729999999996,0.6165590974006193,4.456019,3.616898,30.38190000000003,7342.306388900001
2025-10-23 21:57:00,30.94618,1.3020839999999998,0.647224718612841,4.484955,3.4432869999999998,29.80329999999998,7342.306388900001
2025-10-23 22:00:00,30.65683,1.186343,0.6357209400979699,4.398148,3.501158,30.09250000000003,7342.306388900001
2025-10-23 22:06:00,30.94618,1.1284729999999996,0.6165590974006193,4.456019,3.616898,30.092599999999976,7342.306388900001
2025-10-23 22:12:00,31.698495,1.244212,0.6546364621545393,4.4270830000000005,3.4722229999999996,30.67130000000003,7342.306388900001
2025-10-23 22:15:00,33.260999999999996,1.3020829999999997,0.6733261574055643,4.369212,3.3564820000000006,29.513999999999953,7342.306388900001
2025-10-23 22:18:00,31.467010000000002,1.1863419999999998,0.6597796461662173,4.4270830000000005,3.5590280000000005,29.513900000000035,7342.306388900001
2025-10-23 22:21:00,32.75463,1.244212,0.629035916683171,4.456019,3.4722229999999996,28.93520000000001,7342.306388900001
2025-10-23 22:24:00,33.24653,1.244212,0.6791782772781372,4.4270830000000005,3.501158,31.25,7342.306388900001
2025-10-23 23:03:00,30.94618,1.73611,0.7778606820869519,4.7453710000000004,3.2696769999999997,30.3819,7342.306388900001
2025-10-24 00:00:00,30.7147,1.1284729999999996,0.6165599282899992,4.224537,3.3854170000000003,30.960700000000003,7342.306388900001
2025-10-24 06:57:00,30.208334999999998,0.8680560000000002,0.5479596021740691,3.9351860000000007,3.3854159999999993,30.960699999999974,7342.306388900001
2025-10-24 07:00:00,31.712965,0.8101849999999997,0.565690337279751,4.195602,3.7615750000000006,30.381899999999973,7342.306388900001
2025-10-24 07:12:00,30.96065,0.8391210000000004,0.5372748944824096,3.9351850000000006,3.414351,30.960700000000003,7342.306388900001
2025-10-24 07:15:00,30.96065,0.78125,0.5155828436528345,3.906251,3.4432870000000007,30.092600000000004,7342.306388900001
2025-10-24 07:21:00,30.685765,0.8680560000000002,0.5882220315030119,3.9351850000000006,3.4432870000000007,30.67130000000003,7342.306388900001
2025-10-24 07:24:00,30.19387,0.78125,0.5542489540822549,3.9351850000000006,3.530093000000001,29.803200000000004,7342.306388900001
2025-10-24 07:42:00,30.685765,1.0127310000000005,0.6427451613000248,4.774306000000001,4.1377310000000005,30.671299999999974,7342.306388900001
2025-10-24 07:45:00,33.275465,0.9837960000000008,0.671833532728804,4.8321760000000005,4.282405999999999,30.382000000000005,7342.356388900002
2025-10-24 07:48:00,35.315395,0.8969909999999999,0.6562278911891671,4.571759999999999,4.1377310000000005,31.25,7342.406388900002
2025-10-24 07:51:00,37.12384,0.8101849999999997,0.7198926806725576,5.150466,4.976851000000001,30.67130000000003,7342.456388900002
2025-10-24 07:54:00,38.94676,0.6655090000000001,0.7755010934795511,5.555555999999999,5.787037,32.407399999999996,7342.506388900002
2025-10-24 07:57:00,40.769675,1.1863419999999998,0.9009756151860645,6.597223,6.076390999999999,32.11810000000003,7342.556388900002
2025-10-24 08:00:00,46.16609,1.0416670000000003,0.8728741183707371,6.510413000000001,6.192125999999999,32.696799999999996,7342.6063889000025
2025-10-24 08:03:00,45.630785,1.070602,0.869000886814051,6.3657379999999995,5.989585999999999,33.56480000000005,7342.656388900003
2025-10-24 08:06:00,44.09722,0.9259259999999996,0.911382442491472,6.539348,6.510412,33.27550000000002,7342.706388900003
2025-10-24 08:09:00,46.426505000000006,0.983797,0.9692575086799421,6.973382999999999,6.944445999999999,32.98610000000002,7342.756388900003
2025-10-24 08:12:00,44.864005000000006,1.0995369999999998,0.9634709439602003,7.118053,6.857635999999999,32.696800000000025,7342.806388900003
2025-10-24 08:15:00,43.041085,1.0127310000000005,0.9835127501282085,7.146988,7.089117,33.85420000000002,7342.856388900003
2025-10-24 08:18:00,46.166085,1.0995369999999998,0.9634709439602003,7.233793,6.973376,32.69679999999997,7342.906388900004
2025-10-24 08:21:00,45.65972,1.1284720000000004,0.9766636713430561,7.175928,6.886575999999999,32.69669999999999,7342.956388900004
2025-10-24 08:24:00,46.903935000000004,0.8969909999999999,0.9397234847584874,7.089123,7.175922000000001,34.43290000000002,7343.006388900004
2025-10-24 08:27:00,47.69965,0.9548610000000002,0.969254548259919,7.118056999999999,7.146986,34.14359999999999,7343.056388900004
2025-10-24 08:30:00,47.178815,0.9259259999999996,0.95457161800055,7.262727999999999,7.320602,34.43290000000002,7343.106388900004
2025-10-24 08:33:00,46.67245,0.9548609999999993,0.9835127697449744,7.291668,7.349537,33.56479999999999,7343.1563889000045
2025-10-24 08:36:00,48.206015,0.9548609999999993,0.9692594988761317,7.465278,7.494217000000001,34.14349999999999,7343.206388900005
2025-10-24 08:39:00,47.714115,1.0127319999999997,0.9981920712715215,7.5520879999999995,7.5231460000000006,33.85409999999999,7343.256388900005
2025-10-24 08:42:00,48.46643,0.9837959999999999,0.9981990620964507,7.378467,7.407411000000001,35.011600000000016,7343.306388900005
2025-10-24 08:45:00,45.92014,0.8680559999999993,0.9522276262864955,7.262727999999999,7.436342,34.43290000000002,7343.356388900005
2025-10-24 08:48:00,41.507525,0.868055,0.9657959617887936,7.3205979999999995,7.523153,33.85420000000002,7343.406388900005
2025-10-24 08:51:00,38.671875,0.9259259999999996,0.9686808740812726,7.436343,7.523147,33.275499999999965,7343.456388900006
2025-10-24 08:54:00,42.288775,0.9548610000000002,0.9692594988761265,7.320602000000001,7.349540999999999,33.56479999999999,7343.506388900006
2025-10-24 08:57:00,47.453705,0.8680560000000002,0.9385362950867044,7.118057,7.262731,34.722200000000015,7343.556388900006
2025-10-24 09:00:00,50.795715,0.6655100000000003,0.888891737564995,6.799766000000001,7.291665999999999,35.01159999999999,7343.606388900006
2025-10-24 09:03:00,42.79514,1.0995369999999998,1.0405970153180852,7.6099499999999995,7.494213,34.43280000000004,7343.656388900006
2025-10-24 09:06:00,42.274305,1.5914359999999999,1.1199652964876476,8.130792,7.291665999999999,33.275499999999965,7343.7063889000065
2025-10-24 09:09:00,44.09722,1.5046299999999997,1.121814289383979,8.072916,7.378475999999999,32.9862,7343.756388900007
2025-10-24 09:12:00,42.549189999999996,1.475695,1.1276192228877622,8.275466000000002,7.638891,33.275499999999965,7343.806388900007
2025-10-24 09:15:00,43.301505,1.3310180000000003,1.0830995061817357,8.15972,7.6967620000000005,33.56479999999999,7343.856388900007
2025-10-24 09:18:00,45.630785,1.2442129999999993,1.0448716358316714,7.899309999999999,7.523147,32.696699999999964,7343.906388900007
2025-10-24 09:21:00,42.53472,1.2152779999999996,1.0954616140563644,8.015049999999999,7.783562000000001,33.27539999999999,7343.956388900007
2025-10-24 09:24:00,45.891205,1.3888889999999998,1.1081511532528123,8.246524999999998,7.725695999999999,33.27550000000002,7344.006388900008
2025-10-24 09:27:00,42.549189999999996,1.3020839999999998,1.1033364141747104,8.043986,7.667822000000001,32.696799999999996,7344.056388900008
2025-10-24 09:30:00,40.234375,1.5046300000000006,1.1037119991645037,8.043986,7.320605999999999,32.407399999999996,7344.106388900008
2025-10-24 09:33:00,39.988425,1.3020829999999997,1.053705921548441,7.89931,7.436347,32.11810000000003,7344.156388900008
2025-10-24 09:36:00,45.645255,1.1284720000000004,1.0238652547319644,7.812498,7.609956,33.275499999999965,7344.206388900008
2025-10-24 09:39:00,43.590855000000005,1.0127310000000005,1.0127315000131019,7.581018,7.581016999999999,34.43289999999996,7344.2563889000085
2025-10-24 09:42:00,45.891205,1.157407,1.02167395273498,7.609952999999999,7.349536,34.43280000000004,7344.306388900009
2025-10-24 09:45:00,48.206015,1.0416659999999993,1.0271310696058351,7.552083,7.523147,34.43290000000002,7344.356388900009
2025-10-24 09:48:00,44.864005000000006,0.9548609999999993,0.9976371085085582,7.465273,7.552082,33.564700000000016,7344.406388900009
2025-10-24 09:51:00,41.767939999999996,0.9837959999999999,0.9837990000120042,7.494213,7.494216999999999,32.98609999999999,7344.456388900009
2025-10-24 09:54:00,40.234375,1.1863420000000007,1.0349342286315109,7.696758000000001,7.407405999999999,31.8288,7344.506388900009
2025-10-24 09:57:00,43.836805,1.186343,1.034934685116991,7.957174,7.667821000000001,32.407399999999996,7344.55638890001
2025-10-24 10:00:00,43.836805,1.157407,1.037363386568298,7.899309000000001,7.667822,32.696799999999996,7344.60638890001
2025-10-24 10:03:00,40.494789999999995,1.1284720000000004,1.0238652547319644,7.725694,7.5231520000000005,33.275499999999965,7344.65638890001
2025-10-24 10:06:00,39.438655,1.0416670000000003,0.9976402844844423,7.581014,7.494216999999999,34.14349999999996,7344.70638890001
2025-10-24 10:09:00,45.37037,1.157407,1.0528894612159903,7.696758000000001,7.494211000000001,34.72220000000004,7344.75638890001
2025-10-24 10:12:00,43.851275,1.070602,1.0265904538261348,7.725694000000001,7.638891999999999,32.986099999999965,7344.8063889000105
2025-10-24 10:15:00,41.247105,1.0416670000000003,1.027131564943359,7.609954,7.581016999999999,32.986099999999965,7344.856388900011
2025-10-24 10:18:00,40.480325,1.070602,1.041399011459327,7.812504000000001,7.754632,33.27550000000002,7344.906388900011
2025-10-24 10:21:00,44.082755,1.2442130000000002,1.0772472317666186,8.015044,7.6967609999999995,32.407399999999996,7344.956388900011
2025-10-24 10:24:00,44.09722,1.1863419999999998,1.0507643163213158,7.957173999999999,7.6967620000000005,34.72230000000002,7345.006388900011
2025-10-24 10:27:00,42.30324,1.3020829999999997,1.070441884050757,8.01505,7.581017000000001,33.85419999999999,7345.056388900011
2025-10-24 10:30:00,45.905675,1.3310180000000003,1.0830995061817357,7.957173999999999,7.494215999999999,33.564899999999966,7345.106388900012
2025-10-24 10:33:00,44.35764,1.157407,1.0528894612159903,7.928244,7.725697,33.85419999999999,7345.156388900012
2025-10-24 10:36:00,42.79514,1.2442129999999993,1.0772417006902117,7.95718,7.638887,33.27540000000005,7345.206388900012
2025-10-24 10:39:00,42.549189999999996,1.3020829999999997,1.0869858389652522,8.07292,7.667827000000001,34.14350000000002,7345.256388900012
2025-10-24 10:42:00,43.57639,1.3888889999999998,1.1081452684915332,8.24653,7.725691,33.27540000000005,7345.306388900012
2025-10-24 10:45:00,45.645255000000006,1.3020829999999997,1.0704476342799758,8.15972,7.725697,34.14349999999996,7345.3563889000125
2025-10-24 10:48:00,43.301505000000006,1.1574079999999993,1.021674412827579,7.87037,7.609952,33.85419999999999,7345.406388900013
2025-10-24 10:51:00,45.891205,1.3310180000000003,1.0830995061817357,8.130783999999998,7.667825999999999,32.986099999999965,7345.456388900013
2025-10-24 10:54:00,43.315975,1.0416660000000002,1.0416689999781532,7.928239,7.928242999999999,33.56479999999999,7345.506388900013
2025-10-24 10:57:00,39.17824,1.0995369999999998,1.0254991496419803,7.870374,7.725697,33.27550000000002,7345.556388900013
2025-10-24 11:00:00,46.151624999999996,1.157407,1.0373687801836065,7.783562999999999,7.552086,34.14350000000002,7345.606388900013
2025-10-24 11:03:00,44.60359,1.070602,1.0265853098645195,7.754633999999999,7.667822,33.27550000000002,7345.656388900014
2025-10-24 11:06:00,45.12442,1.0127310000000005,1.027128602304842,7.783568000000001,7.8124970000000005,34.14350000000002,7345.706388900014
2025-10-24 11:09:00,44.864005000000006,1.0995369999999998,1.0405970153180848,7.667823,7.552085999999999,33.56480000000005,7345.756388900014
2025-10-24 11:12:00,47.4103,1.1284720000000004,1.0695584543630174,7.841438,7.725695999999999,34.14359999999999,7345.806388900014
2025-10-24 11:15:00,45.630785,1.2152779999999996,1.0954616140563636,8.130790000000001,7.899302,34.43290000000002,7345.856388900014
2025-10-24 11:18:00,40.986689999999996,1.0995369999999998,1.0254991496419803,7.95718,7.812503,32.696799999999996,7345.9063889000145
2025-10-24 11:21:00,43.56192,1.4467590000000001,1.1154928435121663,8.015044,7.407405,32.98610000000002,7345.956388900015
2025-10-24 11:24:00,43.330439999999996,1.3020830000000005,1.0869858389652527,7.957179,7.552086,33.56479999999999,7346.006388900015
2025-10-24 11:27:00,42.274305,1.157407,1.0528894612159903,7.957179,7.754632,32.69670000000002,7346.056388900015
2025-10-24 11:30:00,44.082755,1.157407,1.0373687801836065,7.928239,7.6967620000000005,33.27539999999999,7346.106388900015
2025-10-24 11:33:00,42.274305,1.2152769999999995,1.048092009347453,7.928244,7.609957,33.56479999999999,7346.156388900015
2025-10-24 11:36:00,43.330439999999996,1.2152779999999996,1.0480924623542314,8.015049999999999,7.6967620000000005,32.696799999999996,7346.206388900016
2025-10-24 11:39:00,42.53472,1.3020829999999997,1.0704476342799758,8.015044,7.581021000000001,33.27539999999999,7346.256388900016
2025-10-24 11:42:00,37.12384,1.0416660000000002,1.0560679400232724,7.870373999999999,7.8993079999999996,33.275499999999965,7346.306388900016
2025-10-24 11:45:00,36.11111,1.157407,1.037363386568298,7.928244,7.696757,31.53929999999997,7346.356388900016
2025-10-24 11:48:00,35.575810000000004,1.1284719999999995,1.0238599080479611,7.928244,7.7256920000000004,31.82869999999997,7346.406388900016
2025-10-24 11:51:00,33.275465,1.2442130000000002,1.0611513493390943,7.899309000000001,7.552085999999999,32.40750000000003,7346.4563889000165
2025-10-24 11:54:00,33.00058,1.0995369999999998,0.9948356895135541,7.667819,7.465282,32.117999999999995,7346.506388900017
2025-10-24 11:57:00,34.548615,1.2442130000000002,0.9948431564325977,7.494209,7.031245999999999,31.25,7346.556388900017
2025-10-24 12:00:00,37.398725,1.273148,1.0242859757052842,7.262733999999999,6.799766,30.960699999999974,7346.606388900017
2025-10-24 12:03:00,36.357060000000004,1.1863419999999998,0.9529092419456873,7.204864,6.7708319999999995,30.9606,7346.656388900017
2025-10-24 12:06:00,36.096639999999994,1.1284719999999995,0.944245741917232,7.2337940000000005,6.886572000000001,31.828700000000026,7346.706388900017
2025-10-24 12:09:00,35.836225,1.359954,1.0084007751759676,7.43634,6.799765999999999,32.11800000000005,7346.756388900018
2025-10-24 12:12:00,36.096639999999994,1.273148,0.9900062954629134,7.4074040000000005,6.886576,31.82869999999997,7346.806388900018
2025-10-24 12:15:00,33.506945,1.2152769999999995,0.9481582645268367,7.378474,6.886577000000001,31.25,7346.856388900018
2025-10-24 12:18:00,36.87789,1.3020829999999997,1.0195921246202875,7.291664,6.770831,30.9606,7346.906388900018
2025-10-24 12:21:00,38.94676,1.2442130000000002,0.9948431564325977,7.349539,6.886576,31.82869999999997,7346.956388900018
2025-10-24 12:24:00,35.054975,1.1284720000000004,0.9605594612713851,7.291664,6.973382,31.828700000000026,7347.0063889000185
2025-10-24 12:27:00,37.659139999999994,1.0995369999999998,0.9475070818609524,7.146993999999999,6.857637,31.82860000000005,7347.056388900019
2025-10-24 12:30:00,37.659139999999994,1.157407,0.9735012071924972,7.291664,6.944447,31.5394,7347.106388900019
2025-10-24 12:33:00,38.411455,1.157407,0.9570406525556057,7.175924000000001,6.799767000000001,31.82869999999997,7347.156388900019
2025-10-24 12:36:00,36.357055,1.157407,0.9570406525556057,7.175924000000001,6.799767000000001,32.407399999999996,7347.206388900019
2025-10-24 12:39:00,38.151039999999995,1.0416659999999993,0.9367472540640266,7.060183,6.857637,32.11809999999997,7347.256388900019
2025-10-24 12:42:00,36.357060000000004,1.0127309999999996,0.9232074443044631,7.118053,6.944442,32.11809999999997,7347.30638890002
2025-10-24 12:45:00,35.575810000000004,1.2442130000000002,0.9948431564325977,7.320604,6.857641,31.539300000000026,7347.35638890002
2025-10-24 12:48:00,33.00058,1.157407,0.9897495146561723,7.494209,7.175922000000001,31.5394,7347.40638890002
2025-10-24 12:51:00,35.85069,1.1863419999999998,0.9529150960231151,7.378469000000001,6.944447,31.828700000000026,7347.45638890002
2025-10-24 12:54:00,32.74016,1.0416660000000002,0.9210810090926036,7.118059000000001,6.886572999999999,31.828700000000026,7347.50638890002
2025-10-24 12:57:00,35.590275000000005,1.157407,0.9403616880637743,7.146994,6.741897,31.539300000000026,7347.5563889000205
2025-10-24 13:00:00,37.90509,1.1284720000000004,0.9277164639308866,7.060188,6.684025999999999,30.381899999999973,7347.606388900021
2025-10-24 13:03:00,39.17824,1.1574080000000002,0.957041093010711,7.089124,6.712966,30.9606,7347.656388900021
2025-10-24 13:06:00,35.054975,1.0995370000000007,0.9475126321871381,7.291664,7.002317,31.828700000000026,7347.706388900021
2025-10-24 13:09:00,35.054975,1.2442130000000002,1.011733948977066,7.378469000000001,6.944445999999999,31.82869999999997,7347.756388900021
2025-10-24 13:12:00,38.657405,1.2442130000000002,1.0117281502224404,7.465279000000001,7.031245999999999,32.11800000000005,7347.806388900021
2025-10-24 13:15:00,44.068285,1.3020830000000005,1.0195921246202877,7.436344000000001,6.915511,33.27540000000005,7347.856388900022
2025-10-24 13:18:00,43.836805,1.3020830000000005,1.0537059215484423,7.494209,7.031246,32.9862,7347.906388900022
2025-10-24 13:21:00,46.657985,1.157407,1.02167395273498,7.754634,7.494217000000001,33.85419999999999,7347.956388900022
2025-10-24 13:24:00,49.24769,1.2731480000000008,1.0577021834760603,7.928244,7.523146,34.43280000000004,7348.006388900022
2025-10-24 13:27:00,46.15162,1.0416670000000003,1.027131564943359,7.870374,7.841436999999999,33.85419999999999,7348.056388900022
2025-10-24 13:30:00,46.15162,1.070601,1.0413985205938943,7.841438,7.783567,34.14350000000002,7348.1063889000225
2025-10-24 13:33:00,48.987269999999995,1.1574080000000002,1.0682495858023326,7.986114000000001,7.812495999999999,34.43290000000002,7348.156388900023
2025-10-24 13:36:00,43.315975,1.0416670000000003,1.0703437488044631,7.899304000000001,7.957177,33.85410000000002,7348.206388900023
2025-10-24 13:39:00,39.192710000000005,1.070602,1.041399011459328,7.812504,7.754632000000001,34.14350000000002,7348.256388900023
2025-10-24 13:42:00,43.31597,1.273148,1.106385004364352,8.043979,7.725691,33.275499999999965,7348.306388900023
2025-10-24 13:45:00,44.068285,1.070601,1.0116282408396378,7.870368000000001,7.754627000000001,33.275499999999965,7348.356388900023
2025-10-24 13:48:00,45.61632,1.070601,1.0413985205938951,7.7256979999999995,7.667827000000001,33.85410000000002,7348.406388900024
2025-10-24 13:51:00,42.79514,1.070602,1.041399011459327,7.725694000000001,7.667822,33.27539999999999,7348.456388900024
2025-10-24 13:54:00,44.864005000000006,1.0995369999999998,1.0102442895924673,7.812504000000001,7.638887,32.9862,7348.506388900024
2025-10-24 13:57:00,45.891205,1.157407,1.068254394063252,7.812498,7.638891,33.85419999999999,7348.556388900024
2025-10-24 14:00:00,45.90567,1.070602,1.041399011459327,7.870374,7.812501999999999,34.14350000000002,7348.606388900024
2025-10-24 14:03:00,45.37037,1.0995369999999998,1.0102495887515703,7.841434,7.667827000000001,33.56480000000005,7348.6563889000245
2025-10-24 14:06:00,45.891205,1.2152780000000005,1.0954669856602381,7.957174000000001,7.725695999999999,33.85410000000002,7348.706388900025
2025-10-24 14:09:00,48.726855,1.0995369999999998,1.0703438028791086,7.957174,7.899307,33.56490000000002,7348.756388900025
2025-10-24 14:12:00,46.903935000000004,1.1284720000000004,1.0844879618674537,7.957179,7.870367,33.85419999999999,7348.806388900025
2025-10-24 14:15:00,49.739585000000005,1.186343,1.0819145392076774,8.015044,7.812501,35.011600000000016,7348.856388900025
2025-10-24 14:18:00,48.72685,1.0995369999999998,1.0555396537250243,8.043984,7.957177,33.85419999999999,7348.906388900025
2025-10-24 14:21:00,46.39757,1.070602,1.0706019999885679,8.159724,8.159722,34.14349999999996,7348.956388900026
2025-10-24 14:24:00,43.56192,1.0416670000000003,1.0844905833079155,8.015044,8.101847,34.43289999999999,7349.006388900026
2025-10-24 14:27:00,44.864005000000006,1.157407,1.0682491118241029,8.015048,7.841431000000001,33.56480000000005,7349.056388900026
2025-10-24 14:30:00,45.37037,1.070601,1.056070453878358,7.928238,7.899307,34.14350000000002,7349.106388900026
2025-10-24 14:33:00,42.259834999999995,1.070601,1.0850071797042757,7.870368000000001,7.899307,34.43290000000002,7349.156388900026
2025-10-24 14:36:00,40.465855,1.0127310000000005,1.027128602304842,7.841438,7.870367,33.85419999999999,7349.2063889000265
2025-10-24 14:39:00,40.465855,1.070601,1.026584823665428,7.841438,7.754627000000001,32.696799999999996,7349.256388900027
2025-10-24 14:42:00,40.465855,1.070602,1.041399011459327,7.899304000000001,7.841432,33.27550000000002,7349.306388900027
2025-10-24 14:45:00,43.80787,1.2152780000000005,1.0954616140563642,8.159724,7.928235999999999,34.14350000000002,7349.356388900027
2025-10-24 14:48:00,47.65625,1.2152780000000005,1.1109292730775682,8.188654,7.9861059999999995,34.14349999999999,7349.406388900027
2025-10-24 14:51:00,48.987269999999995,1.157407,1.068254394063252,8.072914,7.899307,34.43290000000002,7349.456388900027
2025-10-24 14:54:00,48.19155,1.1574080000000002,1.0834605346918549,8.043984,7.899305999999999,33.56479999999999,7349.506388900028
2025-10-24 14:57:00,46.383105,1.0127319999999997,1.0271291070321564,7.870374,7.8993020000000005,33.27550000000002,7349.556388900028
2025-10-24 15:00:00,39.95949,0.9548610000000002,1.025496332951527,7.812504000000001,7.957173,33.85419999999999,7349.606388900028
2025-10-24 15:03:00,41.478584999999995,1.1574080000000002,1.0834605346918549,7.986114000000001,7.841436,33.56480000000002,7349.656388900028
2025-10-24 15:06:00,44.60359,1.1574080000000002,1.0528899306383288,8.043984,7.841436,34.432799999999986,7349.706388900028
2025-10-24 15:09:00,45.891205,1.0995370000000007,1.0995394999939687,8.015044,8.015047,34.43289999999999,7349.7563889000285
2025-10-24 15:12:00,42.259834999999995,1.0995370000000007,1.0555396537250243,8.015044,7.928236999999999,34.14350000000002,7349.806388900029
2025-10-24 15:15:00,49.24768,1.273148,1.0741147409585232,8.130788,7.75463,34.72229999999999,7349.856388900029
2025-10-24 15:18:00,48.712379999999996,1.157407,1.0985235472881039,8.188654,8.072917,34.14349999999999,7349.906388900029
