Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-24 15:21:00,47.16435,1.1574080000000002,1.0682548680430461,8.015044,7.841436,33.27550000000002,7349.956388900029
2025-10-24 15:24:00,45.10995,0.9548610000000002,1.0255011058878298,7.957174,8.101852999999998,34.432799999999986,7350.006388900029
2025-10-24 15:27:00,42.259834999999995,1.0995370000000007,1.0703438028791088,8.015044,7.957177,34.722200000000015,7350.05638890003
2025-10-24 15:30:00,38.165504999999996,1.0995370000000007,1.0995395000186474,8.072914,8.072917,33.56479999999999,7350.10638890003
2025-10-24 15:33:00,45.630785,1.186343,1.0819145392076774,8.130784,7.928241000000001,34.43290000000002,7350.15638890003
2025-10-24 15:36:00,45.37037,1.0995369999999998,1.0703387115331606,7.986114000000001,7.928237000000001,34.14350000000002,7350.20638890003
2025-10-24 15:39:00,47.685185000000004,1.0995369999999998,1.0555396537250246,8.015044,7.928237000000001,34.14349999999999,7350.25638890003
2025-10-24 15:42:00,45.37037,1.0127310000000005,1.055541627429812,7.870368000000001,7.957177,34.43289999999999,7350.3063889000305
2025-10-24 15:45:00,47.17882,1.186343,1.0507593374754074,7.986114000000001,7.725691,34.14349999999996,7350.356388900031
2025-10-24 15:48:00,43.56192,1.0416670000000003,1.0560684446209463,7.899304000000001,7.928236999999999,33.85410000000002,7350.406388900031
2025-10-24 15:51:00,43.57639,1.157407,1.068254394063251,7.957174000000001,7.783567,33.56479999999999,7350.456388900031
2025-10-24 15:54:00,45.37037,1.186343,1.0819092120180014,8.159724,7.957171,33.85409999999999,7350.506388900031
2025-10-24 15:57:00,50.014465,1.1284720000000004,1.113944380834304,8.159718,8.130786,34.14350000000002,7350.556388900031
2025-10-24 16:00:00,46.15162,1.070601,1.0706015000006293,7.957178000000001,7.957177,34.14359999999999,7350.606388900032
2025-10-24 16:03:00,44.34317,1.0127310000000005,1.0413985391199236,7.928238,7.9861070000000005,34.722200000000015,7350.656388900032
2025-10-24 16:06:00,47.193285,1.273148,1.0903412696626738,8.101848,7.75463,33.27550000000002,7350.706388900032
2025-10-24 16:09:00,45.92014,1.1284720000000004,1.0844879618674537,7.957178000000001,7.870366000000001,34.72219999999999,7350.756388900032
2025-10-24 16:12:00,45.13889,1.1284720000000004,1.1139443808342988,7.957174000000001,7.928242,33.85419999999999,7350.806388900032
2025-10-24 16:15:00,47.699650000000005,1.2152770000000004,1.0954611474909037,8.015048,7.783561000000001,35.01150000000001,7350.8563889000325
2025-10-24 16:18:00,47.4537,0.9837959999999999,1.0265874238433284,7.928243,8.015047,33.85419999999999,7350.906388900033
2025-10-24 16:21:00,45.891205,1.0416660000000002,1.0416689999781532,7.986108,7.986111999999999,34.14350000000002,7350.956388900033
2025-10-24 16:24:00,45.37037,1.157407,1.0985235472881039,8.072914,7.957177,34.43289999999996,7351.006388900033
2025-10-24 16:27:00,45.399305,1.2442130000000002,1.1245043388681224,8.217589,7.9861059999999995,33.56479999999999,7351.056388900033
2025-10-24 16:30:00,44.892939999999996,1.1863419999999998,1.0972488105671139,8.130783999999998,7.957172000000001,34.72219999999999,7351.106388900033
2025-10-24 16:33:00,40.50926,1.2442130000000002,1.061151349339095,8.101849,7.754626,33.27539999999999,7351.156388900034
2025-10-24 16:36:00,46.643515,1.0416670000000003,1.0560684446209463,7.899304000000001,7.928236999999999,34.43290000000002,7351.206388900034
2025-10-24 16:39:00,43.070025,1.0416670000000003,1.0560684446209463,7.812504000000001,7.841436999999999,33.27550000000002,7351.256388900034
2025-10-24 16:42:00,38.425925,1.0127319999999997,1.0695585265471845,7.870374,7.986112,34.14350000000002,7351.306388900034
2025-10-24 16:45:00,43.301505000000006,1.157407,1.0373687801836053,7.870368000000001,7.638891,33.56479999999999,7351.356388900034
2025-10-24 16:48:00,42.53472,1.0127310000000005,,7.812498,7.8124970000000005,33.56479999999999,7351.4063889000345
2025-10-24 16:51:00,43.82234,1.0995369999999998,1.0405970153180848,7.725694000000001,7.609957,33.56479999999999,7351.456388900035
2025-10-24 16:54:00,40.769675,1.070602,1.041399011459328,7.841434,7.783562000000001,33.56479999999999,7351.506388900035
2025-10-24 16:57:00,38.425925,1.0995370000000007,1.0555396537250243,7.957174000000001,7.870367,32.98610000000002,7351.556388900035
2025-10-24 17:00:00,39.192710000000005,1.273148,1.106385004364352,8.101849,7.783561,31.828700000000026,7351.606388900035
2025-10-24 17:03:00,36.357060000000004,1.3310180000000003,1.1162455923435446,8.159724,7.754625999999999,31.53929999999997,7351.656388900035
2025-10-24 17:06:00,34.56308,1.157407,1.037363386568298,8.043984000000002,7.8124970000000005,32.69670000000002,7351.706388900036
2025-10-24 17:09:00,35.86516,1.2442130000000002,1.0448772939716282,7.899304,7.5231509999999995,32.11809999999997,7351.756388900036
2025-10-24 17:15:00,31.43808,1.070602,1.0116287223042926,7.754633999999999,7.638891999999999,32.69670000000002,7351.756388900036
2025-10-24 17:18:00,45.8912,1.9097220000000004,0.9439069046830396,8.101854,6.568292,33.85419999999999,7351.756388900036
2025-10-24 17:21:00,30.1794,1.649305,0.8862026534687305,7.436338000000001,6.192133,29.803300000000036,7351.756388900036
2025-10-24 17:30:00,32.204865,1.2152780000000005,0.8766330645555768,6.973383999999999,6.365735999999999,31.25,7351.756388900036
2025-10-24 17:33:00,35.054975,2.0254630000000002,0.9225029946904049,7.233794,5.5266210000000004,30.671299999999974,7351.756388900036
2025-10-24 20:18:00,35.315395,0.578703,2.2925018501675205,-0.6365740000000004,4.687505,30.381899999999973,7351.756388900036
2025-10-24 20:21:00,50.0,1.0995369999999998,2.8046797988343157,0.08680600000000016,4.716435,35.30090000000001,7351.756388900036
2025-10-24 20:24:00,50.0,1.1863419999999998,2.9303600483290944,0.0,4.687505000000001,35.59030000000001,7351.756388900036
2025-10-27 07:33:00,30.729165000000002,1.0416660000000002,0.7876423643668519,5.353007000000001,4.890051,29.513800000000003,7351.756388900036
2025-10-27 07:36:00,35.098380000000006,0.9548610000000002,0.7511488694686381,5.844912000000001,5.468751,30.0925,7351.806388900036
2025-10-27 07:39:00,32.754625000000004,0.7233799999999997,0.6940439422543948,5.3819420000000004,5.324072,30.671300000000002,7351.856388900036
2025-10-27 07:42:00,38.97569,1.0127320000000006,0.7212436786073553,5.324077000000001,4.8032449999999995,31.5394,7351.906388900036
2025-10-27 07:45:00,43.619789999999995,0.8101849999999997,0.6879705270806049,5.121526,4.890051,32.11809999999997,7351.9563889000365
2025-10-27 07:48:00,44.892939999999996,0.8391199999999994,0.9232069742266334,6.307872999999999,6.481483000000001,33.85420000000002,7352.006388900037
2025-10-27 07:51:00,49.551505,1.3020829999999997,1.1355177176073041,8.246523,7.928240000000001,34.722200000000015,7352.056388900037
2025-10-27 07:54:00,51.57697,0.9259260000000005,0.996514299625562,7.609952,7.754626,36.45840000000001,7352.106388900037
2025-10-27 07:57:00,59.606485000000006,1.1863419999999998,1.0349342286315104,7.6099570000000005,7.320605,38.77320000000003,7352.156388900037
2025-10-27 08:00:00,65.26330999999999,1.1284719999999995,1.0695584543630166,7.754633,7.638891,39.9306,7352.206388900037
2025-10-27 08:03:00,68.07002,1.1284719999999995,1.0083127538577472,7.523142999999999,7.291671,40.219899999999996,7352.256388900038
2025-10-27 08:06:00,65.50926,0.9837959999999999,1.0682537031069081,7.581017999999999,7.754632,40.219899999999996,7352.306388900038
2025-10-27 08:09:00,60.112845,0.9548609999999993,1.052886708920083,7.6388929999999995,7.841432000000001,39.3519,7352.356388900038
2025-10-27 08:12:00,54.93345,0.9548609999999993,1.0528914031483267,7.667823,7.870372,39.0625,7352.406388900038
2025-10-27 08:15:00,54.44155,0.9837959999999999,1.0405915652908495,7.783568,7.899302,38.7731,7352.456388900038
2025-10-27 08:18:00,54.44155,0.9259259999999996,1.0238621788658966,7.725693000000001,7.928237000000001,39.0625,7352.5063889000385
2025-10-27 08:21:00,59.3316,0.9548610000000002,1.0392508114172327,7.667822000000001,7.841431000000001,38.48380000000003,7352.556388900039
2025-10-27 08:24:00,61.12558,0.8101859999999999,0.9863385782464213,7.465282,7.841436,39.93060000000003,7352.606388900039
2025-10-27 08:27:00,55.193865,1.0995369999999998,1.128222209766863,8.130790000000001,8.188652999999999,38.7731,7352.656388900039
2025-10-27 08:30:00,63.425925,1.0127319999999997,1.0834625376654714,8.043982,8.18866,39.93060000000003,7352.706388900039
2025-10-27 08:33:00,55.208335000000005,1.2442129999999993,1.2002894244842508,8.738426,8.651623,39.3519,7352.756388900039
2025-10-27 08:36:00,51.33102,1.3888889999999998,1.1583547541950163,8.767361000000001,8.333332,37.326400000000035,7352.80638890004
2025-10-27 08:39:00,52.387155,1.4178240000000004,1.1711312487244625,8.59375,8.130786,36.74770000000001,7352.85638890004
2025-10-27 08:42:00,52.387155,1.273148,1.1379835032418448,8.50694,8.246531999999998,37.03710000000001,7352.90638890004
2025-10-27 08:45:00,59.056715,1.5335649999999994,1.1694215873328986,8.535879999999999,7.870375,38.4837,7352.95638890004
2025-10-27 08:48:00,62.65914,1.3310189999999995,1.1162517009271817,8.42014,8.015051,39.641200000000026,7353.00638890004
2025-10-27 08:51:00,62.18171,1.273148,1.1222651143651925,8.10185,7.812501999999999,38.7731,7353.0563889000405
2025-10-27 08:54:00,62.138310000000004,1.3888889999999998,1.1909259728357284,8.391205,8.015046,39.3519,7353.106388900041
2025-10-27 08:57:00,61.385995,1.359954,1.1617463257363159,8.47801,8.101856,39.0625,7353.156388900041
2025-10-27 09:00:00,68.07002,0.694445,0.990206923300326,7.349536,8.015051,41.95599999999996,7353.206388900041
2025-10-27 09:03:00,65.75520499999999,0.8101850000000006,1.0614493787561405,7.667822000000001,8.217597,40.798599999999965,7353.256388900041
2025-10-27 09:06:00,59.823494999999994,0.8969899999999997,1.0480933683674316,7.928243,8.246533,40.509299999999996,7353.306388900041
2025-10-27 09:09:00,55.45428,0.9837959999999999,1.0954657701533341,7.899308,8.130792,39.3519,7353.356388900042
2025-10-27 09:12:00,61.096645,1.070602,1.099288069886919,8.015042999999999,8.072921,38.7731,7353.406388900042
2025-10-27 09:15:00,63.932294999999996,0.9837959999999999,1.0682537031069081,7.899306999999999,8.072921000000001,40.219899999999996,7353.456388900042
2025-10-27 09:18:00,63.425925,0.9259259999999996,1.10333799542374,7.9861130000000005,8.362267000000001,39.93059999999997,7353.506388900042
2025-10-27 09:21:00,62.644675,0.9259259999999996,1.0640549390003562,8.072913,8.362267000000001,39.0625,7353.556388900042
2025-10-27 09:24:00,60.575810000000004,0.9548609999999993,1.0931662099840922,8.043978,8.333337,39.3519,7353.6063889000425
2025-10-27 09:27:00,63.671875,1.0127319999999997,1.0972489161812227,8.015048,8.188656,39.64119999999997,7353.656388900043
2025-10-27 09:30:00,61.082175,0.8391209999999996,1.0537052011077894,7.870373,8.333332,39.64119999999997,7353.706388900043
2025-10-27 09:33:00,64.43866,0.9259260000000005,1.0640549390003569,7.8993020000000005,8.188656,40.509199999999964,7353.756388900043
2025-10-27 09:36:00,64.97396,0.868055,1.070443442910227,7.899306999999999,8.333331999999999,41.08790000000005,7353.806388900043
2025-10-27 09:39:00,63.425925,0.8391200000000003,1.0662263776612595,7.7256920000000004,8.217592,40.509299999999996,7353.856388900043
2025-10-27 09:42:00,59.53414,0.8101849999999997,1.0367618617555736,7.754627,8.246532,39.641200000000026,7353.906388900044
2025-10-27 09:45:00,56.48148,0.868055,1.0577059193766707,7.841437,8.246531999999998,39.0625,7353.956388900044
2025-10-27 09:48:00,59.288195,0.9548610000000002,1.1063864665921435,7.812502,8.130790999999999,39.64119999999997,7354.006388900044
2025-10-27 09:51:00,60.57581,0.8969899999999997,1.0480933683674316,7.841437,8.159727,37.905100000000004,7354.056388900044
2025-10-27 09:54:00,57.769095,0.7523150000000003,1.0021961373595463,7.667822,8.217597,39.641200000000026,7354.106388900044
2025-10-27 09:57:00,59.042245,0.8101849999999997,1.0242897640122608,7.6967620000000005,8.159727,40.219899999999996,7354.1563889000445
2025-10-27 10:00:00,59.042245,0.868055,1.0319507954213933,7.783567000000001,8.130792,39.930499999999995,7354.206388900045
2025-10-27 10:03:00,57.75463,0.983797,1.0819162324879685,7.841432999999999,8.043986,39.64119999999997,7354.256388900045
2025-10-27 10:06:00,62.138310000000004,1.0127310000000005,1.0834620146466316,7.928237,8.072916,39.351800000000026,7354.306388900045
2025-10-27 10:09:00,59.823494999999994,0.7523150000000003,1.0382815419822822,7.581022,8.217597,39.35189999999997,7354.356388900045
2025-10-27 10:12:00,60.850695,0.8969910000000008,1.0349384305585392,7.8124970000000005,8.101855999999998,39.351800000000026,7354.406388900045
2025-10-27 10:15:00,64.71354,0.8101849999999997,1.011734098487766,7.725692,8.159727,39.0625,7354.456388900046
2025-10-27 10:18:00,60.604744999999994,0.78125,1.0318406950235193,7.6967620000000005,8.246531999999998,38.7731,7354.506388900046
2025-10-27 10:21:00,62.65914,0.8391209999999996,1.0411013206021926,7.667821999999999,8.101851,39.35179999999997,7354.556388900046
2025-10-27 10:24:00,63.671875,0.8391209999999996,1.0284080902898596,7.609952,8.015051,39.0625,7354.606388900046
2025-10-27 10:27:00,72.69965,0.28935200000000005,0.7987982295465937,6.365736999999999,7.783565,44.56019999999998,7354.656388900046
2025-10-27 10:30:00,72.96007,0.2025459999999999,0.7840172694164157,6.394678,8.188662,43.11349999999999,7354.7063889000465
2025-10-27 10:33:00,61.082175,0.5497690000000004,1.0111733801160658,7.349537,8.478007999999999,41.087999999999994,7354.756388900047
2025-10-27 10:36:00,56.206595,0.8680560000000002,1.0704440179325587,7.870373,8.304397,38.4838,7354.806388900047
2025-10-27 10:39:00,60.069445,0.8101859999999999,0.9990837210124425,7.783562,8.188656,39.06250000000003,7354.856388900047
2025-10-27 10:42:00,63.686345,0.8391209999999996,1.0411013206021926,7.667821999999999,8.101851,39.35179999999997,7354.906388900047
2025-10-27 10:45:00,63.165504999999996,0.8391210000000004,1.0411013206021924,7.725697,8.159726,39.93059999999997,7354.956388900047
2025-10-27 10:48:00,61.385994999999994,0.6365739999999995,0.9643115871784963,7.407411,8.159727,39.3519,7355.006388900048
2025-10-27 10:51:00,61.877894999999995,0.6655089999999992,0.9601283786725194,7.407405999999999,8.072917,39.93059999999997,7355.056388900048
2025-10-27 10:54:00,58.015045,0.7233799999999997,1.008399137182217,7.5231520000000005,8.159722,38.7731,7355.106388900048
2025-10-27 10:57:00,56.481480000000005,0.8391200000000003,1.0537046190752075,7.754632000000001,8.217592,40.50920000000002,7355.156388900048
2025-10-27 11:00:00,59.31713,0.8969909999999999,1.0741161976254694,7.754632,8.130790999999999,38.773199999999974,7355.206388900048
2025-10-27 11:03:00,58.015045,0.8391200000000003,1.0027359933647895,7.783562,8.130792,38.773199999999974,7355.2563889000485
2025-10-27 11:06:00,59.056715,0.8391210000000004,1.02840809028986,7.696757,8.101856,38.483799999999974,7355.306388900049
2025-10-27 11:09:00,59.302665000000005,0.78125,1.044009610218101,7.5231460000000006,8.101856,38.48380000000003,7355.356388900049
2025-10-27 11:12:00,61.631945,0.7233799999999997,0.9965141658164083,7.494211,8.101851,39.06250000000003,7355.406388900049
2025-10-27 11:15:00,61.631945,0.6076389999999998,0.9562021992754882,7.407405999999999,8.217597,39.0625,7355.456388900049
2025-10-27 11:18:00,60.59028,0.7233799999999997,1.0084032321638867,7.407405999999999,8.043986,39.0625,7355.506388900049
2025-10-27 11:21:00,61.35706,0.6944439999999998,1.0134713421775177,7.465275999999999,8.188662,39.35189999999997,7355.55638890005
2025-10-27 11:24:00,58.78183,0.7233799999999997,1.008399137182217,7.465282,8.101852000000001,38.7731,7355.60638890005
2025-10-27 11:27:00,56.756365,0.6365739999999995,0.9529368654410203,7.436346,8.159722,39.0625,7355.65638890005
2025-10-27 11:30:00,55.179395,0.6944439999999998,0.9784616117913768,7.465275999999999,8.101852000000001,38.773199999999974,7355.70638890005
2025-10-27 11:33:00,53.399885,0.6944439999999998,0.9784575404136681,7.436346,8.072911999999999,38.4838,7355.75638890005
2025-10-27 11:36:00,54.137730000000005,0.8101849999999997,1.0117297429364072,7.494216,7.928241000000001,37.037000000000035,7355.8063889000505
2025-10-27 11:39:00,57.248265,0.7523149999999994,0.9777315178469013,7.523146,8.015051,38.19440000000003,7355.856388900051
2025-10-27 11:42:00,62.15278,0.694445,0.9666409910006004,7.349541,7.9571760000000005,39.35179999999997,7355.906388900051
2025-10-27 11:45:00,55.94618,0.5208329999999997,0.9063044476682934,7.146985999999999,8.072913,39.0625,7355.956388900051
2025-10-27 11:48:00,53.11053,0.49189799999999995,0.8536000913837111,6.973380000000001,7.841432,38.4837,7356.006388900051
2025-10-27 11:51:00,51.0706,0.5497690000000004,0.9162720183164162,6.973376000000001,7.841436999999999,36.74770000000001,7356.056388900051
2025-10-27 11:54:00,43.836805,1.0127309999999996,1.0555367617187421,7.870373999999999,7.957173000000001,35.87959999999998,7356.106388900052
2025-10-27 11:57:00,43.57639,1.2442129999999993,1.011733948977067,7.754625,7.320602000000001,34.72220000000004,7356.156388900052
2025-10-27 12:00:00,47.453705,1.3310180000000003,0.9414979635381582,7.320599,6.626161,34.72219999999999,7356.206388900052
2025-10-27 12:03:00,46.397565,1.1863419999999998,0.9529150960231151,7.0601840000000005,6.626162,35.87959999999998,7356.256388900052
2025-10-27 12:06:00,44.111689999999996,1.1863419999999998,0.9358539894620793,7.118054,6.655092000000001,34.72220000000004,7356.306388900052
2025-10-27 12:09:00,48.23495,1.1574080000000002,0.9234577175844993,7.002314,6.5682860000000005,34.43289999999996,7356.3563889000525
2025-10-27 12:12:00,45.12442,0.9548610000000002,0.8805466419572929,6.944444000000001,6.799772999999999,34.72219999999999,7356.406388900053
2025-10-27 12:15:00,43.301505000000006,1.0995369999999998,0.9149698416172131,6.973383999999999,6.626157000000001,33.85410000000002,7356.456388900053
2025-10-27 12:18:00,48.46643,1.186343,0.9697365463700421,7.175924,6.770831,34.432799999999986,7356.506388900053
2025-10-27 12:21:00,45.12442,1.0995369999999998,0.9634709439602003,7.118059000000001,6.857642,34.14350000000002,7356.556388900053
2025-10-27 12:24:00,43.56192,1.1863419999999998,0.9358539894620781,7.118059000000001,6.655097,33.56479999999999,7356.606388900053
2025-10-27 12:27:00,47.439235,1.157407,0.9403616880637754,7.031254,6.626157000000001,33.85419999999999,7356.656388900054
2025-10-27 12:30:00,49.508105,1.186343,0.9863364837498844,7.031254000000001,6.655091,35.01159999999999,7356.706388900054
2025-10-27 12:33:00,46.412035,1.0416660000000002,0.9210810090926048,7.060188,6.828702000000001,35.59030000000001,7356.756388900054
2025-10-27 12:36:00,48.74132,1.0995369999999998,0.9313475764457616,7.031248000000001,6.712961000000001,34.72219999999999,7356.806388900054
2025-10-27 12:39:00,47.424765,0.9548610000000002,0.9107670620199009,6.886577999999999,6.799766999999999,34.43290000000002,7356.856388900054
2025-10-27 12:42:00,48.220479999999995,1.1284720000000004,0.9277164639308866,7.060188,6.684025999999999,34.72220000000004,7356.9063889000545
2025-10-27 12:45:00,45.38484,1.0995370000000007,0.9634709439602009,7.089124000000001,6.828707,34.43290000000002,7356.956388900055
2025-10-27 12:48:00,43.315975,1.1863419999999998,0.9697361092891306,7.175929,6.770837,34.43280000000004,7357.006388900055
2025-10-27 12:51:00,45.12442,1.2152769999999995,0.9653685315375781,7.349533999999999,6.886577000000001,34.43290000000002,7357.056388900055
2025-10-27 12:54:00,43.070025,1.0995369999999998,0.9634709439602003,7.175924,6.915507,33.56479999999999,7357.106388900055
2025-10-27 12:57:00,43.330439999999996,1.0995369999999998,0.9634709439602003,7.204863,6.944445999999999,34.72230000000002,7357.156388900055
2025-10-27 13:00:00,39.467595,0.9548609999999993,0.9256250069140235,7.060183,7.002312,32.69670000000002,7357.206388900056
2025-10-27 13:03:00,43.34491,1.1284720000000004,0.9605538600535823,7.1180579999999996,6.799766,33.27539999999999,7357.256388900056
2025-10-27 13:06:00,39.453125,1.0995369999999998,0.9475070818609524,7.089124,6.799767000000001,32.98610000000002,7357.306388900056
2025-10-27 13:09:00,43.330439999999996,1.273148,1.0410998688394997,7.4074040000000005,6.973376,33.56479999999999,7357.356388900056
2025-10-27 13:12:00,42.04282,1.3020839999999998,1.0195925493326352,7.552079999999999,7.031245999999999,33.85410000000002,7357.406388900056
2025-10-27 13:15:00,50.30382,1.4178239999999995,1.068107996539298,7.725694,7.08912,35.59030000000001,7357.4563889000565
2025-10-27 13:18:00,53.35648,1.359953,1.0614434183958503,7.928244,7.378470999999999,35.59029999999996,7357.506388900057
2025-10-27 13:21:00,55.70023,1.186343,1.1124348222922413,8.101854,7.957171,36.45829999999995,7357.556388900057
2025-10-27 13:24:00,59.30266,1.0995369999999998,1.099534499997544,8.043984,8.043977,37.905100000000004,7357.606388900057
2025-10-27 13:27:00,56.48148,1.2442130000000002,1.1552340490860336,8.478009,8.304396,37.905100000000004,7357.656388900057
2025-10-27 13:30:00,58.275465,1.2152780000000005,1.171344062719439,8.362264,8.275466,37.615700000000004,7357.706388900057
2025-10-27 13:33:00,59.027775000000005,1.0995370000000007,1.170384608804214,8.391204000000002,8.535877,37.905100000000004,7357.756388900058
2025-10-27 13:36:00,57.50868,1.0995369999999998,1.1282271253665335,8.333334,8.391207,37.03699999999998,7357.806388900058
2025-10-27 13:39:00,57.002314999999996,1.157407,1.1282271766661467,8.391204000000002,8.333337,37.326400000000035,7357.856388900058
2025-10-27 13:42:00,55.454285,1.157407,1.1134457128732789,8.333329,8.246531999999998,36.45839999999998,7357.906388900058
2025-10-27 13:45:00,52.32928,1.1284720000000004,1.113944380834304,8.188659,8.159727,37.905100000000004,7357.956388900058
2025-10-27 13:48:00,49.768515,1.0995370000000007,1.0995395000186474,8.159724,8.159727,36.45839999999998,7358.0063889000585
2025-10-27 13:51:00,49.768515,1.0995369999999998,1.1139468333479037,8.188654,8.217597,36.45830000000001,7358.056388900059
2025-10-27 13:54:00,51.576965,1.2152770000000004,1.110934120361345,8.275458,8.072921,36.45830000000001,7358.106388900059
2025-10-27 13:57:00,58.53588,0.9548610000000002,1.0255011058878314,7.870372,8.015051,38.77320000000003,7358.156388900059
2025-10-27 14:00:00,60.358795,0.8680560000000002,1.0319513565537795,7.667822,8.015046,38.48380000000003,7358.206388900059
2025-10-27 14:03:00,58.78183,0.8101849999999997,1.0367575669659153,7.754632,8.246527,37.905100000000004,7358.256388900059
2025-10-27 14:06:00,61.37153,0.9837959999999999,1.0682537031069081,8.072917,8.246531000000001,39.0625,7358.30638890006
2025-10-27 14:09:00,62.398725,0.8969899999999997,1.0611500003919645,7.957177000000001,8.304397,38.7731,7358.35638890006
2025-10-27 14:12:00,59.042244999999994,0.8969909999999999,1.0611550561848222,7.841432999999999,8.188662,38.483799999999974,7358.40638890006
2025-10-27 14:15:00,59.56308,0.983797,1.0682542313310162,7.928242999999999,8.101856,38.483799999999974,7358.45638890006
2025-10-27 14:18:00,59.31713,0.983797,1.0265879382389007,7.928242999999999,8.015046,38.773199999999974,7358.50638890006
2025-10-27 14:21:00,59.31713,0.8969909999999999,1.0349338657051883,7.812503,8.101852000000001,38.194500000000005,7358.5563889000605
2025-10-27 14:24:00,57.50868,0.868055,1.0189311617363566,7.812497,8.130792,37.90500000000003,7358.606388900061
2025-10-27 14:27:00,55.439814999999996,0.9259259999999996,1.0640549390003562,7.8993079999999996,8.188662,37.3263,7358.656388900061
2025-10-27 14:30:00,55.96065,1.0416659999999993,1.070343239669649,8.043982999999999,8.101857,38.19440000000003,7358.706388900061
2025-10-27 14:33:00,55.1794,0.9548610000000002,1.066422328984466,7.9282379999999995,8.159727,37.905100000000004,7358.756388900061
2025-10-27 14:36:00,53.11053,1.0127309999999996,1.0695580080132783,7.957172999999999,8.072911999999999,37.90519999999998,7358.806388900061
2025-10-27 14:39:00,55.208335000000005,1.0995369999999998,1.0850102332162435,8.043978,8.015051,37.03699999999998,7358.856388900062
2025-10-27 14:42:00,55.439814999999996,1.0416669999999995,1.0703388377079186,7.8993079999999996,7.957171,36.74770000000001,7358.906388900062
2025-10-27 14:45:00,57.50868,0.8969909999999999,1.0480939230698763,7.8993079999999996,8.217597,38.194500000000005,7358.956388900062
2025-10-27 14:48:00,56.221064999999996,0.9259259999999996,1.0507658293818265,7.841432999999999,8.101857,37.037000000000035,7359.006388900062
2025-10-27 14:51:00,56.221064999999996,0.9259259999999996,1.037368017124201,7.8993079999999996,8.130792,37.037000000000035,7359.056388900062
2025-10-27 14:54:00,55.7147,0.9548609999999993,1.0392508114172323,7.928243,8.101852000000001,37.61579999999998,7359.1063889000625
2025-10-27 14:57:00,53.125,1.0416660000000002,1.0703383285746624,8.015048,8.072911999999999,36.45830000000001,7359.156388900063
2025-10-27 15:00:00,51.056135,1.070601,1.1134425553881675,8.130788,8.217597,37.03710000000001,7359.206388900063
2025-10-27 15:03:00,53.385414999999995,1.0995369999999998,1.0850102332162406,8.188653,8.159726,36.45830000000001,7359.256388900063
2025-10-27 15:06:00,55.1794,1.0995369999999998,1.0703438028791086,8.101853,8.043986,37.03699999999998,7359.306388900063
2025-10-27 15:09:00,54.1522,1.070602,1.0992831564874896,7.9282379999999995,7.9861059999999995,37.326400000000035,7359.356388900063
2025-10-27 15:12:00,53.11053,0.9837959999999999,1.0682537031069081,7.870368,8.043982,38.483799999999974,7359.406388900064
2025-10-27 15:15:00,53.631365,0.983797,1.0682542313310162,7.928242999999999,8.101856,37.326400000000035,7359.456388900064
2025-10-27 15:18:00,53.645835000000005,0.8969909999999999,1.0216758783460422,7.928242999999999,8.188662,37.03699999999998,7359.506388900064
2025-10-27 15:21:00,54.398145,0.9548610000000002,1.03925554424006,7.986107,8.159726,37.037000000000035,7359.556388900064
2025-10-27 15:24:00,57.248265,0.8969899999999997,1.0349333156601863,7.899306999999999,8.188657000000001,37.615700000000004,7359.606388900064
2025-10-27 15:27:00,51.837385,0.8680559999999993,1.0577064898204942,7.841438,8.246532,38.194500000000005,7359.6563889000645
2025-10-27 15:30:00,52.0978,0.9259259999999996,1.0373680171242,7.9861130000000005,8.217597,36.45829999999995,7359.706388900065
2025-10-27 15:33:00,55.94618,0.9259259999999996,1.0238621788658966,7.9861130000000005,8.188657000000001,37.905100000000004,7359.756388900065
2025-10-27 15:36:00,53.90625,0.868055,1.0189266441202367,7.754627,8.072911999999999,37.3263,7359.806388900065
2025-10-27 15:39:00,54.67303,0.9548610000000002,1.0392508114172327,7.783567000000001,7.9571760000000005,37.03699999999998,7359.856388900065
2025-10-27 15:42:00,55.975115,0.9259259999999996,0.9965142996255615,7.870373,8.015047000000001,36.45839999999998,7359.906388900065
2025-10-27 15:45:00,50.057869999999994,0.9259259999999996,1.0507612180697712,7.870368,8.130782,37.615800000000036,7359.956388900066
2025-10-27 15:48:00,52.35822,1.070602,1.041399011459327,7.986108,7.928235999999999,36.16899999999998,7360.006388900066
2025-10-27 15:51:00,52.34375,1.0127309999999996,1.0695580080132783,7.9282379999999995,8.043977,36.16900000000004,7360.056388900066
2025-10-27 15:54:00,54.412615,1.070602,1.0706019999885679,8.015048,8.015046,37.905100000000004,7360.106388900066
2025-10-27 15:57:00,54.412615,0.9259259999999996,1.037368017124201,7.957177999999999,8.188662,37.03699999999998,7360.156388900066
2025-10-27 16:00:00,54.412615,1.0127319999999997,1.0834625376654714,7.928242999999999,8.072921000000001,36.45830000000001,7360.2063889000665
2025-10-27 16:03:00,52.34375,0.8680559999999993,1.0319513565537788,7.812498,8.159722,36.74770000000001,7360.256388900067
2025-10-27 16:06:00,49.5081,0.9259259999999996,1.0507612180697712,7.841438,8.101852000000001,37.3263,7360.306388900067
2025-10-27 16:09:00,52.850115,0.9548609999999993,1.0116330936441857,7.986108,8.101857,37.03699999999998,7360.356388900067
2025-10-27 16:12:00,53.37095,0.9548610000000002,1.0255011058878314,8.015048,8.159727,37.3263,7360.406388900067
2025-10-27 16:15:00,50.564235,0.8969909999999999,1.0216758783460413,7.754628,8.015047,36.45830000000001,7360.456388900067
2025-10-27 16:18:00,50.795715,1.0127319999999997,1.0695585265471845,7.870367999999999,7.9861059999999995,36.74770000000001,7360.506388900068
2025-10-27 16:21:00,52.0978,0.9259259999999996,1.037368017124201,7.812498,8.043982,36.45840000000004,7360.556388900068
2025-10-27 16:24:00,51.070605,0.9548609999999993,1.0254963329515263,7.8993079999999996,8.043977,36.74770000000001,7360.606388900068
2025-10-27 16:27:00,52.0978,0.8969909999999999,1.0083069611247097,7.8993079999999996,8.130787,37.037000000000035,7360.656388900068
2025-10-27 16:30:00,49.03067,0.9837959999999999,1.0544804207972949,7.812498000000001,7.957172000000001,36.74770000000001,7360.706388900068
2025-10-27 16:33:00,46.68692,1.0127309999999996,1.0695580080132783,7.9282379999999995,8.043977,35.59030000000001,7360.7563889000685
2025-10-27 16:36:00,49.001735,1.0416659999999993,1.0560679400232715,7.986113,8.015047000000001,36.16890000000001,7360.806388900069
2025-10-27 16:39:00,50.28935,0.9548609999999993,1.0392508114172323,7.870367999999999,8.043977,36.16899999999998,7360.856388900069
2025-10-27 16:42:00,50.810185,0.9548609999999993,1.0392508114172323,7.841438,8.015047000000001,36.74759999999998,7360.906388900069
2025-10-27 16:45:00,52.358215,0.9259259999999996,0.996514299625561,7.812503,7.957177,35.87960000000004,7360.956388900069
2025-10-27 16:48:00,53.385414999999995,0.9259259999999996,1.0238621788658966,7.725693000000001,7.928237000000001,36.74769999999995,7361.006388900069
2025-10-27 16:51:00,48.755785,0.8969909999999999,0.9948275938385025,7.667828,7.870367,35.87959999999998,7361.05638890007
2025-10-27 16:54:00,48.49537,0.9548609999999993,0.9976371085085582,7.812498,7.899307,35.59030000000001,7361.10638890007
2025-10-27 16:57:00,53.11053,1.1863420000000007,1.0819087418135371,8.015048,7.812496,37.037000000000035,7361.15638890007
2025-10-27 17:00:00,53.90625,1.0416660000000002,1.0271310696058333,7.928238,7.899302,36.45830000000001,7361.20638890007
2025-10-27 17:03:00,53.877314999999996,1.0416659999999993,1.0560679400232733,7.928243,7.957177,36.74759999999998,7361.25638890007
2025-10-27 17:06:00,50.549769999999995,1.0416670000000003,1.0560684446209463,7.986114000000001,8.015047,36.16899999999998,7361.3063889000705
2025-10-27 17:09:00,51.837385,1.0127309999999996,1.027128602304842,7.899308,7.928237000000001,37.03710000000001,7361.356388900071
2025-10-27 17:12:00,48.74132,0.9548610000000002,0.9976371085085597,7.754627999999999,7.841436999999999,36.45830000000001,7361.406388900071
2025-10-27 17:15:00,51.08507,1.0416669999999995,1.0271315649433568,7.812498,7.783561,36.16909999999996,7361.456388900071
2025-10-27 17:18:00,51.070605,0.9548609999999993,1.0116282790011433,7.754628,7.870367,36.16899999999998,7361.506388900071
2025-10-27 17:21:00,48.24942,0.9548609999999993,1.0254963329515263,7.754633,7.8993020000000005,36.16899999999998,7361.556388900071
2025-10-27 17:24:00,45.413775,1.0127309999999996,,7.696762999999999,7.6967620000000005,35.30090000000001,7361.606388900072
2025-10-27 17:27:00,43.055555,1.0127310000000005,0.998191576069019,7.667828,7.638887,35.30099999999999,7361.656388900072
2025-10-27 17:30:00,40.769675,1.0416660000000002,1.0271310696058333,7.696758000000001,7.667822,35.30090000000001,7361.706388900072
2025-10-27 17:33:00,37.398725,1.0416660000000002,1.0124533124760766,7.667828,7.609952000000001,33.27539999999999,7361.756388900072
2025-10-27 17:36:00,37.398725,1.0127309999999996,0.9536912495074993,7.609952999999999,7.494212,32.11810000000003,7361.806388900072
2025-10-27 17:39:00,37.15278,0.8680559999999993,0.9247220448117129,7.320598,7.436342,32.11809999999997,7361.8563889000725
2025-10-27 17:42:00,34.837965,0.9548609999999993,0.9256250069140249,7.262727999999999,7.2048570000000005,31.5394,7361.906388900073
2025-10-27 17:45:00,36.371525,0.9548610000000002,0.9403172725484408,7.175928,7.146986999999999,32.69670000000002,7361.956388900073
2025-10-27 17:48:00,35.32986,0.9837959999999999,0.9397258787253959,7.320603,7.233796999999999,32.696799999999996,7362.006388900073
2025-10-27 17:51:00,35.32986,0.9837959999999999,0.9397310362939976,7.436338,7.3495420000000005,32.11810000000003,7362.056388900073
2025-10-27 17:54:00,37.12384,1.0127319999999997,0.9385393524752409,7.320598,7.1759260000000005,31.828700000000026,7362.106388900073
2025-10-27 17:57:00,36.357060000000004,1.0416659999999993,0.9210810090926033,7.320603,7.089117,30.96070000000003,7362.156388900074
2025-10-27 18:00:00,33.260999999999996,0.9837959999999999,0.9397258787253959,7.320603,7.233796999999999,31.539300000000026,7362.206388900074
2025-10-27 18:03:00,30.96065,1.1284720000000004,0.9277164639308866,7.523148000000001,7.146986,30.67130000000003,7362.256388900074
2025-10-27 18:30:00,39.482060000000004,1.938657,0.8360036724295835,6.568288000000001,4.890051000000001,31.53929999999997,7362.256388900074
2025-10-27 18:36:00,34.027775,1.851851,0.8417282476841863,6.3368079999999996,4.774307,30.671300000000002,7362.256388900074
2025-10-27 18:54:00,35.32986,1.967593,0.8112416157747264,6.221064,4.484951,30.9606,7362.256388900074
2025-10-27 19:06:00,31.712965,1.765046,0.7549176567744715,5.787037999999999,4.253472,31.25,7362.256388900074
2025-10-27 19:12:00,33.246525,1.765046,0.7549176567744695,5.497688,3.9641219999999997,30.671299999999974,7362.256388900074
2025-10-27 19:18:00,30.16493,0.6655090000000001,0.5743389896472512,4.8611059999999995,4.6874970000000005,32.117999999999995,7362.256388900074
2025-10-27 19:21:00,30.16493,0.8680560000000002,0.6261723612376081,4.918982,4.4849559999999995,30.38190000000003,7362.256388900074
2025-10-27 19:27:00,30.1794,0.78125,0.6254606864392961,4.832177,4.542827000000001,30.671299999999974,7362.256388900074
2025-10-27 19:36:00,31.72743,0.9548610000000002,0.621221246703691,4.8321760000000005,4.253471,30.38190000000003,7362.256388900074
2025-10-27 19:42:00,31.467015,0.983797,0.6112400822241081,4.7453710000000004,4.1088,30.38190000000003,7362.256388900074
2025-10-27 21:06:00,31.958914999999998,1.3599539999999992,0.691796626097364,4.6875,3.616894000000001,31.53929999999997,7362.256388900074
2025-10-27 21:54:00,31.19213,1.4756939999999998,0.7281543272568859,4.774305,3.5879590000000006,30.092599999999976,7362.256388900074
2025-10-27 21:57:00,33.00058,1.5335649999999994,0.7460588854610827,4.890046,3.645828,31.25,7362.306388900074
2025-10-27 22:00:00,33.506945,1.5914339999999996,0.7637991358111461,4.861110999999999,3.5590290000000007,30.381999999999948,7362.356388900074
2025-10-27 22:03:00,35.054975,1.6203690000000002,0.7726014036965364,4.9189810000000005,3.5879589999999997,31.5394,7362.4063889000745
2025-10-27 22:06:00,35.590275,1.6203690000000002,0.7726014036965364,4.9189810000000005,3.5879589999999997,31.25,7362.456388900075
2025-10-27 22:09:00,37.644675,1.851851,0.8112717294637316,4.9189810000000005,3.327547000000001,32.98610000000002,7362.506388900075
2025-10-27 22:12:00,35.040504999999996,1.6203690000000002,0.7726052814783797,4.947917,3.616899,30.960699999999974,7362.556388900075
2025-10-27 22:15:00,34.519679999999994,1.6203690000000002,0.7439056684115157,4.976852000000001,3.616899,31.25000000000003,7362.606388900075
2025-10-27 22:18:00,35.575810000000004,1.649305,0.7524496513765504,4.9189810000000005,3.530093000000001,31.828700000000026,7362.656388900075
2025-10-27 22:21:00,36.082175,1.6493060000000002,0.7813748039626047,4.976852,3.616898000000001,31.82869999999997,7362.706388900076
2025-10-27 22:24:00,35.21412,1.5046299999999997,0.7371327421687591,4.918982,3.703704000000001,31.539399999999972,7362.756388900076
2025-10-27 22:27:00,32.494215,1.3310179999999994,0.6825840331565054,4.890046,3.848375,31.25,7362.806388900076
2025-10-27 22:51:00,30.94618,-0.08680600000000016,,3.4432859999999996,4.166670999999999,31.25,7362.806388900076
2025-10-27 22:54:00,35.315389999999994,-0.14467600000000047,,3.0671299999999997,4.195601000000001,30.38190000000003,7362.806388900076
2025-10-28 02:00:00,31.42361,1.1574080000000002,0.6261703742977538,4.803242,3.9351849999999997,31.25,7362.806388900076
2025-10-28 02:15:00,30.917245,1.273148,0.6640077487051939,4.803242,3.819445,29.803200000000004,7362.806388900076
2025-10-28 02:18:00,32.711225,1.3599539999999992,0.6918038160093899,4.861112,3.790514000000001,29.513800000000003,7362.806388900076
2025-10-28 02:21:00,33.506945,1.475695,0.671688075291875,4.918982,3.674773,30.382000000000005,7362.806388900076
2025-10-28 02:24:00,32.725695,1.2442129999999993,0.6546324595500095,4.803241,3.848375,30.382000000000005,7362.806388900076
2025-10-28 02:27:00,31.698495,1.1574079999999993,0.6499895605156115,4.832177,3.9930600000000007,29.80329999999998,7362.806388900076
2025-10-28 02:30:00,30.700229999999998,1.2152779999999996,0.6929170636641214,4.861112,3.99306,30.092600000000004,7362.806388900076
2025-10-28 02:33:00,32.33507,1.186343,0.6597791680475851,4.890047,4.021990000000001,30.38190000000003,7362.806388900076
2025-10-28 02:36:00,30.425345,1.1574080000000002,0.6729260847415508,4.976852999999999,4.166664999999999,29.803200000000004,7362.806388900076
2025-10-28 02:39:00,35.575810000000004,1.359954,0.6917984235833219,4.976852999999999,3.906249,31.25,7362.806388900076
2025-10-28 02:42:00,34.027775000000005,1.273148,0.6640086226283546,4.918981,3.9351850000000006,31.25,7362.806388900076
2025-10-28 02:45:00,34.042249999999996,1.359954,0.717282205981294,4.86111,3.8194479999999995,31.25,7362.806388900076
2025-10-28 02:51:00,30.1794,1.3020829999999997,0.6983386249604063,4.861111,3.877314000000001,30.092600000000004,7362.806388900076
2025-10-28 02:54:00,30.1794,1.359954,0.6652140042325125,4.918981,3.8194489999999996,30.67130000000003,7362.806388900076
2025-10-28 03:00:00,30.685765,1.475695,0.728158361415971,4.947915999999999,3.7615730000000003,31.25,7362.806388900076
2025-10-28 03:03:00,33.246525,1.5624989999999999,0.7267108753885022,5.034718000000001,3.7326390000000007,30.960699999999974,7362.856388900076
2025-10-28 03:06:00,36.08217500000001,1.5914349999999997,0.7638071354963553,5.034718000000001,3.7326429999999995,30.092600000000004,7362.906388900076
2025-10-28 03:09:00,33.506945,1.5046299999999997,0.7093563439641691,5.005786,3.761578,30.38190000000003,7362.9563889000765
2025-10-28 03:12:00,35.590275,1.649305,0.7813784095658883,4.976852,3.6169029999999998,30.9606,7363.006388900077
2025-10-28 03:15:00,33.506945,1.4178239999999995,0.7360057667346429,5.005787,3.9062490000000007,30.38190000000003,7363.056388900077
2025-10-28 03:18:00,31.886575,1.3310179999999994,0.7078397684324033,5.034720999999999,4.0219949999999995,30.092600000000004,7363.106388900077
2025-10-28 03:21:00,31.19213,1.273148,0.7126430700460162,5.063657999999999,4.1377299999999995,30.381899999999973,7363.156388900077
2025-10-28 03:24:00,30.685765,1.2442130000000002,0.6791811054627205,5.034718000000001,4.108795,29.80329999999998,7363.206388900077
2025-10-28 03:27:00,32.75463,1.3020829999999997,0.6733252751338167,4.947915999999999,3.9351850000000006,30.092499999999973,7363.256388900078
2025-10-28 04:15:00,31.43808,1.5914339999999996,0.7638029831322266,5.005787,3.703709,29.513999999999953,7363.256388900078
2025-10-28 04:18:00,35.561345,1.6203699999999994,0.7726104323670382,5.005787,3.674773,31.5394,7363.256388900078
2025-10-28 04:21:00,31.26447,1.273148,0.6887919838671075,5.034720999999999,4.079864999999999,30.9606,7363.256388900078
2025-10-28 04:24:00,30.15046,1.2442129999999993,0.7028133488266304,4.947917,4.05093,30.09250000000003,7363.256388900078
2025-10-28 06:12:00,30.902775,1.2442130000000002,0.7028133488266307,4.918982000000001,4.0219949999999995,30.960699999999974,7363.256388900078
2025-10-28 06:21:00,30.121525,0.983797,0.6112371618538713,4.745371,4.108796,30.092600000000004,7363.256388900078
2025-10-28 06:27:00,31.163195,0.983797,0.6522046913559519,5.121533,4.542826,29.80329999999998,7363.256388900078
2025-10-28 06:30:00,31.14873,0.8969899999999997,0.6377488499147614,4.890045,4.427087,29.513900000000007,7363.256388900078
2025-10-28 06:54:00,30.656824999999998,1.0127310000000005,0.6427451613000248,4.195602,3.5590269999999995,29.803200000000004,7363.256388900078
2025-10-28 06:57:00,32.248265,0.8969899999999997,0.5792656858107333,4.166666,3.616899,29.51389999999998,7363.256388900078
2025-10-28 07:00:00,32.74016,0.9548610000000002,0.621221246703691,4.195602,3.616897,30.382000000000005,7363.256388900078
2025-10-28 07:03:00,34.013315,0.8969899999999997,0.6187947629459906,4.224537000000001,3.7326390000000007,29.80329999999998,7363.256388900078
2025-10-28 07:06:00,33.506945,0.9837959999999999,0.652202936504334,4.513889,3.935181000000001,30.382000000000005,7363.256388900078
2025-10-28 07:09:00,35.054975,0.9548610000000002,0.60067144989428,4.456019,3.8483800000000006,31.539399999999972,7363.256388900078
2025-10-28 07:21:00,32.204865,1.3310189999999995,0.6825852429391975,4.6875,3.645829000000001,29.803199999999975,7363.256388900078
2025-10-28 07:24:00,32.233795,1.5625,0.6970361287332285,4.542825,3.211806,30.3819,7363.256388900078
2025-10-28 07:27:00,34.548615,1.3310190000000004,0.6825896956683836,4.398148,3.3564819999999997,30.382000000000005,7363.256388900078
2025-10-28 07:42:00,31.712965,1.070602,0.6847849262650114,4.890042000000001,4.22454,30.67130000000003,7363.256388900078
2025-10-28 07:45:00,35.32986,0.9259260000000005,0.6492138700204803,4.832177,4.340280999999999,30.960700000000003,7363.306388900078
2025-10-28 07:48:00,37.644675,0.8101849999999997,0.6715857347127397,4.716434,4.456021000000001,31.828700000000026,7363.356388900078
2025-10-28 07:51:00,44.34317,0.8391210000000004,0.7949266312758235,5.497687000000001,5.410876,32.407399999999996,7363.406388900078
2025-10-28 07:54:00,43.34491,1.2442130000000002,0.9603737610160242,6.8865739999999995,6.365741,32.11809999999997,7363.456388900078
2025-10-28 07:57:00,50.810185,1.0995369999999998,0.9313475764457616,7.1180579999999996,6.799771,34.72219999999999,7363.5063889000785
2025-10-28 08:00:00,53.385414999999995,1.070602,0.9657949116807095,7.089118,6.886576,36.16900000000001,7363.556388900079
2025-10-28 08:03:00,55.656825,1.0127319999999997,0.9536917298796636,7.089117999999999,6.973376,36.16889999999998,7363.606388900079
2025-10-28 08:06:00,51.57697,1.0995369999999998,1.0102442895924673,7.349539,7.175922,35.59030000000001,7363.656388900079
2025-10-28 08:09:00,49.24769,1.273148,1.0410998688394997,7.552084,7.118055999999999,34.722200000000015,7363.706388900079
2025-10-28 08:12:00,52.604164999999995,1.2442130000000002,1.0931624521994823,7.986109000000001,7.696756000000001,34.72229999999999,7363.756388900079
2025-10-28 08:15:00,52.32928,1.2152780000000005,1.0954616140563649,7.928244,7.696756000000001,35.30090000000001,7363.80638890008
2025-10-28 08:18:00,54.918980000000005,1.1574080000000002,1.0373638513622268,7.812504000000001,7.581016,37.03709999999995,7363.85638890008
2025-10-28 08:21:00,50.795715,1.0127310000000005,0.9981966247351114,7.696758000000001,7.667826999999999,35.879700000000014,7363.90638890008
2025-10-28 08:24:00,54.38368,1.0127319999999997,1.0413990485113644,7.581022999999999,7.638891,36.16899999999998,7363.95638890008
2025-10-28 08:27:00,55.425345,0.8969909999999999,1.0083069611247097,7.667822999999999,7.899302,37.32639999999998,7364.00638890008
2025-10-28 08:30:00,58.246525,0.9548610000000002,1.0255011058878298,7.609952000000001,7.754631,37.03699999999998,7364.0563889000805
2025-10-28 08:33:00,61.60301,0.7523149999999994,0.9777272606723371,7.320605999999999,7.812501,37.905100000000004,7364.106388900081
2025-10-28 08:36:00,54.398145,1.0416669999999995,1.1124370420548266,8.101849999999999,8.246523,37.61579999999998,7364.156388900081
2025-10-28 08:39:00,45.891205,1.3310189999999995,1.1486718805661786,8.593752,8.246523,35.59029999999996,7364.206388900081
2025-10-28 08:42:00,46.90393,1.5046299999999997,1.157313778634225,8.362265999999998,7.725695999999999,36.16899999999998,7364.256388900081
2025-10-28 08:45:00,48.712379999999996,1.359954,1.0956667480151483,8.10185,7.609956,35.01159999999999,7364.306388900081
2025-10-28 08:48:00,52.32928,1.3020829999999997,1.0869858389652514,8.101854,7.6967609999999995,36.16899999999998,7364.356388900082
2025-10-28 08:51:00,53.87731,1.186343,1.0819092120180025,8.043984,7.841431000000001,36.74770000000001,7364.406388900082
2025-10-28 08:54:00,57.20486,1.0416669999999995,1.0703437488044667,7.870367999999999,7.928241000000001,37.3263,7364.456388900082
2025-10-28 08:57:00,56.698495,0.9548609999999993,1.0392508114172323,7.754628,7.928237000000001,37.615700000000004,7364.506388900082
2025-10-28 09:00:00,54.904515,1.070602,1.0850076841792886,8.015044,8.043982,36.74770000000001,7364.556388900082
2025-10-28 09:03:00,53.848380000000006,1.0995370000000007,1.0850051884763103,8.043984000000002,8.015047,36.45830000000001,7364.6063889000825
2025-10-28 09:06:00,52.31481,1.157407,1.0834600562237735,8.101849,7.957172000000001,37.326400000000035,7364.656388900083
2025-10-28 09:09:00,48.46643,1.0127310000000005,1.0695580080132778,7.957174000000001,8.072913,36.45829999999995,7364.706388900083
2025-10-28 09:12:00,53.096064999999996,1.3020829999999997,1.1355177176073041,8.246524,7.928241000000001,36.45830000000001,7364.756388900083
2025-10-28 09:15:00,54.398145,1.359954,1.1290736268276393,8.47801,8.043986,36.45839999999998,7364.806388900083
2025-10-28 09:18:00,54.38368,1.273148,1.1379780989880823,8.33333,8.072911999999999,36.74770000000001,7364.856388900083
2025-10-28 09:21:00,51.287615,1.2152779999999996,1.1262457790412967,8.391200000000001,8.217592,35.87959999999998,7364.906388900084
2025-10-28 09:24:00,49.75405,1.157407,1.0834652864013992,8.304393999999998,8.159727,36.16890000000001,7364.956388900084
2025-10-28 09:27:00,48.220485,1.0995370000000007,1.0703438028791088,8.072914,8.015047,36.16899999999998,7365.006388900084
2025-10-28 09:30:00,47.16435,1.1863419999999998,1.1274820464459048,8.043979,7.928237000000001,36.45830000000001,7365.056388900084
2025-10-28 09:33:00,46.643515,1.2152769999999995,1.0954665190932518,8.130783999999998,7.899307,35.879700000000014,7365.106388900084
2025-10-28 09:36:00,50.520835,1.2442130000000002,1.0931624521994823,8.101854,7.812501,35.011600000000044,7365.1563889000845
2025-10-28 09:39:00,52.054395,1.2152780000000005,1.079841463336023,8.072914,7.812495999999999,36.16890000000001,7365.206388900085
2025-10-28 09:42:00,54.67303,1.2442130000000002,1.1089105745449976,8.101854,7.841431000000001,35.87960000000004,7365.256388900085
2025-10-28 09:45:00,52.31481,1.157407,1.0985235472881039,8.072914,7.957177,35.87960000000001,7365.306388900085
2025-10-28 09:48:00,50.274879999999996,1.1284720000000004,1.0844930979870975,8.101849,8.015047,35.87959999999998,7365.356388900085
2025-10-28 09:51:00,49.75405,1.1863419999999998,1.0819140690016678,8.101849,7.899307,35.87959999999998,7365.406388900085
2025-10-28 09:54:00,51.837385,1.2152780000000005,1.079841463336023,8.101854,7.841436,35.30099999999999,7365.456388900086
2025-10-28 09:57:00,52.358215,1.1284720000000004,1.0544834712818705,7.986108,7.841436,35.87959999999998,7365.506388900086
2025-10-28 10:00:00,52.32928,1.0995369999999998,1.0995394999862453,8.015044,8.015047000000001,36.74759999999998,7365.556388900086
2025-10-28 10:03:00,51.27315,1.2152779999999996,1.1109292730775682,8.188659999999999,7.986111999999999,36.16900000000001,7365.606388900086
2025-10-28 10:06:00,50.78125,1.3020839999999998,1.1033420343169853,8.275459999999999,7.899305999999999,37.03699999999998,7365.656388900086
2025-10-28 10:09:00,49.001735,1.1863419999999998,1.0972488105671134,8.015044,7.841432,37.037000000000035,7365.7063889000865
2025-10-28 10:12:00,44.864005000000006,1.157407,1.0682491118241018,8.101854,7.928236999999999,35.30090000000001,7365.756388900087
2025-10-28 10:15:00,46.397565,1.2442130000000002,1.0931624521994823,8.130789,7.841436,35.30099999999999,7365.806388900087
2025-10-28 10:18:00,48.726855,1.2152780000000005,1.0954669856602388,8.072914,7.841436,36.16899999999998,7365.856388900087
2025-10-28 10:21:00,51.070605,1.0995369999999998,1.0555396537250246,8.015044,7.928237000000001,36.45830000000001,7365.906388900087
2025-10-28 10:24:00,51.056135,1.3020829999999997,1.1195124270251398,8.24653,7.899307,36.16900000000004,7365.956388900087
