Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-28 10:27:00,46.426505000000006,1.2442129999999993,1.0931624521994818,8.246524999999998,7.957172,35.30090000000001,7366.006388900088
2025-10-28 10:30:00,49.508105,1.3020839999999998,1.1033364141747104,8.24653,7.870366000000001,35.59029999999996,7366.056388900088
2025-10-28 10:33:00,45.891205,1.2152779999999996,1.064050732326233,8.24653,7.957172000000001,35.01150000000001,7366.106388900088
2025-10-28 10:36:00,45.92014,1.1863419999999998,1.0664180651303554,8.217593999999998,7.986111999999999,35.59020000000004,7366.156388900088
2025-10-28 10:39:00,46.426505000000006,1.2442130000000002,1.0772417006902133,8.188659,7.870366000000001,35.59030000000001,7366.206388900088
2025-10-28 10:42:00,48.755785,1.186343,1.0819092120180025,8.043984,7.841431000000001,34.14359999999999,7366.2563889000885
2025-10-28 10:45:00,47.960065,1.0127310000000005,1.0695580080132778,7.841438,7.957177,35.30090000000001,7366.306388900089
2025-10-28 10:48:00,44.864005000000006,1.1284720000000004,1.0544834712818705,8.072914,7.928242,34.72229999999996,7366.356388900089
2025-10-28 10:51:00,46.39757,1.1863419999999998,1.0819087418135371,8.130789,7.928237000000001,35.30090000000001,7366.406388900089
2025-10-28 10:54:00,46.39757,1.2442130000000002,1.1089159900484389,8.101849,7.841436,35.01159999999999,7366.456388900089
2025-10-28 10:57:00,46.643515,1.157407,1.0834600562237735,8.101854,7.957177,34.43290000000002,7366.506388900089
2025-10-28 11:00:00,48.46643,1.1574080000000002,1.0373692449791463,8.130784,7.899305999999999,35.30090000000001,7366.55638890009
2025-10-28 11:03:00,51.287615,1.0995369999999998,1.0555396537250246,7.957172999999999,7.870366000000001,35.87959999999998,7366.60638890009
2025-10-28 11:06:00,55.425345,1.0127309999999996,1.0413985391199196,7.899308,7.957177,36.74770000000001,7366.65638890009
2025-10-28 11:09:00,49.493635,1.0127319999999997,1.041399048511364,7.986114000000001,8.043982,35.87960000000004,7366.70638890009
2025-10-28 11:12:00,51.012730000000005,1.186343,1.0819092120180014,8.159724,7.957171,36.74770000000001,7366.75638890009
2025-10-28 11:15:00,52.850115,1.186343,1.0972492852072142,8.130784,7.957171,36.16899999999998,7366.8063889000905
2025-10-28 11:18:00,54.123265,1.2152780000000005,1.110934591311799,8.188654,7.986116,35.87960000000004,7366.856388900091
2025-10-28 11:21:00,54.89005,1.157407,1.0985235472881039,8.188654,8.072917,36.74770000000001,7366.906388900091
2025-10-28 11:24:00,56.684025,1.070601,1.085002223854825,8.015048,8.043977,36.74770000000001,7366.956388900091
2025-10-28 11:27:00,64.945025,0.694445,0.9666450892537886,7.3206,7.9282449999999995,39.0625,7367.006388900091
2025-10-28 11:30:00,56.163195,0.868055,1.0189266441202367,7.667823,7.986108,37.905100000000004,7367.056388900091
2025-10-28 11:33:00,50.274885,1.0995369999999998,1.0405918246684847,7.783569,7.667822000000001,36.747799999999984,7367.106388900092
2025-10-28 11:36:00,50.24595,1.157407,1.0528894612159903,7.783564000000001,7.581017000000001,36.16900000000004,7367.156388900092
2025-10-28 11:39:00,52.575230000000005,1.2442130000000002,1.0448772939716282,7.841434,7.465280999999999,36.16900000000004,7367.206388900092
2025-10-28 11:42:00,52.068865,1.070602,1.026590453826136,7.638884,7.552082,36.16899999999998,7367.256388900092
2025-10-28 11:45:00,46.368635,1.1284720000000004,1.0392565193806995,7.581014000000001,7.407412,34.72220000000004,7367.306388900092
2025-10-28 11:48:00,40.97222,1.0127319999999997,0.9981971199392831,7.407404,7.378472,33.56479999999999,7367.3563889000925
2025-10-28 11:51:00,45.3559,0.9548609999999993,0.94032232423296,7.089117999999999,7.060187000000001,33.56479999999999,7367.406388900093
2025-10-28 11:54:00,38.642939999999996,0.8969909999999999,0.8824474596222017,6.944443000000001,6.9155120000000005,32.40750000000003,7367.456388900093
2025-10-28 11:57:00,37.35532499999999,0.9259259999999996,0.881812012940797,6.828703,6.741897,31.82860000000005,7367.506388900093
2025-10-28 12:00:00,40.19097,0.9548610000000002,0.880546641957294,6.597217,6.452546,31.828700000000026,7367.556388900093
2025-10-28 12:03:00,38.91782499999999,0.8969909999999999,0.9113849268251236,6.712962999999999,6.7419020000000005,32.11810000000003,7367.606388900093
2025-10-28 12:06:00,43.301505000000006,1.0416669999999995,0.9052249859735315,6.9444479999999995,6.684031,32.69670000000002,7367.656388900094
2025-10-28 12:09:00,37.90509,1.0127309999999996,0.9385388772058643,6.944443,6.799772,31.5394,7367.706388900094
2025-10-28 12:12:00,39.713539999999995,1.070601,0.9501666636478732,6.9444479999999995,6.712967000000001,31.82869999999997,7367.756388900094
2025-10-28 12:15:00,38.932294999999996,1.0995369999999998,0.9634709439602003,7.262734,7.002317,31.828700000000026,7367.806388900094
2025-10-28 12:18:00,40.769675,1.2152780000000005,0.9990793933666835,7.436344000000001,7.031245999999999,31.25,7367.856388900094
2025-10-28 12:21:00,37.659139999999994,1.2152780000000005,1.0156165272183213,7.523144000000001,7.146986,31.25,7367.9063889000945
2025-10-28 12:24:00,37.90509,1.070601,0.9812380769492995,7.378468,7.2048570000000005,32.696799999999996,7367.956388900095
2025-10-28 12:27:00,39.438655,1.1284719999999995,0.992580075090534,7.465273,7.204861,32.117999999999995,7368.006388900095
2025-10-28 12:30:00,41.78241,0.8680559999999993,0.9522276262864955,7.233798,7.407412000000001,33.27550000000002,7368.056388900095
2025-10-28 12:33:00,42.288775,1.0995369999999998,0.9948303321914,7.349538,7.146991000000001,32.11800000000005,7368.106388900095
2025-10-28 12:36:00,39.207175,0.9837959999999999,0.9545716988474734,7.349532999999999,7.291667,32.407399999999996,7368.156388900095
2025-10-28 12:39:00,40.480325,1.0127309999999996,0.9686782678158037,7.2916680000000005,7.2048570000000005,31.5394,7368.206388900096
2025-10-28 12:42:00,39.192710000000005,1.0127309999999996,0.9536912495074982,7.2916680000000005,7.175927,32.407399999999996,7368.256388900096
2025-10-28 12:45:00,42.028355000000005,0.983797,0.9397263636787595,7.2048630000000005,7.118055999999999,32.696799999999996,7368.306388900096
2025-10-28 12:48:00,41.015625,0.8680560000000002,0.9385362950867044,7.089123,7.233796999999999,32.9862,7368.356388900096
2025-10-28 12:51:00,42.288775,1.157407,1.0373687801836053,7.523148,7.291670999999999,32.69670000000002,7368.406388900096
2025-10-28 12:54:00,40.263310000000004,1.070601,1.0116334370960354,7.552078,7.436347,32.407399999999996,7368.4563889000965
2025-10-28 12:57:00,41.015625,1.1574080000000002,0.9735016526915099,7.523144,7.1759260000000005,32.117999999999995,7368.506388900097
2025-10-28 13:00:00,38.94676,1.0127310000000005,0.9835178496475272,7.436338000000001,7.378477,32.407399999999996,7368.556388900097
2025-10-28 13:03:00,37.919560000000004,0.9837959999999999,0.954571698847473,7.494213,7.436347,32.696699999999964,7368.606388900097
2025-10-28 13:06:00,41.52199,1.0995369999999998,0.9792385460586167,7.378473,7.146986,32.40749999999997,7368.656388900097
2025-10-28 13:09:00,41.261575,0.9837959999999999,0.9545665962551937,7.320603,7.262727,32.9862,7368.706388900097
2025-10-28 13:12:00,43.330439999999996,1.0416669999999995,0.9675273426606518,7.233798,7.089121,32.11809999999997,7368.756388900098
2025-10-28 13:15:00,48.480900000000005,1.0995369999999998,1.01024958875157,7.378468000000001,7.204861,34.43289999999996,7368.806388900098
2025-10-28 13:18:00,51.57697,1.0995369999999998,1.0405970153180848,7.638888000000001,7.5231509999999995,35.30090000000001,7368.856388900098
2025-10-28 13:21:00,53.616895,1.0127309999999996,1.0271335556840866,7.870368,7.899307,34.72219999999999,7368.906388900098
2025-10-28 13:24:00,56.712965,1.0995369999999998,1.0995394999862453,8.101848,8.101851,36.16900000000004,7368.956388900098
2025-10-28 13:27:00,53.616895,0.9837959999999999,1.0819109977174823,8.015048,8.217592,35.59030000000001,7369.0063889000985
2025-10-28 13:30:00,56.43808,1.1284720000000004,1.0844930979870975,8.217588,8.130786,37.037000000000035,7369.056388900099
2025-10-28 13:33:00,56.43808,0.9548609999999993,1.0528914031483267,8.015048,8.217597,35.87969999999996,7369.106388900099
2025-10-28 13:36:00,54.875575,0.8680560000000002,1.0448736956185651,7.870373,8.246527,38.194500000000005,7369.156388900099
2025-10-28 13:39:00,54.875575,1.0127319999999997,1.041403957163599,7.986108,8.043986,35.879700000000014,7369.206388900099
2025-10-28 13:42:00,53.081595,0.9548610000000002,1.0528867089200824,7.899308,8.101847,35.87969999999996,7369.256388900099
2025-10-28 13:45:00,51.779515,0.9259259999999996,1.0640549390003562,7.754628,8.043982,35.879700000000014,7369.3063889001
2025-10-28 13:48:00,53.587965,1.0127319999999997,1.041399048511364,7.841438,7.899305999999999,35.87959999999998,7369.3563889001
2025-10-28 13:51:00,50.752314999999996,0.9259259999999996,1.0373633691720197,7.725698,7.957172,35.879700000000014,7369.4063889001
2025-10-28 13:54:00,49.45023,1.1284720000000004,1.069558454363018,7.986108,7.870366000000001,35.59030000000001,7369.4563889001
2025-10-28 13:57:00,56.944445,1.2442129999999993,1.1089105745449968,8.101853,7.84143,35.879700000000014,7369.5063889001
2025-10-28 14:00:00,59.259254999999996,1.0995369999999998,1.099534499997544,7.986113,7.9861059999999995,37.905100000000004,7369.5563889001005
2025-10-28 14:03:00,59.013310000000004,1.070601,1.056070453878358,8.101848,8.072917,35.87960000000004,7369.606388900101
2025-10-28 14:06:00,58.246525,1.0127310000000005,1.0413985391199236,7.667828,7.725697,38.19439999999997,7369.656388900101
2025-10-28 14:09:00,56.43808,1.0416659999999993,1.0271310696058351,7.552083,7.523147,36.45830000000001,7369.706388900101
2025-10-28 14:12:00,57.20486,1.0995369999999998,1.0254991496419803,7.609952999999999,7.465275999999999,36.74769999999995,7369.756388900101
2025-10-28 14:15:00,59.273725,1.070602,1.0116287223042926,7.581017999999999,7.465275999999999,37.615800000000036,7369.806388900101
2025-10-28 14:18:00,58.76736,0.8680560000000002,0.992576970087954,7.3784730000000005,7.638887,37.32639999999998,7369.856388900102
2025-10-28 14:21:00,55.425345,0.8969909999999999,1.0083069611247097,7.3784730000000005,7.609952000000001,36.74770000000001,7369.906388900102
2025-10-28 14:24:00,54.91898,0.9548609999999993,1.011628279001143,7.523147999999999,7.638887,36.74770000000001,7369.956388900102
2025-10-28 14:27:00,58.260994999999994,1.0127319999999997,1.0127320000085516,7.581018,7.581016,37.61579999999998,7370.006388900102
2025-10-28 14:30:00,55.425345,0.8680560000000002,0.9657918306098495,7.3784730000000005,7.581016999999999,36.74770000000001,7370.056388900102
2025-10-28 14:33:00,50.766785,0.9259259999999996,0.9826631770297534,7.436338,7.552082,36.16899999999998,7370.1063889001025
2025-10-28 14:36:00,48.46643,0.9837959999999999,0.9981941100670706,7.494213,7.523147,35.59019999999998,7370.156388900103
2025-10-28 14:39:00,48.46643,0.9837959999999999,1.012458332895169,7.581017999999999,7.638891999999999,35.87969999999996,7370.206388900103
2025-10-28 14:42:00,48.46643,0.9837959999999999,1.012458332895169,7.638888000000001,7.6967620000000005,35.59030000000001,7370.256388900103
2025-10-28 14:45:00,45.37037,0.8680560000000002,0.9792431855803709,7.494212999999999,7.725697,35.87960000000004,7370.306388900103
2025-10-28 14:48:00,45.659724999999995,0.9548609999999993,0.9976322504245486,7.667828,7.754627000000001,35.87969999999996,7370.356388900103
2025-10-28 14:51:00,45.630785,1.0127309999999996,1.0271335556840866,7.754627999999999,7.783567,35.301000000000045,7370.406388900104
2025-10-28 14:54:00,46.397565,1.070602,1.041399011459327,7.870368,7.812495999999999,35.01159999999999,7370.456388900104
2025-10-28 14:57:00,50.79572,1.0416669999999995,1.02713156494336,7.870367999999999,7.841431000000001,35.59020000000004,7370.506388900104
2025-10-28 15:00:00,48.466435000000004,0.9548609999999993,1.0255011058878292,7.754628,7.899307,35.01150000000001,7370.556388900104
2025-10-28 15:03:00,49.24769,1.0127309999999996,1.027128602304842,7.899308,7.928237000000001,35.011600000000044,7370.606388900104
2025-10-28 15:06:00,46.918400000000005,0.9548609999999993,1.052886708920083,7.8125029999999995,8.015042000000001,35.87960000000004,7370.6563889001045
2025-10-28 15:09:00,45.38484,1.0127310000000005,1.0695580080132778,7.870368000000001,7.9861070000000005,35.59030000000001,7370.706388900105
2025-10-28 15:12:00,46.672455,1.0995369999999998,1.0703438028791086,7.957172999999999,7.899305999999999,35.01159999999999,7370.756388900105
2025-10-28 15:15:00,47.193285,1.0127309999999996,1.0413985391199196,7.928243,7.986111999999999,34.72219999999999,7370.806388900105
2025-10-28 15:18:00,50.520835,1.0995369999999998,1.0703387115331606,7.928243,7.870366000000001,35.011600000000044,7370.856388900105
2025-10-28 15:21:00,46.68692,1.0127310000000005,1.027128602304842,8.072918,8.101847,35.300899999999956,7370.906388900105
2025-10-28 15:24:00,46.16609,1.0416660000000002,1.0560679400232724,8.072918,8.101852000000001,35.30090000000001,7370.956388900106
2025-10-28 15:27:00,46.15162,1.0416660000000002,1.0703432396696493,7.986108,8.043982,33.85410000000002,7371.006388900106
2025-10-28 15:30:00,45.645255000000006,1.1284720000000004,1.0238652547319633,8.101848,7.899305999999999,34.43289999999996,7371.056388900106
2025-10-28 15:33:00,49.24768,1.0127309999999996,1.0413985391199196,7.899308,7.957177,35.01159999999999,7371.106388900106
2025-10-28 15:36:00,47.16435,0.9259259999999996,0.9965142996255615,7.696757999999999,7.841432,35.30090000000001,7371.156388900106
2025-10-28 15:39:00,48.466435000000004,1.0995369999999998,1.0555396537250243,7.928243,7.841436,34.14349999999996,7371.2063889001065
2025-10-28 15:42:00,49.493635,1.070602,1.0560659033611912,7.899308,7.870366000000001,34.72229999999996,7371.256388900107
2025-10-28 15:45:00,49.479169999999996,0.9837959999999999,1.0544804207972949,7.754627999999999,7.899302,35.01159999999999,7371.306388900107
2025-10-28 15:48:00,49.725115,1.0995369999999998,1.0850051884763094,7.841433,7.812495999999999,35.01150000000001,7371.356388900107
2025-10-28 15:51:00,44.83507,0.9837959999999999,1.0405915652908495,7.841438,7.957172,35.01159999999999,7371.406388900107
2025-10-28 15:54:00,45.60185,1.1574080000000002,1.0834605346918549,7.957174,7.812495999999999,34.14350000000002,7371.456388900107
2025-10-28 15:57:00,46.889465,1.070601,1.0413985205938943,7.957178000000001,7.899307,35.30090000000001,7371.506388900108
2025-10-28 16:00:00,47.149885,1.1574080000000002,1.083460534691856,8.015044,7.870366000000001,35.301000000000045,7371.556388900108
2025-10-28 16:03:00,46.122685,1.2152780000000005,1.11092927307757,8.072914,7.870366000000001,33.564899999999966,7371.606388900108
2025-10-28 16:06:00,45.630790000000005,1.1574080000000002,1.0834605346918549,8.043984,7.899305999999999,34.43290000000002,7371.656388900108
2025-10-28 16:09:00,48.683445,1.186343,1.0819092120180025,8.043984,7.841431000000001,33.85410000000002,7371.706388900108
2025-10-28 16:12:00,47.916664999999995,1.2152780000000005,1.1109292730775682,8.101854,7.899305999999999,34.72229999999996,7371.7563889001085
2025-10-28 16:15:00,48.177080000000004,1.0995370000000007,1.0555396537250243,8.101854,8.015047,34.72219999999999,7371.806388900109
2025-10-28 16:18:00,48.697915,1.186343,1.0819092120180025,8.043984,7.841431000000001,35.87959999999998,7371.856388900109
2025-10-28 16:21:00,47.16435,1.1284720000000004,1.0844930979870975,8.043979,7.957177,35.30090000000001,7371.906388900109
2025-10-28 16:24:00,48.9728,1.273148,1.106385004364352,8.072914,7.754626,35.01159999999999,7371.956388900109
2025-10-28 16:27:00,48.46643,1.186343,1.0819092120180014,8.130790000000001,7.928236999999999,35.01150000000001,7372.006388900109
2025-10-28 16:30:00,51.0272,1.3310180000000003,1.0997676670694432,8.217593999999998,7.7835659999999995,35.300899999999956,7372.05638890011
2025-10-28 16:33:00,49.5081,1.2152779999999996,1.1109292730775682,8.188659999999999,7.986111999999999,35.01159999999999,7372.10638890011
2025-10-28 16:36:00,50.289355,1.1863419999999998,1.0819087418135371,8.130789,7.928237000000001,35.59019999999998,7372.15638890011
2025-10-28 16:39:00,50.260419999999996,1.1863419999999998,1.0819087418135371,8.130789,7.928237000000001,35.01150000000001,7372.20638890011
2025-10-28 16:42:00,46.16609,1.1863419999999998,1.0819140690016678,8.101849,7.899307,34.72219999999999,7372.25638890011
2025-10-28 16:45:00,44.878474999999995,1.0995370000000007,1.0703387115331608,8.043984000000002,7.9861070000000005,34.72220000000004,7372.3063889001105
2025-10-28 16:48:00,44.082755,1.1863419999999998,1.0819087418135371,8.130789,7.928237000000001,35.01159999999999,7372.356388900111
2025-10-28 16:51:00,46.918400000000005,1.273148,1.106385004364352,8.130789,7.812501,34.14349999999996,7372.406388900111
2025-10-28 16:54:00,45.399305,1.157407,1.0834600562237735,7.986109000000001,7.841432,35.01159999999999,7372.456388900111
2025-10-28 16:57:00,42.549189999999996,1.1863419999999998,1.0819087418135371,7.986114,7.783562000000001,35.301000000000045,7372.506388900111
2025-10-28 17:00:00,42.549189999999996,1.157407,1.0528894612159903,8.015044,7.8124970000000005,34.14349999999996,7372.556388900111
2025-10-28 17:03:00,41.261575,1.2152769999999995,1.0640557605179275,8.072914,7.783567,33.85420000000005,7372.606388900112
2025-10-28 17:06:00,46.195025,1.2442130000000002,1.0931624521994823,7.986109000000001,7.696756000000001,34.432799999999986,7372.656388900112
2025-10-28 17:09:00,45.645255,1.1284720000000004,1.0695584543630174,7.957179,7.841436999999999,35.30099999999999,7372.706388900112
2025-10-28 17:12:00,46.94734,1.273148,1.106385004364352,8.101849,7.783561,33.564899999999966,7372.756388900112
2025-10-28 17:15:00,48.480900000000005,1.157407,1.068254394063252,8.072914,7.899307,35.011499999999955,7372.806388900112
2025-10-28 17:18:00,45.90567,1.0995370000000007,1.0555396537250243,7.957174000000001,7.870367,34.43289999999996,7372.8563889001125
2025-10-28 17:21:00,43.330439999999996,1.1284720000000004,1.0238652547319633,8.015044,7.812501999999999,34.14350000000002,7372.906388900113
2025-10-28 17:24:00,43.070025,1.157407,1.0834600562237735,7.957174000000001,7.8124970000000005,33.85419999999999,7372.956388900113
2025-10-28 17:27:00,41.78241,1.157407,1.0834600562237735,7.986109000000001,7.841432,34.72229999999996,7373.006388900113
2025-10-28 17:30:00,37.659139999999994,1.157407,1.0373687801836053,8.043979,7.812501999999999,32.696799999999996,7373.056388900113
2025-10-28 17:33:00,35.358795,1.3020829999999997,1.1033415866068128,8.10185,7.725697,32.696799999999996,7373.106388900113
2025-10-28 17:36:00,34.577545,1.2152779999999996,1.0319470930819212,7.899309999999999,7.5520819999999995,31.8288,7373.156388900114
2025-10-28 17:39:00,34.288195,1.157407,1.02167395273498,7.812504,7.552087,31.539300000000026,7373.206388900114
2025-10-28 17:42:00,34.013310000000004,1.1863419999999998,0.9863360416862826,7.899309000000001,7.523147,31.539300000000026,7373.256388900114
2025-10-28 17:45:00,33.46354,1.3020829999999997,0.984548298887147,7.725694,7.146991000000001,31.828700000000026,7373.306388900114
2025-10-28 17:48:00,31.92998,1.157407,0.9570406525556057,7.523143999999999,7.146986999999999,31.53929999999997,7373.356388900114
2025-10-28 17:51:00,32.450810000000004,1.1284720000000004,0.9605538600535823,7.494214,7.175922000000001,30.671299999999974,7373.4063889001145
2025-10-28 17:54:00,30.39641,1.0995369999999998,0.9313475764457616,7.552084000000001,7.233797000000001,30.38190000000003,7373.456388900115
2025-10-28 17:57:00,30.656824999999998,1.157407,1.005807525528706,7.581014000000001,7.291667,30.67130000000003,7373.506388900115
2025-10-28 18:00:00,61.313655,1.3888889999999998,1.0560955393339282,7.696759,7.08912,37.905100000000004,7373.556388900115
2025-10-28 18:03:00,51.50463,1.0995369999999998,1.01024958875157,7.60995,7.436343,34.72219999999999,7373.606388900115
2025-10-28 18:06:00,48.177080000000004,1.2152769999999995,1.0319522560647965,7.783563999999999,7.436347,34.43289999999996,7373.656388900115
2025-10-28 18:09:00,54.07986,1.273148,1.0577078879122817,7.812499000000001,7.407411000000001,36.45839999999998,7373.706388900116
2025-10-28 18:12:00,33.217595,1.1284720000000004,0.9605538600535809,7.899309000000001,7.581016999999999,30.381999999999948,7373.756388900116
2025-10-28 18:21:00,33.723955000000004,0.5787040000000001,0.7755823109239967,6.65509,7.089116,30.38190000000003,7373.756388900116
2025-10-28 19:36:00,30.1794,1.3310180000000003,0.7321349399157172,5.266208000000001,4.2824100000000005,29.224599999999953,7373.756388900116
2025-10-28 19:45:00,33.506945,1.5914349999999997,0.791055333318816,5.295139000000001,4.021994,29.80329999999998,7373.756388900116
2025-10-28 19:48:00,36.328125,1.6782409999999999,0.7901124277876722,5.324069,3.935188,31.5394,7373.756388900116
2025-10-28 19:51:00,36.848955000000004,1.5914359999999999,0.7637978222691146,5.1504639999999995,3.8483780000000003,30.9606,7373.756388900116
2025-10-28 19:54:00,30.64236,1.157407,0.695108428202079,5.092588000000001,4.311341,30.382000000000005,7373.756388900116
2025-10-28 20:18:00,34.73669,1.6782410000000008,0.7901035674242084,5.0347230000000005,3.6458329999999997,30.96070000000003,7373.756388900116
2025-10-28 20:21:00,35.24306,1.5914350000000006,0.7637946316899743,5.005787000000001,3.7036989999999994,31.25,7373.756388900116
2025-10-28 20:24:00,30.613425,1.2442130000000002,0.6791786103886454,4.947917,4.021991,29.513900000000035,7373.756388900116
2025-10-28 20:45:00,35.807295,1.9097220000000004,0.8277908387543588,5.2372689999999995,3.587966999999999,30.9606,7373.756388900116
2025-10-28 20:48:00,36.067710000000005,1.5914349999999997,0.7638032881974436,5.179398,3.877319,31.539300000000026,7373.756388900116
2025-10-28 20:51:00,33.49248,1.4467590000000001,0.7191426383889498,5.092593000000001,3.9351900000000004,31.25,7373.756388900116
2025-10-28 21:33:00,31.6985,1.8229160000000002,0.833211517902539,5.179397,3.6458330000000005,30.671299999999974,7373.756388900116
2025-10-28 21:36:00,37.35532499999999,1.851852,0.8112752508301931,5.208329000000001,3.6168970000000007,31.53940000000003,7373.756388900116
2025-10-28 21:39:00,36.848955000000004,1.5914349999999997,0.7637994408753074,5.179397,3.877314000000001,31.828699999999998,7373.756388900116
2025-10-28 21:42:00,32.494209999999995,1.4178240000000004,0.7100775053494185,5.063658000000001,3.9351900000000004,30.6712,7373.756388900116
2025-10-28 23:24:00,30.381945,1.070602,0.5731023139848538,4.369213,3.559031,29.513799999999975,7373.756388900116
2025-10-29 06:21:00,31.467015,1.157407,0.7166107459824638,5.497687,4.745369999999999,30.092600000000004,7373.756388900116
2025-10-29 06:24:00,30.1794,1.244212,0.7028081935321722,5.613427000000001,4.716435000000001,29.513900000000035,7373.756388900116
2025-10-29 07:42:00,30.35301,1.0995370000000007,0.63019851396105,4.427084000000001,3.645834,30.960699999999974,7373.756388900116
2025-10-29 08:09:00,32.204865,1.0127310000000005,0.621716291602366,4.571759,3.9062509999999993,30.671299999999974,7373.756388900116
2025-10-29 08:12:00,34.027775,0.8391210000000004,0.6325130717860629,4.513889000000001,4.137736,30.960699999999974,7373.756388900116
2025-10-29 08:21:00,30.7147,0.7233799999999997,0.600217738268902,4.542825000000001,4.311341,29.803200000000004,7373.756388900116
2025-10-29 08:24:00,31.48148,0.5787040000000001,0.5492604434225834,4.369214,4.311341,30.67130000000003,7373.756388900116
2025-10-29 08:42:00,32.494215,1.2152770000000004,0.7155361181009837,5.179398000000001,4.340280999999999,30.381899999999973,7373.756388900116
2025-10-29 08:45:00,33.550349999999995,1.157407,0.7375137956647245,5.439819,4.716432,30.671299999999974,7373.806388900116
2025-10-29 08:48:00,32.494215,1.3020839999999998,0.7682305860114079,5.43982,4.542826,29.803200000000004,7373.856388900116
2025-10-29 08:51:00,31.467015,1.070602,0.7050537144427949,5.353014000000001,4.716432000000001,30.671299999999974,7373.906388900116
2025-10-29 08:54:00,31.698495,1.0995369999999998,0.7159612084618036,5.208334000000001,4.542827000000001,30.092600000000004,7373.9563889001165
2025-10-29 08:57:00,32.725695,1.070601,0.7248200747534498,5.179398000000001,4.571757,30.092600000000004,7374.006388900117
2025-10-29 09:00:00,30.65683,1.0127309999999996,0.6830015133323563,5.179392999999999,4.600692,30.67139999999995,7374.056388900117
2025-10-29 09:03:00,34.25926,1.0995369999999998,0.7554150873626734,5.237273,4.629626,30.960699999999974,7374.106388900117
2025-10-29 09:06:00,35.778360000000006,1.0416659999999993,0.7327281280016477,5.381943,4.832177,30.9606,7374.156388900117
2025-10-29 09:09:00,33.723955000000004,1.070602,0.7441133973025208,5.439818,4.8611059999999995,29.803200000000004,7374.206388900117
2025-10-29 09:12:00,33.188655,1.0127309999999996,0.7397215579632727,5.497687999999999,5.005787,30.092600000000004,7374.256388900118
2025-10-29 09:15:00,35.257525,0.9837959999999999,0.763419373952064,5.613428,5.2083319999999995,30.67130000000003,7374.306388900118
2025-10-29 09:18:00,35.026044999999996,1.0127310000000005,0.7578280401732899,5.787038000000001,5.324076999999999,30.67130000000003,7374.356388900118
2025-10-29 09:21:00,31.98785,1.1574080000000002,0.7578858102021833,5.700234,5.0057860000000005,29.80329999999998,7374.406388900118
2025-10-29 09:24:00,32.43634,1.1863419999999998,0.8276531875209228,5.8449040000000005,5.2083319999999995,30.671299999999974,7374.456388900118
2025-10-29 09:27:00,35.53241,1.2152769999999995,0.8196042349236131,5.960643999999999,5.266207,30.96070000000003,7374.5063889001185
2025-10-29 09:30:00,32.175925,1.1863419999999998,0.7888219705670492,5.902779000000001,5.208337,30.38190000000003,7374.556388900119
2025-10-29 09:33:00,36.31366,1.1574080000000002,0.7578927625122036,5.787034,5.092596,31.25,7374.606388900119
2025-10-29 09:36:00,38.107635,1.0416659999999993,0.751408697620511,5.671293,5.150467000000001,31.82869999999997,7374.656388900119
2025-10-29 09:39:00,33.217595,0.9548610000000002,0.7511548199828049,5.700228,5.324076999999999,31.828700000000026,7374.706388900119
2025-10-29 09:42:00,35.778360000000006,1.0127319999999997,0.7755807161064249,5.729168,5.295135999999999,31.5394,7374.756388900119
2025-10-29 09:45:00,33.217595,0.9548609999999993,0.716055911766202,5.787037999999999,5.353007,30.67130000000003,7374.80638890012
2025-10-29 09:48:00,33.695025,1.0127309999999996,0.739727877994479,5.700228,5.208337,31.5394,7374.85638890012
2025-10-29 09:51:00,37.847225,1.0127309999999996,0.7755863769185832,5.700228,5.266207,31.82869999999997,7374.90638890012
2025-10-29 09:54:00,37.080439999999996,1.0127319999999997,0.775586795365088,5.642358,5.208335999999999,31.82869999999997,7374.95638890012
2025-10-29 09:57:00,37.311925,0.8969909999999999,0.7262648167618904,5.555553000000001,5.237272,30.671299999999974,7375.00638890012
2025-10-29 10:00:00,36.79109,0.8969899999999997,0.7262643824532473,5.526617000000001,5.208337,31.5394,7375.0563889001205
2025-10-29 10:03:00,35.257525,0.983797,0.7458549666975705,5.526623,5.092596,31.25,7375.106388900121
2025-10-29 10:06:00,35.27199,1.0127319999999997,0.7578284521837562,5.5555579999999996,5.092596,31.828700000000026,7375.156388900121
2025-10-29 10:09:00,35.02604,0.9837959999999999,0.7458545510696022,5.642363,5.208337,31.5394,7375.206388900121
2025-10-29 10:12:00,32.971644999999995,1.0127309999999996,0.7578280401732899,5.671293,5.2083319999999995,31.82869999999997,7375.256388900121
2025-10-29 10:15:00,33.73842500000001,1.0416659999999993,0.7696990348651033,5.642363,5.150467000000001,29.80329999999998,7375.306388900121
2025-10-29 10:18:00,31.698495,0.868055,0.7136338645973218,5.5844879999999995,5.295143,30.38190000000003,7375.356388900122
2025-10-29 10:21:00,35.069445,1.070602,0.7629940279433678,5.642358,5.0925959999999995,30.671299999999974,7375.406388900122
2025-10-29 10:24:00,36.096639999999994,0.9548609999999993,0.7337741033056697,5.5555579999999996,5.150467000000001,32.11809999999997,7375.456388900122
2025-10-29 10:27:00,31.987845,0.8680559999999993,0.7136343033514352,5.526617999999999,5.237272000000001,30.67130000000003,7375.506388900122
2025-10-29 10:30:00,35.590275,0.9259259999999996,0.7215818910443902,5.5555579999999996,5.1794020000000005,31.25,7375.556388900122
2025-10-29 10:33:00,34.07118,1.0127319999999997,0.7578284521837562,5.526617999999999,5.063656,30.671299999999974,7375.6063889001225
2025-10-29 10:36:00,35.358795,0.9837959999999999,0.727940873096853,5.555558,5.092592000000001,31.25,7375.656388900123
2025-10-29 10:39:00,34.823495,1.0127319999999997,0.7578284521837562,5.526617999999999,5.063656,31.82869999999997,7375.706388900123
2025-10-29 10:42:00,37.398725,0.8969899999999997,0.7262643824532484,5.468747,5.150467000000001,32.40749999999997,7375.756388900123
2025-10-29 10:45:00,34.823495,0.868055,0.7136281143751867,5.381946999999999,5.092592000000001,31.5394,7375.806388900123
2025-10-29 10:48:00,34.82349,0.9548610000000002,0.751154819982806,5.439812,5.063661000000001,32.696799999999996,7375.856388900123
2025-10-29 10:51:00,35.358795,1.0416660000000002,0.7696990348651026,5.700228000000001,5.2083319999999995,31.828700000000026,7375.906388900124
2025-10-29 10:54:00,32.24826,1.3020829999999997,0.8322852844644995,6.018515,5.2083319999999995,30.67130000000003,7375.956388900124
2025-10-29 10:57:00,34.317125000000004,1.359953,0.8536026359253229,6.076390000000001,5.208337,30.9606,7376.006388900124
2025-10-29 11:00:00,33.015045,1.2152779999999996,0.799797461940052,6.0185200000000005,5.295142,30.67130000000003,7376.056388900124
2025-10-29 11:03:00,34.577545,1.2442129999999993,0.8106980049864358,5.93171,5.179397,32.117999999999995,7376.106388900124
2025-10-29 11:06:00,33.28993,1.1863419999999998,0.7687543947662949,5.902774,5.1794020000000005,31.53929999999997,7376.1563889001245
2025-10-29 11:09:00,32.769095,1.3020830000000005,0.8114766063929905,5.873839,5.034726,30.38190000000003,7376.206388900125
2025-10-29 11:12:00,30.960645,1.2152780000000005,0.8196046191904539,5.787034000000001,5.092596,30.38190000000003,7376.256388900125
2025-10-29 11:15:00,30.931714999999997,1.1284720000000004,0.7469524991341147,5.8449040000000005,5.1794020000000005,31.828700000000026,7376.306388900125
2025-10-29 11:18:00,33.506945,1.2152780000000005,0.7997974619400524,5.8449040000000005,5.121525999999999,31.25,7376.356388900125
2025-10-29 11:21:00,31.698495,1.1284720000000004,0.7858910674058903,5.787034000000001,5.1794020000000005,32.40740000000005,7376.406388900125
2025-10-29 11:24:00,33.767365,1.1284720000000004,0.7858910674058903,5.787034000000001,5.1794020000000005,30.382000000000005,7376.456388900126
2025-10-29 11:27:00,35.575810000000004,1.3020830000000005,0.8114766063929905,5.873839,5.034726,31.53929999999997,7376.506388900126
2025-10-29 11:30:00,31.944445,1.1863419999999998,0.8084467601571673,5.815969000000001,5.150467000000001,30.092600000000004,7376.556388900126
2025-10-29 11:36:00,31.42361,1.070602,0.7441199904036507,5.642364000000001,5.063662,30.382000000000005,7376.556388900126
2025-10-29 11:39:00,33.232065,1.1284720000000004,0.746945614486959,5.758104,5.092592000000001,31.25,7376.556388900126
2025-10-29 11:42:00,32.711225,1.2442130000000002,0.7902488236005529,5.787039,5.0057860000000005,30.67130000000003,7376.556388900126
2025-10-29 11:45:00,34.25926,1.2152780000000005,0.7997974619400524,5.787034000000001,5.063656,30.96070000000003,7376.556388900126
2025-10-29 11:48:00,32.46528,1.0995370000000007,0.7744803240160897,5.700234000000001,5.121527,30.381899999999973,7376.556388900126
2025-10-29 11:51:00,32.46528,1.0995369999999998,0.7554217475134223,5.642364000000001,5.034727,30.96070000000003,7376.556388900126
2025-10-29 11:54:00,32.98611,1.0995369999999998,0.7554217475134223,5.642364000000001,5.034727,30.092600000000004,7376.556388900126
2025-10-29 12:00:00,32.204865,1.1284720000000004,0.7666372228374599,5.700234000000001,5.063662,31.539300000000026,7376.556388900126
2025-10-29 12:03:00,33.78183,1.1574080000000002,0.7578858102021819,5.642364000000001,4.947915999999999,31.25,7376.606388900126
2025-10-29 12:06:00,34.288195,1.1284720000000004,0.7469456144869578,5.613428000000001,4.947915999999999,31.25,7376.656388900126
2025-10-29 12:09:00,34.25926,1.0127309999999996,0.739727877994479,5.497683,5.0057920000000005,31.5394,7376.7063889001265
2025-10-29 12:12:00,32.248265,1.070601,0.7441195982825825,5.613428000000001,5.034727,30.092600000000004,7376.756388900127
2025-10-29 12:15:00,35.069445,1.0995369999999998,0.7554217475134223,5.642364000000001,5.034727,30.6712,7376.806388900127
2025-10-29 12:18:00,30.931714999999997,1.0995370000000007,0.7359249953456425,5.613424000000001,4.976846999999999,30.09269999999998,7376.856388900127
2025-10-29 12:21:00,33.52141,1.1863419999999998,0.768747375562538,5.613429,4.890047000000001,30.9606,7376.906388900127
2025-10-29 12:24:00,32.769099999999995,1.3020830000000005,0.7456794103434259,5.729169000000001,4.803235999999999,31.539300000000026,7376.956388900127
2025-10-29 12:27:00,30.685765,1.1284720000000004,0.7469456144869578,5.642359000000001,4.976846999999999,29.80329999999998,7377.006388900128
2025-10-29 12:30:00,31.206595,1.1863419999999998,0.748178717092318,5.613429,4.8611070000000005,30.092499999999973,7377.056388900128
2025-10-29 12:33:00,30.1794,1.2442130000000002,0.8106980049864362,5.526619,4.774305999999999,28.93520000000001,7377.056388900128
2025-10-29 12:36:00,31.221065000000003,1.273148,0.7797532936280133,5.613423999999999,4.774305999999999,31.82869999999997,7377.056388900128
2025-10-29 12:39:00,31.221065000000003,1.186343,0.7888223511880991,5.58449,4.890046999999999,31.25,7377.056388900128
2025-10-29 12:42:00,32.248265,1.3888889999999998,0.7752991406799739,5.7002299999999995,4.687501,31.5394,7377.056388900128
2025-10-29 12:48:00,31.987845,1.2442129999999993,0.7692925140221579,5.555559999999999,4.745367,30.671299999999974,7377.056388900128
2025-10-29 12:51:00,31.206595,1.2152769999999995,0.7587779342170874,5.555554,4.774307,31.25,7377.056388900128
2025-10-29 12:57:00,33.02951,1.4178240000000004,0.8083973739427766,5.72917,4.716435999999999,30.092600000000004,7377.056388900128
2025-10-29 13:00:00,32.769095,1.3310189999999995,0.7556155662559373,5.642359999999999,4.687501,30.960699999999974,7377.056388900128
2025-10-29 13:03:00,30.7147,1.2152779999999996,0.7587782990478814,5.52662,4.745372000000001,31.25,7377.056388900128
2025-10-29 13:06:00,30.931714999999997,1.3020839999999998,0.7682305860114079,5.58449,4.687495999999999,29.224599999999953,7377.056388900128
2025-10-29 13:18:00,30.960645,1.2152780000000005,0.7587710320881653,5.468754,4.687495999999999,30.092600000000004,7377.056388900128
2025-10-29 13:24:00,32.75463,1.1863419999999998,0.748178717092318,5.613429,4.8611070000000005,30.9606,7377.056388900128
2025-10-29 13:27:00,35.344325,1.3310180000000003,0.77836000342312,5.642359000000001,4.716431,31.25,7377.106388900128
2025-10-29 13:30:00,33.55035,1.157407,0.7777696267038997,5.584489,4.918982000000001,30.671299999999974,7377.156388900128
2025-10-29 13:33:00,35.32986,1.3020830000000005,0.7901333942702847,5.613429,4.745366,31.25,7377.206388900128
2025-10-29 13:36:00,34.056715,1.273148,0.7797532936280133,5.642359000000001,4.803241000000001,30.38190000000003,7377.2563889001285
2025-10-29 13:39:00,32.248265,1.0995369999999998,0.7554217475134234,5.584489,4.976852000000001,32.407399999999996,7377.306388900129
2025-10-29 13:42:00,33.015045,1.2152780000000005,0.758778299047882,5.555554,4.774305999999999,30.092499999999973,7377.356388900129
2025-10-29 13:45:00,33.000575,1.1284720000000004,0.746945614486959,5.584489,4.918977,30.9606,7377.406388900129
2025-10-29 13:48:00,32.479749999999996,1.273148,0.8008929796160944,5.613429,4.803241000000001,30.67130000000003,7377.456388900129
2025-10-29 13:51:00,34.042249999999996,1.2442130000000002,0.7902488236005529,5.613429,4.8321760000000005,30.6712,7377.506388900129
2025-10-29 13:54:00,31.452545,1.157407,0.7375137956647245,5.642364,4.918977,30.67130000000003,7377.55638890013
2025-10-29 13:57:00,30.960645,1.2152769999999995,0.7587706672597272,5.642364,4.8611070000000005,29.803300000000036,7377.60638890013
2025-10-29 14:00:00,32.75463,1.3020830000000005,0.7901333942702847,5.671298999999999,4.803235999999999,30.67130000000003,7377.65638890013
2025-10-29 14:03:00,31.19213,1.2152769999999995,0.7997970839411728,5.700233999999999,4.976857000000001,30.671299999999974,7377.70638890013
2025-10-29 14:06:00,33.00058,1.2152779999999996,0.7795345590840872,5.78704,5.0347219999999995,31.25,7377.75638890013
2025-10-29 14:12:00,33.00058,1.273148,0.8008929796160932,5.758104,4.947915999999999,31.25,7377.75638890013
2025-10-29 14:15:00,32.75463,1.273148,0.7797532936280133,5.787039,4.947921,30.67130000000003,7377.8063889001305
2025-10-29 14:18:00,35.590275,1.3310180000000003,0.8004646625467814,5.873839,4.976851,31.828700000000026,7377.856388900131
2025-10-29 14:21:00,31.97338,1.2442130000000002,0.8106980049864362,5.815969000000001,5.063656,30.9606,7377.906388900131
2025-10-29 14:24:00,32.494209999999995,1.2442130000000002,0.7692998487998155,5.815969000000001,5.0057860000000005,30.382000000000005,7377.956388900131
2025-10-29 14:27:00,34.56308,1.3020829999999997,0.7901408626007197,5.8449040000000005,4.976851000000001,30.671299999999974,7378.006388900131
2025-10-29 14:30:00,31.206595,1.157407,0.7777696267038997,5.787033999999999,5.121527,30.382000000000005,7378.056388900131
2025-10-29 14:33:00,31.712965,1.273148,0.8008929796160944,5.815974,5.0057860000000005,30.67130000000003,7378.106388900132
2025-10-29 14:36:00,31.467015,1.273148,0.8008929796160944,5.787039,4.976851000000001,30.67130000000003,7378.156388900132
2025-10-29 14:39:00,33.275465,1.157407,0.7578923857893946,5.758099,5.063662,31.5394,7378.206388900132
2025-10-29 14:42:00,34.82349,1.1284720000000004,0.766637222837461,5.729164,5.092592000000001,31.539300000000026,7378.256388900132
2025-10-29 14:45:00,36.877894999999995,1.3020830000000005,0.8526210257626978,5.758104,4.976851,30.671299999999974,7378.306388900132
2025-10-29 14:48:00,35.85069,1.0995369999999998,0.7931502872814973,5.700234,5.150467000000001,31.828700000000026,7378.3563889001325
2025-10-29 14:51:00,33.55035,1.0995369999999998,0.7931502872814973,5.700234,5.150467000000001,31.539300000000026,7378.406388900133
2025-10-29 14:54:00,35.358795,1.2152780000000005,0.7795416444506353,5.787034,5.034726,30.38190000000003,7378.456388900133
2025-10-29 14:57:00,33.043985,1.186343,0.7687477496400178,5.700234,4.976851000000001,30.38190000000003,7378.506388900133
2025-10-29 15:00:00,32.002309999999994,1.157407,0.7777696267038985,5.787034000000001,5.121527,31.25,7378.556388900133
2025-10-29 15:03:00,33.796295,1.2152780000000005,0.7997974619400524,5.787034000000001,5.063656,29.80329999999998,7378.606388900133
2025-10-29 15:06:00,30.975115,1.070602,0.7814720962250652,5.729164,5.208332,29.803200000000004,7378.606388900133
2025-10-29 15:09:00,32.769099999999995,1.0995369999999998,0.7744803240160892,5.700234,5.121527,31.5394,7378.606388900133
2025-10-29 15:12:00,30.7147,1.070602,0.7441199904036507,5.787034,5.2083319999999995,31.25,7378.656388900134
2025-10-29 15:15:00,34.07118,1.0995369999999998,0.7554217475134223,5.787034,5.179397,30.671299999999974,7378.706388900134
2025-10-29 15:18:00,33.28993,1.0995369999999998,0.7359249953456435,5.700234,5.063657000000001,29.803200000000004,7378.756388900134
2025-10-29 15:21:00,33.02951,1.157407,0.7777696267038997,5.729164,5.063657000000001,30.671299999999974,7378.806388900134
2025-10-29 15:24:00,32.7691,1.1284720000000004,0.7666372228374599,5.700234000000001,5.063662,31.25,7378.856388900134
2025-10-29 15:27:00,35.069445,1.2442130000000002,0.7902488236005529,5.787039,5.0057860000000005,31.25,7378.9063889001345
2025-10-29 15:30:00,33.26099,1.2442130000000002,0.7692998487998155,5.787034000000001,4.976851000000001,30.96070000000003,7378.956388900135
2025-10-29 15:33:00,30.960645,1.157407,0.7972033624323528,5.758104,5.121527,30.381899999999973,7379.006388900135
2025-10-29 15:36:00,31.48148,1.157407,0.7777696267038985,5.8449040000000005,5.179397,29.513900000000035,7379.056388900135
2025-10-29 15:42:00,32.783564999999996,1.273148,0.7797532936280133,5.815969000000001,4.976851000000001,30.960699999999974,7379.056388900135
2025-10-29 15:45:00,30.7147,1.0995370000000007,0.7359318115369131,5.729164,5.092597,30.671299999999974,7379.106388900135
2025-10-29 15:48:00,33.52141,1.1574080000000002,0.7578927625122036,5.671294,4.976856,31.8288,7379.156388900135
2025-10-29 15:51:00,33.015045,1.0416660000000002,0.7696990348651037,5.5555579999999996,5.063662,30.96070000000003,7379.206388900136
2025-10-29 15:54:00,33.28993,1.157407,0.7578854334816991,5.671298,4.976851000000001,31.25,7379.256388900136
2025-10-29 15:57:00,31.22106,0.9837959999999999,0.727940873096853,5.5555579999999996,5.092592,31.25,7379.306388900136
2025-10-29 16:00:00,33.304395,1.2152770000000004,0.7587779342170877,5.700228000000001,4.9189810000000005,31.828700000000026,7379.356388900136
2025-10-29 16:03:00,30.975115000000002,1.070602,0.7629875753733643,5.700234,5.150462,30.671299999999974,7379.406388900136
2025-10-29 16:06:00,33.304395,1.070601,0.7814716910134036,5.700228000000001,5.179397,30.96070000000003,7379.4563889001365
2025-10-29 16:09:00,36.125575,1.157407,0.7578923857893946,5.758098,5.063661000000001,30.671299999999974,7379.506388900137
2025-10-29 16:12:00,33.318865,1.1284719999999995,0.7469524991341143,5.729163,5.063661000000001,31.5394,7379.556388900137
2025-10-29 16:15:00,34.56308,1.157407,0.7578923857893946,5.729163,5.034726,30.38190000000003,7379.606388900137
2025-10-29 16:18:00,32.248265,1.0127310000000005,0.7578280401732899,5.700228000000001,5.237266999999999,31.25,7379.656388900137
2025-10-29 16:21:00,33.796295,1.0416660000000002,0.7327281280016481,5.758098,5.2083319999999995,31.25,7379.706388900137
2025-10-29 16:24:00,35.60474,1.1574080000000002,0.7777700100419412,5.815974000000001,5.150466,31.5394,7379.756388900138
2025-10-29 16:27:00,35.373265,1.1574080000000002,0.7578927625122036,5.787034,5.092596,30.671299999999974,7379.806388900138
2025-10-29 16:30:00,31.987845,1.0416670000000003,0.7514027129024812,5.642364000000001,5.121527,30.382000000000005,7379.856388900138
2025-10-29 16:33:00,31.206595,1.070601,0.7441195982825825,5.613428000000001,5.034727,30.381899999999973,7379.906388900138
2025-10-29 16:36:00,33.52141,1.1863420000000007,0.7687543947662953,5.642358,4.918985999999999,30.67130000000003,7379.956388900138
2025-10-29 16:39:00,34.30266,1.0995369999999998,0.7744803240160892,5.700234,5.121527,30.671299999999974,7380.0063889001385
2025-10-29 16:42:00,31.19213,1.1284720000000004,0.7666372228374599,5.700234000000001,5.063662,30.092600000000004,7380.056388900139
2025-10-29 16:45:00,33.752889999999994,1.2442130000000002,0.7902488236005518,5.700234000000001,4.918981,30.9606,7380.106388900139
2025-10-29 16:48:00,31.163195,1.0416670000000003,0.732728523285047,5.642364000000001,5.092597,30.38190000000003,7380.156388900139
2025-10-29 16:51:00,33.738429999999994,1.0995369999999998,0.7359318115369128,5.671294,5.034727,32.11809999999997,7380.206388900139
2025-10-29 16:54:00,33.984375,1.070601,0.7629871766106341,5.613428000000001,5.063657000000001,31.5394,7380.256388900139
2025-10-29 16:57:00,32.175925,1.070602,0.7629875753733643,5.584493999999999,5.0347219999999995,30.671299999999974,7380.30638890014
2025-10-29 17:00:00,32.46528,1.186343,0.7687477496400178,5.700234,4.976851000000001,30.960699999999974,7380.35638890014
2025-10-29 17:03:00,33.984375,1.2152780000000005,0.7997974619400536,5.729164,5.0057860000000005,30.381899999999973,7380.40638890014
2025-10-29 17:09:00,31.698495,1.157407,0.7777696267038997,5.758099,5.092592000000001,30.67130000000003,7380.40638890014
2025-10-29 17:12:00,31.19213,1.157407,0.7777696267038997,5.758099,5.092592000000001,29.803200000000004,7380.45638890014
2025-10-29 17:15:00,31.19213,1.157407,0.797210007729113,5.815969000000001,5.1794020000000005,30.67130000000003,7380.50638890014
2025-10-29 17:18:00,35.08391,1.1863419999999998,0.8084467601571673,5.815969000000001,5.150467000000001,30.671299999999974,7380.5563889001405
2025-10-29 17:21:00,32.74016,1.1863419999999998,0.7888219705670492,5.815969000000001,5.121527,30.38190000000003,7380.606388900141
2025-10-29 17:24:00,33.246525,1.3020830000000005,0.79014086260072,5.8449040000000005,4.976851,30.382000000000005,7380.656388900141
2025-10-29 17:27:00,34.56308,1.186343,0.7888223511880991,5.729164000000001,5.034721,30.960699999999974,7380.706388900141
2025-10-29 17:30:00,33.55035,1.186343,0.8084471471155912,5.729164000000001,5.063661000000001,31.828700000000026,7380.756388900141
2025-10-29 17:33:00,32.248265,1.070601,0.7814716910134049,5.671298,5.150467000000001,30.38190000000003,7380.806388900141
2025-10-29 17:36:00,33.796295,1.1284720000000004,0.7858910674058903,5.700228000000001,5.092596,30.092600000000004,7380.856388900142
2025-10-29 17:39:00,33.275459999999995,1.070601,0.7441195982825825,5.700228000000001,5.121527,31.82869999999997,7380.906388900142
2025-10-29 17:45:00,30.700235,1.070602,0.7629940279433678,5.729164000000001,5.1794020000000005,30.382000000000005,7380.906388900142
2025-10-29 17:48:00,34.30266,1.1574080000000002,0.7777700100419412,5.729164000000001,5.063656,31.25,7380.906388900142
2025-10-29 17:54:00,30.960645,1.070602,0.744119990403652,5.671294,5.092592000000001,30.67130000000003,7380.906388900142
2025-10-29 17:57:00,32.769099999999995,1.157407,0.7578923857893946,5.642358,4.947921,31.25,7380.906388900142
2025-10-29 19:09:00,34.04224,1.6203690000000002,0.7726062509201741,5.063656,3.7326390000000007,30.092600000000004,7380.906388900142
2025-10-29 19:12:00,32.75463,1.6203690000000002,0.7726062509201741,5.063656,3.7326390000000007,29.513800000000003,7380.956388900142
2025-10-29 19:15:00,35.04051,1.6203710000000004,0.7726068583067539,5.092592,3.7615730000000003,29.513800000000003,7381.006388900142
2025-10-29 19:18:00,32.204865,1.4756939999999998,0.7281617737083727,5.150463,3.964125,30.381899999999973,7381.056388900142
2025-10-29 19:21:00,33.984375,1.5625,0.754955964714046,5.150463,3.877319,31.25,7381.1063889001425
2025-10-29 19:24:00,36.31366,1.6782409999999999,0.7303234679262863,5.150463,3.7037080000000007,30.671300000000002,7381.156388900143
2025-10-29 19:27:00,36.270255,1.6493060000000002,0.7813748039626047,5.150462,3.790508000000001,30.960700000000003,7381.206388900143
2025-10-29 19:30:00,33.174189999999996,1.4467590000000001,0.7191426383889498,5.063658000000001,3.9062550000000007,30.960699999999974,7381.256388900143
2025-10-29 19:33:00,33.188655,1.5046290000000004,0.7371314941142051,5.0347230000000005,3.819445,30.67130000000003,7381.306388900143
2025-10-29 19:36:00,30.338540000000002,1.4178240000000004,0.7100692711458081,5.005787000000001,3.8773099999999996,30.092600000000004,7381.356388900143
2025-10-29 19:39:00,30.801505,1.3888889999999998,0.7009568725383292,5.034722,3.93518,30.381899999999973,7381.406388900144
2025-10-29 20:39:00,32.479749999999996,1.5625,0.754952148054652,5.063656,3.790508000000001,28.93520000000001,7381.406388900144
2025-10-29 20:42:00,34.013310000000004,1.5046290000000004,0.7371361873829455,5.034722,3.8194489999999996,29.80329999999998,7381.406388900144
2025-10-29 20:45:00,36.588539999999995,1.5914350000000006,0.7638032881974438,4.976852000000001,3.674773,30.9606,7381.406388900144
2025-10-29 21:45:00,31.958914999999998,1.6782409999999999,0.7901045519150277,4.918982,3.530093000000001,29.803200000000004,7381.406388900144
2025-10-29 21:48:00,30.39641,1.7361110000000002,0.835756176407673,4.976852,3.559023,29.80329999999998,7381.406388900144
2025-10-29 21:51:00,32.942705000000004,1.851852,0.8112655460265134,5.0347230000000005,3.443282,30.671299999999974,7381.406388900144
2025-10-29 21:54:00,36.776624999999996,1.7939819999999997,0.7946321583335816,4.947917,3.414352000000001,29.803300000000036,7381.406388900144
2025-10-29 21:57:00,31.872104999999998,1.2152779999999996,0.6452079267587368,4.484954,3.5590279999999996,30.382000000000005,7381.406388900144
2025-10-29 22:36:00,31.43808,1.2152779999999996,0.6695141406527658,4.947915999999999,4.050929999999999,30.3819,7381.406388900144
2025-10-29 22:39:00,30.685765,1.070602,0.6201988635644784,4.890047,4.1377310000000005,29.80329999999998,7381.406388900144
