Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-29 23:09:00,31.95891,1.7071760000000005,0.7988049658461582,5.497681000000001,4.079864999999999,31.539300000000026,7381.406388900144
2025-10-29 23:12:00,38.151039999999995,2.141203,0.8927100636591274,5.526616000000001,3.6458330000000005,31.539299999999997,7381.406388900144
2025-10-29 23:15:00,33.00058,2.1122689999999995,0.917019728761927,5.237267999999999,3.414351000000001,30.671300000000002,7381.406388900144
2025-10-29 23:18:00,34.027775000000005,1.1284730000000005,0.6165657444823018,4.629626000000001,3.790512999999999,30.671300000000002,7381.406388900144
2025-10-30 00:57:00,32.609955,2.34375,0.948171340506549,4.947917,2.864587,30.671299999999974,7381.406388900144
2025-10-30 01:33:00,37.094905,2.430555,0.9715967707427242,5.0057860000000005,2.8356510000000004,30.671200000000027,7381.406388900144
2025-10-30 01:48:00,36.06771,2.430555,0.9352283847549548,5.121525999999999,2.9224510000000006,30.96070000000003,7381.406388900144
2025-10-30 02:15:00,36.09664,2.8645829999999997,1.0860145331878486,5.381946999999999,2.777774,31.82869999999997,7381.406388900144
2025-10-30 02:24:00,32.002315,2.054399,0.9004898903921907,5.381947,3.616898000000001,29.513999999999953,7381.406388900144
2025-10-30 02:36:00,36.34259,2.9803229999999994,1.1158632507036792,5.468747,2.748844,31.828700000000026,7381.406388900144
2025-10-30 02:57:00,35.054975,2.835648,0.9977356615260253,5.584492000000001,2.951384,31.25,7381.406388900144
2025-10-30 03:06:00,40.45139,2.604166,1.0178832540341822,5.613427000000001,3.2696810000000003,31.539300000000026,7381.406388900144
2025-10-30 03:15:00,38.368055,2.6041670000000003,1.0178835185791166,5.584492000000001,3.2407450000000004,31.25,7381.406388900144
2025-10-30 03:24:00,40.711805,2.748843,1.0559215776952557,5.526622000000001,3.0381990000000005,32.696799999999996,7381.406388900144
2025-10-30 03:33:00,31.19213,1.9675920000000007,0.844187368653991,5.642362,3.9351899999999995,29.513900000000035,7381.406388900144
2025-10-30 04:21:00,30.555555,2.9803239999999995,1.115863507357248,5.700227999999999,2.9803239999999995,30.67130000000003,7381.406388900144
2025-10-30 04:30:00,39.293980000000005,2.6620369999999998,0.9951851747424882,5.700227999999999,3.2696810000000003,32.69679999999997,7381.406388900144
2025-10-30 05:00:00,30.88831,3.0960650000000003,1.1454430219900664,5.787033,2.9513879999999997,30.092600000000004,7381.406388900144
2025-10-30 05:09:00,32.667825,3.038194,1.09018878549805,5.700233,2.8935189999999995,29.803199999999975,7381.406388900144
2025-10-30 05:18:00,33.506945,2.8935189999999995,1.0539676437976202,5.758102999999999,3.096064000000001,30.381999999999977,7381.406388900144
2025-10-30 05:27:00,38.39699,2.0254630000000002,0.8921947147567287,5.6712929999999995,3.9351899999999995,30.96070000000003,7381.406388900144
2025-10-30 05:30:00,37.094905,1.5625,0.7819923416561443,5.584487,4.3402769999999995,31.53940000000003,7381.406388900144
2025-10-30 05:33:00,32.45081,1.244212,0.7256496206206556,5.584487,4.716435000000001,30.382000000000005,7381.406388900144
2025-10-30 06:03:00,31.19213,1.2152779999999996,0.7155364687552324,5.6712929999999995,4.832175,29.803200000000004,7381.406388900144
2025-10-30 06:06:00,33.275459999999995,1.4178249999999997,0.7609573544494981,5.6423630000000005,4.571758000000001,30.960700000000003,7381.406388900144
2025-10-30 06:09:00,33.246525,1.3599539999999992,0.7172804796352075,5.671298,4.629634,30.092600000000004,7381.406388900144
2025-10-30 06:12:00,35.040504999999996,1.186343,0.7481862828114441,5.526623,4.77431,30.671299999999974,7381.406388900144
2025-10-30 06:33:00,30.439815000000003,0.8680560000000002,0.6444266861868898,5.266202000000001,4.8611059999999995,29.803199999999975,7381.406388900144
2025-10-30 06:48:00,33.188655,1.0127310000000005,0.6427451613000248,4.861111,4.224536,30.67130000000003,7381.406388900144
2025-10-30 06:51:00,31.886575,0.8101849999999997,0.6204706063447599,4.832172000000001,4.484957,30.671299999999974,7381.456388900144
2025-10-30 06:54:00,34.447334999999995,0.9548610000000002,0.6212240441320188,4.918982000000001,4.340280999999999,30.96059999999997,7381.506388900144
2025-10-30 06:57:00,35.720485,0.78125,0.5907294739604798,4.542824,4.195602,30.3819,7381.556388900144
2025-10-30 07:00:00,31.872104999999998,0.78125,0.5907300881929692,4.456018,4.108797000000001,30.671300000000002,7381.606388900144
2025-10-30 07:03:00,34.172455,0.78125,0.5907300881929692,4.456018,4.108797000000001,30.960700000000003,7381.6563889001445
2025-10-30 07:06:00,34.172455,0.8101849999999997,0.6026653069626478,4.513889,4.137727,31.539299999999997,7381.706388900145
2025-10-30 07:09:00,34.172455,0.8101849999999997,0.6204639191651334,4.484953,4.137727,30.3819,7381.756388900145
2025-10-30 07:12:00,35.243055,0.8101849999999997,0.6204693904982392,4.542824,4.195607000000001,30.092599999999976,7381.806388900145
2025-10-30 07:15:00,33.955439999999996,0.8969909999999999,0.6562272600243318,4.687501,4.253471,30.960600000000028,7381.856388900145
2025-10-30 07:18:00,36.067710000000005,0.9548610000000002,0.6794938813005962,4.890045,4.3981460000000006,31.828699999999998,7381.906388900145
2025-10-30 07:21:00,37.86169,0.9259260000000005,0.6861876723375021,5.005782,4.571756000000001,30.960700000000003,7381.956388900146
2025-10-30 07:24:00,37.890625,0.8101849999999997,0.6715845918913392,4.976852,4.716437000000001,31.539300000000026,7382.006388900146
2025-10-30 07:27:00,39.453125,1.0416660000000002,0.7514023108925606,5.208336999999999,4.687500999999999,30.960600000000028,7382.056388900146
2025-10-30 07:30:00,47.178815,1.0416660000000002,0.7696990348651037,5.497687,5.005791,32.11810000000003,7382.106388900146
2025-10-30 07:33:00,49.49364,0.9837960000000008,0.7634193739520643,5.584492000000001,5.179396,33.27539999999999,7382.156388900146
2025-10-30 07:36:00,56.698494999999994,0.9548610000000002,0.7511488694686381,5.700232000000001,5.324071,36.45829999999998,7382.2063889001465
2025-10-30 07:39:00,57.494209999999995,0.8969909999999999,0.7755021009264254,5.555552,5.324071000000001,36.16900000000001,7382.256388900147
2025-10-30 07:42:00,70.630785,1.1574080000000002,0.7578927625122036,5.353007,4.658569,41.08800000000002,7382.306388900147
2025-10-30 07:51:00,65.21991,0.31828699999999976,0.8533786914946031,6.6840269999999995,8.15972,41.08789999999999,7382.4563889001465
2025-10-30 07:54:00,61.34259,0.8101850000000006,1.0367575669659157,7.609952,8.101847,40.21979999999999,7382.506388900147
2025-10-30 07:57:00,63.671875,0.9259260000000005,0.996514299625562,7.320602,7.465276,39.930499999999995,7382.556388900147
2025-10-30 08:00:00,71.9184,1.0127310000000005,1.0271335556840866,7.320602000000001,7.349541,43.40270000000001,7382.606388900147
2025-10-30 08:03:00,70.630785,0.8391200000000003,0.9897463615114094,6.944446999999999,7.262727,43.40280000000001,7382.656388900147
2025-10-30 08:06:00,69.60358500000001,0.9548609999999993,1.0392555442400593,7.436337999999999,7.609957,42.245299999999986,7382.706388900147
2025-10-30 08:09:00,73.220485,0.9548610000000002,1.0528867089200835,7.523152,7.725691,43.113500000000016,7382.756388900148
2025-10-30 08:12:00,70.12442,0.8391200000000003,1.0284031142643233,7.4652769999999995,7.870367,42.824100000000016,7382.806388900148
2025-10-30 08:15:00,68.57639,0.8391200000000003,1.0410963712747068,7.494217,7.928236999999999,43.40270000000001,7382.856388900148
2025-10-30 08:18:00,69.87847,0.8101859999999999,1.0242860240194365,7.407411999999999,7.870366000000001,43.113500000000016,7382.906388900148
2025-10-30 08:21:00,75.028935,0.6076390000000007,0.9561983566222529,6.944445000000001,7.754625999999999,44.849500000000035,7382.956388900148
2025-10-30 08:24:00,66.50752,0.7233799999999997,0.9965141658164083,7.378468,7.986108000000001,42.53469999999999,7383.0063889001485
2025-10-30 08:27:00,65.56712999999999,1.0416660000000002,1.0844900696965063,7.812498,7.899302,40.79860000000002,7383.056388900149
2025-10-30 08:30:00,68.83681,0.9837959999999999,1.0819109977174814,7.6099570000000005,7.812501,42.534700000000015,7383.106388900149
2025-10-30 08:33:00,67.82407,0.8969899999999997,1.0741156337681539,7.6388869999999995,8.015047000000001,41.955900000000014,7383.156388900149
2025-10-30 08:36:00,69.86400499999999,0.9548610000000002,1.093166209984093,7.754627,8.043986,43.113500000000016,7383.206388900149
2025-10-30 08:39:00,65.49479,0.8101849999999997,1.0491446416034396,7.667827,8.188662,42.24540000000002,7383.256388900149
2025-10-30 08:42:00,66.73900499999999,0.8680560000000002,1.057706489820495,7.725692,8.130786,41.95600000000002,7383.30638890015
2025-10-30 08:45:00,69.082755,0.8680560000000002,1.0704440179325587,7.6967620000000005,8.130786,42.53469999999999,7383.35638890015
2025-10-30 08:48:00,69.03935,0.8391210000000004,1.0662269643062072,7.696757,8.188656,42.24540000000002,7383.40638890015
2025-10-30 08:51:00,71.35417000000001,0.6076389999999998,0.9783071640902755,7.378476,8.246527,43.40270000000004,7383.45638890015
2025-10-30 08:54:00,71.614585,0.5787040000000001,0.9797904651989131,7.118055000000001,8.072921000000001,43.402799999999985,7383.50638890015
2025-10-30 08:57:00,71.846065,0.578703,0.9904808629104125,7.2338,8.217597,43.98150000000001,7383.5563889001505
2025-10-30 09:00:00,70.8044,0.5497680000000003,0.9800273909196814,7.17593,8.217592,43.98140000000001,7383.606388900151
2025-10-30 09:03:00,68.20023,0.6365740000000004,1.020180744959555,7.407407000000001,8.304403,42.824100000000044,7383.656388900151
2025-10-30 09:06:00,59.20139,1.0127310000000005,1.1379795673051656,8.101854,8.362272999999998,40.509199999999964,7383.706388900151
2025-10-30 09:09:00,62.297455,1.2731480000000008,1.1535417583846879,8.449074,8.217596,40.219899999999996,7383.756388900151
2025-10-30 09:12:00,64.35185,1.0995369999999998,1.1282271253665335,8.246524,8.304397,40.509299999999996,7383.806388900151
2025-10-30 09:15:00,63.58507,1.1574080000000002,1.1574099999794556,8.188654,8.188656,39.930499999999995,7383.856388900152
2025-10-30 09:18:00,66.94155,1.1284720000000004,1.1571658529302264,8.246528,8.304396,42.53469999999999,7383.906388900152
2025-10-30 09:21:00,61.53067,1.1284719999999995,1.1571658529302296,8.391203999999998,8.449072000000001,40.219899999999996,7383.956388900152
2025-10-30 09:24:00,59.765625,1.2152769999999995,1.1861092450496773,8.449074,8.391207,40.219899999999996,7384.006388900152
2025-10-30 09:27:00,57.97164,1.186343,1.1423929199806013,8.391200000000001,8.304397,39.930499999999995,7384.056388900152
2025-10-30 09:30:00,62.340855000000005,1.3310180000000003,1.1960887775173927,8.420139,8.159721,39.3519,7384.1063889001525
2025-10-30 09:33:00,65.21991,1.070602,1.1414142080787015,8.101848,8.246526,39.0625,7384.156388900153
2025-10-30 09:36:00,67.54919,0.983797,1.122264396017912,7.957173,8.246526,40.50920000000002,7384.206388900153
2025-10-30 09:39:00,65.726275,0.868055,1.070443442910227,7.841437,8.275462000000001,40.219900000000024,7384.256388900153
2025-10-30 09:42:00,64.43866,0.8969909999999999,1.0869850775179428,7.928242999999999,8.333331999999999,40.50919999999999,7384.306388900153
2025-10-30 09:45:00,61.863425,0.9259259999999996,1.0903399411125827,7.986108,8.333331999999999,39.35190000000003,7384.356388900153
2025-10-30 09:48:00,66.50752,0.9837959999999999,1.0954657701533341,8.072917,8.304400999999999,40.50920000000002,7384.406388900154
2025-10-30 09:51:00,64.97396,0.8969899999999997,1.0869889418419438,7.928237,8.333337,40.219899999999996,7384.456388900154
2025-10-30 09:54:00,66.218175,0.78125,1.03184069502352,7.812501999999999,8.362272,39.93060000000003,7384.506388900154
2025-10-30 09:57:00,65.480325,0.868055,1.095662096341159,7.812502,8.304397,40.509300000000025,7384.556388900154
2025-10-30 10:00:00,62.90509,0.8391200000000003,1.0786601278853114,7.841437,8.362267,40.50929999999997,7384.606388900154
2025-10-30 10:03:00,62.13831,0.868055,1.0704478304335234,7.8993020000000005,8.333337,40.79860000000002,7384.6563889001545
2025-10-30 10:06:00,64.97396,0.8969909999999999,1.0611505596968005,7.870372000000001,8.217590999999999,39.93060000000003,7384.706388900155
2025-10-30 10:09:00,63.425925,0.7523150000000003,1.0143018525465068,7.667822,8.246527,40.7987,7384.756388900155
2025-10-30 10:12:00,61.357060000000004,0.8391200000000003,1.0662263776612595,7.783562,8.275462000000001,39.641200000000026,7384.806388900155
2025-10-30 10:15:00,59.042244999999994,0.8969909999999999,1.0869850775179428,7.928242999999999,8.333331999999999,39.64119999999997,7384.856388900155
2025-10-30 10:18:00,59.02778,0.9259259999999996,1.0772481986564897,8.043978,8.362272,39.64119999999997,7384.906388900155
2025-10-30 10:21:00,55.960645,0.9837959999999999,1.0954657701533341,8.101848,8.333332,39.0625,7384.956388900156
2025-10-30 10:24:00,54.67303,1.0416660000000002,1.0844900696965063,8.130788,8.217592,38.194500000000005,7385.006388900156
2025-10-30 10:27:00,58.78183,1.070602,1.1134430686394414,8.043978,8.130786,37.905100000000004,7385.056388900156
2025-10-30 10:30:00,58.78183,1.0127319999999997,1.1245040090064762,8.015048,8.246526,39.64119999999997,7385.106388900156
2025-10-30 10:33:00,61.631945,0.983797,1.0819162324879676,7.957173,8.159726,40.798599999999965,7385.156388900156
2025-10-30 10:36:00,61.631945,0.9259260000000005,1.0640549390003569,7.870372,8.159726,39.3519,7385.2063889001565
2025-10-30 10:39:00,62.890625,0.868055,1.0319507954213933,7.8993020000000005,8.246527,39.0625,7385.256388900157
2025-10-30 10:42:00,63.700810000000004,0.8969899999999997,1.0869889418419438,7.928237,8.333337,39.6412,7385.306388900157
2025-10-30 10:45:00,62.15278,0.8969899999999997,1.0869845091593562,7.899306999999999,8.304397,37.905100000000004,7385.356388900157
2025-10-30 10:48:00,61.37153,0.8969899999999997,1.0741156337681532,7.928237,8.304397,39.351800000000026,7385.406388900157
2025-10-30 10:51:00,62.630205000000004,0.9259259999999996,1.0772481986564897,8.015042999999999,8.333337,39.93059999999997,7385.456388900157
2025-10-30 10:54:00,63.165504999999996,0.8391210000000004,1.0537052011077903,7.783567,8.246526,39.3519,7385.506388900158
2025-10-30 10:57:00,64.19271,0.9259260000000005,1.1033379954237403,7.870372,8.246526,39.0625,7385.556388900158
2025-10-30 11:00:00,61.096644999999995,0.9259259999999996,1.077243656772004,7.957177999999999,8.275462000000001,39.0625,7385.606388900158
2025-10-30 11:03:00,62.65914,0.9259260000000005,1.1033379954237403,7.812502,8.188656,39.0625,7385.656388900158
2025-10-30 11:06:00,60.083915000000005,1.0127309999999996,1.110930746799627,8.188653,8.391202,39.64119999999997,7385.706388900158
2025-10-30 11:09:00,60.315394999999995,1.0127319999999997,1.0834625376654707,8.015048,8.159726,38.77320000000003,7385.7563889001585
2025-10-30 11:12:00,59.288195,0.8969909999999999,1.0611505596968012,7.870373,8.217592,38.7731,7385.806388900159
2025-10-30 11:15:00,64.43866,0.78125,1.0440054190236516,7.581021,8.159721,39.641200000000026,7385.856388900159
2025-10-30 11:18:00,62.413195,0.8680560000000002,1.0704440179325587,7.870373,8.304397,40.79860000000002,7385.906388900159
2025-10-30 11:21:00,56.48148,1.0416660000000002,1.11243651965621,8.275464,8.420138,39.0625,7385.956388900159
2025-10-30 11:24:00,52.0978,1.273148,1.168951784336712,8.564815,8.362267,36.45839999999998,7386.006388900159
2025-10-30 11:27:00,52.112269999999995,1.359954,1.1778251657918486,8.59375,8.246526,38.77320000000003,7386.05638890016
2025-10-30 11:30:00,55.16493,1.273148,1.1379780989880823,8.449074,8.188656,37.037000000000035,7386.10638890016
2025-10-30 11:33:00,59.042245,1.2152780000000005,1.1262457790412967,8.362264,8.188656,38.194500000000005,7386.15638890016
2025-10-30 11:36:00,55.685765,1.070602,1.099288069886919,8.130784,8.188662,37.615700000000004,7386.20638890016
2025-10-30 11:39:00,58.53588,1.186343,1.1423929199806013,8.159724,8.072921000000001,37.905100000000004,7386.25638890016
2025-10-30 11:42:00,52.083335000000005,1.0416670000000003,1.0844905833079155,8.043984,8.130787,37.3263,7386.3063889001605
2025-10-30 11:45:00,47.714115,1.0995370000000007,1.0995394999939687,8.217594000000002,8.217597,36.16899999999998,7386.356388900161
2025-10-30 11:48:00,44.372105,1.0995370000000007,1.0995345000028318,8.101854,8.101847,34.72219999999999,7386.406388900161
2025-10-30 11:51:00,44.618055,1.273148,1.0741147409585243,8.101849,7.725691,33.27539999999999,7386.456388900161
2025-10-30 11:54:00,44.60359,1.157407,1.0528894612159903,7.928244,7.725697,33.85410000000002,7386.506388900161
2025-10-30 11:57:00,41.015625,1.359954,1.06144982985697,7.870369999999999,7.320606,33.27539999999999,7386.556388900161
2025-10-30 12:00:00,40.494789999999995,1.4467590000000001,1.0619652542590208,7.78356,7.0891210000000004,32.986099999999965,7386.606388900162
2025-10-30 12:03:00,38.425925,1.3020829999999997,1.053705921548441,7.667825,7.204861999999999,33.56479999999999,7386.656388900162
2025-10-30 12:06:00,43.08449,1.3888889999999998,1.038284230148701,7.78356,7.146991000000001,33.85419999999999,7386.706388900162
2025-10-30 12:09:00,42.303245000000004,1.359954,1.0440070955025549,7.72569,7.146986,33.56479999999999,7386.756388900162
2025-10-30 12:12:00,42.288775,1.3020829999999997,1.0704476342799758,7.72569,7.291667,33.564899999999966,7386.806388900162
2025-10-30 12:15:00,47.207755000000006,1.2152780000000005,0.9990851435959034,7.638884,7.233796,33.56479999999999,7386.8563889001625
2025-10-30 12:18:00,47.207755000000006,1.1284720000000004,1.0083073482350045,7.609954000000001,7.3784719999999995,33.85410000000002,7386.906388900163
2025-10-30 12:21:00,43.851275,1.157407,1.005807525528706,7.638884,7.349537,33.27539999999999,7386.956388900163
2025-10-30 12:24:00,42.317710000000005,1.0995370000000007,0.9948356895135543,7.581014000000001,7.378477,32.696799999999996,7387.006388900163
2025-10-30 12:27:00,40.234375,1.3310179999999994,1.0662255152251137,7.783565,7.291667,32.696699999999964,7387.056388900163
2025-10-30 12:30:00,40.480325,1.3888889999999998,1.0560955393339282,7.986116,7.378477,33.27540000000005,7387.106388900163
2025-10-30 12:33:00,37.41319,1.3310180000000003,1.0830995061817357,7.7835600000000005,7.320602,34.14350000000002,7387.156388900164
2025-10-30 12:36:00,41.53646,1.4178240000000004,1.0858183365081377,7.87037,7.262736,32.9862,7387.206388900164
2025-10-30 12:39:00,41.78241,1.3020829999999997,1.0704476342799758,7.783565,7.3495420000000005,34.43289999999996,7387.256388900164
2025-10-30 12:42:00,42.303245000000004,1.3888889999999998,1.0560955393339282,7.899304999999999,7.291665999999999,33.27539999999999,7387.306388900164
2025-10-30 12:45:00,41.767939999999996,1.273148,1.0242859757052842,7.63889,7.175922000000001,32.696799999999996,7387.356388900164
2025-10-30 12:48:00,42.79514,1.2442129999999993,1.011733948977067,7.66782,7.233797000000001,32.986099999999965,7387.4063889001645
2025-10-30 12:51:00,43.605325,1.2442129999999993,1.0448772939716275,7.75463,7.378477,33.27539999999999,7387.456388900165
2025-10-30 12:54:00,38.94676,1.2442130000000002,1.0448772939716282,7.78356,7.407406999999999,32.696799999999996,7387.506388900165
2025-10-30 12:57:00,44.111689999999996,1.4178240000000004,1.068107996539298,7.89931,7.262735999999999,33.275499999999965,7387.556388900165
2025-10-30 13:00:00,42.824075,1.359954,1.0786677534486477,7.78356,7.262736,32.986099999999965,7387.606388900165
2025-10-30 13:03:00,42.809605000000005,1.2152779999999996,1.0480924623542305,7.69676,7.3784719999999995,32.696799999999996,7387.656388900165
2025-10-30 13:06:00,42.824075,1.3020829999999997,1.070441884050757,7.812504,7.378471,33.27550000000002,7387.706388900166
2025-10-30 13:09:00,43.86574,1.3020829999999997,1.0367618025071978,7.8414340000000005,7.349540999999999,31.828700000000026,7387.756388900166
2025-10-30 13:12:00,46.961805,1.3310189999999995,1.0662259464432362,7.87037,7.378471,34.14359999999999,7387.806388900166
2025-10-30 13:15:00,48.49537,1.3888889999999998,1.0736667010093388,8.01505,7.436341,33.564899999999966,7387.856388900166
2025-10-30 13:18:00,54.658564999999996,1.3310189999999995,1.083099941947528,8.043980000000001,7.581021000000001,36.16899999999998,7387.906388900166
2025-10-30 13:21:00,56.756365,1.2442130000000002,1.0931624521994823,8.072914,7.783561,36.45830000000001,7387.9563889001665
2025-10-30 13:24:00,60.850695,1.1863419999999998,1.1274820464459043,8.420139,8.304397,38.19440000000003,7388.006388900167
2025-10-30 13:27:00,60.59028,1.1863419999999998,1.1718174733715832,8.506944,8.478012,38.7731,7388.056388900167
2025-10-30 13:30:00,63.165504999999996,1.2442130000000002,1.1703824000721461,8.535884,8.391200999999999,38.7731,7388.106388900167
2025-10-30 13:33:00,64.97396,1.1574080000000002,1.1574099999794556,8.449074,8.449076,39.35179999999997,7388.156388900167
2025-10-30 13:36:00,62.644675,1.1574080000000002,1.157409999992544,8.333334,8.333336,39.0625,7388.206388900167
2025-10-30 13:39:00,61.385994999999994,1.157407,1.1574095000027214,8.449074,8.449077,38.48380000000003,7388.256388900168
2025-10-30 13:42:00,62.38426,1.0416660000000002,1.0844900696965063,8.246528,8.333331999999999,37.905100000000004,7388.306388900168
2025-10-30 13:45:00,63.165504999999996,1.0995369999999998,1.0995394999862453,8.130783,8.130786,38.7731,7388.356388900168
2025-10-30 13:48:00,64.72801,1.0127309999999996,1.0972483887339608,8.015048,8.188657000000001,38.7731,7388.406388900168
2025-10-30 13:51:00,62.152775000000005,1.070602,1.1134430686394414,8.130784,8.217592,40.50920000000002,7388.456388900168
2025-10-30 13:54:00,63.93229,1.1284720000000004,1.1428809409352658,8.333334,8.362272,39.0625,7388.5063889001685
2025-10-30 13:57:00,64.97396,1.1574080000000002,1.1134410676261812,8.275464,8.188656,39.0625,7388.556388900169
2025-10-30 14:00:00,63.165504999999996,1.1284720000000004,1.1428809409352658,8.246524,8.275462000000001,39.93059999999997,7388.606388900169
2025-10-30 14:03:00,65.219905,1.157407,1.1282271766661467,8.217594000000002,8.159727,40.219899999999996,7388.656388900169
2025-10-30 14:06:00,63.671875,1.0416670000000003,1.0844905833079155,8.015044,8.101847,39.64119999999997,7388.706388900169
2025-10-30 14:09:00,64.713545,1.0995369999999998,1.085005188476308,7.899303,7.870366000000001,39.930499999999995,7388.756388900169
2025-10-30 14:12:00,66.782405,1.070602,1.0850076841792835,7.870368,7.899305999999999,40.50920000000002,7388.80638890017
2025-10-30 14:15:00,64.699075,1.0416659999999993,1.0703432396696497,7.899303,7.957177,39.641200000000026,7388.85638890017
2025-10-30 14:18:00,64.46759,0.9837959999999999,1.0954657701533341,7.812498000000001,8.043982,40.509299999999996,7388.90638890017
2025-10-30 14:21:00,63.96123,1.0416659999999993,1.0703432396696497,7.899303,7.957177,39.6413,7388.95638890017
2025-10-30 14:24:00,62.138310000000004,0.9259259999999996,1.037368017124201,7.812498,8.043982,39.0625,7389.00638890017
2025-10-30 14:27:00,60.604744999999994,0.9548610000000002,1.0931616234277255,7.812498000000001,8.101847,39.0625,7389.0563889001705
2025-10-30 14:30:00,62.65914,1.0416659999999993,1.0985229238370602,7.957172999999999,8.072917,39.93060000000003,7389.106388900171
2025-10-30 14:33:00,60.604744999999994,0.9837959999999999,1.0682537031069081,7.957178,8.130792,39.0625,7389.156388900171
2025-10-30 14:36:00,57.754630000000006,1.0127310000000005,1.0972531351332504,7.986108,8.159727,38.19440000000003,7389.206388900171
2025-10-30 14:39:00,57.769095,1.0416659999999993,1.0703432396696497,8.188653,8.246527,38.7731,7389.256388900171
2025-10-30 14:42:00,59.056715,1.0995369999999998,1.1139418763647653,8.217592999999999,8.246526,39.0625,7389.306388900171
2025-10-30 14:45:00,61.385994999999994,1.070602,1.0992831564874896,8.188658,8.246526,39.351800000000026,7389.356388900172
2025-10-30 14:48:00,60.865165000000005,0.9259259999999996,1.0507612180697712,8.015048,8.275462000000001,39.641200000000026,7389.406388900172
2025-10-30 14:51:00,60.850695,0.9837959999999999,1.122263850127175,8.101848,8.391202,39.0625,7389.456388900172
2025-10-30 14:54:00,61.37153,1.0416660000000002,1.1124365196562103,8.246528,8.391202,39.0625,7389.506388900172
2025-10-30 14:57:00,57.248265,1.070602,1.113443068639442,8.246524,8.333331999999999,39.64119999999997,7389.556388900172
2025-10-30 15:00:00,58.28993,1.1284720000000004,1.1428809409352658,8.333334,8.362272,38.773199999999974,7389.6063889001725
2025-10-30 15:03:00,59.30266,1.1284720000000004,1.1284720000003732,8.246528,8.246526,38.19439999999997,7389.656388900173
2025-10-30 15:06:00,61.37153,1.070601,1.1274864305682841,8.217588000000001,8.333337,38.194500000000005,7389.706388900173
2025-10-30 15:09:00,62.67361,1.1284720000000004,1.1284720000003732,8.246528,8.246526,37.905100000000004,7389.756388900173
2025-10-30 15:12:00,64.221645,1.157407,1.157409500011446,8.304398,8.304400999999999,38.194500000000005,7389.806388900173
2025-10-30 15:15:00,63.96123,1.0416660000000002,1.1124365196562103,8.246528,8.391202,41.08789999999999,7389.856388900173
2025-10-30 15:18:00,61.617475,1.0127310000000005,1.1379795673051656,8.130788,8.391207,39.0625,7389.906388900174
2025-10-30 15:21:00,61.89236,1.0416659999999993,1.1124413097650232,8.188653,8.333337,39.641200000000026,7389.956388900174
2025-10-30 15:24:00,60.069445,1.0416670000000003,1.098523441870008,8.188654,8.304397,39.35179999999997,7390.006388900174
2025-10-30 15:27:00,59.056715,1.2152780000000005,1.1713389368875322,8.391204000000002,8.304396,38.48380000000003,7390.056388900174
2025-10-30 15:30:00,60.575810000000004,1.070601,1.1414136862663036,8.159718,8.304397,39.0625,7390.106388900174
2025-10-30 15:33:00,57.769095,1.0416660000000002,1.0985229238370622,8.159718,8.275462000000001,39.0625,7390.1563889001745
2025-10-30 15:36:00,57.769095,1.0995369999999998,1.1139468333479037,8.188654,8.217597,39.3519,7390.206388900175
2025-10-30 15:39:00,59.66435,1.1284720000000004,1.142880940935264,8.130788,8.159726,38.773199999999974,7390.256388900175
2025-10-30 15:42:00,60.850695,1.0995369999999998,1.1139468333479037,8.188654,8.217597,39.64119999999997,7390.306388900175
2025-10-30 15:45:00,59.823494999999994,1.0995369999999998,1.1423899185369484,8.275464,8.362267000000001,39.64110000000005,7390.356388900175
2025-10-30 15:48:00,59.042244999999994,1.1574080000000002,1.1574099999794556,8.188654,8.188656,38.77320000000003,7390.406388900175
2025-10-30 15:51:00,59.056715,1.1574080000000002,1.1282276682262062,8.188654,8.130786,38.48380000000003,7390.456388900176
2025-10-30 15:54:00,60.083915000000005,1.1284720000000004,1.1139443808342988,8.130788,8.101856,38.48380000000003,7390.506388900176
2025-10-30 15:57:00,61.11111,1.070601,1.0706064999990794,8.217588000000001,8.217597,38.77320000000003,7390.556388900176
2025-10-30 16:00:00,60.850695,1.0127309999999996,1.09724838873396,8.101853,8.275462000000001,39.3519,7390.606388900176
2025-10-30 16:03:00,58.796295,1.0127309999999996,1.0834620146466298,8.101853,8.246531999999998,39.0625,7390.656388900176
2025-10-30 16:06:00,60.850695,1.157407,1.1428834874818037,8.246524,8.217597,39.0625,7390.7063889001765
2025-10-30 16:09:00,56.97338,1.157407,1.11344571287328,8.246524,8.159727,38.773199999999974,7390.756388900177
2025-10-30 16:12:00,56.97338,1.1863419999999998,1.1124395672736738,8.246529,8.101857,38.483799999999974,7390.806388900177
2025-10-30 16:15:00,55.439814999999996,1.2152769999999995,1.1564444141548134,8.304393999999998,8.188657000000001,38.19439999999997,7390.856388900177
2025-10-30 16:18:00,58.015045,1.273148,1.1535417583846872,8.362269,8.130790999999999,37.615700000000004,7390.906388900177
2025-10-30 16:21:00,59.31713,1.157407,1.1134405803706986,8.362269,8.275462000000001,38.194500000000005,7390.956388900177
2025-10-30 16:24:00,59.30266,1.186343,1.1423929199806013,8.304394,8.217590999999999,38.483799999999974,7391.006388900178
2025-10-30 16:27:00,59.30266,1.157407,1.1428834874818037,8.246524,8.217597,38.48380000000003,7391.056388900178
2025-10-30 16:30:00,55.1794,1.157407,1.128227176666148,8.304393999999998,8.246527,37.3263,7391.106388900178
2025-10-30 16:33:00,54.658564999999996,1.1863419999999998,1.1274872220124579,8.304393999999998,8.188662,37.61579999999998,7391.156388900178
2025-10-30 16:36:00,56.72743,1.3020830000000005,1.135517717607305,8.362269,8.043986,37.3263,7391.206388900178
2025-10-30 16:39:00,59.56308,1.2152769999999995,1.1262453037721822,8.362264,8.188657000000001,37.615700000000004,7391.2563889001785
2025-10-30 16:42:00,56.987845,1.2442129999999993,1.139945126323467,8.449069999999999,8.246527,37.905100000000004,7391.306388900179
2025-10-30 16:45:00,57.769095,1.2442130000000002,1.1399451263234677,8.333334,8.130790999999999,37.615800000000036,7391.356388900179
2025-10-30 16:48:00,58.015045,1.157407,1.1282271766661467,8.217594000000002,8.159727,37.90499999999997,7391.406388900179
2025-10-30 16:51:00,59.30266,1.1574080000000002,1.1134462001302605,8.188654,8.101856,37.615700000000004,7391.456388900179
2025-10-30 16:54:00,57.50868,1.157407,1.128227176666148,8.159724,8.101857,38.19440000000003,7391.506388900179
2025-10-30 16:57:00,57.50868,1.157407,1.1134457128732789,8.304394000000002,8.217597,37.615800000000036,7391.55638890018
2025-10-30 17:00:00,57.769095,1.2152769999999995,1.141416943986032,8.362264,8.217597,37.037000000000035,7391.60638890018
2025-10-30 17:03:00,57.769095,1.2442130000000002,1.155239309251292,8.275459,8.101856,39.0625,7391.65638890018
2025-10-30 17:06:00,57.783564999999996,1.2442130000000002,1.1399451263234677,8.333329,8.130786,37.615700000000004,7391.70638890018
2025-10-30 17:09:00,57.465275,1.1284720000000004,1.0844930979870975,8.188654,8.101852000000001,37.905100000000004,7391.75638890018
2025-10-30 17:12:00,55.7147,1.1284720000000004,1.0992882102881316,8.188654,8.130792,37.905100000000004,7391.8063889001805
2025-10-30 17:15:00,55.975115,1.1863419999999998,1.0972540850365358,8.275459,8.101857,37.3263,7391.856388900181
2025-10-30 17:18:00,55.94618,1.0416660000000002,1.0844900696965063,8.015048,8.101852000000001,37.61579999999998,7391.906388900181
2025-10-30 17:21:00,55.16493,1.0127309999999996,1.0834620146466305,7.986113,8.130792,37.615700000000004,7391.956388900181
2025-10-30 17:24:00,53.89178,1.0127309999999996,1.0834620146466305,8.072913,8.217592,38.483799999999974,7392.006388900181
2025-10-30 17:27:00,51.822914999999995,1.0416670000000003,1.0844954525274342,8.188654,8.275466999999999,36.16900000000001,7392.056388900181
2025-10-30 17:30:00,46.67245,1.0127310000000005,1.0834620146466316,8.101854,8.246533,35.301000000000016,7392.106388900182
2025-10-30 17:33:00,40.205439999999996,1.0416660000000002,1.0560679400232724,8.043979,8.072913,33.27539999999999,7392.156388900182
2025-10-30 17:36:00,40.234375,1.0127310000000005,1.0413985391199236,7.899304,7.957173,32.407399999999996,7392.206388900182
2025-10-30 17:39:00,41.001155,1.0995369999999998,1.0555396537250243,7.870374,7.783567,33.27540000000005,7392.256388900182
2025-10-30 17:42:00,37.919560000000004,1.0416670000000003,0.9976351362618887,7.754633999999999,7.667826999999999,32.407399999999996,7392.306388900182
2025-10-30 17:45:00,41.782405,0.9837960000000008,1.026587423843329,7.378472,7.465276,34.14350000000002,7392.3563889001825
2025-10-30 17:48:00,38.179975,0.8680560000000002,0.97924318558037,7.436343,7.667826999999999,32.986099999999965,7392.406388900183
2025-10-30 17:51:00,41.52199,1.070602,0.9812385487203243,7.5520879999999995,7.378476,32.98610000000002,7392.456388900183
2025-10-30 17:54:00,41.52199,0.78125,0.944244854003786,7.262732000000001,7.609952000000001,33.27550000000002,7392.506388900183
2025-10-30 17:57:00,39.192710000000005,0.868055,0.9522270944618791,7.378467,7.5520819999999995,32.407399999999996,7392.556388900183
2025-10-30 18:00:00,37.67361,0.8391200000000003,0.9501662018941732,7.407407,7.638887,32.40749999999997,7392.606388900183
2025-10-30 18:03:00,33.796295,0.9548609999999993,0.9692545482599138,7.609957999999999,7.638887,32.407399999999996,7392.656388900184
2025-10-30 18:06:00,34.317130000000006,1.1863419999999998,1.0027324177165833,7.928243,7.581021,31.539399999999972,7392.706388900184
2025-10-30 18:09:00,30.94618,1.0416659999999993,0.9826581319566078,7.696762999999999,7.581017000000001,30.671300000000002,7392.756388900184
2025-10-30 18:12:00,34.04224,1.4178230000000003,0.9562001864293805,8.072918,7.262734999999999,31.539300000000026,7392.806388900184
2025-10-30 18:15:00,34.577545,1.4467590000000001,1.00608132886601,7.928238,7.146989,30.67130000000003,7392.856388900184
2025-10-30 18:18:00,37.659139999999994,1.1284719999999995,0.9925746075618235,7.754633,7.494211000000001,30.382000000000005,7392.9063889001845
2025-10-30 18:21:00,37.152775,1.0995369999999998,0.9634709439602003,7.523148,7.262731,31.5394,7392.956388900185
2025-10-30 18:27:00,31.7419,0.8680560000000002,0.8088041267750988,6.684033,6.568287,30.9606,7392.956388900185
2025-10-30 18:30:00,33.275465,1.0127319999999997,0.8599590342558138,6.6261529999999995,6.336801,30.960699999999974,7392.956388900185
2025-10-30 18:33:00,33.015045,1.0127319999999997,0.8270090337311548,6.568283,6.221061,30.38190000000003,7392.956388900185
2025-10-30 18:36:00,30.7147,0.8680560000000002,0.7935220901534203,6.394673,6.2499970000000005,30.382000000000005,7392.956388900185
2025-10-30 18:39:00,32.248265,0.8680560000000002,0.7780231395608111,6.134263,5.960647,30.6712,7392.956388900185
2025-10-30 18:45:00,31.2066,0.9259259999999996,0.7556447624868029,6.076393,5.758107000000001,30.092600000000004,7392.956388900185
2025-10-30 18:48:00,31.206595,1.0416669999999995,0.7876427792599585,6.134257999999999,5.671301000000001,30.381899999999973,7392.956388900185
2025-10-30 18:51:00,34.577545,1.0416669999999995,0.8052534039865593,6.134257999999999,5.700231,31.25,7392.956388900185
2025-10-30 18:54:00,31.48148,1.0127309999999996,0.7755802976621142,6.047458,5.613427,30.67130000000003,7392.956388900185
2025-10-30 19:00:00,31.206595,1.070602,0.7814720962250652,6.018517999999999,5.497686,30.3819,7392.956388900185
2025-10-30 19:09:00,30.7147,0.9259259999999996,0.6492138700204799,5.6712929999999995,5.179397,29.513999999999953,7392.956388900185
2025-10-30 19:30:00,30.208334999999998,0.5208329999999997,0.5062297046952017,4.629630000000001,4.600697,30.09250000000003,7392.956388900185
2025-10-30 19:33:00,32.262730000000005,0.4340280000000005,0.5029024800474036,4.369212,4.513885999999999,29.513800000000003,7392.956388900185
2025-10-30 21:39:00,34.04224,1.6782409999999999,0.7901025829318931,5.1504639999999995,3.7615730000000003,30.960700000000003,7392.956388900185
2025-10-30 21:42:00,35.60474,1.4756939999999998,0.7545408454230426,5.092588000000001,3.9351840000000005,30.671200000000027,7392.956388900185
2025-10-30 22:06:00,35.590275,1.7939810000000005,0.8246575416773829,5.266204000000001,3.7615729999999994,31.539300000000026,7392.956388900185
2025-10-30 22:09:00,37.152775,1.7071750000000003,0.7987947467755948,5.121528,3.703703,31.5394,7392.956388900185
2025-10-30 22:12:00,35.32986,1.6203690000000002,0.7726140064017105,5.092588000000001,3.7615789999999993,31.828700000000026,7392.956388900185
2025-10-30 22:15:00,36.34259,1.7071750000000003,0.7987947467755948,5.121528,3.703703,30.9606,7392.956388900185
2025-10-30 22:18:00,35.069445,1.4178239999999995,0.7100720158925621,5.092592999999999,3.964119,32.407399999999996,7392.956388900185
2025-10-31 00:12:00,31.43808,0.3761579999999993,0.43144379972046004,4.137732,4.253470000000001,29.803200000000004,7392.956388900185
2025-10-31 02:54:00,32.75463,1.186343,0.65978242995079,4.918982000000001,4.050929,30.381999999999977,7392.956388900185
2025-10-31 02:57:00,32.233795,1.1284720000000004,0.6628311188700525,4.918982,4.1377299999999995,31.828700000000026,7392.956388900185
2025-10-31 03:00:00,30.960645,1.157407,0.6499884136823281,5.005787000000001,4.16667,30.3819,7392.956388900185
2025-10-31 03:06:00,30.1794,1.359954,0.6918074109336017,5.0636529999999995,3.9930589999999997,30.382000000000005,7392.956388900185
2025-10-31 03:09:00,33.00058,1.4178249999999997,0.7100814790643526,5.0636529999999995,3.935188,30.3819,7392.956388900185
2025-10-31 03:12:00,30.94618,1.359954,0.6918074109336017,5.0636529999999995,3.9930589999999997,30.67119999999997,7392.956388900185
2025-10-31 03:15:00,31.206595,1.3310189999999995,0.6825870240347987,5.092593,4.050924000000001,30.671300000000002,7392.956388900185
2025-10-31 03:18:00,31.481479999999998,1.359954,0.6917984235833203,5.121533,4.050928999999999,31.250100000000003,7392.956388900185
2025-10-31 03:27:00,31.206595,1.3888889999999998,0.7009595931340404,5.005787000000001,3.9062479999999997,30.381899999999973,7392.956388900185
2025-10-31 03:30:00,30.685765,1.3310180000000003,0.7321349399157172,4.9479169999999995,3.9641189999999993,31.250100000000003,7392.956388900185
2025-10-31 03:33:00,30.960645,1.273148,0.6887903045191134,5.034717,4.079859000000001,30.671299999999974,7392.956388900185
2025-10-31 04:15:00,31.71296,1.186343,0.68296009901191,5.0636529999999995,4.224539999999999,31.539300000000026,7392.956388900185
2025-10-31 04:21:00,30.685765,1.1574080000000002,0.6729260847415508,5.0347230000000005,4.224535,30.382000000000033,7392.956388900185
2025-10-31 04:24:00,30.685765,1.1574080000000002,0.6729260847415508,4.976852999999999,4.166664999999999,31.24999999999997,7392.956388900185
2025-10-31 04:45:00,30.700229999999998,1.1284720000000004,0.6401304232412304,4.890045,4.079864999999999,30.3819,7392.956388900185
2025-10-31 04:51:00,34.027775,1.3020829999999997,0.6983420152993146,5.034717,4.050924000000001,30.960600000000028,7392.956388900185
2025-10-31 04:54:00,31.944445,1.2152770000000004,0.6452144556495946,5.005782,4.079865,29.803300000000036,7392.956388900185
2025-10-31 05:00:00,31.467015,1.2442130000000002,0.6546437109111044,5.005782,4.050929,30.382000000000005,7392.956388900185
2025-10-31 05:03:00,31.97338,1.2152770000000004,0.6695121582085081,4.976852000000001,4.079865,30.38190000000003,7392.956388900185
2025-10-31 05:54:00,33.506945,1.273148,0.6887903045191134,5.034717,4.079859000000001,30.671300000000002,7392.956388900185
2025-10-31 05:57:00,32.769095,1.1863419999999998,0.659782092591189,5.005787000000001,4.137735,30.092600000000004,7392.956388900185
2025-10-31 06:00:00,34.809025,1.3888889999999998,0.7009595931340404,5.005787000000001,3.9062479999999997,30.960700000000003,7392.956388900185
2025-10-31 06:03:00,31.206595,1.1863419999999998,0.6357265497188812,4.918977000000001,4.0219949999999995,29.513900000000007,7392.956388900185
2025-10-31 06:27:00,31.206595,0.9259260000000005,0.6492138700204803,5.266202,4.774305999999999,30.092599999999976,7392.956388900185
2025-10-31 06:33:00,34.04224,0.8680560000000002,0.6622638122853118,5.0057920000000005,4.629626,31.539299999999997,7392.956388900185
2025-10-31 06:36:00,30.454285,0.868055,0.6444262763622506,5.034722,4.629627000000001,29.803300000000007,7392.956388900185
2025-10-31 06:45:00,30.960645,0.868055,0.5684135536857997,4.542823,4.021987000000001,30.092600000000004,7392.956388900185
2025-10-31 06:51:00,30.960645,0.8391210000000004,0.6144797985815786,4.629630000000001,4.2245360000000005,30.381899999999973,7392.956388900185
2025-10-31 06:54:00,35.32986,0.8969910000000008,0.618795153098737,4.542825000000001,4.050926,31.828699999999998,7393.006388900185
2025-10-31 06:57:00,31.7419,0.7233800000000006,0.5664385031993755,4.369213,4.0798570000000005,30.96059999999997,7393.056388900185
2025-10-31 07:00:00,33.55035,0.8680560000000002,0.6074521328200516,4.369213,3.906249,30.092599999999976,7393.106388900185
2025-10-31 07:03:00,36.37153,0.8391210000000004,0.5959976597150264,4.369213,3.9351839999999996,30.381999999999977,7393.156388900185
2025-10-31 07:06:00,34.56308,0.7523150000000003,0.5786567962466588,4.253472,3.9351860000000007,30.671299999999974,7393.206388900186
2025-10-31 07:09:00,33.28993,0.7523149999999994,0.5609070395247452,4.224537,3.8773160000000004,30.960600000000028,7393.256388900186
2025-10-31 07:12:00,33.28993,0.8391210000000004,0.5770129716208023,4.311343000000001,3.8483800000000006,30.96059999999997,7393.306388900186
2025-10-31 07:15:00,34.04224,0.8680560000000002,0.6261685291923194,4.398148,3.9641160000000006,30.671300000000002,7393.356388900186
2025-10-31 07:18:00,31.727430000000002,0.7523150000000003,0.5959764960341184,4.484953,4.195596999999999,30.96059999999997,7393.406388900186
2025-10-31 07:21:00,36.385995,0.8391210000000004,0.595995071213691,4.513889000000001,4.0798559999999995,31.828699999999998,7393.4563889001865
2025-10-31 07:24:00,33.28993,0.694445,0.5709048580778213,4.4560189999999995,4.224537,30.96070000000003,7393.506388900187
2025-10-31 07:27:00,41.53646,0.983797,0.6718379375692193,4.542825000000001,3.9930600000000007,31.25,7393.556388900187
2025-10-31 07:30:00,45.12442,0.8969909999999999,0.6919540844276183,4.918982000000001,4.542821000000001,33.27550000000002,7393.606388900187
2025-10-31 07:33:00,51.591435000000004,1.0127319999999997,0.7397219633553263,5.295141999999999,4.80324,34.72219999999999,7393.656388900187
2025-10-31 07:36:00,53.89178,0.9259260000000005,0.7387697365974645,5.381942,5.034726,35.300899999999984,7393.706388900187
2025-10-31 07:39:00,54.93345,0.78125,0.7064488723040213,5.353007,5.208337,37.32640000000001,7393.756388900188
2025-10-31 07:42:00,71.180555,1.2152779999999996,0.7587782990478814,5.266202000000001,4.484954000000001,42.534700000000015,7393.806388900188
2025-10-31 07:51:00,72.178815,-0.17361100000000018,,4.658561000000001,7.291662,44.56020000000001,7393.956388900187
2025-10-31 07:54:00,70.630785,0.14467599999999958,0.6696302720373943,5.815968,7.5231520000000005,43.69209999999998,7394.006388900188
2025-10-31 07:57:00,55.193865,0.8969899999999997,0.9812423228833898,7.349532999999999,7.523153,36.747600000000034,7394.056388900188
2025-10-31 08:00:00,64.46759,1.070602,1.0116339185623378,7.349533,7.233801,39.351800000000026,7394.106388900188
2025-10-31 08:03:00,65.248845,1.0127309999999996,1.0127364999952126,7.378468000000001,7.378477,39.35190000000003,7394.156388900188
2025-10-31 08:06:00,65.74073999999999,0.9837959999999999,1.0544804207972949,7.667827999999999,7.812501999999999,39.930499999999995,7394.206388900188
2025-10-31 08:09:00,66.261575,1.0995369999999998,1.1282271253665355,8.015048,8.072921000000001,39.3518,7394.2563889001885
2025-10-31 08:12:00,66.001155,1.0127309999999996,1.0834620146466305,8.130783,8.275462000000001,40.509299999999996,7394.306388900189
2025-10-31 08:15:00,69.097225,1.0127319999999997,1.0834625376654707,8.015048,8.159726,41.08800000000002,7394.356388900189
2025-10-31 08:18:00,68.83681,0.8969909999999999,1.0611505596968012,7.696763,8.043982,42.82400000000001,7394.406388900189
2025-10-31 08:21:00,66.001155,0.8101850000000006,1.0367575669659157,7.609952,8.101847,42.823999999999984,7394.456388900189
2025-10-31 08:24:00,67.28877,0.8101859999999999,1.011734678364268,7.609952,8.043986,42.53469999999999,7394.506388900189
2025-10-31 08:27:00,70.630785,0.8391200000000003,1.0662263776612586,7.609956,8.101855999999998,43.11349999999999,7394.55638890019
2025-10-31 08:30:00,76.30207999999999,0.5208339999999998,0.9377835281451952,6.973383999999999,7.986110000000001,45.717599999999976,7394.60638890019
2025-10-31 08:33:00,68.31597,0.6365740000000004,1.0529673507209676,7.494212000000001,8.478007999999999,44.849500000000006,7394.65638890019
2025-10-31 08:36:00,66.015625,1.0127309999999996,1.137979567305165,8.072913,8.333331999999999,42.53469999999999,7394.70638890019
2025-10-31 08:39:00,69.87847,1.0127319999999997,1.1109312786239827,7.957173,8.159721000000001,41.95600000000002,7394.75638890019
2025-10-31 08:42:00,72.193285,0.7523149999999994,1.0021961373595456,7.465276,8.015051,43.40280000000001,7394.8063889001905
2025-10-31 08:45:00,71.412035,0.7523149999999994,1.0501602849767444,7.494211999999999,8.159727,42.24540000000002,7394.856388900191
2025-10-31 08:48:00,72.69964999999999,0.694445,1.0134679901672263,7.378476,8.101851,43.98150000000001,7394.906388900191
2025-10-31 08:51:00,73.72685,0.49189799999999995,0.9465959002188039,7.089125,8.217597,44.84949999999998,7394.956388900191
2025-10-31 08:54:00,66.247105,0.8101849999999997,1.0858178075487275,7.783562999999999,8.391207999999999,42.24539999999999,7395.006388900191
2025-10-31 08:57:00,61.617475,1.1574079999999993,1.157410000047274,8.33333,8.333332,40.50920000000002,7395.056388900191
2025-10-31 09:00:00,59.80903,1.2152779999999996,1.1713389368875335,8.42014,8.333331999999999,40.219899999999996,7395.106388900192
2025-10-31 09:03:00,63.671875,1.273148,1.1379780989880823,8.420139,8.159721000000001,39.930499999999995,7395.156388900192
2025-10-31 09:06:00,67.01389,1.1284720000000004,1.1284720000003732,8.130788,8.130786,41.66659999999996,7395.206388900192
2025-10-31 09:09:00,70.12442,0.9837959999999999,1.0819156997681982,7.928237,8.130790999999999,41.66660000000002,7395.256388900192
2025-10-31 09:12:00,69.09722500000001,0.8969909999999999,1.0869850775179428,7.9861130000000005,8.391202,42.53469999999999,7395.306388900192
2025-10-31 09:15:00,64.97395499999999,1.070602,1.1274869481266971,8.246524,8.362272,41.08789999999999,7395.3563889001925
2025-10-31 09:18:00,64.453125,1.157407,1.171819928223962,8.420134000000001,8.449076999999999,40.50919999999999,7395.406388900193
2025-10-31 09:21:00,63.93229,1.273148,1.1842248404489382,8.449074,8.275466,40.50919999999999,7395.456388900193
2025-10-31 09:24:00,64.97396,1.2442130000000002,1.1854008836727608,8.420139,8.304396,40.509300000000025,7395.506388900193
2025-10-31 09:27:00,67.042825,1.1284719999999995,1.1428809409352716,8.217592999999999,8.246531000000001,41.087999999999994,7395.556388900193
2025-10-31 09:30:00,68.31597,1.0127319999999997,1.1109312786239827,8.101848,8.304396,42.245300000000015,7395.606388900193
2025-10-31 09:33:00,68.865745,0.8101849999999997,1.0491446416034396,7.841432,8.362267000000001,43.11340000000001,7395.656388900194
2025-10-31 09:36:00,67.82407,0.8391210000000004,1.0662269643062072,7.696757,8.188656,42.24539999999999,7395.706388900194
2025-10-31 09:39:00,69.34317,0.7523149999999994,1.0143018525465055,7.638892,8.217597,42.824100000000016,7395.756388900194
2025-10-31 09:42:00,66.78241,0.8391200000000003,1.0786601278853114,7.812502,8.333331999999999,41.66660000000002,7395.806388900194
2025-10-31 09:45:00,63.91782499999999,0.9837959999999999,1.1355187115439038,8.043978,8.362272,40.79859999999999,7395.856388900194
2025-10-31 09:48:00,66.247105,1.0127319999999997,1.1245086828718889,8.043978,8.275466,39.6412,7395.9063889001945
2025-10-31 09:51:00,66.247105,1.070602,1.155233673520537,8.072918000000001,8.246526,41.95599999999999,7395.956388900195
2025-10-31 09:54:00,64.97395499999999,0.9259259999999996,1.1290739937664434,8.043978,8.478012,40.79860000000002,7396.006388900195
2025-10-31 09:57:00,65.234375,0.8969909999999999,1.0869850775179428,7.9861130000000005,8.391202,40.509299999999996,7396.056388900195
2025-10-31 10:00:00,66.75347,0.9548610000000002,1.066422328984465,8.043977000000002,8.275466,41.37729999999999,7396.106388900195
2025-10-31 10:03:00,66.001155,0.868055,1.108148640943777,7.812502,8.333337,42.53469999999999,7396.156388900195
2025-10-31 10:06:00,65.480325,0.868055,1.0704478304335234,7.957172,8.391207,41.66670000000002,7396.206388900196
2025-10-31 10:09:00,66.001155,0.9259259999999996,1.10333799542374,8.015048,8.391202,40.7987,7396.256388900196
2025-10-31 10:12:00,63.94676,1.0127309999999996,1.110930746799627,8.159718000000002,8.362267000000001,40.50919999999999,7396.306388900196
2025-10-31 10:15:00,65.234375,0.983797,1.122264396017912,8.159723,8.449076,42.24540000000002,7396.356388900196
2025-10-31 10:18:00,67.795135,0.9259260000000005,1.1162498799749643,8.043982,8.449076,41.95599999999999,7396.406388900196
2025-10-31 10:21:00,67.809605,0.868055,1.108148640943777,7.986107,8.506941999999999,41.37729999999999,7396.4563889001965
2025-10-31 10:24:00,69.372105,0.9837959999999999,1.1355141477314536,8.072917,8.391200999999999,41.66659999999999,7396.506388900197
2025-10-31 10:27:00,67.28877499999999,0.9259259999999996,1.10333799542374,8.015048,8.391202,41.95599999999999,7396.556388900197
2025-10-31 10:30:00,67.028355,0.9548610000000002,1.1195161475411088,8.043977000000002,8.391206,40.79859999999999,7396.606388900197
2025-10-31 10:33:00,67.042825,0.8391200000000003,1.0786644115998445,7.8993020000000005,8.420141999999998,41.66669999999996,7396.656388900197
2025-10-31 10:36:00,64.71354,0.8101850000000006,1.0736701389356316,7.783562,8.362267,41.087999999999994,7396.706388900197
