Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-31 10:39:00,65.21991,0.8969899999999997,1.0997685475364423,7.957177000000001,8.391207,41.66660000000002,7396.756388900198
2025-10-31 10:42:00,63.96123,0.9259259999999996,1.0903399411125838,8.015042999999999,8.362267000000001,40.79859999999999,7396.806388900198
2025-10-31 10:45:00,67.042825,0.868055,1.0577059193766716,7.812495999999999,8.217591,41.37729999999999,7396.856388900198
2025-10-31 10:48:00,69.849535,0.694445,1.0364578708019703,7.552080999999999,8.333336,42.82409999999999,7396.906388900198
2025-10-31 10:51:00,66.27604,0.7233800000000006,1.0436177793627077,7.667827000000001,8.391207,41.37730000000002,7396.956388900198
2025-10-31 10:54:00,64.46759,0.868055,1.0704478304335234,7.928237,8.362272,41.377399999999966,7397.0063889001985
2025-10-31 10:57:00,67.795135,0.8680560000000002,1.0830980595002184,7.870372000000001,8.333336,41.95600000000002,7397.056388900199
2025-10-31 11:00:00,62.90509,0.8391209999999996,1.1154938684853057,7.928242999999999,8.535882,41.37729999999996,7397.106388900199
2025-10-31 11:03:00,61.863425,1.0127309999999996,1.124508146721315,8.159718000000002,8.391207,40.50919999999999,7397.156388900199
2025-10-31 11:06:00,63.165504999999996,1.0127319999999997,1.1109312786239827,8.101852999999998,8.304400999999999,39.93060000000003,7397.206388900199
2025-10-31 11:09:00,64.43866,0.9548610000000002,1.106386466592144,7.986107,8.304396,41.08789999999999,7397.256388900199
2025-10-31 11:12:00,64.97396,0.868055,1.0830974799463715,7.957177000000001,8.420141999999998,39.93049999999997,7397.3063889002
2025-10-31 11:15:00,63.671875,0.9259259999999996,1.0903399411125827,7.9861130000000005,8.333337,41.37729999999999,7397.3563889002
2025-10-31 11:18:00,63.96123,0.9548609999999993,1.0798429303091501,8.130787999999999,8.391207,40.509299999999996,7397.4063889002
2025-10-31 11:21:00,66.03009,1.0127319999999997,1.097253662582032,8.072913,8.246531000000001,40.7987,7397.4563889002
2025-10-31 11:24:00,66.001155,0.868055,1.108148640943777,7.812502,8.333337,41.087999999999994,7397.5063889002
2025-10-31 11:27:00,65.234375,0.8969899999999997,1.1124661456076523,7.986107,8.449077,41.08800000000002,7397.556388900201
2025-10-31 11:30:00,63.425925,0.8391200000000003,1.0537046190752075,7.899306999999999,8.362267,40.79860000000002,7397.606388900201
2025-10-31 11:33:00,64.46759,0.9259260000000005,1.0772436567720045,7.870372,8.188656,40.50919999999999,7397.656388900201
2025-10-31 11:36:00,64.71354,0.8391200000000003,1.0662263776612595,7.870372,8.362272,40.7987,7397.706388900201
2025-10-31 11:39:00,60.069445,0.8680560000000002,1.0577064898204946,7.870373,8.275466999999999,39.64119999999997,7397.756388900201
2025-10-31 11:42:00,58.796295,0.9548609999999993,1.0664176719518463,8.015048,8.246527,39.062400000000025,7397.8063889002015
2025-10-31 11:45:00,52.87905,0.8969899999999997,1.0611544968784046,7.957172999999999,8.304403,37.905100000000004,7397.856388900202
2025-10-31 11:48:00,51.056135,0.8969909999999999,1.021671277415223,7.7256979999999995,7.9861070000000005,36.16900000000001,7397.906388900202
2025-10-31 11:51:00,49.262150000000005,0.8680560000000002,1.018927200515803,7.523153,7.841436999999999,36.16900000000001,7397.956388900202
2025-10-31 11:54:00,45.12442,0.8680560000000002,0.9792431855803709,7.4074029999999995,7.638887,35.59020000000004,7398.006388900202
2025-10-31 11:57:00,45.92014,0.8969909999999999,0.9536912899906427,7.3784730000000005,7.494212,35.59030000000001,7398.056388900202
2025-10-31 12:00:00,44.632525,0.8969899999999997,0.9536907691351797,7.233797,7.349537,34.72229999999999,7398.106388900203
2025-10-31 12:03:00,46.15162,0.8391200000000003,0.9232116749981923,7.175922,7.3495420000000005,34.72229999999999,7398.156388900203
2025-10-31 12:06:00,45.384835,0.9837959999999999,0.954571698847473,7.320597,7.262731,33.56479999999999,7398.206388900203
2025-10-31 12:09:00,49.52257,0.9837959999999999,0.954571698847473,7.320597,7.262731,34.72230000000002,7398.256388900203
2025-10-31 12:12:00,46.93287,0.8969899999999997,0.9113844214906225,7.204857,7.233797000000001,35.590299999999985,7398.306388900203
2025-10-31 12:15:00,50.028935,0.9548610000000002,0.96925949887613,7.233797,7.262736,35.011600000000016,7398.3563889002035
2025-10-31 12:18:00,52.864585000000005,0.9837959999999999,0.9837939999947618,7.494217,7.494211000000001,35.59020000000001,7398.406388900204
2025-10-31 12:21:00,52.083330000000004,0.868055,0.9925764233355296,7.523147000000001,7.783562000000001,36.16900000000001,7398.456388900204
2025-10-31 12:24:00,51.822914999999995,0.8969899999999997,0.9948317353685706,7.523147000000001,7.725697,35.301000000000016,7398.506388900204
2025-10-31 12:27:00,49.508105,0.868055,0.965791293744528,7.4652769999999995,7.667822,35.01150000000001,7398.556388900204
2025-10-31 12:30:00,51.576965,0.9259259999999996,0.996514299625561,7.638893,7.783567,33.85420000000005,7398.606388900204
2025-10-31 12:33:00,52.372685,0.8969899999999997,0.9675240107804627,7.494217,7.638887,36.16900000000004,7398.656388900205
2025-10-31 12:36:00,49.001735,0.8101849999999997,0.9475112153156687,7.320597,7.609952,35.87969999999996,7398.706388900205
2025-10-31 12:39:00,49.001735,0.9259259999999996,0.9826583676851693,7.523153,7.638887,35.01159999999999,7398.756388900205
2025-10-31 12:42:00,49.001735,0.983797,1.0265879382389007,7.581022999999999,7.667826,35.301000000000016,7398.806388900205
2025-10-31 12:45:00,47.699650000000005,0.8680560000000002,0.9925815600514017,7.4074029999999995,7.667826999999999,35.01159999999999,7398.856388900205
2025-10-31 12:48:00,45.659724999999995,0.8680560000000002,0.9522276262864954,7.349533,7.523147,34.722200000000015,7398.9063889002055
2025-10-31 12:51:00,49.768515,1.0995369999999998,1.0102442895924673,7.6099570000000005,7.43634,35.01150000000001,7398.956388900206
2025-10-31 12:54:00,48.74132,0.983797,0.9981946149332532,7.638893,7.667826,35.87960000000004,7399.006388900206
2025-10-31 12:57:00,49.754055,0.9259259999999996,1.0102441612526631,7.581022999999999,7.754627000000001,35.87960000000001,7399.056388900206
2025-10-31 13:00:00,49.754055,0.8391200000000003,0.9634723174742369,7.349532,7.609952000000001,35.01150000000001,7399.106388900206
2025-10-31 13:03:00,49.001735,0.868055,0.9925764233355296,7.378472,7.638887,35.30090000000001,7399.156388900206
2025-10-31 13:06:00,52.358215,0.9548610000000002,0.9976371085085597,7.6388869999999995,7.725695999999999,35.30090000000001,7399.206388900207
2025-10-31 13:09:00,53.89178,0.9548610000000002,0.99763225042455,7.667827,7.754626,36.16899999999998,7399.256388900207
2025-10-31 13:12:00,49.768519999999995,0.8969899999999997,0.9812376051781315,7.6099570000000005,7.783567,35.59029999999996,7399.306388900207
2025-10-31 13:15:00,57.233795,0.9837960000000008,1.0265874238433277,7.754632000000001,7.841435999999999,37.615800000000036,7399.356388900207
2025-10-31 13:18:00,61.357060000000004,1.0127310000000005,1.0834620146466316,7.841437,7.986116,39.0625,7399.406388900207
2025-10-31 13:21:00,64.453125,1.0416669999999995,1.1399468349861732,8.159718,8.362271,39.64119999999997,7399.4563889002075
2025-10-31 13:24:00,66.75347,1.0127319999999997,1.1513536710892736,8.275468,8.564816,39.6412,7399.506388900208
2025-10-31 13:27:00,69.618055,0.9837959999999999,1.1747259118220323,8.420137,8.825230999999999,42.245300000000015,7399.556388900208
2025-10-31 13:30:00,69.58912000000001,0.983797,1.1747220030236485,8.304403,8.709486,41.95600000000002,7399.606388900208
2025-10-31 13:33:00,68.57639,0.8969909999999999,1.1124623498816986,8.217593,8.680551999999999,41.95600000000002,7399.656388900208
2025-10-31 13:36:00,69.60359,0.9259260000000005,1.141808702380169,8.072912,8.535876,42.534700000000015,7399.706388900208
2025-10-31 13:39:00,69.86400499999999,0.9259259999999996,1.116249879974964,8.101852999999998,8.506947,42.245300000000015,7399.756388900209
2025-10-31 13:42:00,67.53472,0.9259259999999996,1.10333799542374,8.101852999999998,8.478007,42.82409999999999,7399.806388900209
2025-10-31 13:45:00,69.082755,0.9259260000000005,1.129073993766444,7.957172,8.391206,41.66670000000002,7399.856388900209
2025-10-31 13:48:00,67.25983500000001,0.868055,1.0956664250602621,7.928237,8.420141999999998,41.95600000000002,7399.906388900209
2025-10-31 13:51:00,68.07002,0.9548609999999993,1.0931662099840918,8.101848,8.391207,41.95600000000002,7399.956388900209
2025-10-31 13:54:00,69.082755,0.983797,1.1355192617279655,8.072913,8.391206,41.95600000000002,7400.0063889002095
2025-10-31 13:57:00,68.83681,0.983797,1.1355192617279655,8.015042999999999,8.333336,41.37730000000002,7400.05638890021
2025-10-31 14:00:00,68.07002,0.9259259999999996,1.0903399411125838,8.015042999999999,8.362267000000001,41.37730000000002,7400.10638890021
2025-10-31 14:03:00,70.12442,0.9259260000000005,1.1033379954237403,7.870372,8.246526,40.79860000000002,7400.15638890021
2025-10-31 14:06:00,70.90567,0.9259260000000005,1.1033379954237403,7.812502,8.188656,43.11340000000001,7400.20638890021
2025-10-31 14:09:00,69.86400499999999,0.8969899999999997,1.0741156337681539,7.812497,8.188657000000001,42.24539999999999,7400.25638890021
2025-10-31 14:12:00,69.082755,0.868055,1.070443442910227,7.754632000000001,8.188657000000001,41.95599999999999,7400.306388900211
2025-10-31 14:15:00,67.795135,0.8969899999999997,1.0869845091593562,7.783567000000001,8.188657000000001,41.956099999999964,7400.356388900211
2025-10-31 14:18:00,67.01389,0.8969899999999997,1.0611500003919658,7.899306999999999,8.246527,41.37729999999999,7400.406388900211
2025-10-31 14:21:00,67.795135,0.868055,1.0577059193766707,7.812502,8.217597,40.79860000000002,7400.456388900211
2025-10-31 14:24:00,66.247105,0.8969899999999997,1.0869845091593562,7.841437,8.246527,41.95600000000002,7400.506388900211
2025-10-31 14:27:00,65.74073999999999,0.8969909999999999,1.0480939230698763,7.928242999999999,8.246531999999998,41.66659999999999,7400.5563889002115
2025-10-31 14:30:00,63.151044999999996,0.8969909999999999,1.0869850775179428,7.812503,8.217592,41.08800000000002,7400.606388900212
2025-10-31 14:33:00,63.932294999999996,0.9548610000000002,1.0798429303091504,7.899306999999999,8.159726,40.219899999999996,7400.656388900212
2025-10-31 14:36:00,62.12384,0.8969909999999999,1.0611550561848222,7.841432999999999,8.188662,39.930499999999995,7400.706388900212
2025-10-31 14:39:00,61.37153,0.8969909999999999,1.0611505596968012,7.928242999999999,8.275462000000001,40.219899999999996,7400.756388900212
2025-10-31 14:42:00,63.165504999999996,1.0416669999999995,1.1262451494395558,8.043978,8.217590999999999,40.219900000000024,7400.806388900212
2025-10-31 14:45:00,61.35706,0.8969909999999999,1.0997691203499378,7.957177999999999,8.391207,40.219900000000024,7400.856388900213
2025-10-31 14:48:00,60.850695,0.9548610000000002,1.093166209984093,7.986107,8.275466,39.93059999999997,7400.906388900213
2025-10-31 14:51:00,64.453125,1.0416660000000002,1.1124413097650248,8.043977000000002,8.188661,39.6412,7400.956388900213
2025-10-31 14:54:00,66.782405,0.9548610000000002,1.0798429303091504,7.899306999999999,8.159726,40.79859999999999,7401.006388900213
2025-10-31 14:57:00,64.17823999999999,0.8969909999999999,1.0869850775179428,7.957177999999999,8.362267,41.087999999999994,7401.056388900213
2025-10-31 15:00:00,62.644675,0.9548609999999993,1.0798429303091501,8.101848,8.362267000000001,39.35189999999997,7401.1063889002135
2025-10-31 15:03:00,64.71354,1.0127319999999997,1.0972489161812227,8.015048,8.188656,40.21989999999997,7401.156388900214
2025-10-31 15:06:00,64.178245,1.0127319999999997,1.1109312786239827,8.043978,8.246526,40.50929999999997,7401.206388900214
2025-10-31 15:09:00,65.480325,0.983797,1.122264396017912,7.9861130000000005,8.275466,41.087999999999994,7401.256388900214
2025-10-31 15:12:00,62.65914,0.8391209999999996,1.0537052011077894,7.812503,8.275462000000001,39.9306,7401.306388900214
2025-10-31 15:15:00,62.12384,0.983797,1.0819115304357063,7.9861130000000005,8.188656,39.64119999999997,7401.356388900214
2025-10-31 15:18:00,62.12384,0.9259259999999996,1.0903399411125827,7.957173,8.304397,40.21989999999997,7401.406388900215
2025-10-31 15:21:00,62.90509,0.983797,1.095466307313744,8.015042999999999,8.246526,39.93060000000003,7401.456388900215
2025-10-31 15:24:00,66.507525,0.9548610000000002,1.1063864665921435,7.928242000000001,8.246531000000001,40.219899999999996,7401.506388900215
2025-10-31 15:27:00,64.71354,0.8680560000000002,1.083098059500219,7.957173,8.420137,40.509300000000025,7401.556388900215
2025-10-31 15:30:00,65.219905,0.9259259999999996,1.0640549390003562,7.957173,8.246527,42.24539999999999,7401.606388900215
2025-10-31 15:33:00,62.413195,0.8680560000000002,1.0448781459474632,7.783563,8.159727,40.219899999999996,7401.6563889002155
2025-10-31 15:36:00,60.850695,0.9259259999999996,1.0640549390003562,7.841438,8.130792,39.93059999999997,7401.706388900216
2025-10-31 15:39:00,60.850695,0.983797,1.1089129762360865,7.9861130000000005,8.246526,39.0625,7401.756388900216
2025-10-31 15:42:00,60.34433,0.8969909999999999,1.0741161976254694,7.957173,8.333331999999999,39.3519,7401.806388900216
2025-10-31 15:45:00,60.32986,0.9548609999999993,1.0931616234277255,8.015048,8.304397,40.50929999999997,7401.856388900216
2025-10-31 15:48:00,62.109375,0.9837959999999999,1.1089170652252058,7.812497,8.072921000000001,39.3518,7401.906388900216
2025-10-31 15:51:00,64.71354500000001,0.9259260000000005,1.0903399411125843,7.783562,8.130786,39.9306,7401.956388900217
2025-10-31 15:54:00,61.89236,0.868055,1.070443442910227,7.783567000000001,8.217592,39.3518,7402.006388900217
2025-10-31 15:57:00,59.534144999999995,0.868055,1.070443442910227,7.841437,8.275462000000001,39.93060000000003,7402.056388900217
2025-10-31 16:00:00,59.54861,0.8969899999999997,1.0480933683674316,7.899306999999999,8.217597,38.7731,7402.106388900217
2025-10-31 16:03:00,59.288195,0.9548609999999993,1.0798429303091501,7.986108,8.246527,40.21989999999997,7402.156388900217
2025-10-31 16:06:00,59.30266,0.9548609999999993,1.0798429303091501,7.957177999999999,8.217597,39.0625,7402.2063889002175
2025-10-31 16:09:00,59.30266,0.9259259999999996,1.077243656772004,7.870373,8.188657000000001,39.3519,7402.256388900218
2025-10-31 16:12:00,60.069445,0.983797,1.0682542313310162,7.870373,8.043986,39.64119999999997,7402.306388900218
2025-10-31 16:15:00,61.12558,0.8969899999999997,1.0480933683674316,7.841437,8.159727,39.0625,7402.356388900218
2025-10-31 16:18:00,60.82176,0.8680560000000002,1.0448781459474632,7.841432999999999,8.217597,39.351800000000026,7402.406388900218
2025-10-31 16:21:00,56.71296,0.8680559999999993,1.0704440179325583,7.841438,8.275462000000001,39.0625,7402.456388900218
2025-10-31 16:24:00,57.233795,0.983797,1.0682542313310162,7.957173,8.130786,37.61579999999998,7402.506388900219
2025-10-31 16:27:00,56.698494999999994,0.9259259999999996,1.0507612180697716,7.928242999999999,8.188657000000001,39.0625,7402.556388900219
2025-10-31 16:30:00,56.72743,0.9548609999999993,1.0528914031483279,7.957177999999999,8.159727,38.7731,7402.606388900219
2025-10-31 16:33:00,58.53588,0.9259259999999996,1.0640549390003562,7.870373,8.159727,38.77320000000003,7402.656388900219
2025-10-31 16:36:00,54.91898,0.9259259999999996,1.077243656772004,7.8993079999999996,8.217592,38.19440000000003,7402.706388900219
2025-10-31 16:39:00,58.015045,0.9837959999999999,1.0819109977174823,7.899306999999999,8.101851,38.7731,7402.7563889002195
2025-10-31 16:42:00,57.233795,0.8391200000000003,1.0284075176283438,7.783562,8.188662,38.19439999999997,7402.80638890022
2025-10-31 16:45:00,53.35648,0.8680559999999993,1.0319513565537788,7.841438,8.188662,37.905100000000004,7402.85638890022
2025-10-31 16:48:00,56.97338,1.1284720000000004,1.099288210288131,8.159718000000002,8.101855999999998,37.61579999999998,7402.90638890022
2025-10-31 16:51:00,61.89236,0.9837960000000008,1.0405963849594775,7.870372,7.986116,39.930499999999995,7402.95638890022
2025-10-31 16:54:00,62.138310000000004,0.9259259999999996,1.0640549390003562,7.812498,8.101852000000001,39.0625,7403.00638890022
2025-10-31 16:57:00,62.138310000000004,0.868055,1.0319507954213933,7.7256920000000004,8.072917,39.351800000000026,7403.056388900221
2025-10-31 17:00:00,60.069445,0.78125,1.019590850482646,7.523152,8.043982,38.7731,7403.106388900221
2025-10-31 17:03:00,49.78299,0.868055,1.0189266441202367,7.754627,8.072911999999999,36.45830000000001,7403.156388900221
2025-10-31 17:06:00,48.987269999999995,0.8391200000000003,0.9897508660020837,7.754627,8.072917,35.59029999999996,7403.206388900221
2025-10-31 17:09:00,47.453705,0.9548609999999993,1.0392508114172323,7.841438,8.015047000000001,35.01159999999999,7403.256388900221
2025-10-31 17:15:00,31.467015,1.0127319999999997,0.9536917298796636,7.870367999999999,7.754626,31.5394,7403.256388900221
2025-10-31 17:18:00,33.535875000000004,1.0127319999999997,0.9076988890769411,7.581018,7.378475999999999,31.25,7403.256388900221
2025-10-31 17:21:00,31.206595,0.8680560000000002,0.8535072514212546,7.002313,6.973376999999999,31.25,7403.256388900221
2025-10-31 17:24:00,31.987845,0.8969909999999999,0.8528554321899859,7.060182999999999,6.973382,31.5394,7403.256388900221
2025-10-31 17:30:00,32.769099999999995,1.0416670000000003,0.8728741183707371,6.944443000000001,6.626155999999999,31.25,7403.256388900221
2025-10-31 17:33:00,30.7147,0.983797,0.8307375242927864,6.799772999999999,6.510415999999999,30.671299999999974,7403.256388900221
2025-10-31 17:42:00,31.727425,1.0416660000000002,0.7876362220441303,6.6840269999999995,6.221061000000001,30.38190000000003,7403.256388900221
2025-10-31 18:03:00,43.070025,1.273148,0.8008929796160944,6.163196999999999,5.353009,33.27550000000002,7403.256388900221
2025-10-31 18:06:00,46.918400000000005,1.0416660000000002,0.8052469492047772,5.931717,5.497681,33.27550000000002,7403.256388900221
2025-10-31 18:09:00,44.632525,0.868055,0.7935163009535354,5.8738470000000005,5.729162,35.01159999999999,7403.256388900221
2025-10-31 18:15:00,32.248265,0.9548610000000002,0.7511488694686392,5.873842,5.497681000000001,30.38190000000003,7403.256388900221
2025-10-31 18:18:00,34.80903,0.9548610000000002,0.7511488694686381,5.758102000000001,5.381941,30.38190000000003,7403.256388900221
2025-10-31 18:21:00,31.481479999999998,0.8391200000000003,0.733188899565705,5.7291669999999995,5.526617,30.9606,7403.256388900221
2025-10-31 18:24:00,30.439815000000003,0.8391200000000003,0.6842802111654496,5.526617000000001,5.237266999999999,31.828700000000026,7403.256388900221
2025-10-31 18:27:00,33.796295,0.8969899999999997,0.6919536639438915,5.381946999999999,5.005787,30.6712,7403.256388900221
2025-10-31 18:30:00,31.987849999999998,0.8969899999999997,0.6742803461314157,5.324077,4.918977,30.671299999999974,7403.256388900221
2025-10-31 18:33:00,33.28993,0.9837959999999999,0.6718362109528302,5.237267,4.687501,30.38190000000003,7403.256388900221
2025-10-31 18:39:00,30.70023,0.8969909999999999,0.6562266288589914,5.063662,4.629631000000001,30.38190000000003,7403.256388900221
2025-10-31 18:45:00,31.7419,1.070602,0.6639278260640712,5.063658,4.369215999999999,30.092600000000004,7403.256388900221
2025-10-31 18:48:00,31.481479999999998,1.0416669999999995,0.7136286812248607,5.121528,4.542821000000001,30.67130000000003,7403.256388900221
2025-10-31 23:27:00,33.02951,0.02893499999999971,0.19658230480849073,3.414352,4.021991,30.382000000000005,7403.256388900221
2025-10-31 23:30:00,31.22106,0.0,0.05559938492521817,3.530093,4.2824029999999995,30.671299999999974,7403.256388900221
2025-11-01 05:24:00,30.7147,1.3020839999999998,0.6733211848065564,4.774306,3.7615689999999997,30.9606,7403.256388900221
2025-11-01 05:36:00,31.22106,1.3020839999999998,0.6983364113296925,4.62963,3.645829000000001,30.67130000000003,7403.256388900221
2025-11-01 05:39:00,32.783564999999996,1.273148,0.6640051269280594,4.658565,3.6747650000000007,30.671299999999974,7403.256388900221
2025-11-01 05:42:00,31.22106,1.186343,0.6357192433533486,4.62963,3.7326379999999997,30.092600000000004,7403.256388900221
2025-11-01 05:45:00,31.206595,1.1574080000000002,0.6729276429645178,4.687501,3.8773150000000003,30.671299999999974,7403.256388900221
2025-11-01 05:48:00,32.233795,1.2442129999999993,0.6546367870217685,4.774305999999999,3.819445000000001,30.671300000000002,7403.256388900221
2025-11-01 05:51:00,30.439815000000003,1.1574079999999993,0.649987138803516,4.6875,3.8483799999999997,30.960700000000003,7403.256388900221
2025-11-01 07:42:00,30.960645,0.8680560000000002,0.6074527882596996,4.62963,4.166667,31.249899999999997,7403.256388900221
2025-11-01 07:45:00,30.19387,0.8969909999999999,0.6187958167270698,4.62963,4.137732000000001,29.513900000000007,7403.256388900221
2025-11-01 07:48:00,30.960645,1.070602,0.6639249004788362,4.542825,3.8483789999999996,29.80329999999998,7403.256388900221
2025-11-01 07:51:00,30.454285,1.0416669999999995,0.6533779747504973,4.5428239999999995,3.8773150000000003,30.381899999999973,7403.3063889002215
2025-11-01 07:54:00,31.495945,0.9548609999999993,0.5794364769950603,4.5428239999999995,3.906251000000001,30.67139999999995,7403.356388900222
2025-11-01 07:57:00,31.495945,0.983797,0.6522067538373101,4.62963,4.0509260000000005,30.67130000000003,7403.406388900222
2025-11-01 08:00:00,31.7419,0.868055,0.568415639385083,4.456019,3.9351860000000007,30.671300000000002,7403.456388900222
2025-11-01 08:03:00,33.28993,0.9548610000000002,0.6212226454192983,4.311342,3.732639,30.671300000000002,7403.506388900222
2025-11-01 08:06:00,32.783559999999994,0.8969909999999999,0.6377473083560957,4.484953,4.021991000000001,29.80329999999998,7403.556388900222
2025-11-01 08:09:00,35.098375000000004,0.78125,0.6082912550077085,4.62963,4.311342000000001,30.9606,7403.606388900223
2025-11-01 08:12:00,39.236115,0.9548610000000002,0.6605757486661229,4.7453710000000004,4.224540999999999,30.960700000000003,7403.656388900223
2025-11-01 08:15:00,35.86516,0.868055,0.6797268886337663,4.774306,4.4270819999999995,30.9606,7403.706388900223
2025-11-01 08:18:00,38.16551,0.9548610000000002,0.7160559117662024,4.9479169999999995,4.513885999999999,30.671299999999974,7403.756388900223
2025-11-01 08:21:00,37.398725,0.8391210000000004,0.7008719528306331,5.179397,4.918986,32.1181,7403.806388900223
2025-11-01 08:24:00,37.42766,0.78125,0.6749179718565499,5.092597,4.890047000000001,31.25,7403.8563889002235
2025-11-01 08:27:00,39.250575,0.9837959999999999,0.7096547365025293,5.150467,4.658561,32.117999999999995,7403.906388900224
2025-11-01 08:30:00,39.221645,0.983797,0.7458549666975705,5.266203,4.8321760000000005,32.986099999999965,7403.956388900224
2025-11-01 08:33:00,39.72801,0.8391200000000003,0.6673735464949309,5.121532,4.803242,32.11800000000005,7404.006388900224
2025-11-01 08:36:00,39.250575,0.9837960000000008,0.7279408730968534,5.063662000000001,4.600696,32.11800000000005,7404.056388900224
2025-11-01 08:39:00,41.03009,0.8969909999999999,0.6742869311356295,4.918982000000001,4.513891,32.696799999999996,7404.106388900224
2025-11-01 08:42:00,41.03009,0.7523149999999994,0.6457580622773522,4.890041999999999,4.6874970000000005,32.407399999999996,7404.156388900225
2025-11-01 08:45:00,44.12616,0.7523149999999994,0.6617223608135001,4.890041999999999,4.716437000000001,33.85419999999999,7404.206388900225
2025-11-01 08:48:00,39.756945,0.6365739999999995,0.6071783749323763,4.832176,4.774302,32.117999999999995,7404.256388900225
2025-11-01 08:51:00,44.632525,0.7233799999999997,0.6483527836601017,4.832176,4.687495999999999,32.98600000000005,7404.306388900225
2025-11-01 08:54:00,40.263310000000004,0.8969909999999999,0.7262589987534522,5.237272999999999,4.918982000000001,32.117999999999995,7404.356388900225
2025-11-01 08:57:00,39.756945,1.0416659999999993,0.713628292886582,5.324073,4.745367,31.53929999999997,7404.4063889002255
2025-11-01 09:00:00,35.60474,1.0127310000000005,0.7578280401732899,5.353008000000001,4.890046999999999,32.696799999999996,7404.456388900226
2025-11-01 09:03:00,37.41319,1.0416659999999993,0.7514023108925603,5.381943,4.8611070000000005,32.69670000000002,7404.506388900226
2025-11-01 09:06:00,38.469325,1.070602,0.7441199904036507,5.353008,4.774305999999999,31.82869999999997,7404.556388900226
2025-11-01 09:09:00,39.221644999999995,0.9548610000000002,0.7160559117662024,5.266208,4.832177,32.407399999999996,7404.606388900226
2025-11-01 09:12:00,39.221644999999995,0.9837959999999999,0.727940873096853,5.324077999999999,4.861111999999999,31.828700000000026,7404.656388900226
2025-11-01 09:15:00,41.55093,1.0127309999999996,0.7023457081636245,5.266208,4.716437000000001,31.82869999999997,7404.706388900227
2025-11-01 09:18:00,39.756945,1.070602,0.7629875753733643,5.266208,4.716436,31.53929999999997,7404.756388900227
2025-11-01 09:21:00,37.67361,1.0127309999999996,0.7023457081636233,5.295138000000001,4.745367,32.117999999999995,7404.806388900227
2025-11-01 09:24:00,38.975695,1.1284720000000004,0.7267732409905414,5.266208,4.571756,32.696800000000025,7404.856388900227
2025-11-01 09:27:00,37.93403,0.9837959999999999,0.727940873096853,5.179398,4.716432,32.1181,7404.906388900227
2025-11-01 09:30:00,39.756945,1.070602,0.7441133973025208,5.150468,4.571756,31.828699999999998,7404.9563889002275
2025-11-01 09:33:00,41.53646,0.8969909999999999,0.6742869311356295,5.0347230000000005,4.629632,31.828700000000026,7405.006388900228
2025-11-01 09:36:00,37.41319,0.8680560000000002,0.6622699101991795,5.0347230000000005,4.658567,32.696799999999996,7405.056388900228
2025-11-01 09:39:00,41.261575,1.070602,0.7248204600164688,5.092593,4.484951000000001,32.117999999999995,7405.106388900228
2025-11-01 09:42:00,36.357060000000004,0.8391209999999996,0.7008662714830526,5.0347230000000005,4.7743020000000005,32.117999999999995,7405.156388900228
2025-11-01 09:45:00,34.577545,0.9548609999999993,0.697971119414288,5.150468,4.6874970000000005,31.25,7405.206388900228
2025-11-01 09:48:00,38.686345,1.0416669999999995,0.7327219980748197,5.150468,4.600691,30.96070000000003,7405.256388900229
2025-11-01 09:51:00,40.002895,0.983797,0.6909689007324582,5.092593,4.571756000000001,31.25000000000003,7405.306388900229
2025-11-01 09:54:00,38.17998,0.8969909999999999,0.709272728898465,4.976852999999999,4.629632,32.98610000000002,7405.356388900229
2025-11-01 09:57:00,36.385995,0.8391200000000003,0.6842802111654496,4.918977000000001,4.629626999999999,32.11809999999997,7405.406388900229
2025-11-01 10:00:00,40.27778,0.9837960000000008,0.6718362109528306,5.034722,4.4849559999999995,32.1181,7405.456388900229
2025-11-01 10:03:00,36.646415000000005,0.8969899999999997,0.6742865178657518,5.034717,4.629627000000001,31.25,7405.5063889002295
2025-11-01 10:06:00,37.93403,0.9259260000000005,0.7215818910443905,5.034722,4.658566,32.1181,7405.55638890023
2025-11-01 10:09:00,36.63194,0.8391200000000003,0.6673735464949309,5.121532,4.803242,31.828699999999998,7405.60638890023
2025-11-01 10:12:00,39.221645,0.8969910000000008,0.6742807593987633,4.976857000000001,4.571756,31.828799999999973,7405.65638890023
2025-11-01 10:15:00,45.413775,0.7233800000000006,0.6326105976684727,4.774306,4.600696,33.27539999999999,7405.70638890023
2025-11-01 10:18:00,36.385995,0.9548610000000002,0.7337741033056703,5.266204,4.8611130000000005,32.11800000000002,7405.75638890023
2025-11-01 10:21:00,34.85243,1.2442130000000002,0.8106910210741411,5.49769,4.745367,30.381899999999973,7405.806388900231
2025-11-01 10:24:00,34.85243,1.1863419999999998,0.7481859155028806,5.4976840000000005,4.745372000000001,31.828699999999998,7405.856388900231
2025-11-01 10:27:00,35.604745,1.3310180000000003,0.77836000342312,5.468749000000001,4.542821,30.960700000000003,7405.906388900231
2025-11-01 10:30:00,34.85243,1.1574080000000002,0.7375141655378661,5.353014,4.629626,30.671300000000002,7405.956388900231
2025-11-01 10:33:00,35.604745,1.0416660000000002,0.7136282928865836,5.237268,4.658562000000001,31.82869999999997,7406.006388900231
2025-11-01 10:36:00,37.717015,1.0416659999999993,0.6940681183915786,5.237273,4.629627000000001,32.407399999999996,7406.0563889002315
2025-11-01 10:39:00,38.94676,1.0995369999999998,0.7159612084618036,5.208333,4.542826,32.1181,7406.106388900232
2025-11-01 10:42:00,36.906825,1.1284720000000004,0.7469524991341147,5.208328,4.542826,31.828699999999998,7406.156388900232
2025-11-01 10:45:00,36.90683,1.1284720000000004,0.7267803000076112,5.179398000000001,4.484956,31.828700000000026,7406.206388900232
2025-11-01 10:48:00,37.659139999999994,1.0416660000000002,0.7136282928865824,5.179398000000001,4.600692,30.96070000000003,7406.256388900232
2025-11-01 10:51:00,34.85243,1.070602,0.7248272069235164,5.237264,4.629632,31.539299999999997,7406.306388900232
2025-11-01 10:54:00,37.688075,1.2442130000000002,0.7692925140221584,5.353014000000001,4.542821000000001,31.25000000000003,7406.356388900233
2025-11-01 10:57:00,36.125575,1.1284720000000004,0.746945614486959,5.410884,4.745372000000001,30.9606,7406.406388900233
2025-11-01 11:00:00,34.59201,1.070602,0.7629875753733643,5.324074,4.7743020000000005,31.249899999999997,7406.456388900233
2025-11-01 11:03:00,37.152775,1.2442130000000002,0.7692925140221584,5.410884,4.600691,32.696799999999996,7406.506388900233
2025-11-01 11:06:00,37.659144999999995,1.2442130000000002,0.7692925140221584,5.410884,4.600691,32.117999999999995,7406.556388900233
2025-11-01 11:09:00,34.317125000000004,1.0995369999999998,0.7359318115369128,5.237264,4.600697,31.24999999999997,7406.6063889002335
2025-11-01 11:12:00,35.85069,1.157407,0.7578854334816991,5.324074,4.629627000000001,31.82869999999997,7406.656388900234
2025-11-01 11:15:00,36.40046,1.2442130000000002,0.7692925140221584,5.353014000000001,4.542821000000001,31.250100000000003,7406.706388900234
2025-11-01 11:18:00,38.194445,1.2152780000000005,0.7587710320881653,5.410884,4.629626,32.69669999999999,7406.756388900234
2025-11-01 11:21:00,34.317130000000006,1.0995370000000007,0.7359318115369131,5.295134,4.658567,32.11810000000003,7406.806388900234
2025-11-01 11:24:00,35.344325,1.1284720000000004,0.7267803000076112,5.295134,4.600692,31.82869999999997,7406.856388900234
2025-11-01 11:27:00,37.413195,1.3020830000000005,0.768230234867124,5.353009,4.456015999999999,30.382000000000005,7406.906388900235
2025-11-01 11:30:00,35.358795,1.1863419999999998,0.7481859155028806,5.295139000000001,4.542827000000001,30.960700000000003,7406.956388900235
2025-11-01 11:33:00,35.098380000000006,1.0995370000000007,0.7159612084618038,5.295134,4.629626999999999,31.539300000000026,7407.006388900235
2025-11-01 11:36:00,35.098380000000006,1.2442130000000002,0.7692998487998155,5.324069,4.513885999999999,31.25,7407.056388900235
2025-11-01 11:39:00,36.64641,1.2442130000000002,0.7692998487998155,5.353009,4.542826,30.381899999999973,7407.106388900235
2025-11-01 11:42:00,37.152775,1.3020830000000005,0.768230234867124,5.324074,4.427080999999999,31.539299999999997,7407.1563889002355
2025-11-01 11:45:00,35.358795,1.070602,0.7248204600164677,5.266204000000001,4.658562,31.828699999999998,7407.206388900236
2025-11-01 11:48:00,37.152775,1.157407,0.7375209247717615,5.295134,4.571757,30.960699999999974,7407.256388900236
2025-11-01 11:51:00,37.16724,1.0995370000000007,0.7554217475134237,5.208334,4.600697,31.82880000000003,7407.306388900236
2025-11-01 11:54:00,35.879625000000004,1.1284720000000004,0.766637222837461,5.2372689999999995,4.600697,31.5394,7407.356388900236
2025-11-01 11:57:00,33.796295,1.157407,0.7375209247717615,5.266203999999999,4.542826999999999,30.67130000000003,7407.406388900236
2025-11-01 12:00:00,33.796295,1.157407,0.7375209247717615,5.266203999999999,4.542826999999999,30.67130000000003,7407.456388900237
2025-11-01 12:03:00,37.16724,1.1863419999999998,0.7053565003685174,5.295139000000001,4.484957,32.11800000000002,7407.506388900237
2025-11-01 12:06:00,35.894095,1.2442130000000002,0.7477906616127197,5.324069,4.484956,32.407399999999996,7407.556388900237
2025-11-01 12:09:00,35.879630000000006,1.157407,0.7375209247717615,5.2372689999999995,4.513891999999999,31.25,7407.606388900237
2025-11-01 12:12:00,37.16724,1.273148,0.7580386208309964,5.410884,4.542826,31.25,7407.656388900237
2025-11-01 12:15:00,38.425925,1.2152780000000005,0.758778299047882,5.266204000000001,4.484956,31.25,7407.7063889002375
2025-11-01 12:18:00,36.921295,1.1284720000000004,0.766637222837461,5.208334,4.5717620000000005,31.82869999999997,7407.756388900238
2025-11-01 12:21:00,39.756945,1.0995369999999998,0.7159612084618036,5.266204,4.600697,31.82869999999997,7407.806388900238
2025-11-01 12:24:00,37.167245,1.0995370000000007,0.7359249953456436,5.410884,4.774307,32.696799999999996,7407.856388900238
2025-11-01 12:27:00,36.11111,1.0995369999999998,0.7744803240160892,5.410883999999999,4.832177,30.382000000000005,7407.906388900238
2025-11-01 12:30:00,38.97569,1.1284720000000004,0.7267803000076112,5.439814000000001,4.745372000000001,32.407399999999996,7407.956388900238
2025-11-01 12:33:00,37.41319,1.273148,0.7797458917350164,5.497688999999999,4.658561,30.67130000000003,7408.006388900239
2025-11-01 12:36:00,37.152775,1.273148,0.7797458917350164,5.439819,4.600691,30.67130000000003,7408.056388900239
2025-11-01 12:39:00,37.16724,1.1863419999999998,0.7270713605983912,5.3819490000000005,4.600697,31.25,7408.106388900239
2025-11-01 12:42:00,36.11111,1.273148,0.7580462293144856,5.353003999999999,4.484956,31.5394,7408.156388900239
2025-11-01 12:45:00,36.617475,1.3020829999999997,0.7682379123837062,5.353003999999999,4.456021000000001,30.382000000000005,7408.206388900239
2025-11-01 12:48:00,36.11111,1.2731480000000008,0.7356995594176271,5.266204000000001,4.369215999999999,31.25,7408.2563889002395
2025-11-01 12:51:00,34.54861,1.1863419999999998,0.7481859155028806,5.295139000000001,4.542827000000001,31.82869999999997,7408.30638890024
2025-11-01 12:54:00,36.096639999999994,1.2152780000000005,0.7587710320881653,5.353014000000001,4.571756000000001,31.25,7408.35638890024
2025-11-01 12:57:00,38.151039999999995,1.0416659999999993,0.713628292886582,5.150463,4.571757,32.117999999999995,7408.40638890024
2025-11-01 13:00:00,32.50868,0.8101849999999997,0.6548889958187155,5.005787999999999,4.716432999999999,30.671299999999974,7408.45638890024
2025-11-01 13:03:00,37.369789999999995,1.0416669999999995,0.7327285232850466,5.063658,4.513891,32.407399999999996,7408.50638890024
2025-11-01 13:06:00,37.90509,1.070602,0.7441133973025208,5.208338,4.629626,31.5394,7408.556388900241
2025-11-01 13:09:00,36.357055,0.9548610000000002,0.6794990498866229,5.1504579999999995,4.658567,30.960699999999974,7408.606388900241
2025-11-01 13:12:00,34.04224,1.070601,0.7248200747534498,5.179398000000001,4.571757,31.25,7408.656388900241
2025-11-01 13:15:00,37.398725,1.157407,0.7375209247717615,5.208333,4.4849559999999995,31.8288,7408.706388900241
2025-11-01 13:18:00,34.56308,0.9548609999999993,0.716055911766202,5.092592999999999,4.658562,30.6712,7408.756388900241
2025-11-01 13:21:00,33.275465,1.0127310000000005,0.7023457081636236,5.179398000000001,4.629626999999999,30.671299999999974,7408.8063889002415
2025-11-01 13:24:00,33.275465,1.0416670000000003,0.7327219980748201,5.2951440000000005,4.745367,31.539300000000026,7408.856388900242
2025-11-01 13:27:00,35.08391,1.0995369999999998,0.6743894301464066,5.353014,4.629627000000001,30.9606,7408.906388900242
2025-11-01 13:30:00,34.056715,1.0127310000000005,0.7023457081636247,5.237268,4.6874970000000005,31.82869999999997,7408.956388900242
2025-11-01 13:33:00,34.30266,1.0127309999999996,0.7397215579632727,5.208338,4.716437000000001,30.382000000000005,7409.006388900242
2025-11-01 13:36:00,36.11111,1.0995369999999998,0.7554217475134223,5.324073,4.716436,31.25,7409.056388900242
2025-11-01 13:39:00,34.07118,1.0127309999999996,0.7023457081636245,5.266208,4.716437000000001,30.9606,7409.106388900243
2025-11-01 13:42:00,33.52141,1.0127309999999996,0.7397215579632727,5.237273,4.745372000000001,31.25,7409.156388900243
2025-11-01 13:45:00,35.879625000000004,1.157407,0.7375137956647245,5.266208000000001,4.542821000000001,30.960699999999974,7409.206388900243
2025-11-01 13:48:00,35.60474,1.1574080000000002,0.7578858102021833,5.353014,4.658566,30.67130000000003,7409.256388900243
2025-11-01 13:51:00,33.796295,1.070602,0.7248204600164677,5.381944000000001,4.774302,31.82869999999997,7409.306388900243
2025-11-01 13:54:00,35.85069,1.1284720000000004,0.7267732409905414,5.266208000000001,4.571756000000001,31.539300000000026,7409.3563889002435
2025-11-01 13:57:00,35.358795,1.157407,0.7578854334816991,5.324078,4.629631000000001,30.67130000000003,7409.406388900244
2025-11-01 14:00:00,33.78183,1.157407,0.7375209247717615,5.353008000000001,4.629631000000001,30.381899999999973,7409.456388900244
2025-11-01 14:03:00,34.04224,1.1863420000000007,0.7481787170923182,5.3819479999999995,4.629625999999999,30.96070000000003,7409.506388900244
2025-11-01 14:06:00,36.38599,1.070601,0.7629871766106341,5.410878,4.8611070000000005,31.25,7409.556388900244
2025-11-01 14:09:00,33.55035,0.9837959999999999,0.6909685058525521,5.353008000000001,4.832172,30.382000000000005,7409.606388900244
2025-11-01 14:12:00,36.125575,1.0127310000000005,0.721236823591784,5.266208000000001,4.745367,30.9606,7409.656388900245
2025-11-01 14:15:00,33.796295,1.0416670000000003,0.7327219980748201,5.353014,4.803236999999999,31.5394,7409.706388900245
2025-11-01 14:18:00,35.098375000000004,1.186343,0.7481862828114441,5.439814,4.687501,30.671299999999974,7409.756388900245
2025-11-01 14:21:00,33.28993,1.0995369999999998,0.6954668065588293,5.2951440000000005,4.600697,30.671299999999974,7409.806388900245
2025-11-01 14:24:00,34.577545,1.157407,0.7375137956647245,5.324078,4.600691,31.5394,7409.856388900245
2025-11-01 14:27:00,37.93403,1.0416660000000002,0.7327216027937824,5.266208000000001,4.716432,31.53929999999997,7409.9063889002455
2025-11-01 14:30:00,36.125575,1.0995369999999998,0.7554150873626734,5.237273,4.629626,31.25,7409.956388900246
2025-11-01 14:33:00,34.04224,1.0127309999999996,0.7023457081636245,5.2951429999999995,4.745372000000001,32.11800000000005,7410.006388900246
2025-11-01 14:36:00,32.783559999999994,1.0416660000000002,0.7136282928865836,5.237268,4.658562000000001,31.25,7410.056388900246
2025-11-01 14:39:00,36.631945,1.1284720000000004,0.7267803000076112,5.237268,4.542826,31.25,7410.106388900246
2025-11-01 14:42:00,33.015045,1.0416660000000002,0.7136282928865836,5.237268,4.658562000000001,30.671299999999974,7410.156388900246
2025-11-01 14:45:00,36.125575,1.157407,0.7777628348422063,5.266208000000001,4.600691,32.40740000000005,7410.206388900247
2025-11-01 14:48:00,34.04224,0.9259250000000003,0.7215814676888943,5.237268,4.8611130000000005,30.671299999999974,7410.256388900247
2025-11-01 14:51:00,35.604745,1.2152770000000004,0.7587706672597275,5.3819479999999995,4.600690999999999,30.092600000000004,7410.306388900247
2025-11-01 14:54:00,36.140045,1.186343,0.7687477496400178,5.410883999999999,4.687501,30.96070000000003,7410.356388900247
2025-11-01 14:57:00,34.07118,1.1574080000000002,0.7578858102021833,5.353014,4.658566,31.25,7410.406388900247
2025-11-01 15:00:00,33.55035,1.0416670000000003,0.713628681224861,5.266204,4.6874970000000005,31.828700000000026,7410.4563889002475
2025-11-01 15:03:00,34.577545,1.1863420000000007,0.7481787170923182,5.324078,4.571756,30.96070000000003,7410.506388900248
2025-11-01 15:06:00,34.56308,1.0416660000000002,0.7514023108925606,5.237268,4.716432,31.5394,7410.556388900248
2025-11-01 15:09:00,35.098380000000006,1.186343,0.7053492341596619,5.353014,4.542821000000001,30.671299999999974,7410.606388900248
2025-11-01 15:12:00,33.28993,1.1574080000000002,0.7777632181779995,5.2951440000000005,4.629626,32.696799999999996,7410.656388900248
2025-11-01 15:15:00,31.48148,0.9837960000000008,0.7279408730968534,5.353014000000001,4.890048,31.25,7410.706388900248
2025-11-01 15:18:00,33.28993,1.186343,0.7270717208825794,5.410883999999999,4.629631000000001,31.25,7410.756388900249
2025-11-01 15:21:00,33.02951,1.1284720000000004,0.7267732409905414,5.266208000000001,4.571756000000001,30.092600000000004,7410.806388900249
2025-11-01 15:24:00,34.08565,1.1574080000000002,0.7375212946473115,5.266204,4.542826,30.96070000000003,7410.856388900249
2025-11-01 15:27:00,33.02951,1.2152780000000005,0.758778299047882,5.324074,4.542826,30.960699999999974,7410.906388900249
2025-11-01 15:30:00,34.056715,1.1284720000000004,0.7267732409905414,5.410884,4.716432,30.9606,7410.956388900249
2025-11-01 15:33:00,34.83796,1.2442130000000002,0.7477831228613856,5.468754,4.629631000000001,31.25,7411.0063889002495
2025-11-01 15:36:00,33.015045,1.157407,0.7777628348422063,5.353014000000001,4.6874970000000005,31.25,7411.05638890025
2025-11-01 15:39:00,35.85069,1.1574080000000002,0.7375212946473115,5.381944000000001,4.658566,32.40749999999997,7411.10638890025
2025-11-01 15:42:00,34.577545,1.070601,0.7248200747534509,5.3819479999999995,4.774307,30.96070000000003,7411.15638890025
2025-11-01 15:45:00,30.975115000000002,1.070601,0.7248200747534498,5.353008000000001,4.745367,30.9606,7411.20638890025
2025-11-01 15:48:00,31.48148,1.1574080000000002,0.7375141655378661,5.353014,4.629626,30.382000000000005,7411.25638890025
2025-11-01 15:51:00,34.577545,1.0995369999999998,0.7359249953456435,5.353014,4.716437000000001,31.25,7411.306388900251
2025-11-01 15:54:00,30.960645,1.070602,0.7441133973025208,5.353014000000001,4.7743020000000005,30.960699999999974,7411.356388900251
2025-11-01 15:57:00,34.07118,1.2152780000000005,0.7587710320881653,5.410884,4.629626,30.9606,7411.406388900251
2025-11-01 16:00:00,36.40046,1.157407,0.7375137956647245,5.468754,4.745367,30.67130000000003,7411.456388900251
2025-11-01 16:03:00,30.97512,1.0127319999999997,0.7212372221662786,5.2951440000000005,4.7743020000000005,30.671299999999974,7411.506388900251
2025-11-01 16:06:00,32.783564999999996,1.0416670000000003,0.7327219980748201,5.2951440000000005,4.745367,31.25,7411.5563889002515
2025-11-01 16:09:00,35.358795,1.157407,0.7375137956647245,5.324078,4.600691,32.117999999999995,7411.606388900252
2025-11-01 16:12:00,33.796295,1.186343,0.7481790843984996,5.2951440000000005,4.542821000000001,31.828700000000026,7411.656388900252
2025-11-01 16:15:00,35.63368,1.186343,0.7481790843984996,5.353014,4.600691,30.092600000000004,7411.706388900252
2025-11-01 16:18:00,34.56308,0.9837959999999999,0.7096611232540553,5.208328,4.716432000000001,30.960699999999974,7411.756388900252
2025-11-01 16:21:00,33.82523,1.0416659999999993,0.7136282928865832,5.208333,4.629627000000001,30.960699999999974,7411.806388900252
2025-11-01 16:24:00,34.837965,1.1284720000000004,0.7267803000076112,5.237268,4.542826,30.960699999999974,7411.856388900253
2025-11-01 16:27:00,33.275465,1.1284719999999995,0.7267803000076108,5.179392999999999,4.484951,31.25,7411.906388900253
2025-11-01 16:30:00,31.987845,1.070601,0.7248200747534509,5.237268,4.629627000000001,30.9606,7411.956388900253
2025-11-01 16:33:00,30.96065,1.0127319999999997,0.7023527054141979,5.237264,4.687502,31.25,7412.006388900253
2025-11-01 16:36:00,33.55035,1.2152780000000005,0.758778299047882,5.324074,4.542826,31.5394,7412.056388900253
2025-11-01 16:39:00,31.467015000000004,1.2152780000000005,0.7155364687552314,5.266204000000001,4.427085999999999,30.671299999999974,7412.1063889002535
2025-11-01 16:45:00,31.221065000000003,1.1574080000000002,0.7375212946473115,5.237264,4.513885999999999,30.382000000000005,7412.1063889002535
2025-11-01 16:48:00,31.235529999999997,1.1284720000000004,0.7267803000076112,5.208334,4.513891999999999,31.5394,7412.1063889002535
2025-11-01 16:51:00,33.015045,1.3020830000000005,0.7682302348671253,5.2372689999999995,4.340276,30.671299999999974,7412.1063889002535
2025-11-01 16:54:00,30.46875,1.1284720000000004,0.7267803000076112,5.208334,4.513891999999999,30.381899999999973,7412.1063889002535
2025-11-01 16:57:00,32.769099999999995,1.157407,0.7166107459824638,5.237268,4.484951,30.092600000000004,7412.1063889002535
2025-11-01 17:00:00,30.729165000000002,1.0127310000000005,0.7023457081636236,5.179398000000001,4.629626999999999,30.382000000000005,7412.1063889002535
2025-11-01 17:03:00,32.002314999999996,1.186343,0.7481862828114441,5.237264,4.484951,31.25,7412.1063889002535
2025-11-01 17:09:00,32.50868,1.186343,0.7053568533473378,5.208334000000001,4.3981509999999995,30.382000000000005,7412.1063889002535
2025-11-01 17:12:00,33.02951,1.186343,0.7270717208825782,5.2951440000000005,4.513891,31.5394,7412.1063889002535
2025-11-01 17:15:00,33.058445,1.0995370000000007,0.7159612084618038,5.295134,4.629626999999999,30.092600000000004,7412.1063889002535
2025-11-01 17:18:00,30.454285,1.1284720000000004,0.7060840601674568,5.324069,4.600697,29.224500000000035,7412.1063889002535
2025-11-01 17:21:00,30.960645,1.157407,0.7375209247717615,5.324069,4.600692,30.96070000000003,7412.1063889002535
2025-11-01 17:24:00,30.7147,1.186343,0.7481862828114441,5.237264,4.484951,30.671299999999974,7412.1063889002535
2025-11-01 17:27:00,34.59201,1.2152770000000004,0.7374612265172651,5.266208000000001,4.456021,31.539300000000026,7412.1063889002535
2025-11-01 17:30:00,30.960645,1.0416660000000002,0.6940749620894869,5.208328,4.600692,30.6712,7412.1063889002535
2025-11-01 17:39:00,30.70023,1.2152780000000005,0.758778299047882,5.295134,4.513885999999999,30.092600000000004,7412.1063889002535
2025-11-01 18:30:00,32.262730000000005,1.5914359999999999,0.7637978222691129,5.208334000000001,3.9062479999999997,31.5394,7412.1063889002535
2025-11-01 18:48:00,34.317130000000006,1.5625,0.7549521480546503,4.918982000000001,3.645834,31.828700000000026,7412.1063889002535
2025-11-01 19:09:00,32.248265,1.7361110000000002,0.8074531293952487,4.918982000000001,3.4722229999999996,30.092499999999973,7412.1063889002535
2025-11-01 19:12:00,34.288195,1.475695,0.728158361415971,4.918982,3.7326390000000007,30.960699999999974,7412.1063889002535
2025-11-01 20:33:00,31.987845,1.5335650000000003,0.7180451125133627,4.861112,3.5879590000000006,30.092600000000004,7412.1063889002535
2025-11-01 20:36:00,30.94618,1.359953,0.6917963086266381,4.803240000000001,3.732635000000001,30.38190000000003,7412.1063889002535
2025-11-01 20:54:00,35.054975,1.7071760000000005,0.7694212532985539,4.947917,3.5011530000000004,30.96070000000003,7412.1063889002535
2025-11-01 21:09:00,33.796295,1.73611,0.8074528308572411,5.005787,3.5590290000000007,30.9606,7412.1063889002535
2025-11-01 21:12:00,37.369789999999995,1.6782409999999999,0.7609508844961178,4.947917,3.530088000000001,30.38190000000003,7412.1063889002535
2025-11-01 23:03:00,31.6985,0.4050929999999999,0.46054033805063405,3.9641209999999996,4.0798559999999995,30.3819,7412.1063889002535
2025-11-02 18:12:00,30.7147,1.6203700000000003,0.772605585171431,4.571759,3.2407399999999997,30.38190000000003,7412.1063889002535
2025-11-02 18:27:00,34.04224,1.5625,0.754951193886212,4.542824,3.2696750000000003,31.5394,7412.1063889002535
2025-11-02 18:42:00,33.78183,1.6203709999999996,0.7726058888644354,4.62963,3.29861,30.382000000000033,7412.1063889002535
2025-11-02 18:57:00,31.206595,1.4467590000000001,0.7191389468315544,4.6875,3.530093000000001,31.82869999999997,7412.1063889002535
2025-11-02 19:00:00,30.917245,1.3020830000000005,0.6733252751338169,4.6875,3.6747690000000004,31.25,7412.1063889002535
2025-11-02 19:18:00,31.19213,1.5046290000000004,0.6801740644448032,4.890046,3.616898999999999,30.960700000000003,7412.1063889002535
2025-11-02 19:21:00,34.04224,1.5046299999999997,0.7093465156809955,4.861112,3.616894000000001,31.539299999999997,7412.1063889002535
2025-11-02 19:39:00,33.506945,1.5914350000000006,0.73532076508747,5.0347230000000005,3.7036989999999994,30.381899999999973,7412.1063889002535
2025-11-02 20:06:00,31.72743,1.3310180000000003,0.6825840331565057,4.9189810000000005,3.8773099999999996,30.382000000000005,7412.1063889002535
2025-11-02 20:18:00,31.221065000000003,0.694445,0.5191422168229236,4.166666,3.8483799999999997,30.3819,7412.1063889002535
2025-11-02 21:54:00,30.94618,1.070602,0.6424276327765224,4.629630000000001,3.906250000000001,30.3819,7412.1063889002535
2025-11-02 22:54:00,34.56308,2.6041669999999995,1.0178835185791164,4.976848,2.633101000000001,30.671299999999974,7412.1063889002535
2025-11-02 23:18:00,34.27373,3.038194,1.1306843163222222,5.266203999999999,2.4884299999999993,31.53929999999997,7412.1063889002535
